P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,4.032897,26,25.989162,4.53,4.467721,106.380829,NaN,5.832699,NaN,40.012268,400,399.885925,25,32.326878,10.884737,80.983398,50.004997,401.369781,398.108612,400.250549,4388.149414,9.572636,9.680504,74.75145,61.51926,3.765449,95.726486,56.521042,30.999092,25.444147,10.529475,1.880607,25.448784,46.291874,102.078621,0,221.346649,585.533787752143,2.43877292600266,0.118562908559804,1.7100413389028,-5.21348629545059,729.565645088155,2.57992868831529,0.0213456755409699,2.49323997291192,70.2398729644345,677.454234013305,86.1161376097734,0.0185151134474332,2.69682764268594
4,4.033171,26,25.989723,4.53,4.444849,106.407104,NaN,5.832781,NaN,39.984905,400,399.959961,25,32.338799,10.8956,80.95504,50.015125,401.437988,398.253204,400.335663,4386.13623,9.576101,9.687659,74.711708,61.487698,3.782133,95.829819,56.507881,30.997623,25.438326,10.52156,1.896472,25.435234,46.260212,102.105698,NaN,221.373138,585.493587468725,2.43861641439255,0.118540975445895,1.7100068811069,-5.21135130355742,729.629651149272,2.58009417241816,0.0213483833876472,2.49314035465968,70.2409778214324,677.399044822995,86.0964640956011,0.0185113935391344,2.69725539611157
4,4.033171,26,25.989723,4.53,4.441575,106.433868,NaN,5.832781,NaN,39.960041,400,399.979523,25,32.336723,10.901988,80.956497,50.015125,401.437988,398.253204,400.335663,4386.13623,9.576101,9.687659,74.680008,61.484604,3.67908,95.867554,56.492596,30.997623,25.438326,10.52156,1.896472,25.435234,46.260212,102.105698,NaN,221.373138,585.487988917119,2.43859624620628,0.118539108694894,1.71000020879868,-5.21135130355742,729.696375925417,2.58026996263014,0.0213517766299853,2.49301841545024,70.2409778214324,677.391799500239,86.0937779379979,0.0185109713015681,2.69730726812791
4,4.032871,26,25.989124,4.53,4.447299,106.469513,NaN,5.836105,NaN,39.950207,400,400.016541,25,32.330914,10.897427,80.980171,50.015125,401.514893,398.283661,400.434387,4387.151855,9.58422,9.68133,74.712769,61.491714,3.592685,95.869682,56.508537,30.97192,25.425819,10.528851,1.894872,25.428158,46.227661,102.135612,NaN,221.383972,585.498969021595,2.43864861207096,0.118552108143744,1.70999854021206,-5.2136888915594,729.786839324762,2.5805116436565,0.0213569611684232,2.49283473929695,70.2397981249831,677.409502907434,86.0994985559544,0.018512541019246,2.69714531679845
4,4.032755,26,25.988722,4.53,4.456138,106.498161,NaN,5.836581,NaN,39.947716,400,400.053894,25,32.331783,10.877142,80.818092,50.015125,401.514893,398.283661,400.434387,4387.151855,9.58422,9.68133,74.797844,61.504841,3.552364,95.896278,56.538498,30.97192,25.425819,10.528851,1.894872,25.428158,46.227661,102.135612,NaN,221.383972,585.514544645266,2.43870967393789,0.118560913080014,1.71001140618895,-5.21459279379644,729.859327328554,2.58070484728723,0.0213610388141199,2.49269031704233,70.2390063972928,677.430695339585,86.1067905169115,0.0185141370923082,2.69697007392404
4,4.032661,26,25.987919,4.53,4.460524,106.512405,NaN,5.835566,NaN,39.935135,400,399.993439,25,32.334999,10.878429,80.690079,50.015125,401.346069,398.144714,400.288422,4386.322266,9.582667,9.683463,74.874352,61.477295,3.604109,95.917007,56.543659,30.986908,25.351706,10.536982,1.883807,25.422171,46.25312,102.124565,NaN,221.34906,585.522418215383,2.43874205073567,0.118566465104898,1.71001617386011,-5.21532528056605,729.896979899125,2.58080854127516,0.0213637370314489,2.49259686675097,70.2374248836265,677.440840229025,86.1094223957971,0.0185154496168734,2.69685033677528
4,4.033877,26,25.989056,4.53,4.457881,106.496941,NaN,5.836693,NaN,39.924843,400,399.947632,25,32.337685,10.868797,80.767754,50.015125,401.469238,398.31189,400.440918,4386.052734,9.551035,9.670367,74.927803,61.467804,3.670918,95.93045,56.529587,30.995947,25.39698,10.537186,1.891031,25.403717,46.213173,102.151237,NaN,221.495926,585.513067455613,2.43865644135843,0.118525499094788,1.71006482256668,-5.20585069302132,729.855392957134,2.58069260482362,0.0213605126272546,2.49270789558201,70.239664201548,677.412189692622,86.1003990317776,0.0185127586731431,2.69712209210715
4,4.033894,26,25.988901,4.53,4.458655,106.433212,NaN,5.838161,NaN,39.904743,400,400.071503,25,32.352039,10.855953,80.84227,50.015125,401.469238,398.31189,400.440918,4386.052734,9.551035,9.670367,74.95887,61.5135,3.689286,95.95459,56.524136,30.995947,25.39698,10.537186,1.891031,25.403717,46.213173,102.151237,NaN,221.495926,585.51432350313,2.43866024007188,0.11852538885073,1.71006715573515,-5.20571825093975,729.696940868032,2.58027607483621,0.021352607921527,2.4929916797689,70.2393589339023,677.41326743299,86.1005805136147,0.0185129607070575,2.69710526646041
4,4.033939,26,25.987164,4.53,4.446667,106.40921,NaN,5.838516,NaN,39.896549,400,400.158478,25,32.36858,10.85628,80.735344,50.015125,401.642883,398.481262,400.619598,4389.161133,9.56622,9.679279,74.981766,61.524712,3.65533,95.968567,56.535812,30.96604,25.360859,10.543855,1.88887,25.436211,46.209305,102.158981,NaN,221.630753,585.493644549202,2.43858382762164,0.118517094997755,1.71004472581416,-5.20536767097457,729.641753788712,2.58014045278086,0.0213514973549572,2.49303815920534,70.2359378725254,677.382601060974,86.0867662275431,0.018512733818202,2.69722260091659
4,4.035021,26,25.987062,4.53,4.413108,106.363358,NaN,5.837766,NaN,39.86644,400,400.190582,25,32.37698,10.858939,80.608253,50.015125,401.47229,398.430878,400.449799,4389.22998,9.560371,9.677425,75.002693,61.50528,3.643491,95.984581,56.53241,30.963701,25.418917,10.540309,1.884208,25.42988,46.304615,102.096748,NaN,221.398422,585.431957030824,2.43831540711247,0.118462878007415,1.71002452382201,-5.19693905126661,729.527711486983,2.5798405485278,0.0213457959334866,2.49324374196684,70.2357369758025,677.285990566613,86.050808679801,0.0185071938260947,2.69790918006559
4,4.036118,26,25.988316,4.53,4.389391,106.264755,NaN,5.84086,NaN,39.838474,400,400.158966,25,32.381466,10.849186,80.572769,50.015125,401.47229,398.430878,400.449799,4389.22998,9.560371,9.677425,74.989258,61.511368,3.657734,95.980804,56.524414,30.963701,25.418917,10.540309,1.884208,25.42988,46.304615,102.096748,NaN,221.398422,585.387038605442,2.43810675695662,0.118413809191055,1.71002513103856,-5.18839530978266,729.278483631224,2.57917670765816,0.0213318893930931,2.49374166796163,70.2382067823043,677.213366349501,86.0256591672162,0.0185018332119255,2.69850496071437
4,4.03686,26,25.986652,4.53,4.358389,106.183876,NaN,5.840495,NaN,39.808769,400,399.996582,25,32.390903,10.874261,80.619583,50.012691,401.239868,398.0784,400.149872,4386.22998,9.557598,9.666615,74.96637,61.503376,3.650496,95.976669,56.498093,30.986189,25.38134,10.520523,1.910402,25.433485,46.248669,102.143562,NaN,221.414063,585.331073547891,2.43787344437578,0.118372107325125,1.70999523054903,-5.18261739202501,729.081246308751,2.57866616071384,0.0213234709463358,2.49405455138251,70.234929443737,677.126491767662,85.9911239473752,0.0184982609132207,2.69903234504504
4,4.036995,26,25.985874,4.53,4.358389,106.183876,NaN,5.839774,NaN,39.808769,400,399.996582,25,32.390903,10.877913,80.622772,50.012691,401.239868,398.0784,400.149872,4386.22998,9.557598,9.666615,75.013344,61.498531,3.637459,95.96653,56.481358,30.986189,25.38134,10.520523,1.910402,25.433485,46.248669,102.143562,NaN,221.414063,585.330536474954,2.43786575067367,0.118367735909185,1.71000124589479,-5.18156623904724,729.083335757785,2.57867604237477,0.0213243364470319,2.49402620310569,70.2333970758886,677.122289470523,85.9884704010739,0.0184987144316473,2.69901669123566
4,4.036995,26,25.985874,4.53,4.331153,106.168587,NaN,5.839774,NaN,39.779911,400,399.92453,25,32.402771,10.878613,80.638748,50.012691,401.351349,398.254059,400.259521,4387.485352,9.560796,9.671208,75.056885,61.453064,3.703246,95.976753,56.480244,30.992939,25.400406,10.515104,1.922239,25.432713,46.287743,102.123016,NaN,221.548889,585.283963633379,2.43769791745133,0.118352213610727,1.70994600642933,-5.18156623904724,729.045204049987,2.5785755175372,0.0213223944174188,2.49409700905689,70.2333970758886,677.062015975782,85.9661405499097,0.018495198307987,2.69945155180139
4,4.034874,26,25.984837,4.53,4.33244,106.212189,NaN,5.839655,NaN,39.753063,400,399.953278,25,32.410069,10.893668,80.715675,50.012691,401.442871,398.282043,400.365723,4389.271484,9.566836,9.680851,75.065964,61.456825,3.731737,95.943871,56.450806,30.958132,25.389605,10.555517,1.886693,25.423449,46.304031,102.118065,NaN,221.575378,585.294604299505,2.43782675665449,0.118421654427601,1.70985407241477,-5.19808406022628,729.156731165606,2.57887535008529,0.021329085943692,2.49385753444382,70.2313545212968,677.106367044249,85.9811093991249,0.0184987168958659,2.69907024074299
4,4.035353,26,25.982647,4.53,4.35569,106.277924,NaN,5.840072,NaN,39.729492,400,400.000641,25,32.405834,10.874372,80.775284,50.012691,401.442871,398.282043,400.365723,4389.271484,9.566836,9.680851,75.03038,61.464283,3.735516,95.90052,56.429527,30.958132,25.389605,10.555517,1.886693,25.423449,46.304031,102.118065,NaN,221.575378,585.332453490181,2.43794271173899,0.118419386294848,1.70992261022011,-5.1943531594606,729.326528638779,2.57933521302127,0.021339868366707,2.49347512155098,70.2270407268537,677.143959077502,85.9919514558404,0.0185028767724769,2.69867001646217
4,4.034143,26,25.981812,4.53,4.405555,106.377899,NaN,5.83929,NaN,39.730381,400,400.031403,25,32.393753,10.832203,80.870766,50.012691,401.379974,398.26004,400.286713,4389.6875,9.559138,9.679648,74.930405,61.499874,3.737595,95.878441,56.42281,30.928251,25.407539,10.551767,1.895265,25.43269,46.261105,102.155006,NaN,221.410461,585.422531903142,2.43831892698568,0.118487040185361,1.70997009128266,-5.20377841182653,729.578027308602,2.58000265929992,0.0213534824571162,2.49298721435475,70.22539589713,677.277537503392,86.0402822639305,0.0185114173804982,2.69766057404242
4,4.03488,26,25.981726,4.53,4.457782,106.468987,NaN,5.841815,NaN,39.733204,400,400.043457,25,32.382519,10.83048,80.914894,50.012691,401.510162,398.305542,400.363617,4387.412598,9.562893,9.683649,74.822472,61.517033,3.723132,95.812469,56.448776,30.913389,25.385544,10.564683,1.889141,25.393167,46.208153,102.200974,NaN,221.56575,585.508912950282,2.43859865848361,0.118492913231556,1.71010920220493,-5.1980373245554,729.805319698063,2.58060195328515,0.0213651271350404,2.49257002032355,70.2252264872441,677.377860303585,86.0773549982791,0.0185173436175878,2.69693668012531
4,4.035996,26,25.982178,4.53,4.487916,106.503418,NaN,5.841681,NaN,39.729084,400,400.060608,25,32.374008,10.845943,80.84687,50.012691,401.510162,398.305542,400.363617,4387.412598,9.562893,9.683649,74.706474,61.551552,3.745767,95.834297,56.46846,30.913389,25.385544,10.564683,1.889141,25.393167,46.208153,102.200974,NaN,221.56575,585.556013329749,2.43872068601483,0.118473908771809,1.71022020547003,-5.18934539389329,729.889930149556,2.58082228174709,0.0213689874176393,2.49243049276474,70.2261168693361,677.422534015483,86.0945565857748,0.0185195413555654,2.69664377830816
4,4.035761,26,25.981876,4.53,4.492618,106.519989,NaN,5.841866,NaN,39.698082,400,399.973877,25,32.368576,10.852572,80.687454,50.012691,401.380615,398.145081,400.200623,4387.975098,9.557357,9.680658,74.7528,61.561604,3.720949,95.81031,56.4841,30.931065,25.388718,10.588429,1.872051,25.432535,46.193909,102.212097,NaN,221.69455,585.564988250411,2.43876304002429,0.11848420476934,1.71021934951366,-5.19117553449252,729.932038894038,2.58093489285403,0.021371423208298,2.49234474138655,70.2255219693274,677.43719026225,86.0995667889721,0.0185206669941406,2.69652130232258
4,4.036191,26,25.981491,4.53,4.490165,106.552422,NaN,5.842971,NaN,39.66074,400,399.969452,25,32.36776,10.857869,80.677856,49.993423,401.474335,398.231445,400.379883,4387.994141,9.568459,9.685536,74.82756,61.545635,3.7109,95.760521,56.504452,30.919724,25.394363,10.587597,1.875201,25.416079,46.195404,102.214981,NaN,221.715027,585.5590850301,2.43872342881444,0.118468870611154,1.71023345356634,-5.18782682710781,730.013899451654,2.58115266069402,0.0213759604573127,2.49218461495112,70.2247635627189,677.422247036658,86.0934835100015,0.0185201420807023,2.6966054526268
4,4.034318,26,25.982864,4.53,4.5013,106.532944,NaN,5.843718,NaN,39.646561,400,400.002441,25,32.367092,10.845228,80.622185,49.993423,401.474335,398.231445,400.379883,4387.994141,9.568459,9.685536,74.880577,61.52734,3.708521,95.718956,56.515064,30.919724,25.394363,10.587597,1.875201,25.416079,46.195404,102.214981,NaN,221.715027,585.585567343797,2.43889875228544,0.118535943028545,1.71017296431878,-5.20241512468465,729.961686179696,2.58100741713385,0.0213719647211578,2.49232186705337,70.2274681790447,677.487776146012,86.1197173879098,0.0185227269803056,2.69621816757122
4,4.035661,26,25.982632,4.53,4.508152,106.332039,NaN,5.841864,NaN,39.65287,400,399.976746,25,32.369476,10.852526,80.637291,49.993423,401.302917,398.130493,400.291107,4389.702148,9.559335,9.675748,74.927216,61.555218,3.723224,95.716774,56.534821,30.946991,25.340006,10.524901,1.942572,25.420681,46.169353,102.241951,NaN,221.389999,585.591952180504,2.43886442231703,0.118496297719146,1.71024658560444,-5.19195434190772,729.461496526908,2.57969098619613,0.0213467523155114,2.49322643949031,70.2270111793669,677.475012793316,86.1146573288109,0.0185221917405141,2.69629562845187
4,4.035661,26,25.982632,4.53,4.508499,106.224098,NaN,5.841864,NaN,39.667561,400,399.899719,25,32.37429,10.867893,80.707603,49.993423,401.302917,398.130493,400.291107,4389.702148,9.559335,9.675748,74.944252,61.53027,3.745184,95.694481,56.541985,30.946991,25.340006,10.524901,1.942572,25.420681,46.169353,102.241951,NaN,221.389999,585.592545636192,2.43886655967663,0.118496495439942,1.7102472934204,-5.19195434190772,729.192348442205,2.5789816341209,0.0213330516972527,2.49372233505383,70.2270111793669,677.475780671411,86.1149421191234,0.0185222364880523,2.69629014777616
4,4.034329,26,25.982479,4.53,4.508499,106.224098,NaN,5.842127,NaN,39.667561,400,399.899719,25,32.37429,10.871502,80.761681,49.993423,401.313202,398.09903,400.27951,4388.058594,9.562819,9.675733,74.97599,61.496483,3.815769,95.686317,56.551079,30.943232,25.379454,10.524898,1.947365,25.408178,46.186237,102.24498,NaN,221.481476,585.597835250596,2.43894246667774,0.118539689285486,1.71018814467085,-5.2023294338274,729.192759083282,2.57898357689474,0.0213332219560351,2.49371676898737,70.2267097942685,677.502768365093,86.1247364896689,0.0185239466333253,2.6960886160091
4,4.035244,26,25.982527,4.53,4.504524,106.222939,NaN,5.84273,NaN,39.698689,400,399.858093,25,32.373734,10.877753,80.794823,49.993423,401.213287,398.097412,400.236115,4389.854004,9.553111,9.676201,75.017174,61.489349,3.826808,95.677673,56.536434,30.942041,25.419357,10.524895,1.946032,25.420273,46.15781,102.256264,NaN,221.627136,585.587403521007,2.43886583728521,0.11850774965451,1.71022066542115,-5.19520212446133,729.189740032038,2.57897534898721,0.0213330213723462,2.49372386027141,70.2268043466007,677.475326657751,86.1146260375668,0.01852230440415,2.6962872220257
4,4.035717,26,25.983381,4.53,4.508053,106.297638,NaN,5.841179,NaN,39.719894,400,399.848511,25,32.370029,10.880705,80.701042,49.993423,401.213287,398.097412,400.236115,4389.854004,9.553111,9.676201,75.037621,61.473465,3.815018,95.703491,56.520504,30.942041,25.419357,10.524895,1.946032,25.420273,46.15781,102.256264,NaN,221.627136,585.591560469595,2.43886062165381,0.118494425972252,1.71024887070244,-5.19151820797657,729.373716048015,2.57945544617502,0.0213415535963867,2.49341125591198,70.2284865680771,677.475034634382,86.1157190038501,0.0185215198392629,2.69633945936021
4,4.03582,26,25.981298,4.53,4.523887,106.399284,NaN,5.842197,NaN,39.764599,400,399.808014,25,32.375095,10.860679,80.520775,49.993423,401.071899,397.914795,400.045441,4387.073242,9.569361,9.670267,75.035446,61.426758,3.818276,95.762039,56.521046,30.922762,25.345169,10.501361,1.96335,25.406063,46.215839,102.233444,NaN,221.698166,585.618231825717,2.43895228155103,0.118500108935904,1.71028574894378,-5.19071604488954,729.632715032755,2.58014964139564,0.0213567666592109,2.49287116304262,70.2243833712699,677.504106849967,86.1235719796478,0.0185250862124977,2.69600974796737
4,4.035471,26,25.981852,4.53,4.540765,106.482758,NaN,5.842457,NaN,39.778938,400,399.71933,25,32.385872,10.841156,80.412064,49.993423,401.266632,398.145142,400.267517,4388.044922,9.572881,9.677277,75.044418,61.405361,3.805817,95.812363,56.545448,30.89736,25.378307,10.484902,1.975784,25.413639,46.229153,102.225998,NaN,221.641586,585.648483815651,2.43907612093785,0.118521040005722,1.71030471119138,-5.19343411577125,729.839307463129,2.58069077377081,0.0213667322062994,2.49251219693698,70.2254746922808,677.549626513575,86.1412360278993,0.0185272404886323,2.69571785665092
4,4.034925,26,25.983849,4.53,4.548659,106.568871,NaN,5.841895,NaN,39.78109,400,399.755432,25,32.383705,10.835492,80.494835,49.993423,401.266632,398.145142,400.267517,4388.044922,9.572881,9.677277,75.035446,61.360977,3.802417,95.826042,56.553589,30.89736,25.378307,10.484902,1.975784,25.413639,46.229153,102.225998,NaN,221.641586,585.664152342955,2.43915585015584,0.118543243909983,1.71029660674022,-5.19768680868413,730.048593477745,2.58123075605088,0.0213754190899625,2.49219541691521,70.2294084234515,677.58197301321,86.1560430951304,0.0185273298041348,2.69560465457723
4,4.036026,26,25.984114,4.53,4.541759,106.6633,NaN,5.842053,NaN,39.784725,400,399.884705,25,32.36829,10.833342,80.608078,49.993423,401.318024,398.171051,400.298248,4387.486328,9.5747,9.678842,75.080589,61.306038,3.838066,95.825882,56.56179,30.904003,25.373415,10.468447,1.999849,25.434294,46.227062,102.238998,NaN,221.683716,585.647980574002,2.43905062256346,0.118503613573722,1.71033137242008,-5.18911176466116,730.283201909851,2.58184703496552,0.0213870792013387,2.49178126926774,70.2299304086334,677.544655753145,86.1425726449864,0.0185249176267857,2.69588596001994
4,4.035677,26,25.985085,4.53,4.533549,106.731476,NaN,5.843021,NaN,39.822929,400,399.90918,25,32.355877,10.847357,80.727043,49.993423,401.318024,398.171051,400.298248,4387.486328,9.5747,9.678842,75.128647,61.271416,3.841997,95.861855,56.586288,30.904003,25.373415,10.468447,1.999849,25.434294,46.227062,102.238998,NaN,221.683716,585.635324447385,2.43901993976362,0.118510249718601,1.7102991211857,-5.19182973175106,730.450482754888,2.58228195646085,0.0213946244317464,2.49151190959078,70.2318430066966,677.535430383401,86.14051604598,0.0185235074690559,2.69600867775143
4,4.035317,26,25.984053,4.53,4.51767,106.746162,NaN,5.843101,NaN,39.849033,400,399.889709,25,32.35791,10.853362,80.655655,49.996212,401.388916,398.197998,400.353638,4390.022949,9.58017,9.683919,75.144142,61.29834,3.818692,95.882446,56.592754,30.919163,25.352444,10.435535,2.038809,25.417509,46.197773,102.263702,NaN,221.745102,585.609596386675,2.43894264941562,0.118512873816653,1.71025072935028,-5.19463354967394,730.489823145277,2.5823913265415,0.0213976308068841,2.49140964182953,70.2298102539111,677.505749590241,86.1280559173554,0.0185227056478279,2.69615974845521
4,4.036557,26,25.985538,4.53,4.498665,106.691879,NaN,5.844982,NaN,39.866524,400,399.931305,25,32.372593,10.850468,80.64637,49.996212,401.217133,398.039124,400.218628,4389.813477,9.571699,9.677869,75.067436,61.333622,3.805346,95.887321,56.608112,30.904118,25.396034,10.435533,2.045254,25.399694,46.225906,102.262451,NaN,221.812515,585.57216835604,2.43875493491801,0.118461853453372,1.7102670398962,-5.18497674224119,730.350614606706,2.58201649878001,0.0213891107054059,2.49170465122348,70.2327352713221,677.441060186976,86.1061540805392,0.0185176016405871,2.69670883693652
4,4.035543,26,25.986868,4.53,4.482019,106.60717,NaN,5.84465,NaN,39.874115,400,399.863678,25,32.385326,10.848785,80.630753,49.996212,401.217133,398.039124,400.218628,4389.813477,9.571699,9.677869,75.048363,61.347321,3.860682,95.893265,56.622509,30.904118,25.396034,10.435533,2.045254,25.399694,46.225906,102.262451,NaN,221.812515,585.547727758064,2.43871017420074,0.118485231571751,1.71018805778015,-5.19287335322736,730.135977192564,2.58144387732551,0.0213769088783734,2.49213176949008,70.2353548764663,677.427442403384,86.1029757418572,0.0185156130795577,2.69688435392903
4,4.036099,26,25.986204,4.53,4.482019,106.60717,NaN,5.843405,NaN,39.874115,400,399.863678,25,32.385326,10.847474,80.61216,49.996212,401.043213,397.871948,400.02597,4388.334473,9.55905,9.669917,75.103462,61.330681,3.886293,95.916946,56.609867,30.887056,25.363213,10.469281,2.01698,25.40943,46.237446,102.263458,NaN,221.788452,585.545519018041,2.43867849191163,0.118467210605746,1.71021276434194,-5.18854327228979,730.137750316165,2.58145228421058,0.021377647823818,2.49210789830204,70.2340470562098,677.41483110304,86.0973652364882,0.0185154746804874,2.69693550946774
4,4.036099,26,25.986204,4.53,4.482305,106.626373,NaN,5.843405,NaN,39.851925,400,399.73587,25,32.386173,10.831271,80.778473,49.996212,401.340698,398.024017,400.33847,4388.723633,9.598667,9.664025,75.143738,61.351738,3.872563,95.938057,56.612122,30.9065,25.357174,10.481362,2.014866,25.425993,46.300179,102.223068,NaN,221.730667,585.546008138974,2.43868025367053,0.118467373567126,1.71021334713899,-5.18854327228979,730.185605436285,2.5815782960782,0.0213800789421401,2.49202169692057,70.2340470562098,677.415464010511,86.0975999132166,0.0185155115658642,2.69693098270097
4,4.037248,26,25.986269,4.53,4.528848,106.658737,NaN,5.843737,NaN,39.826218,400,399.78891,25,32.384636,10.838605,80.867744,49.996212,401.340698,398.024017,400.33847,4388.723633,9.598667,9.664025,75.185371,61.42218,3.838958,95.949081,56.59819,30.9065,25.357174,10.481362,2.014866,25.425993,46.300179,102.223068,NaN,221.730667,585.621046500342,2.4389014884696,0.118456660371456,1.71035927437735,-5.17959637132043,730.266081426935,2.58178982473005,0.0213841031249768,2.49187901580644,70.2341750819001,677.495065724719,86.1272101143019,0.0185200917312209,2.69636607799947
4,4.036495,26,25.986,4.53,4.5911,106.576302,NaN,5.842809,NaN,39.809322,400,399.845612,25,32.375889,10.842514,80.918236,49.996212,401.168793,397.985687,400.221252,4388.199707,9.577233,9.659401,75.16452,61.462429,3.827412,95.945854,56.586643,30.908245,25.401402,10.4849,2.02178,25.402903,46.222942,102.292877,NaN,221.847427,585.73051161491,2.43932778628418,0.118516518174982,1.71045297939794,-5.185459529902,730.061366762803,2.5812522864759,0.0213739661996424,2.49223936966291,70.2336452509307,677.647738495615,86.1834652074028,0.0185292269959998,2.69526294434749
4,4.035966,26,25.987549,4.53,4.631715,106.444557,NaN,5.84019,NaN,39.823902,400,399.858337,25,32.3666,10.813848,80.946053,49.996212,401.168793,397.985687,400.221252,4388.199707,9.577233,9.659401,75.117653,61.451603,3.834146,95.980331,56.59169,30.908245,25.401402,10.4849,2.02178,25.402903,46.222942,102.292877,NaN,221.847427,585.802081368249,2.4396080280334,0.118556801243244,1.7105126250227,-5.18957902442378,729.728841993338,2.58036772187391,0.0213555502912728,2.49289120574472,70.2366961537962,677.751314964705,86.2240749709311,0.0185338658264226,2.69461841259707
4,4.035483,26,25.988178,4.53,4.656661,106.291702,NaN,5.838288,NaN,39.836296,400,400.006226,25,32.362072,10.803559,80.904404,49.996212,401.534668,398.250519,400.528625,4385.610352,9.568651,9.658957,75.013863,61.417164,3.827578,96.043419,56.590179,30.895967,25.356785,10.46199,2.046504,25.38558,46.232723,102.288155,0,221.943741,585.846667444446,2.43978914446168,0.118586674027038,1.71054233285425,-5.19334065482747,729.34605091804,2.57935556016964,0.0213354630502535,2.49361268202209,70.237934989835,677.817571706405,86.2495486995434,0.018537157384906,2.69418589561856
4,4.036707,26,25.990318,4.53,4.668674,106.245934,NaN,5.842474,NaN,39.876022,400,400.067261,25,32.358707,10.806796,80.790604,50.003216,401.407501,398.194183,400.39978,4388.499023,9.563725,9.657923,74.973106,61.389851,3.794301,96.07946,56.615131,30.907259,25.385281,10.506775,2.003606,25.408772,46.351105,102.224304,NaN,221.814941,585.862363984833,2.43979340467794,0.118553824865587,1.71062113960929,-5.1838087305257,729.226175468799,2.57902758391631,0.0213272733982856,2.49390121885199,70.2421496197308,677.823069617395,86.2545935928218,0.0185355538329072,2.69427202392515
4,4.035793,26,25.991152,4.53,4.676495,106.303566,NaN,5.841332,NaN,39.932472,400,400.027618,25,32.352692,10.808627,80.779877,50.003216,401.407501,398.194183,400.39978,4388.499023,9.563725,9.657923,74.998245,61.365925,3.789452,96.093361,56.639637,30.907259,25.385281,10.506775,2.003606,25.408772,46.351105,102.224304,NaN,221.814941,585.879365939467,2.4398936101098,0.118587915734597,1.71059671210631,-5.19092631916817,729.367659841633,2.57939578712997,0.0213336605931867,2.49366615804953,70.243792072574,677.860630593541,86.2697058816063,0.0185369902210764,2.69405501581692
4,4.036681,26,25.991623,4.53,4.670771,106.284119,NaN,5.841269,NaN,39.975491,400,399.922791,25,32.351822,10.822856,80.705261,50.003216,401.272003,398.01239,400.251862,4388.633301,9.560123,9.655784,75.042229,61.404949,3.836035,96.105766,56.639988,30.897154,25.36941,10.519691,1.992222,25.40369,46.360878,102.231049,NaN,221.861893,585.866054235974,2.43980779708211,0.118555861836891,1.71062428551412,-5.18401118356331,729.31790123691,2.57926200356566,0.0213306688754891,2.49377270639261,70.244719627234,677.830661189462,86.2592432276015,0.0185348228021764,2.69429454225177
4,4.037013,26,25.991825,4.53,4.650378,106.181313,NaN,5.841562,NaN,40.004261,400,399.916016,25,32.349133,10.829998,80.608368,50.003216,401.316925,398.081604,400.312866,4387.466797,9.558967,9.654781,75.066498,61.432842,3.867486,96.108391,56.625374,30.908743,25.366379,10.508442,2.015138,25.43535,46.320297,102.267242,NaN,221.947342,585.829853412104,2.43966332271446,0.11853348774861,1.71059721405479,-5.1814260873025,729.060959453135,2.57858360541767,0.0213173918409025,2.49425497000906,70.2451174280932,677.77911149737,86.2403952625519,0.0185316409307242,2.69467144745165
4,4.03652,26,25.992439,4.53,4.650378,106.181313,NaN,5.840531,NaN,40.004261,400,399.916016,25,32.349133,10.843316,80.581596,50.003216,401.316925,398.081604,400.312866,4387.466797,9.558967,9.654781,75.107597,61.470337,3.851861,96.07238,56.612797,30.908743,25.366379,10.508442,2.015138,25.43535,46.320297,102.267242,NaN,221.947342,585.831808309338,2.43969139680184,0.118549468341198,1.71057537967797,-5.18526485679035,729.059310129405,2.57857580698257,0.0213167090723473,2.49427735515585,70.2463265707927,677.790338971633,86.2454239929625,0.0185317426955397,2.69462778193268
4,4.034999,26,25.993326,4.53,4.625947,106.168114,NaN,5.841707,NaN,40.024616,400,399.973969,25,32.353416,10.858701,80.777222,50.003216,401.587891,398.32254,400.557831,4390.016602,9.572304,9.66737,75.168648,61.513706,3.813932,96.034729,56.616066,30.903625,25.350279,10.520317,2.007978,25.389425,46.325073,102.278053,NaN,222.023193,585.796050372558,2.43962759325512,0.118584878423453,1.71045797701798,-5.1971104111654,729.024004627335,2.57847774805112,0.0213140463024718,2.49437094338656,70.248073290874,677.769052155777,86.238770086484,0.018529706682969,2.69483053759817
4,4.034999,26,25.993326,4.53,4.602117,106.214676,NaN,5.841707,NaN,40.055805,400,400.070465,25,32.365013,10.878772,80.937492,50.003216,401.587891,398.32254,400.557831,4390.016602,9.572304,9.66737,75.186562,61.5331,3.793192,96.028,56.598145,30.903625,25.350279,10.520317,2.007978,25.389425,46.325073,102.278053,NaN,222.023193,585.755290740284,2.43948085131738,0.118571302391885,1.71040919417989,-5.1971104111654,729.14014250018,2.57878390465471,0.0213199596526454,2.4941551338452,70.248073290874,677.716316185176,86.2192021360649,0.0185266368559648,2.69520474211457
4,4.035828,26,25.994047,4.53,4.593654,106.276718,NaN,5.841644,NaN,40.081253,400,400.1026,25,32.365879,10.873613,81.012032,50.003216,401.527283,398.346252,400.513397,4391.25,9.57304,9.683774,75.184799,61.5317,3.784583,96.030258,56.602314,30.903301,25.383839,10.516564,2.01735,25.408394,46.307888,102.294899,NaN,221.937714,585.737526560735,2.4393815078925,0.118539595995471,1.71042862840698,-5.1906537416009,729.292941655127,2.57918259586956,0.0213270339894868,2.49389488896673,70.2494930830813,677.68195147474,86.2074653905367,0.0185239884870776,2.69549110097956
4,4.03589,26,25.992733,4.53,4.593818,106.355942,NaN,5.842185,NaN,40.09436,400,400.134521,25,32.366936,10.872056,81.030098,50.003216,401.588867,398.339203,400.55426,4392.150391,9.582773,9.684942,75.23024,61.528347,3.773056,96.02195,56.593975,30.904514,25.349327,10.488863,2.056925,25.397486,46.305527,102.304718,NaN,221.953369,585.73756107981,2.43937898606972,0.118537679172596,1.7104317125076,-5.19017089425029,729.494024989875,2.57971989377643,0.0213385471152781,2.49348321900549,70.2469055337456,677.678611125721,86.2043799780041,0.0185249744348057,2.69543788615353
4,4.036279,26,25.994055,4.53,4.608322,106.445969,NaN,5.843633,NaN,40.110493,400,400.165527,25,32.383438,10.870057,81.027634,50.003216,401.588867,398.339203,400.55426,4392.150391,9.582773,9.684942,75.27787,61.552879,3.811695,96.045578,56.589252,30.904514,25.349327,10.488863,2.056925,25.397486,46.305527,102.304718,NaN,221.953369,585.760826229177,2.43944614735288,0.118533329170584,1.71047862159347,-5.18714154314563,729.714948710951,2.58029452573597,0.0213484922106486,2.49311996310752,70.2495088365034,677.705195246987,86.2161000981021,0.0185253345220663,2.69532640185766
4,4.037768,26,25.996483,4.53,4.623984,106.543205,NaN,5.845734,NaN,40.130135,400,400.196289,25,32.409477,10.881823,80.783798,50.000797,401.731354,398.465515,400.701355,4391.645508,9.574993,9.674332,75.28598,61.549946,3.851263,96.058464,56.568241,30.910303,25.392126,10.514689,2.034191,25.399656,46.277115,102.329254,NaN,222.037628,585.781709820073,2.43945780070582,0.118493994046363,1.7105766520465,-5.17554792127714,729.950857463014,2.58090226302453,0.0213581126762784,2.49276631622998,70.2542898304035,677.71388085394,86.222733281313,0.0185236591687207,2.69540684868462
4,4.038123,26,25.998253,4.53,4.637608,106.543823,NaN,5.845845,NaN,40.142426,400,400.207794,25,32.422443,10.896614,80.605736,50.000797,401.508911,398.305542,400.497589,4393.452637,9.596397,9.690651,75.238785,61.532806,3.7803,96.030083,56.543678,30.918365,25.333448,10.531358,2.025502,25.396181,46.299908,102.323021,NaN,222.111069,585.803606922002,2.43952148628752,0.118490251055969,1.71062025160968,-5.17278429960163,729.947666008356,2.58088390170655,0.0213562228084675,2.49282733684329,70.2577749382801,677.740046786605,86.2349272135329,0.0185235925213335,2.69532461258915
4,4.038002,26,25.998964,4.53,4.645495,106.498764,NaN,5.84593,NaN,40.145039,400,400.134216,25,32.430923,10.908793,80.477798,50.000797,401.508911,398.305542,400.497589,4393.452637,9.596397,9.690651,75.210472,61.550365,3.735481,96.005463,56.52314,30.918365,25.333448,10.531358,2.025502,25.396181,46.299908,102.323021,NaN,222.111069,585.817578513098,2.43957694288414,0.118498660953383,1.71063102781152,-5.17372624600881,729.833435067709,2.58057903499868,0.0213497242725384,2.49305727915101,70.2591748378211,677.761294347304,86.2438090432456,0.0185241906246104,2.69521537992655
4,4.038235,26,25.999401,4.53,4.650105,106.460304,NaN,5.84537,NaN,40.127617,400,400.055481,25,32.438492,10.901815,80.446709,50.000797,401.251801,398.069336,400.24823,4392.311035,9.571054,9.672065,75.195541,61.582367,3.753067,96.053017,56.501698,30.928892,25.381607,10.545728,2.016753,25.38228,46.242199,102.380302,NaN,221.94133,585.824540549789,2.43959206566497,0.118493737857769,1.71065078382821,-5.17191243414243,729.736379055236,2.58032091788792,0.0213443648639932,2.4932479811681,70.2600352398936,677.767538910017,86.246739647487,0.0185241615919777,2.69519662954802
4,4.038978,26,25.99976,4.53,4.659661,106.452225,NaN,5.846265,NaN,40.142704,400,399.915009,25,32.43491,10.898889,80.540092,50.000797,401.251801,398.069336,400.24823,4392.311035,9.571054,9.672065,75.214859,61.590919,3.750659,96.109337,56.516525,30.928892,25.381607,10.545728,2.016753,25.38228,46.242199,102.380302,NaN,221.94133,585.837941380646,2.43960861482702,0.118475114604858,1.71070325261341,-5.16612899897444,729.715274946743,2.58026330465101,0.0213429418384465,2.49329776994974,70.2607420608647,677.774151668152,86.2496973276087,0.0185242240322479,2.6951707066574
4,4.039413,26,25.998951,4.53,4.659661,106.452225,NaN,5.847946,NaN,40.142704,400,399.915009,25,32.43491,10.908067,80.670525,50.000797,401.491333,398.27301,400.440521,4392.181641,9.578774,9.686164,75.268616,61.577091,3.769679,96.137688,56.55159,30.913761,25.359432,10.543438,2.034796,25.332838,46.232769,102.397804,NaN,222.049667,585.836216400891,2.43958385564163,0.118461030426508,1.71072252215516,-5.16274337333965,729.717440550673,2.58027355823765,0.0213438412006519,2.49326851206229,70.2591492421679,677.763754671181,86.2447036386366,0.0185243454883688,2.69519715809421
4,4.039696,26,26.002645,4.53,4.673929,106.471924,NaN,5.847707,NaN,40.186886,400,399.949097,25,32.433308,10.89259,80.798965,50.000797,401.475311,398.254608,400.445435,4392.509766,9.598978,9.688501,75.30513,61.562,3.782867,96.129639,56.575005,30.911583,25.361124,10.520316,2.061572,25.408422,46.240105,102.394226,NaN,222.192932,585.859503124792,2.43965560901231,0.118459989307146,1.71076425377615,-5.16054091735623,729.756668372819,2.58035612596043,0.0213422314972393,2.49331234476839,70.2664219555537,677.796385705706,86.2619978899041,0.0185229272555392,2.69518171062451
4,4.040262,26,26.002623,4.53,4.678164,106.520844,NaN,5.850685,NaN,40.195477,400,400.023132,25,32.440716,10.886184,80.841957,50.000797,401.475311,398.254608,400.445435,4392.509766,9.598978,9.688501,75.380005,61.529453,3.803276,96.119904,56.554317,30.911583,25.361124,10.520316,2.061572,25.408422,46.240105,102.394226,NaN,222.192932,585.864504132587,2.43964947791928,0.118444079713721,1.71079798791194,-5.15613635163868,729.878694611716,2.58067767043993,0.0213484540475524,2.4930891397104,70.2663786444706,677.794141369558,86.2611342807897,0.0185228164158694,2.69519634568472
4,4.040262,26,26.002623,4.53,4.673838,106.507004,NaN,5.850685,NaN,40.194595,400,400.018311,25,32.451622,10.863687,80.752892,50.000797,401.353821,398.158752,400.326569,4393.354492,9.592184,9.687296,75.404556,61.531967,3.820603,96.122231,56.514534,30.906788,25.399233,10.496774,2.091608,25.418755,46.224705,102.415543,NaN,222.325348,585.857103239639,2.43962283932922,0.118441618066507,1.71078913594264,-5.15613635163868,729.844189823215,2.58058678798751,0.021346700769103,2.49315198348117,70.2663786444706,677.784567210666,86.2575820207636,0.0185222593069895,2.69526427743998
4,4.041018,26,26.001314,4.53,4.674793,106.436157,NaN,5.851297,NaN,40.154587,400,399.969299,25,32.452896,10.864251,80.647469,50.000797,401.690674,398.492126,400.683105,4392.152832,9.605504,9.697489,75.428337,61.510418,3.920364,96.167503,56.49408,30.892103,25.38825,10.490734,2.099354,25.426769,46.255184,102.401268,NaN,222.304886,585.855739397438,2.43958570390297,0.11841770025103,1.71082457652093,-5.15025394143527,729.671051124824,2.58013806505631,0.0213391777945189,2.4934272749375,70.2638015850887,677.768796018441,86.2498924796191,0.0185225168905795,2.69529962875387
4,4.04033,26,26.000687,4.53,4.685596,106.407349,NaN,5.851814,NaN,40.107727,400,400.143829,25,32.44495,10.866501,80.675125,50.000797,401.690674,398.492126,400.683105,4392.152832,9.605504,9.697489,75.416756,61.452248,4.00112,96.182983,56.466476,30.892103,25.38825,10.490734,2.099354,25.426769,46.255184,102.401268,NaN,222.304886,585.876949248202,2.43969137263984,0.118446108047155,1.71081620939644,-5.15560721225955,729.600898080627,2.57995676818716,0.0213362226974915,2.49353618836762,70.2625671605082,677.805612580936,86.2626723810681,0.0185252223396989,2.69500176918791
4,4.039987,26,26.00135,4.53,4.681447,106.493973,NaN,5.850804,NaN,40.076859,400,400.105042,25,32.449974,10.884626,80.638,49.998932,401.223877,397.992981,400.199554,4392.18457,9.585756,9.66106,75.447243,61.41769,4.080268,96.179161,56.46566,30.870962,25.386732,10.517397,2.071892,25.429031,46.3055,102.369438,NaN,222.380722,585.871210992764,2.43968534239542,0.118454848222582,1.71079252820385,-5.15827632149353,729.815107179025,2.58051734194437,0.0213464647866472,2.49316522284163,70.2638724604573,677.804673433623,86.263254756912,0.0185245723159983,2.69504719665424
4,4.04018,26,25.999008,4.53,4.657144,106.644257,NaN,5.849917,NaN,40.061226,400,400.003784,25,32.45187,10.867423,80.410339,49.998932,401.483673,398.255035,400.510376,4392.871094,9.602083,9.685535,75.452866,61.434364,4.096573,96.139923,56.47966,30.876768,25.405739,10.521563,2.072911,25.428415,46.266727,102.402306,NaN,222.491455,585.828868808452,2.4395247049959,0.118434771901939,1.7107513541515,-5.15677444033992,730.195992071388,2.58153358464075,0.0213680992683911,2.49240151953064,70.259261469189,677.742602056512,86.2369356512326,0.0185230632013801,2.69535065465913
4,4.040644,26,25.997564,4.53,4.641835,106.817108,NaN,5.850311,NaN,40.050911,400,400.091187,25,32.448742,10.847796,80.359711,49.998932,401.483673,398.255035,400.510376,4392.871094,9.602083,9.685535,75.447388,61.42181,4.069671,96.084305,56.503773,30.876768,25.405739,10.521563,2.072911,25.428415,46.266727,102.402306,NaN,222.491455,585.80083867744,2.43940402459421,0.118411046478144,1.7107406188464,-5.15316391976762,730.630585667415,2.58268573813954,0.0213915674654468,2.49157774326115,70.2564183272448,677.696557617744,86.2178251439001,0.0185216798682875,2.69559325084676
4,4.03862,26,25.997795,4.53,4.64252,106.928665,NaN,5.849132,NaN,40.051857,400,400.084045,25,32.437485,10.827714,80.384003,49.998932,401.451294,398.223328,400.452393,4393.435059,9.594034,9.673255,75.438637,61.422779,4.050074,96.059761,56.522243,30.883886,25.358871,10.498652,2.104538,25.415321,46.266739,102.408844,NaN,222.529984,585.810038393649,2.43952344041322,0.118476950416762,1.71065232195609,-5.16891553458788,730.907896679526,2.58341415929569,0.0214054055175889,2.49109283643441,70.2568731592318,677.739900679447,86.2342297357666,0.0185239953532968,2.69529884551168
4,4.039647,26,25.996796,4.53,4.64252,106.928665,NaN,5.849117,NaN,40.051857,400,400.084045,25,32.437485,10.825865,80.390121,49.998932,401.451294,398.223328,400.452393,4393.435059,9.594034,9.673255,75.467064,61.430561,4.030335,96.048615,56.531898,30.883886,25.358871,10.498652,2.104538,25.415321,46.266739,102.408844,NaN,222.529984,585.805965090319,2.43946498247285,0.118443699696208,1.7106978314399,-5.1609222530621,730.91055366048,2.58342677625347,0.0214065167493978,2.49105725366034,70.2549061365654,677.717041580119,86.2243455923398,0.018523562029074,2.69540271897064
4,4.039427,26,25.99716,4.53,4.651657,106.963684,NaN,5.848587,NaN,40.04665,400,400.102936,25,32.427155,10.837996,80.452019,49.998932,401.498291,398.290253,400.544037,4393.755859,9.591537,9.66745,75.47448,61.439167,4.063437,96.022758,56.518028,30.882813,25.378183,10.493443,2.121011,25.422234,46.248676,102.433525,NaN,222.415634,585.822468321059,2.43953377055042,0.118456021651488,1.71070676855183,-5.1626344152063,730.996817650419,2.58365167912133,0.021410534032673,2.49091624224732,70.2556228561563,677.742436871647,86.2342788508747,0.0185247133004493,2.69524367697972
4,4.040254,26,25.994719,4.53,4.662043,106.972122,NaN,5.847731,NaN,40.05975,400,400.145081,25,32.424908,10.841662,80.62458,49.998932,401.587738,398.303833,400.581085,4392.730957,9.601805,9.67435,75.477921,61.42514,4.099051,96.041031,56.524681,30.908682,25.409325,10.488857,2.123296,25.420465,46.195107,102.467987,NaN,222.34581,585.836956349018,2.43955066206135,0.118435165028788,1.71076465230866,-5.1561986037683,731.024324014783,2.58373779223762,0.0214143150135743,2.49079238227373,70.2508163577128,677.743985229776,86.2314249821235,0.0185269960921817,2.69508984720824
4,4.038891,26,25.995266,4.53,4.665425,106.938919,NaN,5.846491,NaN,40.061916,400,400.210815,25,32.432529,10.839772,80.783562,49.998932,401.587738,398.303833,400.581085,4392.730957,9.601805,9.67435,75.499924,61.408955,4.086607,96.039909,56.513248,30.908682,25.409325,10.488857,2.123296,25.420465,46.195107,102.467987,NaN,222.34581,585.848146876572,2.4396490602865,0.118481212698398,1.71071119562847,-5.16680615683379,730.940165282577,2.58351330203839,0.0214095137999032,2.49095765877342,70.2518934683887,677.780361898481,86.2456911071947,0.0185286220031921,2.69486380376751
4,4.038769,26,25.995138,4.53,4.669534,106.941048,NaN,5.847238,NaN,40.076145,400,400.170532,25,32.434063,10.832394,80.777321,49.998932,401.649567,398.453827,400.687347,4392.788574,9.593093,9.675671,75.526566,61.408272,4.059414,96.024521,56.503357,30.879854,25.394386,10.47407,2.133296,25.416637,46.256374,102.43737,NaN,222.632309,585.855659929712,2.43968130650195,0.118487502412592,1.71071420359432,-5.1677557529049,730.945808879767,2.58352887109271,0.0214099250687118,2.49094374146991,70.2516414220898,677.791713943454,86.2497239197839,0.0185293976947029,2.69477584174986
4,4.038769,26,25.995138,4.53,4.678627,106.984505,NaN,5.847238,NaN,40.093048,400,400.208496,25,32.429008,10.838373,80.637169,50.004852,401.698151,398.42865,400.719727,4392.45459,9.586775,9.664967,75.479774,61.434601,4.056471,96.06324,56.507362,30.887079,25.352947,10.479072,2.131942,25.403917,46.251945,102.441772,NaN,222.641953,585.871215538606,2.43973729736087,0.118492678146173,1.71073282122552,-5.1677557529049,731.054053675026,2.58381364130341,0.021415412217567,2.49075298889762,70.2516414220898,677.811837252462,86.2571916435127,0.0185305688349076,2.69463324500469
4,4.038353,26,25.994143,4.53,4.687435,107.031082,NaN,5.844965,NaN,40.092648,400,400.238098,25,32.429626,10.842186,80.405914,50.004852,401.698151,398.42865,400.719727,4392.45459,9.586775,9.664967,75.4319,61.455784,4.132864,96.106895,56.504864,30.887079,25.352947,10.479072,2.131942,25.403917,46.251945,102.441772,NaN,222.641953,585.887932814656,2.43981521090454,0.118511165977764,1.71073244489004,-5.17099388117282,731.172703257813,2.58413135349089,0.0214223984544676,2.49051387957454,70.2496821239003,677.83799635321,86.2655031211474,0.0185329851529824,2.69438985833884
4,4.038899,26,25.993965,4.53,4.695142,107.086067,NaN,5.846232,NaN,40.115376,400,400.200562,25,32.429035,10.830814,80.42321,50.004852,401.525787,398.229767,400.566681,4390.70459,9.581386,9.65392,75.336746,61.471519,4.186124,96.119278,56.482075,30.861166,25.323883,10.48449,2.135949,25.38409,46.243382,102.452774,0,222.688889,585.898953274589,2.43983158756818,0.11849786783442,1.71077240269476,-5.16674388899008,731.310109950064,2.58449375477299,0.0214295344076645,2.49026792766755,70.2493316102971,677.843552503595,86.2673153991037,0.0185334684242713,2.69434013417853
4,4.039149,26,25.992802,4.53,4.711287,107.114151,NaN,5.847225,NaN,40.105854,400,400.092102,25,32.432026,10.827693,80.541191,50.004852,401.39032,398.116272,400.459686,4390.206543,9.571812,9.644773,75.220985,61.465981,4.20837,96.117195,56.466843,30.868235,25.368481,10.475113,2.14932,25.430893,46.186214,102.489166,NaN,222.632309,585.92558317593,2.43991676722333,0.11849896015802,1.71081654923063,-5.16479806532658,731.383130096569,2.58469234165277,0.0214343711431493,2.49010472586269,70.2470414120875,677.872012328412,86.2762463975133,0.0185361696328409,2.69407088723563
4,4.038366,26,25.991798,4.53,4.727366,107.093803,NaN,5.847572,NaN,40.067413,400,400.022461,25,32.431591,10.819954,80.558044,50.004852,401.39032,398.116272,400.459686,4390.206543,9.571812,9.644773,75.075478,61.499512,4.167984,96.106506,56.464466,30.868235,25.368481,10.475113,2.14932,25.430893,46.186214,102.489166,NaN,222.632309,585.956194196289,2.44006032693375,0.118533473195975,1.71081487659017,-5.17089268588842,731.335124577665,2.58457175493027,0.0214329218769859,2.49015753006164,70.2450642568272,677.921751460108,86.2933013828106,0.018539966111095,2.69366085821073
4,4.038446,26,25.992725,4.53,4.728547,107.044189,NaN,5.84817,NaN,40.048962,400,399.964874,25,32.437775,10.843028,80.696007,50.004852,401.399506,398.076813,400.451172,4389.40918,9.560796,9.642219,74.969261,61.4813,4.111686,96.120903,56.47974,30.883675,25.382675,10.456781,2.164387,25.366405,46.193966,102.502899,NaN,222.670822,585.957897691249,2.44006304479904,0.118531553579029,1.71082083743983,-5.17026995103282,731.209111202686,2.58423510718102,0.0214256304314132,2.49040636059381,70.2468897797171,677.92444700538,86.295602693767,0.0185392897523117,2.69369591146795
4,4.037302,26,25.991848,4.53,4.728606,106.995392,NaN,5.849431,NaN,40.050903,400,399.984558,25,32.447334,10.862265,80.815063,50.004852,401.45929,398.105957,400.517883,4390.749512,9.569242,9.644897,74.97628,61.436974,4.08574,96.154594,56.457085,30.874506,25.363094,10.4472,2.174621,25.427111,46.256069,102.463043,NaN,222.799637,585.96253128083,2.4401285256353,0.118568659459584,1.71077036469774,-5.17917593720495,731.089911752766,2.58392650651742,0.0214204474354078,2.49058839054565,70.245162722102,677.946358044622,86.302506817201,0.0185413527880999,2.69349010391759
4,4.038133,26,25.991489,4.53,4.725469,106.973373,NaN,5.849748,NaN,40.067707,400,399.985718,25,32.456329,10.864149,80.977615,50.004852,401.45929,398.105957,400.517883,4390.749512,9.569242,9.644897,75.032219,61.421532,4.049048,96.17572,56.464054,30.874506,25.363094,10.4472,2.174621,25.427111,46.256069,102.463043,NaN,222.799637,585.953872008165,2.44006190935363,0.118539942595256,1.71080067977819,-5.17270645373634,731.036024520492,2.58378677098334,0.0214180670591931,2.49067204853746,70.244455738243,677.921747360729,86.292866318481,0.0185402436153524,2.69364285899017
4,4.038922,26,25.993265,4.53,4.725469,106.973373,NaN,5.849015,NaN,40.067707,400,399.985718,25,32.456329,10.857836,80.953293,50.004852,401.488464,398.12146,400.483521,4394.5625,9.568813,9.655128,75.143166,61.423325,3.999662,96.162872,56.46196,30.869417,25.387608,10.473861,2.146358,25.412636,46.257565,102.459023,NaN,222.828522,585.950745674373,2.44001700388965,0.118514382831445,1.71083557951426,-5.16656486944964,731.031304451658,2.5837643473634,0.0214160907591001,2.49073519293814,70.2479531683901,677.908899001985,86.2905885184332,0.018537899825357,2.69383722566157
4,4.039156,26,25.992958,4.53,4.722854,106.955513,NaN,5.850068,NaN,40.099575,400,399.999969,25,32.444153,10.858578,80.909668,50.004852,401.488464,398.12146,400.483521,4394.5625,9.568813,9.655128,75.198914,61.414448,3.99177,96.139854,56.442535,30.869417,25.387608,10.473861,2.146358,25.412636,46.257565,102.459023,NaN,222.828522,585.945344589435,2.4399875869213,0.118505316130097,1.71084056938523,-5.16474358355993,730.987635345591,2.58365119285886,0.021414177238789,2.49080261989806,70.2473486142885,677.897756308518,86.2860214180275,0.0185375274069411,2.69389803016875
4,4.038857,26,25.992775,4.53,4.729331,106.936172,NaN,5.848777,NaN,40.140434,400,399.994293,25,32.414581,10.844194,80.841064,50.015266,401.348785,398.047333,400.355804,4393.918945,9.568282,9.649408,75.283722,61.41584,3.928493,96.131584,56.462524,30.867617,25.390005,10.47157,2.156101,25.417667,46.147449,102.551682,NaN,222.7202,585.957610487126,2.4400444806482,0.118518686026601,1.7108406242313,-5.16707079620471,730.939946517847,2.58352675853596,0.0214119383993468,2.49088105766403,70.2469882423338,677.917866920164,86.293230096852,0.0185388619771362,2.69374529211176
4,4.038857,26,25.992775,4.53,4.743478,106.901176,NaN,5.848777,NaN,40.145844,400,399.978943,25,32.376759,10.822976,80.773209,50.015266,401.424683,398.176697,400.441071,4394.323242,9.565658,9.660934,75.288284,61.459755,3.909489,96.113632,56.473591,30.843241,25.355835,10.485529,2.143123,25.390528,46.206669,102.525352,NaN,222.840561,585.981813954696,2.44013157907109,0.118526736957042,1.71086964432789,-5.16707079620471,730.852772950685,2.58329739586224,0.0214075180573847,2.49103506331228,70.2469882423338,677.949174365898,86.3048528476405,0.0185406834119803,2.69352429698949
4,4.036765,26,25.996458,4.53,4.766305,106.820107,NaN,5.847243,NaN,40.168686,400,400.008606,25,32.37645,10.818104,80.692207,50.015266,401.424683,398.176697,400.441071,4394.323242,9.565658,9.660934,75.296028,61.47488,3.928355,96.099579,56.478771,30.843241,25.355835,10.485529,2.143123,25.390528,46.206669,102.525352,NaN,222.840561,586.029153722439,2.44039117871439,0.118607530606554,1.71082405003808,-5.18335710803325,730.641003712739,2.58271938313395,0.021393176689654,2.49152490679189,70.2542406044286,678.049323215081,86.3472027322209,0.0185431984323672,2.693033094859
