P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,4.037869,26,25.995594,4.53,4.774039,106.745552,NaN,5.846314,NaN,40.18605,400,400.118011,25,32.389191,10.817016,80.600662,50.015266,401.526642,398.23642,400.547729,4394.617676,9.575915,9.653508,75.265442,61.506359,3.952788,96.119461,56.476196,30.838848,25.376358,10.485528,2.149292,25.382809,46.29607,102.477341,NaN,222.989838,586.038013492031,2.44037594855331,0.118576142026328,1.71088872081856,-5.17476163294873,730.457539224585,2.58224136052002,0.0213847114113958,2.49182555690636,70.2525393327401,678.042245895585,86.3433633435902,0.0185435633538557,2.69303260053776
4,4.038927,26,25.999504,4.53,4.766827,106.606735,NaN,5.846172,NaN,40.189095,400,400.114929,25,32.404884,10.820601,80.67334,50.015266,401.3638,398.110291,400.406769,4392.946777,9.562136,9.649197,75.297241,61.506878,3.84148,96.115318,56.501331,30.842058,25.405674,10.479692,2.161472,25.411228,46.297527,102.495529,NaN,222.932053,586.021484363428,2.44027134144206,0.118537756398957,1.71092066217981,-5.16652595225867,730.101144045704,2.58128104662,0.0213627982616243,2.4925882467079,70.2602380332962,678.011890136501,86.3375749454568,0.0185382845167156,2.69347428021481
4,4.038227,26,25.998293,4.53,4.749519,106.52475,NaN,5.848351,NaN,40.19796,400,400.016724,25,32.422527,10.802946,80.848763,50.015266,401.3638,398.110291,400.406769,4392.946777,9.562136,9.649197,75.295883,61.525925,3.733155,96.115898,56.526627,30.842058,25.405674,10.479692,2.161472,25.411228,46.297527,102.495529,NaN,222.932053,585.994644999932,2.44020462418304,0.118550585168554,1.71085418727738,-5.171974709648,729.900012521301,2.58075816854155,0.0213537624145864,2.49291516477557,70.2578536957041,677.985661531531,86.3261389658261,0.0185378471324019,2.6935886512904
4,4.039919,26,25.996998,4.53,4.729795,106.470901,NaN,5.847664,NaN,40.1828,400,399.948547,25,32.417561,10.793712,80.928452,50.015266,401.346619,398.091553,400.394165,4388.971191,9.559011,9.643978,75.36599,61.515541,3.670897,96.178558,56.542316,30.839909,25.421068,10.483649,2.165001,25.457943,46.259598,102.515442,NaN,222.781586,585.954196236388,2.43998690490281,0.11848456046368,1.71088855352631,-5.15880549448059,729.769230488908,2.58042096900978,0.021348379505286,2.4931128909809,70.2553038774967,677.904999677059,86.2943791289941,0.0185343185820309,2.6940826590792
4,4.039552,26,25.997173,4.53,4.734497,106.475288,NaN,5.847128,NaN,40.160099,400,399.91275,25,32.404881,10.805599,80.947624,50.015266,401.346619,398.091553,400.394165,4388.971191,9.559011,9.643978,75.38324,61.498096,3.610865,96.211914,56.535461,30.839909,25.421068,10.483649,2.165001,25.457943,46.259598,102.515442,NaN,222.781586,585.963695015742,2.4400367369271,0.118499118158493,1.71088195941206,-5.16166158724877,729.779699450658,2.58044756212831,0.021348740871837,2.49309926445753,70.255648453144,677.923236052014,86.3013938715551,0.0185352222671716,2.693964006208
4,4.040752,26,25.999041,4.53,4.744955,106.522972,NaN,5.847888,NaN,40.162281,400,399.813995,25,32.403751,10.811355,80.931519,50.015266,401.107544,397.863251,400.165375,4391.925781,9.553859,9.641599,75.411179,61.47345,3.581514,96.212967,56.527359,30.84156,25.38023,10.495942,2.159249,25.428261,46.26495,102.509567,NaN,222.861023,585.976833226443,2.44003285153843,0.118466223116748,1.71095647983793,-5.15232358447798,729.893579746639,2.58073701881968,0.0213527055405683,2.4929502131926,70.259326442642,677.925301671265,86.3047814879799,0.0185336642327978,2.69405842472764
4,4.040617,26,25.999069,4.53,4.747717,106.592545,NaN,5.848114,NaN,40.165009,400,399.87735,25,32.408165,10.800284,80.967392,50.017475,401.257965,398.01828,400.332733,4391.684082,9.590596,9.658222,75.392441,61.439732,3.597161,96.21637,56.517773,30.87336,25.425894,10.492398,2.171916,25.420778,46.257557,102.528557,NaN,222.93808,585.9820937558,2.44005753651112,0.118472163384527,1.71095617176589,-5.15337400621542,730.066936006863,2.5811934131316,0.0213614854062556,2.49263657596657,70.2593815715835,677.934226739378,86.3081336805818,0.0185341582500731,2.69399700071872
4,4.040784,26,25.998384,4.53,4.747717,106.592545,NaN,5.848208,NaN,40.165009,400,399.87735,25,32.408165,10.808024,80.964745,50.017475,401.257965,398.01828,400.332733,4391.684082,9.590596,9.658222,75.377182,61.410461,3.619245,96.190109,56.502289,30.87336,25.425894,10.492398,2.171916,25.420778,46.257557,102.528557,NaN,222.93808,585.981432113864,2.44004803631816,0.118466758753256,1.71096355787082,-5.15207459947129,730.068766176591,2.58120208600117,0.0213622470487841,2.49261191403199,70.2580328685025,677.929542228768,86.3054337700956,0.0185345011284188,2.693990123008
4,4.040784,26,25.998384,4.53,4.757299,106.701172,NaN,5.848208,NaN,40.172943,400,399.939392,25,32.398697,10.825919,80.960297,50.017475,401.499878,398.26004,400.544678,4394.209961,9.609522,9.679388,75.437981,61.373371,3.589408,96.18499,56.476776,30.85305,25.424305,10.493023,2.172814,25.43903,46.260799,102.530861,NaN,222.946503,585.997826660807,2.44010703019721,0.11847220954284,1.71098320656148,-5.15207459947129,730.339504587281,2.5819149365889,0.0213759948984018,2.49212383026044,70.2580328685025,677.950748132108,86.313305548355,0.018535734658155,2.69384035250686
4,4.040744,26,25.997738,4.53,4.767341,106.803886,NaN,5.846256,NaN,40.184078,400,400.001831,25,32.386024,10.83308,80.987953,50.017475,401.45224,398.294067,400.524353,4391.453613,9.601851,9.675952,75.479492,61.396729,3.575128,96.194244,56.466019,30.829832,25.360214,10.487821,2.184196,25.397207,46.205185,102.575066,NaN,222.855011,586.015166900583,2.44017113006377,0.118479216416901,1.71100203631121,-5.15238583096118,730.597178081651,2.58259683473224,0.0213897025973034,2.49164267367474,70.2567609282469,677.972592445378,86.3205086559094,0.0185375856535792,2.69364849159719
4,4.040563,26,25.998354,4.53,4.76591,106.900314,NaN,5.847032,NaN,40.20697,400,400.051147,25,32.382282,10.850473,80.886322,50.017475,401.45224,398.294067,400.524353,4391.453613,9.601851,9.675952,75.526588,61.404053,3.579481,96.179398,56.456161,30.829832,25.360214,10.487821,2.184196,25.397207,46.205185,102.575066,NaN,222.855011,586.01343542008,2.44017261626117,0.118484260612852,1.71099109836468,-5.15379418226217,730.835782600574,2.5832212696,0.0214012027917841,2.49123772632464,70.2579738005992,677.974268591954,86.3219949387617,0.0185371296859976,2.69367258579039
4,4.039438,26,25.998499,4.53,4.759091,106.977043,NaN,5.846406,NaN,40.237164,400,400.051849,25,32.383556,10.859867,80.629982,50.017475,401.453827,398.28241,400.505035,4392.338379,9.599908,9.676833,75.558403,61.372303,3.598152,96.169891,56.44075,30.822899,25.343887,10.471157,2.19722,25.407099,46.185638,102.591476,NaN,222.848984,586.006224637057,2.44019463947595,0.118516803837821,1.71092737039098,-5.1625488054421,731.026534404251,2.58372231430087,0.0214107312603023,2.49090522765462,70.258259294987,677.982454147801,86.325237152569,0.018537475502499,2.69362328803654
4,4.039417,26,25.99962,4.53,4.75104,107.060928,NaN,5.847345,NaN,40.24942,400,400.090088,25,32.382309,10.859926,80.556824,50.017475,401.453827,398.28241,400.505035,4392.338379,9.599908,9.676833,75.515915,61.360184,3.647767,96.212006,56.425632,30.822899,25.343887,10.471157,2.19722,25.407099,46.185638,102.591476,NaN,222.848984,585.99253321841,2.44014626850642,0.118512902886643,1.71090992142277,-5.16271224241586,731.232492250551,2.58425775298419,0.0214200714611543,2.49057794889965,70.2604664212536,677.967144025663,86.3211258453649,0.0185355779238862,2.6937966979187
4,4.039781,26,25.99971,4.53,4.736401,107.179626,NaN,5.848519,NaN,40.283432,400,400.125458,25,32.388451,10.853961,80.600121,50.017475,401.391602,398.223083,400.499146,4393.141113,9.592507,9.664481,75.532341,61.385769,3.668103,96.264984,56.424828,30.850916,25.350718,10.444077,2.228281,25.400887,46.214951,102.582573,NaN,222.891113,585.966045198377,2.44003542928512,0.118492786950801,1.71089599272908,-5.15987942484833,731.527849636602,2.58503394970613,0.0214349408791686,2.49006535984236,70.260643618276,677.927468143261,86.3065242717605,0.0185331892899005,2.69408215855541
4,4.040341,26,25.999062,4.53,4.720004,107.23851,NaN,5.849858,NaN,40.34053,400,400.025543,25,32.398087,10.843488,80.669212,50.017475,401.375671,398.220093,400.43985,4393.017578,9.603638,9.672926,75.545341,61.389637,3.679791,96.2537,56.424442,30.876297,25.367331,10.441783,2.236996,25.42103,46.210491,102.59626,NaN,222.711746,585.935772630614,2.43990261068089,0.118465329671219,1.71088715883919,-5.15552161680932,731.676183580992,2.5854275861552,0.0214430830373657,2.48978825208247,70.259367789352,677.878526017121,86.2874495008775,0.0185309242057036,2.69439038134854
4,4.041721,26,25.998444,4.53,4.71943,107.28997,NaN,5.850928,NaN,40.426758,400,400.054749,25,32.402809,10.824132,80.55014,50.017475,401.342377,398.22052,400.432983,4391.180664,9.597904,9.66965,75.513618,61.395061,3.671389,96.28199,56.422684,30.86776,25.356766,10.446576,2.245667,25.414505,46.110748,102.668129,NaN,222.603394,585.929321286956,2.439820570595,0.118420353508634,1.71094705655611,-5.14478466108818,731.805938201034,2.58577215796856,0.0214502536270381,2.48954520859451,70.2581510041543,677.847893065498,86.2752133431867,0.018529697040812,2.6945710912433
4,4.04236,26,25.997936,4.53,4.736199,107.320618,NaN,5.851116,NaN,40.50182,400,400.037262,25,32.400909,10.833509,80.427124,50.017475,401.342377,398.22052,400.432983,4391.180664,9.597904,9.66965,75.477478,61.405483,3.657336,96.258667,56.426311,30.86776,25.356766,10.446576,2.245667,25.414505,46.110748,102.668129,NaN,222.603394,585.955480247051,2.43988747861743,0.118409226005076,1.7110096769596,-5.13981391269505,731.883579849605,2.58597909800903,0.0214546788010696,2.48939595729657,70.2571507824479,677.871000405209,86.283076160239,0.0185314978354268,2.69437786401052
4,4.037578,26,25.99971,4.53,4.736199,107.320618,NaN,5.847912,NaN,40.50182,400,400.037262,25,32.400909,10.836783,80.511055,50.010426,401.492218,398.286926,400.52478,4395.692383,9.605355,9.682131,75.476212,61.42062,3.661922,96.259285,56.40155,30.835592,25.291258,10.453872,2.235331,25.373402,46.225925,102.606781,NaN,222.752686,585.974427798528,2.44015956065741,0.118564035746177,1.71079815267892,-5.17702711741572,731.878886070023,2.58595675813804,0.0214527049881643,2.4894583804265,70.260643618276,677.972089004501,86.3230877872329,0.0185357846824514,2.69376704405087
4,4.037578,26,25.99971,4.53,4.749604,107.365616,NaN,5.847912,NaN,40.568539,400,400.051208,25,32.407349,10.836542,80.6623,50.010426,401.492218,398.286926,400.52478,4395.692383,9.605355,9.682131,75.552094,61.401798,3.697062,96.268394,56.39996,30.835592,25.291258,10.453872,2.235331,25.373402,46.225925,102.606781,NaN,222.752686,585.997361232199,2.44024208681605,0.118571666126401,1.71082567182408,-5.17702711741572,731.990902386433,2.58625115588565,0.0214583705797646,2.4892659514581,70.260643618276,678.001755393083,86.3341011899489,0.0185375100502385,2.69355774846967
4,4.03108,26,26.004585,4.53,4.758609,107.399055,NaN,5.837835,NaN,40.610909,400,400.041016,25,32.420784,10.836601,80.808258,50.010426,401.340729,398.151703,400.418457,4391.548828,9.578666,9.643398,75.634834,61.440292,3.699825,96.279106,56.413784,30.836046,25.255264,10.428878,2.233387,25.332872,46.275688,102.586395,NaN,222.864655,586.038499041211,2.44066761434158,0.118787752760904,1.71055713130154,-5.22764699921942,732.061252227124,2.58640853851893,0.0214571563846127,2.48929452252755,70.2702410965223,678.163778297586,86.4010963838635,0.0185425503780461,2.69270112421996
4,4.027598,26,26.005455,4.53,4.750342,107.415298,NaN,5.832093,NaN,40.629787,400,400.000763,25,32.430321,10.845469,80.756805,50.010426,401.366516,398.107513,400.354156,4391.141602,9.580442,9.6491,75.665894,61.447655,3.683591,96.272133,56.41972,30.82254,25.278324,10.412837,2.235926,25.329912,46.2603,102.59671,NaN,222.922424,586.038143662339,2.44081523852008,0.118896360460982,1.71038639439034,-5.25479715133355,732.099385879691,2.58650383782054,0.0214582328064663,2.4892558319593,70.2719537340104,678.218471630335,86.4226281232111,0.0185449473707253,2.69236769920199
4,4.025064,26,26.006004,4.53,4.726177,107.35318,NaN,5.829369,NaN,40.604897,400,399.961853,25,32.44429,10.854575,80.497192,50.010426,401.366516,398.107513,400.354156,4391.141602,9.580442,9.6491,75.541817,61.438862,3.700288,96.257866,56.411488,30.82254,25.278324,10.412837,2.235926,25.329912,46.2603,102.59671,NaN,222.922424,586.006846151266,2.44081106253237,0.118965161443467,1.71022471058894,-5.27456651785474,731.9432978298,2.58609056127406,0.0214498038626917,2.48954038845731,70.2730344449971,678.217988161551,86.4232175295143,0.0185444261054892,2.69240299548886
4,4.023549,26,26.005909,4.53,4.68984,107.292145,NaN,5.828357,NaN,40.581684,400,399.97583,25,32.462681,10.844073,80.496674,50.010426,401.408966,398.203156,400.464386,4390.955078,9.58033,9.645889,75.480721,61.40802,3.782116,96.29882,56.404922,30.848785,25.261803,10.39659,2.254067,25.289122,46.154961,102.687912,NaN,222.574539,585.950703430604,2.44067387978031,0.118993843064425,1.71008287256151,-5.28639045705023,731.791592249311,2.58569236750399,0.0214422239877716,2.4897988563216,70.2728474379566,678.168486027562,86.4046997569919,0.0185416346902357,2.69274504983707
4,4.021757,26,26.002748,4.53,4.688255,107.215439,NaN,5.82196,NaN,40.576134,400,400.033325,25,32.47427,10.84177,80.581161,50.010426,401.432434,398.16864,400.432861,4389.904785,9.580844,9.648721,75.441078,61.362759,3.838674,96.298264,56.382412,30.810202,25.235071,10.405133,2.251054,25.30518,46.154945,102.690048,NaN,222.738235,585.955089827976,2.44076643427899,0.119051437533681,1.71000048174453,-5.3003805659597,731.608973629506,2.58523011736637,0.0214360755774313,2.49001787327461,70.2666247298003,678.195902988244,86.4104537875828,0.0185460677986469,2.69236873963974
4,4.020664,26,26.003788,4.53,4.691516,107.15062,NaN,5.821005,NaN,40.558754,400,400.021545,25,32.479801,10.83787,80.734016,50.010426,401.432434,398.16864,400.432861,4389.904785,9.580844,9.648721,75.410233,61.33485,3.85368,96.291222,56.361317,30.810202,25.235071,10.405133,2.251054,25.30518,46.154945,102.690048,NaN,222.738235,585.964994241843,2.44084892347553,0.119089005982656,1.70995896769712,-5.30891588558518,731.444805797889,2.58479261474025,0.0214267483766231,2.49033529015876,70.2686721250253,678.227492224371,86.4236437804524,0.0185469691840179,2.69220756061964
4,4.020728,26,26.002014,4.53,4.68267,107.174133,NaN,5.822118,NaN,40.536732,400,400.041809,25,32.485767,10.832109,80.763847,50.010426,401.541321,398.30545,400.559692,4389.473633,9.595144,9.658403,75.343201,61.349995,3.871153,96.293167,56.339863,30.827904,25.241838,10.419714,2.247794,25.287863,46.155846,102.688126,NaN,222.870667,585.9496145794,2.44079082536829,0.119081862396114,1.7099435277978,-5.30841605690057,731.508063312129,2.58496894099605,0.0214316856441589,2.49017059009485,70.2651797039288,678.203311759241,86.4121773939109,0.0185471578920965,2.69227409116512
4,4.021425,26,26.002777,4.53,4.653527,107.179886,NaN,5.820272,NaN,40.504265,400,400.096802,25,32.493896,10.817001,80.69146,50.010426,401.541321,398.30545,400.559692,4389.473633,9.595144,9.658403,75.270584,61.355572,3.874631,96.276558,56.330318,30.827904,25.241838,10.419714,2.247794,25.287863,46.155846,102.688126,NaN,222.870667,585.897021424683,2.44057164675016,0.119042448474358,1.70991417883839,-5.30297299551557,731.52036640962,2.58499699018614,0.0214315622531143,2.49017265258661,70.2666818214693,678.125921398487,86.3845042282107,0.0185419741231447,2.69286202631545
4,4.021566,26,26.000923,4.53,4.653527,107.179886,NaN,5.820688,NaN,40.504265,400,400.096802,25,32.493896,10.788581,80.743217,50.006851,401.505768,398.248749,400.513306,4388.157227,9.569251,9.654604,75.32859,61.349014,3.864201,96.285835,56.320473,30.830696,25.183313,10.399096,2.274171,25.278543,46.099022,102.737877,NaN,222.729828,585.896462843046,2.44056359412491,0.119037843488371,1.70992040768933,-5.30187197424527,731.525281459888,2.58502036108964,0.0214336243541765,2.49010711095053,70.2630317950531,678.119588419142,86.3795541553857,0.0185432716702434,2.69279867225647
4,4.021566,26,26.000923,4.53,4.661815,107.146103,NaN,5.820688,NaN,40.471344,400,400.086792,25,32.500118,10.782094,80.869102,50.006851,401.346252,398.153381,400.353851,4389.148438,9.573671,9.647594,75.421074,61.369415,3.982507,96.308929,56.324471,30.833952,25.249462,10.376594,2.293993,25.284328,46.137794,102.712166,0,222.576935,585.910634734206,2.44061460744327,0.119042576714557,1.7099374985595,-5.30187197424527,731.44115569953,2.58479915970639,0.0214293652187216,2.49025350561688,70.2630317950531,678.137929389155,86.386365436638,0.0185443378778063,2.69266975102275
4,4.021123,26,26.001358,4.53,4.698867,107.153023,NaN,5.819712,NaN,40.438313,400,400.011719,25,32.508427,10.767507,80.933899,50.006851,401.346252,398.153381,400.353851,4389.148438,9.573671,9.647594,75.45549,61.370789,4.076927,96.331589,56.321686,30.833952,25.249462,10.376594,2.293993,25.284328,46.137794,102.712166,0,222.576935,585.975746828349,2.44086795079412,0.119078206964966,1.70999440568706,-5.30533130847476,731.457234551065,2.5848389879554,0.0214297538940899,2.49023887969662,70.2638882105294,678.229826727151,86.4211074888703,0.0185492883160991,2.69205001987787
4,4.019711,26,26.000763,4.53,4.738823,107.21402,NaN,5.818753,NaN,40.422241,400,400.038452,25,32.509312,10.766188,80.905785,50.006851,401.632813,398.363281,400.60675,4389.299316,9.591545,9.656263,75.444435,61.366302,4.105089,96.328003,56.32431,30.842007,25.226175,10.397218,2.278491,25.286942,46.190773,102.684753,0,222.580536,586.049661080351,2.44119448241246,0.119147176463766,1.71001471265804,-5.31635935146136,731.610700220533,2.58524584399123,0.0214381046417093,2.48995390522247,70.2627167889314,678.346141086238,86.4634878440879,0.0185565814910554,2.69120138250717
4,4.019477,26,25.999367,4.53,4.760599,107.270325,NaN,5.819218,NaN,40.447899,400,400.17804,25,32.511017,10.765842,80.740814,50.006851,401.388519,398.14325,400.438141,4387.859375,9.564827,9.64311,75.37944,61.363617,4.116454,96.33432,56.335114,30.815222,25.219288,10.398885,2.282428,25.292318,46.148445,102.72419,0,222.960953,586.087824649267,2.44134184437897,0.119167266043866,1.71004946839894,-5.31818722493756,731.754586475596,2.58563197080772,0.0214467520948584,2.48966210137556,70.259968298249,678.396544884149,86.4802648233144,0.0185607644688872,2.69076851986202
4,4.020645,26,26.000692,4.53,4.762983,107.327377,NaN,5.819857,NaN,40.4855,400,400.225311,25,32.510048,10.781149,80.599922,50.006851,401.388519,398.14325,400.438141,4387.859375,9.564827,9.64311,75.308487,61.375374,4.121571,96.310196,56.343483,30.815222,25.219288,10.398885,2.282428,25.292318,46.148445,102.72419,0,222.960953,586.087280331244,2.44128981022875,0.11913044049981,1.71010587435322,-5.30906427337197,731.893114111389,2.58598861681345,0.0214524636112411,2.48946398748278,70.2625770044939,678.38029109715,86.4760785546222,0.0185586291645408,2.69095873877601
4,4.021306,26,25.999025,4.53,4.747357,107.365845,NaN,5.820317,NaN,40.468113,400,400.084717,25,32.505287,10.781145,80.694466,50.006851,401.359863,398.102356,400.409729,4387.388672,9.564425,9.643915,75.305191,61.352524,4.104116,96.289337,56.337711,30.795628,25.214931,10.39826,2.283276,25.26255,46.119755,102.752457,0,222.887527,586.057942688316,2.44115591147398,0.11909991722586,1.71010268477931,-5.30390224870973,731.993283788555,2.58626127722175,0.0214591615655136,2.48924090306592,70.2592949403694,678.329045441856,86.4547027291516,0.0185571505617092,2.69122007216667
4,4.02105,26,25.998552,4.53,4.736061,107.318352,NaN,5.821035,NaN,40.451107,400,400.019928,25,32.511791,10.796493,80.840607,50.006851,401.359863,398.102356,400.409729,4387.388672,9.564425,9.643915,75.334892,61.344566,4.087955,96.259109,56.327644,30.795628,25.214931,10.39826,2.283276,25.26255,46.119755,102.752457,0,222.887527,586.039638711048,2.44110101600792,0.119101831774952,1.71006803952562,-5.30590138414169,731.876308985429,2.58595651422023,0.0214537080310828,2.48942733585669,70.2583636478066,678.308427266798,86.4463794818358,0.0185563777886547,2.69133678459881
4,4.020904,26,26.00025,4.53,4.743156,107.165451,NaN,5.818038,NaN,40.414097,400,399.989166,25,32.516132,10.814875,80.874611,50.006851,401.45578,398.217468,400.501984,4388.009766,9.564644,9.644775,75.365028,61.340973,4.045246,96.223831,56.316898,30.790173,25.225206,10.382845,2.282812,25.273159,46.175983,102.713638,0,222.761108,586.052349490019,2.4411530141024,0.119110654091093,1.71007627275194,-5.30704155871103,731.491120753544,2.58493433345525,0.0214325532133089,2.4901458200584,70.2617067906547,678.330276718278,86.4568749762088,0.0185561209350735,2.69128251215456
4,4.020753,26,25.999828,4.53,4.764478,107.004868,NaN,5.819572,NaN,40.374374,400,400.072083,25,32.515034,10.82911,80.895172,50.006851,401.584839,398.321564,400.610413,4390.271973,9.576276,9.655807,75.363571,61.326332,3.977241,96.215004,56.291237,30.798714,25.219706,10.365348,2.291686,25.274555,46.216534,102.693314,NaN,222.697327,586.089409640988,2.44129284252023,0.119127764268855,1.71011372794919,-5.30822081293769,731.092310907,2.58388786047657,0.0214127655724654,2.49083046306997,70.2608759425562,678.379778088213,86.4746788451632,0.0185593760503004,2.69091224804844
4,4.021176,26,25.99942,4.53,4.789827,106.862762,NaN,5.820788,NaN,40.359177,400,400.146301,25,32.509964,10.817171,80.941833,50.006851,401.584839,398.321564,400.610413,4390.271973,9.576276,9.655807,75.350754,61.358643,3.806007,96.176865,56.265121,30.798714,25.219706,10.365348,2.291686,25.274555,46.216534,102.693314,NaN,222.697327,586.13108683008,2.44142466868623,0.119128413505608,1.71018484175119,-5.30491742277104,730.739390723361,2.58296162554507,0.0213952729587448,2.49144170751543,70.2600726484309,678.426429852401,86.491445881643,0.0185624527178717,2.69056315874405
4,4.020671,26,25.99868,4.53,4.813552,106.743484,NaN,5.821424,NaN,40.369621,400,400.16571,25,32.501823,10.79338,80.977234,50.006207,401.520111,398.33429,400.642944,4392.318359,9.564952,9.658491,75.365936,61.364395,3.705698,96.224586,56.246834,30.792252,25.22888,10.369304,2.28922,25.274588,46.281357,102.667648,NaN,223.377457,586.17365851044,2.44159947756801,0.119158464795627,1.71021175439939,-5.30886121653253,730.44415809003,2.58218876727217,0.0213810177246742,2.49194533873834,70.2586156690472,678.487926502812,86.5132692219424,0.0185666897292946,2.69009196718071
4,4.021118,26,26.000172,4.53,4.830032,106.665253,NaN,5.823047,NaN,40.381462,400,400.120117,25,32.49744,10.794973,81.122917,50.006207,401.461243,398.196106,400.565948,4391.733398,9.56864,9.652013,75.394279,61.367458,3.6852,96.250435,56.242321,30.776817,25.1845,10.379931,2.286714,25.263485,46.257687,102.689659,NaN,223.066879,586.200075800963,2.4416753522576,0.119153262023184,1.71026559416752,-5.30537035450595,730.245214561286,2.58165663513768,0.0213694621126256,2.49234903217164,70.2615532223445,678.517986526328,86.5265302349543,0.0185670937271603,2.68996913012007
4,4.020461,26,26.000599,4.53,4.845669,106.691528,NaN,5.822351,NaN,40.393505,400,400.103546,25,32.49575,10.787042,81.086739,50.006207,401.461243,398.196106,400.565948,4391.733398,9.56864,9.652013,75.454681,61.394386,3.634068,96.262192,56.22657,30.776817,25.1845,10.379931,2.286714,25.263485,46.257687,102.689659,NaN,223.066879,586.229416556161,2.44180906358061,0.119183667028221,1.71026911631074,-5.31050131908034,730.309560100961,2.58182363951235,0.021372311886624,2.49224651177513,70.2623939061322,678.566873475253,86.5453020769646,0.0185695482437974,2.68965401168981
4,4.021758,26,26.000586,4.53,4.845669,106.691528,NaN,5.823597,NaN,40.393505,400,400.103546,25,32.49575,10.815093,80.922318,50.006207,401.438446,398.245911,400.584045,4392.297852,9.561506,9.651934,75.523491,61.414879,3.612448,96.278282,56.229687,30.785484,25.216263,10.385345,2.284625,25.271128,46.294682,102.676338,NaN,222.709351,586.224289501836,2.44173502492227,0.119141272438017,1.71032618327391,-5.30037275767779,730.309594789615,2.5818238039827,0.021372326340532,2.49224604513327,70.262368311698,678.540218344759,86.5353739977237,0.0185680123458249,2.6898384840494
4,4.021758,26,26.000586,4.53,4.881084,106.821716,NaN,5.823597,NaN,40.415073,400,400.094147,25,32.496059,10.853668,80.710236,50.006207,401.637054,398.365173,400.721313,4391.140137,9.571884,9.657166,75.538094,61.446934,3.606466,96.321503,56.244141,30.785301,25.241844,10.369928,2.294374,25.255827,46.278416,102.700287,NaN,222.705734,586.284862004528,2.44195290113927,0.119161485431302,1.71039966306613,-5.30037275767779,730.634017457141,2.58267775770204,0.0213887891646193,2.49166531354394,70.262368311698,678.618588410572,86.5645125493598,0.0185725621352065,2.68929427760261
4,4.021018,26,26.000956,4.53,4.917192,106.960815,NaN,5.822893,NaN,40.432777,400,400.156982,25,32.496979,10.865988,80.532074,50.006207,401.637054,398.365173,400.721313,4391.140137,9.571884,9.657166,75.534492,61.456272,3.616126,96.362579,56.244389,30.785301,25.241844,10.369928,2.294374,25.255827,46.278416,102.700287,NaN,222.705734,586.349545417994,2.44221725376914,0.11920628249428,1.71044214816384,-5.30615128276736,730.979579062306,2.58358494842079,0.0214059497264404,2.49106393239668,70.2630967648835,678.714371949573,86.600650336866,0.0185777886430514,2.68865204026652
4,4.020992,26,26.002171,4.53,4.94494,107.043793,NaN,5.823654,NaN,40.451462,400,400.340851,25,32.502422,10.857877,80.513382,50.006207,401.860077,398.59726,400.973083,4395.26709,9.579447,9.664287,75.498253,61.451378,3.753047,96.371033,56.244678,30.813787,25.206673,10.352016,2.298686,25.230257,46.231964,102.745178,NaN,222.650375,586.397110231432,2.44238941497444,0.11922296902368,1.71049871424947,-5.30635432649558,731.183040598044,2.58411331601902,0.021415072239793,2.49074332761341,70.2654887924403,678.778566620426,86.6262248456981,0.0185804207425019,2.68827823350597
4,4.020466,26,26.001492,4.53,4.966568,107.146408,NaN,5.824219,NaN,40.486668,400,400.406219,25,32.499321,10.846275,80.559288,50.006207,401.697357,398.386444,400.758148,4391.703613,9.61151,9.676248,75.488792,61.439102,3.893114,96.370758,56.257446,30.818836,25.198669,10.343269,2.299476,25.260952,46.194054,102.779594,NaN,222.693695,586.436181826556,2.44255245906717,0.119252515129696,1.71052064312253,-5.3104622682747,731.440406130402,2.58479398247136,0.021428770799752,2.4902723174096,70.2641520236861,678.835965929929,86.6466304099099,0.0185843614603474,2.68784292536275
4,4.021358,26,26.002989,4.53,4.982509,107.252464,NaN,5.82445,NaN,40.538982,400,400.346771,25,32.478352,10.843477,80.662537,50.006207,401.697357,398.386444,400.758148,4391.703613,9.61151,9.676248,75.466072,61.436787,3.905792,96.365479,56.273132,30.818836,25.198669,10.343269,2.299476,25.260952,46.194054,102.779594,NaN,222.693695,586.459928819678,2.44259959825253,0.119232440192211,1.71059298264714,-5.30349618595898,731.700525280142,2.58546944131257,0.0214404728811924,2.48986667065594,70.2670991797897,678.855708737098,86.6560650120854,0.0185841600942385,2.68779292508423
4,4.021086,26,26.002855,4.53,4.984015,107.342148,NaN,5.824519,NaN,40.578163,400,400.350708,25,32.454594,10.851265,80.783722,50.012379,401.752533,398.477783,400.828491,4395.129883,9.616175,9.676801,75.639328,61.393265,3.860227,96.337456,56.282928,30.816578,25.19935,10.327437,2.30706,25.270185,46.234592,102.764206,NaN,222.564896,586.463578547648,2.44262438127538,0.119242193902783,1.71058418507292,-5.30562024996846,731.924163679316,2.58605802684437,0.0214519173221936,2.48947684501398,70.2668353781324,678.864376825097,86.6591030321055,0.0185847834037349,2.68772545839093
4,4.020767,26,26.00428,4.53,4.979597,107.392204,NaN,5.824561,NaN,40.600586,400,400.317261,25,32.438599,10.848711,80.906212,50.012379,401.800873,398.51947,400.834259,4393.148438,9.616051,9.68124,75.69059,61.417961,3.844547,96.312981,56.305767,30.82641,25.216759,10.307855,2.31613,25.251751,46.236092,102.768379,NaN,222.448135,586.45728032653,2.44261541333683,0.11925010549365,1.71056098648169,-5.30811147671477,732.045004315027,2.58636756189066,0.0214566333998547,2.48931303307975,70.2696406788568,678.863798309222,86.6608764090113,0.0185834681257018,2.68781143025423
4,4.020177,26,26.004017,4.53,4.968986,107.348122,NaN,5.823189,NaN,40.629047,400,400.354462,25,32.437366,10.837127,81.148972,50.012379,401.800873,398.51947,400.834259,4393.148438,9.616051,9.68124,75.649437,61.405178,3.822884,96.327713,56.322483,30.82641,25.216759,10.307855,2.31613,25.251751,46.236092,102.768379,NaN,222.448135,586.441458672386,2.44258382491569,0.119263349139247,1.71051299658988,-5.31271946448288,731.935961977666,2.58608248344341,0.021451376974911,2.4894921490914,70.2691229373762,678.851943787407,86.6560989547483,0.018583017086201,2.68787803909303
4,4.019569,26,26.003609,4.53,4.950273,107.358589,NaN,5.82264,NaN,40.632263,400,400.405579,25,32.433632,10.840377,81.209518,50.012379,401.874268,398.545135,400.903595,4394.203125,9.61873,9.678381,75.612267,61.390011,3.800582,96.345963,56.335915,30.792822,25.205633,10.295982,2.321916,25.280823,46.177753,102.815804,NaN,222.729828,586.411850666986,2.44250343750233,0.119272560911579,1.71044734283132,-5.31746856432852,731.963098373107,2.58615610079096,0.0214531485122111,2.4894330263099,70.2683197412259,678.822262211841,86.6444871129571,0.0185816623354822,2.68805932777742
4,4.020839,26,26.002254,4.53,4.950273,107.358589,NaN,5.821845,NaN,40.632263,400,400.405579,25,32.433632,10.836022,81.18203,50.012379,401.874268,398.545135,400.903595,4394.203125,9.61873,9.678381,75.68821,61.437771,3.776845,96.358826,56.36462,30.792822,25.205633,10.295982,2.321916,25.280823,46.177753,102.815804,NaN,222.729828,586.406836450891,2.44243094856615,0.119231015834884,1.71050309372454,-5.30754918063991,731.966682115838,2.58617315887231,0.021454655743196,2.48938538774552,70.2656521953502,678.793663759716,86.631956743281,0.0185812219815047,2.68817873815018
4,4.020839,26,26.002254,4.53,4.940478,107.393105,NaN,5.821845,NaN,40.635986,400,400.438599,25,32.426147,10.838221,81.063339,50.012379,401.005951,398.324707,400.246704,4389.842285,9.503918,9.666133,75.755836,61.444363,3.748384,96.363739,56.379776,30.7749,25.203854,10.297649,2.317457,25.264202,46.197895,102.808365,NaN,222.750275,586.390082172909,2.44237070204837,0.11922542565802,1.7104827126904,-5.30754918063991,732.052603197811,2.58639895452521,0.0214590004337355,2.48923803465139,70.2656521953502,678.771988391684,86.6238937509768,0.018579964429353,2.68832846400317
4,4.020788,26,26.002226,4.53,4.922052,107.391846,NaN,5.822984,NaN,40.642128,400,400.173462,25,32.433395,10.832471,81.048553,50.012379,401.031219,398.355377,400.197174,4389.938477,9.500825,9.677464,75.746399,61.434837,3.738446,96.384636,56.375252,30.78286,25.22386,10.309729,2.299915,25.284687,46.183079,102.828102,NaN,222.601013,586.358766600291,2.44226027553144,0.119216576896429,1.71044214846882,-5.30794747291549,732.049543264857,2.58639107144219,0.0214588731251045,2.48924241971587,70.2655970715214,678.732208610555,86.6090581861331,0.0185776814743578,2.68860186181598
4,4.021091,26,26.000828,4.53,4.877197,107.417191,NaN,5.823512,NaN,40.635208,400,399.943207,25,32.442616,10.835981,81.070808,50.012379,401.031219,398.355377,400.197174,4389.938477,9.500825,9.677464,75.855972,61.420319,3.786282,96.440666,56.372681,30.78286,25.22386,10.309729,2.299915,25.284687,46.183079,102.828102,NaN,222.601013,586.280849478694,2.4419670586419,0.119181067947972,1.7103622644636,-5.30558120370432,732.116326199426,2.58657444389834,0.0214636180546647,2.48908538726802,70.2628447603449,678.624130544208,86.5669115558586,0.0185726662172429,2.68926980859231
4,4.021517,26,26.00127,4.53,4.82929,107.450089,NaN,5.823883,NaN,40.627136,400,399.933044,25,32.440571,10.800961,81.009621,50.012379,401.108337,398.369995,400.192688,4389.124023,9.494673,9.665127,75.851944,61.425903,3.768958,96.446312,56.372841,30.815722,25.193098,10.32348,2.277139,25.279678,46.210606,102.815994,NaN,222.513123,586.197229226353,2.44164801025304,0.119139798512048,1.71028161796515,-5.30225459538394,732.197042294052,2.58678403599265,0.0214672656092545,2.48896106861277,70.263714959537,678.510190855246,86.5251675909145,0.0185656538315705,2.69008686315129
4,4.022674,26,26.000805,4.53,4.810845,107.414696,NaN,5.824056,NaN,40.61124,400,399.91925,25,32.441177,10.79142,80.959648,50.019657,401.132019,398.460205,400.318054,4390.942383,9.508822,9.68406,75.765953,61.434975,3.739733,96.407249,56.37748,30.798183,25.22555,10.318061,2.280374,25.256542,46.234604,102.809082,NaN,222.673248,586.161107761057,2.44146848321048,0.119091473631469,1.71029434538914,-5.29322098237964,732.110176700437,2.58655841478932,0.0214633296750851,2.48909519709192,70.2627994781803,678.444758450935,86.5001956494095,0.0185622720878949,2.69051559491279
4,4.022396,26,25.999201,4.53,4.818445,107.368935,NaN,5.824486,NaN,40.570629,400,399.940643,25,32.442368,10.797395,80.952621,50.019657,401.132019,398.460205,400.318054,4390.942383,9.508822,9.68406,75.704582,61.442711,3.72999,96.393814,56.409187,30.798183,25.22555,10.318061,2.280374,25.256542,46.234604,102.809082,NaN,222.673248,586.175205420602,2.44153111199914,0.119104890822366,1.71029784315789,-5.29539137054718,732.000510144231,2.58627927553908,0.0214593547244525,2.48923389825022,70.25964146456,678.464305469769,86.5052174634575,0.0185648494499691,2.69028656237662
4,4.021811,26,26.00094,4.53,4.834452,107.299301,NaN,5.824024,NaN,40.534988,400,399.953491,25,32.444763,10.795444,80.911018,50.019657,401.162842,398.407959,400.258759,4390.616211,9.492334,9.663987,75.672478,61.465015,3.712396,96.42598,56.428635,30.78089,25.240099,10.281606,2.312752,25.272818,46.215946,102.827782,NaN,222.787613,586.204895359407,2.4416629879236,0.119133138206623,1.71030525907539,-5.29995892087084,731.822561833822,2.58580178080543,0.0214486519965527,2.48959307263119,70.2630652643674,678.514965285367,86.5264809854115,0.0185662277620819,2.69003456090104
4,4.023869,26,25.999193,4.53,4.854572,107.208969,NaN,5.824264,NaN,40.495762,400,399.958069,25,32.447308,10.797829,80.866508,50.019657,401.162842,398.407959,400.258759,4390.616211,9.492334,9.663987,75.738808,61.482006,3.710352,96.448303,56.432617,30.78089,25.240099,10.281606,2.312752,25.272818,46.215946,102.827782,NaN,222.787613,586.231171799051,2.44166933544216,0.119077408260494,1.7104375389409,-5.28389271390154,731.60228373739,2.58523256553466,0.0214392145775978,2.48992027323196,70.2596257134987,678.514004677123,86.5236810387283,0.0185677428208934,2.68994020773557
4,4.022212,26,25.999882,4.53,4.883392,107.001862,NaN,5.824179,NaN,40.484493,400,399.911987,25,32.446617,10.798762,80.910843,50.019657,401.119171,398.358429,400.231384,4388.989746,9.492908,9.659257,75.734444,61.507504,3.730599,96.471069,56.447502,30.759727,25.188116,10.25474,2.336206,25.257448,46.192276,102.857201,NaN,222.855026,586.287015606209,2.44194119018477,0.119147967431471,1.71042441744931,-5.29682794817819,731.084679960956,2.58386748298027,0.021412326085452,2.49084555463075,70.2609822601815,678.613068308409,86.5614760893568,0.0185728748089743,2.68929191869992
4,4.020684,26,26.001171,4.53,4.904329,106.794296,NaN,5.825387,NaN,40.472004,400,399.887085,25,32.438763,10.811371,81.012512,50.019657,401.185699,398.437988,400.335052,4392.00293,9.5043,9.670066,75.731956,61.482998,3.744587,96.501282,56.487103,30.774963,25.212276,10.244738,2.330977,25.277403,46.202621,102.856056,NaN,222.638306,586.328863596343,2.44215719397497,0.11920986177577,1.71040073573212,-5.30875968848142,730.564135477016,2.58249054463423,0.0213846726435,2.4918081100272,70.2635200516424,678.693165033723,86.5930633171967,0.0185763645740011,2.68881121811881
4,4.020807,26,26.000416,4.53,4.918672,106.673813,NaN,5.823196,NaN,40.440125,400,399.957275,25,32.436626,10.812182,81.015396,50.019657,401.185699,398.437988,400.335052,4392.00293,9.5043,9.670066,75.841164,61.484032,3.792872,96.490387,56.459122,30.774963,25.212276,10.244738,2.330977,25.277403,46.202621,102.856056,NaN,222.638306,586.352910272879,2.44223840036127,0.119214026426002,1.71043595529874,-5.30779908907579,730.265897675303,2.5817097174241,0.0213702739781326,2.49231937821543,70.2620336143603,678.720976244014,86.6023525210504,0.018578657591896,2.68857521587171
4,4.020807,26,26.000416,4.53,4.933733,106.71553,NaN,5.823196,NaN,40.462227,400,400.039246,25,32.449409,10.819839,80.988937,50.019657,401.265961,398.551605,400.411377,4390.739258,9.500308,9.672115,75.95858,61.488323,3.800278,96.41832,56.441067,30.769466,25.233706,10.271817,2.297888,25.254396,46.144325,102.899414,NaN,222.67926,586.378671384645,2.4423310408373,0.119222622509315,1.71046727607692,-5.30779908907579,730.369865862374,2.58198342979931,0.0213755517152823,2.49213247605098,70.2620336143603,678.754304448739,86.6147492853848,0.018580591566971,2.6883447706908
4,4.021033,26,26.002008,4.53,4.95386,106.857529,NaN,5.822272,NaN,40.482567,400,400.115387,25,32.460152,10.805834,81.006752,50.019657,401.400665,398.678619,400.561859,4390.933594,9.512715,9.675738,75.971916,61.464096,3.78934,96.427521,56.445572,30.762886,25.216793,10.248904,2.316709,25.281155,46.101387,102.941093,NaN,222.893539,586.412206085206,2.44244193947437,0.119226718915987,1.71051907555632,-5.30603414260202,730.719462595892,2.58289461479168,0.0213917338736268,2.49155728444025,70.2651678916005,678.797160992288,86.6329142874675,0.0185816461403433,2.68814042204664
4,4.022152,26,26.000721,4.53,4.95386,106.857529,NaN,5.822231,NaN,40.482567,400,400.115387,25,32.460152,10.7962,81.02639,50.019657,401.400665,398.678619,400.561859,4390.933594,9.512715,9.675738,75.916748,61.504593,3.800685,96.463806,56.446659,30.762886,25.216793,10.248904,2.316709,25.281155,46.101387,102.941093,NaN,222.893539,586.4077878616,2.44237808690301,0.119190138032971,1.71056820518544,-5.29729640803799,730.722889195497,2.58291087712169,0.0213931649500711,2.49151132566489,70.2626340995806,678.771796847915,86.6216820433062,0.0185813321875721,2.68824147343586
4,4.021831,26,26.001125,4.53,4.979125,107.034637,NaN,5.822921,NaN,40.489227,400,400.161133,25,32.475529,10.796752,81.01561,50.015915,401.177368,398.503326,400.360931,4390.654785,9.482358,9.671089,76.000008,61.452904,3.795047,96.482101,56.434883,30.771381,25.211246,10.246197,2.315062,25.288145,46.124168,102.93438,NaN,222.838165,586.452273131287,2.4425517971079,0.119215045279729,1.71060669175932,-5.29980275709778,731.163013537236,2.58406653130462,0.0214150801334073,2.49074622419557,70.2634294881867,678.835045708286,86.6457758057279,0.0185846382206187,2.68782815061899
4,4.022112,26,26.002319,4.53,4.995426,107.203812,NaN,5.823733,NaN,40.495777,400,400.093536,25,32.486195,10.811297,81.093674,50.015915,401.177368,398.503326,400.360931,4390.654785,9.482358,9.671089,75.845688,61.38942,3.793436,96.492195,56.408844,30.771381,25.211246,10.246197,2.315062,25.288145,46.124168,102.93438,NaN,222.838165,586.479049004063,2.44263602144767,0.119215160055513,1.71065296562695,-5.29760871751438,731.581158859077,2.58515940748504,0.0214350873893049,2.49005295751826,70.2657801612089,678.867568905418,86.6595427043775,0.0185854506996085,2.68767262174347
4,4.02202,26,26.001514,4.53,4.990303,107.319366,NaN,5.823271,NaN,40.503124,400,400.03418,25,32.495075,10.826697,81.13868,50.015915,401.215576,398.512024,400.391724,4389.580078,9.489913,9.672469,75.690155,61.35648,3.783567,96.527092,56.411896,30.803032,25.182667,10.247658,2.315931,25.247316,46.078327,102.975693,NaN,222.570923,586.470648469087,2.44260976244178,0.119215244574663,1.71063826010641,-5.29832703813088,731.870995801047,2.58592584862625,0.0214505403923564,2.48952723365694,70.2641953361954,678.85662459985,86.654347282538,0.0185855400337305,2.68770174537417
4,4.0218,26,26.001982,4.53,4.985122,107.450935,NaN,5.824245,NaN,40.534683,400,400.020813,25,32.500378,10.82639,81.157715,50.015915,401.275421,398.640442,400.506866,4392.017578,9.496313,9.672742,75.554161,61.335892,3.781977,96.588242,56.397659,30.780285,25.240982,10.250568,2.315729,25.24054,46.082775,102.983292,NaN,222.858627,586.462654035535,2.4425904495211,0.119219480280504,1.71061781818466,-5.30004481119454,732.197267209417,2.58678061106417,0.0214665799061275,2.48898243489023,70.2651167048228,678.850545527526,86.6527386429392,0.0185847664126394,2.6877705823253
4,4.022539,26,26.002243,4.53,4.980689,107.552673,NaN,5.824661,NaN,40.521545,400,400.066559,25,32.48764,10.816707,81.180496,50.015915,401.275421,398.640442,400.506866,4392.017578,9.496313,9.672742,75.544312,61.357101,3.771457,96.588058,56.399445,30.780285,25.240982,10.250568,2.315729,25.24054,46.082775,102.983292,NaN,222.858627,586.4521538143,2.44252102388161,0.119192797295518,1.7106410185768,-5.29427493383906,732.449780874776,2.58744251053297,0.0214790839739284,2.48856117198329,70.265630539566,678.826051335826,86.6439900386256,0.0185831107735881,2.68795454541925
4,4.022502,26,26.002876,4.53,4.969588,107.595932,NaN,5.825367,NaN,40.495438,400,400.137695,25,32.472271,10.821435,81.197678,50.015915,401.392334,398.706177,400.608734,4392.14502,9.506661,9.674553,75.562943,61.381325,3.746423,96.567627,56.40131,30.787512,25.235407,10.244945,2.316663,25.263563,46.053154,103.007751,NaN,222.940475,586.433310188653,2.44245485718457,0.119187673409931,1.71061629232936,-5.29456379923056,732.555760705204,2.58771730269646,0.0214838169905628,2.48840120528108,70.2668767202504,678.803421455661,86.6364549565552,0.0185812286260573,2.68814718078039
4,4.021895,26,26.002659,4.53,4.946986,107.63028,NaN,5.824229,NaN,40.491257,400,400.170349,25,32.458111,10.815378,81.059944,50.015915,401.266693,398.588135,400.486237,4389.504883,9.496932,9.665885,75.632225,61.414509,3.733277,96.575134,56.419449,30.781065,25.1812,10.230159,2.325,25.255058,46.166824,102.94368,NaN,222.875473,586.397044298828,2.44235046983359,0.119194615493775,1.71054262207976,-5.29930303692885,732.641801694002,2.58794449707483,0.0214883744617802,2.48824946616528,70.2664495171373,678.765461861112,86.6220315469836,0.0185792215105938,2.68839689886137
4,4.022393,26,26.001564,4.53,4.93643,107.609894,NaN,5.824308,NaN,40.494736,400,400.13327,25,32.445591,10.794965,80.807907,50.015915,401.266693,398.588135,400.486237,4389.504883,9.496932,9.665885,75.725174,61.461201,3.702751,96.579491,56.454018,30.781065,25.1812,10.230159,2.325,25.255058,46.166824,102.94368,NaN,222.875473,586.377021194367,2.44225712493934,0.119172317559922,1.71054254448269,-5.29541479261314,732.593961756447,2.58782503644583,0.0214870313559657,2.48829679229844,70.2642937736134,678.729845301524,86.6072546364783,0.0185781397201534,2.68858004722104
4,4.023319,26,26.0009,4.53,4.929672,107.456146,NaN,5.825207,NaN,40.484844,400,400.111206,25,32.431217,10.784709,80.689461,50.015915,401.278931,398.57074,400.429199,4389.515625,9.503716,9.666653,75.802986,61.479103,3.662049,96.576721,56.505592,30.753725,25.208225,10.209743,2.342252,25.26227,46.08601,103.010559,NaN,222.799637,586.361803950097,2.44216272500541,0.119138211352932,1.71056918183919,-5.28818580174317,732.213095124722,2.5868283003206,0.0214684392685701,2.48892239345476,70.2629865130128,678.694651360125,86.5932375487745,0.0185766945622733,2.688785297807
4,4.024024,26,26.000557,4.53,4.929707,107.349754,NaN,5.826192,NaN,40.486992,400,400.069733,25,32.418392,10.788078,80.829468,50.015915,401.278931,398.57074,400.429199,4389.515625,9.503716,9.666653,75.800606,61.483334,3.654124,96.609283,56.505177,30.753725,25.208225,10.209743,2.342252,25.26227,46.08601,103.010559,NaN,222.799637,586.359079130913,2.44212272477292,0.119115209811625,1.71060023328673,-5.28268292298901,731.949176847245,2.58613672208989,0.0214554313074404,2.4893634926021,70.2623112163871,678.679624496765,86.5871697716454,0.0185761309454968,2.68886956037471
4,4.024374,26,26.001259,4.53,4.945194,107.331589,NaN,5.829831,NaN,40.506504,400,399.917633,25,32.403996,10.801682,80.986092,50.015915,401.033783,398.365997,400.144104,4389.605469,9.492316,9.661169,75.787758,61.48251,3.681034,96.659401,56.479675,30.765465,25.185509,10.215578,2.335339,25.251245,46.038952,103.047333,NaN,222.958542,586.384189171143,2.44219802861433,0.119112616581558,1.71064778179531,-5.27995126530067,731.902099617944,2.58600903619232,0.021452363209829,2.48946590119842,70.2636933031326,678.708018603322,86.5987105522988,0.0185771474316611,2.6887134764852
4,4.024374,26,26.001259,4.53,4.963179,107.329178,NaN,5.829831,NaN,40.527912,400,399.856842,25,32.394382,10.814156,81.021042,50.004784,401.052032,398.279724,400.20163,4390.67627,9.496729,9.662291,75.756653,61.586246,3.698726,96.652252,56.48666,30.736057,25.251068,10.21349,2.33394,25.264771,46.097847,103.006767,NaN,223.236603,586.414955507563,2.4423086574287,0.119122873747073,1.7106851567706,-5.27995126530067,731.896097503211,2.5859932610959,0.0214520596221303,2.4894762251103,70.2636933031326,678.747817997036,86.6135137033412,0.0185794569330446,2.6884381851377
4,4.0241,26,25.998863,4.53,4.963179,107.329178,NaN,5.830775,NaN,40.527912,400,399.856842,25,32.394382,10.815359,81.045929,50.004784,401.052032,398.279724,400.20163,4390.67627,9.496729,9.662291,75.66124,61.630829,3.668125,96.629036,56.510147,30.736057,25.251068,10.21349,2.33394,25.264771,46.097847,103.006767,NaN,223.236603,586.416037417158,2.44232428415631,0.119131819623643,1.71067312398598,-5.2820897479254,731.902436504406,2.58602343156168,0.021454725279205,2.4893919293918,70.2589759790332,678.748987996383,86.6106030434591,0.0185816800843756,2.68829202678019
4,4.024359,26,25.999195,4.53,4.965973,107.249825,NaN,5.830964,NaN,40.558479,400,400.006409,25,32.399734,10.805021,81.169235,50.004784,401.334259,398.619873,400.497162,4394.07373,9.520286,9.691863,75.688728,61.616661,3.659814,96.62664,56.538788,30.755892,25.202051,10.226408,2.318973,25.244801,46.122433,102.998436,NaN,223.06929,586.419794397244,2.44232669882599,0.119124956880279,1.71069030613861,-5.28006833269711,731.704003023634,2.58549996960242,0.0214443607593297,2.48974421817334,70.2596296512654,678.750473608967,86.6116192797371,0.0185814676249667,2.68830089026403
4,4.02348,26,25.999874,4.53,4.972872,107.120995,NaN,5.830525,NaN,40.584602,400,400.123657,25,32.405342,10.799034,81.269241,50.004784,401.302429,398.561401,400.46991,4391.483398,9.520414,9.684936,75.708687,61.574055,3.633893,96.626091,56.540188,30.749886,25.19561,10.237032,2.30805,25.241871,46.224556,102.932732,NaN,222.999466,586.435066857538,2.44241926689668,0.119157595394212,1.71066605785819,-5.28692905239586,731.381412076861,2.58464796781998,0.0214273658820845,2.49032539013916,70.2609665094325,678.785038417401,86.6254253268813,0.0185828624031695,2.68810123037662
4,4.023898,26,25.999926,4.53,4.983517,107.058304,NaN,5.830967,NaN,40.601883,400,400.173157,25,32.410065,10.773027,81.341293,50.004784,401.302429,398.561401,400.46991,4391.483398,9.520414,9.684936,75.702324,61.527142,3.633984,96.619202,56.582256,30.749886,25.19561,10.237032,2.30805,25.241871,46.224556,102.932732,NaN,222.999466,586.451626937802,2.44246090040035,0.119150015094608,1.71070655122555,-5.28366636327308,731.225144464836,2.58423670346494,0.0214194000301481,2.49060025745464,70.2610688892334,678.800113880798,86.6311062489743,0.018583690294852,2.68800014749462
4,4.024464,26,25.998756,4.53,4.994266,107.044891,NaN,5.831169,NaN,40.582043,400,400.1315,25,32.413738,10.769842,81.244064,50.004784,401.209076,398.50177,400.372955,4392.649414,9.511135,9.681252,75.765228,61.519901,3.637385,96.635529,56.58073,30.742729,25.217257,10.225574,2.317863,25.240377,46.204426,102.959587,NaN,223.113831,586.46778132901,2.44249473547414,0.119137663543528,1.71075375672093,-5.27924886776771,731.194844766862,2.58416360106024,0.0214190089962044,2.49061730345007,70.2587653062145,678.810112749409,86.6331928561368,0.018585323016291,2.68786378464676
4,4.02417,26,26.000267,4.53,4.999809,107.004936,NaN,5.830176,NaN,40.568268,400,400.081512,25,32.412849,10.775813,81.094841,50.004784,401.15152,398.42807,400.317291,4394.533203,9.53282,9.686514,75.890083,61.485859,3.622532,96.650772,56.489433,30.733202,25.232803,10.205992,2.328636,25.229912,46.161514,102.985939,NaN,223.306442,586.478424482869,2.44254559342636,0.119150424042139,1.71075238852225,-5.28154340988704,731.091313805829,2.58388276489306,0.0214122858977358,2.49084576758597,70.2617402606243,678.831219072236,86.6431545429061,0.0185851880976963,2.68780516270405
