P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,4.023277,26,25.998295,4.53,4.993391,106.926613,NaN,5.828492,NaN,40.558189,400,400.037231,25,32.411129,10.76401,81.0895,50.004784,401.15152,398.42807,400.317291,4394.533203,9.53282,9.686514,75.944244,61.441059,3.612166,96.654083,56.467522,30.733202,25.232803,10.205992,2.328636,25.229912,46.161514,102.985939,NaN,223.306442,586.470969703273,2.44255704958665,0.119175930061245,1.71069984425882,-5.28851365558705,730.901455063971,2.58339439526677,0.0214045902163099,2.49111968377821,70.2578576335728,678.831675728722,86.6405719745288,0.0185869888124726,2.68768852436501
4,4.023605,26,25.99914,4.53,4.993283,106.851364,NaN,5.831753,NaN,40.561356,400,400.099182,25,32.407967,10.755029,81.202179,50.004784,401.2995,398.545715,400.382141,4392.563477,9.530565,9.6995,76.004372,61.484322,3.594727,96.673729,56.468311,30.722525,25.183716,10.220994,2.308485,25.239948,46.090172,103.042305,NaN,223.338943,586.469490309353,2.44253767760473,0.119165154255902,1.71071401291194,-5.28595334127056,730.711738494525,2.58289043429723,0.0213941440874366,2.4914821736781,70.2595213626273,678.826276435342,86.6397425555442,0.0185859152891974,2.68777438834862
4,4.024754,26,25.998102,4.53,4.993488,106.851051,NaN,5.828962,NaN,40.567535,400,400.111755,25,32.413944,10.775306,81.312805,50.004784,401.30014,398.538422,400.366333,4393.40918,9.52417,9.702436,76.046097,61.493931,3.495625,96.641281,56.448708,30.756565,25.18482,10.225993,2.300541,25.25485,46.084831,103.058609,NaN,223.087341,586.465305637166,2.44247341363008,0.119127752403864,1.71076486635359,-5.27698566676798,730.713722339586,2.5829014990386,0.0213952589554352,2.49144649362057,70.2574776281758,678.801226070342,86.6289736752668,0.0185853958371985,2.68788745162351
4,4.023575,26,25.998257,4.53,4.995691,106.858902,NaN,5.829306,NaN,40.552994,400,400.134247,25,32.423717,10.784824,81.38063,50.004784,401.30014,398.538422,400.366333,4393.40918,9.52417,9.702436,76.101532,61.515274,3.359536,96.603622,56.451897,30.756565,25.18482,10.225993,2.300541,25.25485,46.084831,103.058609,NaN,223.087341,586.473728124646,2.44255419892548,0.119167507523633,1.71071770829069,-5.28618750987249,730.732869909823,2.58295101401481,0.0213960786493688,2.49141727278037,70.2577828140267,678.830579457813,86.6401110492218,0.0185869594034469,2.68769389651962
4,4.023927,26,25.997259,4.53,5.007071,106.855423,NaN,5.826735,NaN,40.530357,400,400.169739,25,32.41407,10.794476,81.408394,49.994286,401.504333,398.77179,400.659271,4390.890137,9.532125,9.704062,76.120758,61.514435,3.342613,96.632317,56.4543,30.749283,25.185612,10.282653,2.246795,25.257669,45.984489,103.136665,NaN,223.098175,586.491807046516,2.44260411531875,0.119162500937453,1.71075684194639,-5.28344001386517,730.726859203487,2.58294081593272,0.0213967490433868,2.49139704097132,70.2558177868185,678.846683927869,86.6447102391977,0.018588791728449,2.68752545810904
4,4.02277,26,26.000759,4.53,5.02316,106.944618,NaN,5.827266,NaN,40.51339,400,400.153534,25,32.403824,10.800885,81.387146,49.994286,401.350616,398.586914,400.476349,4392.412109,9.529442,9.699553,76.100296,61.492119,3.363168,96.622726,56.464493,30.727257,25.207911,10.297649,2.239254,25.221453,46.046383,103.097725,NaN,223.336533,586.523896899316,2.44276905214517,0.119209475213133,1.71073960411438,-5.29247152188526,730.939754610567,2.58348128493506,0.0214041236178392,2.49112816975886,70.2627089137593,678.912535946468,86.6740981086834,0.0185894622329689,2.68727322050034
4,4.023569,26,26.000172,4.53,5.024789,107.083374,NaN,5.826925,NaN,40.477173,400,400.121185,25,32.407772,10.795476,81.269257,49.994286,401.350616,398.586914,400.476349,4392.412109,9.529442,9.699553,76.119171,61.464371,3.447562,96.598732,56.461124,30.727257,25.207911,10.297649,2.239254,25.221453,46.046383,103.097725,NaN,223.336533,586.523531144239,2.44273350034241,0.119184298591065,1.71077803671288,-5.28623434374822,731.286929474738,2.58439781524756,0.021422289244201,2.49049964942628,70.2615532223445,678.898652463586,86.6681128100921,0.0185891851481405,2.6873350395384
4,4.02336,26,26.000874,4.53,5.023214,107.235718,NaN,5.828164,NaN,40.457462,400,400.079315,25,32.410015,10.794011,81.231247,49.994286,401.273743,398.504639,400.422699,4391.617188,9.524672,9.692954,76.125504,61.476555,3.427904,96.564568,56.471214,30.724947,25.208191,10.284942,2.265007,25.254013,46.042797,103.11692,NaN,223.359406,586.521661335373,2.4427357334948,0.119190228018163,1.71076558984806,-5.28786575641317,731.664432184842,2.58538647890495,0.021440715462589,2.4898642164536,70.2629353245844,678.900760937296,86.6698768572517,0.0185886758332367,2.68736088411759
4,4.02336,26,26.000874,4.53,5.024653,107.399879,NaN,5.828164,NaN,40.446251,400,400.042847,25,32.407665,10.808991,81.240723,49.994286,401.273743,398.504639,400.422699,4391.617188,9.524672,9.692954,76.158417,61.626556,3.391271,96.536514,56.474621,30.724947,25.208191,10.284942,2.265007,25.254013,46.042797,103.11692,NaN,223.359406,586.524123129213,2.44274458333133,0.119191048706199,1.71076858781975,-5.28786575641317,732.073112926703,2.58646063223399,0.021461388230391,2.48916070869627,70.2629353245844,678.903945289759,86.6710617987572,0.0185888605228906,2.68733896214406
4,4.02382,26,25.99963,4.53,5.022184,107.516525,NaN,5.827776,NaN,40.442749,400,400.060333,25,32.4062,10.801809,81.268639,49.994286,401.320862,398.534668,400.438232,4394.306641,9.528902,9.697193,76.150772,61.618458,3.357004,96.58152,56.488468,30.728235,25.193119,10.289734,2.270188,25.265955,46.040424,103.113892,NaN,223.245041,586.518084163848,2.44270316537105,0.119174614221213,1.71078361851725,-5.28427517118405,732.366717706683,2.58723905891549,0.0214774465615498,2.48862233659093,70.2604861098345,678.886729941367,86.6629200455826,0.0185889812832627,2.68738596475371
4,4.02328,26,25.999748,4.53,5.022184,107.516525,NaN,5.828288,NaN,40.442749,400,400.060333,25,32.4062,10.796645,81.371765,49.994286,401.405701,398.634552,400.532593,4391.350098,9.526797,9.697289,76.160904,61.56535,3.351376,96.586632,56.579803,30.751337,25.20727,10.271402,2.300283,25.259672,46.058483,103.105728,NaN,223.24263,586.520214909689,2.44273396158922,0.119192254216792,1.71075993560476,-5.2884902373703,732.366406297392,2.58723757509081,0.0214773152541026,2.48862646377459,70.260718434656,678.898030239525,86.6672896860999,0.0185895305575492,2.68731494601038
4,4.02596,26,25.998425,4.53,5.012619,107.584763,NaN,5.829353,NaN,40.456501,400,400.092407,25,32.399181,10.791234,81.374977,49.994286,401.405701,398.634552,400.532593,4391.350098,9.526797,9.697289,76.201752,61.505409,3.360996,96.557823,56.530865,30.751337,25.20727,10.271402,2.300283,25.259672,46.058483,103.105728,NaN,223.24263,586.49327498153,2.44252232286553,0.119099301160599,1.71085759212423,-5.26757518074078,732.539703641838,2.58770024690865,0.0214873662566506,2.48829280271334,70.2581135945537,678.819423082861,86.6361947052324,0.0185861609912049,2.68778050399679
4,4.024734,26,25.9981,4.53,4.990378,107.654968,NaN,5.831261,NaN,40.489494,400,400.075745,25,32.394474,10.792898,81.27169,49.994286,401.293793,398.475281,400.352844,4391.446777,9.5232,9.682756,76.228264,61.465916,3.335122,96.550049,56.504459,30.765142,25.176208,10.285153,2.294789,25.271713,46.053143,103.113785,NaN,223.406342,586.460064118475,2.44245542546032,0.119126631909789,1.71075751927339,-5.27714174567768,732.715239994499,2.58816308511647,0.0214965495647047,2.48798728453646,70.2574736902848,678.79475060948,86.6265617766673,0.0185850219216747,2.68793202469437
4,4.025095,26,26.000023,4.53,4.978234,107.724403,NaN,5.830058,NaN,40.509918,400,400.028717,25,32.396137,10.79718,81.137589,49.989277,401.187195,398.421997,400.289612,4391.256348,9.522933,9.683674,76.244698,61.512646,3.333628,96.53653,56.505894,30.779768,25.218128,10.282025,2.297695,25.245571,46.033928,103.149345,NaN,223.28598,586.437863578519,2.44236014532727,0.119107924004511,1.71074811400697,-5.27432461062983,732.882922437883,2.58859252572109,0.0215031295762176,2.48776462204113,70.2612598665245,678.764045028077,86.6178238417841,0.0185815102770096,2.68825481760048
4,4.0251,26,26.002186,4.53,4.989292,107.761848,NaN,5.829867,NaN,40.51543,400,399.992035,25,32.400242,10.786921,81.195465,49.989277,401.187195,398.421997,400.289612,4391.256348,9.522933,9.683674,76.142883,61.553833,3.33499,96.558571,56.532406,30.779768,25.218128,10.282025,2.297695,25.245571,46.033928,103.149345,NaN,223.28598,586.456761420139,2.44242787635683,0.119114066002298,1.71077132651306,-5.27428559346578,732.970383855216,2.58880993589961,0.0215054231595477,2.48768412099552,70.2655183231159,678.792432082758,86.6314036271747,0.0185812116866652,2.68818332753049
4,4.023039,26,26.002064,4.53,5.006506,107.775009,NaN,5.830176,NaN,40.515732,400,400.032104,25,32.408745,10.797064,81.286888,49.989277,401.416168,398.628113,400.505585,4392.452148,9.534015,9.691277,76.151009,61.501797,3.323375,96.584534,56.580563,30.744064,25.212357,10.30973,2.268751,25.250687,46.035698,103.157333,NaN,223.263107,586.494344959224,2.44265128589615,0.119191186158215,1.71071670838429,-5.29037154240513,733.003444794111,2.58889741740083,0.0215072108269297,2.48762527067689,70.2652781399133,678.872587275736,86.6610540568432,0.0185859711664778,2.68762336954117
4,4.023467,26,26.002796,4.53,5.015956,107.783798,NaN,5.828047,NaN,40.512611,400,400.098602,25,32.409935,10.80087,81.292778,49.989277,401.416168,398.628113,400.505585,4392.452148,9.534015,9.691277,76.164368,61.573326,3.317904,96.564262,56.601467,30.744064,25.212357,10.30973,2.268751,25.250687,46.035698,103.157333,NaN,223.263107,586.50882242442,2.4426849939233,0.11918259310361,1.71075516391993,-5.28703052765383,733.023383254323,2.58894562612836,0.0215074992843095,2.48761422435669,70.2667192263295,678.886076396549,86.6670945132113,0.0185860950678758,2.68757253247136
4,4.023886,26,26.002048,4.53,5.001762,107.789841,NaN,5.829298,NaN,40.525272,400,400.09729,25,32.417217,10.780895,81.172302,49.989277,401.291382,398.508728,400.402527,4390.203125,9.529339,9.685521,76.208466,61.571384,3.4022,96.531754,56.518368,30.766708,25.212957,10.291399,2.292858,25.248362,46.020313,103.169762,NaN,223.24263,586.482886486763,2.44257380123254,0.119160812289236,1.71074399147233,-5.28376002545406,733.040382871374,2.58899447527221,0.0215090900791345,2.48756322901091,70.265246640414,678.84467810302,86.6506477659102,0.0185843666926292,2.68781483852664
4,4.024166,26,26.001329,4.53,4.979488,107.814056,NaN,5.830696,NaN,40.564632,400,400.064819,25,32.43153,10.770818,81.140312,49.989277,401.30072,398.548187,400.432892,4393.722656,9.532484,9.689376,76.179947,61.588181,3.483805,96.474197,56.460693,30.74902,25.245993,10.299728,2.292763,25.258131,46.064995,103.146774,NaN,223.532761,586.443676504563,2.44242083480016,0.119138965908293,1.71070993486495,-5.28157462901197,733.102508138324,2.58916161422196,0.0215129288841991,2.48743806588134,70.2638311165015,678.788306238384,86.6286723504207,0.018581743162422,2.68816246269115
4,4.025794,26,26.000975,4.53,4.956047,107.834885,NaN,5.833211,NaN,40.591705,400,400.038239,25,32.441441,10.774954,81.19413,49.989277,401.424713,398.683472,400.571259,4392.334473,9.538661,9.693355,76.182617,61.650948,3.51213,96.456711,56.421982,30.734303,25.217224,10.30223,2.304202,25.268431,46.167694,103.085609,NaN,223.641083,586.397147251852,2.44218381411977,0.119072464876317,1.71073271056137,-5.26887036292214,733.155248430614,2.58930204857483,0.0215159361895029,2.48733973572713,70.2631341717268,678.702377384756,86.596215763534,0.0185770754813838,2.68873614244479
4,4.02531,26,26.000408,4.53,4.943561,107.845879,NaN,5.833242,NaN,40.596218,400,400.115448,25,32.449753,10.786283,81.070068,49.989277,401.424713,398.683472,400.571259,4392.334473,9.538661,9.693355,76.165733,61.626606,3.54819,96.478294,56.475788,30.734303,25.217224,10.30223,2.304202,25.268431,46.167694,103.085609,NaN,223.641083,586.377698881054,2.44213460497453,0.119081136685803,1.71068551450202,-5.27264690533292,733.184083883338,2.58938093629673,0.0215179464938019,2.48727473153349,70.2620178638563,678.683621467528,86.5884481202185,0.0185764969299508,2.68883328654505
4,4.025376,26,26.002556,4.53,4.940496,107.840927,NaN,5.831553,NaN,40.579861,400,400.101318,25,32.453186,10.778844,80.962036,49.989277,401.234161,398.519775,400.408875,4393.237793,9.533238,9.686928,76.218643,61.649845,3.57836,96.495949,56.479408,30.746891,25.246435,10.280355,2.328435,25.259909,46.093117,103.140915,NaN,223.41478,586.372194950952,2.44211198709237,0.119077235404556,1.71068205025394,-5.27213190227332,733.166122126187,2.58932166102216,0.0215149345806086,2.4873695491709,70.2662467423646,678.679474927423,86.5899067302329,0.0185743245390779,2.68898591967853
4,4.025376,26,26.002556,4.53,4.938927,107.838165,NaN,5.831553,NaN,40.555244,400,400.108734,25,32.455318,10.767201,80.977089,49.989277,401.234161,398.519775,400.408875,4393.237793,9.533238,9.686928,76.294441,61.573254,3.637964,96.497719,56.429798,30.746891,25.246435,10.280355,2.328435,25.259909,46.093117,103.140915,NaN,223.41478,586.369510893371,2.44210233532364,0.119076340711375,1.7106787925189,-5.27213190227332,733.159251995744,2.58930362868895,0.0215145880890644,2.48738095335594,70.2662467423646,678.676002807137,86.5886154981993,0.0185741230338636,2.68900997266184
4,4.024459,26,26.002155,4.53,4.918139,107.832092,NaN,5.829438,NaN,40.540993,400,400.124969,25,32.463428,10.759724,80.961433,49.987514,401.343781,398.59201,400.488556,4391.705078,9.538785,9.694211,76.338417,61.608429,3.70316,96.469238,56.395447,30.747789,25.223122,10.307854,2.294164,25.2509,46.068848,103.165382,NaN,223.412369,586.337572554905,2.4420267516052,0.11909441115274,1.71059533260254,-5.27928788954398,733.145199988643,2.58926900980895,0.0215142724851659,2.48739214464007,70.2654572930392,678.648068040486,86.5776670831094,0.0185728623406586,2.68918042554322
4,4.02402,26,26.002411,4.53,4.918139,107.832092,NaN,5.830916,NaN,40.540993,400,400.124969,25,32.463428,10.765443,80.935837,49.987514,401.163727,398.415833,400.34259,4390.697754,9.500319,9.668828,76.273247,61.631458,3.775759,96.454056,56.387341,30.735495,25.189613,10.309106,2.290822,25.247871,46.093128,103.151085,NaN,223.708496,586.339306848379,2.4420517917004,0.119108741971833,1.71057603594411,-5.28271414296142,733.144527154523,2.58926579812033,0.0215139875797149,2.48740101323925,70.2659612817019,678.657551173915,86.5815512035563,0.0185731825406163,2.68912946505073
4,4.024604,26,26.002676,4.53,4.893943,107.833481,NaN,5.831109,NaN,40.52034,400,400.096039,25,32.472546,10.771904,81.003868,49.987514,401.163727,398.415833,400.34259,4390.697754,9.500319,9.668828,76.185066,61.621162,3.835288,96.43615,56.40728,30.735495,25.189613,10.309106,2.290822,25.247871,46.093128,103.151085,NaN,223.708496,586.295610603158,2.44186962973076,0.119075877774829,1.71055150198017,-5.27815627274089,733.147285670063,2.58927154220259,0.0215138669212818,2.48740445570233,70.2664829847596,678.592516068541,86.557739172503,0.0185691693456431,2.68959593322424
4,4.023552,26,26.003504,4.53,4.885076,107.816238,NaN,5.829863,NaN,40.507408,400,400.033936,25,32.474556,10.779352,81.182755,49.987514,401.340363,398.560272,400.499237,4392.485352,9.512175,9.680693,76.132767,61.505642,3.86932,96.454651,56.468056,30.737514,25.218565,10.290149,2.3094,25.242607,46.004623,103.232178,NaN,223.722961,586.284600697673,2.44187509088633,0.119105160755722,1.71048684102051,-5.28636704001855,733.102218041552,2.58914857123002,0.0215107821440207,2.4875044295681,70.2681130347904,678.596018000196,86.5601984682403,0.018568628195927,2.6896194512252
4,4.024732,26,26.002995,4.53,4.88584,107.757751,NaN,5.831963,NaN,40.496101,400,400.050903,25,32.478863,10.757415,81.313438,49.987514,401.017822,398.325409,400.208984,4392.865234,9.511225,9.674754,76.14241,61.516697,3.884017,96.50853,56.449844,30.739283,25.216602,10.270777,2.326778,25.278444,45.982101,103.253845,NaN,223.629044,586.28124420683,2.44181247781934,0.119067078738614,1.71054032763176,-5.27715735360147,732.958063414376,2.58877302382127,0.0215040086339071,2.48772922493404,70.2671109917802,678.572550615759,86.5507620600438,0.0185677235230742,2.68975303455391
4,4.024147,26,26.004404,4.53,4.882457,107.752007,NaN,5.83388,NaN,40.502869,400,399.956909,25,32.493618,10.75652,81.40744,49.987514,401.017822,398.325409,400.208984,4392.865234,9.511225,9.674754,76.167839,61.59819,3.836153,96.544128,56.404427,30.739283,25.216602,10.270777,2.326778,25.278444,45.982101,103.253845,NaN,223.629044,586.277769480432,2.44182503454924,0.119084241834438,1.71050757930146,-5.28172292017263,732.940066560383,2.58871782209318,0.0215017198018988,2.4878020285169,70.2698847837307,678.57968344265,86.5553834214197,0.0185668708964605,2.68978490275225
4,4.025886,26,26.005028,4.53,4.898087,107.778534,NaN,5.831889,NaN,40.503464,400,399.904388,25,32.50296,10.749013,81.452278,49.987514,401.060364,398.295166,400.235291,4392.593262,9.500916,9.668541,76.12941,61.568405,3.809255,96.557701,56.40361,30.743208,25.173655,10.293069,2.299658,25.28161,46.088062,103.184135,NaN,223.576096,586.297633104008,2.44182200992633,0.119036415035271,1.7106164817183,-5.26815254617549,733.004417725588,2.58888323781837,0.0215043550414798,2.48771351368303,70.271113169078,678.579754023569,86.5562818825047,0.0185663140574886,2.68982047163266
4,4.02581,26,26.002762,4.53,4.922646,107.796219,NaN,5.830103,NaN,40.495052,400,399.884583,25,32.498844,10.733369,81.406036,49.987514,401.0578,398.327026,400.247864,4390.862793,9.494492,9.664067,75.966629,61.569298,3.777112,96.553383,56.424545,30.729607,25.180801,10.299733,2.290915,25.252926,46.14344,103.148102,NaN,223.851761,586.33994501521,2.44197743175489,0.119052898162022,1.71066407640941,-5.26874552434487,733.054370995112,2.58902716355765,0.0215090958855539,2.48756157188303,70.2666522913018,678.631453783531,86.5723372357792,0.0185713522106376,2.68933067734287
4,4.025696,26,26.004444,4.53,4.944696,107.823547,NaN,5.831328,NaN,40.512573,400,399.894714,25,32.494125,10.748739,81.325867,49.987514,401.0578,398.327026,400.247864,4390.862793,9.494492,9.664067,75.967644,61.649891,3.669716,96.525673,56.491955,30.729607,25.180801,10.299733,2.290915,25.252926,46.14344,103.148102,NaN,223.851761,586.378115933049,2.44211957679208,0.119069189937026,1.71070483269491,-5.26963500730614,733.117928149528,2.58918450084227,0.0215106531758492,2.48750677791945,70.2699635270512,678.685711970871,86.5948636543988,0.0185729888406217,2.68905163721434
4,4.025061,26,26.004509,4.53,4.965792,107.857651,NaN,5.833213,NaN,40.547249,400,399.860413,25,32.496391,10.763203,81.244148,49.987514,401.119659,398.285736,400.276367,4390.121094,9.501314,9.669341,75.973053,61.628731,3.536038,96.558731,56.557148,30.723629,25.224106,10.303896,2.286213,25.221474,46.105282,103.184639,NaN,223.98056,586.416712865701,2.44228555304373,0.119101939061197,1.71072075908425,-5.27458992830458,733.2025888884,2.58940634596462,0.0215148590727404,2.48736815615959,70.2700914847503,678.745543666902,86.6172062492801,0.0185764021723327,2.68864122390857
4,4.025232,26,26.003357,4.53,4.982108,107.872635,NaN,5.833751,NaN,40.573353,400,399.874481,25,32.486877,10.771335,81.151558,49.994335,401.170715,398.379791,400.324036,4392.709473,9.501749,9.673156,75.985138,61.645958,3.506597,96.575691,56.584305,30.727072,25.194483,10.316398,2.28018,25.259279,46.025627,103.247353,NaN,223.866196,586.443950161798,2.44237616236059,0.119105661769736,1.710762183343,-5.27325555345988,733.242885418095,2.58951861243053,0.0215180204018202,2.48726650724222,70.2678236447193,678.776002206206,86.6269268435276,0.0185792052987578,2.68836427335609
4,4.025307,26,26.003605,4.53,4.994616,107.877823,NaN,5.832068,NaN,40.58604,400,399.939087,25,32.484154,10.77853,81.095589,49.994335,401.170715,398.379791,400.324036,4392.709473,9.501749,9.673156,76.016029,61.579182,3.454067,96.57016,56.557339,30.727072,25.194483,10.316398,2.28018,25.259279,46.025627,103.247353,NaN,223.866196,586.465052480175,2.44244882047293,0.119110345757952,1.71079148546409,-5.27267031471365,733.255137865284,2.58954936838773,0.0215183950701383,2.4872537172182,70.2683118667066,678.802604072389,86.637168578978,0.0185805255566629,2.68819480448337
4,4.025555,26,26.003664,4.53,5.002192,107.888176,NaN,5.832202,NaN,40.607166,400,399.925842,25,32.490726,10.787895,81.05304,49.994335,401.035492,398.179321,400.177917,4389.553711,9.501203,9.660096,76.14756,61.603104,3.428392,96.533218,56.579731,30.740929,25.196316,10.318064,2.278337,25.246567,46.025047,103.25779,NaN,223.682022,586.477034605271,2.44248127881239,0.119106571889138,1.71081812813869,-5.27073518334998,733.280733224119,2.58961620878398,0.0215196277691517,2.48721313350457,70.2684280157729,678.814391866383,86.6416360266838,0.0185811563161488,2.68811681764136
4,4.026117,26,26.004639,4.53,5.002302,107.835327,NaN,5.831788,NaN,40.620064,400,399.824341,25,32.489388,10.790411,81.083771,49.994335,401.035492,398.179321,400.177917,4389.553711,9.501203,9.660096,76.190697,61.658989,3.404968,96.547829,56.573715,30.740929,25.196316,10.318064,2.278337,25.246567,46.025047,103.25779,NaN,223.682022,586.47500445191,2.44244991674622,0.119088297791932,1.71084302386706,-5.26635025604361,733.146718173428,2.58925896825735,0.0215119140714881,2.4874648352635,70.270347399422,678.804919684099,86.6394734382367,0.0185797299879364,2.68823835931094
4,4.02851,26,26.005438,4.53,5.004232,107.786011,NaN,5.833862,NaN,40.576416,400,399.674866,25,32.479836,10.804416,81.215157,49.994335,400.735046,397.944275,399.908813,4390.328613,9.48693,9.650986,76.249855,61.646988,3.373749,96.538513,56.672115,30.735905,25.228785,10.272233,2.324643,25.244555,46.035408,103.266479,NaN,223.866196,586.468860039967,2.44232540612488,0.119011375919551,1.71095209030506,-5.247684329045,733.021939918589,2.58892692144866,0.021504837220148,2.4876967205119,70.2719202690951,678.761607396436,86.6244782359959,0.0185764988211064,2.68858367703436
4,4.02851,26,26.005438,4.53,5.00341,107.82093,NaN,5.833862,NaN,40.549519,400,399.713898,25,32.472149,10.795368,81.304886,49.994335,401.068573,398.231262,400.158997,4391.541992,9.499384,9.668361,76.293419,61.635788,3.386042,96.555458,56.602516,30.722206,25.261763,10.293478,2.307264,25.262087,46.111164,103.223991,NaN,224.129837,586.467453638051,2.44232034992284,0.119010907552935,1.71095038261637,-5.247684329045,733.108805273546,2.58915494235353,0.0215092188270856,2.48755205642476,70.2719202690951,678.759788305625,86.6238016394027,0.0185763932838661,2.68859625527847
4,4.027198,26,26.004757,4.53,5.000184,107.879303,NaN,5.836076,NaN,40.550335,400,399.800842,25,32.46151,10.787018,81.235176,49.994335,401.095306,398.368042,400.204498,4392.325195,9.489864,9.677255,76.349251,61.703957,3.401587,96.561707,56.57201,30.739883,25.223011,10.314312,2.294826,25.258459,46.135143,103.221848,NaN,223.974548,586.46711362782,2.44237527283008,0.119051834288319,1.7108860744045,-5.2579171903871,733.255792974051,2.58954458200852,0.0215172987211396,2.48728747848299,70.2705796903622,678.77828318248,86.6297299953883,0.0185780786302418,2.68842916581531
4,4.029068,26,26.005646,4.53,4.996144,107.942513,NaN,5.837286,NaN,40.559067,400,399.855957,25,32.449112,10.788125,81.193817,49.994335,401.095306,398.368042,400.204498,4392.325195,9.489864,9.677255,76.424934,61.741127,3.396087,96.586975,56.645927,30.739883,25.223011,10.314312,2.294826,25.258459,46.135143,103.221848,NaN,223.974548,586.452818838113,2.44224386240571,0.118988587907044,1.71095979560299,-5.24333299889878,733.410672892554,2.58994600529711,0.0215242348551909,2.48705838474213,70.2723297210314,678.732656845218,86.6140011673456,0.0185746321289162,2.6887959228476
4,4.029345,26,26.006992,4.53,4.996144,107.942513,NaN,5.838304,NaN,40.559067,400,399.855957,25,32.449112,10.781899,81.197983,49.994335,400.996796,398.212982,400.138519,4393.99707,9.505955,9.682481,76.473129,61.691704,3.39827,96.599678,56.636185,30.71385,25.227615,10.308896,2.305969,25.283382,46.064678,103.273514,NaN,223.948044,586.451725162883,2.44222808101078,0.118979565161941,1.71097196165023,-5.2411730974485,733.407140021655,2.58992913293175,0.0215227371449146,2.48710487035687,70.274979287559,678.729479313535,86.6146992231719,0.0185732376383632,2.6888955205159
4,4.029253,26,26.006361,4.53,4.994617,107.969223,NaN,5.835892,NaN,40.540176,400,399.875458,25,32.447132,10.777,81.231949,49.994335,400.996796,398.212982,400.138519,4393.99707,9.505955,9.682481,76.477242,61.670731,3.408307,96.605698,56.639492,30.71385,25.227615,10.308896,2.305969,25.283382,46.064678,103.273514,NaN,223.948044,586.449475761588,2.44222392929878,0.118981691784853,1.71096475039575,-5.24189045311834,733.475224761125,2.59011134726599,0.0215267870729247,2.48697361101249,70.2737371931468,678.726813693536,86.6128266168896,0.0185736502642479,2.68887758740464
4,4.028777,26,26.009596,4.53,5.010471,107.969673,NaN,5.837222,NaN,40.51672,400,399.834137,25,32.452126,10.773324,81.198349,49.997089,401.044556,398.326447,400.214752,4393.983887,9.500098,9.682075,76.504578,61.801846,3.408171,96.582237,56.650215,30.718168,25.206913,10.295982,2.311234,25.240786,46.073002,103.275757,NaN,223.994995,586.47848072114,2.44234856979855,0.119006230961923,1.71097677540001,-5.24560218470754,733.467855597511,2.59007374092966,0.0215232441778602,2.4870834140061,70.2801049001597,678.777664757094,86.6362562374106,0.018573692165788,2.688712253092
4,4.0284,26,26.009941,4.53,5.02477,107.937561,NaN,5.835489,NaN,40.521275,400,399.857635,25,32.4491,10.770622,81.153,49.997089,401.181976,398.437622,400.325439,4393.547852,9.500744,9.689763,76.540619,61.837887,3.388156,96.542694,56.645432,30.7171,25.275433,10.305767,2.293628,25.255548,46.132782,103.234253,NaN,224.115387,586.504434166193,2.44245800153269,0.119026662606907,1.71098994339898,-5.24854217134867,733.387082591458,2.58985984770383,0.0215188355283661,2.48722707164509,70.2807839556297,678.817678460398,86.6516206941978,0.0185757029726771,2.68845557127074
4,4.029934,26,26.010082,4.53,5.027204,107.923058,NaN,5.837077,NaN,40.534386,400,399.950897,25,32.447456,10.754865,81.234352,49.997089,401.181976,398.437622,400.325439,4393.547852,9.500744,9.689763,76.551414,61.822308,3.376411,96.550987,56.666374,30.7171,25.275433,10.305767,2.293628,25.255548,46.132782,103.234253,NaN,224.115387,586.502544157197,2.44238558344869,0.118978076149711,1.71106233461187,-5.23658075202417,733.350639689032,2.58976342103687,0.0215168605995631,2.48729154925743,70.2810614806851,678.791884561618,86.6422235442129,0.0185740801326745,2.68864194001398
4,4.028499,26,26.008286,4.53,5.033978,107.899292,NaN,5.836495,NaN,40.568726,400,399.906677,25,32.453213,10.757536,81.44252,49.997089,401.023651,398.27182,400.161133,4394.512207,9.495687,9.682763,76.513222,61.775665,3.468987,96.597946,56.620415,30.733381,25.227783,10.302647,2.299079,25.282995,46.1591,103.230728,NaN,223.933594,586.519798351309,2.44250899672674,0.119028682620599,1.71101343264894,-5.24777011248659,733.296242589145,2.58963081041366,0.0215158788445323,2.48732723715963,70.2775263955376,678.832952225047,86.6549920406417,0.0185780766981428,2.6882547970843
4,4.029086,26,26.007898,4.53,5.043943,107.794907,NaN,5.837746,NaN,40.59692,400,399.864471,25,32.456917,10.761177,81.64093,49.997089,400.823578,398.118195,400.015411,4392.860352,9.483457,9.666739,76.452187,61.827408,3.511465,96.623329,56.621227,30.734657,25.183449,10.301608,2.3084,25.27409,46.085106,103.28392,NaN,223.837296,586.534532347815,2.44253684616978,0.119015232684002,1.71105991110226,-5.24319264091713,733.037600868668,2.5889541460692,0.0215032167850529,2.48774518011204,70.2767626668957,678.842251788046,86.6579098816365,0.0185789649137905,2.68816826939392
4,4.028723,26,26.007301,4.53,5.049737,107.659111,NaN,5.83815,NaN,40.627293,400,399.815491,25,32.453125,10.765243,81.419167,49.997089,400.823578,398.118195,400.015411,4392.860352,9.483457,9.666739,76.463966,61.837215,3.526647,96.617859,56.732964,30.734657,25.183449,10.301608,2.3084,25.27409,46.085106,103.28392,NaN,223.837296,586.545878612183,2.44259316166168,0.119030361186808,1.71105603561957,-5.24602328422242,732.701309531622,2.58807457580956,0.0214868321555476,2.4882904415977,70.2755875314925,678.861405511994,86.664202111113,0.0185806125747231,2.68800175749447
4,4.029084,26,26.007133,4.53,5.068399,107.58287,NaN,5.838895,NaN,40.629547,400,399.758575,25,32.444221,10.768919,81.199867,49.997089,401.069611,398.373322,400.250305,4395.001465,9.49264,9.676511,76.502167,61.835514,3.558454,96.653526,56.785767,30.724602,25.244328,10.303895,2.310181,25.257761,46.045162,103.31778,NaN,223.986572,586.576386541184,2.44268737481435,0.119029229059436,1.71111069726271,-5.24320823622452,732.512030646579,2.58757842985598,0.0214774398046847,2.48860477567602,70.2752568364404,678.894993149364,86.6764636353472,0.0185827115087163,2.68776052784775
4,4.02993,26,26.009485,4.53,5.095997,107.549881,NaN,5.838504,NaN,40.620148,400,399.834656,25,32.439259,10.758154,81.120712,49.997089,401.037048,398.334351,400.199829,4395.626953,9.500557,9.685898,76.520607,61.7878,3.556298,96.70108,56.699852,30.712004,25.190697,10.325562,2.286604,25.257126,46.08157,103.297218,NaN,224.100922,586.620273964277,2.44280892095999,0.119017387016384,1.71120523454475,-5.23661193773557,732.423726016935,2.5873332202081,0.0214706775665049,2.48882610024814,70.2798864199929,678.943100691542,86.6976442808008,0.018583386085159,2.6875644061376
4,4.030214,26,26.009495,4.53,5.110918,107.577576,NaN,5.839132,NaN,40.633984,400,399.809296,25,32.435474,10.762471,81.190147,49.997089,401.037048,398.334351,400.199829,4395.626953,9.500557,9.685898,76.513046,61.712078,3.597993,96.736778,56.705883,30.712004,25.190697,10.325562,2.286604,25.257126,46.08157,103.297218,NaN,224.100922,586.644687148979,2.44288451068238,0.119016633824437,1.71124875191985,-5.2343978097519,732.492626060842,2.58751413979778,0.0214741475395964,2.48870958761615,70.2799061029195,678.970320443684,86.707786617776,0.0185849551997939,2.68737765942955
4,4.03184,26,26.009932,4.53,5.113105,107.598648,NaN,5.842353,NaN,40.642139,400,399.724335,25,32.433064,10.773487,81.208717,49.997089,400.859406,398.166779,400.004852,4392.59082,9.489429,9.679402,76.551834,61.730576,3.660554,96.775345,56.725681,30.679911,25.192812,10.333687,2.292025,25.26244,46.06736,103.314445,NaN,224.250198,586.642017396891,2.44280538506431,0.11896494202222,1.71132457145641,-5.22172339423742,732.543914890661,2.58764638388042,0.0214763097179388,2.48863608572914,70.280766241226,678.942658974818,86.698103445983,0.0185829585581282,2.68759314010464
4,4.03184,26,26.009932,4.53,5.104768,107.529617,NaN,5.842353,NaN,40.637772,400,399.79422,25,32.433056,10.776918,81.151627,49.994442,400.998718,398.311432,400.191528,4396.706055,9.497911,9.679945,76.606453,61.747181,3.732346,96.78759,56.750565,30.681135,25.210304,10.320562,2.3019,25.312473,46.036236,103.343803,NaN,224.221313,586.627750156263,2.4427541118121,0.11896019609006,1.71130722196433,-5.22172339423742,732.372111806692,2.58719511856065,0.0214676329980098,2.48892739460959,70.280766241226,678.924208567494,86.691238578319,0.018581888806484,2.68772019904721
4,4.03156,26,26.010557,4.53,5.090511,107.404419,NaN,5.844977,NaN,40.651279,400,399.829102,25,32.430489,10.783611,81.143341,49.994442,400.998718,398.311432,400.191528,4396.706055,9.497911,9.679945,76.617538,61.735863,3.72743,96.824066,56.75317,30.681135,25.210304,10.320562,2.3019,25.312473,46.036236,103.343803,NaN,224.221313,586.604456783682,2.44268236826314,0.118961192045453,1.71126528390065,-5.22390567782367,732.058817485349,2.58636847255021,0.0214511904072293,2.48948139063467,70.2819963971339,678.899553882604,86.6829378115722,0.0185798973413477,2.68792603101221
4,4.032027,26,26.011698,4.53,5.076386,107.336922,NaN,5.84436,NaN,40.663517,400,399.858734,25,32.419613,10.785611,81.152458,49.994442,401.057526,398.325165,400.214691,4395.457031,9.501863,9.678219,76.692116,61.689266,3.71885,96.857834,56.693695,30.677433,25.216036,10.318062,2.297279,25.27356,46.046036,103.338943,NaN,224.326035,586.578442882907,2.44256890654247,0.118937953849964,1.71125639403863,-5.22026600370447,731.887755937947,2.58591249581761,0.0214414260990784,2.48981043386867,70.2842421120371,678.86084712315,86.6701306211576,0.018576627148499,2.68825865819664
4,4.03198,26,26.012358,4.53,5.06439,107.348526,NaN,5.844454,NaN,40.704052,400,399.865295,25,32.404972,10.785283,81.166855,49.994442,401.057526,398.325165,400.214691,4395.457031,9.501863,9.678219,76.737892,61.717236,3.705964,96.835037,56.658401,30.677433,25.216036,10.318062,2.297279,25.27356,46.046036,103.338943,NaN,224.326035,586.558100260017,2.44249779878826,0.118932653686468,1.71122939856838,-5.22063229496314,731.914901164225,2.58598011884044,0.02144215332257,2.48978388462756,70.285541089238,678.836487401423,86.6619905742731,0.0185746212683469,2.68846483394965
4,4.032928,26,26.013035,4.53,5.06439,107.348526,NaN,5.846162,NaN,40.704052,400,399.865295,25,32.404972,10.770702,81.193481,49.994442,401.02597,398.345215,400.203949,4397.736816,9.52871,9.685492,76.643692,61.624233,3.698595,96.796898,56.708523,30.712656,25.239695,10.332642,2.284194,25.296972,46.066143,103.3386,NaN,224.385025,586.554359407976,2.44244383247179,0.118901816595084,1.71127099888834,-5.21324473982907,731.913109908007,2.58597159616741,0.0214414007961662,2.48980771231674,70.2868734990154,678.818327275365,86.6561809210409,0.0185729596362411,2.68862928219221
4,4.034274,26,26.014067,4.53,5.059122,107.399834,NaN,5.845492,NaN,40.720154,400,399.860657,25,32.384705,10.761479,81.210945,49.994442,401.108246,398.366486,400.240723,4396.25,9.534865,9.694947,76.66288,61.614506,3.686235,96.791786,56.708645,30.710451,25.28525,10.325139,2.293325,25.286423,46.055794,103.354248,NaN,224.368179,586.540032411991,2.44233482186109,0.11885505990739,1.71131913944582,-5.20275788985862,732.038122581763,2.58629430797882,0.0214467115478254,2.48962430583203,70.2889045369652,678.781021830092,86.6437471913317,0.0185698686130915,2.68894668956879
4,4.034347,26,26.014444,4.53,5.066179,107.397018,NaN,5.847013,NaN,40.709072,400,399.889832,25,32.366501,10.757206,81.196846,49.994442,401.108246,398.366486,400.240723,4396.25,9.534865,9.694947,76.646301,61.601181,3.663856,96.803406,56.637978,30.710451,25.28525,10.325139,2.293325,25.286423,46.055794,103.354248,NaN,224.368179,586.551821155637,2.44237407635109,0.118856703398678,1.71133699365275,-5.20218921280269,732.030114889967,2.58627114083993,0.0214459381478891,2.4896495950827,70.2896464803819,678.795845563172,86.6497864567385,0.0185703895954091,2.68886587570522
4,4.034893,26,26.013737,4.53,5.069735,107.341743,NaN,5.84778,NaN,40.684361,400,399.92276,25,32.354721,10.769302,81.157143,49.994442,400.893555,398.216064,400.103882,4399.595215,9.527081,9.683408,76.664726,61.588905,3.53715,96.791641,56.636238,30.701473,25.276623,10.310767,2.313891,25.295965,46.012569,103.38826,NaN,224.362152,586.555751994501,2.44236488101361,0.118840984908296,1.71136834208218,-5.19793606411508,731.894363838678,2.58591837288945,0.0214397666015638,2.48986152827541,70.2882550837909,678.791224155382,86.6470806960398,0.0185707568785909,2.68885709947755
4,4.035043,26,26.016672,4.53,5.072017,107.265114,NaN,5.848009,NaN,40.656643,400,399.83075,25,32.340088,10.781721,81.147552,49.994442,400.840759,398.166199,400.074066,4397.290527,9.522676,9.683205,76.679344,61.617043,3.469734,96.765564,56.652348,30.717281,25.268332,10.303894,2.330296,25.294346,46.013462,103.394203,NaN,224.476501,586.559065397912,2.44237038317245,0.118837409950448,1.71137966325829,-5.1967676920666,731.69578082597,2.58537987415205,0.0214268551658933,2.49029493334826,70.2940310619969,678.798654028826,86.6539413477915,0.018568550598266,2.68897483226326
4,4.035283,26,26.018293,4.53,5.074961,107.162361,NaN,5.848627,NaN,40.667145,400,399.765625,25,32.333256,10.787923,81.218208,49.99181,400.816864,398.157562,400.030334,4398.464355,9.519009,9.683803,76.623802,61.711666,3.457819,96.815613,56.613281,30.709703,25.279819,10.303475,2.329065,25.290586,46.090721,103.366661,NaN,224.628189,586.563156617472,2.44237483712847,0.118831288237516,1.71139630883713,-5.19489836437072,731.43557252752,2.58468664192914,0.0214121063940404,2.49079778284596,70.2972209222875,678.803266454625,86.6579196145842,0.0185673618085743,2.68903633267895
4,4.03507,26,26.019091,4.53,5.060659,107.070763,NaN,5.8476,NaN,40.678257,400,399.747253,25,32.328201,10.777858,81.36544,49.99181,400.816864,398.157562,400.030334,4398.464355,9.519009,9.683803,76.581375,61.7477,3.496959,96.821571,56.713203,30.709703,25.279819,10.303475,2.329065,25.290586,46.090721,103.366661,NaN,224.628189,586.539521117539,2.44229898142942,0.118830070324541,1.71135727531412,-5.19655738854613,731.205282546944,2.58407654839052,0.0213996696198228,2.49122614997794,70.2987911992242,678.777454881328,86.6494353023534,0.018565148146439,2.6892609628534
4,4.033978,26,26.021032,4.53,5.02958,107.024574,NaN,5.847432,NaN,40.717903,400,399.77356,25,32.335487,10.777879,81.458992,49.99181,400.926483,398.210907,400.106781,4395.711426,9.524713,9.689747,76.564972,61.759171,3.526283,96.78421,56.683308,30.698574,25.239597,10.304936,2.320743,25.245092,46.115028,103.346397,NaN,224.543915,586.490646124891,2.44216994330178,0.118847867023581,1.71124484357862,-5.2050638373712,731.085051713797,2.58374939295297,0.0213916865826864,2.49149795444538,70.302610480012,678.734630971834,86.6362228759414,0.018560921320302,2.68966960131569
4,4.035295,26,26.020418,4.53,5.002487,107.06279,NaN,5.847561,NaN,40.764233,400,399.785431,25,32.347805,10.77297,81.310951,49.99181,400.926483,398.210907,400.106781,4395.711426,9.524713,9.689747,76.579102,61.780525,3.511644,96.778214,56.628864,30.698574,25.239597,10.304936,2.320743,25.245092,46.115028,103.346397,NaN,224.543915,586.43908293588,2.44192831919329,0.118789660913124,1.71124655828093,-5.19480490016917,731.181894711934,2.58400756825006,0.0213971899741836,2.49130825208779,70.3014023434189,678.646562501433,86.6026254401033,0.0185563642649639,2.69024545486422
4,4.036507,26,26.020264,4.53,4.983553,107.113365,NaN,5.849627,NaN,40.775463,400,399.87735,25,32.360195,10.785179,81.257431,49.99181,401.113342,398.412018,400.316772,4400.625488,9.529005,9.696466,76.642578,61.6987,3.486214,96.79821,56.691406,30.701427,25.264904,10.30556,2.313762,25.285349,46.041294,103.410538,NaN,224.460861,586.401894678332,2.44174286594423,0.118739538769526,1.71126065535635,-5.18536608669524,731.308295851705,2.58434086129657,0.0214037396819272,2.49108135002292,70.3010993220603,678.579561795607,86.5775072810472,0.0185526152266711,2.6907025663228
4,4.038793,26,26.021347,4.53,4.981197,107.221756,NaN,5.85287,NaN,40.791176,400,399.886688,25,32.368458,10.780684,81.356003,49.99181,400.94046,398.237427,400.136932,4398.478027,9.520717,9.690265,76.660774,61.640545,3.493276,96.821404,56.754593,30.673941,25.276165,10.309099,2.314151,25.297894,46.085087,103.385612,NaN,224.885803,586.388831165849,2.44159833497827,0.118664047907832,1.71135635170161,-5.16756894542345,731.575410096574,2.585037109841,0.0214161992619618,2.49064777147192,70.3032302811239,678.529580301058,86.5604471100132,0.0185487426043841,2.69111342509204
4,4.038248,26,26.021952,4.53,4.990182,107.396301,NaN,5.852424,NaN,40.792149,400,399.802673,25,32.38224,10.781192,81.469513,49.99181,400.94046,398.237427,400.136932,4398.478027,9.520717,9.690265,76.66571,61.687965,3.524056,96.834915,56.758457,30.673941,25.276165,10.309099,2.314151,25.297894,46.085087,103.385612,NaN,224.885803,586.406360929307,2.44168461507724,0.118686828711033,1.71135094842174,-5.17181123664602,732.008474290208,2.58617197023055,0.0214375052237252,2.48991663438274,70.3044206768497,678.561738946311,86.5732433078934,0.0185500656223718,2.69092431346223
4,4.037805,26,26.02331,4.53,4.993921,107.488106,NaN,5.853798,NaN,40.797844,400,399.771271,25,32.397224,10.786967,81.448929,49.99181,400.963806,398.271667,400.157288,4396.316406,9.507368,9.667247,76.688072,61.719448,3.560461,96.865601,56.743408,30.663567,25.280504,10.31264,2.311292,25.333271,46.101337,103.388855,NaN,225.085632,586.414509730603,2.44173281704118,0.118703322707394,1.71133919496644,-5.17525987335,732.233455682579,2.58675545432977,0.021447544969888,2.48957222236209,70.3070925962356,678.581597631988,86.5825215746967,0.0185499988501853,2.69086454259137
4,4.038416,26,26.022709,4.53,4.985545,107.512268,NaN,5.852056,NaN,40.805988,400,399.854919,25,32.408665,10.778402,81.400627,49.99181,401.082184,398.33844,400.261719,4398.493652,9.534423,9.694879,76.749435,61.672379,3.581433,96.909805,56.729233,30.706367,25.289343,10.302017,2.323906,25.326363,46.056351,103.422791,NaN,224.862915,586.397761669106,2.44164652917669,0.118678743750411,1.71134875174396,-5.17050347552288,732.295194635559,2.58692103433992,0.021451250700335,2.48944837380586,70.3059101176892,678.549442816321,86.5697322216902,0.0185486726019079,2.69105378674814
4,4.038416,26,26.022709,4.53,4.968704,107.472511,NaN,5.852056,NaN,40.803154,400,399.832733,25,32.415916,10.787609,81.349792,49.99181,401.082184,398.33844,400.261719,4398.493652,9.534423,9.694879,76.752937,61.770046,3.602642,96.895523,56.693405,30.706367,25.289343,10.302017,2.323906,25.326363,46.056351,103.422791,NaN,224.862915,586.368941137903,2.44154290558637,0.118669165318532,1.71131394375046,-5.17050347552288,732.196218274785,2.58666100980337,0.0214462514422308,2.48961757066282,70.3059101176892,678.512168082348,86.5558815381729,0.0185465095667372,2.69131369806599
4,4.039867,26,26.023338,4.53,4.951472,107.414093,NaN,5.852183,NaN,40.805832,400,399.904572,25,32.421078,10.79936,81.354225,49.99181,401.233673,398.335938,400.394257,4397.251953,9.564963,9.68707,76.748764,61.819229,3.640813,96.886993,56.553577,30.709541,25.28911,10.29431,2.330469,25.316343,46.028835,103.44841,NaN,224.67514,586.333716903231,2.44135435073174,0.118612337386484,1.71134223603513,-5.15921016067222,732.04910925026,2.58627094056044,0.0214382043066132,2.48988917483948,70.3071476862457,678.445512477552,86.5319966346252,0.0185420764859729,2.69181558151824
4,4.039932,26,26.025768,4.53,4.951472,107.414093,NaN,5.852386,NaN,40.805832,400,399.904572,25,32.421078,10.790422,81.393608,49.995144,401.42392,398.373108,400.474701,4398.97168,9.565458,9.668154,76.69352,61.809341,3.637764,96.928429,56.596569,30.661819,25.321655,10.305139,2.323062,25.311216,46.046894,103.43969,NaN,224.985718,586.333459974637,2.44135065459185,0.118610231530585,1.71134509844789,-5.15870432854109,732.042683345491,2.58624036736476,0.021435505333874,2.48997460681844,70.3119285411948,678.448688516462,86.536575747842,0.0185400803028007,2.69193421464926
4,4.040611,26,26.027031,4.53,4.943416,107.371239,NaN,5.85488,NaN,40.810715,400,400.006134,25,32.415169,10.795725,81.462753,49.995144,401.42392,398.373108,400.474701,4398.97168,9.565458,9.668154,76.692688,61.78793,3.717135,96.926735,56.644272,30.661819,25.321655,10.305139,2.323062,25.311216,46.046894,103.43969,NaN,224.985718,586.316989229876,2.44126247155472,0.118583657074541,1.71135838183824,-5.1534206922351,731.932632083693,2.58594405857385,0.0214287102808671,2.49020290918544,70.314413271817,678.419312096909,86.5274304635319,0.0185372421343518,2.69221290341943
4,4.041909,26,26.028667,4.53,4.916314,107.366219,NaN,5.8541,NaN,40.758991,400,400.07489,25,32.408844,10.781757,81.453033,49.995144,401.573761,398.424988,400.590027,4398.743164,9.584328,9.671411,76.724594,61.784405,3.785832,96.919258,56.668556,30.663918,25.28068,10.30035,2.324268,25.323732,46.062275,103.433121,NaN,225.340836,586.265475662094,2.44102188599866,0.118526227661343,1.71135971420461,-5.14332215764614,731.915801826574,2.58589061627971,0.0214262619138018,2.49028210603537,70.3176316786889,678.335814530688,86.4987093695117,0.0185309277753268,2.69289284359005
4,4.041221,26,26.029755,4.53,4.858959,107.36805,NaN,5.854219,NaN,40.683716,400,400.166473,25,32.407295,10.771799,81.324066,49.995144,401.658264,398.505371,400.662781,4400.330078,9.590088,9.675873,76.776985,61.773731,3.876512,96.902039,56.661877,30.680746,25.26013,10.295352,2.324465,25.316483,45.991833,103.493874,NaN,225.246933,586.17004657653,2.44070799023222,0.118515884759106,1.71121130984064,-5.1486745455739,731.917482291771,2.5858889063464,0.021425284379983,2.49031255151256,70.3197719524873,678.224944303112,86.4590678076547,0.0185235146768725,2.69373503570544
4,4.041758,26,26.030289,4.53,4.798629,107.316109,NaN,5.854039,NaN,40.623943,400,400.246765,25,32.410831,10.749496,81.218552,49.995144,401.658264,398.505371,400.662781,4400.330078,9.590088,9.675873,76.760193,61.780018,3.895395,96.901634,56.673931,30.680746,25.26013,10.295352,2.324465,25.316483,45.991833,103.493874,NaN,225.246933,586.064686492914,2.4403060782821,0.118464200569304,1.71111106057412,-5.14449682394161,731.786712995645,2.58554221524983,0.0214181533957125,2.49055524368989,70.3208223929697,678.081412592579,86.4065428414544,0.0185146991177975,2.69477813546982
4,4.041505,26,26.031683,4.53,4.72929,107.336365,NaN,5.858272,NaN,40.565117,400,400.305756,25,32.415504,10.744288,81.276039,49.995144,401.686157,398.517456,400.69162,4399.61377,9.59455,9.677573,76.714378,61.723228,3.905513,96.869331,56.628963,30.699753,25.287298,10.284519,2.337006,25.33189,45.981167,103.509392,NaN,225.044708,585.947047323371,2.43989356780166,0.118432948752704,1.71095769100613,-5.14646504701727,731.833470046583,2.58565725867758,0.0214191559673564,2.49051698776081,70.3235644771819,677.935682766473,86.3544303328464,0.0185049818659977,2.69589114235868
4,4.04359,26,26.032413,4.53,4.670763,107.425789,NaN,5.857061,NaN,40.49102,400,400.302032,25,32.420586,10.750539,81.270699,49.995144,401.686157,398.517456,400.69162,4399.61377,9.59455,9.677573,76.670715,61.716896,3.97419,96.851372,56.634968,30.699753,25.287298,10.284519,2.337006,25.33189,45.981167,103.509392,NaN,225.044708,585.838644978734,2.43941458596536,0.118332256248136,1.7109302992428,-5.13024745990958,732.054234325015,2.58623329651969,0.0214295985809891,2.49015815071061,70.3250003879688,677.764852074121,86.2921027108504,0.0184943969800857,2.69714853251697
4,4.042963,26,26.033089,4.53,4.595774,107.559746,NaN,5.859021,NaN,40.411587,400,400.336853,25,32.422066,10.769476,81.188805,49.995144,401.841827,398.646545,400.845825,4402.190918,9.606677,9.684286,76.659355,61.683899,4.024914,96.860886,56.648338,30.683599,25.324623,10.268269,2.348786,25.341343,45.998325,103.505539,NaN,225.161469,585.712838496791,2.43898839848295,0.118309862447707,1.71074945653998,-5.13512374550135,732.385985547365,2.58710104463201,0.0214456911304884,2.48961032714468,70.3263300535082,677.612924045827,86.2367350715969,0.018484955446902,2.69827327161521
4,4.042577,26,26.032366,4.53,4.537881,107.67421,NaN,5.858909,NaN,40.326744,400,400.413666,25,32.430592,10.794374,81.201469,49.995144,401.865387,398.659485,400.847443,4401.306641,9.608001,9.689572,76.651321,61.644165,4.035854,96.861237,56.677231,30.666824,25.338337,10.274098,2.342752,25.332695,46.066414,103.461617,NaN,225.437134,585.615334576342,2.43865374985632,0.118289396812233,1.71061438652406,-5.13812601447034,732.672834294553,2.58785846279033,0.0214608728200473,2.48910102315351,70.3249079398364,677.491327244248,86.1906607305199,0.0184785278604469,2.69910243368335
4,4.043151,26,26.03433,4.53,4.526862,107.763725,NaN,5.85984,NaN,40.230274,400,400.450989,25,32.441299,10.800333,81.286087,49.995144,401.810883,398.631805,400.835876,4400.060059,9.59286,9.679328,76.666985,61.700787,4.026103,96.88945,56.71624,30.642769,25.267199,10.270148,2.347303,25.349123,46.072613,103.473259,NaN,225.57196,585.594205379443,2.43855320945844,0.118264583782143,1.7106174750104,-5.13366157816159,732.890458533079,2.58841878262039,0.0214699286086882,2.4887936523156,70.3287709838757,677.458828281147,86.1813835943108,0.0184748783312201,2.69945150817824
4,4.043642,26,26.03484,4.53,4.553401,107.816635,NaN,5.859589,NaN,40.134262,400,400.407471,25,32.444759,10.803487,81.376236,49.995144,401.810883,398.631805,400.835876,4400.060059,9.59286,9.679328,76.750076,61.732845,3.978058,96.853737,56.751884,30.642769,25.267199,10.270148,2.347303,25.349123,46.072613,103.473259,NaN,225.57196,585.637654324847,2.43868876405234,0.118263823889494,1.71069329366424,-5.12984307247086,733.020792923635,2.58875804656908,0.0214760004183808,2.48859032173958,70.3297740804003,677.508480878808,86.2004956727828,0.0184773112261176,2.69912484657693
4,4.043772,26,26.036556,4.53,4.579093,107.833191,NaN,5.859406,NaN,40.054836,400,400.309998,25,32.452431,10.802924,81.404343,49.987061,401.609406,398.485413,400.659851,4400.019531,9.601417,9.685409,76.763687,61.785187,3.897723,96.812172,56.782799,30.665876,25.243954,10.261609,2.349813,25.337818,46.038879,103.501671,NaN,225.267395,585.681090014545,2.43883963096326,0.118274240036603,1.71075137939432,-5.1288321208923,733.0574794447,2.58884466966043,0.0214761717997774,2.48858091867961,70.33314909592,677.565867627286,86.2241711650095,0.0184791140036123,2.69881406496772
4,4.043072,26,26.035667,4.53,4.586865,107.768036,NaN,5.85947,NaN,40.005634,400,400.250854,25,32.463306,10.79221,81.321548,49.987061,401.609406,398.485413,400.659851,4400.019531,9.601417,9.685409,76.753448,61.820477,3.788941,96.799675,56.811794,30.665876,25.243954,10.261609,2.349813,25.337818,46.038879,103.501671,NaN,225.267395,585.697164824166,2.43892732293488,0.118301272621204,1.7107361353218,-5.1342759933471,732.897667686316,2.58843017276471,0.0214689851717644,2.48882213901626,70.3314006386285,677.595739382537,86.2339903941689,0.0184816475718497,2.69854775563585
4,4.04373,26,26.036211,4.53,4.586865,107.768036,NaN,5.858227,NaN,40.005634,400,400.250854,25,32.463306,10.784371,81.244865,49.987061,401.642273,398.463837,400.699829,4401.546875,9.58251,9.674912,76.733292,61.840359,3.686925,96.799789,56.795715,30.660793,25.317419,10.257437,2.343493,25.345922,46.098663,103.468475,NaN,225.28186,585.694552766361,2.43888989332608,0.118280017282436,1.71076534712786,-5.12915873335868,732.89623543035,2.58842334674943,0.0214683812423657,2.48884107226235,70.3324705661184,677.58329322067,86.2301430659837,0.0184804365533898,2.69866888903816
4,4.043508,26,26.035437,4.53,4.546094,107.661163,NaN,5.85856,NaN,39.942719,400,400.250031,25,32.479198,10.799917,81.186646,49.987061,401.729156,398.592133,400.788696,4401.348145,9.598442,9.679202,76.690758,61.848511,3.644079,96.829918,56.820606,30.679306,25.26593,10.286812,2.312495,25.331291,46.106075,103.46302,NaN,225.296295,585.625686530276,2.43865137453982,0.118263994776011,1.71067246896812,-5.13088515569837,732.632262230423,2.58773461895443,0.0214558250004388,2.48926320804159,70.3309482744878,677.496148066402,86.1967662523525,0.0184760591992615,2.69924852816801
4,4.042605,26,26.037313,4.53,4.47272,107.609535,NaN,5.860936,NaN,39.927284,400,400.330994,25,32.483822,10.808133,81.155502,49.987061,401.729156,398.592133,400.788696,4401.348145,9.598442,9.679202,76.704086,61.845051,3.631292,96.876884,56.870808,30.679306,25.26593,10.286812,2.312495,25.331291,46.106075,103.46302,NaN,225.296295,585.503762262286,2.43825071965543,0.118251411903121,1.7104831426142,-5.13790822608797,732.498791312389,2.58737353566161,0.0214472582269433,2.48954700406442,70.3346379041187,677.355649106279,86.1473656211188,0.0184662032589466,2.70037012969456
4,4.042605,26,26.037313,4.53,4.422582,107.596115,NaN,5.860936,NaN,39.939007,400,400.399628,25,32.483231,10.798255,81.181992,49.987061,401.717163,398.621155,400.825958,4400.328613,9.599774,9.677459,76.769539,61.83374,3.624185,96.935753,56.860565,30.666416,25.290115,10.272437,2.325624,25.322792,46.105194,103.465393,NaN,225.425095,585.418004610135,2.43794179178087,0.118222875974052,1.71038138412809,-5.13790822608797,732.465381210036,2.58728578817778,0.0214455722975718,2.48960387731481,70.3346379041187,677.244658479397,86.1062697118442,0.0184597413281035,2.70117167320385
4,4.042375,26,26.035574,4.53,4.412294,107.61911,NaN,5.858431,NaN,39.931225,400,400.386383,25,32.481762,10.77714,81.166054,49.987061,401.683777,398.557007,400.793671,4400.311035,9.576635,9.675602,76.824104,61.824707,3.62343,96.937546,56.843914,30.6411,25.305744,10.277019,2.311195,25.367659,46.073486,103.48542,NaN,225.328796,585.401323078977,2.43789148909759,0.118224448746828,1.71035027752188,-5.13969723552162,732.527216106777,2.58745798355526,0.0214503912418903,2.4894456527313,70.3312177265358,677.223377007464,86.095941547235,0.0184600578036128,2.70122286097633
4,4.04245,26,26.035606,4.53,4.452016,107.658714,NaN,5.858533,NaN,39.909996,400,400.345886,25,32.48407,10.752986,81.251144,49.987061,401.683777,398.557007,400.793671,4400.311035,9.576635,9.675602,76.904381,61.828831,3.638976,96.929077,56.838913,30.6411,25.305744,10.277019,2.311195,25.367659,46.073486,103.48542,NaN,225.328796,585.468965053959,2.43813197723699,0.118244635601911,1.71043420356105,-5.13911385451325,732.625720425846,2.58771648811503,0.0214553298572129,2.48927944081515,70.3312806640861,677.309834332846,86.1279970432017,0.0184650634964901,2.70059995100428
4,4.044248,26,26.03624,4.53,4.522871,107.699509,NaN,5.858335,NaN,39.880081,400,400.283997,25,32.496681,10.747493,81.283844,49.987061,401.508636,398.415741,400.674866,4400.96582,9.572752,9.666837,76.911789,61.831173,3.646077,96.958519,56.844772,30.622152,25.280664,10.273687,2.318934,25.363184,46.058392,103.494003,NaN,225.357681,585.5830203721,2.43846621359609,0.1182268894523,1.71065812538963,-5.12513069028023,732.725596350248,2.58797517505252,0.0214597482774993,2.48912968896113,70.3325276022192,677.431096651079,86.1737983747836,0.0184715548696148,2.6997634299893
4,4.044236,26,26.038422,4.53,4.599198,107.664192,NaN,5.859051,NaN,39.888557,400,400.222809,25,32.504204,10.735282,81.313324,49.98991,401.619659,398.50769,400.728912,4398.957031,9.571794,9.672157,76.923706,61.814308,3.671863,96.976028,56.857563,30.614426,25.313223,10.31243,2.276859,25.349558,46.122341,103.467537,NaN,225.528625,585.713643333181,2.43893708023061,0.11827069090822,1.71081293935682,-5.12522399965303,732.631932198609,2.58771693530516,0.0214528920966115,2.48935466526248,70.3368189391133,677.604337456419,86.241049184648,0.0184796815596505,2.69864803775404
4,4.044495,26,26.038347,4.53,4.677056,107.53756,NaN,5.858543,NaN,39.916599,400,400.237885,25,32.504192,10.739162,81.253365,49.98991,401.619659,398.50769,400.728912,4398.957031,9.571794,9.672157,76.943954,61.820843,3.734424,96.99086,56.858841,30.614426,25.313223,10.31243,2.276859,25.349558,46.122341,103.467537,NaN,225.528625,585.84582281489,2.43940187981611,0.11830660116561,1.71098326284349,-5.12321011837122,732.316864375022,2.58688986697557,0.0214370667067508,2.48988892500054,70.3366714412183,677.771257990612,86.3028109402251,0.0184894553589413,2.69745058181026
4,4.04546,26,26.039143,4.53,4.738259,107.388603,NaN,5.860876,NaN,39.933006,400,400.209564,25,32.512959,10.739691,81.161446,49.98991,401.531311,398.437775,400.649017,4400.693359,9.568769,9.673022,76.942062,61.862637,3.782638,96.993912,56.862747,30.633793,25.313309,10.308889,2.278607,25.374903,46.146587,103.456871,NaN,225.469635,585.94671931505,2.43972391426652,0.118310232768908,1.71115110180417,-5.11570751033469,731.943824111866,2.58590528210599,0.0214174513151491,2.49055478209161,70.3382368691281,677.888493365314,86.3473962938522,0.0184955570705935,2.69666242433082
