P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.869864,21,22.746141,18.59,18.878885,83.282639,NaN,8.135961,NaN,38.675312,400,399.80954,25,28.650692,9.808866,62.483315,50.023022,400.955048,398.66095,399.708252,3956.333496,9.00285,9.339395,9.026064,57.883587,50.201557,13.815764,-30.613848,24.230261,82.107498,29.563929,20.327026,82.925682,91.305679,80.743118,NaN,88.877403,411.963146246848,1.81288209391302,0.0401821764261364,0.998027686678587,7.89313103010431,453.977970103067,1.84055523345925,0.0109016050052545,1.27996140083941,58.2567275869243,444.219005408174,75.7939627472606,0.0103081193150873,1.33006234138304
6,5.85654,21,22.74367,18.59,18.881432,83.280083,NaN,8.115665,NaN,38.683849,400,399.783203,25,28.660988,9.815084,62.536621,50.023022,400.955048,398.66095,399.708252,3956.333496,9.00285,9.339395,9.026064,57.875053,50.202816,13.753106,-30.627953,24.230261,82.107498,29.563929,20.327026,82.925682,91.305679,80.743118,NaN,88.877403,411.995001521268,1.81317474964624,0.040287769688017,0.997602352634046,7.82136694601093,453.978711252374,1.84056487097902,0.0109030488578924,1.27990963420064,58.2520584808121,444.318588245876,75.8654065623796,0.0103156633117855,1.32937927558451
6,5.849078,21,22.74132,18.59,18.882879,83.287209,NaN,8.104403,NaN,38.700165,400,399.764954,25,28.663605,9.812358,62.649517,50.023022,400.9599,398.644775,399.762421,3956.38623,8.979226,9.315515,9.007349,57.858826,50.203823,13.719419,-30.674469,24.244638,81.928284,29.456907,20.343082,82.528122,91.317993,80.744232,NaN,88.791931,412.012852464728,1.81333889530453,0.0403471169225636,0.997364524720195,7.78112165936676,453.991647273758,1.8406083530827,0.0109051500396351,1.27980941615384,58.2476176267292,444.373455996718,75.9034109935752,0.010320360149996,1.32897982001211
6,5.847037,21,22.738855,18.59,18.891558,83.336014,NaN,8.099053,NaN,38.702278,400,399.770081,25,28.659981,9.779215,63.023888,50.023022,400.9599,398.644775,399.762421,3956.38623,8.979226,9.315515,9.007349,57.834846,50.202934,13.681174,-30.666676,24.244638,81.928284,29.456907,20.343082,82.528122,91.317993,80.744232,NaN,88.791931,412.025994618998,1.81341210118004,0.0403651437147186,0.997290830443604,7.77010698599588,454.058100782308,1.84080232148098,0.0109105006044838,1.27948435030348,58.242959050957,444.396464954391,75.9172916175387,0.0103231396495428,1.3287761365439
6,5.846215,21,22.735355,18.59,18.903372,83.38382,NaN,8.097194,NaN,38.715256,400,399.897308,25,28.657276,9.768041,63.176964,50.023022,401.253815,398.765961,400.125183,3956.385986,9.019881,9.308259,8.996269,57.829586,50.187702,13.660126,-30.661909,24.217026,81.943459,29.378578,20.380171,82.39846,91.326927,80.735954,NaN,89.127792,412.039582833012,1.81346999108618,0.0403741831422138,0.99725245384921,7.76567006718477,454.124934547326,1.84100050245779,0.0109164606834267,1.27913827163031,58.2363437307987,444.413059033052,75.9249058487101,0.0103260875652602,1.32858695493845
6,5.846215,21,22.735355,18.59,18.903372,83.38382,NaN,8.097194,NaN,38.715256,400,399.897308,25,28.657276,9.783456,63.03611,50.023022,401.134796,398.515381,399.957642,3953.483887,9.049934,9.312536,8.98969,57.834263,50.182354,13.634882,-30.676485,24.216877,81.872398,29.341934,20.406881,82.410126,91.310028,80.748711,NaN,89.039917,412.039582833012,1.81346999108618,0.0403741831422138,0.99725245384921,7.76567006718477,454.124934547326,1.84100050245779,0.0109164606834267,1.27913827163031,58.2363437307987,444.413059033052,75.9249058487101,0.0103260875652602,1.32858695493845
6,5.846704,21,22.732868,18.59,18.902666,83.414101,NaN,8.097586,NaN,38.697552,400,399.8815,25,28.664165,9.786318,62.987934,50.023022,401.134796,398.515381,399.957642,3953.483887,9.049934,9.312536,8.98969,57.84156,50.192787,13.614714,-30.686115,24.216877,81.872398,29.341934,20.406881,82.410126,91.310028,80.748711,NaN,89.039917,412.037804224185,1.81345714133751,0.0403701550138558,0.997268654121973,7.76830960538354,454.167694280711,1.84112804496658,0.0109204146820466,1.27891249295325,58.2316425671712,444.406005351606,75.9161328004331,0.0103270111946296,1.32856943837857
6,5.846255,21,22.733385,18.59,18.912445,83.44236,NaN,8.097693,NaN,38.688282,400,399.906586,25,28.664043,9.791515,62.950165,50.023022,401.145111,398.545288,399.992493,3956.971191,9.04423,9.319277,8.997967,57.86414,50.191364,13.576468,-30.715296,24.225569,81.877968,29.360268,20.37311,82.404739,91.338753,80.739624,NaN,89.189186,412.048542977222,1.8135001174549,0.0403758028145616,0.997244222166573,7.76588598665063,454.20299590412,1.84122546255509,0.0109222204328932,1.27877676363134,58.2326198842993,444.421541049893,75.9285467643192,0.0103276938143869,1.32848585855498
6,5.846906,21,22.731377,18.59,18.930368,83.506493,NaN,8.097055,NaN,38.690533,400,399.879486,25,28.639185,9.793489,62.919704,50.023022,401.145111,398.545288,399.992493,3956.971191,9.04423,9.319277,8.997967,57.874611,50.18573,13.639224,-30.735308,24.225569,81.877968,29.360268,20.37311,82.404739,91.338753,80.739624,NaN,89.189186,412.064986444739,1.8135474176902,0.0403744665232165,0.997246054662002,7.76939991765079,454.288244466516,1.84147065711192,0.010928428205845,1.27838608459612,58.2288239356947,444.435978736981,75.936618913173,0.0103296913569517,1.32834698482315
6,5.845369,21,22.732773,18.59,18.934254,83.527946,NaN,8.098251,NaN,38.688301,400,399.878296,25,28.628139,9.80109,62.830811,50.023022,401.11795,398.56488,400.087799,3957.55957,9.039941,9.310398,8.985712,57.862564,50.183147,13.685256,-30.729874,24.215338,81.976593,29.321703,20.36659,82.350838,91.348953,80.745766,NaN,89.420311,412.0722376098,1.81359349278785,0.0403874856553926,0.997193446773941,7.76110310669537,454.313411473339,1.84153694116573,0.0109291314035548,1.27830988964118,58.2314629808055,444.453505333721,75.9517572329958,0.010330015981852,1.32827283883663
6,5.84448,21,22.72961,18.59,18.933802,83.558456,NaN,8.094799,NaN,38.695404,400,399.926453,25,28.640396,9.835703,62.637787,50.01239,401.130524,398.714233,400.050385,3953.635742,9.027903,9.312458,8.985868,57.80505,50.192497,13.732407,-30.743263,24.16543,81.978256,29.287331,20.361584,82.320549,91.372131,80.745361,NaN,89.609314,412.073739371608,1.81361092790245,0.0403944425665361,0.997165842783274,7.75630347640441,454.357521416362,1.84167029813999,0.0109335489998976,1.27806695490653,58.2254833497296,444.456324257138,75.9494761183378,0.0103319243318565,1.32817758503346
6,5.846042,21,22.72937,18.59,18.93877,83.610397,NaN,8.095684,NaN,38.702168,400,399.949066,25,28.651089,9.846045,62.635994,50.01239,401.130524,398.714233,400.050385,3953.635742,9.027903,9.312458,8.985868,57.7812,50.198654,13.745029,-30.783232,24.16543,81.978256,29.287331,20.361584,82.320549,91.372131,80.745361,NaN,89.609314,412.075262873377,1.81359454498636,0.0403831113538218,0.997209990671188,7.7647362025412,454.424285901439,1.84185818844385,0.0109376522973873,1.27778877906986,58.2250296035057,444.45035706582,75.9446492753063,0.0103316849183845,1.32820859750162
6,5.843866,21,22.727531,18.59,18.939402,83.637993,NaN,8.09446,NaN,38.700974,400,399.955444,25,28.666794,9.844191,62.693424,50.01239,401.031769,398.548889,399.900543,3953.571289,9.030862,9.314278,8.9813,57.770409,50.211063,13.746835,-30.810055,24.164206,81.893036,29.25861,20.350197,82.278542,91.295273,80.798973,NaN,89.840439,412.080671838779,1.81364315420854,0.040400510927058,0.997140622381137,7.75298822121857,454.46251337433,1.8419709746618,0.0109409682246447,1.2775966819537,58.2215526430539,444.46542632332,75.9534352541897,0.0103336295988434,1.32807016399928
6,5.843866,21,22.727531,18.59,18.939402,83.637993,NaN,8.09446,NaN,38.700974,400,399.955444,25,28.666794,9.825299,62.733147,50.01239,401.091705,398.737823,400.01828,3952.245117,9.024867,9.315478,8.982236,57.785473,50.195557,13.747923,-30.822239,24.162176,81.864868,29.224245,20.346563,82.354462,91.26458,80.815041,NaN,89.781448,412.080671838779,1.81364315420854,0.040400510927058,0.997140622381137,7.75298822121857,454.46251337433,1.8419709746618,0.0109409682246447,1.2775966819537,58.2215526430539,444.46542632332,75.9534352541897,0.0103336295988434,1.32807016399928
6,5.841837,21,22.726967,18.59,18.933969,83.677505,NaN,8.094663,NaN,38.69413,400,399.904144,25,28.680901,9.790131,62.760487,50.01239,401.091705,398.737823,400.01828,3952.245117,9.024867,9.315478,8.982236,57.814278,50.19212,13.734488,-30.85108,24.162176,81.864868,29.224245,20.346563,82.354462,91.26458,80.815041,NaN,89.781448,412.079710119033,1.81366793130636,0.0404154604717105,0.997082222802253,7.74203087176772,454.513899219787,1.8421167198466,0.0109443409397949,1.27737607390231,58.2204862534602,444.473493319393,75.9587245381032,0.0103344402297115,1.32800643438183
6,5.842262,21,22.724701,18.59,18.933115,83.722733,NaN,8.093751,NaN,38.67767,400,399.908325,25,28.689167,9.777343,62.879929,50.01239,401.002045,398.658569,399.940369,3952.732422,9.056875,9.320515,9.005918,57.83786,50.189445,13.72515,-30.863289,24.194397,81.843643,29.209044,20.341351,82.172668,91.252335,80.837372,NaN,89.951187,412.077925321963,1.81365594028997,0.0404119028577254,0.997096527196048,7.74432626890967,454.575318426439,1.84229578593176,0.0109492767060229,1.27708204765496,58.2162015693438,444.466965320248,75.9506546083155,0.010335276714764,1.3279910607196
6,5.839632,21,22.722572,18.59,18.941744,83.756134,NaN,8.092046,NaN,38.68055,400,399.898956,25,28.692562,9.791175,63.045128,50.01239,401.002045,398.658569,399.940369,3952.732422,9.056875,9.320515,9.005918,57.865517,50.197506,13.729723,-30.847795,24.194397,81.843643,29.209044,20.341351,82.172668,91.252335,80.837372,NaN,89.951187,412.092303589655,1.81374156392587,0.0404346405374042,0.997004565950812,7.73011976729657,454.621399875489,1.8424314385059,0.0109532237786108,1.27685360141634,58.2121756144613,444.494656666055,75.9685451406916,0.0103381656678895,1.32776771904366
6,5.839316,21,22.721922,18.59,18.946922,83.766617,NaN,8.089957,NaN,38.685555,400,399.986145,25,28.694967,9.798323,62.907883,50.01239,401.197479,398.796661,399.938416,3950.573242,9.042675,9.327709,8.991545,57.907093,50.191189,13.672964,-30.845949,24.191946,81.796013,29.138649,20.371811,82.171143,91.198471,80.894531,NaN,90.093239,412.098159762002,1.81376598741974,0.0404382583794357,0.996989230799887,7.72841249821045,454.635831380705,1.84247386781937,0.0109544503858662,1.27678247160214,58.2109463981562,444.502511413816,75.9735564814722,0.0103390104597486,1.32770328593803
6,5.839052,21,22.720417,18.59,18.945862,83.772202,NaN,8.09027,NaN,38.704498,400,399.985229,25,28.693981,9.79057,62.700081,50.01239,401.197479,398.796661,399.938416,3950.573242,9.042675,9.327709,8.991545,57.921616,50.175903,13.619827,-30.839149,24.191946,81.796013,29.138649,20.371811,82.171143,91.198471,80.894531,NaN,90.093239,412.097682496902,1.81376800842941,0.0404401306903797,0.996982001875736,7.7269861181498,454.645384959191,1.84250525398132,0.0109558739333894,1.27671455012421,58.2081001792798,444.501660913882,75.9708215580624,0.0103397831283308,1.32767156246464
6,5.839048,21,22.720259,18.59,18.947514,83.742584,NaN,8.090878,NaN,38.709637,400,400.019501,25,28.704292,9.787122,62.777283,50.01239,401.325958,398.842255,400.036804,3953.130371,9.048867,9.323554,8.978365,57.917164,50.163929,13.59987,-30.83588,24.185328,81.834946,29.142597,20.379087,82.205276,91.178246,80.894417,NaN,90.064339,412.099338290457,1.81377373245763,0.0404405153606508,0.996980164521285,7.72696450595163,454.607823429704,1.84240049727308,0.0109537336358487,1.27686375233363,58.2078013646372,444.503495924515,75.9719838225765,0.0103399838803615,1.32765636340468
6,5.838429,21,22.719124,18.59,18.95117,83.707771,NaN,8.08851,NaN,38.70105,400,400.004242,25,28.708689,9.79544,63.099197,49.991798,401.205994,398.690369,399.947205,3949.924316,9.045909,9.317105,8.975964,57.884102,50.169899,13.578908,-30.815651,24.161875,81.905014,29.125914,20.402328,82.070877,91.241066,80.88166,NaN,90.303902,412.104341963066,1.81379943301878,0.0404462179610725,0.996956858171534,7.72361988241084,454.565197829511,1.84228453947858,0.0109518480482557,1.27701476438904,58.2056547664668,444.511294959713,75.9762789008105,0.0103410914023544,1.32758039763443
6,5.837076,21,22.718437,18.59,18.960463,83.694717,NaN,8.086302,NaN,38.705093,400,399.967621,25,28.702467,9.789112,62.89925,49.991798,401.205994,398.690369,399.947205,3949.924316,9.045909,9.317105,8.975964,57.83902,50.174686,13.564363,-30.791348,24.161875,81.905014,29.125914,20.402328,82.070877,91.241066,80.88166,NaN,90.303902,412.11657595743,1.81386005224956,0.0404589646041783,0.996904597241966,7.7163083181058,454.549634506498,1.84224303493115,0.0109513145345033,1.27706466471526,58.204355417313,444.531748674988,75.9907306474186,0.0103427398518419,1.32743749923981
6,5.835807,21,22.717644,18.59,18.969341,83.71299,NaN,8.08534,NaN,38.711372,400,400.000824,25,28.697647,9.797544,62.59697,49.991798,401.356445,398.772247,400.092804,3950.70752,9.047852,9.315823,8.979498,57.808357,50.186508,13.562383,-30.773058,24.151711,81.847313,29.136343,20.381563,82.091324,91.20845,80.889198,NaN,90.396591,412.128210861603,1.81391746085037,0.0404709593891275,0.996855451458429,7.70944951260913,454.574247151942,1.8423144399624,0.0109532276509018,1.27694923525458,58.2028555463969,444.55097249632,76.0041101914508,0.0103443699843303,1.32729969692845
6,5.835652,21,22.716877,18.59,18.973989,83.728653,NaN,8.084697,NaN,38.705078,400,400.046814,25,28.694702,9.784667,62.256783,49.991798,401.266571,398.786285,400.016144,3953.411621,9.033914,9.321712,8.977469,57.805481,50.181477,13.609377,-30.746954,24.152235,81.884117,29.168829,20.369017,82.181923,91.171211,80.932701,NaN,90.312325,412.133184298606,1.8139366335267,0.0404731861766937,0.996845780664759,7.70861167672643,454.595482847424,1.84237629952567,0.010954925369411,1.27684812748578,58.2014048108509,444.556873304171,76.0074891940654,0.010345157722439,1.32724457917358
6,5.833853,21,22.715759,18.59,18.973989,83.728653,NaN,8.083763,NaN,38.705078,400,400.046814,25,28.694702,9.767413,62.489456,49.991798,401.266571,398.786285,400.016144,3953.411621,9.033914,9.321712,8.977469,57.833328,50.186089,13.5909,-30.733685,24.152235,81.884117,29.168829,20.369017,82.181923,91.171211,80.932701,NaN,90.312325,412.1371310342,1.81397507319797,0.0404875102456237,0.996789120952839,7.69888613392567,454.597283657892,1.84238477751293,0.010955668651143,1.27681910356308,58.1992901076467,444.569138285676,76.0151756051824,0.0103465337504473,1.32714174095571
6,5.832396,21,22.714294,18.59,18.978792,83.728485,NaN,8.083881,NaN,38.700024,400,400.033295,25,28.689672,9.767213,62.821266,49.991798,401.18811,398.65863,399.951447,3950.968506,9.06801,9.325134,9.007345,57.844902,50.191029,13.521286,-30.749336,24.154778,81.848137,29.193838,20.336466,82.1567,91.175117,80.921684,NaN,90.306305,412.14511454837,1.81402259873885,0.0405001441167579,0.996738313432173,7.69100779562382,454.599428803041,1.84239528590808,0.0109566299919333,1.27678194582345,58.1965189232092,444.584216876602,76.0245006443657,0.0103482752468672,1.32701317167028
6,5.831932,21,22.711172,18.59,18.987162,83.70932,NaN,8.082522,NaN,38.694244,400,399.994354,25,28.690807,9.762783,63.210575,49.991798,401.18811,398.65863,399.951447,3950.968506,9.06801,9.325134,9.007345,57.810265,50.189487,13.478175,-30.778601,24.154778,81.848137,29.193838,20.336466,82.1567,91.175117,80.921684,NaN,90.306305,412.154474828874,1.81406107304804,0.0405056307816712,0.996715124904373,7.68849852459448,454.579988077046,1.84235039556095,0.0109572527039661,1.27680016120873,58.190612880853,444.594420090727,76.0278489797765,0.0103506238312013,1.32687401891769
6,5.831932,21,22.711172,18.59,18.988556,83.705742,NaN,8.082522,NaN,38.680519,400,399.99942,25,28.6908,9.764213,63.366219,49.991798,401.260956,398.710236,400.007019,3950.96582,9.040918,9.313381,8.990163,57.790539,50.187553,13.448083,-30.797886,24.147104,81.769005,29.150946,20.351076,82.08062,91.193382,80.928558,NaN,90.396591,412.155864248762,1.81406582908991,0.0405059287120667,0.996713696209877,7.68849852459448,454.575419652905,1.84233759374581,0.010956981314329,1.27681870007255,58.190612880853,444.596080798205,76.0291005785213,0.0103507270583313,1.32686382618884
6,5.831765,21,22.71204,18.59,18.983425,83.715813,NaN,8.082458,NaN,38.673847,400,400.000641,25,28.697411,9.761453,63.302395,49.991798,401.352509,398.766083,400.167908,3953.994629,9.048797,9.312966,8.980541,57.796139,50.186581,13.437981,-30.849518,24.139286,81.810043,29.130732,20.348473,82.002861,91.174942,80.927727,NaN,90.529015,412.151116365232,1.81405189231835,0.0405061631201851,0.996713699980546,7.68759536609696,454.586880019952,1.84236704302586,0.0109571678812731,1.27678906290599,58.1922549861465,444.592112792928,76.027316958658,0.0103500037136109,1.32690944931601
6,5.830235,21,22.710209,18.59,18.981428,83.714607,NaN,8.080221,NaN,38.675964,400,400.057953,25,28.700737,9.77081,63.228806,49.991798,401.352509,398.766083,400.167908,3953.994629,9.048797,9.312966,8.980541,57.811821,50.187698,13.433773,-30.879602,24.139286,81.810043,29.130732,20.348473,82.002861,91.174942,80.927727,NaN,90.529015,412.152481502416,1.81407778290723,0.0405179342085844,0.996667597677799,7.67932000206383,454.588289674927,1.84237661531094,0.010958294223184,1.27674777397486,58.1887909920144,444.599258017749,76.0301562638442,0.0103514534764508,1.32682073695515
6,5.829582,21,22.707726,18.59,18.979939,83.709991,NaN,8.080379,NaN,38.693741,400,400.106812,25,28.701328,9.785026,63.157219,49.990898,401.408295,398.863098,400.185272,3949.712646,9.05521,9.326318,8.99081,57.822411,50.167065,13.458575,-30.889591,24.102365,81.827629,29.133434,20.338329,82.120209,91.195641,80.902687,NaN,91.074326,412.1524295638,1.81408666263905,0.0405228238354873,0.996648574710409,7.67578759428534,454.586395924591,1.8423789337282,0.0109595958586213,1.2767072190781,58.1840931409405,444.599788190989,76.0271037019038,0.0103528504382619,1.32675666103738
6,5.827936,21,22.706493,18.59,18.973263,83.733681,NaN,8.077498,NaN,38.698845,400,400.095642,25,28.700634,9.808221,63.197079,49.990898,401.266937,398.679016,400.044495,3949.416748,9.058204,9.318158,8.995831,57.906242,50.162796,13.505188,-30.890402,24.085131,81.840111,29.074894,20.350534,82.008484,91.175812,80.934509,NaN,91.091179,412.149385903488,1.81409907972027,0.0405345289015964,0.99660361437896,7.66688220783254,454.618624988975,1.84247303065753,0.0109622128815148,1.27655267344182,58.1817601414073,444.602847395212,76.027695276414,0.0103537180656238,1.32670769702123
6,5.828619,21,22.706747,18.59,18.96726,83.763458,NaN,8.076646,NaN,38.715527,400,400.035004,25,28.700933,9.813531,63.109161,49.990898,401.266937,398.679016,400.044495,3949.416748,9.058204,9.318158,8.995831,57.87849,50.165672,13.477686,-30.878773,24.085131,81.840111,29.074894,20.350534,82.008484,91.175812,80.934509,NaN,91.091179,412.141905234258,1.81406399503446,0.0405277952564388,0.996631249895857,7.67057768897246,454.656225829986,1.84257760483495,0.0109643016262994,1.27640545367619,58.1822407515647,444.590859730762,76.0190130532553,0.0103528332638744,1.32678745544361
6,5.827797,21,22.704081,18.59,18.970057,83.779449,NaN,8.077346,NaN,38.729862,400,400.026123,25,28.699469,9.812591,62.936665,49.990898,401.368866,398.78299,400.169464,3951.035645,9.04378,9.312799,8.984986,57.854435,50.21386,13.441308,-30.907362,24.102863,81.700211,29.114094,20.3304,81.956482,91.105202,80.983841,NaN,91.211555,412.146495640128,1.81409111444148,0.0405349526601785,0.996602519739039,7.66613008558289,454.680925461227,1.842654997527,0.010967287907349,1.27625395038976,58.1771960180388,444.597568689516,76.020362954487,0.0103547153403446,1.32668099241885
6,5.826997,21,22.704674,18.59,18.967892,83.795181,NaN,8.076512,NaN,38.730591,400,400.094482,25,28.699305,9.803503,62.889721,49.990898,401.368866,398.78299,400.169464,3951.035645,9.04378,9.312799,8.984986,57.852406,50.214413,13.419508,-30.924107,24.102863,81.700211,29.114094,20.3304,81.956482,91.105202,80.983841,NaN,91.211555,412.146092555055,1.81410083632974,0.0405408751927681,0.996579561551476,7.66180105858223,454.700049052861,1.84270675229467,0.0109680856663598,1.27618824442276,58.1783181630602,444.6015773359,76.0242090020834,0.0103546386699641,1.32667093461729
6,5.825553,21,22.702183,18.59,18.970379,83.828148,NaN,8.074168,NaN,38.728233,400,400.145111,25,28.707325,9.806178,62.600502,49.990898,401.524963,398.881226,400.264435,3952.714355,9.077157,9.334724,9.001459,57.887691,50.211891,13.401923,-30.865309,24.118719,81.713593,29.125547,20.330336,82.031242,91.05883,81.017906,NaN,91.380089,412.151737731517,1.81414020434183,0.0405529373321211,0.996531593166962,7.65398601770625,454.746122709056,1.84284347936915,0.0109722417619714,1.27595426961619,58.1736042359803,444.612744130599,76.0291634584132,0.010356702044802,1.32654148799216
6,5.82433,21,22.700499,18.59,18.970379,83.828148,NaN,8.071995,NaN,38.728233,400,400.145111,25,28.707325,9.79661,62.326801,49.990898,401.396057,398.828583,400.182953,3950.981934,9.038377,9.315113,8.994092,57.876526,50.209534,13.392674,-30.870584,24.111849,81.571533,29.116421,20.347868,82.018036,91.011497,81.043503,NaN,91.207947,412.154419579705,1.81416636502888,0.0405627073263115,0.996493127031524,7.64736589100977,454.748829614987,1.8428562384858,0.0109733627852686,1.27591077448817,58.1704172227725,444.620134754533,76.0323940015977,0.0103580873197152,1.32645498895135
6,5.82433,21,22.700499,18.59,18.973339,83.861069,NaN,8.071995,NaN,38.756363,400,400.134613,25,28.710381,9.792305,62.346653,49.990898,401.396057,398.828583,400.182953,3950.981934,9.038377,9.315113,8.994092,57.855507,50.214241,13.359693,-30.939379,24.111849,81.571533,29.116421,20.347868,82.018036,91.011497,81.043503,NaN,91.207947,412.157369194895,1.81417646223695,0.0405633405253887,0.996490109498697,7.64736589100977,454.790831091814,1.84297389145842,0.0109758567232162,1.27574182843947,58.1704172227725,444.623660535306,76.0350520710378,0.0103583065264673,1.32643339721578
6,5.824996,21,22.700882,18.59,18.967625,83.889771,NaN,8.071668,NaN,38.766022,400,400.128357,25,28.696943,9.789397,62.485104,49.990898,401.397858,398.81366,400.232605,3950.269531,9.039839,9.305338,8.978729,57.890221,50.225883,13.365401,-30.971569,24.108902,81.822037,29.157391,20.332384,81.925652,90.990135,81.058029,NaN,91.57872,412.150214763132,1.81414272364977,0.0405567973558106,0.996516883429511,7.65097109550169,454.826830299837,1.84307354485568,0.0109777754262645,1.27560465363134,58.1711420770779,444.612276366121,76.027002200875,0.0103573881664914,1.32651250192121
6,5.824847,21,22.698353,18.59,18.96007,83.888885,NaN,8.071825,NaN,38.752636,400,400.13382,25,28.692629,9.796525,62.700661,50.00066,401.278717,398.794983,400.112183,3951.094971,9.054266,9.313952,9.001455,57.93364,50.222115,13.331629,-30.971647,24.094271,81.763695,29.148241,20.347807,82.000847,90.975136,81.083267,NaN,91.342773,412.143012830679,1.81412013780045,0.0405563715192001,0.996519908409635,7.65016455301702,454.829761116328,1.84308952993037,0.0109793921792766,1.27554402746716,58.1663555826345,444.601770559171,76.0155663258269,0.0103581254188924,1.32651495227917
6,5.823905,21,22.696394,18.59,18.957047,83.872322,NaN,8.070732,NaN,38.745327,400,400.07608,25,28.698891,9.8,62.612694,50.00066,401.278717,398.794983,400.112183,3951.094971,9.054266,9.313952,9.001455,58.027554,50.234272,13.476419,-30.958736,24.094271,81.763695,29.148241,20.347807,82.000847,90.975136,81.083267,NaN,91.342773,412.142066339679,1.81412997744098,0.0405632511911701,0.996493358503876,7.64506510830006,454.811779911338,1.84304519105021,0.0109794424109874,1.27557832701253,58.1626475951334,444.603176943789,76.0139028494616,0.0103592901689533,1.32645836679407
6,5.82328,21,22.695618,18.59,18.960846,83.863579,NaN,8.072372,NaN,38.75972,400,400.073059,25,28.710648,9.796044,62.555374,50.00066,401.392944,398.811493,400.145935,3949.848145,9.057115,9.318043,8.999063,58.120575,50.239758,13.54484,-30.965252,24.102081,81.73941,29.115961,20.368402,81.982414,90.965706,81.080414,NaN,91.57029,412.14722262935,1.81415630896711,0.0405690589360069,0.996469822838199,7.64168137171828,454.801873783899,1.84301983062131,0.0109792970271206,1.27560309588257,58.1611787130426,444.611567113725,76.0191493875281,0.0103602387194896,1.32638797873798
6,5.823356,21,22.696274,18.59,18.959433,83.867462,NaN,8.070632,NaN,38.743797,400,400.102112,25,28.714306,9.794404,62.556366,50.00066,401.392944,398.811493,400.145935,3949.848145,9.057115,9.318043,8.999063,58.198162,50.229942,13.538347,-30.961685,24.102081,81.73941,29.115961,20.368402,81.982414,90.965706,81.080414,NaN,91.57029,412.145647948231,1.81414986275982,0.0405681491733552,0.996473654194549,7.6420928488746,454.805773280056,1.84302873572143,0.0109791542374302,1.27560012037411,58.162420451102,444.609995914488,76.0188768340632,0.0103597802084694,1.32641365978713
6,5.821902,21,22.693073,18.59,18.95027,83.883736,NaN,8.069893,NaN,38.738773,400,400.094421,25,28.719543,9.782984,62.569969,50.00066,401.297455,398.831573,400.130005,3948.456299,9.040535,9.310186,8.991086,58.171597,50.227268,13.628347,-30.956448,24.10775,81.632263,29.158484,20.333792,81.879433,90.920998,81.091866,NaN,91.447495,412.139706148793,1.8141497173049,0.0405778123963974,0.996437259930288,7.63421993114758,454.831671450685,1.84311111955189,0.0109825188688089,1.27543435843422,58.1563610216846,444.60662871262,76.01188786904,0.0103613315719396,1.32635591760903
6,5.822166,21,22.693026,18.59,18.940672,83.901749,NaN,8.069764,NaN,38.750351,400,400.096558,25,28.72681,9.778584,62.655342,50.00066,401.331818,398.840179,400.190094,3949.930176,9.044848,9.304868,8.988522,58.039051,50.229881,13.717624,-30.948254,24.10462,81.73381,29.136168,20.330566,81.762329,90.935219,81.11322,NaN,91.502876,412.129563227005,1.81411132533319,0.0405736475218895,0.996455355962337,7.63564951311412,454.854720461141,1.84317581945707,0.0109839141973919,1.27534108266602,58.1562720464164,444.593175198643,76.0016796142315,0.0103605206959546,1.32643717164539
6,5.821701,21,22.691196,18.59,18.933054,83.908905,NaN,8.068126,NaN,38.766666,400,400.095001,25,28.728775,9.775728,62.64492,50.00066,401.331818,398.840179,400.190094,3949.930176,9.044848,9.304868,8.988522,58.01836,50.220413,13.744544,-30.964165,24.10462,81.73381,29.136168,20.330566,81.762329,90.935219,81.11322,NaN,91.502876,412.122992259462,1.814095288171,0.0405757352587451,0.996448499197391,7.63313146627985,454.866783621416,1.84321523457468,0.0109856752178396,1.27525744939449,58.1528075730225,444.58567983732,75.9934841153709,0.0103610612749234,1.32643828038308
6,5.819628,21,22.691364,18.59,18.941931,83.905914,NaN,8.066683,NaN,38.74926,400,400.094025,25,28.729725,9.761616,62.430771,50.00066,401.34613,398.845428,400.153046,3950.603271,9.028348,9.310399,8.994295,58.060486,50.229607,13.651973,-31.000084,24.077642,81.704903,29.150547,20.294827,81.861565,90.943535,81.092567,NaN,91.826706,412.136384302175,1.8141699415153,0.0405942179040396,0.996374226037719,7.6219039851951,454.862699675803,1.84320327990857,0.0109853368216881,1.27527704152119,58.1531256325588,444.611919392461,76.0135008437731,0.0103626008936057,1.32628169352631
6,5.820054,21,22.690025,18.59,18.941931,83.905914,NaN,8.066892,NaN,38.74926,400,400.094025,25,28.729725,9.749871,62.175259,50.00066,401.310547,398.759888,400.114136,3946.99585,9.03526,9.300581,8.969398,58.114971,50.221161,13.662369,-31.011547,24.090143,81.714233,29.123676,20.303644,81.924103,90.925018,81.113518,NaN,91.876053,412.135450017201,1.81416082272163,0.0405908091995883,0.996387625804777,7.62421147327137,454.864848634698,1.84321341825128,0.0109862290066908,1.27524259103561,58.1505905688589,444.607347884083,76.0081923586907,0.0103630533717425,1.32627690140919
6,5.818799,21,22.68774,18.59,18.952349,83.885284,NaN,8.065547,NaN,38.741707,400,400.082092,25,28.733946,9.758245,62.080467,50.00066,401.310547,398.759888,400.114136,3946.99585,9.03526,9.300581,8.969398,58.138859,50.22921,13.551031,-31.051359,24.090143,81.714233,29.123676,20.303644,81.924103,90.925018,81.113518,NaN,91.876053,412.14858227005,1.81422322377606,0.0406030829156896,0.996337559172824,7.61741322257217,454.842207496232,1.84315703668628,0.010986189543244,1.27528913090477,58.1462642068924,444.626767842176,76.0196591449321,0.0103655188542914,1.32610217186506
6,5.818799,21,22.68774,18.59,18.956116,83.886261,NaN,8.065547,NaN,38.751022,400,400.035736,25,28.733883,9.786935,62.280342,50.003677,401.190277,398.692871,399.966492,3948.189941,9.049174,9.32059,8.997884,58.17886,50.2188,13.579482,-31.088522,24.07625,81.702942,29.081806,20.329561,81.876373,90.944382,81.109375,NaN,92.109589,412.152335466426,1.81423607260178,0.0406038893076941,0.996333731560896,7.61741322257217,454.843453451275,1.84316052640674,0.0109862635331645,1.27528414043877,58.1462642068924,444.631254284096,76.0230423596041,0.0103657978958248,1.32607474080867
6,5.817755,21,22.687874,18.59,18.955009,83.901382,NaN,8.065607,NaN,38.751648,400,399.95343,25,28.729229,9.802294,62.476418,50.003677,401.191681,398.644318,399.948639,3945.829834,9.035285,9.307891,8.983593,58.117844,50.218575,13.558867,-31.121101,24.058401,81.622459,29.090786,20.298399,81.853577,90.902115,81.123604,NaN,92.250435,412.153521565037,1.81425464660128,0.0406120108006627,0.996302037779823,7.61175709293229,454.862521385959,1.84321351909432,0.010987319279372,1.27521038479723,58.1465179289779,444.637878776224,76.0282242514853,0.0103661361430147,1.32603752427844
6,5.817573,21,22.686325,18.59,18.948545,83.879845,NaN,8.064224,NaN,38.752144,400,399.910217,25,28.720997,9.800482,62.623875,50.003677,401.191681,398.644318,399.948639,3945.829834,9.035285,9.307891,8.983593,58.023136,50.221474,13.563066,-31.16864,24.058401,81.622459,29.090786,20.298399,81.853577,90.902115,81.123604,NaN,92.250435,412.147480519045,1.81423649571298,0.04061208429424,0.996302879328895,7.61077098348539,454.837542749411,1.84314832553852,0.0109867207135429,1.27528048902799,58.1435849026522,444.629935212739,76.0200807255492,0.0103664948013009,1.32604819140084
6,5.816434,21,22.6838,18.59,18.942253,83.880478,NaN,8.063476,NaN,38.752144,400,399.934875,25,28.726074,9.796094,62.574089,50.003677,401.107574,398.632294,399.958069,3947.767578,9.020495,9.296879,8.977536,58.117134,50.216038,13.595531,-31.155811,24.068186,81.63105,29.064537,20.30793,81.868935,90.870697,81.131676,NaN,92.226349,412.143709387293,1.81423942293277,0.0406198597779366,0.996273459561344,7.60459913787008,454.842403324486,1.84316971012006,0.0109884518213656,1.27521226314215,58.1388034727032,444.628339600424,76.0153674827719,0.0103677857879948,1.32599617984258
6,5.818319,21,22.681864,18.59,18.936132,83.890831,NaN,8.066059,NaN,38.733871,400,399.915527,25,28.737637,9.780849,62.514763,50.003677,401.107574,398.632294,399.958069,3947.767578,9.020495,9.296879,8.977536,58.205429,50.22097,13.542851,-31.149097,24.068186,81.63105,29.064537,20.30793,81.868935,90.870697,81.131676,NaN,92.226349,412.133477262986,1.81417818334607,0.0406034536024639,0.996338955769699,7.61481279927193,454.858712411485,1.84322134824608,0.0109905266768066,1.27510961686766,58.1351370995037,444.604950313966,75.9950375394159,0.0103673968382559,1.32609182308113
6,5.81775,21,22.678841,18.59,18.929373,83.914742,NaN,8.064917,NaN,38.73558,400,399.910889,25,28.739594,9.764766,62.61887,50.003677,401.156372,398.65918,399.975006,3947.796875,9.044396,9.303304,8.977407,58.249847,50.209419,13.518297,-31.156054,24.090364,81.647942,29.052242,20.290901,81.825706,90.812202,81.165947,NaN,92.556198,412.127990998734,1.81416731026547,0.0406065620416592,0.996327935807279,7.6117300023198,454.894049489504,1.84332962381239,0.0109943532346473,1.27491005193065,58.1294116674459,444.598019832376,75.9856077752082,0.0103686305934266,1.32606022770478
6,5.817746,21,22.678896,18.59,18.922869,83.931137,NaN,8.063822,NaN,38.734829,400,399.880188,25,28.740217,9.752406,62.774368,50.003677,401.076996,398.635834,399.884094,3947.11084,9.016626,9.303618,8.979017,58.279228,50.202549,13.491045,-31.137697,24.077209,81.461021,29.005215,20.321474,81.670906,90.819717,81.169548,NaN,92.89447,412.121519634383,1.81414520944471,0.0406052014173426,0.996334431079073,7.61170832984158,454.914862753861,1.84338774300826,0.0109955578071127,1.27482803056907,58.1295158406537,444.590360737792,75.9799085362973,0.0103681237098688,1.32610843158263
6,5.816454,21,22.678619,18.59,18.91851,83.954788,NaN,8.063587,NaN,38.74247,400,399.877258,25,28.737762,9.749797,62.756733,50.003677,401.076996,398.635834,399.884094,3947.11084,9.016626,9.303618,8.979017,58.278557,50.202469,13.440118,-31.147932,24.077209,81.461021,29.005215,20.321474,81.670906,90.819717,81.169548,NaN,92.89447,412.120010710056,1.81415800729093,0.0406146150391513,0.996298219730348,7.60470751886572,454.945456336725,1.84347427002067,0.0109975328223516,1.27470069722487,58.1289911844081,444.594541663719,75.9826761489332,0.0103685364510271,1.3260760706191
6,5.815433,21,22.678423,18.59,18.910706,83.966377,NaN,8.063305,NaN,38.733383,400,399.892303,25,28.729612,9.766274,62.636883,50.003677,401.157959,398.653961,399.910522,3944.993164,9.031295,9.304826,8.961192,58.219929,50.183205,13.436403,-31.154205,24.095713,81.648361,28.951422,20.345299,81.801666,90.743294,81.227394,NaN,93.054573,412.114475330315,1.81415325390667,0.0406211234023798,0.996274037621494,7.59917430563257,454.960542640976,1.84351711911707,0.0109985406380446,1.27463682032804,58.1286199443304,444.592678882661,75.980998860351,0.0103685285027099,1.3260826689677
6,5.814639,21,22.675625,18.59,18.906744,83.983406,NaN,8.060912,NaN,38.728516,400,399.895599,25,28.729837,9.785135,62.548027,50.003677,401.036987,398.552185,399.790222,3945.473145,9.043976,9.316148,8.991247,58.195351,50.176552,13.433571,-31.190453,24.084082,81.632698,28.950802,20.332291,81.739037,90.72274,81.249077,NaN,93.501183,412.112269895158,1.81415674670063,0.0406266377433223,0.996253086203257,7.59487078556077,454.986730763148,1.84359906791413,0.0110016957771783,1.2744787239475,58.1233200169358,444.590997000943,75.9758394865472,0.010369965295909,1.32602446587043
6,5.812912,21,22.674927,18.59,18.908379,84.004845,NaN,8.057349,NaN,38.732624,400,399.845673,25,28.739775,9.788663,62.46566,50.003677,401.036987,398.552185,399.790222,3945.473145,9.043976,9.316148,8.991247,58.196419,50.188786,13.437439,-31.234623,24.084082,81.632698,28.950802,20.332291,81.739037,90.72274,81.249077,NaN,93.501183,412.117686978064,1.81419932231105,0.0406408338447329,0.996197096029047,7.58550881128753,455.01517106884,1.84368085085514,0.01100378355157,1.27435224788889,58.1219977930712,444.60513758558,75.9855331756198,0.010371229891244,1.32592091830189
6,5.813031,21,22.673761,18.59,18.912167,83.993248,NaN,8.057307,NaN,38.735111,400,399.814728,25,28.744604,9.777608,62.406979,49.998764,401.100067,398.565918,399.828827,3946.216797,9.025115,9.30138,8.972571,58.209839,50.192104,13.455458,-31.293524,24.077808,81.509232,28.896467,20.34416,81.77961,90.634422,81.288956,NaN,93.726288,412.121199561494,1.81420969331538,0.040640691108524,0.996196993333608,7.58615397190329,455.00225983082,1.84364829245196,0.0110036841631412,1.27438111643883,58.1197889609593,444.607549141145,75.9857306988893,0.0103720225203416,1.32587764933792
6,5.813031,21,22.673761,18.59,18.918766,83.987953,NaN,8.057307,NaN,38.729671,400,399.871796,25,28.740871,9.784241,62.436058,49.998764,401.137115,398.661957,399.885956,3939.854248,9.011076,9.302234,8.959038,58.235561,50.204762,13.464138,-31.297525,24.06838,81.295486,28.960264,20.328823,81.686852,90.666054,81.258408,6.362754,232.28511,412.127773443357,1.81423220156308,0.0406421049104227,0.996190297336073,7.58615397190329,454.995511911806,1.84362939815933,0.0110032835257742,1.27440793643514,58.1197889609593,444.615407641508,75.9916578239733,0.010372511558856,1.32582963234752
6,5.835073,21,22.66378,18.59,18.921259,83.951965,NaN,8.068571,NaN,38.721832,400,399.907532,25,28.754959,9.792768,62.328587,49.998764,401.137115,398.661957,399.885956,3939.854248,9.011076,9.302234,8.959038,58.305099,50.204456,13.452265,-31.312263,24.06838,81.295486,28.960264,20.328823,81.686852,90.666054,81.258408,6.362754,232.28511,412.081890428099,1.81376905028768,0.0404665273129624,0.996881960698802,7.70548180428978,454.96564121512,1.84357651297772,0.0110072225728218,1.27433458668584,58.1008774832572,444.44338528703,75.848061080778,0.0103673020820609,1.32663926021224
6,5.862206,21,22.6733,18.59,18.910015,83.914497,NaN,8.100895,NaN,38.716286,400,399.872467,25,28.762688,9.781083,62.478413,49.998764,400.988983,398.521576,399.761688,3948.050049,9.036068,9.309838,8.985298,58.363819,50.206734,13.431324,-31.296656,24.188108,81.324936,29.14315,20.323179,81.943779,90.661224,81.264801,0.976492941379547,140.33197,412.011057773977,1.81315160310647,0.0402491313088195,0.997751575865759,7.85189964928128,454.902624685496,1.84337070373238,0.0109980311237931,1.27476897420792,58.1189156320918,444.237802220448,75.7064563792395,0.0103492460413909,1.32814395872291
6,5.873253,21,22.685577,18.59,18.910015,83.914497,NaN,8.120478,NaN,38.716286,400,399.872467,25,28.762688,9.778213,62.827908,49.998764,400.988983,398.521576,399.761688,3948.050049,9.036068,9.309838,8.985298,58.37915,50.215496,13.407839,-31.287683,24.188108,81.324936,29.14315,20.323179,81.943779,90.661224,81.264801,0.976492941379547,140.33197,411.98675821358,1.81291632712607,0.040162157906536,0.998101898280764,7.91136463250285,454.882930828907,1.84327774822226,0.0109898433033937,1.27508441639856,58.1421685085483,444.168427770706,75.6713761249895,0.0103381689769902,1.32887914358105
6,5.86757,21,22.691813,18.59,18.910339,83.89624,NaN,8.119182,NaN,38.712757,400,399.829437,25,28.759657,9.778926,62.977978,49.998764,401.109314,398.578186,399.825989,3946.881836,9.031894,9.315577,8.985354,58.399364,50.233105,13.40141,-31.302004,24.444859,81.585968,29.152246,20.338541,82.212784,90.682106,81.277878,0.179821059107781,99.633308,411.999583919629,1.81303843407838,0.0402069291610823,0.997921260602423,7.88078422569879,454.849641675919,1.84316532674382,0.010984305168851,1.27533800480586,58.1539756750878,444.217470838504,75.7169901251363,0.0103377987704118,1.32872781627124
6,5.855189,21,22.694412,18.59,18.915125,83.879761,NaN,8.105,NaN,38.742313,400,399.853058,25,28.750799,9.771603,63.01997,49.998764,401.170929,398.601379,399.964478,3942.762695,9.027045,9.294821,8.964738,58.43042,50.228546,13.408548,-31.312094,24.559156,81.816986,29.127188,20.325722,82.190392,90.746399,81.287613,0.099921390414238,88.775078,412.03158280502,1.81331864834807,0.0403056336814547,0.997523966269239,7.81408340945757,454.824451497982,1.84308677876947,0.010981325887964,1.27548918107702,58.1588958070815,444.317926872662,75.7962349998499,0.010342628420369,1.3281678062581
6,5.844452,21,22.693308,18.59,18.917164,83.864143,NaN,8.091159,NaN,38.739517,400,399.888397,25,28.746489,9.758558,63.081497,49.998764,401.170929,398.601379,399.964478,3942.762695,9.027045,9.294821,8.964738,58.479836,50.214985,13.434672,-31.350441,24.559156,81.816986,29.127188,20.325722,82.190392,90.746399,81.287613,0.099921390414238,88.775078,412.05720989107,1.81355472194981,0.0403911125612293,0.997182314012708,7.75615229791515,454.80630345073,1.84303934265669,0.0109808783952552,1.27554066123012,58.1568058957789,444.399168769087,75.8558768770945,0.0103482936220651,1.32763774899326
6,5.832757,21,22.691322,18.59,18.922787,83.859314,NaN,8.076904,NaN,38.748413,400,399.886993,25,28.748941,9.744817,63.208084,49.998764,401.086395,398.57135,399.840912,3946.295654,9.041513,9.311605,8.991977,58.513588,50.233635,13.553556,-31.351883,24.592978,81.602516,29.087458,20.341015,82.028313,90.825272,81.24247,0.0772005468606949,85.668091,412.088498134158,1.81382376941775,0.0404852968624557,0.996807335008011,7.69295994650224,454.80333367467,1.84303713298543,0.0109818356813203,1.27551419294795,58.1530461178551,444.491021007118,75.9223119592481,0.0103551026525001,1.32702260309249
6,5.825959,21,22.689627,18.59,18.933228,83.85675,NaN,8.067079,NaN,38.743778,400,399.851135,25,28.75757,9.750962,63.158535,49.999134,401.121277,398.59021,399.892548,3944.193604,9.021667,9.298768,8.973245,58.555939,50.24287,13.64502,-31.373371,24.619307,81.572685,29.111214,20.315599,81.930779,90.794151,81.254204,0.0619978345930576,84.927757,412.11382407393,1.81400477251873,0.0405417481992214,0.996582370944808,7.65618347065544,454.802785669831,1.84304081216193,0.0109827708279153,1.27548362979226,58.1498370312044,444.552452562796,75.9662534016825,0.0103598575067799,1.32660357476778
6,5.825959,21,22.689627,18.59,18.938599,83.869431,NaN,8.067079,NaN,38.746655,400,399.842041,25,28.760744,9.757839,63.010979,49.999134,401.121277,398.59021,399.892548,3944.193604,9.021667,9.298768,8.973245,58.564835,50.246311,13.647052,-31.397051,24.619307,81.572685,29.111214,20.315599,81.930779,90.794151,81.254204,0.0619978345930576,84.927757,412.119176703063,1.8140230980486,0.0405428971589689,0.996576867425873,7.65618347065544,454.818959666332,1.84308611581307,0.0109837313779763,1.27541875162577,58.1498370312044,444.558850347442,75.9710761531171,0.0103602555412036,1.32656432623109
6,5.821506,21,22.684271,18.59,18.933479,83.860199,NaN,8.059433,NaN,38.750206,400,399.876434,25,28.759832,9.767263,62.894691,49.999134,401.132874,398.664001,399.930298,3941.247803,9.011131,9.297822,8.964029,58.587761,50.236729,13.647782,-31.376173,24.576019,81.551636,29.128925,20.329386,81.860008,90.826012,81.241692,0.0618416778743267,84.8134,412.1238435067,1.81410091153377,0.040577385572961,0.99644192843361,7.63207546550109,454.815785937301,1.84309370632758,0.0109866018016594,1.27532799043206,58.1396954080851,444.580466917279,75.9799233319483,0.0103645482292212,1.32630061223853
6,5.816944,21,22.680731,18.59,18.933479,83.860199,NaN,8.057956,NaN,38.750206,400,399.876434,25,28.759832,9.778471,62.7593,49.999134,401.158386,398.663086,399.954132,3941.4375,9.043058,9.314526,8.995592,58.575432,50.233265,13.655388,-31.364223,24.556486,81.767212,29.186361,20.321619,81.778854,90.718491,81.285294,0.0680486261844635,84.684593,412.133849582421,1.81419857472569,0.0406138958158803,0.996298408597805,7.60736276472238,454.821470019783,1.8431205228087,0.0109889620258589,1.27523682500707,58.1329913192761,444.610895210353,75.9979453499751,0.0103683906871559,1.32602773880611
6,5.816492,21,22.680351,18.59,18.929371,83.877495,NaN,8.053448,NaN,38.742805,400,399.925446,25,28.765953,9.780819,62.736366,49.999134,401.158386,398.663086,399.954132,3941.4375,9.043058,9.314526,8.995592,58.556721,50.221943,13.673858,-31.35302,24.556486,81.767212,29.186361,20.321619,81.778854,90.718491,81.285294,0.0680486261844635,84.684593,412.130748104633,1.81419424145542,0.0406166365805712,0.996288368981894,7.60491344200034,454.844135702047,1.8431851784781,0.010990525554172,1.27513873334083,58.132271620502,444.608988261589,75.9959789184979,0.0103684813370098,1.32603010076373
6,5.815787,21,22.67767,18.59,18.933678,83.909706,NaN,8.051718,NaN,38.738274,400,399.921448,25,28.766472,9.784543,62.964237,49.999134,401.35318,398.852295,400.078247,3942.182617,9.0191,9.320184,8.983571,58.546257,50.219112,13.686899,-31.314978,24.535204,81.545151,29.188711,20.327238,81.79451,90.724068,81.279335,0,84.655701,412.136585170494,1.81422403029726,0.0406232069993753,0.996261823053508,7.6010928591196,454.889507485907,1.84332050903852,0.0109947529634038,1.27490560566014,58.1271936761855,444.616608894753,75.9979986033896,0.0103704323364713,1.32591791843279
6,5.813822,21,22.675955,18.59,18.929121,83.920601,NaN,8.05002,NaN,38.732731,400,399.99234,25,28.760073,9.78182,63.037155,49.999134,401.35318,398.852295,400.078247,3942.182617,9.0191,9.320184,8.983571,58.564869,50.194344,13.688709,-31.258757,24.535204,81.545151,29.188711,20.327238,81.79451,90.724068,81.279335,0,84.655701,412.136354411977,1.81425057479139,0.0406379805105139,0.996204665549276,7.59044213665868,454.906147867254,1.84337239354794,0.010996721908792,1.27480610554134,58.1239451255199,444.624098245067,76.0012629310075,0.0103718432712885,1.32583020960632
6,5.813496,21,22.67421,18.59,18.925671,83.944992,NaN,8.049601,NaN,38.741848,400,400.051422,25,28.763603,9.77516,62.829964,49.999134,401.232819,398.663452,400.025635,3940.746094,9.019035,9.296991,8.956769,58.585258,50.177719,13.689981,-31.268085,24.505564,81.646294,29.162437,20.364635,81.740051,90.683365,81.298508,0,84.606346,412.133632406018,1.81424579120576,0.0406398553463672,0.996197914819163,7.5886748811804,454.940037612492,1.84347267543296,0.0109997326206494,1.27463734837491,58.1206395428055,444.62061811043,75.9962120713409,0.0103725883440921,1.32580878639638
6,5.814238,21,22.673939,18.59,18.924261,83.981476,NaN,8.051636,NaN,38.733963,400,400.016754,25,28.764544,9.772014,62.818695,49.999134,401.12381,398.616394,399.934814,3945.021729,9.027543,9.30441,8.97433,58.653507,50.184494,13.687248,-31.287874,24.502768,81.564812,29.199955,20.333473,81.763,90.721779,81.28215,0,84.544952,412.13060053638,1.81422508722327,0.0406336043688839,0.996222675667784,7.59269717506146,454.98697228537,1.84360493825915,0.0110026746544811,1.27444531389874,58.120126164316,444.613108362917,75.9901711013704,0.0103722703768509,1.32584803422665
6,5.813478,21,22.673231,18.59,18.930086,84.00267,NaN,8.051204,NaN,38.729748,400,399.969818,25,28.762554,9.784051,62.945732,49.999134,401.12381,398.616394,399.934814,3945.021729,9.027543,9.30441,8.97433,58.68882,50.182999,13.688497,-31.281986,24.502768,81.564812,29.199955,20.333473,81.763,90.721779,81.28215,0,84.544952,412.138070080426,1.81426123512487,0.0406409454646177,0.996192872800142,7.58857730045497,455.015115659502,1.8436859212606,0.0110047506777955,1.27431984612583,58.118784915677,444.624994795195,75.998152230716,0.0103734002613299,1.32575811324836
6,5.812274,21,22.670708,18.59,18.943317,84.016594,NaN,8.051123,NaN,38.737244,400,399.913361,25,28.759258,9.804967,63.065632,49.999134,401.18631,398.651093,400.002716,3940.501709,9.033414,9.298872,8.990166,58.758625,50.178875,13.636019,-31.267353,24.486328,81.569901,29.210993,20.325495,81.634949,90.696671,81.300331,0,84.606346,412.153890172771,1.81433215247231,0.0406534364419713,0.996141640047865,7.58204971116669,455.036898484831,1.84375468510461,0.0110074878315935,1.27418486393708,58.1140050182588,444.647138366171,76.0113488966477,0.0103761690090567,1.32556129649794
6,5.812728,21,22.670948,18.59,18.943245,84.029022,NaN,8.052755,NaN,38.737873,400,399.926025,25,28.759897,9.832119,63.059258,50.006084,401.206757,398.665619,399.97464,3944.529053,9.017161,9.305882,8.965359,58.776848,50.180744,13.592066,-31.257296,24.426668,81.495041,29.226843,20.316492,81.730469,90.695534,81.288597,0,84.717102,412.152823155712,1.81432218100004,0.0406497792251487,0.99615597713195,7.58451123216611,455.052349479075,1.84379720459333,0.0110082677198723,1.2741281974529,58.1144597239977,444.643905747952,76.0092438285723,0.0103758355345591,1.32558687965952
6,5.812728,21,22.670948,18.59,18.93614,84.027115,NaN,8.052755,NaN,38.716579,400,399.948029,25,28.766563,9.821942,63.00098,50.006084,401.206757,398.665619,399.97464,3944.529053,9.017161,9.305882,8.965359,58.809772,50.181282,13.559809,-31.261093,24.426668,81.495041,29.226843,20.316492,81.730469,90.695534,81.288597,0,84.717102,412.145745441956,1.81429794969733,0.040648257149886,0.99616316685135,7.58451123216611,455.049919707416,1.84379040190338,0.0110081234783707,1.27413783166878,58.1144597239977,444.635445241784,76.0028614921239,0.0103753090544419,1.32563849770727
6,5.810781,21,22.66993,18.59,18.93614,84.027115,NaN,8.052116,NaN,38.716579,400,399.948029,25,28.766563,9.795398,62.963787,50.006084,401.188019,398.638397,400.006104,3944.355469,9.018921,9.293539,8.964583,58.802528,50.173103,13.556923,-31.246143,24.430756,81.451965,29.198526,20.318262,81.730354,90.705299,81.283142,0,84.790527,412.150014079116,1.81433966469765,0.0406638787635453,0.996101987747301,7.57395385178432,455.051549322267,1.84379810193871,0.0110088029631941,1.27411180595381,58.1125309867743,444.648954058981,76.0116373121863,0.0103767109549997,1.32553120951825
