P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.812064,21,22.668659,18.59,18.935179,84.032257,NaN,8.049819,NaN,38.707813,400,399.942261,25,28.766378,9.761654,62.805477,50.006084,401.265259,398.661133,399.986664,3942.417969,9.011169,9.298922,8.974411,58.806431,50.161404,13.55132,-31.25341,24.419233,81.62339,29.183689,20.351484,81.719559,90.657074,81.305412,0,84.729134,412.146243962576,1.81430889763259,0.0406533776590656,0.996143272744904,7.58091107257871,455.060135117926,1.84382605731675,0.0110100403275254,1.27405335149237,58.1101228078471,444.636892670266,76.0007714892756,0.0103766612052146,1.32557370832664
6,5.811282,21,22.667383,18.59,18.931782,84.034485,NaN,8.048987,NaN,38.695503,400,399.938019,25,28.753746,9.765289,62.740891,50.006084,401.265259,398.661133,399.986664,3942.417969,9.011169,9.298922,8.974411,58.829037,50.159405,13.483835,-31.24456,24.419233,81.62339,29.183689,20.351484,81.719559,90.657074,81.305412,0,84.729134,412.14457462847,1.81431406730835,0.0406589242707212,0.996122135246534,7.57667072349244,455.065015927159,1.84384365543578,0.0110110607081792,1.2740094981768,58.107705044365,444.637373554118,75.9993605218866,0.0103773947913425,1.32553958344083
6,5.809391,21,22.665211,18.59,18.934572,84.043404,NaN,8.048206,NaN,38.696293,400,399.964447,25,28.744982,9.76929,62.741169,50.006084,401.1987,398.587067,399.985107,3943.074463,9.019141,9.283868,8.956838,58.815796,50.158638,13.381705,-31.218002,24.410454,81.579292,29.174538,20.358021,81.771561,90.687424,81.280533,0,84.688202,412.15149945482,1.81436410415288,0.0406747015905786,0.996059904240677,7.56641508893682,455.079854214116,1.84389189354719,0.0110131855238511,1.27390902238012,58.1035892852245,444.652589895233,76.0078214596209,0.0103795397807534,1.32539373140329
6,5.810241,21,22.665766,18.59,18.939499,84.054909,NaN,8.048606,NaN,38.70174,400,399.953491,25,28.743906,9.783641,62.713383,50.006084,401.22818,398.569275,399.916534,3942.243652,9.051981,9.309747,8.975068,58.757809,50.141449,13.352264,-31.237164,24.399427,81.482559,29.177893,20.366144,81.827995,90.604691,81.328552,0,84.780899,412.154543752061,1.81436269085078,0.0406689330267401,0.996081630976328,7.57102528706974,455.093622287194,1.84392872685763,0.011013684994221,1.27386519664969,58.1046409946649,444.652672485278,76.0086551594225,0.0103792387744632,1.32540678867182
6,5.810194,21,22.663719,18.59,18.944304,84.059105,NaN,8.049424,NaN,38.698647,400,399.93634,25,28.742037,9.783508,62.651909,50.006084,401.22818,398.569275,399.916534,3942.243652,9.051981,9.309747,8.975068,58.706131,50.123268,13.351843,-31.235373,24.399427,81.482559,29.177893,20.366144,81.827995,90.604691,81.328552,0,84.780899,412.159432935993,1.81438008377129,0.040670339958992,0.996075304758632,7.57077038367697,455.102241980117,1.84395916961606,0.0110153692764898,1.27379180916168,58.1007618827217,444.656620604321,76.0087889913174,0.0103806137315449,1.325332719733
6,5.809092,21,22.661758,18.59,18.951962,84.057602,NaN,8.047617,NaN,38.702114,400,399.926819,25,28.738653,9.804785,62.742912,50.006084,401.188904,398.602966,399.913879,3939.882813,9.021836,9.292615,8.974385,58.67445,50.117176,13.32883,-31.235836,24.395729,81.537498,29.130802,20.404818,81.765556,90.609596,81.326691,0,84.655701,412.169476082771,1.81442981225134,0.0406808294388073,0.996032980012456,7.56479326166834,455.103464373881,1.8439686392293,0.0110165653836037,1.27374933714277,58.0970454742412,444.671948122286,76.0176293555105,0.010382649712999,1.3251914855723
6,5.808658,21,22.660412,18.59,18.958744,84.056168,NaN,8.047232,NaN,38.702934,400,399.896912,25,28.735596,9.802373,62.867939,50.006084,401.188904,398.602966,399.913879,3939.882813,9.021836,9.292615,8.974385,58.681473,50.122066,13.338067,-31.268486,24.395729,81.537498,29.130802,20.404818,81.765556,90.609596,81.326691,0,84.655701,412.177182214205,1.8144622381775,0.0406857685810222,0.996012528757431,7.56243905807509,455.103790878727,1.84397370460692,0.0110173560638625,1.27372221291208,58.0944944369849,444.681872412655,76.0232481936,0.010384010211159,1.32509823056292
6,5.807723,21,22.66069,18.59,18.956736,84.042183,NaN,8.048066,NaN,38.703289,400,399.935516,25,28.733692,9.76732,62.676113,50.013111,401.246277,398.774139,400.055756,3940.054688,9.011672,9.297502,8.971635,58.691273,50.121689,13.3369,-31.254871,24.398445,81.539108,29.134134,20.406815,81.613007,90.583359,81.328308,0,84.655701,412.177231145458,1.81447542982261,0.0406928496769692,0.995985203138933,7.55736675816706,455.085532599311,1.84392173207755,0.01101611269491,1.27379974092003,58.0950213329836,444.686767287124,76.0273284721067,0.0103841614136377,1.32507524136029
6,5.808844,21,22.658154,18.59,18.956736,84.042183,NaN,8.047937,NaN,38.703289,400,399.935516,25,28.733692,9.745066,62.319714,50.013111,401.333252,398.780975,400.127594,3940.288086,9.042867,9.298877,8.96552,58.704422,50.133293,13.331114,-31.191727,24.344934,81.447113,29.12541,20.41317,81.60202,90.630157,81.310188,0,85.020447,412.174774613238,1.81445140539927,0.0406838442956777,0.996020387719713,7.56344801888753,455.089589894567,1.84394091277798,0.0110178069442115,1.27373500803278,58.0902146328035,444.67574541947,76.0154867203225,0.0103848752339821,1.32508037993944
6,5.808844,21,22.658154,18.59,18.960644,84.03437,NaN,8.047937,NaN,38.692589,400,399.995148,25,28.735411,9.755414,62.220879,50.013111,401.333252,398.780975,400.127594,3940.288086,9.042867,9.298877,8.96552,58.710316,50.12851,13.344994,-31.237444,24.344934,81.447113,29.12541,20.41317,81.60202,90.630157,81.310188,0,85.020447,412.178667053228,1.81446473071318,0.0406846817687398,0.996016454875143,7.56344801888753,455.07963804922,1.84391305115429,0.011017215991428,1.27377436280686,58.0902146328035,444.680398182672,76.0189980642126,0.0103851648356706,1.32505207657952
6,5.807749,21,22.6597,18.59,18.972778,84.027466,NaN,8.048434,NaN,38.688881,400,400.01532,25,28.736584,9.772793,62.259129,50.013111,401.229523,398.634308,399.926208,3939.782715,9.045521,9.312776,8.975044,58.708138,50.122055,13.347689,-31.236431,24.330206,81.35128,29.145641,20.392267,81.702072,90.584892,81.333626,0,84.977119,412.193151649711,1.81452956847282,0.0406960788354432,0.995969901446473,7.55750781448603,455.068369832987,1.84387673522317,0.0110156608755492,1.27384863524948,58.0931449526469,444.704643491568,76.039444426452,0.0103858203619407,1.32494239868434
6,5.807255,21,22.657156,18.59,18.979988,84.017914,NaN,8.048368,NaN,38.682404,400,400.002411,25,28.730064,9.763338,62.404392,50.013111,401.229523,398.634308,399.926208,3939.782715,9.045521,9.312776,8.975044,58.699497,50.234844,13.323713,-31.235456,24.330206,81.35128,29.145641,20.392267,81.702072,90.584892,81.333626,0,84.977119,412.20141470197,1.81456473672659,0.0407015937616436,0.99594717342545,7.55482766197798,455.060273348755,1.84386191332898,0.0110166379915266,1.27383181532794,58.0883229165394,444.714281533285,76.0431850812619,0.010387824672133,1.32482178887475
6,5.80662,21,22.655546,18.59,18.992302,83.99556,NaN,8.049969,NaN,38.699608,400,400.008209,25,28.726751,9.762939,62.402981,50.013111,401.269043,398.746918,400.083923,3943.658936,9.032421,9.297257,8.962093,58.732201,50.21928,13.301899,-31.234232,24.279083,81.280556,29.17524,20.354959,81.61203,90.528305,81.364731,0,85.297325,412.215069437535,1.81462032564594,0.0407093367493407,0.995914928304007,7.55138227133563,455.034374335634,1.84379436487907,0.0110160225236341,1.27390343375102,58.0852710063029,444.732020516176,76.054339294659,0.0103898176985452,1.32467485062565
6,5.805888,21,22.652653,18.59,18.991058,83.958298,NaN,8.048748,NaN,38.717907,400,400.031281,25,28.731794,9.762485,62.596008,50.013111,401.32608,398.764862,400.064819,3941.850586,9.059133,9.323452,8.986414,58.745266,50.196655,13.277651,-31.279692,24.282925,81.515388,29.168722,20.370396,81.659271,90.505089,81.387924,0,85.362328,412.215433648783,1.81463177331176,0.0407149551889616,0.995893228613435,7.54741022051229,454.991536545649,1.84368333717509,0.0110151359201301,1.27401763081146,58.0797866005404,444.733012057617,76.0510698730039,0.010391477354353,1.32459831369271
6,5.805814,21,22.650848,18.59,18.981251,83.941788,NaN,8.050138,NaN,38.731308,400,400.038025,25,28.738476,9.753698,62.843685,50.013111,401.32608,398.764862,400.064819,3941.850586,9.059133,9.323452,8.986414,58.736591,50.179001,13.27748,-31.276638,24.282925,81.515388,29.168722,20.370396,81.659271,90.505089,81.387924,0,85.362328,412.205828960209,1.81459992719022,0.0407134481822877,0.995900723374126,7.54700865313146,454.97339356704,1.84363809845053,0.0110150926104589,1.27405489995524,58.0763644812419,444.720015874272,76.0387515218685,0.0103916656290903,1.32463315196881
6,5.804898,21,22.650948,18.59,18.986961,83.936516,NaN,8.050341,NaN,38.727055,400,400.034637,25,28.735489,9.748019,62.896725,50.013111,401.271362,398.704346,400.03006,3945.145996,9.040208,9.305552,8.96611,58.720383,50.159698,13.273473,-31.265749,24.278875,81.295296,29.18232,20.360653,81.542824,90.469284,81.414391,0,85.280472,412.213521664067,1.81463902720935,0.0407220385713382,0.995866295978376,7.54203757717482,454.966516462698,1.84361853119989,0.0110146266087896,1.27408412513709,58.0765540781678,444.733773288635,76.0492765649009,0.0103924666884863,1.3245521382684
6,5.805676,21,22.649963,18.59,18.996477,83.921532,NaN,8.051177,NaN,38.730518,400,400.036865,25,28.740189,9.766598,62.782314,50.005814,401.392944,398.798187,400.087341,3942.886963,9.032504,9.313421,8.953597,58.691109,50.147713,13.27338,-31.327026,24.253315,81.378548,29.128969,20.403685,81.58107,90.421822,81.426384,0,85.52845,412.221294626675,1.81465478994286,0.0407178213512802,0.99588116579642,7.54625977383944,454.949003508633,1.84357252447395,0.0110141505158707,1.27413472009897,58.0746865186319,444.738253941432,76.0512913977811,0.0103932898231015,1.32450096429227
6,5.805038,21,22.649269,18.59,18.996477,83.921532,NaN,8.049747,NaN,38.730518,400,400.036865,25,28.740189,9.78767,62.659573,50.005814,401.392944,398.798187,400.087341,3942.886963,9.032504,9.313421,8.953597,58.650009,50.164238,13.263364,-31.34466,24.253315,81.378548,29.128969,20.403685,81.58107,90.421822,81.426384,0,85.52845,412.2226917171,1.81466846476496,0.0407229523084322,0.995861173315287,7.54279738732066,454.950115634917,1.8435777797919,0.0110146144923641,1.27411694195182,58.0733706551115,444.742307905201,76.0533883806134,0.0103939256481429,1.32445947853291
6,5.805038,21,22.649269,18.59,19.000303,83.951317,NaN,8.049747,NaN,38.728088,400,400.044861,25,28.743345,9.783702,62.549404,50.005814,401.255402,398.714844,399.953796,3942.916504,9.044152,9.322333,8.973426,58.589794,50.259895,13.256875,-31.401756,24.252895,81.379456,29.118763,20.406599,81.458153,90.431618,81.41539,0,85.530861,412.226501874639,1.814681506622,0.0407237723900879,0.995857352047325,7.54279738732066,454.98806296425,1.84368404910594,0.0110168696498814,1.27396631793132,58.0733706551115,444.746862188649,76.0568270142428,0.0103942091140617,1.3244318781076
6,5.803257,21,22.64916,18.59,19.009182,84.004562,NaN,8.048832,NaN,38.732899,400,400.003632,25,28.745283,9.804239,62.581089,50.005814,401.427185,398.800568,400.099457,3943.021973,9.047489,9.320165,8.978711,58.538849,50.30452,13.236895,-31.43321,24.26059,81.362007,29.123766,20.393272,81.504265,90.46199,81.395409,0,85.442986,412.239243127742,1.81474994844219,0.0407400051522202,0.995792711082283,7.53313047506828,455.056062582835,1.84387479230354,0.0110209723664384,1.273694888274,58.0731639819125,444.770649845546,76.0746373096462,0.0103957498379696,1.32428515081238
6,5.803715,21,22.646664,18.59,19.014393,84.027344,NaN,8.048143,NaN,38.751163,400,400.040161,25,28.752806,9.819215,62.630821,50.005814,401.427185,398.800568,400.099457,3943.021973,9.047489,9.320165,8.978711,58.524052,50.360954,13.22561,-31.427402,24.26059,81.362007,29.123766,20.393272,81.504265,90.46199,81.395409,0,85.442986,412.243429617291,1.81475789149374,0.0407374363636865,0.995801862609893,7.53561662358305,455.089071442633,1.84397491415908,0.0110243650771563,1.2735165056241,58.0684311328695,444.770828788752,76.0713070685511,0.0103971406096272,1.32422329233544
6,5.804073,21,22.646511,18.59,19.015415,84.031647,NaN,8.046536,NaN,38.774635,400,400.059448,25,28.760199,9.810688,62.615166,50.005814,401.114166,398.546967,399.852295,3937.87085,9.014074,9.296545,8.952878,58.556782,50.355831,13.198277,-31.433586,24.20912,81.409523,29.098341,20.40773,81.591919,90.561211,81.339417,0,85.82579,412.243663650768,1.81475370098666,0.0407347747230762,0.995812054470906,7.53755984077856,455.094796064973,1.84399141370195,0.0110247929186368,1.2734909648358,58.068141004462,444.769206301141,76.0698694107915,0.0103971242055016,1.32422938638974
6,5.803295,21,22.643112,18.59,19.01639,84.056183,NaN,8.048707,NaN,38.783878,400,399.953003,25,28.770447,9.796099,62.678341,50.005814,401.114166,398.546967,399.852295,3937.87085,9.014074,9.296545,8.952878,58.575615,50.361752,13.199208,-31.415081,24.20912,81.409523,29.098341,20.40773,81.591919,90.561211,81.339417,0,85.82579,412.246337596125,1.81477370113877,0.0407412444999736,0.99578672417556,7.53333675510038,455.131475294188,1.84410459384436,0.0110289223403775,1.27328108154788,58.0616951898097,444.772656392188,76.0677557391076,0.0103992182370861,1.3241257556663
6,5.803222,21,22.64249,18.59,19.022087,84.071495,NaN,8.045967,NaN,38.787651,400,399.883575,25,28.775673,9.802052,62.722927,50.005814,401.173645,398.597137,399.826172,3938.994141,9.037295,9.317702,8.973899,58.614014,50.361092,13.227228,-31.342648,24.225737,81.37384,29.104391,20.419119,81.470581,90.50885,81.358894,0,85.690964,412.25217035619,1.8147946827376,0.0407430532738955,0.995778770433402,7.53294047940733,455.151965344952,1.84416387513861,0.0110304964548968,1.2731884434441,58.0605155524026,444.779336728388,76.07193739438,0.010399978028484,1.32407021069187
6,5.80291,21,22.640654,18.59,19.024038,84.072853,NaN,8.044565,NaN,38.781075,400,399.848938,25,28.779633,9.794657,62.725018,50.005814,401.242065,398.705444,399.970062,3941.660156,9.020957,9.307567,8.966518,58.658298,50.397446,13.240212,-31.390884,24.228176,81.372208,29.094185,20.433691,81.541969,90.435547,81.388,0,85.721054,412.254795984941,1.81480802023586,0.0407459828271524,0.995767064448521,7.53124676511618,455.156628684451,1.84418259923058,0.0110318275635148,1.27313490010567,58.0570333814753,444.782084927427,76.0714641380371,0.0104011645443656,1.32400890856703
6,5.802139,21,22.639326,18.59,19.027294,84.084129,NaN,8.045206,NaN,38.778786,400,399.906799,25,28.786528,9.791332,62.69136,50.005814,401.242065,398.705444,399.970062,3941.660156,9.020957,9.307567,8.966518,58.684757,50.382294,13.222733,-31.329975,24.228176,81.372208,29.094185,20.433691,81.541969,90.435547,81.388,0,85.721054,412.259725538949,1.81483564517662,0.0407528878953499,0.995739699946718,7.52706103882576,455.173106204566,1.84423282664215,0.0110335688753523,1.27304462770086,58.054514543259,444.790350853419,76.0758638936821,0.0104024136920615,1.32392663483336
6,5.802918,21,22.638813,18.59,19.034632,84.100235,NaN,8.045259,NaN,38.780937,400,400.001007,25,28.78327,9.775546,62.69548,50.005814,401.30603,398.789093,400.047791,3939.234863,9.023479,9.30581,8.959536,58.710464,50.402061,13.200797,-31.270166,24.190386,81.545013,29.101013,20.43239,81.445648,90.407089,81.41893,0,86.003952,412.265327578851,1.81484395363356,0.0407481893751651,0.995756788146462,7.5312901945652,455.194428685767,1.84429409752347,0.011035129934845,1.27295098366239,58.0535414958733,444.792718731212,76.0769403210203,0.0104028448938965,1.32389984689131
6,5.802529,21,22.638906,18.59,19.03269,84.111099,NaN,8.04455,NaN,38.783627,400,400.007477,25,28.771955,9.774641,62.687962,50.00124,401.243622,398.716187,399.979126,3940.002441,9.050484,9.317578,8.987287,58.715294,50.40036,13.205418,-31.261578,24.157206,81.250618,29.069427,20.454607,81.572319,90.457069,81.389366,0,86.061737,412.264245091026,1.81484567402255,0.0407509046573068,0.995746545006926,7.52917838528538,455.208109197225,1.84433210358601,0.0110358890033354,1.27289902432357,58.0537178976148,444.793416284439,76.0775963095851,0.0104028368645222,1.32389789535482
6,5.802372,21,22.638342,18.59,19.028873,84.129349,NaN,8.046861,NaN,38.784664,400,399.991058,25,28.766317,9.781585,62.676575,50.00124,401.243622,398.716187,399.979126,3940.002441,9.050484,9.317578,8.987287,58.753479,50.378334,13.350451,-31.279364,24.157206,81.250618,29.069427,20.454607,81.572319,90.457069,81.389366,0,86.061737,412.260787906329,1.81483603138972,0.0407513504090212,0.995745422882052,7.5283260306461,455.232239284603,1.84440138604902,0.0110376459596976,1.27279351822871,58.0526480973284,444.78946210693,76.0738266368143,0.0104029027494522,1.32390806281801
6,5.802693,21,22.638144,18.59,19.038538,84.142822,NaN,8.045069,NaN,38.764503,400,400.038788,25,28.774712,9.776691,62.788841,50.00124,401.260223,398.747681,399.989502,3941.559082,9.021836,9.30799,8.977084,58.766956,50.361938,13.38371,-31.378836,24.153824,81.318924,29.048994,20.451971,81.540527,90.45005,81.389816,0,86.219437,412.26970934019,1.81486208802325,0.0407508379365562,0.995745870643149,7.53006872422037,455.249703244541,1.84445087724793,0.0110387967367506,1.27272124288559,58.0522725239807,444.798355804781,76.0802696993942,0.0104035659277978,1.32384952110566
6,5.803142,21,22.636042,18.59,19.04583,84.142738,NaN,8.047079,NaN,38.764046,400,399.983124,25,28.779289,9.775154,62.896484,50.00124,401.139923,398.68399,399.926483,3939.631836,9.010012,9.29976,8.959717,58.764568,50.35648,13.409732,-31.372711,24.161774,81.447227,29.073126,20.438049,81.513977,90.483871,81.367149,0,86.137573,412.275987891817,1.81487731390985,0.0407487865159352,0.99575268033288,7.53250620031315,455.252951630981,1.84446646359344,0.0110401973692971,1.2726683145962,58.0482852111379,444.801486168887,76.079716693414,0.0104049239177798,1.32377948942536
6,5.802895,21,22.635992,18.59,19.04583,84.142738,NaN,8.046309,NaN,38.764046,400,399.983124,25,28.779289,9.792397,62.976738,50.00124,401.139923,398.68399,399.926483,3939.631836,9.010012,9.29976,8.959717,58.748413,50.357464,13.42095,-31.293823,24.161774,81.447227,29.073126,20.438049,81.513977,90.483871,81.367149,0,86.137573,412.276528324525,1.81488260814109,0.0407507748156693,0.995744954277453,7.53116533481671,455.253031440351,1.8444668414641,0.0110402308399128,1.27266704575261,58.0481903617642,444.803283050339,76.0810046862043,0.0104050634470127,1.32376742520287
6,5.80361,21,22.634216,18.59,19.037718,84.152122,NaN,8.04669,NaN,38.757835,400,399.950714,25,28.778065,9.805191,62.91481,50.00124,401.210999,398.672119,399.971832,3938.527344,9.049155,9.306426,8.97705,58.726952,50.356407,13.409603,-31.258978,24.200497,81.343307,29.071486,20.451887,81.370865,90.388039,81.435707,0,86.079796,412.266886197943,1.81483963794074,0.0407432810090036,0.995775375347274,7.5350466682504,455.267808256106,1.84451368683129,0.0110421289703277,1.27257520588435,58.0448212009972,444.786428915817,76.0658077131512,0.010404997070028,1.32382599803234
6,5.80361,21,22.634216,18.59,19.039804,84.169312,NaN,8.04669,NaN,38.757595,400,399.929016,25,28.77776,9.807377,62.73468,50.00124,401.330811,398.796661,400.090424,3939.703125,9.048116,9.308715,8.992007,58.728569,50.328812,13.41431,-31.246731,24.154135,81.303375,29.119825,20.443407,81.421738,90.370155,81.437737,0,86.414444,412.268963383215,1.81484674699334,0.0407437281116317,0.995773303264466,7.5350466682504,455.289683087871,1.84457490758605,0.0110434278864443,1.27248958545216,58.0448212009972,444.788911516222,76.0676830460643,0.010405151636494,1.3238110033317
6,5.803441,21,22.635059,18.59,19.046833,84.17942,NaN,8.046102,NaN,38.74535,400,399.928192,25,28.776438,9.802538,62.574177,50.00124,401.330811,398.796661,400.090424,3939.703125,9.048116,9.308715,8.992007,58.779762,50.287373,13.403463,-31.222656,24.154135,81.303375,29.119825,20.443407,81.421738,90.370155,81.437737,0,86.414444,412.27633242338,1.81487432337132,0.0407465948232912,0.995761037926764,7.53412929506891,455.301200412554,1.84460453432388,0.0110436271778196,1.27246063820712,58.0464204410585,444.799418963683,76.0767906463182,0.0104053392391185,1.32376806088631
6,5.803263,21,22.632881,18.59,19.052673,84.164078,NaN,8.04932,NaN,38.757984,400,400.003723,25,28.777382,9.789576,62.374382,50.00124,401.256531,398.736938,399.999664,3936.989746,9.037404,9.304788,8.964622,58.802528,50.242016,13.408049,-31.235159,24.147573,81.403511,29.133961,20.454502,81.529472,90.400352,81.420387,0,86.414444,412.282537081173,1.81489803992482,0.0407492792244621,0.995749677413018,7.5331630456684,455.285152837847,1.84456635517532,0.0110439262766301,1.27248180260147,58.042288497099,444.805434982968,76.078312292927,0.0104069193033769,1.32367877886617
6,5.804213,21,22.632298,18.59,19.060377,84.161522,NaN,8.049937,NaN,38.798405,400,400.013702,25,28.785755,9.781953,62.42704,50.00124,401.256531,398.736938,399.999664,3936.989746,9.037404,9.304788,8.964622,58.83736,50.318596,13.434557,-31.256046,24.147573,81.403511,29.133961,20.454502,81.529472,90.400352,81.420387,0,86.414444,412.288130074761,1.81490393334838,0.0407432846082949,0.99577174719952,7.5383197332502,455.282830561222,1.84456165786256,0.0110441235240742,1.27247974906787,58.0411824165877,444.806886398818,76.0785996084516,0.010407332402807,1.32365584395169
6,5.802475,21,22.630135,18.59,19.064924,84.166748,NaN,8.04629,NaN,38.779839,400,399.960693,25,28.796471,9.776902,62.601265,49.998173,401.077271,398.519836,399.851929,3938.959473,9.038767,9.302736,8.983932,58.865227,50.358765,13.453326,-31.309063,24.149361,81.300987,29.150654,20.472988,81.449951,90.27121,81.493523,0,86.40963,412.296459585757,1.81495667574025,0.0407582487966998,0.995712903168024,7.52888522069929,455.292931208071,1.84459661223158,0.0110459669409696,1.27239891573649,58.0370785217183,444.823054450176,76.087813026179,0.0104095365772739,1.32350574995296
6,5.802895,21,22.629927,18.59,19.064447,84.181396,NaN,8.045867,NaN,38.760597,400,399.87738,25,28.798605,9.752305,62.547924,49.998173,401.056824,398.481812,399.776062,3938.400635,9.040062,9.309351,8.976873,58.866508,50.360748,13.455873,-31.352781,24.172367,81.234482,29.164837,20.494036,81.447906,90.27861,81.492828,0,86.348236,412.295065936547,1.81494604854506,0.0407547650774598,0.995726504775499,7.53116533481671,455.311900516885,1.84465034238691,0.0110472129806517,1.27232079787821,58.036683863069,444.81912653174,76.0845565717594,0.0104094072081706,1.32352437450007
6,5.801142,21,22.627981,18.59,19.056608,84.205299,NaN,8.045698,NaN,38.758179,400,399.817474,25,28.803806,9.753628,62.487919,49.998173,401.056824,398.481812,399.776062,3938.400635,9.040062,9.309351,8.976873,58.847961,50.348396,13.455821,-31.370359,24.172367,81.234482,29.164837,20.494036,81.447906,90.27861,81.492828,0,86.348236,412.291095157412,1.81495691270234,0.0407672014815225,0.995679461473229,7.52164773938597,455.345413815124,1.84475014384872,0.0110503221420749,1.27215281189477,58.0329913842672,444.820894877281,76.0831919936854,0.0104105949864981,1.32346641443448
6,5.800413,21,22.627842,18.59,19.053967,84.222931,NaN,8.044806,NaN,38.748985,400,399.877014,25,28.816143,9.754704,62.623779,49.998173,401.261627,398.793121,400.1138,3935.98291,9.02233,9.292124,8.973335,58.843384,50.335159,13.438794,-31.385616,24.15052,81.40963,29.157291,20.476982,81.466553,90.303429,81.465584,0,86.377129,412.290060236387,1.8149635422928,0.0407725082178394,0.995659284664868,7.51768912063113,455.36806517577,1.84481395823041,0.0110517469634775,1.27206183537387,58.0327276258556,444.82306544653,76.0846391635417,0.0104108071171075,1.3234499537222
6,5.800717,21,22.626717,18.59,19.053808,84.228912,NaN,8.045001,NaN,38.743187,400,399.963043,25,28.814781,9.749771,62.928741,49.998173,401.261627,398.793121,400.1138,3935.98291,9.02233,9.292124,8.973335,58.854485,50.332542,13.432145,-31.411213,24.15052,81.40963,29.157291,20.476982,81.466553,90.303429,81.465584,0,86.377129,412.289236938859,1.81495648303,0.0407700248970737,0.995668945170814,7.51933994877834,455.377466071302,1.84484374279123,0.0110529523248536,1.27200375104275,58.0305928418129,444.819428884179,76.0803300777141,0.0104112038025442,1.32344452884952
6,5.801331,21,22.625441,18.59,19.051889,84.236038,NaN,8.044756,NaN,38.727211,400,399.927521,25,28.813833,9.761734,63.067921,49.998173,401.18338,398.611908,399.915039,3937.852539,9.050895,9.31239,8.981053,58.83889,50.326332,13.426308,-31.447224,24.129349,81.275169,29.184614,20.460781,81.442574,90.309708,81.454216,0,86.563721,412.285983079471,1.81493678105082,0.0407646674794289,0.99569004001576,7.52267398602783,455.388563354503,1.84487874095054,0.0110543453767547,1.27193620622101,58.0281714173748,444.81121995123,76.0723564523863,0.0104113994549984,1.32346299462427
6,5.801368,21,22.622606,18.59,19.051889,84.236038,NaN,8.043812,NaN,38.727211,400,399.927521,25,28.813833,9.750926,63.183811,49.998173,401.146179,398.57663,399.927856,3937.42627,9.026462,9.293999,8.975622,58.815376,50.323586,13.442245,-31.501812,24.135744,81.321075,29.132526,20.49876,81.355881,90.330956,81.453308,0,86.637154,412.285902137965,1.81493598786559,0.0407643694630774,0.995691196865616,7.52287488847008,455.393080212463,1.84490014926913,0.0110562451666875,1.27186458713581,58.0227911291894,444.807991129439,76.0659817552402,0.010412769024145,1.32341354130017
6,5.801368,21,22.622606,18.59,19.058046,84.22995,NaN,8.043812,NaN,38.725754,400,399.899109,25,28.81555,9.757434,63.26857,49.998173,401.146179,398.57663,399.927856,3937.42627,9.026462,9.293999,8.975622,58.796665,50.316776,13.43403,-31.483446,24.135744,81.321075,29.132526,20.49876,81.355881,90.330956,81.453308,0,86.637154,412.292032589905,1.81495696783726,0.0407656893432058,0.995685103838522,7.52287488847008,455.385337009124,1.8448784828679,0.0110557854176231,1.27189472447424,58.0227911291894,444.815317729486,76.0715179856404,0.0104132253011303,1.323369386691
6,5.801227,21,22.623627,18.59,19.066837,84.200127,NaN,8.045842,NaN,38.708496,400,399.913208,25,28.821754,9.760495,63.223953,49.998173,401.124756,398.597595,399.868835,3938.038574,9.03312,9.305271,8.973371,58.838551,50.283443,13.413576,-31.515194,24.06879,81.304825,29.116074,20.507633,81.440079,90.310898,81.458145,0,87.030785,412.301094005489,1.81498994464361,0.0407687095592502,0.995672004290124,7.52210928202561,455.34577550125,1.84476462127169,0.0110528486639425,1.27206832756649,58.0247288555091,444.827897322413,76.08244088201,0.0104134429427019,1.32331841441903
6,5.799731,21,22.622471,18.59,19.074446,84.162033,NaN,8.046021,NaN,38.70549,400,399.892365,25,28.821783,9.76947,63.051907,49.996471,400.897491,398.362671,399.702667,3939.777588,9.02736,9.28908,8.962137,58.86245,50.283836,13.424097,-31.534353,24.065189,81.208961,29.105892,20.514402,81.336418,90.301109,81.474976,0,87.365448,412.311941505181,1.81504794028041,0.0407823944867563,0.995617750382307,7.51398537809632,455.299157633398,1.84463773535903,0.0110507452058668,1.27222819875538,58.0225349112541,444.846947752973,76.0952335247267,0.0104152697481892,1.32317564544756
6,5.800381,21,22.62355,18.59,19.085274,84.133003,NaN,8.045708,NaN,38.71595,400,399.795441,25,28.825352,9.759692,62.88018,49.996471,400.897491,398.362671,399.702667,3939.777588,9.02736,9.28908,8.962137,58.853348,50.291222,13.421196,-31.527208,24.065189,81.208961,29.105892,20.514402,81.336418,90.301109,81.474976,0,87.365448,412.321300824175,1.81507089672352,0.040779477590338,0.995627377675879,7.51751534542097,455.260500877956,1.84452620653074,0.0110478281202345,1.27239993822745,58.0245827219293,444.856089084618,76.1036392607427,0.0104152409916105,1.32314684746247
6,5.801291,21,22.619822,18.59,19.089138,84.13755,NaN,8.047321,NaN,38.744663,400,399.727783,25,28.830893,9.750246,62.555523,49.996471,401.05307,398.465973,399.867157,3937.603027,9.01851,9.284558,8.957969,58.839703,50.278091,13.410532,-31.496761,24.092854,81.27787,29.085251,20.520836,81.488937,90.229362,81.518051,0,87.27877,412.323158309514,1.8150645554666,0.0407729742046715,0.995651988775812,7.52245679308754,455.272234929556,1.84457057782932,0.0110506703010522,1.27228280402021,58.0175070932955,444.849991291688,76.093858341362,0.0104169274568112,1.32309300757732
6,5.799396,21,22.620728,18.59,19.090153,84.134834,NaN,8.046832,NaN,38.750916,400,399.865417,25,28.840736,9.750013,62.566086,49.996471,401.05307,398.465973,399.867157,3937.603027,9.01851,9.284558,8.957969,58.855877,50.266174,13.400975,-31.492819,24.092854,81.27787,29.085251,20.520836,81.488937,90.229362,81.518051,0,87.27877,412.328311932229,1.81510863425206,0.0407884619519094,0.995591814242227,7.51216596945864,455.267333751552,1.84455405792999,0.0110498577393005,1.27231927899524,58.0192267408651,444.866329634938,76.1074642349474,0.0104174426082962,1.32301675727758
6,5.800807,21,22.619522,18.59,19.099184,84.141304,NaN,8.045794,NaN,38.756176,400,400.081909,25,28.842476,9.742677,62.655556,49.996471,401.652771,398.741882,400.41748,3939.763184,9.09494,9.278026,8.947785,58.889236,50.250633,13.331084,-31.479574,24.102119,81.209267,29.073812,20.519287,81.526451,90.22245,81.531258,0,87.340164,412.334218650418,1.81510915481559,0.0407790266853996,0.995626976724747,7.51982866812398,455.277489674843,1.8445862129762,0.0110511551397415,1.27225653233799,58.0169376611724,444.865255064976,76.1049789970837,0.0104180442218312,1.32299394414851
6,5.799696,21,22.619423,18.59,19.111519,84.154419,NaN,8.046782,NaN,38.772934,400,400.21933,25,28.834324,9.720814,62.845314,49.996471,401.593933,398.627411,400.293884,3938.407715,9.11773,9.295956,8.966485,58.913197,50.230934,13.285667,-31.502592,24.124456,81.282021,29.038589,20.537716,81.489555,90.181709,81.527885,0,87.420815,412.348927859862,1.81517498903693,0.0407906238952445,0.995580169222407,7.51379529436804,455.294332806011,1.84463365950379,0.0110522127228077,1.27218883486679,58.0167497472171,444.888145415394,76.1221445207663,0.0104195243522904,1.32285401874521
6,5.800337,21,22.617533,18.59,19.119814,84.165787,NaN,8.045416,NaN,38.792881,400,400.218689,25,28.830275,9.720043,63.118641,49.996471,401.593933,398.627411,400.293884,3938.407715,9.11773,9.295956,8.966485,58.909859,50.218025,13.278406,-31.534555,24.124456,81.282021,29.038589,20.537716,81.489555,90.181709,81.527885,0,87.420815,412.355785363057,1.81518950642056,0.0407872355918965,0.995592021716167,7.51727640329472,455.311808820347,1.84468841609561,0.0110543388408785,1.27208452229136,58.0131621701727,444.891246523842,76.1218675429122,0.0104207653690758,1.32278955458671
6,5.799738,21,22.615438,18.59,19.125223,84.193893,NaN,8.045854,NaN,38.795532,400,400.195496,25,28.825996,9.736812,63.504585,49.996471,401.591278,398.626892,400.295441,3938.688965,9.089893,9.278027,8.9419,58.930511,50.237499,13.275432,-31.509943,24.123388,81.406898,29.046471,20.504211,81.385765,90.201225,81.519974,0,87.412392,412.362479422687,1.8152207696895,0.0407932226961417,0.995568026725227,7.5140233947331,455.350899395948,1.84480429454911,0.0110578671839916,1.27189214422554,58.0091851782586,444.899982633515,76.1255666402419,0.01042247115534,1.322686319733
6,5.79956,21,22.616158,18.59,19.123657,84.210579,NaN,8.046459,NaN,38.796303,400,400.232544,25,28.818233,9.743574,63.698322,49.996471,401.686523,398.686218,400.398682,3940.957031,9.102562,9.276904,8.931298,58.901855,50.23027,13.265118,-31.504486,24.075802,81.197418,29.012365,20.506159,81.396088,90.226059,81.507591,0,87.818077,412.361309323084,1.8152192506704,0.040794321877678,0.995564010881692,7.51305667502544,455.370974181411,1.84485824297615,0.0110586448893583,1.27182770742599,58.0105520065478,444.900202480476,76.1267313485794,0.0104220855181975,1.32270245973868
6,5.799921,21,22.616055,18.59,19.123657,84.210579,NaN,8.044902,NaN,38.796303,400,400.232544,25,28.818233,9.752327,63.805515,49.996471,401.686523,398.686218,400.398682,3940.957031,9.102562,9.276904,8.931298,58.834515,50.240101,13.27232,-31.495296,24.075802,81.197418,29.012365,20.506159,81.396088,90.226059,81.507591,0,87.818077,412.360520471223,1.81521151314668,0.0407914120032823,0.995575271409297,7.51501724588348,455.371138313061,1.84485902100279,0.0110587139551434,1.27182510482601,58.0103564763461,444.897392605153,76.124464173743,0.0104219676866226,1.32271682175845
6,5.798553,21,22.615559,18.59,19.114893,84.225121,NaN,8.043508,NaN,38.810101,400,400.230652,25,28.800306,9.757485,63.747948,49.996471,401.619568,398.686829,400.351959,3937.89917,9.116781,9.287097,8.967957,58.814636,50.243523,13.286057,-31.502411,24.093246,81.339386,28.966917,20.524086,81.439857,90.187462,81.534264,0,87.87104,412.354784841516,1.81521098370776,0.0408005620520836,0.995541196284052,7.50758722246371,455.390422862661,1.8449145187128,0.011060144934196,1.27174062030346,58.0094148838292,444.896690750561,76.1232456819138,0.0104221990730015,1.32270900495463
6,5.798553,21,22.615559,18.59,19.113787,84.243729,NaN,8.043508,NaN,38.824257,400,400.221497,25,28.800009,9.762476,63.642109,49.996471,401.619568,398.686829,400.351959,3937.89917,9.116781,9.287097,8.967957,58.729439,50.242695,13.295916,-31.4856,24.093246,81.339386,28.966917,20.524086,81.439857,90.187462,81.534264,0,87.87104,412.353683772353,1.81520721633346,0.04080032495449,0.995542281275325,7.50758722246371,455.414086556138,1.84498073226839,0.011061550210476,1.27164863414885,58.0094148838292,444.895374909284,76.1222508770517,0.0104221171402449,1.32271690072529
6,5.798319,21,22.613607,18.59,19.120382,84.247734,NaN,8.044301,NaN,38.855629,400,400.249786,25,28.811537,9.785972,63.455498,50.001011,401.685181,398.778717,400.458771,3938.027832,9.096757,9.279856,8.936502,58.646408,50.244587,13.303229,-31.438026,24.095831,81.248672,28.97319,20.519926,81.399628,90.174553,81.534248,0,87.96373,412.360760675178,1.81523469691364,0.0408036257270284,0.995528515016729,7.50631616354576,455.422288029221,1.84500972210809,0.0110631617356858,1.27157959919536,58.005709097862,444.902938606313,76.1252623032051,0.0104236708455507,1.32262419211869
6,5.797596,21,22.612225,18.59,19.125801,84.237442,NaN,8.042657,NaN,38.864342,400,400.267548,25,28.820511,9.793807,63.374985,50.001011,401.665741,398.763458,400.46524,3939.883301,9.119724,9.2827,8.960601,58.601616,50.25531,13.271306,-31.471889,24.076653,81.213394,28.948204,20.55595,81.400581,90.162704,81.550781,0,88.205688,412.367735124991,1.81526865421258,0.0408106187712218,0.995500660048407,7.50238867037126,455.411401753838,1.84498353987489,0.0110633114832879,1.27159555905938,58.0030852738117,444.913358503631,76.1312243555744,0.0104250863826494,1.32252821405231
6,5.797041,21,22.610981,18.59,19.128511,84.212509,NaN,8.041326,NaN,38.856365,400,400.29892,25,28.815489,9.801125,63.362,50.001011,401.665741,398.763458,400.46524,3939.883301,9.119724,9.2827,8.960601,58.64616,50.266632,13.245939,-31.501972,24.076653,81.213394,28.948204,20.55595,81.400581,90.162704,81.550781,0,88.205688,412.371645470384,1.81528978304518,0.0408156771200997,0.995480704219823,7.49937353639245,455.381677524062,1.84490421697593,0.0110622627953733,1.2716873807343,58.0007233404455,444.91944149167,76.1340990497981,0.0104261554130864,1.32246160979238
6,5.796237,21,22.608751,18.59,19.13397,84.218224,NaN,8.041527,NaN,38.841801,400,400.277832,25,28.812426,9.807702,63.131653,50.001011,401.696716,398.750031,400.415039,3936.584473,9.104304,9.279346,8.959045,58.730785,50.272293,13.225868,-31.482569,24.073742,81.261627,28.951731,20.555304,81.309196,90.133041,81.563828,0,88.293571,412.378836134199,1.81532561343949,0.0408233352224861,0.995450306118095,7.49500527627822,455.392497568142,1.84494139781344,0.0110641905658299,1.27160282411508,57.9964890624186,444.929631320576,76.1387126787542,0.0104280275119114,1.32234654265561
6,5.795156,21,22.606424,18.59,19.138342,84.217651,NaN,8.039834,NaN,38.846046,400,400.258667,25,28.811464,9.802187,62.940678,50.001011,401.682098,398.758911,400.437805,3938.464355,9.0907,9.278274,8.941083,58.714905,50.269497,13.220506,-31.446856,24.075531,81.113853,28.941563,20.584694,81.34095,90.09626,81.585083,0,88.430801,412.385549431107,1.81536368168694,0.0408329984477592,0.995412351696545,7.48913130287337,455.395475672505,1.84495693619156,0.0110657087342702,1.27154691765752,57.9920702391168,444.940501394433,76.1437072542365,0.0104299961368497,1.32222511354761
6,5.794791,21,22.606102,18.59,19.141727,84.221375,NaN,8.039572,NaN,38.848297,400,400.268646,25,28.812937,9.775646,62.888611,50.001011,401.682098,398.758911,400.437805,3938.464355,9.0907,9.278274,8.941083,58.714741,50.256363,13.222494,-31.434282,24.075531,81.113853,28.941563,20.584694,81.34095,90.09626,81.585083,0,88.430801,412.389716087211,1.81538303618729,0.0408366713203802,0.995397679135477,7.48714776520478,455.400723749713,1.84497261856186,0.0110662061189244,1.27152039916337,57.9914587525774,444.946925987595,76.1481198875652,0.0104305749776763,1.32217887994251
6,5.794864,21,22.605291,18.59,19.144157,84.234833,NaN,8.039281,NaN,38.838497,400,400.258209,25,28.81082,9.753001,62.919041,50.001011,401.578278,398.665985,400.349182,3935.868652,9.107136,9.275486,8.936095,58.729931,50.230968,13.359127,-31.456312,24.079891,81.166962,28.968836,20.578238,81.271729,90.12101,81.553375,0,88.649895,412.391975469244,1.81538974614945,0.0408366029513582,0.995397584724474,7.48754448036578,455.419126860218,1.84502662478916,0.011067766879908,1.27143351124629,57.9899186105475,444.948423823186,76.1481285349456,0.0104311185392293,1.32215028421202
6,5.793921,21,22.603809,18.59,19.150066,84.244568,NaN,8.039594,NaN,38.839626,400,400.124512,25,28.806019,9.746587,62.886894,50.001011,401.288757,398.453613,400.106628,3933.915039,9.101747,9.274137,8.958135,58.805817,50.240459,13.474499,-31.48806,24.081799,81.154755,28.98988,20.579273,81.31826,90.138062,81.545944,NaN,88.649887,412.399916541708,1.8154300899724,0.0408454855376242,0.995362459071406,7.4824194968046,455.433863522693,1.84507244881177,0.0110694967970085,1.27134813263401,57.9871040790673,444.960969985258,76.1555639075422,0.0104327227658688,1.32203939699767
6,5.793652,21,22.603077,18.59,19.153269,84.248161,NaN,8.040222,NaN,38.835876,400,400.010559,25,28.806021,9.750529,62.704216,50.001011,401.288757,398.453613,400.106628,3933.915039,9.101747,9.274137,8.958135,58.800415,50.228848,13.514268,-31.495234,24.081799,81.154755,28.98988,20.579273,81.31826,90.138062,81.545944,NaN,88.649887,412.40369206878,1.81544676558407,0.0408483452771786,0.995350966491256,7.48095742841048,455.43959675622,1.84509075775181,0.0110702594943221,1.27131197228948,57.9857138500259,444.96603119128,76.1583777500305,0.0104334444684045,1.3219914360792
6,5.793419,21,22.601986,18.59,19.158504,84.268242,NaN,8.037846,NaN,38.827194,400,400.034882,25,28.814054,9.762214,62.402592,50.001541,401.515686,398.608276,400.297546,3935.260742,9.100362,9.274334,8.93582,58.805885,50.202469,13.578331,-31.45792,24.059847,81.118858,29.010719,20.57609,81.321129,90.08033,81.571671,NaN,89.037521,412.409411450021,1.81546958819217,0.0408513501730633,0.995338622657143,7.47969098531627,455.466861202708,1.84517042110136,0.0110725082194069,1.27118559037698,57.9836417327678,444.972865016624,76.1620351692376,0.0104344759982494,1.32192421250487
6,5.793089,21,22.601322,18.59,19.170784,84.276802,NaN,8.038395,NaN,38.826218,400,400.162018,25,28.813183,9.768535,62.345436,50.001541,401.709076,398.83252,400.484314,3935.681641,9.103385,9.279338,8.937428,58.829124,50.197853,13.531863,-31.447695,24.074095,81.150017,29.015293,20.594788,81.267677,90.045837,81.611038,NaN,89.154274,412.422354520558,1.81551847815657,0.0408566497526714,0.995316426597135,7.47789724413803,455.478798893737,1.8452058775739,0.0110736002947721,1.27112675551127,57.9823805691714,444.989250255989,76.1735105372919,0.0104358651608679,1.32181032556469
6,5.793493,21,22.60025,18.59,19.188543,84.266335,NaN,8.038063,NaN,38.832245,400,400.258759,25,28.80706,9.76759,62.315292,50.001541,401.709076,398.83252,400.484314,3935.681641,9.103385,9.279338,8.937428,58.85051,50.185135,13.466529,-31.452686,24.074095,81.150017,29.015293,20.594788,81.267677,90.045837,81.611038,NaN,89.154274,412.439148487109,1.81557028044969,0.040857193649915,0.995311776450244,7.48009320749179,455.467199689797,1.84517674637789,0.011073529778134,1.27115126018663,57.9803444098754,445.006227496997,76.184869772259,0.0104375178624406,1.32168312744088
6,5.792043,21,22.597841,18.59,19.188543,84.266335,NaN,8.038183,NaN,38.832245,400,400.258759,25,28.80706,9.770118,62.279209,50.001541,401.58548,398.700714,400.32309,3936.09668,9.122328,9.293616,8.961095,58.984127,50.2024,13.444756,-31.4797,24.075523,81.207138,28.976116,20.620123,81.423264,90.005173,81.619904,NaN,89.212067,412.442312937,1.81560137314225,0.0408689114411702,0.995266680155809,7.47221111325211,455.471033101124,1.84519493586409,0.0110751474486537,1.271090607647,57.975768461892,445.014574683603,76.1878481953912,0.0104393762779898,1.3215751410964
6,5.792043,21,22.597841,18.59,19.197868,84.274536,NaN,8.038183,NaN,38.813511,400,400.237,25,28.806448,9.776599,62.389992,50.001541,401.58548,398.700714,400.32309,3936.09668,9.122328,9.293616,8.961095,58.956207,50.218987,13.43163,-31.470591,24.075523,81.207138,28.976116,20.620123,81.423264,90.005173,81.619904,NaN,89.212067,412.451593756738,1.8156331194581,0.0408709111376222,0.995257661921427,7.47221111325211,455.481457149827,1.84522410053311,0.0110757666581122,1.27105028132449,57.975768461892,445.025665007329,76.1962401518223,0.0104400668336258,1.32150906487739
6,5.793188,21,22.596298,18.59,19.197165,84.256332,NaN,8.037911,NaN,38.811302,400,400.20694,25,28.809256,9.783745,62.467514,50.001541,401.566559,398.64389,400.283844,3937.367676,9.104664,9.276994,8.942187,58.903584,50.217834,13.453728,-31.457146,24.059752,81.048019,29.013655,20.584635,81.265205,90.122208,81.536766,NaN,89.670715,412.448395592748,1.81560617431771,0.0408615066575953,0.99529394218091,7.47843537465639,455.460773734943,1.84517101259011,0.0110754284182287,1.2711009633003,57.9728372904942,445.014641048567,76.1857608219516,0.0104402380109366,1.32153745635955
6,5.792403,21,22.596584,18.59,19.19458,84.260941,NaN,8.037282,NaN,38.815639,400,400.186523,25,28.812826,9.783108,62.519241,50.001541,401.45755,398.565338,400.165161,3936.602051,9.122738,9.287521,8.948485,58.969231,50.207813,13.565408,-31.463121,24.073271,81.3377,29.010036,20.596516,81.18306,90.116516,81.545166,NaN,89.676727,412.447535777422,1.81561420603766,0.0408672962191526,0.995272034192424,7.47416818737003,455.466177075617,1.84518524442637,0.0110755843665074,1.27108549207137,57.9733806048548,445.017745418146,76.1885060956287,0.010440272352717,1.32152587130982
6,5.792335,21,22.594994,18.59,19.196815,84.271866,NaN,8.037316,NaN,38.814751,400,400.142365,25,28.815889,9.776491,62.591095,50.001541,401.45755,398.565338,400.165161,3936.602051,9.122738,9.287521,8.948485,58.908134,50.188046,13.63413,-31.475279,24.073271,81.3377,29.010036,20.596516,81.18306,90.116516,81.545166,NaN,89.676727,412.449908589251,1.81562327308727,0.0408683250897476,0.995267758318279,7.47379852491594,455.48259306922,1.84523610152702,0.0110774772809292,1.2709917596206,57.9703600097875,445.019252801882,76.1874441241833,0.0104412500580529,1.3214784715383
6,5.793239,21,22.595407,18.59,19.201324,84.280716,NaN,8.037663,NaN,38.831135,400,400.12915,25,28.823891,9.781159,62.56953,50.001541,401.592834,398.657898,400.248596,3934.884277,9.108144,9.279655,8.940942,58.929054,50.1856,13.614011,-31.456306,24.026037,81.191208,28.979664,20.636797,81.286194,90.047264,81.587036,NaN,90.158241,412.452423728261,1.81561923999405,0.040861986296717,0.995291503815513,7.47871259069001,455.493184177547,1.84526445310804,0.0110778680447946,1.27095866841569,57.9711446212934,445.018275109324,76.1872764111627,0.0104409595866097,1.32149427472646
6,5.794339,21,22.594004,18.59,19.210155,84.301384,NaN,8.040643,NaN,38.828449,400,400.137024,25,28.824421,9.797873,62.468952,49.990967,401.592407,398.619141,400.28244,3934.292969,9.105071,9.274384,8.929089,58.957481,50.214699,13.538309,-31.404757,24.046013,81.110802,29.031136,20.618011,81.339615,90.077621,81.565048,NaN,90.344826,412.458813105697,1.81562572163046,0.0408549928456019,0.995317159169185,7.48469130710822,455.521682350858,1.8453485301154,0.0110803707846474,1.27082193514871,57.9684791742368,445.019074457334,76.1859377154661,0.010441789332463,1.32145561315465
6,5.793655,21,22.595663,18.59,19.215509,84.305542,NaN,8.039238,NaN,38.832348,400,400.172302,25,28.822176,9.802315,62.382042,49.990967,401.592407,398.619141,400.28244,3934.292969,9.105071,9.274384,8.929089,58.996536,50.214657,13.401822,-31.417927,24.046013,81.110802,29.031136,20.618011,81.339615,90.077621,81.565048,NaN,90.344826,412.465634288244,1.81565861189977,0.0408616662752681,0.995290720573466,7.48097373428703,455.524328410196,1.84535079024803,0.0110795701849608,1.27084323465647,57.9716309605607,445.032296698508,76.1982417402147,0.0104416903969026,1.32141695678708
6,5.794466,21,22.593876,18.59,19.21405,84.302254,NaN,8.039131,NaN,38.843739,400,400.168549,25,28.831516,9.798139,62.502903,49.990967,401.514435,398.607971,400.179108,3934.967285,9.11061,9.281298,8.943013,59.056004,50.189415,13.354889,-31.433981,24.038349,81.037117,29.023865,20.607519,81.214684,90.089783,81.561028,NaN,90.498909,412.462412773937,1.81563625928571,0.0408548019920171,0.995317339305597,7.48538152138235,455.522991502003,1.84535258935019,0.0110805224478378,1.27081445057883,57.9682359905856,445.022621995712,76.1884449925652,0.0104420814174675,1.32143139331936
6,5.794738,21,22.591742,18.59,19.208158,84.300713,NaN,8.039516,NaN,38.858559,400,400.141418,25,28.83666,9.790365,62.708561,49.990967,401.514435,398.607971,400.179108,3934.967285,9.11061,9.281298,8.943013,59.080513,50.176765,13.322017,-31.414398,24.038349,81.037117,29.023865,20.607519,81.214684,90.089783,81.561028,NaN,90.498909,412.455954850096,1.81561036963316,0.0408513420815731,0.995331496823948,7.48685973675776,455.524426497332,1.8453632193785,0.0110818399054302,1.27076837853515,57.9641814974328,445.011349500575,76.1769581995746,0.0104425659397201,1.32144696701665
6,5.793958,21,22.590567,18.59,19.205524,84.320801,NaN,8.042117,NaN,38.860134,400,400.131348,25,28.835445,9.800059,62.844261,49.990967,401.609009,398.595459,400.269836,3934.268066,9.128959,9.278035,8.956223,59.127548,50.17083,13.256706,-31.353729,24.043797,81.147377,29.026127,20.599308,81.218727,90.062546,81.575104,NaN,90.834785,412.455035125947,1.81561812352805,0.0408570777389576,0.99530979481293,7.48262059510455,455.551820414491,1.84544349719438,0.0110841457015956,1.27064042825824,57.9619489227667,445.01283109786,76.1764515357691,0.010443311628553,1.3214097495361
6,5.794674,21,22.590628,18.59,19.208338,84.324295,NaN,8.042143,NaN,38.874241,400,400.191376,25,28.838871,9.797501,62.899113,49.990967,401.619263,398.609528,400.283875,3935.499512,9.100925,9.276936,8.940672,59.083244,50.198341,13.338653,-31.354536,24.041847,81.236176,29.028809,20.60664,81.28273,90.012054,81.60688,NaN,90.980446,412.456273656559,1.81561235437905,0.0408518975561273,0.995329332703946,7.48651192613812,455.556163047213,1.84545545620712,0.0110843684062909,1.27062485122355,57.9620648289761,445.010879489108,76.1750591402194,0.010443156151306,1.32142284682551
6,5.794429,21,22.58954,18.59,19.217442,84.32785,NaN,8.043196,NaN,38.881454,400,400.177338,25,28.846615,9.768821,63.07341,49.990967,401.619263,398.609528,400.283875,3935.499512,9.100925,9.276936,8.940672,59.150253,50.201248,13.37785,-31.38583,24.041847,81.236176,29.028809,20.60664,81.28273,90.012054,81.60688,NaN,90.980446,412.465869606555,1.81564859998338,0.0408558279720711,0.99531290899513,7.48518043654343,455.56240926045,1.84547630304825,0.0110853678771342,1.27058013781548,57.9599974798489,445.022404831201,76.1822740912316,0.0104444790904249,1.32132793550037
6,5.794094,21,22.590183,18.59,19.217442,84.32785,NaN,8.04215,NaN,38.881454,400,400.177338,25,28.846615,9.753702,63.257202,49.990967,401.514893,398.283203,400.124207,3933.025391,9.129161,9.256592,8.892182,59.269844,50.197247,13.403103,-31.398157,24.032944,81.168289,29.000082,20.625696,81.296646,90.015862,81.604797,NaN,91.287407,412.466600458793,1.81565578124744,0.0408585340435148,0.995302496746383,7.4833597588098,455.561387338839,1.84547145044865,0.0110849357479615,1.27059627717422,57.961219277808,445.025585065505,76.185571668726,0.0104443195346839,1.32132453857778
