P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.794094,21,22.590183,18.59,19.226875,84.338089,NaN,8.04215,NaN,38.908413,400,400.040588,25,28.851639,9.755603,63.207695,49.990967,401.514618,398.299011,400.058838,3934.890137,9.146024,9.286792,8.918509,59.285255,50.198383,13.364077,-31.383629,24.017891,81.094772,29.022806,20.630835,81.217186,89.981735,81.629044,NaN,91.619659,412.475989104257,1.81568789321566,0.0408605561491496,0.995293383726197,7.4833597588098,455.574396717594,1.84550784205291,0.011085708427357,1.27054617397146,57.961219277808,445.036803055461,76.1940618412971,0.0104450181806006,1.32125778525901
6,5.792459,21,22.590931,18.59,19.236448,84.355667,NaN,8.041539,NaN,38.931461,400,399.969543,25,28.852175,9.750113,63.031277,49.990967,401.514618,398.299011,400.058838,3934.890137,9.146024,9.286792,8.918509,59.205742,50.19368,13.331079,-31.383352,24.017891,81.094772,29.022806,20.630835,81.217186,89.981735,81.629044,NaN,91.619659,412.489082852629,1.81575552980052,0.0408758205715212,0.995233362343747,7.47447261278666,455.595541321558,1.84556466873707,0.0110865320907163,1.27047898092631,57.9626405560356,445.061213485163,76.2135737934528,0.0104461222542536,1.32113069280642
6,5.79342,21,22.588593,18.59,19.239071,84.342766,NaN,8.039558,NaN,38.940838,400,399.968262,25,28.84589,9.752064,62.87162,49.990967,401.543152,398.306488,400.20932,3934.20752,9.130634,9.253616,8.889174,59.070442,50.173668,13.271617,-31.399328,23.985746,81.108551,28.974268,20.666922,81.346809,89.98613,81.619583,NaN,91.89653,412.489597570558,1.81574385659559,0.0408686161391316,0.995260680678145,7.47969642078766,455.582865368819,1.84553646209722,0.0110871299662128,1.27048341133965,57.9581979838692,445.054692931684,76.2054005149978,0.0104470167410242,1.3211130183277
6,5.792002,21,22.587276,18.59,19.243412,84.342361,NaN,8.037815,NaN,38.962891,400,399.927795,25,28.841362,9.746553,62.815605,49.985054,401.231598,398.087982,399.906342,3933.243652,9.136558,9.27068,8.909114,59.070515,50.173447,13.248014,-31.423567,24.03293,81.17939,28.976124,20.662308,81.237144,89.935211,81.649719,NaN,92.042191,412.497010174955,1.81578903117951,0.0408810079451222,0.995212468266014,7.47198821839072,455.584443333875,1.84554496072534,0.0110879846481569,1.27045235794989,57.9556953089161,445.069099143253,76.2144818761037,0.0104486466097695,1.32099564349604
6,5.790048,21,22.586451,18.59,19.236389,84.354019,NaN,8.038644,NaN,38.965321,400,399.840424,25,28.844551,9.749233,62.673641,49.985054,401.231598,398.087982,399.906342,3933.243652,9.136558,9.27068,8.909114,59.124252,50.188374,13.260087,-31.476221,24.03293,81.17939,28.976124,20.662308,81.237144,89.935211,81.649719,NaN,92.042191,412.494281855576,1.81580702505067,0.0408953045548682,0.995158557072649,7.46136397967268,455.600564450755,1.84559261393103,0.0110894188965927,1.2703747074882,57.9541275133423,445.074523543545,76.2174459361507,0.0104494434676214,1.32094352875049
6,5.791179,21,22.58704,18.59,19.226322,84.334541,NaN,8.036157,NaN,38.967995,400,399.761505,25,28.846533,9.74975,62.709366,49.985054,401.261047,398.075012,399.967865,3930.34082,9.118306,9.247113,8.893154,59.169666,50.181877,13.296247,-31.487865,24.00803,81.09819,29.03364,20.617254,81.204826,89.973183,81.613441,NaN,92.234795,412.481796876238,1.81574850695933,0.0408839980835559,0.995203361024627,7.46751375700319,455.57488325237,1.84551895034617,0.0110875531749192,1.27048467102972,57.9552468291391,445.05469506748,76.2032514476993,0.0104478808876959,1.32107552182919
6,5.79103,21,22.584427,18.59,19.227871,84.319389,NaN,8.036321,NaN,38.968925,400,399.74234,25,28.850494,9.760858,62.824566,49.985054,401.285858,398.132751,399.955933,3931.831543,9.105573,9.25996,8.88395,59.198528,50.169075,13.218946,-31.499697,23.995638,81.052391,29.013027,20.643398,81.193977,89.948051,81.638916,NaN,92.503242,412.483663409649,1.81575697450506,0.0408855351586038,0.995197241916618,7.46670362649832,455.559785196049,1.84548482003913,0.0110881663039315,1.27049321372299,57.9502809901266,445.054922994286,76.1998053159567,0.0104493491054418,1.32101110295523
6,5.789746,21,22.583685,18.59,19.233715,84.314613,NaN,8.035721,NaN,38.98196,400,399.780945,25,28.861359,9.764241,62.866398,49.985054,401.285858,398.132751,399.955933,3931.831543,9.105573,9.25996,8.88395,59.192947,50.178726,13.228944,-31.493641,23.995638,81.052391,29.013027,20.643398,81.193977,89.948051,81.638916,NaN,92.503242,412.492279355468,1.81580440031431,0.0408971743612898,0.995151751020846,7.4597217091341,455.554896568541,1.84547344589712,0.0110883047125654,1.27049795620057,57.9488707811719,445.070716058298,76.210733605692,0.010450745702228,1.3208994072026
6,5.789295,21,22.583347,18.59,19.236956,84.321899,NaN,8.034226,NaN,38.99456,400,399.96814,25,28.87044,9.759089,62.809731,49.985054,401.558197,398.605316,400.387238,3933.700439,9.118892,9.271908,8.943973,59.158085,50.177101,13.283029,-31.451134,24.022837,80.878342,29.017241,20.635162,81.167358,89.922668,81.659866,NaN,92.658531,412.496488047494,1.81582510331071,0.0409015185893943,0.99513463725501,7.45726905771323,455.564690419428,1.84550189219564,0.011089081917821,1.27045383690843,57.9482283823399,445.077595676259,76.2154739841612,0.0104513623002288,1.32085041934501
6,5.788981,21,22.58321,18.59,19.237551,84.307343,NaN,8.035525,NaN,39.007996,400,400.104919,25,28.872793,9.773256,62.78978,49.985054,401.558197,398.605316,400.387238,3933.700439,9.118892,9.271908,8.943973,59.13842,50.183025,13.279528,-31.441753,24.022837,80.878342,29.017241,20.635162,81.167358,89.922668,81.659866,NaN,92.658531,412.497764813477,1.81583386263771,0.0409041872010868,0.995124319549559,7.45556136073378,455.546414937208,1.84545119188117,0.0110880753361973,1.27052160602929,57.9479679995093,445.080512706314,76.2174927661187,0.0104516202292171,1.32082980479737
6,5.789716,21,22.582355,18.59,19.241297,84.291702,NaN,8.036812,NaN,39.029133,400,400.115967,25,28.877472,9.78703,62.797184,49.985054,401.473694,398.520508,400.216003,3933.271484,9.108854,9.276756,8.948056,59.112064,50.17976,13.263157,-31.422035,24.031908,81.051422,29.024485,20.661272,81.179924,89.845375,81.703651,0,92.69104,412.499889980412,1.81583084918477,0.0408990430637016,0.995143536763407,7.45955856611243,455.527901451284,1.84540205072898,0.0110874694929894,1.27057670847734,57.9463429534583,445.078566278924,76.2148353314319,0.010451974947619,1.3208207335445
6,5.790277,21,22.579597,18.59,19.247644,84.284073,NaN,8.036951,NaN,39.029598,400,400.12381,25,28.873207,9.784183,62.686157,49.985054,401.503906,398.496643,400.263,3932.134277,9.101295,9.265032,8.929591,59.139732,50.155155,13.262339,-31.40428,24.025574,81.132225,29.023214,20.66885,81.197716,89.853317,81.691872,NaN,93.029305,412.504983026877,1.81584042084075,0.0408958655165635,0.995154854751492,7.46260923398705,455.522593239307,1.84539575561694,0.0110887483078521,1.27054479627296,57.9411006496547,445.07902739181,76.2113658007003,0.0104535391771664,1.3207514822482
6,5.791446,21,22.581226,18.59,19.252285,84.276245,NaN,8.037257,NaN,39.009388,400,400.12616,25,28.868107,9.783453,62.67038,49.985054,401.503906,398.496643,400.263,3932.134277,9.101295,9.265032,8.929591,59.133354,50.134266,13.261397,-31.378771,24.025574,81.132225,29.023214,20.66885,81.197716,89.853317,81.691872,NaN,93.029305,412.50705289393,1.81583115146506,0.0408874058104181,0.995186678907194,7.46896542760601,455.510056913378,1.84535562876896,0.0110870616604081,1.27062406693785,57.9441970554522,445.077491824842,76.212458662633,0.010452536547317,1.32079987932007
6,5.793153,21,22.580265,18.59,19.257519,84.290009,NaN,8.038282,NaN,39.002914,400,400.144562,25,28.8743,9.781982,62.520554,49.993252,401.546783,398.63623,400.245605,3932.092041,9.092836,9.273227,8.932781,59.141171,50.139389,13.253982,-31.362064,24.006079,81.088638,29.035723,20.672016,81.122177,89.932556,81.639122,NaN,93.221909,412.508540114276,1.81581237210241,0.0408747282776646,0.995234630259027,7.47824512729187,455.529073134308,1.84541181205763,0.0110887472068043,1.27053250866933,57.9423704071791,445.069926594342,76.2054003020749,0.0104526003742517,1.32082159224263
6,5.792976,21,22.579481,18.59,19.26503,84.300873,NaN,8.041434,NaN,39.011421,400,400.083405,25,28.874355,9.793756,62.425632,49.993252,401.509216,398.483826,400.199402,3929.85791,9.100563,9.257445,8.931535,59.171467,50.130695,13.252262,-31.329163,24.00539,81.153641,29.039248,20.677902,81.231842,89.932266,81.637657,0,93.445816,412.51640116089,1.8158417299178,0.0408777687866555,0.995221917113595,7.47728300575312,455.544122081665,1.84545634572945,0.0110900947064341,1.27045965627786,57.9408801497131,445.079363471283,76.2114596510255,0.0104536247017799,1.32074669117815
6,5.792468,21,22.578327,18.59,19.266506,84.308319,NaN,8.040748,NaN,39.013084,400,400.040558,25,28.875565,9.779555,62.509583,49.993252,401.509216,398.483826,400.199402,3929.85791,9.100563,9.257445,8.931535,59.224632,50.137772,13.239403,-31.306931,24.00539,81.153641,29.039248,20.677902,81.231842,89.932266,81.637657,0,93.445816,412.518977523079,1.81585764241529,0.0408821914348897,0.995204736130103,7.47452153808945,455.555415807209,1.84549152110511,0.0110914330400843,1.2703942790213,57.9386865051075,445.083716297394,76.2131576795855,0.0104545384430373,1.32069304688372
6,5.791751,21,22.578371,18.59,19.25985,84.301651,NaN,8.039607,NaN,39.012947,400,400.034576,25,28.875942,9.775169,62.637112,49.993252,401.483002,398.458862,400.119751,3928.672363,9.091451,9.262528,8.930628,59.252045,50.146049,13.189034,-31.287889,24.008196,81.167892,28.98675,20.723557,81.163315,89.878281,81.687874,0,93.510818,412.513916543663,1.81585035967363,0.0408865614125635,0.995188878706624,7.47062364058604,455.546874775337,1.84546749057437,0.0110909000718669,1.2704279899469,57.9387701466129,445.081217981822,76.2113269406031,0.0104543583237428,1.3207089238406
6,5.791757,21,22.576658,18.59,19.25985,84.301651,NaN,8.040272,NaN,39.012947,400,400.034576,25,28.875942,9.791173,62.748539,49.993252,401.501251,398.43277,400.139771,3931.361816,9.129674,9.281596,8.951791,59.27169,50.139488,13.178562,-31.249283,23.984806,81.085434,28.972607,20.734663,81.278748,89.861992,81.687973,0,93.859924,412.513903463361,1.81585023104519,0.0408865128982604,0.995189064893424,7.47065626051034,455.549597369517,1.84548042257244,0.0110920524408654,1.27038500019714,57.9355137323877,445.079382140518,76.2075651036897,0.0104551979818302,1.32067850370315
6,5.791567,21,22.577122,18.59,19.259611,84.276344,NaN,8.038473,NaN,39.011063,400,400.06366,25,28.877844,9.782839,62.862267,49.993252,401.501251,398.43277,400.139771,3931.361816,9.129674,9.281596,8.951791,59.275211,50.146229,13.157977,-31.252546,23.984806,81.085434,28.972607,20.734663,81.278748,89.861992,81.687973,0,93.859924,412.514079822145,1.81585349091153,0.0408879979944468,0.995183398502904,7.4696232840077,455.516708420308,1.84538697006966,0.0110898295441886,1.270520476398,57.9363958166381,445.081006120227,76.2094372045041,0.0104550407147827,1.32068006215191
6,5.791567,21,22.577122,18.59,19.254992,84.28067,NaN,8.038473,NaN,39.015385,400,400.069061,25,28.871519,9.757868,62.971481,49.993252,401.562042,398.429138,400.137878,3932.420898,9.10079,9.273522,8.933517,59.272179,50.150578,13.152276,-31.266949,24.005268,80.99015,28.953466,20.758518,81.174095,89.774353,81.739273,0,94.097069,412.509483059784,1.81583777050257,0.0408870077367465,0.995187833953002,7.4696232840077,455.522204646074,1.84540234720287,0.0110901561993531,1.27049929622312,57.9363958166381,445.075514079267,76.2052787611414,0.0104546986033076,1.32071263387581
6,5.792069,21,22.576435,18.59,19.261003,84.283409,NaN,8.040242,NaN,39.022228,400,400.062805,25,28.86973,9.762199,63.003304,49.993252,401.196442,398.043304,399.892273,3932.45752,9.091021,9.256631,8.916369,59.256306,50.138672,13.147351,-31.277039,24.010422,81.022911,29.004704,20.728233,81.168037,89.754822,81.75412,NaN,94.172905,412.514370745644,1.81584746663822,0.0408842374623904,0.995197639484244,7.4723524605979,455.52677671433,1.84541727027741,0.0110908251933453,1.270468637209,57.9350897943893,445.078183224138,76.2063485343004,0.0104552475021373,1.32068023605283
6,5.793387,21,22.575205,18.59,19.269939,84.2864,NaN,8.040312,NaN,39.016132,400,399.955383,25,28.877014,9.785396,62.934654,49.993252,401.196442,398.043304,399.892273,3932.45752,9.091021,9.256631,8.916369,59.235443,50.141296,13.182651,-31.309183,24.010422,81.022911,29.004704,20.728233,81.168037,89.754822,81.75412,NaN,94.172905,412.520390756006,1.81584962809619,0.04087549928151,0.995229954576784,7.47951705018187,455.532531963186,1.84543718854797,0.0110918785810457,1.27042311946651,57.9327514202276,445.077652305268,76.2042434426293,0.0104558995470066,1.32065372368146
6,5.79439,21,22.574818,18.59,19.277174,84.309341,NaN,8.042516,NaN,39.004791,400,399.863647,25,28.877516,9.814398,62.851479,49.993252,401.542969,398.354187,400.205536,3932.773193,9.127941,9.287645,8.940658,59.263187,50.136181,13.348008,-31.349697,23.996119,81.071198,29.010731,20.737976,81.17701,89.757172,81.741348,0,94.499138,412.525404928553,1.81585275605439,0.040868945428881,0.995254125017683,7.48496848115559,455.562290419312,1.8455216421226,0.0110938709600727,1.27030125219661,57.9320156663591,445.078340422432,76.2042286381037,0.0104561579920039,1.32064031143104
6,5.794377,21,22.574621,18.59,19.278782,84.346878,NaN,8.043371,NaN,38.994759,400,399.974884,25,28.888781,9.850283,62.864479,49.993252,401.542969,398.354187,400.205536,3932.773193,9.127941,9.287645,8.940658,59.249504,50.12104,13.42357,-31.341738,23.996119,81.071198,29.010731,20.737976,81.17701,89.757172,81.741348,0,94.499138,412.527033632789,1.81585850733089,0.0408693950476081,0.995252176759409,7.4848978291289,455.610283134471,1.84565650714638,0.011096836671236,1.2701131143901,57.9316411313652,445.080143669965,76.2053213121478,0.0104563800706399,1.32062486970287
6,5.796337,21,22.574783,18.59,19.285934,84.348495,NaN,8.045557,NaN,38.995216,400,399.958954,25,28.899546,9.875102,62.880745,49.981819,401.353973,398.292572,400.09494,3928.186523,9.110218,9.272897,8.942563,59.243164,50.110901,13.445086,-31.294773,23.992182,81.303398,29.02379,20.72085,81.168304,89.769333,81.733131,NaN,94.593025,412.529879548678,1.81584085167782,0.0408550978380169,0.995306115325042,7.49554861735669,455.612079634689,1.84566102950112,0.0110968496842291,1.27010928882255,57.9319491248048,445.07414500088,76.2010033955814,0.0104559161241334,1.3206643455514
6,5.796089,21,22.57337,18.59,19.280865,84.332855,NaN,8.045456,NaN,39.003586,400,400.016113,25,28.905891,9.86728,62.855179,49.981819,401.588043,398.53595,400.372467,3930.204346,9.111831,9.279446,8.933091,59.236931,50.083832,13.460434,-31.287119,23.993671,81.300301,29.015461,20.733828,81.213791,89.724213,81.792252,0,94.863884,412.525374944223,1.81582891259469,0.0408560141694908,0.995303295689145,7.49420111833956,455.594458974603,1.84561612569646,0.0110966202201846,1.27015015881261,57.9292626768197,445.068496655201,76.1947698821106,0.0104563513852973,1.32066376624761
6,5.798895,21,22.572073,18.59,19.279469,84.331436,NaN,8.045195,NaN,39.008423,400,400.107239,25,28.909691,9.842319,62.793312,49.981819,401.588043,398.53595,400.372467,3930.204346,9.111831,9.279446,8.933091,59.224991,50.067875,13.447251,-31.282955,23.993671,81.300301,29.015461,20.733828,81.213791,89.724213,81.792252,0,94.863884,412.51786818362,1.8157640501398,0.040833069395093,0.995391735764394,7.50944485358121,455.594716777373,1.84562087302187,0.011097386005254,1.2701245806387,57.9267966514952,445.044481803268,76.1747904560507,0.010455577658394,1.32077497029284
6,5.826174,21,22.56373,18.59,19.291817,84.340698,NaN,8.06443,NaN,39.010769,400,400.169128,25,28.919436,9.80854,62.953053,49.981819,401.644714,398.593414,400.406982,3927.782715,9.134269,9.283666,8.955721,59.245316,50.063087,13.450144,-31.288624,23.991819,80.674149,29.142693,20.727024,81.017006,89.661392,81.793488,6.297017,232.693619,412.47065311789,1.81522270715235,0.0406166707380997,0.996228136698207,7.6573470992011,455.619728610086,1.84571674533561,0.0111037021497651,1.26987052106723,57.9109310874827,444.846701033127,76.013532084592,0.0104478941279755,1.32175173188727
6,5.852629,21,22.578959,18.59,19.306328,84.340057,NaN,8.096766,NaN,39.008492,400,400.111481,25,28.926092,9.781493,63.09185,49.981819,401.539185,398.504669,400.270325,3935.071045,9.106084,9.280944,8.929584,59.265228,50.066345,13.453362,-31.283176,24.122923,80.922218,29.348642,20.730396,81.518097,89.754196,81.742706,0.725441157817841,128.580734,412.427332660531,1.81470809759176,0.0404092516070936,0.997039413434124,7.80027837495669,455.594729211576,1.84559953551534,0.0110934033967374,1.2702550833441,57.939887888534,444.682941710475,75.9108527026008,0.0104291998687724,1.32310559365564
6,5.859967,21,22.59149,18.59,19.314415,84.34124,NaN,8.113307,NaN,39.020218,400,400.09613,25,28.925699,9.76853,63.246956,49.981819,401.539185,398.504669,400.270325,3935.071045,9.106084,9.280944,8.929584,59.237926,50.06229,13.444667,-31.303057,24.122923,80.922218,29.348642,20.730396,81.518097,89.754196,81.742706,0.725441157817841,128.580734,412.419357663609,1.8145795105101,0.0403529103768899,0.997260762955474,7.8398369093988,455.576323344218,1.84550917850104,0.0110850678900638,1.27056355329027,57.9637026894064,444.651120642259,75.9042282071409,0.0104202511040908,1.32360321527874
6,5.854506,21,22.597691,18.59,19.314415,84.34124,NaN,8.1098,NaN,39.020218,400,400.09613,25,28.925699,9.766097,63.326366,49.981819,401.537842,398.514587,400.277039,3933.768555,9.114957,9.27449,8.92452,59.24564,50.069897,13.412206,-31.323797,24.376913,81.234459,29.334394,20.739576,81.879868,89.820419,81.747902,0.134003877639771,92.795753,412.431293870369,1.81469571173249,0.0403961076523351,0.997089924564445,7.81040071948286,455.566468765608,1.84546238815874,0.0110809020719768,1.27071918916463,57.9754835204544,444.698145175982,75.9483775586177,0.0104197413238646,1.32347008071647
6,5.843634,21,22.601875,18.59,19.317396,84.332481,NaN,8.095445,NaN,39.03653,400,400.120392,25,28.91778,9.769937,63.24297,49.981819,401.537842,398.514587,400.277039,3933.768555,9.114957,9.27449,8.92452,59.238644,50.085289,13.416727,-31.325644,24.376913,81.234459,29.334394,20.739576,81.879868,89.820419,81.747902,0.134003877639771,92.795753,412.458018279331,1.81493741597899,0.040482978284702,0.996747237238514,7.75173548238848,455.548687214333,1.84539968075011,0.0110774315566692,1.27086719630083,57.9834309078286,444.786892551483,76.0212571251689,0.010422951671562,1.32303669463108
6,5.833169,21,22.603363,18.59,19.324278,84.297836,NaN,8.084411,NaN,39.028904,400,400.123718,25,28.913536,9.770249,62.994228,49.981819,401.585388,398.53006,400.248535,3932.538086,9.137193,9.287171,8.946736,59.262611,50.079277,13.417288,-31.334204,24.51189,81.362953,29.264788,20.739082,81.76342,89.897697,81.732277,0,83.075119,412.487725950629,1.81518399591524,0.0405677528804681,0.996413973581943,7.69518777343245,455.502288165165,1.84526527016184,0.0110738179410193,1.27107469791967,57.9862570313228,444.874550888869,76.089589960597,0.0104275878242832,1.3225460420704
6,5.821993,21,22.603317,18.59,19.325209,84.267006,NaN,8.070127,NaN,39.032269,400,400.144348,25,28.910666,9.787875,62.667862,49.970276,401.726257,398.656281,400.370789,3930.922852,9.119259,9.265909,8.930688,59.275597,50.072655,13.432341,-31.34025,24.573219,81.271744,29.17399,20.735722,81.723267,89.920891,81.720253,0,80.04998,412.513040078608,1.8154257351661,0.0406572450618526,0.996065073866461,7.6347127092971,455.463171803005,1.84515597557735,0.0110715213793356,1.27122519506918,57.9861696668792,444.958935538271,76.1533430969394,0.0104328693130439,1.32203964816693
6,5.815951,21,22.601549,18.59,19.341518,84.226761,NaN,8.058861,NaN,39.049366,400,400.237183,25,28.905502,9.771698,62.288383,49.970276,401.726257,398.656281,400.370789,3930.922852,9.119259,9.265909,8.930688,59.252239,50.069969,13.430758,-31.351326,24.573219,81.271744,29.17399,20.735722,81.723267,89.920891,81.720253,0,80.04998,412.542459746434,1.81561036258722,0.0407091454615774,0.995861289645264,7.6019816503312,455.414822801044,1.84502617108562,0.0110696690300606,1.27137895720886,57.9828117233839,445.021585704301,76.1982897690635,0.0104377523634595,1.32162296686974
6,5.81066,21,22.599756,18.59,19.352083,84.219254,NaN,8.053711,NaN,39.053982,400,400.279144,25,28.902515,9.771979,62.161274,49.970276,401.674469,398.686676,400.259338,3929.939453,9.104237,9.275323,8.910036,59.270756,50.071735,13.438391,-31.343714,24.563614,81.398239,29.087923,20.771017,81.462769,89.936386,81.733963,0,79.379463,412.564513238447,1.81575943954507,0.040753884959428,0.995686740585775,7.5732976544079,455.408133863813,1.84501300812034,0.0110703057996939,1.27137076527524,57.9794060785771,445.071796276705,76.233803204535,0.0104418744610567,1.32128076663305
6,5.807087,21,22.596231,18.59,19.338282,84.205933,NaN,8.048436,NaN,39.049114,400,400.218445,25,28.907665,9.785414,62.219017,49.970276,401.57431,398.608856,400.21167,3930.348633,9.132007,9.286333,8.935252,59.270947,50.07391,13.351618,-31.329105,24.557823,81.185318,29.067152,20.750153,81.519249,89.818123,81.791405,0,79.070091,412.558559147004,1.81578888234127,0.0407796633652839,0.99558921312934,7.55391615349617,455.396811972971,1.84499224666308,0.0110716666462391,1.27134756118858,57.972710009744,445.078401936303,76.2339224996165,0.010444245136655,1.32115644073608
6,5.804964,21,22.596394,18.59,19.32892,84.196426,NaN,8.045308,NaN,39.060169,400,400.174805,25,28.911953,9.791427,62.518242,49.970276,401.57431,398.608856,400.21167,3930.348633,9.132007,9.286333,8.935252,59.27338,50.07478,13.290026,-31.277679,24.557823,81.185318,29.067152,20.750153,81.519249,89.818123,81.791405,0,79.070091,412.553865488013,1.81580244024492,0.0407947470118054,0.995532379929393,7.54239577514062,455.384465402984,1.84495719142295,0.0110708388810772,1.27139858691781,57.973019662374,445.083309119903,76.2378625074542,0.0104444599936244,1.32113121678486
6,5.804964,21,22.596394,18.59,19.334951,84.22097,NaN,8.045308,NaN,39.067905,400,400.2229,25,28.911652,9.798331,63.013569,49.970276,401.688232,398.780548,400.361664,3930.683105,9.111435,9.283141,8.934007,59.254425,50.058769,13.279348,-31.273006,24.532175,81.064232,29.053434,20.743387,81.415764,89.82402,81.791451,0,78.729416,412.559869526244,1.81582296813914,0.0407960375877839,0.995526559890319,7.54239577514062,455.415669123844,1.84504450907064,0.0110726931422485,1.27127752087201,57.973019662374,445.090481373256,76.2432914678147,0.0104449064653759,1.32108861277434
6,5.803926,21,22.595221,18.59,19.346958,84.227921,NaN,8.044964,NaN,39.048115,400,400.253754,25,28.913044,9.793937,63.152542,49.970276,401.604156,398.715271,400.363129,3929.294434,9.099506,9.271513,8.920013,59.250248,50.033493,13.26828,-31.269928,24.511974,81.165329,29.021746,20.755135,81.382126,89.796875,81.800087,0,78.816093,412.574084306111,1.81588604692991,0.0408069659084467,0.995482795421889,7.53676193862123,455.426373188303,1.84507809560297,0.0110740060700952,1.27121369783584,57.9707912625959,445.111295825062,76.257424280692,0.0104468543397094,1.32093676834697
6,5.804564,21,22.593451,18.59,19.346237,84.25238,NaN,8.044041,NaN,39.035042,400,400.228729,25,28.924444,9.764429,62.940025,49.970276,401.604156,398.715271,400.363129,3929.294434,9.099506,9.271513,8.920013,59.236656,50.023457,13.251263,-31.254471,24.511974,81.165329,29.021746,20.755135,81.382126,89.796875,81.800087,0,78.816093,412.571976508305,1.81586994037197,0.0408016734394844,0.9955032736189,7.54022483082514,455.460281133202,1.84517845738598,0.0110770424038065,1.27104871791233,57.9674285368004,445.103818999626,76.2493142158638,0.0104473732735533,1.32093846025217
6,5.802691,21,22.59211,18.59,19.348932,84.280533,NaN,8.042975,NaN,39.045082,400,400.170898,25,28.937546,9.750622,62.806999,49.970276,401.414734,398.582825,400.168213,3928.459473,9.096519,9.284513,8.945133,59.207191,50.007996,13.250862,-31.181808,24.468102,81.187828,29.002159,20.766989,81.371483,89.870613,81.744576,0,78.743866,412.578739934118,1.81591919563703,0.040817337732079,0.995442606899548,7.53005786651994,455.498196055565,1.84528869449465,0.0110800691881978,1.27087663994555,57.9648807013206,445.119627896876,76.2594267255491,0.0104491032662921,1.32081236242107
6,5.802643,21,22.590771,18.59,19.353535,84.297157,NaN,8.042973,NaN,39.045212,400,400.003296,25,28.935457,9.75254,62.622883,49.970276,401.414734,398.582825,400.168213,3928.459473,9.096519,9.284513,8.945133,59.196678,50.015705,13.245214,-31.241428,24.468102,81.187828,29.002159,20.766989,81.371483,89.870613,81.744576,0,78.743866,412.583426507825,1.81593588787508,0.0408187096700633,0.995436695502494,7.52979728143606,455.521451639958,1.84535790731323,0.0110822239432407,1.27076141436754,57.9623365425318,445.124061131737,76.2609301979599,0.0104501241291447,1.32075381332533
6,5.801981,21,22.589525,18.59,19.353535,84.297157,NaN,8.045115,NaN,39.045212,400,400.003296,25,28.935457,9.76403,62.473789,49.988266,400.667236,398.361755,399.478455,3926.652832,8.955163,9.285893,8.966695,59.199692,50.018173,13.234459,-31.181227,24.454432,81.313644,28.985878,20.790701,81.335518,89.824532,81.764282,0,78.600609,412.584868559858,1.81595005668572,0.0408240447406333,0.995416177365336,7.52620321117536,455.523432888558,1.84536731330738,0.0110830612789116,1.27073010374709,57.9599689772257,445.127709733792,76.2619684805867,0.010451044509502,1.3207021675531
6,5.80224,21,22.589226,18.59,19.352297,84.298347,NaN,8.04556,NaN,39.041161,400,399.64212,25,28.931713,9.767071,62.500107,49.988266,400.710663,398.424774,399.533783,3925.926025,8.966986,9.287681,8.968373,59.217503,50.024059,13.251103,-31.258327,24.465309,81.262917,28.960894,20.804571,81.320679,89.818947,81.779518,0,78.621078,412.58307204327,1.81594030010304,0.0408216923395735,0.995425393649264,7.52760938768273,455.525420470011,1.84537380088303,0.0110833520579777,1.27071675739904,57.9594008216955,445.123988197242,76.2587368743765,0.0104509792024496,1.32071701708148
6,5.802972,21,22.589657,18.59,19.349638,84.299706,NaN,8.046735,NaN,39.048485,400,399.553833,25,28.928877,9.796309,62.564007,49.988266,400.710663,398.424774,399.533783,3925.926025,8.966986,9.287681,8.968373,59.258537,50.028488,13.259923,-31.237982,24.465309,81.262917,28.960894,20.804571,81.320679,89.818947,81.779518,0,78.621078,412.578830556394,1.8159155842941,0.0408152246748582,0.995450639302541,7.53158334208905,455.526462084124,1.84537537852244,0.0110831649895278,1.27072092496696,57.9602197997891,445.115802767331,76.2531357761985,0.0104502298123277,1.32077592295485
6,5.800204,21,22.587597,18.59,19.354494,84.31768,NaN,8.04748,NaN,39.038361,400,399.499878,25,28.92627,9.821828,62.608295,49.988266,400.596802,398.31842,399.399811,3929.698242,8.981057,9.300891,9.00071,59.264957,50.026642,13.270367,-31.303389,24.435658,81.13269,28.960928,20.801327,81.392456,89.895721,81.716866,0,78.542831,412.589693754387,1.81599135840374,0.0408385768439449,0.995360191449142,7.51655413802445,455.55257559872,1.84545481967049,0.0110859062525419,1.27058114333745,57.9563053112869,445.140126048957,76.2687023215925,0.0104528903412025,1.32058217594255
6,5.802768,21,22.587286,18.59,19.357534,84.312668,NaN,8.048504,NaN,39.034985,400,399.504181,25,28.919361,9.822341,62.711502,49.988266,400.874603,398.549713,399.636597,3927.92041,8.967741,9.301745,8.975234,59.218269,50.015949,13.270113,-31.260855,24.419058,81.171539,28.984457,20.785919,81.397346,89.861671,81.725021,0,78.542831,412.587134970692,1.81594682178766,0.0408185582828069,0.995436728291928,7.5304758849968,455.546701740338,1.84543935217958,0.0110857370025771,1.27059787221604,57.9557143122119,445.124239326394,76.25624226743,0.0104520743934977,1.3206687848138
6,5.803598,21,22.587725,18.59,19.355928,84.311348,NaN,8.048446,NaN,39.036156,400,399.610504,25,28.92079,9.804899,62.799229,49.988266,400.874603,398.549713,399.636597,3927.92041,8.967741,9.301745,8.975234,59.174755,49.998478,13.267231,-31.231279,24.419058,81.171539,28.984457,20.785919,81.397346,89.861671,81.725021,0,78.542831,412.583728267953,1.81592359377078,0.0408115275150189,0.995463997585874,7.53498152999782,455.544326710429,1.84543134661525,0.0110853422843006,1.2706153586315,57.9565485501334,445.116582202261,76.2510520308912,0.0104513533686194,1.32072474130659
6,5.803598,21,22.587725,18.59,19.35936,84.30201,NaN,8.048446,NaN,39.03825,400,399.666077,25,28.930206,9.789872,62.827919,49.988266,400.889343,398.592865,399.696014,3930.796143,8.970447,9.295578,8.959929,59.152672,50.020981,13.285085,-31.198042,24.411989,81.285278,29.025673,20.748737,81.419617,89.883507,81.713165,0,78.522362,412.587144694731,1.81593527355709,0.0408122619476056,0.995460698708107,7.53498152999782,455.532461490672,1.84539815316705,0.0110846374133025,1.27066109781177,57.9565485501334,445.120663150245,76.2541419899316,0.0104516074420978,1.32070055417996
6,5.803817,21,22.58737,18.59,19.36865,84.301613,NaN,8.048672,NaN,39.040264,400,399.660522,25,28.93326,9.794406,62.812088,49.988266,400.733459,398.451843,399.491455,3933.05957,8.986318,9.316586,8.985551,59.176891,50.012806,13.245474,-31.273602,24.386618,81.246834,29.027763,20.755568,81.381371,89.921211,81.69722,0,78.414017,412.595915498123,1.81596220222468,0.0408124857344416,0.995458561050536,7.53617028695857,455.532521434994,1.84539942173707,0.0110848460633385,1.27065412568985,57.9558739396272,445.129701178877,76.260494231023,0.0104523676828939,1.3206384499338
6,5.805295,21,22.588442,18.59,19.374701,84.304474,NaN,8.051908,NaN,39.046539,400,399.640717,25,28.934282,9.79631,62.896004,49.988266,400.733459,398.451843,399.491455,3933.05957,8.986318,9.316586,8.985551,59.205696,50.027672,13.209063,-31.314421,24.386618,81.246834,29.027763,20.755568,81.381371,89.921211,81.69722,0,78.414017,412.598720032755,1.81595117136091,0.0408018775858469,0.995498548096514,7.54419214531038,455.534452494658,1.84540149974767,0.0110843414899524,1.27066703568177,57.9579110469255,445.126967335124,76.2599076471334,0.0104516009199026,1.3206804733324
6,5.806352,21,22.58791,18.59,19.375158,84.307297,NaN,8.054117,NaN,39.039406,400,399.806,25,28.923409,9.786733,62.768478,49.988266,401.249359,398.595306,399.972778,3931.02417,9.041034,9.294479,8.962112,59.172737,50.099892,13.189121,-31.345741,24.366156,81.260475,29.031096,20.75873,81.419388,89.913109,81.699493,0,78.463379,412.59687277803,1.81593011480123,0.040793466563701,0.995530865912081,7.54992806752841,455.538885308991,1.84541555047864,0.0110849121571767,1.27063984441816,57.9569001042885,445.119054014807,76.2531796330553,0.0104514043108113,1.32071454883163
6,5.806785,21,22.587893,18.59,19.373058,84.302643,NaN,8.054611,NaN,39.054977,400,399.929321,25,28.918425,9.788528,62.297012,49.9855,401.293365,398.631104,400.05014,3930.4375,9.037801,9.286693,8.939908,59.151474,50.061573,13.200548,-31.303679,24.328722,81.183998,28.995495,20.782164,81.433899,89.891464,81.725449,0,78.694504,412.593839001772,1.81591370573251,0.040789532622264,0.99554630747885,7.55227755796381,455.532998725421,1.84539913515363,0.0110845722753057,1.27066221644462,57.9568677994113,445.113302902412,76.2488016143483,0.010451055713521,1.32074822924271
6,5.806163,21,22.5881,18.59,19.37656,84.284683,NaN,8.054661,NaN,39.059212,400,399.949707,25,28.919331,9.801032,61.987831,49.9855,401.293365,398.631104,400.05014,3930.4375,9.037801,9.286693,8.939908,59.166885,50.04826,13.209723,-31.320343,24.328722,81.183998,28.995495,20.782164,81.433899,89.891464,81.725449,0,78.694504,412.598680163516,1.81593892906203,0.0407952876888616,0.99552365997975,7.54890249748826,455.509847649887,1.84533372481589,0.0110830772861944,1.27075545639935,57.9572611574632,445.122332335535,76.2559248290077,0.0104515026792117,1.32069969831209
6,5.806032,21,22.588617,18.59,19.382713,84.288345,NaN,8.053178,NaN,39.037254,400,399.919739,25,28.922441,9.796593,61.695751,49.9855,401.19635,398.557587,399.932373,3932.859375,9.048324,9.293341,8.966406,59.203941,50.160721,13.284866,-31.332897,24.311548,81.36132,28.989199,20.781813,81.460312,89.870377,81.735474,0,78.64756,412.605090900115,1.81596267082878,0.0407976583539739,0.995513685751295,7.54819163772197,455.513678978078,1.84534284065829,0.0110830062778709,1.27075049188215,57.9582435895967,445.131168287595,76.2633307413265,0.0104517650627292,1.32065980018213
6,5.805424,21,22.589437,18.59,19.39156,84.314926,NaN,8.053069,NaN,39.020744,400,399.920624,25,28.920321,9.813225,61.76981,49.9855,401.238129,398.555359,399.977631,3931.568848,9.037668,9.288575,8.948001,59.251575,50.154751,13.344596,-31.257154,24.29689,81.289879,29.019421,20.754265,81.382965,89.895744,81.729042,0,78.795624,412.615222110239,1.81600578301012,0.0408044455462944,0.99548635540767,7.54489222009533,455.546151603681,1.84543114284049,0.0110844616890404,1.2706408258511,57.9598017615188,445.147089610735,76.2765212835596,0.0104522998598654,1.32058525826318
6,5.806281,21,22.589872,18.59,19.392279,84.333405,NaN,8.055151,NaN,39.018635,400,399.915039,25,28.909225,9.801385,62.143616,49.9855,401.238129,398.555359,399.977631,3931.568848,9.037668,9.288575,8.948001,59.268051,50.12833,13.419994,-31.21792,24.29689,81.289879,29.019421,20.754265,81.382965,89.895744,81.729042,0,78.795624,412.614071728782,1.81598989799303,0.0407977002694766,0.99551221123019,7.54954280345731,455.568939657873,1.84549354135287,0.011085563967652,1.27056128635631,57.960628333973,445.141993652858,76.273264347103,0.0104517405994078,1.32062590995292
6,5.806712,21,22.589365,18.59,19.392279,84.333405,NaN,8.055645,NaN,39.018635,400,399.915039,25,28.909225,9.768015,62.789841,49.9855,401.264404,398.634857,399.983856,3930.374023,9.037377,9.293919,8.945593,59.268028,50.216255,13.456102,-31.210651,24.30645,81.35434,29.008366,20.771709,81.497849,89.801605,81.788055,0,78.909988,412.613133186029,1.81598067932936,0.0407942313597049,0.995525562771421,7.55188146383841,455.56974535777,1.84549736739517,0.0110859047061561,1.27054856347038,57.959664948274,445.138242548835,76.2697224413375,0.010451789213271,1.32063591425241
6,5.806734,21,22.589672,18.59,19.381632,84.346695,NaN,8.058307,NaN,39.019638,400,399.910645,25,28.898266,9.748439,62.950775,49.9855,401.155121,398.470856,399.879517,3935.041992,9.065917,9.300216,8.972017,59.2742,50.208244,13.471469,-31.256634,24.278151,81.474281,28.995207,20.788841,81.417007,89.765709,81.807457,0,79.008698,412.602485856027,1.8159439760192,0.0407917770178754,0.995536477596465,7.55200083506162,455.586142750476,1.84554228345146,0.0110867012383418,1.27049126600633,57.9602483022763,445.125738708762,76.2606795081797,0.0104508400165916,1.32071738952314
6,5.805654,21,22.589581,18.59,19.381227,84.344261,NaN,8.056618,NaN,39.009998,400,399.907959,25,28.89192,9.740989,63.115013,49.9855,401.155121,398.470856,399.879517,3935.041992,9.065917,9.300216,8.972017,59.25333,50.156219,13.484073,-31.291548,24.278151,81.474281,28.995207,20.788841,81.417007,89.765709,81.807457,0,79.008698,412.604434797855,1.8159656999019,0.0408003833939516,0.995503401424839,7.54614038604717,455.583194948302,1.84553431995562,0.0110865787375147,1.27050088446415,57.9600753869443,445.133234221227,76.2662290156172,0.0104513572558822,1.32067078449064
6,5.806101,21,22.586933,18.59,19.385372,84.345352,NaN,8.057186,NaN,39.008953,400,399.888,25,28.896196,9.759935,63.149265,49.9855,401.155273,398.529572,399.923462,3931.60791,9.030299,9.285843,8.956099,59.261391,50.192486,13.46348,-31.29549,24.264933,81.252205,28.993601,20.795774,81.312668,89.703522,81.848694,0,79.22538,412.607587702215,1.81597024361652,0.0407976717231011,0.995513268782066,7.54856606156596,455.588788170188,1.84555817818887,0.0110884409131531,1.27042913689247,57.9550434917088,445.132054153475,76.2616712175671,0.0104527573788101,1.32061398497292
6,5.806101,21,22.586933,18.59,19.384794,84.351555,NaN,8.057186,NaN,39.016201,400,399.893311,25,28.902271,9.779566,62.989994,49.9855,401.155273,398.529572,399.923462,3931.60791,9.030299,9.285843,8.956099,59.291096,50.159725,13.424356,-31.297365,24.264933,81.252205,28.993601,20.795774,81.312668,89.703522,81.848694,0,79.22538,412.607012295385,1.8159682766496,0.040797548084797,0.995513824097652,7.54856606156596,455.596668548115,1.84558022129941,0.0110889089621259,1.270398827557,57.9550434917088,445.131366872737,76.2611507932144,0.0104527145912969,1.32061805576728
6,5.805181,21,22.587465,18.59,19.383867,84.354774,NaN,8.05601,NaN,39.033199,400,399.912659,25,28.909744,9.791832,62.90313,49.98719,401.175903,398.514435,399.928162,3931.220703,9.03332,9.282882,8.931854,59.334621,50.227055,13.395269,-31.392801,24.253851,81.179131,28.989037,20.795033,81.344734,89.709061,81.844742,0,79.487801,412.608092991417,1.81598480258012,0.0408047563890302,0.995486211535669,7.54357346469322,455.599912854345,1.84558764607096,0.0110887942244053,1.27039643974926,57.9560544700462,445.137697350371,76.2666805695038,0.0104528126109643,1.32059337837767
6,5.805348,21,22.587568,18.59,19.380661,84.363823,NaN,8.056458,NaN,39.048508,400,399.873413,25,28.918896,9.797235,62.789917,49.98719,401.120056,398.503143,399.819214,3935.125977,9.050808,9.310704,8.966452,59.338261,50.27298,13.388257,-31.433722,24.244652,81.24836,28.994226,20.805941,81.354767,89.768829,81.807762,0,79.588921,412.604537762466,1.81597031989924,0.0408027259061889,0.995494464089724,7.5444797743566,455.611244878009,1.84561902373295,0.0110894077108885,1.27035482744154,57.956250202328,445.132744547931,76.2630727034738,0.0104524469562999,1.32062519241201
6,5.805467,21,22.587391,18.59,19.380949,84.361488,NaN,8.056916,NaN,39.056438,400,399.824677,25,28.914127,9.797147,62.782898,49.98719,401.120056,398.503143,399.819214,3935.125977,9.050808,9.310704,8.966452,59.360958,50.195213,13.398123,-31.317223,24.244652,81.24836,28.994226,20.805941,81.354767,89.768829,81.807762,0,79.588921,412.604565303924,1.81596875423286,0.0408018294231012,0.995497874489302,7.54512557570536,455.608559723343,1.84561206209784,0.0110893505266204,1.27036179296792,57.9559138464036,445.13201247541,76.2622734354564,0.0104524998868157,1.3206252647962
6,5.805206,21,22.588463,18.59,19.373518,84.358841,NaN,8.055946,NaN,39.069344,400,399.852264,25,28.9116,9.792317,62.753071,49.98719,401.242828,398.538605,399.95697,3933.047607,9.05118,9.293015,8.959796,59.345055,50.216866,13.383135,-31.254025,24.205696,81.243324,28.975689,20.794701,81.305435,89.900383,81.741043,0,79.988586,412.597736202457,1.8159490495135,0.0408023410781272,0.995496927036125,7.54370914105255,455.603494258166,1.84559456834564,0.0110884302468478,1.27040159182968,57.9579509521575,445.126247889411,76.2593919553568,0.0104515444452762,1.3206852421935
6,5.804405,21,22.587933,18.59,19.370554,84.383453,NaN,8.056705,NaN,39.092377,400,399.874268,25,28.916397,9.774147,62.681343,49.98719,401.242828,398.538605,399.95697,3933.047607,9.05118,9.293015,8.959796,59.298714,50.243053,13.290751,-31.259445,24.205696,81.243324,28.975689,20.794701,81.305435,89.900383,81.741043,0,79.988586,412.596530185495,1.81595610020789,0.0408081570966834,0.995474953095383,7.53936184877966,455.635601452893,1.84568601731441,0.0110906431916365,1.2702681728076,57.9569438108599,445.128157528055,76.2601044718583,0.0104519582651396,1.32066115838375
6,5.803743,21,22.586639,18.59,19.373676,84.390625,NaN,8.054331,NaN,39.088696,400,399.893921,25,28.920507,9.765265,62.617783,49.98719,401.179657,398.561584,399.923004,3934.296875,9.050191,9.298033,8.954862,59.236359,50.245556,13.243048,-31.239323,24.178671,81.386055,28.987524,20.773357,81.280998,89.832375,81.779205,0,80.408714,412.601079822827,1.81598088922574,0.0408141572837899,0.995451443061199,7.53576861035003,455.646766053597,1.84572125791843,0.0110920540224079,1.27020079855793,57.9544847848113,445.135466548822,76.2638483613463,0.0104531334513641,1.32058669336359
6,5.804397,21,22.585808,18.59,19.37015,84.379944,NaN,8.053451,NaN,39.085648,400,399.899017,25,28.92417,9.770051,62.673393,49.98719,401.125153,398.48938,399.855835,3931.834473,9.045664,9.291492,8.961206,59.167824,50.249992,13.221086,-31.200478,24.171494,81.253632,28.996517,20.76322,81.299629,89.753296,81.817581,0,80.554367,412.596145437895,1.81595489652726,0.0408081350853292,0.995475093300935,7.53931842784306,455.63451824207,1.84568957972444,0.0110918070244884,1.27023206855254,57.9529055505494,445.125515803208,76.2551634223399,0.0104529764623804,1.32062561234012
6,5.804894,21,22.586725,18.59,19.369579,84.378586,NaN,8.055675,NaN,39.070175,400,399.830322,25,28.921005,9.760393,62.784561,49.98719,401.164368,398.569763,399.874756,3934.36377,9.018638,9.300483,8.947671,59.13681,50.251144,13.213442,-31.199417,24.189608,81.219536,28.973196,20.771492,81.328392,89.684242,81.85173,0,80.805962,412.594494510767,1.81594231964141,0.0408040105578895,0.995491044020163,7.5420158681145,455.631337195225,1.84567783765744,0.011091088105697,1.27026165822855,57.9546482166933,445.122079887259,76.2538307792161,0.0104522521653602,1.32066806294235
6,5.804601,21,22.58831,18.59,19.376257,84.376068,NaN,8.055458,NaN,39.037926,400,399.836182,25,28.917589,9.770674,62.881466,49.98719,401.164368,398.569763,399.874756,3934.36377,9.018638,9.300483,8.947671,59.10828,50.261028,13.219506,-31.192024,24.189608,81.219536,28.973196,20.771492,81.328392,89.684242,81.85173,0,80.805962,412.601780501587,1.81597131430577,0.0408077988082117,0.995475548845951,7.54042564795537,455.625621709351,1.84565693485286,0.0110898327110068,1.27031364713142,57.957660213347,445.133867566477,76.2649498263235,0.0104521039396921,1.32063641467365
6,5.805377,21,22.587494,18.59,19.376465,84.37397,NaN,8.055657,NaN,39.048088,400,399.811493,25,28.92363,9.778333,62.797165,49.988823,401.096863,398.480377,399.835602,3930.502441,9.029283,9.286283,8.938032,59.090042,50.208431,13.228452,-31.172672,24.187603,81.183891,28.961958,20.774345,81.2808,89.712784,81.845093,0,81.152657,412.600297498495,1.81595542019101,0.0408015947623748,0.995499393894973,7.54463715545671,455.624252431733,1.8456556361148,0.0110902229496422,1.27030344256036,57.95610957921,445.127461078214,76.2589696119838,0.0104521592139883,1.32065470796756
6,5.805152,21,22.588467,18.59,19.370747,84.380867,NaN,8.056352,NaN,39.055119,400,399.80069,25,28.927858,9.781714,62.694847,49.988823,401.096863,398.480377,399.835602,3930.502441,9.029283,9.286283,8.938032,59.094929,50.202122,13.221961,-31.157917,24.187603,81.183891,28.961958,20.774345,81.2808,89.712784,81.845093,0,81.152657,412.595095294903,1.81594077466838,0.0408021830310678,0.995497917057741,7.54341607955433,455.631468587547,1.8456728014658,0.011090089186738,1.27029416317898,57.957958553152,445.123360770194,76.2572114284464,0.0104513624815249,1.3207024468213
6,5.804762,21,22.588186,18.59,19.370747,84.380867,NaN,8.058308,NaN,39.055119,400,399.80069,25,28.927858,9.798896,62.721336,49.988823,401.110321,398.468445,399.765686,3934.960938,9.050694,9.31404,8.967507,59.120281,50.194324,13.210116,-31.155739,24.145302,81.255768,28.952148,20.787933,81.343666,89.821838,81.778259,0,81.552315,412.595944749435,1.81594911869502,0.0408053233906702,0.995485830724381,7.54129946250765,455.631914787526,1.84567492109856,0.011090278065249,1.27028712466226,57.9574245807121,445.125982552341,76.2588077151828,0.0104516820698069,1.32068014042401
6,5.804706,21,22.58823,18.59,19.363834,84.405678,NaN,8.058148,NaN,39.067589,400,399.780457,25,28.934139,9.799546,62.774879,49.988823,401.110321,398.468445,399.765686,3934.960938,9.050694,9.31404,8.967507,59.189678,50.210896,13.229516,-31.191599,24.145302,81.255768,28.952148,20.787933,81.343666,89.821838,81.778259,0,81.552315,412.589184916481,1.81592679069516,0.0408042952495211,0.995490740484046,7.54099552910839,455.663360540394,1.8457627341104,0.0110921198131008,1.27016726253767,57.9575081924149,445.118227003104,76.2529963220418,0.0104511747523218,1.320727161951
6,5.806256,21,22.588524,18.59,19.365475,84.420868,NaN,8.058293,NaN,39.065834,400,399.771393,25,28.939997,9.790203,62.859886,49.988823,401.100555,398.417267,399.798462,3932.27002,9.031404,9.285225,8.927314,59.261559,50.217815,13.228334,-31.207226,24.144018,81.241486,28.938404,20.768898,81.44664,89.790489,81.814278,0,82.015778,412.587442134186,1.81589921427128,0.0407921678541839,0.995537209202154,7.5494071462436,455.682187270153,1.84581447490401,0.0110930676555345,1.2701006394018,57.9580668671817,445.108899062645,76.2463406657571,0.0104504304132205,1.32078954858992
6,5.807911,21,22.588533,18.59,19.372768,84.432442,NaN,8.062842,NaN,39.075802,400,399.769989,25,28.939632,9.77692,62.903721,49.988823,401.118988,398.490082,399.842987,3935.869141,9.057302,9.303765,8.973422,59.297455,50.215897,13.22971,-31.182131,24.138165,81.367851,28.953783,20.768763,81.473282,89.792793,81.803444,0,82.505722,412.591097535192,1.81588863469003,0.0407804110971667,0.995581492279292,7.55838669306195,455.696872809375,1.84585551660757,0.0110939342809979,1.27004453629006,57.9580839693799,445.105212015371,76.2435615983644,0.0104501958491689,1.32081163068514
6,5.807351,21,22.589308,18.59,19.385717,84.426147,NaN,8.062322,NaN,39.059116,400,399.800964,25,28.942142,9.764571,62.823944,49.988823,401.118988,398.490082,399.842987,3935.869141,9.057302,9.303765,8.973422,59.29974,50.199326,13.230145,-31.174215,24.138165,81.367851,28.953783,20.768763,81.473282,89.792793,81.803444,0,82.505722,412.605208876317,1.81594468121618,0.0407876858542088,0.995551668672187,7.5553485149369,455.68764801633,1.84582731437514,0.011092938729869,1.27009454959481,57.959556637535,445.125604697762,76.2600743127025,0.0104510342085045,1.32070941318056
6,5.807351,21,22.589308,18.59,19.387932,84.409637,NaN,8.062322,NaN,39.04948,400,399.858337,25,28.943499,9.754613,62.824905,49.988823,401.228516,398.57016,399.911469,3935.73584,9.058509,9.310946,8.966869,59.308674,50.199211,13.226805,-31.185139,24.13221,81.432976,28.947515,20.773508,81.362152,89.767921,81.819168,0,82.636932,412.607414020904,1.81595221922303,0.0407881595887563,0.995549538469832,7.5553485149369,455.666678091706,1.84576866838063,0.0110916937882384,1.27017495055593,57.959556637535,445.128238561013,76.2620686036404,0.0104511981737005,1.32069380573545
6,5.807549,21,22.590122,18.59,19.37521,84.408463,NaN,8.060393,NaN,39.051701,400,399.863434,25,28.938246,9.734173,62.846066,49.988823,401.173798,398.508209,399.884003,3930.26123,9.026415,9.28818,8.935262,59.304371,50.185204,13.213114,-31.191631,24.108074,81.383781,28.971485,20.790009,81.32209,89.736053,81.850334,0,83.232819,412.594317272507,1.81590468824644,0.0407838455809236,0.995567917682403,7.55642275345059,455.663894860872,1.84575835940134,0.0110910581624744,1.2702010417054,57.9611033697347,445.112481588945,76.2512648094426,0.0104497643396705,1.3208068225715
6,5.808024,21,22.589001,18.59,19.362598,84.403839,NaN,8.059356,NaN,39.073586,400,399.862701,25,28.924828,9.740262,62.712875,49.988823,401.173798,398.508209,399.884003,3930.26123,9.026415,9.28818,8.935262,59.308746,50.16544,13.221455,-31.218342,24.108074,81.383781,28.971485,20.790009,81.32209,89.736053,81.850334,0,83.232819,412.580726230976,1.8158516040896,0.0407773269608759,0.99559480186699,7.55899972691725,455.659800856319,1.84575038673959,0.0110914628876681,1.27019551922182,57.9589732758589,445.092762968525,76.2347844250498,0.0104491603530837,1.32089676770795
6,5.807748,21,22.58886,18.59,19.362598,84.403839,NaN,8.060122,NaN,39.073586,400,399.862701,25,28.924828,9.74716,62.588638,49.985825,401.201294,398.514313,399.841522,3935.92041,9.045534,9.306211,8.946688,59.317341,50.164711,13.247038,-31.225864,24.11322,81.316101,29.005667,20.786324,81.399895,89.745621,81.829964,0,83.63488,412.581327543526,1.81585750741624,0.0407795471114517,0.995586242718454,7.55750238925231,455.660024673202,1.84575145009604,0.011091557660087,1.27019199020492,57.9587053453591,445.094678170317,76.2360391708116,0.0104493580487782,1.32088200309134
6,5.80746,21,22.590364,18.59,19.356806,84.427307,NaN,8.061543,NaN,39.08136,400,399.843048,25,28.919863,9.750252,62.624004,49.985825,401.029358,398.326538,399.720673,3933.557617,9.051839,9.29751,8.968147,59.296562,50.181465,13.245399,-31.232964,24.108841,81.409309,29.0648,20.764711,81.352058,89.812943,81.796158,0,83.713135,412.576188591049,1.81584395406751,0.0407806250923848,0.99558289831249,7.5559398921007,455.687445651798,1.84582347255351,0.0110923164470707,1.27011531295989,57.9615632002617,445.091514327174,76.2357259788241,0.0104483243262534,1.32093704693389
