P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.808016,21,22.590139,18.59,19.352184,84.401474,NaN,8.062143,NaN,39.089031,400,399.807159,25,28.929556,9.773961,62.627651,49.985825,401.029358,398.326538,399.720673,3933.557617,9.051839,9.29751,8.968147,59.27459,50.1814,13.25944,-31.214933,24.108841,81.409309,29.0648,20.764711,81.352058,89.812943,81.796158,0,83.713135,412.570375486429,1.81581632934486,0.0407751638483388,0.995604605973764,7.55895632660781,455.654990319771,1.84573340269195,0.0110905196694018,1.27023553185363,57.9611356720087,445.081627668526,76.2279300600121,0.0104478339229221,1.32099031235904
6,5.808423,21,22.590267,18.59,19.347851,84.366753,NaN,8.063061,NaN,39.099838,400,399.750122,25,28.939924,9.792285,62.605221,49.985825,401.174347,398.487732,399.899506,3932.046387,9.033037,9.289525,8.954566,59.284737,50.16032,13.241779,-31.216843,24.099058,81.320145,29.070448,20.766285,81.370552,89.796021,81.815727,0,84.174179,412.565174603096,1.8157928751684,0.0407709636185641,0.995621419363407,7.56116426048413,455.610680223575,1.84560907319179,0.011087814693565,1.27040816552073,57.9613788885103,445.073567094377,76.2220054791131,0.0104472608246333,1.32104127001983
6,5.807859,21,22.591063,18.59,19.354162,84.367325,NaN,8.063667,NaN,39.108887,400,399.815887,25,28.936251,9.829508,62.748337,49.985825,401.083527,398.45163,399.822632,3934.966797,9.024831,9.289237,8.951058,59.292225,50.168583,13.244563,-31.20787,24.123062,81.411316,29.082508,20.76693,81.287857,89.774628,81.846077,0,84.239189,412.572686883413,1.81582642010819,0.0407768497921141,0.995597825824489,7.55810458594345,455.610142569045,1.84560510072376,0.0110873229104995,1.27042532403769,57.9628913658495,445.086118551563,76.2326089169,0.0104475995432758,1.3209859357008
6,5.809316,21,22.589739,18.59,19.362923,84.364059,NaN,8.064516,NaN,39.112793,400,399.828918,25,28.923534,9.839057,62.843185,49.985825,401.083527,398.45163,399.822632,3934.966797,9.024831,9.289237,8.951058,59.284431,50.182304,13.280931,-31.191738,24.123062,81.411316,29.082508,20.76693,81.287857,89.774628,81.846077,0,84.239189,412.57823485904,1.81582507828674,0.0407670063442214,0.995634559321551,7.56600828207166,455.608096402054,1.84560348355601,0.0110879663036582,1.27040808951875,57.9603756132009,445.084266441129,76.2293738697957,0.0104482207453359,1.32096499703357
6,5.808433,21,22.590002,18.59,19.352551,84.351227,NaN,8.066277,NaN,39.105434,400,399.86731,25,28.920208,9.831921,62.865242,49.985825,401.400665,398.39679,400.106262,3935.3396,9.116372,9.293474,8.96544,59.279465,50.195992,13.279077,-31.169912,24.109053,81.350021,29.121059,20.728458,81.307732,89.734024,81.859741,0,84.518463,412.569832222683,1.81580865925383,0.0407718884741489,0.995617187759243,7.56121850801026,455.591376290744,1.84555589937116,0.0110868214114471,1.27047738677206,57.9608753531053,445.078804782053,76.2256034487647,0.0104477343679628,1.3210037698965
6,5.808371,21,22.590408,18.59,19.344856,84.353821,NaN,8.065709,NaN,39.09705,400,399.937531,25,28.920788,9.826412,62.896721,49.985825,401.400665,398.39679,400.106262,3935.3396,9.116372,9.293474,8.96544,59.302849,50.205463,13.281466,-31.15008,24.109053,81.350021,29.121059,20.728458,81.307732,89.734024,81.859741,0,84.518463,412.562306034972,1.81578379279982,0.0407707412035518,0.995622701171388,7.56088217231866,455.59402689366,1.8455620545152,0.0110867442795894,1.27047488870595,57.96164680538,445.07054128284,76.2199102515874,0.0104469939846229,1.32106264607446
6,5.809077,21,22.590433,18.59,19.347738,84.340012,NaN,8.064311,NaN,39.118851,400,399.974884,25,28.919565,9.81122,62.914822,49.985825,401.375549,398.400665,400.100861,3932.891113,9.083812,9.281276,8.944024,59.280529,50.194141,13.299687,-31.126467,24.09383,81.261284,29.120457,20.740402,81.415802,89.818687,81.805443,0,85.003593,412.56363688387,1.81577850252164,0.0407656804265476,0.99564182149005,7.56471189742348,455.576442714161,1.84551279004821,0.0110856855286807,1.270543039651,57.961694308229,445.06871913957,76.2185655721926,0.0104468666184698,1.321074074495
6,5.809115,21,22.589314,18.59,19.357555,84.32045,NaN,8.066752,NaN,39.135185,400,400.031952,25,28.925917,9.809915,62.918968,49.985825,401.452209,398.504089,400.226044,3935.055664,9.087342,9.286019,8.937762,59.262459,50.188213,13.279693,-31.139244,24.08321,81.365829,29.121056,20.74835,81.365479,89.733871,81.851639,0,85.10231,412.573328252544,1.81581110549394,0.0407674744551256,0.995633510220317,7.56491801988318,455.553366053115,1.84545170635331,0.0110849612807457,1.27061068797627,57.9595680386731,445.078940620012,76.2247537356058,0.0104481255660802,1.32098636661796
6,5.809572,21,22.590534,18.59,19.369234,84.316368,NaN,8.067358,NaN,39.134495,400,400.037231,25,28.933048,9.795006,62.825008,49.975227,401.427887,398.530121,400.111786,3933.578613,9.106761,9.30208,8.951879,59.269699,50.188019,13.234061,-31.121868,24.053976,81.439331,29.117702,20.744383,81.437454,89.825745,81.808212,0,85.621147,412.583960558406,1.81584108449433,0.0407662977346334,0.995636404776062,7.56739683303709,455.546240074936,1.84542798880391,0.0110838333005592,1.27066131055087,57.9618862193002,445.090689360042,76.2353367862914,0.0104481783931748,1.32094604325684
6,5.809669,21,22.590681,18.59,19.375822,84.321213,NaN,8.066189,NaN,39.135258,400,400.045685,25,28.939095,9.786837,62.609779,49.975227,401.427887,398.530121,400.111786,3933.578613,9.106761,9.30208,8.951879,59.282101,50.171974,13.236242,-31.127813,24.053976,81.439331,29.117702,20.744383,81.437454,89.825745,81.808212,0,85.621147,412.590308480193,1.81586143330537,0.040766926658369,0.995633053983822,7.56792295150603,455.552162714293,1.84544410127359,0.0110841001876125,1.27064127302243,57.9621655341656,445.097952585767,76.2410388622586,0.010448548823985,1.32090648267952
6,5.809669,21,22.590681,18.59,19.374697,84.312828,NaN,8.066189,NaN,39.130024,400,400.098694,25,28.949375,9.77937,62.441452,49.975227,401.534302,398.630707,400.217987,3935.092773,9.093908,9.287638,8.932558,59.338783,50.160477,13.251553,-31.162041,24.065756,81.347076,29.080025,20.757841,81.459229,89.788681,81.834671,0,85.717453,412.589188392397,1.81585760427605,0.040766686096217,0.995634139585846,7.56792295150603,455.541508215043,1.84541429572891,0.0110834673274765,1.27068234367558,57.9621655341656,445.096614759071,76.2400260557551,0.0104484655327587,1.32091442139155
6,5.809864,21,22.591869,18.59,19.374697,84.312828,NaN,8.065786,NaN,39.130024,400,400.098694,25,28.949375,9.789724,62.433933,49.975227,401.534302,398.630707,400.217987,3935.092773,9.093908,9.287638,8.932558,59.315338,50.147713,13.219423,-31.165398,24.065756,81.347076,29.080025,20.757841,81.459229,89.788681,81.834671,0,85.717453,412.588763584157,1.81585343456544,0.0407651184544559,0.995640186339641,7.5689805920718,455.539619595361,1.8454053289555,0.0110826690326875,1.27071218275718,57.964422799826,445.096399138393,76.2415073170513,0.0104477912685267,1.32094434786921
6,5.809393,21,22.591988,18.59,19.376488,84.291153,NaN,8.067875,NaN,39.116203,400,400.106323,25,28.957384,9.791276,62.574162,49.975227,401.477966,398.612976,400.111145,3935.756348,9.098338,9.29377,8.933548,59.311539,50.143005,13.213058,-31.15756,24.067524,81.323708,29.044201,20.780697,81.296455,89.759506,81.855782,0,85.965431,412.591572816044,1.81586960192747,0.0407692880752132,0.99562385363208,7.56642593706596,455.511886508803,1.8453273745424,0.0110809529331561,1.27082145204229,57.9646489010602,445.102172244954,76.2460425291526,0.0104480844838,1.32091295801265
6,5.809806,21,22.594212,18.59,19.380047,84.271278,NaN,8.067886,NaN,39.124649,400,400.071899,25,28.955044,9.810321,62.645603,49.975227,401.45282,398.572388,400.089844,3935.034424,9.109458,9.292473,8.950372,59.319832,50.142502,13.276979,-31.16559,24.088081,81.391899,29.021685,20.783932,81.387848,89.762222,81.864845,0,86.143593,412.594216589386,1.81587288384824,0.0407667286939321,0.995633225620116,7.56866601461269,455.483089848602,1.84523991511024,0.0110779581995773,1.27097497191122,57.9688743452681,445.105642485307,76.2517479772333,0.0104470635548476,1.32094598753342
6,5.810323,21,22.594383,18.59,19.381462,84.257462,NaN,8.066165,NaN,39.143806,400,400.038483,25,28.949959,9.801703,62.661251,49.975227,401.507813,398.614197,400.166229,3934.280273,9.091617,9.285805,8.918972,59.328979,50.139027,13.393084,-31.152605,24.092619,81.333977,29.015869,20.761116,81.409233,89.74086,81.888298,0,86.213417,412.594499214192,1.81586664547697,0.0407628753310035,0.995647889943937,7.57147000842519,455.465257479784,1.84518949242576,0.0110768000757973,1.27104718989897,57.9691992192302,445.103641434233,76.2504698090749,0.010446843893798,1.32096198537182
6,5.811631,21,22.596851,18.59,19.377258,84.247444,NaN,8.068329,NaN,39.149197,400,400.036102,25,28.944803,9.797681,62.743324,49.975227,401.507813,398.614197,400.166229,3934.280273,9.091617,9.285805,8.918972,59.319366,50.139305,13.44039,-31.119789,24.092619,81.333977,29.015869,20.761116,81.409233,89.74086,81.888298,0,86.213417,412.587463945769,1.81582437175013,0.0407514654313065,0.995692511457735,7.57856320924924,455.448595815581,1.84513522553314,0.0110743857984518,1.27115862933299,57.973887819838,445.09144911438,76.2446566219863,0.0104447126222105,1.32109388817584
6,5.810569,21,22.595547,18.59,19.367413,84.27636,NaN,8.068112,NaN,39.123974,400,400.036438,25,28.949574,9.786891,62.637936,49.975227,401.3974,398.546906,400.140198,3937.711914,9.097168,9.281075,8.916247,59.295605,50.142017,13.45764,-31.12488,24.065863,81.321014,28.970877,20.767048,81.401047,89.695885,81.916893,0,86.604645,412.579975275507,1.81581356736737,0.0407578942529364,0.995669087072478,7.57280414371309,455.487425113948,1.84524790672138,0.0110774451279679,1.27098359106056,57.9714105886391,445.086312134109,76.2389630298773,0.0104451178683193,1.32109294495229
6,5.810576,21,22.595053,18.59,19.36124,84.279579,NaN,8.06723,NaN,39.118965,400,400.069366,25,28.958412,9.784998,62.526707,49.975227,401.3974,398.546906,400.140198,3937.711914,9.097168,9.281075,8.916247,59.293831,50.145176,13.475316,-31.143435,24.065863,81.321014,28.970877,20.767048,81.401047,89.695885,81.916893,0,86.604645,412.573813738733,1.81579240578225,0.0407565180648041,0.995675272869112,7.57284210628609,455.492302227558,1.84526308279618,0.011078019994884,1.27095534835599,57.9704720978626,445.078402596331,76.2322920877318,0.0104449001511345,1.32112801483427
6,5.810729,21,22.595589,18.59,19.364082,84.279633,NaN,8.065482,NaN,39.134628,400,400.106079,25,28.959923,9.781487,62.463844,49.975227,401.474518,398.595825,400.195465,3935.047363,9.125154,9.301231,8.943714,59.330132,50.129879,13.481261,-31.165066,24.06426,81.383377,28.941906,20.768248,81.384079,89.732048,81.880363,0,86.838181,412.576310067335,1.81579880809874,0.0407558961667575,0.995677270947765,7.57367185088577,455.491518203891,1.84525922806234,0.0110776640278366,1.27096856712115,57.9714903785792,445.081199305068,76.2351510698147,0.0104447762291855,1.32112433049697
6,5.810746,21,22.595932,18.59,19.364325,84.328041,NaN,8.065744,NaN,39.137154,400,400.069855,25,28.963669,9.78576,62.587318,49.984444,401.463531,398.476471,400.187836,3935.607666,9.096322,9.268615,8.924533,59.295467,50.118217,13.484658,-31.152157,24.05459,81.286613,28.923183,20.758047,81.377243,89.708672,81.905602,0,86.989861,412.576514975004,1.81579927174363,0.0407558115078287,0.995677563343749,7.57376404369035,455.552492273768,1.84542874379059,0.011081087551767,1.27073968327854,57.9721419918963,445.08171954908,76.2360197180009,0.0104446179061324,1.32112951473215
6,5.809609,21,22.594645,18.59,19.361874,84.378441,NaN,8.065439,NaN,39.149872,400,400.038025,25,28.965405,9.777944,62.715866,49.984444,401.463531,398.476471,400.187836,3935.607666,9.096322,9.268615,8.924533,59.273666,50.128269,13.480396,-31.125418,24.05459,81.286613,28.923183,20.758047,81.377243,89.708672,81.905602,0,86.989861,412.576552029684,1.8158152419008,0.0407644263744759,0.995644661245081,7.56759751819476,455.618575467949,1.84561758020672,0.0110857546593411,1.27046080618128,57.9696969754389,445.085955025004,76.2374440110275,0.0104455971927188,1.3210733076972
6,5.809711,21,22.595409,18.59,19.36314,84.400269,NaN,8.066222,NaN,39.163406,400,399.991119,25,28.964869,9.774158,62.732792,49.984444,401.391479,398.41275,400.087799,3934.834473,9.09016,9.275568,8.90912,59.296692,50.128803,13.487701,-31.122681,24.065294,81.374634,28.914621,20.748537,81.466362,89.740707,81.884552,0,87.438881,412.577590272319,1.81581736983814,0.0407638771070865,0.995646601978876,7.5681507533057,455.645092895349,1.84568937770849,0.0110868877184616,1.27037336930642,57.9711484208362,445.087496533189,76.2396685216259,0.0104452683314301,1.32108258129275
6,5.811615,21,22.596962,18.59,19.362877,84.410599,NaN,8.068713,NaN,39.143864,400,399.94458,25,28.974152,9.786734,62.843075,49.984444,401.301117,398.348389,400.041229,3934.793945,9.111549,9.275208,8.936462,59.325146,50.145409,13.508509,-31.167,24.065117,81.34037,28.929836,20.742136,81.435371,89.814491,81.85643,0,87.564072,412.573179657013,1.81577576281574,0.0407485194284332,0.995705925539317,7.57847644962698,455.655750159467,1.84571436821381,0.0110866234862609,1.27036185704771,57.974098683054,445.074581647866,76.2320429847661,0.0104436009129696,1.32119678264359
6,5.811681,21,22.596222,18.59,19.363939,84.422981,NaN,8.068479,NaN,39.154861,400,399.918915,25,28.988976,9.790522,62.993176,49.984444,401.331757,398.342499,400.048828,3933.121826,9.103745,9.269775,8.939118,59.325283,50.132919,13.488143,-31.216639,24.043848,81.355576,28.928789,20.767469,81.511932,89.825249,81.839722,0,87.824089,412.574093278993,1.81577796675831,0.0407482162518048,0.99570694539931,7.57883433191824,455.672653962401,1.84576393731952,0.0110880541938115,1.27028294774441,57.972692912307,445.074578822963,76.2310163010003,0.0104440121391208,1.32117894304688
6,5.811681,21,22.596222,18.59,19.359575,84.425499,NaN,8.068479,NaN,39.164009,400,399.923096,25,28.986298,9.777988,63.142948,49.984444,401.331757,398.342499,400.048828,3933.121826,9.103745,9.269775,8.939118,59.299675,50.126499,13.497733,-31.248018,24.043848,81.355576,28.928789,20.767469,81.511932,89.825249,81.839722,0,87.824089,412.569748004665,1.81576311171667,0.0407472832296502,0.995711170458863,7.57883433191824,455.675852519411,1.84577288247455,0.0110882440435722,1.27027067389395,57.972692912307,445.0693887822,76.2270880063498,0.0104436890352345,1.32120979164534
6,5.81286,21,22.596828,18.59,19.351282,84.414246,NaN,8.06882,NaN,39.178616,400,400.005402,25,28.975285,9.776757,63.125107,49.984444,401.513519,398.568939,400.262207,3933.944824,9.09157,9.274346,8.926472,59.373859,50.132957,13.47355,-31.22954,24.049229,81.338005,28.948376,20.764751,81.424904,89.849152,81.843536,0,88.191246,412.55892089576,1.81570967492788,0.0407360406131733,0.9957558029638,7.58522688918629,455.660595857873,1.8457283357375,0.011086988497195,1.27034071101747,57.9738441273544,445.051352376832,76.2142763432636,0.0104422292466856,1.32133168128511
6,5.813968,21,22.598265,18.59,19.351282,84.414246,NaN,8.070518,NaN,39.178616,400,400.005402,25,28.975285,9.75845,62.963516,49.984444,401.513519,398.568939,400.262207,3933.944824,9.09157,9.274346,8.926472,59.455441,50.12904,13.426509,-31.21298,24.049229,81.338005,28.948376,20.764751,81.424904,89.849152,81.843536,0,88.191246,412.55650585624,1.81568598921986,0.0407271447965801,0.995790203090503,7.59123358242442,455.658314617141,1.84571750028157,0.0110860233007001,1.27037669117569,57.9765738880161,445.044577933955,76.2111395834402,0.0104410087272703,1.32140669325856
6,5.815116,21,22.599609,18.59,19.344049,84.421295,NaN,8.074542,NaN,39.17112,400,400.057831,25,28.979465,9.762021,62.788609,49.984444,401.450012,398.520325,400.173859,3938.181396,9.101368,9.280709,8.931907,59.452766,50.115776,13.424543,-31.211451,24.056105,81.458641,28.985214,20.748465,81.459709,89.836632,81.849976,0,88.308014,412.546800652293,1.8156368262205,0.0407163854135873,0.995832886633944,7.59745620335025,455.665135926697,1.84573241038647,0.0110856521656457,1.27037595302922,57.9791268553018,445.028805694373,76.2010656859866,0.0104392798271122,1.32153307193711
6,5.815152,21,22.601444,18.59,19.346985,84.3993,NaN,8.076035,NaN,39.164734,400,400.010681,25,28.992146,9.771828,62.656246,49.989471,401.343445,398.387878,400.035522,3937.938721,9.115644,9.290586,8.953407,59.523743,50.121693,13.352327,-31.20302,24.025255,81.474205,29.041452,20.724012,81.444542,89.767998,81.890259,0,88.783516,412.549645934726,1.81564605269639,0.0407167240801403,0.995831148250106,7.59765132266278,455.634278813781,1.84564042292274,0.0110827614277833,1.27052929928432,57.9826122912594,445.033944547379,76.2074958618527,0.0104385801227119,1.32154679267409
6,5.816419,21,22.602947,18.59,19.348965,84.385979,NaN,8.078378,NaN,39.163521,400,399.937103,25,28.996887,9.783812,62.647026,49.989471,401.343445,398.387878,400.035522,3937.938721,9.115644,9.290586,8.953407,59.520805,50.108242,13.334732,-31.190857,24.025255,81.474205,29.041452,20.724012,81.444542,89.767998,81.890259,0,88.783516,412.548855648636,1.81562571587902,0.0407069831156685,0.995868575356304,7.60451785193754,455.614966246953,1.84558174976819,0.0110807476890069,1.27063209526543,57.9854669475814,445.028408578825,76.2053887429695,0.0104374004544707,1.32161608764486
6,5.81703,21,22.602812,18.59,19.349407,84.407974,NaN,8.077821,NaN,39.154076,400,399.937012,25,28.99428,9.787249,62.648796,49.989471,401.409149,398.462097,400.153931,3936.486816,9.09605,9.269867,8.926867,59.571045,50.098907,13.274924,-31.191271,24.029049,81.439919,29.023754,20.755461,81.565933,89.757301,81.899429,0,88.763054,412.547963801076,1.81561416406085,0.0407021775444145,0.995887125032142,7.60782876988196,455.643126985524,1.84566092912742,0.0110824970216205,1.27052120364015,57.9852105476601,445.024232004242,76.2020415717565,0.0104372154415983,1.32163771571533
6,5.816663,21,22.602812,18.59,19.347069,84.421677,NaN,8.078007,NaN,39.164627,400,400.000671,25,28.995365,9.790359,62.604256,49.989471,401.339874,398.492859,400.111084,3938.22876,9.107801,9.288484,8.965688,59.586636,50.094593,13.22553,-31.200504,24.007885,81.395851,29.020226,20.763708,81.617256,89.8069,81.862274,0,89.057976,412.546435530841,1.81561404626362,0.0407046210248092,0.995878001718793,7.6058400833644,455.660536479076,1.84570961818271,0.0110835302279557,1.27045429216456,57.9852105476601,445.024190851538,76.2020104341007,0.0104372128796354,1.3216379609839
6,5.817363,21,22.603821,18.59,19.344717,84.412811,NaN,8.077563,NaN,39.160496,400,399.993988,25,28.997963,9.784374,62.58305,49.989471,401.339874,398.492859,400.111084,3938.22876,9.107801,9.288484,8.965688,59.520477,50.108639,13.213973,-31.208305,24.007885,81.395851,29.020226,20.763708,81.617256,89.8069,81.862274,0,89.057976,412.542567051055,1.81559107982423,0.0406985052508452,0.995902041959488,7.60963313564093,455.647670336944,1.84567050832947,0.011082184348799,1.2705228570916,57.9871268694018,445.017220588414,76.1981342934984,0.010436218448565,1.3217038965844
6,5.818014,21,22.605446,18.59,19.336491,84.423813,NaN,8.078082,NaN,39.142647,400,399.942352,25,28.999723,9.770329,62.639698,49.989471,401.32132,398.393463,400.0289,3937.702148,9.087625,9.278446,8.939567,59.367359,50.102703,13.182652,-31.222761,23.994932,81.452507,29.084787,20.711876,81.539467,89.884964,81.822899,0,89.328835,412.532955172148,1.81554916010328,0.040691528538061,0.995930299370282,7.61316036201276,455.659068485244,1.8456973488359,0.0110819230222757,1.27050983378178,57.9902129691699,445.004271916035,76.1905889607719,0.0104345097836424,1.32182041192583
6,5.818376,21,22.603642,18.59,19.334351,84.43293,NaN,8.078559,NaN,39.123756,400,399.908569,25,29.003132,9.785275,62.796345,49.989471,401.399384,398.470764,400.101013,3937.834961,9.084224,9.279756,8.92282,59.350742,50.097153,13.173331,-31.242184,24.012068,81.392662,29.103552,20.692217,81.526917,89.859833,81.845955,0,89.565979,412.530034465504,1.81553413822914,0.0406881697125643,0.995943641839898,7.61512160810042,455.67351512984,1.84574334153583,0.011083821367584,1.27042015988589,57.9867869125615,444.997141788408,76.1826953672993,0.0104350678051434,1.32181933656586
6,5.818089,21,22.607241,18.59,19.329847,84.457863,NaN,8.07752,NaN,39.132309,400,399.947998,25,28.996674,9.800581,62.934376,49.989471,401.399384,398.470764,400.101013,3937.834961,9.084224,9.279756,8.92282,59.355053,50.117027,13.229328,-31.25433,24.012068,81.392662,29.103552,20.692217,81.526917,89.859833,81.845955,0,89.565979,412.526174627853,1.81552493401463,0.0406895076720479,0.995939120903437,7.61356670517193,455.699478160015,1.84580479103889,0.0110832848951356,1.27038863137076,57.9936217118719,444.997681658051,76.1880902926783,0.0104331027389076,1.32190314800476
6,5.817149,21,22.607319,18.59,19.330215,84.454514,NaN,8.078624,NaN,39.146149,400,400.005493,25,28.992373,9.801967,62.946674,49.989471,401.464386,398.581482,400.23587,3941.961914,9.112477,9.287182,8.956297,59.441071,50.105076,13.339539,-31.263411,23.991858,81.464676,29.080826,20.706337,81.544357,89.780457,81.911652,0,90.047493,412.528591051929,1.8155462742601,0.0406971221051892,0.995909540830409,7.60847358230353,455.695099818566,1.84579230582463,0.0110829801351805,1.27040691279152,57.9937698304973,445.005218061082,76.1938996276984,0.0104335285887335,1.32186005329317
6,5.816991,21,22.606998,18.59,19.342413,84.461411,NaN,8.077219,NaN,39.145153,400,400.038025,25,28.996901,9.767393,62.784878,49.989471,401.481476,398.560791,400.212433,3938.666748,9.105239,9.284389,8.952271,59.548203,50.10635,13.31114,-31.239529,24.001556,81.44165,29.03396,20.730667,81.492027,89.834175,81.874954,0,89.986107,412.541083575055,1.8155911842871,0.0407009957255251,0.995892729817845,7.60761744261185,455.704371054755,1.84581922639873,0.0110837153893331,1.27036525563747,57.9931602627038,445.020572422589,76.2050711069976,0.0104346626356576,1.32176069714954
6,5.816991,21,22.606998,18.59,19.344177,84.470642,NaN,8.077219,NaN,39.145428,400,400.044159,25,29.001289,9.74877,62.66819,49.989471,401.481476,398.560791,400.212433,3938.666748,9.105239,9.284389,8.952271,59.597668,50.094448,13.317553,-31.237154,24.001556,81.44165,29.03396,20.730667,81.492027,89.834175,81.874954,0,89.986107,412.542840328313,1.81559719041882,0.0407013726817216,0.995891010165848,7.60761744261185,455.71609758879,1.84585201725028,0.011084411054712,1.27032027197323,57.9931602627038,445.022670700093,76.2066586011943,0.0104347932474554,1.32174818480226
6,5.818928,21,22.607763,18.59,19.341137,84.471458,NaN,8.077381,NaN,39.142967,400,400.068481,25,29.007689,9.754276,62.747929,49.987495,401.441589,398.517853,400.22818,3938.845215,9.088984,9.275427,8.928662,59.605373,50.092369,13.359735,-31.214113,23.986099,81.572647,29.050592,20.706112,81.512718,89.850098,81.866821,0,90.318352,412.535589258048,1.8155454511396,0.0406851957845149,0.99595417042496,7.61811205845265,455.715920467674,1.84584915091656,0.011083959106938,1.27033542796755,57.9946129593511,445.005393752131,76.1946476578085,0.0104332929934474,1.32186974046083
6,5.817811,21,22.608061,18.59,19.341137,84.471458,NaN,8.077908,NaN,39.142967,400,400.068481,25,29.007689,9.755206,62.845409,49.987495,401.307739,398.404755,400.020569,3939.562256,9.100798,9.296134,8.945083,59.607971,50.10556,13.339525,-31.175804,23.998411,81.432526,29.060211,20.696474,81.546288,89.864517,81.869034,0,90.457993,412.538024886727,1.81556931738424,0.0406941485728659,0.995919455114307,7.61206050649952,455.715447672131,1.8458469052612,0.0110837591089049,1.27034288079931,57.9951788355463,445.014042298326,76.2016032600523,0.0104336658923326,1.32182534149917
6,5.817853,21,22.609619,18.59,19.338007,84.471397,NaN,8.078356,NaN,39.144302,400,400.024658,25,29.013493,9.758216,62.991707,49.987495,401.307739,398.404755,400.020569,3939.562256,9.100798,9.296134,8.945083,59.592697,50.112415,13.357547,-31.162407,23.998411,81.432526,29.060211,20.696474,81.546288,89.864517,81.869034,0,90.457993,412.534816071115,1.81555776234349,0.0406931430694802,0.995923815277896,7.61228806521615,455.712898246364,1.84583494794181,0.0110827089645618,1.2703821461698,57.9981372434644,445.011631010363,76.2019373653964,0.0104326507936513,1.3218773941594
6,5.820194,21,22.609673,18.59,19.339214,84.470642,NaN,8.079247,NaN,39.153625,400,399.960266,25,29.012407,9.763597,63.00161,49.987495,401.337738,398.366089,400.096191,3938.679199,9.118205,9.285957,8.947625,59.523655,50.089767,13.285938,-31.139387,24.022039,81.368713,29.096682,20.670839,81.561317,89.900589,81.855766,0,90.382156,412.530913266966,1.81551185661373,0.0406746420482916,0.995995404337801,7.62496977460216,455.711853426554,1.84583185901212,0.0110826158340133,1.27038717692744,57.9982397783668,444.995650362821,76.1899232628218,0.010431626068965,1.32197409404625
6,5.820392,21,22.611912,18.59,19.340281,84.47197,NaN,8.080244,NaN,39.15992,400,399.941254,25,29.009485,9.756353,62.863308,49.987495,401.35495,398.429199,400.111603,3939.086914,9.081837,9.281209,8.93379,59.543175,50.075996,13.318997,-31.139278,24.039333,81.480392,29.063116,20.687683,81.588486,89.872391,81.872086,0,90.615692,412.531544204712,1.81551126033053,0.04067328404289,0.996000516216508,7.62604220556653,455.709987906617,1.84581970436539,0.0110812135928216,1.27043671379562,58.0024910031417,444.997777572957,76.1946344846314,0.0104305156768207,1.32201554479548
6,5.821105,21,22.611256,18.59,19.334921,84.464668,NaN,8.082136,NaN,39.160164,400,399.936523,25,29.007221,9.756612,62.721947,49.987495,401.35495,398.429199,400.111603,3939.086914,9.081837,9.281209,8.93379,59.604832,50.071667,13.340538,-31.211987,24.039333,81.480392,29.063116,20.687683,81.588486,89.872391,81.872086,0,90.615692,412.524650596816,1.81547777730894,0.0406664290220121,0.99602793242508,7.6299038099566,455.701752058159,1.84579870733012,0.0110811034608511,1.27045590977285,58.0012454811572,444.98539640154,76.1843603855325,0.0104301090853878,1.32207363617637
6,5.820696,21,22.611237,18.59,19.325106,84.448021,NaN,8.08295,NaN,39.164516,400,399.965424,25,29.005255,9.772715,62.688133,49.987495,401.325836,398.402679,400.107635,3939.791016,9.109391,9.288774,8.95538,59.626827,50.072491,13.472082,-31.223127,24.004347,81.545433,29.05435,20.694128,81.52256,89.836746,81.89962,0,91.103226,412.515766683714,1.81545308970049,0.0406676076178216,0.99602482862002,7.6276887121378,455.680632261441,1.84573970741545,0.0110798615859461,1.27053666442463,58.0012094061476,444.976752435289,76.1777959953952,0.0104295815411117,1.32212483360623
6,5.821056,21,22.613413,18.59,19.314466,84.427628,NaN,8.083706,NaN,39.171982,400,399.964447,25,29.014866,9.770901,62.75034,49.987495,401.325836,398.402679,400.107635,3939.791016,9.109391,9.288774,8.95538,59.632061,50.07481,13.528641,-31.225208,24.004347,81.545433,29.05435,20.694128,81.52256,89.836746,81.89962,0,91.103226,412.504383540904,1.81540916350881,0.0406624518356515,0.996046463751149,7.62963843774975,455.651265989106,1.84565084274504,0.0110768645697556,1.27069080382061,58.0053407831391,444.963677202657,76.1709225438708,0.010427560043925,1.32225568477742
6,5.819906,21,22.615248,18.59,19.314888,84.411896,NaN,8.082711,NaN,39.175835,400,399.960022,25,29.029682,9.76888,62.862854,49.987495,401.386932,398.407654,400.109009,3938.30835,9.087658,9.278511,8.936004,59.62587,50.07309,13.519522,-31.19215,23.984867,81.546654,29.045809,20.684856,81.58709,89.789803,81.940926,0,91.529373,412.507312669102,1.81543516953785,0.0406717519840332,0.996010269855606,7.62340982535522,455.628360238208,1.84558109933701,0.0110744477001331,1.27081377338845,58.008824481532,444.974675221562,76.1817832731334,0.0104272265189554,1.32223432304341
6,5.821208,21,22.615181,18.59,19.318878,84.392044,NaN,8.082213,NaN,39.186619,400,399.924683,25,29.035931,9.772654,62.856541,49.987495,401.30835,398.340271,400.108246,3938.983398,9.087768,9.262861,8.926825,59.613533,50.079533,13.559446,-31.191441,24.010014,81.470627,29.024372,20.694082,81.594559,89.873558,81.897697,0,91.576317,412.508446498633,1.81542094225448,0.0406621772880156,0.996046863490169,7.63046162762924,455.603237534446,1.84551104375924,0.0110729957514441,1.27090932310183,58.0086972878865,444.969635345185,76.1778788288383,0.0104269499845456,1.32226284374552
6,5.821012,21,22.615316,18.59,19.318468,84.385429,NaN,8.083495,NaN,39.208179,400,399.930847,25,29.025675,9.789248,62.658756,49.987495,401.30835,398.340271,400.108246,3938.983398,9.087768,9.262861,8.926825,59.555935,50.092728,13.600996,-31.174164,24.010014,81.470627,29.024372,20.694082,81.594559,89.873558,81.897697,0,91.576317,412.508465697568,1.81542373295382,0.040663659090208,0.996041167746502,7.62940014287335,455.594615838089,1.84548651165425,0.0110724063618937,1.27094513437129,58.0089535732733,444.970750979585,76.1789096487062,0.0104269445306318,1.32225943856967
6,5.819921,21,22.616737,18.59,19.319641,84.403755,NaN,8.082277,NaN,39.211136,400,399.952026,25,29.014969,9.81012,62.560265,49.997387,401.372894,398.397064,400.055664,3939.836914,9.104031,9.282865,8.92671,59.523926,50.091587,13.621737,-31.187553,24.01474,81.557472,29.018101,20.69425,81.607018,89.853989,81.904175,0,91.662994,412.512013974582,1.81545103557738,0.040672647321453,0.996006077819338,7.62349107417737,455.615648893372,1.84554093741345,0.011072835283305,1.27089099204166,58.0116511385179,444.981770378428,76.1892126555724,0.0104268420776878,1.32222793200196
6,5.819607,21,22.616476,18.59,19.313957,84.423241,NaN,8.083544,NaN,39.218365,400,399.914093,25,29.016083,9.827538,62.499363,49.997387,401.191345,398.212311,399.96048,3938.592285,9.109841,9.265836,8.944069,59.525822,50.0872,13.596395,-31.195034,23.965981,81.588264,29.034966,20.686085,81.530937,89.850052,81.901817,0,92.121643,412.507037654583,1.81543838737779,0.0406739482494088,0.996001880651094,7.62179023244852,455.640827061122,1.84561216165856,0.011074479431606,1.270789042996,58.0111556777284,444.977079752027,76.1853035006422,0.0104266949220377,1.32224966435236
6,5.82044,21,22.617468,18.59,19.314257,84.443512,NaN,8.081998,NaN,39.228348,400,399.790558,25,29.012026,9.820857,62.532303,49.997387,401.191345,398.212311,399.96048,3938.592285,9.109841,9.265836,8.944069,59.564133,50.079628,13.617783,-31.150747,23.965981,81.588264,29.034966,20.686085,81.530937,89.850052,81.901817,0,92.121643,412.505519240132,1.81542161171547,0.0406673400878451,0.996027502284146,7.62630218465819,455.665011230805,1.84567672153482,0.0110753421950468,1.27071476256246,58.0130387835381,444.97225372566,76.1830283873408,0.0104258442720907,1.3223025403504
6,5.82025,21,22.619064,18.59,19.322958,84.453545,NaN,8.081403,NaN,39.225307,400,399.773224,25,28.996178,9.802593,62.820648,49.997387,401.242249,398.247986,399.907684,3937.674561,9.085694,9.272714,8.915321,59.559982,50.088055,13.651064,-31.117922,23.972277,81.580154,29.042465,20.685104,81.511597,89.81842,81.940201,0,92.177017,412.51460008455,1.81545530270228,0.0406707207181732,0.996013061064339,7.62527309123431,455.675226413371,1.84570034462703,0.011075028161561,1.27070570623212,58.016068316233,444.985687270458,76.1953993175694,0.0104257950946709,1.32226082300065
6,5.81993,21,22.617901,18.59,19.322348,84.489128,NaN,8.081539,NaN,39.231358,400,399.786316,25,28.991844,9.778728,62.950211,49.997387,401.135559,398.22644,399.864532,3938.609863,9.0816,9.261744,8.912977,59.540569,50.104527,13.669179,-31.104404,23.984999,81.634232,29.036201,20.699276,81.610344,89.76429,81.97345,0,92.412956,412.514690528033,1.81546006193518,0.0406731535749791,0.996003705480037,7.62353982338527,455.722284082817,1.84583553202124,0.01107848925769,1.2705028702421,58.0138607228869,444.986137324403,76.1941282431034,0.0104264681740669,1.32222998929353
6,5.821212,21,22.617908,18.59,19.311394,84.497147,NaN,8.08127,NaN,39.257881,400,399.804901,25,29.010874,9.773088,62.930264,49.997387,401.135559,398.22644,399.864532,3938.609863,9.0816,9.261744,8.912977,59.524857,50.114635,13.673648,-31.122517,23.984999,81.634232,29.036201,20.699276,81.610344,89.76429,81.97345,0,92.412956,412.50098332941,1.81539536849253,0.0406605464951384,0.996054333896913,7.63048329029345,455.732460983802,1.84586396579996,0.0110790886900892,1.27046394621695,58.0138740104845,444.963544898742,76.1770522093308,0.0104250581747767,1.32236530036087
6,5.821212,21,22.617908,18.59,19.305601,84.490692,NaN,8.08127,NaN,39.261921,400,399.856018,25,29.024248,9.764332,62.786716,49.997387,401.301666,398.34201,399.98465,3939.441162,9.121436,9.288601,8.948995,59.535049,50.116486,13.696682,-31.13467,23.980225,81.568367,29.05455,20.692595,81.537392,89.83493,81.930679,0,92.877625,412.495213170175,1.81537563865296,0.0406593089275971,0.996060023920482,7.63048329029345,455.724260037459,1.84584103532108,0.0110786023939684,1.27049541823412,58.0138740104845,444.956652782929,76.1718403300458,0.0104246291906142,1.32240655316857
6,5.82065,21,22.619537,18.59,19.305601,84.490692,NaN,8.080461,NaN,39.261921,400,399.856018,25,29.024248,9.763632,62.882252,49.997387,401.238007,398.330353,400.017426,3940.805664,9.083945,9.263181,8.925215,59.558819,50.113911,13.65958,-31.15411,23.982735,81.468849,29.05916,20.690174,81.566994,89.890793,81.910255,0,93.207466,412.496439399027,1.81538764529072,0.0406638090058258,0.996042532578173,7.62743957391325,455.721675476782,1.8458287627354,0.0110775100691751,1.27053616971245,58.0169661329248,444.962545132968,76.1785538237542,0.010424092502892,1.32241072620116
6,5.821516,21,22.620832,18.59,19.303667,84.465439,NaN,8.081738,NaN,39.244244,400,399.906219,25,29.024452,9.765078,63.057236,49.997387,401.238007,398.330353,400.017426,3940.805664,9.083945,9.263181,8.925215,59.586105,50.104153,13.621492,-31.159616,23.982735,81.468849,29.05916,20.690174,81.566994,89.890793,81.910255,0,93.207466,412.49262345699,1.81536255726373,0.040656461920202,0.996071386949717,7.63212962004178,455.687533524019,1.84572928421463,0.0110747391037439,1.27069186806832,58.0194241361036,444.955131059704,76.1747423149541,0.0104229129600475,1.32248647544089
6,5.82017,21,22.620272,18.59,19.312347,84.443115,NaN,8.082577,NaN,39.247482,400,399.889832,25,29.018343,9.775414,63.03421,49.99332,401.257111,398.358948,399.968781,3941.056152,9.104684,9.284421,8.943576,59.581223,50.097584,13.595322,-31.213594,23.971798,81.619148,29.053288,20.688194,81.569778,89.836617,81.946671,0,93.510818,412.504205863651,1.81542087543638,0.0406690944862441,0.996020975189782,7.62483978109077,455.660054588858,1.8456541766499,0.0110734321480702,1.2707869717492,58.0183612299128,444.974919729218,76.1889302058771,0.0104244550521161,1.32235446457914
6,5.820454,21,22.620422,18.59,19.317709,84.429962,NaN,8.083623,NaN,39.251514,400,399.8685,25,29.017643,9.794527,62.83078,49.99332,401.076385,398.247345,399.899139,3938.307617,9.096869,9.259001,8.948947,59.561783,50.094013,13.602652,-31.24412,23.951233,81.545052,29.044975,20.697681,81.613899,89.792984,81.976807,0,93.64444,412.508926980636,1.81543306879419,0.0406679654552566,0.99602455223412,7.62637801157962,455.643101275878,1.84560630178764,0.0110723401736835,1.27085509237872,58.0186459390363,444.979335734032,76.1924775915453,0.0104246466896688,1.32233167606446
6,5.82197,21,22.621231,18.59,19.313749,84.431679,NaN,8.084733,NaN,39.241676,400,399.799622,25,29.021763,9.813074,62.549355,49.99332,401.076385,398.247345,399.899139,3938.307617,9.096869,9.259001,8.948947,59.583103,50.099396,13.610599,-31.249777,23.951233,81.545052,29.044975,20.697681,81.613899,89.792984,81.976807,0,93.64444,412.501675289027,1.81538719685243,0.040654981294816,0.996075609895141,7.63458816151524,455.643998496287,1.84560630593997,0.0110719272451636,1.2708669736163,58.0201814436503,444.964154250284,76.1821183174076,0.0104232532943311,1.32244211112226
6,5.822823,21,22.620575,18.59,19.305208,84.448257,NaN,8.085603,NaN,39.22007,400,399.7742,25,29.027084,9.816152,62.378979,49.99332,401.17218,398.265289,399.985901,3936.358887,9.084039,9.24995,8.932687,59.606808,50.112003,13.515113,-31.279346,23.962206,81.468834,29.06291,20.696005,81.553452,89.846725,81.956093,0,93.869545,412.491306458185,1.81533988659999,0.0406463300282795,0.996110558477083,7.639207008325,455.666107826625,1.84567016596466,0.0110736165535182,1.27076941673067,58.0189363407518,444.946943845356,76.1681954239225,0.0104225458914206,1.32252928819025
6,5.823035,21,22.622593,18.59,19.296146,84.455032,NaN,8.085844,NaN,39.224247,400,399.778046,25,29.030556,9.78901,62.372482,49.99332,401.211304,398.334015,400.018738,3941.324707,9.094356,9.256838,8.938174,59.575985,50.116829,13.463021,-31.276201,23.985552,81.447624,29.046043,20.687349,81.628746,89.897141,81.922203,0,93.802132,412.481816990675,1.81530449214882,0.0406426980215344,0.996126081878936,7.64035487144997,455.671513356158,1.84567903325804,0.0110727743366951,1.27078685287206,58.0227664564051,444.936683099103,76.1632346372147,0.0104207884498834,1.32263966546872
6,5.822551,21,22.623774,18.59,19.29018,84.468948,NaN,8.086053,NaN,39.226021,400,399.824463,25,29.034472,9.779785,62.544292,49.99332,401.211304,398.334015,400.018738,3941.324707,9.094356,9.256838,8.938174,59.609898,50.127197,13.441831,-31.254715,23.985552,81.447624,29.046043,20.687349,81.628746,89.897141,81.922203,0,93.802132,412.476930459135,1.81529450948401,0.0406452965534811,0.996116886314917,7.63773423159518,455.687322493151,1.8457195839878,0.011073031377882,1.27074840503492,58.0250078366676,444.934426670576,76.1631658308846,0.0104199933594279,1.32268181083671
6,5.823488,21,22.624382,18.59,19.292423,84.471077,NaN,8.086231,NaN,39.223179,400,399.793976,25,29.039566,9.763084,62.540421,49.99332,401.121307,398.175781,399.921997,3939.038574,9.125387,9.261385,8.964657,59.64172,50.145973,13.42764,-31.258593,23.973507,81.573662,29.01643,20.714756,81.642952,89.86898,81.956032,0,94.160866,412.477119700352,1.8152821347126,0.0406382784826696,0.996143859502246,7.64280750998068,455.6890628037,1.84572256781901,0.011072784289514,1.27075322795131,58.0261617021991,444.930737530165,76.1612195989663,0.0104194267585792,1.32271866664386
6,5.823643,21,22.62669,18.59,19.299692,84.468483,NaN,8.086616,NaN,39.222275,400,399.796967,25,29.047573,9.750851,62.531689,49.99332,401.349792,398.340424,400.103241,3938.303223,9.105911,9.252947,8.938917,59.677967,50.142181,13.443126,-31.256901,23.969463,81.600166,29.067041,20.656113,81.547279,89.852661,81.961685,0,94.283661,412.484022374822,1.81530358406563,0.0406385910784179,0.996141522261367,7.64364667961564,455.68210256675,1.84569595957461,0.0110710420981495,1.27082372705262,58.0305416059302,444.940634872469,76.1719016246878,0.0104187636128495,1.32271524921942
6,5.824227,21,22.626385,18.59,19.306145,84.474556,NaN,8.085726,NaN,39.219688,400,399.875153,25,29.057991,9.75069,62.691456,49.99332,401.349792,398.340424,400.103241,3938.303223,9.105911,9.252947,8.938917,59.688236,50.138279,13.426285,-31.209457,23.969463,81.600166,29.067041,20.656113,81.547279,89.852661,81.961685,0,94.283661,412.489176037577,1.81531309145991,0.0406352978101069,0.9961533498008,7.64680830129817,455.690304336295,1.8457198380214,0.0110717040654219,1.27078639259961,58.0299628267533,444.943638244795,76.1737494842726,0.0104191195337815,1.32268985269829
6,5.823263,21,22.62715,18.59,19.30274,84.474678,NaN,8.084468,NaN,39.212891,400,399.97583,25,29.059654,9.752639,63.089954,49.987915,401.471924,398.447235,400.287598,3939.732422,9.117958,9.251369,8.935201,59.695,50.13805,13.440801,-31.238455,23.988047,81.54393,29.081223,20.650547,81.686104,89.851402,81.958282,0,94.461815,412.487887873876,1.81532208231542,0.0406422822171282,0.996126687105577,7.64158933023185,455.689245029708,1.84571450764815,0.0110712006327066,1.2708049586663,58.0314145067336,444.947576038459,76.177786961728,0.0104189406447319,1.32268478189424
6,5.824269,21,22.626898,18.59,19.292702,84.469185,NaN,8.085271,NaN,39.192917,400,400.044983,25,29.056379,9.746929,63.320827,49.987915,401.471924,398.447235,400.287598,3939.732422,9.117958,9.251369,8.935201,59.697788,50.125832,13.445938,-31.274826,23.988047,81.54393,29.081223,20.650547,81.686104,89.851402,81.958282,0,94.461815,412.475692986623,1.81526640402825,0.0406320908692408,0.99616791165252,7.64703566888824,455.68266448075,1.84569688692292,0.0110709556137925,1.27082550527992,58.0309363106992,444.927863945079,76.1625351782683,0.0104178535919025,1.32279688426235
6,5.826286,21,22.629335,18.59,19.288204,84.456779,NaN,8.087031,NaN,39.168674,400,400.025818,25,29.051453,9.755728,63.380688,49.987915,401.372864,398.357086,400.167358,3938.589844,9.135095,9.271949,8.950468,59.67551,50.10392,13.449559,-31.236977,24.004543,81.606705,29.109118,20.625509,81.559319,89.904732,81.941589,0,94.695358,412.466809238747,1.81520800746569,0.0406150040743914,0.996235199020213,7.65795325554853,455.66302855912,1.84563443504961,0.0110683879597159,1.27094728828363,58.0355605876147,444.910004119053,76.1524132499159,0.0104153919165935,1.32296317012498
6,5.826286,21,22.629335,18.59,19.291634,84.450104,NaN,8.087031,NaN,39.162552,400,400.003143,25,29.049809,9.775479,63.339569,49.987915,401.37149,398.299713,400.196411,3941.148438,9.131911,9.252839,8.947074,59.633434,50.0807,13.436663,-31.206762,23.983475,81.629333,29.106821,20.653864,81.578766,89.876549,81.948959,0,94.904816,412.470226319663,1.81521969219371,0.0406157364893137,0.99623180758123,7.65795325554853,455.654544876886,1.84561071133431,0.011067884942158,1.27097997500822,58.0355605876147,444.914085641089,76.1554984150482,0.0104156459232696,1.32293866142159
6,5.828019,21,22.630743,18.59,19.294613,84.454208,NaN,8.090746,NaN,39.17437,400,399.982483,25,29.050465,9.781256,63.126705,49.987915,401.37149,398.299713,400.196411,3941.148438,9.131911,9.252839,8.947074,59.62088,50.081398,13.436084,-31.213049,23.983475,81.629333,29.106821,20.653864,81.578766,89.876549,81.948959,0,94.904816,412.469411048448,1.81519283967819,0.0406025255897082,0.996282867080951,7.66733131028712,455.657524971258,1.84561468720744,0.0110672509881229,1.27099518247235,58.0382321223206,444.906172396713,76.1514693129633,0.010414373539145,1.32302033306583
6,5.82963,21,22.631859,18.59,19.296089,84.448418,NaN,8.093748,NaN,39.185558,400,400.006287,25,29.059299,9.781264,62.82272,49.987915,401.46048,398.443024,400.23465,3941.288574,9.110687,9.270231,8.936549,59.628811,50.05814,13.41506,-31.220419,23.975376,81.745857,29.105747,20.669622,81.710426,89.953758,81.915306,0,95.342995,412.46736460958,1.81516347865492,0.040589975702303,0.99633161865027,7.67604726088501,455.648393340753,1.8455856977455,0.0110660671235235,1.27105153911142,58.040349520705,444.897078803715,76.1461436911718,0.0104131895358489,1.32310204555285
6,5.830661,21,22.63319,18.59,19.289982,84.448875,NaN,8.095567,NaN,39.198498,400,400.050568,25,29.065287,9.783914,62.695511,49.987915,401.457764,398.423187,400.266785,3941.081055,9.141926,9.270355,8.965127,59.621002,50.060154,13.420289,-31.215641,23.960844,81.590614,29.11412,20.65836,81.682816,89.991722,81.885406,0,95.517548,412.459028882769,1.81512066668701,0.0405804427026423,0.99636982069169,7.68162428934374,455.646860188738,1.84557729170553,0.0110652101029646,1.27108268848453,58.0428747293069,444.883510817731,76.1377353101201,0.0104116081064685,1.32321591870537
6,5.830082,21,22.634209,18.59,19.289982,84.448875,NaN,8.095863,NaN,39.198498,400,400.050568,25,29.065287,9.782956,62.675133,49.987915,401.457764,398.423187,400.266785,3941.081055,9.141926,9.270355,8.965127,59.592922,50.060932,13.441806,-31.190445,23.960844,81.590614,29.11412,20.65836,81.682816,89.991722,81.885406,0,95.517548,412.460293100553,1.81513302463879,0.0405850639377815,0.996351766715614,7.67849237462804,455.64524165813,1.84556961259651,0.011064527675868,1.27110825338578,58.0448079212232,444.888888264214,76.1432124619542,0.0104113785455863,1.32320830835182
6,5.831511,21,22.636248,18.59,19.2915,84.433945,NaN,8.0956,NaN,39.207729,400,400.054138,25,29.073977,9.775592,62.77536,49.987915,401.470032,398.442291,400.247772,3940.243896,9.109785,9.265774,8.93606,59.59549,50.067406,13.460869,-31.180925,23.972511,81.699371,29.155754,20.621107,81.645393,90.007805,81.876892,0,95.763123,412.458685410007,1.81510769812499,0.0405739840951823,0.996394819507618,7.68622166206075,455.623023903495,1.8455011725914,0.0110620371518337,1.27123266875042,58.0486759887515,444.882164635331,76.1409591465497,0.0104098313272114,1.32329824004733
6,5.832608,21,22.638102,18.59,19.28644,84.420258,NaN,8.099121,NaN,39.199368,400,400.04071,25,29.072584,9.779265,62.797211,49.987915,401.421051,398.454102,400.278839,3943.695313,9.116424,9.257748,8.942432,59.601269,50.082802,13.467164,-31.169201,23.93257,81.619926,29.147234,20.623158,81.692917,89.981926,81.902496,0,96.17482,412.451248064647,1.8150670476871,0.0405641537083177,0.996434065459423,7.69215422226682,455.60267763903,1.84543853727339,0.0110597642730256,1.27134645302367,58.0521928565607,444.869895757058,76.1342595925735,0.0104080416841997,1.32341709531886
6,5.833994,21,22.639057,18.59,19.27516,84.424026,NaN,8.099779,NaN,39.197811,400,400.02124,25,29.063196,9.779984,62.818871,49.987915,401.421051,398.454102,400.278839,3943.695313,9.116424,9.257748,8.942432,59.621315,50.091499,13.449748,-31.182066,23.93257,81.619926,29.147234,20.623158,81.692917,89.981926,81.902496,0,96.17482,412.436980864454,1.81499903686471,0.0405506958032007,0.996488549685126,7.69964847414326,455.605950343986,1.84544473606287,0.0110594089911153,1.27135193108264,58.0540043120824,444.847135060499,76.1183869958756,0.0104060968001643,1.32357740728203
6,5.847867,21,22.632425,18.59,19.25815,84.432266,NaN,8.107063,NaN,39.190647,400,400.001953,25,29.064102,9.792573,62.715431,49.987488,401.447144,398.458954,400.228394,3940.685547,9.138326,9.283608,8.963332,59.632294,50.112663,13.469566,-31.176111,23.936884,81.687202,29.162424,20.627064,81.503403,90.052284,81.87355,3.769281,178.99263,412.389709131005,1.81464526560129,0.0404367436981211,0.996939193981846,7.77458660408172,455.626963475696,1.84552401778187,0.0110644707127522,1.27114493442631,58.0414233657826,444.716693142756,76.0106505556782,0.01040164565141,1.32420419942486
6,5.881722,21,22.639885,18.59,19.260468,84.430206,NaN,8.140453,NaN,39.180138,400,400.001892,25,29.079062,9.799002,62.582832,49.987488,401.447144,398.458954,400.228394,3940.685547,9.138326,9.283608,8.963332,59.648129,50.083961,13.416747,-31.143108,23.936884,81.687202,29.162424,20.627064,81.503403,90.052284,81.87355,3.769281,178.99263,412.31793633325,1.81393318404111,0.0401701580443059,0.997998838166204,7.95689477084022,455.612491434303,1.8454604679838,0.0110593205447385,1.27134236746973,58.0555748219468,444.475876090887,75.8392815186339,0.0103825146095925,1.32585340975319
6,5.900633,21,22.658266,18.59,19.265751,84.41552,NaN,8.166237,NaN,39.195789,400,400.069153,25,29.091116,9.806428,62.556423,49.987488,401.517883,398.49585,400.375366,3946.625,9.125327,9.265899,8.950639,59.625011,50.066666,13.394048,-31.148745,23.964043,81.441856,29.392876,20.631218,81.41024,90.067635,81.853462,2.138662,173.291336,412.281772918803,1.81355019748921,0.040023401318306,0.99858879074088,8.05838199126424,455.56459561447,1.8452697050791,0.0110459196306019,1.27187689584773,58.0904269253728,444.361297735932,75.7785101445222,0.0103652264989298,1.3270091541662
6,5.89935,21,22.66983,18.59,19.268295,84.403893,NaN,8.174442,NaN,39.208904,400,400.124359,25,29.102987,9.805111,62.600151,49.987488,401.561371,398.570404,400.430603,3948.739746,9.114386,9.274349,8.942458,59.54414,50.059418,13.391645,-31.147062,24.227125,81.828133,29.482553,20.634104,82.509789,90.093987,81.8955,0.242185279726982,108.567856,412.287125687905,1.81358606560529,0.0400339435048739,0.998545644645347,8.05150452663452,455.531409662531,1.84514118254537,0.0110373183353618,1.27222567272179,58.1123415195759,444.385797310422,75.8130892109011,0.0103603802651748,1.32714259976417
6,5.890235,21,22.676949,18.59,19.269606,84.403473,NaN,8.164601,NaN,39.206303,400,400.15567,25,29.114836,9.770422,62.792675,49.987488,401.561371,398.570404,400.430603,3948.739746,9.114386,9.274349,8.942458,59.498169,50.038971,13.413027,-31.135866,24.227125,81.828133,29.482553,20.634104,82.509789,90.093987,81.8955,0.242185279726982,108.567856,412.308409271083,1.81378375141902,0.040105412501981,0.998257124760969,8.00261112298006,455.519546248698,1.84508603228738,0.0110325347161161,1.27240729233029,58.1258279834301,444.462164884871,75.8805553513221,0.0103612161627997,1.3268472021828
