P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.879367,21,22.679707,18.59,19.278784,84.40062,NaN,8.149866,NaN,39.191429,400,400.140381,25,29.117323,9.766098,62.95031,49.987488,401.452637,398.44632,400.364014,3946.17627,9.128443,9.265417,8.950768,59.501217,50.131439,13.422113,-31.104342,24.458828,81.947884,29.397947,20.656666,82.512314,90.097534,81.93232,0.0730462297797203,92.644081,412.341371722641,1.81404568707569,0.040192527477995,0.997905741817015,7.9442390885626,455.51152615745,1.84505509250952,0.0110304794592803,1.27249102313811,58.1310518979649,444.556456468758,75.9554720005069,0.0103655671665661,1.32633591189322
6,5.879367,21,22.679707,18.59,19.297146,84.387764,NaN,8.149866,NaN,39.187153,400,400.076385,25,29.118099,9.776503,63.095238,49.987488,401.446472,398.399139,400.257202,3948.87207,9.124277,9.280569,8.960175,59.479389,50.122292,13.422744,-31.106701,24.543987,81.894547,29.342552,20.632883,82.365456,90.245041,81.869736,0,87.596573,412.359695092809,1.81410834436499,0.0401964257583034,0.99788667973108,7.9442390885626,455.495166603075,1.84500933717425,0.0110295104624642,1.27255478017698,58.1310518979649,444.578330988443,75.9719652769555,0.0103669284467673,1.32620192010184
6,5.867632,21,22.681337,18.59,19.29241,84.389084,NaN,8.136358,NaN,39.216255,400,400.0401,25,29.122557,9.765575,63.134575,49.987488,401.446472,398.399139,400.257202,3948.87207,9.124277,9.280569,8.960175,59.412994,50.075241,13.414749,-31.110083,24.543987,81.894547,29.342552,20.632883,82.365456,90.245041,81.869736,0,87.596573,412.380648192396,1.81434147263774,0.0402877352362238,0.997523352373743,7.8811179714869,455.494251263464,1.84500174898479,0.0110285225754295,1.27258938873334,58.1341390290412,444.661418915989,76.0368934606591,0.010371199892712,1.3257339491883
6,5.858523,21,22.681221,18.59,19.28653,84.387177,NaN,8.124449,NaN,39.190834,400,400.078735,25,29.128803,9.755073,62.97979,49.987488,401.53598,398.421722,400.366241,3947.605957,9.118859,9.259543,8.931109,59.36285,50.072075,13.547475,-31.132586,24.594009,81.826797,29.289869,20.616884,82.176361,90.233421,81.895081,0,86.006363,412.394706416679,1.81451514442863,0.040358391858675,0.997243947668194,7.83205541354243,455.49200911877,1.84499583572956,0.0110284562119092,1.27259592282712,58.1339193373612,444.721946167862,76.0823943687727,0.0103750280721119,1.32536227629139
6,5.853977,21,22.681694,18.59,19.276297,84.373985,NaN,8.11727,NaN,39.18045,400,400.109497,25,29.130968,9.755412,62.804886,49.999496,401.490784,398.441528,400.225372,3948.320313,9.134972,9.285464,8.960448,59.335487,50.049644,13.644825,-31.129333,24.592672,82.03109,29.228781,20.642147,82.077263,90.18573,81.929108,0,85.52243,412.394442757014,1.81457700831514,0.0403921817754521,0.997112025302738,7.80754816206098,455.474467341022,1.8449453130786,0.0110271462595744,1.27267336440503,58.1348151433606,444.744042343999,76.0997237767604,0.0103761413723181,1.32523940218005
6,5.84941,21,22.681696,18.59,19.276297,84.373985,NaN,8.11213,NaN,39.18045,400,400.109497,25,29.130968,9.76538,62.676304,49.999496,401.490784,398.441528,400.225372,3948.320313,9.134972,9.285464,8.960448,59.314919,50.099384,13.717608,-31.124931,24.592672,82.03109,29.228781,20.642147,82.077263,90.18573,81.929108,0,85.52243,412.404427516606,1.81467426403708,0.0404283706637373,0.996969110765689,7.78291308809719,455.474464155966,1.84494529800133,0.0110271449255037,1.27267341493771,58.1348189310917,444.778012202761,76.1253615474617,0.0103782521796632,1.32503305315056
6,5.847967,21,22.681499,18.59,19.261818,84.365166,NaN,8.106716,NaN,39.192772,400,400.066345,25,29.13006,9.785763,62.69775,49.999496,401.564362,398.462036,400.340515,3945.265625,9.115395,9.253385,8.940917,59.315613,50.12553,13.755998,-31.097015,24.542946,81.965965,29.193804,20.641405,82.036858,90.152679,81.95578,0,85.266029,412.393147266152,1.8146556406498,0.0404367318283175,0.996938611874732,7.77512628436585,455.463554026965,1.84491538943063,0.0110266114719486,1.27271224765229,58.1344458382983,444.77130311307,76.1200248275618,0.0103779436594641,1.32506899191936
6,5.846405,21,22.680538,18.59,19.263866,84.325241,NaN,8.105591,NaN,39.209408,400,400.071503,25,29.126369,9.780519,62.901711,49.999496,401.564362,398.462036,400.340515,3945.265625,9.115395,9.253385,8.940917,59.327225,50.136909,13.770884,-31.082417,24.542946,81.965965,29.193804,20.641405,82.036858,90.152679,81.95578,0,85.266029,412.398603781497,1.81469590473281,0.040449563761793,0.996887675609955,7.76669567463756,455.414268600243,1.844780490045,0.0110242418873089,1.27288652601145,58.1326257892889,444.784368938095,76.1285517939886,0.01037928551986,1.32496625104088
6,5.84644,21,22.681639,18.59,19.266289,84.309929,NaN,8.105021,NaN,39.19912,400,400.057098,25,29.119347,9.781708,62.995487,49.999496,401.491852,398.414185,400.257019,3946.093262,9.107253,9.257118,8.923847,59.351955,50.128094,13.781586,-31.094339,24.491362,82.049164,29.197115,20.612747,82.069176,90.181313,81.933182,0,85.22509,412.400942727326,1.81470341929724,0.0404498022508376,0.996886323479814,7.76688459953147,455.393022452549,1.8447176596971,0.0110223525459085,1.27299067779102,58.1347109806556,444.788136369886,76.132923305279,0.0103789129461598,1.32497020925836
6,5.845546,21,22.67984,18.59,19.267239,84.29274,NaN,8.105512,NaN,39.197952,400,400.070953,25,29.114458,9.802284,62.888947,49.999496,401.512146,398.48053,400.290497,3948.844238,9.130607,9.272369,8.951186,59.391335,50.112358,13.72663,-31.124298,24.474199,81.874214,29.180079,20.607761,82.065056,90.127739,81.980515,0,85.235924,412.403843984049,1.81472570870105,0.0404571021355852,0.996857404652144,7.7620586471827,455.374008853063,1.84467001492614,0.0110222558596514,1.27303080464715,58.1313037995026,444.794054411594,76.1348932375809,0.0103802723265012,1.32489048010136
6,5.843355,21,22.680515,18.59,19.265324,84.293694,NaN,8.104774,NaN,39.196957,400,400.095825,25,29.112909,9.816029,62.819523,49.999496,401.55896,398.495392,400.263733,3946.768799,9.121806,9.273043,8.954475,59.416908,50.17289,13.695429,-31.127651,24.47818,81.933014,29.108822,20.653463,81.988426,90.059265,82.004082,0,85.020447,412.406724106872,1.81476587792634,0.0404740972864264,0.99679082563245,7.75022890572694,455.374147043607,1.84466832011441,0.011021877557297,1.27304314985717,58.1325822285477,444.808785845215,76.1469492330381,0.0103808160008408,1.32481757976887
6,5.84325,21,22.681656,18.59,19.258152,84.297279,NaN,8.103127,NaN,39.22126,400,400.105011,25,29.11957,9.826901,62.843212,49.999496,401.55896,398.495392,400.263733,3946.768799,9.121806,9.273043,8.954475,59.495102,50.180527,13.672769,-31.078409,24.47818,81.933014,29.108822,20.653463,81.988426,90.059265,82.004082,0,85.020447,412.399804616993,1.8147436677526,0.0404734028091733,0.996794767008144,7.74966190029886,455.376891615662,1.84467248019999,0.0110213869392377,1.2730541799712,58.1347431764244,444.802212328284,76.1435708421597,0.0103797785409129,1.32488522483269
6,5.84325,21,22.681656,18.59,19.256063,84.318207,NaN,8.103127,NaN,39.216885,400,400.082001,25,29.118263,9.828794,62.893265,49.999496,401.575775,398.57077,400.382965,3948.743652,9.10838,9.260656,8.951296,59.546162,50.184757,13.647161,-31.136774,24.466648,81.798775,29.126148,20.63739,81.934036,90.102638,81.982681,0,85.014427,412.397722310526,1.81473654649455,0.0404729574966468,0.996796872170432,7.74966190029886,455.403533001714,1.8447470103692,0.0110229656061039,1.27294985879672,58.1347431764244,444.799724925125,76.1416934048159,0.010379623927888,1.32490031210482
6,5.842635,21,22.680534,18.59,19.256529,84.329475,NaN,8.104907,NaN,39.217793,400,400.096436,25,29.113649,9.815826,62.839138,49.999496,401.575775,398.57077,400.382965,3948.743652,9.10838,9.260656,8.951296,59.590782,50.233749,13.539672,-31.188679,24.466648,81.798775,29.126148,20.63739,81.934036,90.102638,81.982681,0,85.014427,412.399531154368,1.81475124550795,0.0404779441714689,0.996777171194554,7.74634071259209,455.419664331562,1.84479559629148,0.0110245638836021,1.27286534645974,58.1326182135082,444.803694536883,76.1431326177956,0.0103804890568858,1.324848913077
6,5.842312,21,22.681309,18.59,19.247026,84.352638,NaN,8.103516,NaN,39.202202,400,400.091644,25,29.115902,9.806774,62.907398,50.010418,401.479431,398.494598,400.209534,3947.877441,9.106508,9.273476,8.930317,59.60511,50.200356,13.498812,-31.175169,24.462225,81.858101,29.134464,20.617785,81.931747,90.139648,81.967934,0,84.95063,412.390764864245,1.81472573662135,0.0404784854037512,0.996776644993376,7.74459630726659,455.447911778106,1.84487222197123,0.0110257936345544,1.27276971527169,58.1340860001022,444.795588973532,76.1380901647807,0.0103795580746357,1.32491695043252
6,5.842494,21,22.68137,18.59,19.240076,84.367325,NaN,8.105263,NaN,39.215199,400,400.107666,25,29.124052,9.810207,62.964787,50.010418,401.479431,398.494598,400.209534,3947.877441,9.106508,9.273476,8.930317,59.620747,50.16864,13.486547,-31.119003,24.462225,81.858101,29.134464,20.617785,81.931747,90.139648,81.967934,0,84.95063,412.383439323458,1.81469816343259,0.0404755570914182,0.996789345900619,7.74557923201013,455.466507257352,1.84492404770929,0.011026860292046,1.27269826034734,58.1342015273704,444.786021398128,76.1309537218507,0.0103789297169967,1.32497649168896
6,5.842396,21,22.682301,18.59,19.238525,84.378014,NaN,8.104442,NaN,39.225147,400,400.16571,25,29.12542,9.822339,62.801281,50.010418,401.623749,398.621185,400.439911,3946.804199,9.115705,9.264736,8.951486,59.595501,50.141346,13.493171,-31.073505,24.438797,81.907959,29.139242,20.623383,81.942802,90.20266,81.925217,0,84.862755,412.382107571136,1.81469496533448,0.0404760052920421,0.996787844727799,7.74504996773237,455.478628290135,1.84495507909397,0.0110270451036828,1.27266869070071,58.1359647071254,444.785870615573,76.1321320739291,0.0103784072959872,1.32500008856378
6,5.843286,21,22.684582,18.59,19.23311,84.403603,NaN,8.105368,NaN,39.231525,400,400.19278,25,29.130144,9.821553,62.635769,50.010418,401.522339,398.577606,400.383392,3948.421631,9.110322,9.261507,8.943544,59.564098,50.170349,13.49284,-31.1791,24.418043,81.922043,29.153818,20.619003,81.903183,90.183525,81.937981,0,84.874786,412.374763845654,1.81465752944267,0.0404677782568116,0.996821158711943,7.74985630303189,455.507561942947,1.84502896810675,0.0110274525266361,1.27259928042516,58.1402843422586,444.775162114233,76.1272165402718,0.0103764848604883,1.32512069090684
6,5.844478,21,22.686842,18.59,19.22986,84.42083,NaN,8.107122,NaN,39.231441,400,400.212006,25,29.134111,9.794586,62.335979,50.010418,401.522339,398.577606,400.383392,3948.421631,9.110322,9.261507,8.943544,59.541115,50.172577,13.478066,-31.133669,24.418043,81.922043,29.153818,20.619003,81.903183,90.183525,81.937981,0,84.874786,412.368917441863,1.81462103753802,0.0404576164103017,0.996861751514785,7.75629267793977,455.525887399887,1.84507324928508,0.0110272436553083,1.27257087747134,58.1445638586239,444.764761280495,76.1225050525746,0.0103745934416471,1.32523897461474
6,5.8434,21,22.686687,18.59,19.229893,84.430527,NaN,8.106241,NaN,39.236816,400,400.166534,25,29.130993,9.785025,62.166374,50.010418,401.445038,398.480042,400.284912,3949.074707,9.136787,9.272815,8.96152,59.566921,50.244202,13.480889,-31.184048,24.369984,81.964806,29.161306,20.618454,81.937416,90.226059,81.925697,0,85.09388,412.371307772499,1.81464413120532,0.0404661866503453,0.996827976990071,7.75047190566147,455.538473944794,1.84510892697352,0.0110280776486907,1.27251889606508,58.1442703631008,444.772666519854,76.128255152853,0.0103751701835094,1.32518715601294
6,5.843918,21,22.688328,18.59,19.215328,84.431305,NaN,8.10667,NaN,39.249695,400,400.128082,25,29.126392,9.793757,62.415306,50.010418,401.529602,398.534607,400.328522,3950.690918,9.128254,9.274194,8.962417,59.575554,50.271248,13.48654,-31.230829,24.370012,81.860733,29.158628,20.615839,81.995003,90.242767,81.93689,0,85.160095,412.35565585293,1.81458342825163,0.0404589663408531,0.996858927701809,7.75326900229209,455.536852542641,1.84509933187328,0.0110270421315232,1.27255643709726,58.1473775454457,444.753167065971,76.1158195735766,0.010373054377134,1.32534570150146
6,5.845256,21,22.689213,18.59,19.205633,84.427254,NaN,8.109388,NaN,39.215961,400,400.137817,25,29.132282,9.79508,62.611835,50.010418,401.529602,398.534607,400.328522,3950.690918,9.128254,9.274194,8.962417,59.578781,50.272434,13.480057,-31.146645,24.370012,81.860733,29.158628,20.615839,81.995003,90.242767,81.93689,0,85.160095,412.34306412587,1.81452184575752,0.0404462738536667,0.996910663206438,7.76049306083149,455.530288879101,1.84507824699061,0.0110261469040912,1.27259885222701,58.1490531891166,444.732576781778,76.1015134432153,0.0103712871519075,1.32549258176826
6,5.845207,21,22.691835,18.59,19.203981,84.442619,NaN,8.11195,NaN,39.223167,400,400.169556,25,29.14537,9.788225,62.731823,50.010418,401.534027,398.550537,400.380737,3949.411621,9.112565,9.260834,8.947563,59.552105,50.274307,13.487452,-31.02207,24.317654,81.935379,29.180479,20.594048,82.129395,90.179955,81.983353,0,85.749947,412.3415244311,1.81451725712786,0.0404463107190211,0.996910804746551,7.76022852484908,455.545669601829,1.84511317504019,0.0110255566938897,1.27258882185191,58.1540173249247,444.733693357235,76.1059966909532,0.0103699130687431,1.32554976278803
6,5.845186,21,22.690554,18.59,19.203981,84.442619,NaN,8.109833,NaN,39.223167,400,400.169556,25,29.14537,9.794399,62.986752,50.010418,401.534027,398.550537,400.380737,3949.411621,9.112565,9.260834,8.947563,59.487545,50.180241,13.498277,-30.968479,24.317654,81.935379,29.180479,20.594048,82.129395,90.179955,81.983353,0,85.749947,412.341570375173,1.81451770480947,0.0404464774514711,0.996910146823795,7.76011515179954,455.547707993048,1.84512282518266,0.0110264105490262,1.27255650940553,58.1515921134918,444.732521285588,76.1033336903736,0.0103705454001957,1.32552564128983
6,5.845186,21,22.690554,18.59,19.205832,84.432388,NaN,8.109833,NaN,39.222923,400,400.168518,25,29.156214,9.812735,63.245415,50.010418,401.576324,398.622864,400.395416,3949.468262,9.120943,9.270225,8.947814,59.463066,50.171219,13.494796,-30.973835,24.314772,81.983261,29.165258,20.614809,82.04821,90.111794,82.01947,0,85.904037,412.343415654116,1.81452401658636,0.0404468720494483,0.996908268286248,7.76011515179954,455.534688207962,1.8450864151153,0.0110256397779098,1.27260723030314,58.1515921134918,444.734725700129,76.104996748132,0.0103706824265806,1.32551221969872
6,5.845184,21,22.690762,18.59,19.209686,84.421257,NaN,8.109134,NaN,39.235897,400,400.12207,25,29.157051,9.824822,63.223087,50.010231,401.521637,398.565704,400.373108,3949.390137,9.14066,9.274852,8.978629,59.424702,50.236088,13.444605,-31.048994,24.304321,81.890167,29.202156,20.585968,82.046013,90.160942,81.989204,0,86.490288,412.347262106313,1.81453720091801,0.0404477095167382,0.996904295429381,7.76010435434023,455.520191422833,1.84504523205379,0.0110246624728663,1.27266769594227,58.1519859103092,444.739546132221,76.1089222522992,0.0103708675480091,1.32548794950567
6,5.845321,21,22.693123,18.59,19.209133,84.402855,NaN,8.112568,NaN,39.238289,400,400.102844,25,29.150999,9.828911,63.183594,50.010231,401.521637,398.565704,400.373108,3949.390137,9.14066,9.274852,8.978629,59.395676,50.24342,13.435474,-31.009703,24.304321,81.890167,29.202156,20.585968,82.046013,90.160942,81.989204,0,86.490288,412.346411108945,1.81453239476954,0.0404465039036184,0.996909147943276,7.76084397327116,455.4930115558,1.84496193898647,0.0110217022085859,1.27281870219486,58.1564556760641,444.740315946967,76.1127812313676,0.0103696157287582,1.32554086626963
6,5.846426,21,22.694639,18.59,19.199528,84.388222,NaN,8.113225,NaN,39.239555,400,400.128754,25,29.144453,9.810118,63.053108,50.010231,401.463654,398.528412,400.304871,3950.786377,9.108158,9.266663,8.956141,59.417793,50.230789,13.417715,-30.932959,24.301771,81.926453,29.216518,20.566807,81.953842,90.212402,81.960464,0,87.065697,412.334417977459,1.81447608682168,0.0404356851342832,0.996953524939318,7.76680902967166,455.471971255182,1.8448984197195,0.0110195891608357,1.2729297746763,58.1593255158628,444.722221885467,76.1012367700528,0.0103676567690485,1.32568807730176
6,5.847445,21,22.695976,18.59,19.198856,84.386383,NaN,8.114149,NaN,39.222836,400,400.161804,25,29.142412,9.809775,62.976891,50.010231,401.38324,398.508545,400.373871,3952.843018,9.145278,9.268115,8.985651,59.426952,50.208439,13.408484,-31.042004,24.286249,81.906952,29.204653,20.570696,81.913765,90.19326,81.984543,0,87.643524,412.33151827855,1.81445207554978,0.0404274562510262,0.996986146146068,7.77230907568742,455.467500665607,1.84488179532874,0.0110185597120378,1.27297273113287,58.1618563725119,444.715222037141,76.0978135235086,0.0103664859957787,1.3257633839805
6,5.848463,21,22.699507,18.59,19.197714,84.379791,NaN,8.116416,NaN,39.208302,400,400.111633,25,29.144264,9.808164,63.012566,50.010231,401.38324,398.508545,400.373871,3952.843018,9.145278,9.268115,8.985651,59.425404,50.206917,13.4026,-30.978506,24.286249,81.906952,29.204653,20.570696,81.913765,90.19326,81.984543,0,87.643524,412.32815200798,1.81442648496973,0.0404191379375592,0.997019220930538,7.77780299470714,455.453483706688,1.84483171014787,0.0110157106317166,1.27309486855414,58.1685397468647,444.709944576338,76.0987369405824,0.0103642154915096,1.32588179001688
6,5.84843,21,22.699026,18.59,19.192812,84.39389,NaN,8.117143,NaN,39.216347,400,400.081665,25,29.140974,9.800755,63.134415,50.010231,401.487183,398.534424,400.335785,3950.905762,9.124843,9.270665,8.960948,59.438892,50.199081,13.396944,-30.956791,24.281923,81.938957,29.184645,20.570412,82.067261,90.157326,82.01622,0,88.527107,412.323336829057,1.81441047035396,0.0404183549608222,0.997023180915462,7.77762491251161,455.47219874529,1.84488553656622,0.0110170936326586,1.27301249601347,58.1676293740192,444.703853017616,76.0934745825525,0.0103641014706446,1.32590720628018
6,5.849377,21,22.699154,18.59,19.194275,84.394913,NaN,8.118089,NaN,39.200039,400,400.089691,25,29.13661,9.783352,63.159424,50.010231,401.417419,398.577484,400.411957,3952.588867,9.113535,9.261571,8.96273,59.430389,50.19928,13.399582,-30.947149,24.285982,81.786461,29.146357,20.608164,82.028999,90.179924,82.004875,0,89.256607,412.322722927939,1.81439527871175,0.0404111574942931,0.997051384151892,7.78273502786129,455.47329715188,1.84488821424161,0.0110170854682192,1.27301064103497,58.1678716369384,444.698680121587,76.0897510206273,0.0103637095598824,1.32594189905553
6,5.848943,21,22.701189,18.59,19.198811,84.408165,NaN,8.118879,NaN,39.200333,400,400.102692,25,29.137087,9.780431,63.045811,50.010231,401.417419,398.577484,400.411957,3952.588867,9.113535,9.261571,8.96273,59.433071,50.211914,13.486051,-30.926535,24.285982,81.786461,29.146357,20.608164,82.028999,90.179924,82.004875,0,89.256607,412.328195318668,1.81441999708378,0.0404155652433357,0.997033151921734,7.78039319478324,455.4869258137,1.84492006061895,0.0110167287037977,1.27299614586713,58.1717230888459,444.709421864641,76.1006787476139,0.0103632579194166,1.32592605689958
6,5.849174,21,22.700674,18.59,19.20101,84.424934,NaN,8.119531,NaN,39.194714,400,400.106018,25,29.140129,9.795353,63.009506,50.010231,401.402435,398.620209,400.28125,3951.506348,9.118534,9.281023,8.95672,59.42852,50.229752,13.581629,-31.003056,24.261278,81.943985,29.155064,20.576118,82.090736,90.301132,81.939751,0,90.236488,412.329882284679,1.81442257407173,0.0404142021875026,0.997038153357791,7.78163967081645,455.509091950253,1.84498363910382,0.0110183351787964,1.27289974066624,58.1707484237605,444.709788163201,76.1002397541612,0.0103635639143469,1.32591124445212
6,5.850175,21,22.703064,18.59,19.200039,84.428329,NaN,8.118798,NaN,39.169109,400,400.065582,25,29.147795,9.80916,63.041321,50.002148,401.48938,398.617584,400.360413,3952.877441,9.144234,9.283648,8.988499,59.430431,50.237587,13.594814,-30.971834,24.235668,82.001991,29.171923,20.552273,82.078033,90.343193,81.922867,0,91.312683,412.326723527574,1.81439793306517,0.0404060597454213,0.997070528422278,7.78704063339387,455.509608246378,1.84497771890056,0.0110169992994477,1.27294324394585,58.1752714740893,444.703658990676,76.0989367219067,0.0103618687324528,1.32600702334497
6,5.850175,21,22.703064,18.59,19.200039,84.428329,NaN,8.118798,NaN,39.169109,400,400.065582,25,29.147795,9.817032,63.169819,50.002148,401.48938,398.617584,400.360413,3952.877441,9.144234,9.283648,8.988499,59.461048,50.239292,13.605861,-30.928061,24.235668,82.001991,29.171923,20.552273,82.078033,90.343193,81.922867,0,91.312683,412.326723527574,1.81439793306517,0.0404060597454213,0.997070528422278,7.78704063339387,455.509608246378,1.84497771890056,0.0110169992994477,1.27294324394585,58.1752714740893,444.703658990676,76.0989367219067,0.0103618687324528,1.32600702334497
6,5.84942,21,22.703638,18.59,19.189978,84.385078,NaN,8.121295,NaN,39.167229,400,400.120483,25,29.155331,9.810262,63.169624,50.002148,401.594971,398.673584,400.393738,3953.11377,9.125254,9.283807,8.961906,59.512146,50.243454,13.625924,-30.934465,24.20507,81.936798,29.180061,20.547068,82.039459,90.360168,81.903511,0.143298447132111,92.074684,412.318344473406,1.81437970716254,0.0404099009072535,0.997057116034166,7.78296704558716,455.453632978245,1.84481940124349,0.011013358044494,1.273173054956,58.1763577051974,444.697888397457,76.0953822014175,0.0103611945287018,1.32605627528997
6,5.850849,21,22.704277,18.59,19.189974,84.345024,NaN,8.117996,NaN,39.168419,400,400.171783,25,29.157282,9.776412,63.180504,50.002148,401.45285,398.637085,400.380005,3952.887207,9.112116,9.263886,8.962346,59.544357,50.244984,13.639291,-30.95916,24.176985,82.057114,29.143578,20.553032,82.100159,90.370071,81.897102,0.143290936946869,92.853539,412.315212672899,1.81434924411719,0.0403985735982759,0.99710194176064,7.79067684868653,455.401614527314,1.84467193306153,0.011009913274517,1.27338910083354,58.1775669151626,444.687911469178,76.0887462638613,0.0103602232091235,1.32613282245545
6,5.850068,21,22.705042,18.59,19.193771,84.327293,NaN,8.118411,NaN,39.165535,400,400.177368,25,29.159369,9.783077,63.16375,50.002148,401.45285,398.637085,400.380005,3952.887207,9.112116,9.263886,8.962346,59.544113,50.23418,13.65776,-31.068516,24.176985,82.057114,29.143578,20.553032,82.100159,90.370071,81.897102,0.143290936946869,92.853539,412.320708059439,1.81437883545952,0.040405572310908,0.997073568131864,7.78646334132787,455.37781524796,1.84460300321199,0.0110080670263935,1.2734971238875,58.1790145243108,444.699038620696,76.0981997116022,0.0103604941280185,1.3260835538867
6,5.849833,21,22.708117,18.59,19.19035,84.314941,NaN,8.119752,NaN,39.156971,400,400.183105,25,29.158401,9.79176,63.121338,50.002148,401.456726,398.596802,400.278137,3955.133301,9.135416,9.287379,8.97855,59.547607,50.23769,13.650427,-31.068954,24.188854,82.135468,29.122101,20.554907,81.985153,90.324203,81.942894,0.137950852513313,93.787689,412.317811427921,1.81437217515466,0.0404067061206659,0.997069689398379,7.78519542870055,455.35717933322,1.84453580774841,0.0110050886689747,1.27363695872994,58.1848329431727,444.699898105368,76.1031188311721,0.0103588573256861,1.32615343494705
6,5.849292,21,22.706884,18.59,19.195255,84.314514,NaN,8.120541,NaN,39.150749,400,400.125641,25,29.174118,9.801522,62.98101,50.002148,401.456726,398.596802,400.278137,3955.133301,9.135416,9.287379,8.97855,59.534714,50.246689,13.648154,-31.042515,24.188854,82.135468,29.122101,20.554907,81.985153,90.324203,81.942894,0.137950852513313,93.787689,412.323886065029,1.81440043233809,0.0404120402404396,0.997047719382495,7.78227638437244,455.358602462141,1.84454358503313,0.0110058771511181,1.27360780221547,58.1824999764784,444.708489760943,76.1078851841159,0.010360068846621,1.32607084626294
6,5.848891,21,22.707626,18.59,19.198307,84.304398,NaN,8.121188,NaN,39.14399,400,400.117889,25,29.178082,9.815285,62.890263,50.002148,401.50531,398.61319,400.321136,3951.639404,9.115182,9.274644,8.958093,59.514996,50.246586,13.66971,-30.993027,24.180809,81.984207,29.132349,20.529118,81.999016,90.322983,81.947037,0.146935254335403,94.639977,412.327806611282,1.81441938635508,0.0404158701789102,0.997032035187815,7.7801125976182,455.344534514614,1.84450194524227,0.0110046203321103,1.27367730099458,58.1839039315337,444.715878383034,76.1144875171982,0.0103601200739187,1.32604386674872
6,5.849482,21,22.708429,18.59,19.192518,84.302116,NaN,8.119913,NaN,39.143272,400,400.110931,25,29.176489,9.820451,62.598759,50.002148,401.438019,398.511597,400.238739,3952.245361,9.132908,9.272561,8.962511,59.465569,50.254253,13.675113,-31.050343,24.179022,82.082077,29.096283,20.550379,82.01165,90.211937,82.014565,0.15211920440197,95.456139,412.320741298603,1.8143870488691,0.0404099506365936,0.99705646901915,7.78330158049459,455.340346692129,1.84448775747078,0.0110039137686051,1.27370912562944,58.1854232638224,444.705416030161,76.107713054104,0.0103590286996619,1.32612735684627
6,5.849319,21,22.709377,18.59,19.185085,84.288582,NaN,8.120244,NaN,39.149475,400,400.094025,25,29.176382,9.83174,62.66317,50.002148,401.438019,398.511597,400.238739,3952.245361,9.132908,9.272561,8.962511,59.412819,50.280392,13.660288,-30.941292,24.179022,82.082077,29.096283,20.550379,82.01165,90.211937,82.014565,0.15211920440197,95.456139,412.313686937449,1.81436517123499,0.040409658938212,0.997058941780204,7.78242207166932,455.321594846008,1.84443237854666,0.0110022620201365,1.27380106147665,58.1872168897423,444.698757129385,76.1040085293773,0.0103580939967363,1.32619119182625
6,5.849466,21,22.711182,18.59,19.169909,84.266388,NaN,8.122288,NaN,39.169876,400,400.048706,25,29.171072,9.84739,62.944351,50.002148,401.348541,398.4375,400.161682,3953.145996,9.13319,9.273845,8.98399,59.367538,50.290516,13.668915,-30.895287,24.166433,82.151596,29.148554,20.528797,82.003487,90.277969,81.972336,0.1775793582201,96.145912,412.298233617829,1.81431027626466,0.0404052593516911,0.997079057624767,7.78321524916396,455.290440951651,1.84433966171717,0.010999386605942,1.27395835924334,58.1906317994095,444.681454578422,76.0934696956723,0.0103560271764957,1.32634106160198
6,5.850099,21,22.71092,18.59,19.171167,84.23436,NaN,8.122658,NaN,39.174648,400,399.938446,25,29.169289,9.851672,63.109905,49.991283,401.273376,398.318634,400.110321,3953.089355,9.107962,9.261822,8.957024,59.349373,50.280094,13.660142,-30.891373,24.12962,82.137115,29.214172,20.511995,82.044701,90.304207,81.982979,0.178205922245979,96.976532,412.298102076302,1.81430107730745,0.0404005098897209,0.997097636009386,7.78663059499644,455.250054575582,1.84422746759402,0.0109971441383069,1.27411273127266,58.1901361309964,444.677970589197,76.0904789766034,0.0103559546451733,1.32635596176137
6,5.8505,21,22.71139,18.59,19.174683,84.233444,NaN,8.122863,NaN,39.159748,400,399.965118,25,29.169352,9.861057,62.896374,49.991283,401.273376,398.318634,400.110321,3953.089355,9.107962,9.261822,8.957024,59.309635,50.285118,13.684921,-30.888718,24.12962,82.137115,29.214172,20.511995,82.044701,90.304207,81.982979,0.178205922245979,96.976532,412.300729951795,1.8143045250827,0.0403980810887948,0.99710662375493,7.78879404115293,455.248136656032,1.84422065481835,0.0109967622882388,1.27412930985574,58.1910253038301,444.67966142163,76.0924066941104,0.0103558014892747,1.32635711213809
6,5.849245,21,22.713505,18.59,19.17067,84.232803,NaN,8.123893,NaN,39.150459,400,399.941284,25,29.175879,9.855133,62.702068,49.991283,401.2659,398.330566,400.129395,3953.083496,9.110299,9.257751,8.943232,59.343185,50.290356,13.649346,-30.876644,24.109993,81.939377,29.279633,20.513376,82.008919,90.331535,81.959763,0.171325892210007,98.214035,412.29947623644,1.81431758193611,0.0404071735718411,0.997071344571954,7.78202277928949,455.243941035588,1.84420240750525,0.0109953068250847,1.2741864032626,58.1950263954175,444.686411655101,76.1004339859365,0.010355059036347,1.32636753758128
6,5.849559,21,22.715202,18.59,19.17067,84.232803,NaN,8.123199,NaN,39.150459,400,399.941284,25,29.175879,9.801029,62.726101,49.991283,401.206757,398.294556,400.030792,3957.813232,9.128897,9.280193,8.973516,59.331169,50.302074,13.581213,-30.853811,24.096457,81.976379,29.339407,20.504082,81.953964,90.36483,81.936234,0.199409916996956,99.334755,412.298788785427,1.8143108899797,0.0404046842913115,0.99708119798006,7.78371704748918,455.241229769177,1.844189600302,0.0109941780051615,1.27422963181049,58.1982365072978,444.685831651432,76.1023539628895,0.0103540909308521,1.32641256965702
6,5.849559,21,22.715202,18.59,19.161364,84.229965,NaN,8.123199,NaN,39.149399,400,399.930603,25,29.179224,9.790031,62.741142,49.991283,401.206757,398.294556,400.030792,3957.813232,9.128897,9.280193,8.973516,59.340286,50.303841,13.549578,-30.841732,24.096457,81.976379,29.339407,20.504082,81.953964,90.36483,81.936234,0.199409916996956,99.334755,412.289509903511,1.81427914734031,0.0404027009874856,0.997090717492097,7.78371704748918,455.237613485197,1.84417948146498,0.0109939638205857,1.27424392756453,58.1982365072978,444.674745591689,76.0939962493029,0.0103534022073549,1.32648039041681
6,5.85123,21,22.714611,18.59,19.156076,84.214149,NaN,8.12448,NaN,39.133621,400,399.891144,25,29.175514,9.810033,62.739288,49.991283,401.354736,398.447998,400.217224,3954.303711,9.120522,9.273208,8.982693,59.336826,50.288414,13.559903,-30.815067,24.071547,82.059479,29.382921,20.4951,82.039543,90.338554,81.968849,0.190783798694611,100.344749,412.280577941788,1.81422549840227,0.0403883318524026,0.99714859773144,7.79273219413636,455.218403939816,1.84412754728205,0.0109931631792429,1.27430857189907,58.1971185707289,444.655397573769,76.0785897270874,0.010352524673091,1.32658437344858
6,5.85112,21,22.715626,18.59,19.166168,84.225273,NaN,8.125381,NaN,39.133968,400,399.948273,25,29.163399,9.822342,62.847443,49.991283,401.368286,398.460999,400.271912,3955.531494,9.111863,9.266886,8.968377,59.312706,50.277363,13.56699,-30.768219,24.081703,82.088547,29.370623,20.530336,81.997238,90.311729,81.994026,0.198305994272232,101.074242,412.290881977709,1.81426226855361,0.0403913538406357,0.997134800172589,7.79213879778229,455.23095715695,1.84415955168077,0.0109933276889018,1.2742783721283,58.1990385317469,444.669289778245,76.090472364287,0.0103528304067528,1.32652414894991
6,5.850219,21,22.714691,18.59,19.16827,84.242104,NaN,8.127243,NaN,39.136562,400,400.022247,25,29.163105,9.824048,62.988209,49.991283,401.368286,398.460999,400.271912,3955.531494,9.111863,9.266886,8.968377,59.309921,50.295155,13.568807,-30.778814,24.081703,82.088547,29.370623,20.530336,81.997238,90.311729,81.994026,0.198305994272232,101.074242,412.294950740672,1.81428863841911,0.0403989414574378,0.997104366155191,7.78727802219265,455.253897470274,1.84422661763455,0.0109952198095403,1.27416978269658,58.1972699002526,444.677531230317,76.0953864101356,0.0103538559103876,1.32645085092259
6,5.851374,21,22.717628,18.59,19.172455,84.238464,NaN,8.125248,NaN,39.1297,400,399.99649,25,29.168125,9.818172,63.045067,49.991283,401.282837,398.409485,400.13504,3953.768066,9.111386,9.269567,8.961769,59.32972,50.30267,13.563226,-30.802654,24.085545,82.067207,29.380627,20.513441,82.075981,90.400322,81.942978,0.209715098142624,101.874763,412.296594814026,1.81427830206317,0.0403906810980173,0.997136334284744,7.79350899103576,455.244567233744,1.84419147620528,0.0109929917492831,1.27426291993814,58.2028252837429,444.676961972397,76.0990372954278,0.0103522077234362,1.32652615205547
6,5.852516,21,22.716789,18.59,19.173536,84.228767,NaN,8.124054,NaN,39.120949,400,399.961578,25,29.169565,9.82123,62.903584,49.990627,401.307831,398.423187,400.202332,3954.952393,9.136684,9.282141,8.987656,59.33791,50.307507,13.552876,-30.816753,24.110802,81.944786,29.349623,20.529959,82.012657,90.415886,81.933899,0.219444930553436,102.878731,412.295172270825,1.81425765826953,0.0403818657159958,0.997171074264443,7.79966890604499,455.233551126714,1.84416323259847,0.0109928179006292,1.27429040141489,58.2012383614466,444.668883673051,76.0917819773781,0.0103521665500225,1.32655507928509
6,5.852213,21,22.719418,18.59,19.172125,84.217125,NaN,8.125767,NaN,39.134335,400,399.960297,25,29.168505,9.827076,62.867702,49.990627,401.307831,398.423187,400.202332,3954.952393,9.136684,9.282141,8.987656,59.364563,50.317932,13.525759,-30.807119,24.110802,81.944786,29.349623,20.529959,82.012657,90.415886,81.933899,0.219444930553436,102.878731,412.294428717853,1.81425930045862,0.0403839648057442,0.997163008514779,7.79803462208912,455.214513662628,1.84410187616159,0.0109901909980985,1.27441612150559,58.2062108100013,444.672178621305,76.0979181466476,0.0103509278418833,1.32659920827145
6,5.852859,21,22.71977,18.59,19.169481,84.218918,NaN,8.125965,NaN,39.121849,400,399.97171,25,29.169212,9.836881,62.777184,49.990627,401.345551,398.483551,400.256256,3954.687988,9.107585,9.274283,8.974061,59.385735,50.315098,13.434228,-30.837515,24.090389,82.085976,29.363541,20.503714,82.085487,90.397041,81.926521,0.240003988146782,103.751472,412.290377651191,1.81423651833953,0.0403782856407529,0.997186000268259,7.80151885920543,455.216236084706,1.84410561339887,0.0109900922867334,1.27441605147255,58.206876541461,444.664586413654,76.0926842322432,0.0103502629856154,1.3266543092982
6,5.852381,21,22.7194,18.59,19.166044,84.247643,NaN,8.127186,NaN,39.1408,400,400.010315,25,29.175072,9.841755,62.729076,49.990627,401.235504,398.403778,400.200409,3954.772949,9.128974,9.278241,8.988,59.390381,50.299797,13.388641,-30.849749,24.097258,81.962341,29.375032,20.499584,82.140633,90.402519,81.921341,0.240765690803528,104.667564,412.287997062828,1.81423497743644,0.0403813386807452,0.997174517034732,7.79894076770074,455.253432701595,1.84421083179341,0.0109925060808473,1.27426182304713,58.2061767666885,444.663665302928,76.0914758639796,0.0103504088739787,1.32665089936532
6,5.852463,21,22.720482,18.59,19.170902,84.29705,NaN,8.125207,NaN,39.159531,400,399.975403,25,29.181353,9.852304,62.756344,49.990627,401.235504,398.403778,400.200409,3954.772949,9.128974,9.278241,8.988,59.385834,50.303173,13.373508,-30.871916,24.097258,81.962341,29.375032,20.499584,82.140633,90.402519,81.921341,0.240765690803528,104.667564,412.292661771582,1.81424980229561,0.0403817242834463,0.997172110358674,7.79938304586358,455.314656798761,1.84437879707614,0.0109955138542987,1.27404082395681,58.2082231088618,444.669962708784,76.0977259546593,0.0103502061229645,1.3266388008859
6,5.851985,21,22.72084,18.59,19.169682,84.320496,NaN,8.12538,NaN,39.167404,400,399.966827,25,29.186239,9.858563,62.657951,49.990627,401.259674,398.409821,400.169128,3956.72998,9.104807,9.277092,8.973106,59.39711,50.305817,13.372436,-30.89768,24.088066,81.990234,29.356901,20.498259,82.111084,90.372101,81.974113,0.256786465644836,105.446426,412.29249189072,1.81425582462753,0.0403852501747605,0.997158354580874,7.79680482136132,455.343955299079,1.84445965908244,0.0109970439450653,1.27393220179908,58.2089001620191,444.672436538452,76.1000880403519,0.0103501632816575,1.32663240911543
6,5.852279,21,22.721703,18.59,19.168751,84.335846,NaN,8.128667,NaN,39.192947,400,399.932068,25,29.188278,9.857949,62.689728,49.990627,401.259674,398.409821,400.169128,3956.72998,9.104807,9.277092,8.973106,59.405888,50.309204,13.373516,-30.905783,24.088066,81.990234,29.356901,20.498259,82.111084,90.372101,81.974113,0.256786465644836,105.446426,412.290919762663,1.814246384888,0.0403827232377567,0.997168538825166,7.79839061022693,455.362132741288,1.84450785327592,0.0109976275353585,1.27387712374879,58.2105322403374,444.670032903558,76.0994751389889,0.0103495403013521,1.32666823740793
6,5.851589,21,22.72262,18.59,19.168751,84.335846,NaN,8.125006,NaN,39.192947,400,399.932068,25,29.188278,9.846566,62.671112,49.990627,401.08374,398.202515,400.05661,3956.71875,9.093733,9.259897,8.95773,59.412296,50.302345,13.359635,-30.876587,24.045923,82.162834,29.304569,20.52043,82.013123,90.33181,82.010193,0.257697969675064,106.506958,412.292430643393,1.81426108622743,0.0403881886290758,0.997146877016054,7.79466876485418,455.360669724545,1.84450093979595,0.0109970179004107,1.27390041076497,58.2122663862176,444.676116429338,76.1053346266357,0.0103494148881729,1.32665341210076
6,5.852861,21,22.723713,18.59,19.163544,84.354149,NaN,8.126865,NaN,39.193451,400,399.908203,25,29.183701,9.811805,62.496563,49.990627,401.760071,398.760742,400.666595,3958.486084,9.138174,9.285704,8.966336,59.468361,50.313961,13.366614,-30.82342,24.042253,82.196999,29.294979,20.52919,82.085579,90.314453,82.024254,0.262392640113831,107.33036,412.284452959926,1.81421622264449,0.0403770049629955,0.99719215424203,7.80152964586404,455.382241725121,1.8445579195886,0.0109976710906289,1.27383640202523,58.2143332923248,444.661578903262,76.0958955116831,0.0103479121195856,1.32676920069351
6,5.851582,21,22.724823,18.59,19.165276,84.365112,NaN,8.12609,NaN,39.206219,400,400.173004,25,29.182585,9.808583,62.572662,49.990627,401.760071,398.760742,400.666595,3958.486084,9.138174,9.285704,8.966336,59.440094,50.32394,13.354525,-30.754078,24.042253,82.196999,29.294979,20.52919,82.085579,90.314453,82.024254,0.262392640113831,107.33036,412.288980880071,1.81424938149705,0.0403875036531469,0.997150218190435,7.7946310052854,455.394436268249,1.84458861469661,0.0109977595892397,1.27380964306298,58.2164322629112,444.674308310439,76.1070320576557,0.0103480936698316,1.32671836902908
6,5.851582,21,22.724823,18.59,19.176075,84.358284,NaN,8.12609,NaN,39.209343,400,400.280792,25,29.191322,9.82801,62.734062,49.990627,401.683533,398.665802,400.597656,3960.62793,9.15718,9.291823,8.999784,59.420952,50.320675,13.340654,-30.733788,24.061014,82.199524,29.263107,20.521263,82.120438,90.287125,82.056343,0.258161067962646,107.890121,412.299749045538,1.81428621832171,0.0403898045852181,0.997139156261804,7.7946310052854,455.385738579221,1.8445642862926,0.0109972449448269,1.27384385299547,58.2164322629112,444.687174010105,76.1167297312615,0.0103488926986475,1.32663958624864
6,5.851851,21,22.724545,18.59,19.178268,84.366669,NaN,8.125959,NaN,39.213852,400,400.289612,25,29.198147,9.814044,62.817585,49.997501,401.560364,398.566101,400.450836,3957.258789,9.122059,9.269385,8.974403,59.410904,50.321342,13.378357,-30.756264,24.057461,82.05275,29.282312,20.490927,82.069069,90.290512,82.047089,0.259617298841476,108.605179,412.301346831732,1.81428796746745,0.0403881409045462,0.997145353644312,7.79608202670266,455.396862931836,1.84459625744922,0.0109980617246275,1.2737947905722,58.2159065826507,444.687497226785,76.1165872305268,0.0103490653203886,1.32663080987518
6,5.854207,21,22.72504,18.59,19.178072,84.37722,NaN,8.127885,NaN,39.218933,400,400.251556,25,29.196491,9.78968,62.827644,49.997501,401.560364,398.566101,400.450836,3957.258789,9.122059,9.269385,8.974403,59.383793,50.301727,13.360901,-30.747681,24.057461,82.05275,29.282312,20.490927,82.069069,90.290512,82.047089,0.259617298841476,108.605179,412.295992896264,1.81423710962958,0.0403694439609777,0.99721951002815,7.8087884285618,455.409513177155,1.84463011783154,0.0109985278830865,1.2737545143029,58.2168425924094,444.670246840665,76.104272256666,0.0103477223550858,1.32674855686853
6,5.85453,21,22.728268,18.59,19.176847,84.384888,NaN,8.128553,NaN,39.210297,400,400.297302,25,29.194973,9.789313,62.687859,49.997501,401.765747,398.708496,400.659302,3957.929688,9.133577,9.268732,8.9629,59.374466,50.305729,13.359788,-30.755629,24.048674,81.971764,29.247753,20.502663,82.114418,90.312897,82.058121,0.268261313438416,109.846283,412.29406402701,1.81422605094629,0.04036662662914,0.997230908478222,7.81053013141667,455.414133424966,1.84463311107086,0.0109969604180308,1.27379799472792,58.222946101809,444.669724479529,76.1083629226063,0.0103459190222246,1.3268307286511
6,5.854268,21,22.729746,18.59,19.166014,84.397682,NaN,8.129422,NaN,39.197498,400,400.333252,25,29.200279,9.79609,62.711876,49.997501,401.591278,398.618469,400.458466,3959.973145,9.13799,9.282209,8.979804,59.463722,50.307594,13.346714,-30.784365,24.035404,81.999687,29.195459,20.525356,81.993156,90.393433,81.992401,0.269682914018631,110.798485,412.283834756968,1.8141946756637,0.0403663927324967,0.997233805252075,7.80911736257258,455.428073761538,1.84466755460976,0.0109969423501232,1.27377142806618,58.225740470849,444.660295501973,76.1033101129481,0.0103445228210313,1.32692469543329
6,5.854395,21,22.730427,18.59,19.15657,84.404938,NaN,8.12836,NaN,39.203224,400,400.28302,25,29.19862,9.799585,62.753769,49.997501,401.591278,398.618469,400.458466,3959.973145,9.13799,9.282209,8.979804,59.409492,50.31686,13.432016,-30.830057,24.035404,81.999687,29.195459,20.525356,81.993156,90.393433,81.992401,0.269682914018631,110.798485,412.274138662255,1.81415975149544,0.0403633758991672,0.997247501887994,7.80980218402323,455.436230556101,1.84468827303359,0.0109970365614774,1.27375238180162,58.2270279481274,444.648802679457,76.0955953316907,0.010343435628839,1.32701185641288
6,5.853189,21,22.731075,18.59,19.15365,84.395226,NaN,8.127117,NaN,39.201057,400,400.281189,25,29.195795,9.80415,62.877777,49.997501,401.712036,398.644379,400.550323,3958.431641,9.148551,9.275564,8.985209,59.516384,50.307865,13.376394,-30.849432,24.026365,82.020485,29.180038,20.528477,82.214516,90.352882,82.020645,0.269631147384644,111.48465,412.273868278525,1.81417548155741,0.0403723000496573,0.997212616772763,7.80329861952754,455.422826501706,1.84464879150241,0.0109958743169504,1.27381742206346,58.2282530073535,444.654966633967,76.1011407104245,0.0103434630817788,1.32698990414306
6,5.853643,21,22.732681,18.59,19.155174,84.410858,NaN,8.129047,NaN,39.200722,400,400.313751,25,29.198721,9.796082,62.908592,49.997501,401.586273,398.552734,400.413086,3960.832031,9.124591,9.27377,8.963789,59.613602,50.288982,13.362601,-30.855604,24.031244,82.008034,29.16567,20.526237,82.078041,90.33963,82.052437,0.286062598228455,112.281563,412.2743936436,1.81417100860704,0.0403690306005914,0.997225312568741,7.8057470132681,455.440178236317,1.84469238164561,0.0109959851252661,1.27377989591315,58.2312890650076,444.655065535851,76.1034465855966,0.0103425886317372,1.3270286077735
6,5.854175,21,22.73275,18.59,19.155764,84.384056,NaN,8.130093,NaN,39.203163,400,400.264343,25,29.191277,9.798629,62.597809,49.997501,401.586273,398.552734,400.413086,3960.832031,9.124591,9.27377,8.963789,59.578976,50.308231,13.338013,-30.855797,24.031244,82.008034,29.16567,20.526237,82.078041,90.33963,82.052437,0.286062598228455,112.281563,412.273816759033,1.81416168819188,0.0403649453521044,0.997241419080758,7.80861587196966,455.405926553503,1.84459637327706,0.010993919941385,1.27391586402337,58.231419501909,444.651881722272,76.1011432681812,0.0103423530951339,1.32704983119214
6,5.854086,21,22.733519,18.59,19.157879,84.368378,NaN,8.129536,NaN,39.188618,400,400.255493,25,29.18034,9.791155,62.509342,49.997501,401.664459,398.65564,400.459991,3958.913086,9.127112,9.279484,8.957221,59.54229,50.292919,13.328091,-30.833099,24.040512,82.177055,29.171875,20.528601,82.086151,90.373947,82.035362,0.293461054563522,113.293945,412.276120856655,1.8141707996822,0.0403661003110924,0.997236448568347,7.80813594517969,455.384726821522,1.84453471318524,0.0109922276765,1.27401399271733,58.2328731898364,444.655859259804,76.1052089917422,0.0103421784818966,1.32704425042746
6,5.855973,21,22.735939,18.59,19.158932,84.355965,NaN,8.129797,NaN,39.188011,400,400.238922,25,29.181532,9.804626,62.652557,49.997501,401.664459,398.65564,400.459991,3958.913086,9.127112,9.279484,8.957221,59.485336,50.306652,13.378356,-30.827206,24.040512,82.177055,29.171875,20.528601,82.086151,90.373947,82.035362,0.293461054563522,113.293945,412.273037769976,1.81413419867479,0.04035139393175,0.997294651142825,7.81831028095462,455.365050910734,1.84447223776763,0.0109896849072786,1.27413776416454,58.2374476021006,444.64557881633,76.100824872149,0.0103402135729902,1.32716659257019
6,5.856575,21,22.735928,18.59,19.161114,84.370071,NaN,8.129648,NaN,39.182735,400,400.194092,25,29.184063,9.794184,62.892467,50.004398,401.536865,398.590637,400.319427,3959.283447,9.118528,9.289371,8.962465,59.524754,50.314983,13.430553,-30.80093,24.010233,82.120888,29.161266,20.525518,82.098763,90.42186,82.009071,0.323345959186554,114.944344,412.27389523442,1.81412882232771,0.0403470973476837,0.997311320363272,7.8215556216548,455.383040946058,1.84452259152726,0.0109907553252582,1.27406666864551,58.2374268102199,444.643689752223,76.0993862124693,0.0103401023038321,1.32717792179549
6,5.857404,21,22.737162,18.59,19.169434,84.36879,NaN,8.13022,NaN,39.170876,400,400.225861,25,29.183865,9.772987,62.936588,50.004398,401.625732,398.706482,400.473541,3958.685303,9.122615,9.28402,8.954935,59.483158,50.32357,13.409145,-30.796616,24.004398,82.079842,29.158571,20.530201,82.052292,90.490364,81.970322,0.325565993785858,115.595596,412.280377123914,1.81413955496362,0.0403423139031657,0.997328799098388,7.82602428759498,455.379440269567,1.8445087268845,0.0109898393469912,1.27410443733236,58.2397592300717,444.648714094857,76.1048865532788,0.0103397379617652,1.32717728873371
6,5.856106,21,22.738861,18.59,19.169434,84.36879,NaN,8.131836,NaN,39.170876,400,400.225861,25,29.183865,9.759052,62.73904,50.004398,401.625732,398.706482,400.473541,3958.685303,9.122615,9.28402,8.954935,59.560226,50.301403,13.331512,-30.818142,24.004398,82.079842,29.158571,20.530201,82.052292,90.490364,81.970322,0.325565993785858,115.595596,412.283220014711,1.81416719592187,0.0403525785617514,0.997288021270806,7.81902729671305,455.376729744844,1.84449592307468,0.0109887112574272,1.27414759269278,58.2429703907919,444.660124689605,76.1158447846669,0.0103395153351836,1.32714883863464
6,5.856106,21,22.738861,18.59,19.166609,84.396278,NaN,8.131836,NaN,39.177334,400,400.202057,25,29.187454,9.738509,62.526611,50.004398,401.541016,398.645203,400.427338,3960.058105,9.152096,9.291325,8.98285,59.470951,50.295471,13.300466,-30.795246,24.007109,82.087723,29.187939,20.516869,82.018196,90.539894,81.940735,0.332047581672669,116.193886,412.280402671946,1.81415755798456,0.0403519769301904,0.997290927742687,7.81902729671305,455.411751617756,1.84459387744141,0.010990782496454,1.27400966796238,58.2429703907919,444.65675849925,76.1133083968442,0.0103393063512764,1.32716950036711
6,5.85721,21,22.740789,18.59,19.146404,84.405876,NaN,8.133246,NaN,39.179764,400,400.196686,25,29.200094,9.723877,62.406151,50.004398,401.481964,398.499573,400.276184,3960.437256,9.145087,9.289536,8.974822,59.491814,50.286816,13.310877,-30.78343,24.036364,82.02755,29.198786,20.519848,82.110657,90.525436,81.953033,0.329013884067535,117.146088,412.257833421408,1.81406510917236,0.0403389434925838,0.997346445897429,7.82497858750492,455.420905115243,1.84461355163277,0.0109902255991486,1.27401047099924,58.2466141306994,444.626463585384,76.0931626682599,0.0103363691185915,1.32740282216193
6,5.857096,21,22.73938,18.59,19.132895,84.430138,NaN,8.13245,NaN,39.18013,400,400.131866,25,29.214737,9.724129,62.548351,50.004398,401.481964,398.499573,400.276184,3960.437256,9.145087,9.289536,8.974822,59.536732,50.260609,13.405763,-30.797649,24.036364,82.02755,29.198786,20.519848,82.110657,90.525436,81.953033,0.329013884067535,117.146088,412.244609993933,1.81402144161586,0.040336967757353,0.997356812583053,7.82436409164529,455.454059498595,1.84471060478112,0.0109929885458481,1.27385321178092,58.2439512771654,444.609757219277,76.0786189590854,0.0103361036714309,1.32747102841221
6,5.85767,21,22.740866,18.59,19.123798,84.443054,NaN,8.134189,NaN,39.188496,400,400.151031,25,29.218164,9.750396,62.749241,50.004398,401.456421,398.543793,400.286377,3958.955566,9.109979,9.281853,8.958751,59.481686,50.263638,13.388722,-30.841349,24.040638,82.116577,29.233967,20.51289,82.234489,90.44458,82.037415,0.34261092543602,117.642036,412.234278951926,1.81397817396273,0.0403304925561477,0.997384276618099,7.82745803964934,455.468144105962,1.84474542445959,0.0109929747261327,1.27382623933197,58.2467596482606,444.596182914707,76.0704593407954,0.0103344467192248,1.32759098661943
