P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.85849,21,22.74152,18.59,19.114738,84.461533,NaN,8.133451,NaN,39.181255,400,400.140808,25,29.217659,9.7699,62.763092,50.004398,401.456421,398.543793,400.286377,3958.955566,9.109979,9.281853,8.958751,59.392284,50.243053,13.445086,-30.870981,24.040638,82.116577,29.233967,20.51289,82.234489,90.44458,82.037415,0.34261092543602,117.642036,412.223445102838,1.8139297918501,0.0403220822435264,0.997419464967162,7.83187756449331,455.490640356849,1.84480632250035,0.0109939320411759,1.27375039908801,58.247995586367,444.579962992524,76.0591515347485,0.0103330812693629,1.32770690931925
6,5.857401,21,22.742125,18.59,19.111357,84.44754,NaN,8.132579,NaN,39.184559,400,400.148926,25,29.222237,9.776317,62.516098,50.004398,401.514221,398.5737,400.319702,3957.336914,9.147285,9.29471,8.982759,59.394691,50.231712,13.535423,-30.882828,24.026381,82.156075,29.225624,20.537449,82.203857,90.391983,82.050682,0.33407860994339,118.479889,412.222460095291,1.81394144743453,0.040329969158612,0.997388693153124,7.82600811719271,455.471852180147,1.84475192367821,0.0109924767898955,1.27383569595412,58.2491388977254,444.584658405102,76.0635291804044,0.0103330415109408,1.32769282565937
6,5.859135,21,22.742687,18.59,19.120798,84.420059,NaN,8.135742,NaN,39.206158,400,400.053741,25,29.229042,9.775376,62.39711,50.004398,401.258911,398.274841,400.039612,3959.091553,9.141871,9.28632,8.963182,59.356174,50.222523,13.523799,-30.864143,24.04318,82.07959,29.231894,20.541212,82.097099,90.434593,82.040733,0.328417778015137,118.623138,412.228075623767,1.81393673708865,0.0403182763665562,0.997433483944992,7.83535356673866,455.435948028897,1.84464978857056,0.0109900340901162,1.27398753466108,58.2502009266545,444.583594195054,76.0635089819694,0.0103326676480992,1.32771316590899
6,5.85866,21,22.744806,18.59,19.133902,84.434349,NaN,8.134782,NaN,39.2276,400,399.994904,25,29.2257,9.781847,62.529556,50.004398,401.258911,398.274841,400.039612,3959.091553,9.141871,9.28632,8.963182,59.41589,50.225246,13.530818,-30.884737,24.04318,82.07959,29.231894,20.541212,82.097099,90.434593,82.040733,0.328417778015137,118.623138,412.242186898674,1.81399157044623,0.0403248199757381,0.997404966619782,7.8327937484317,455.450775162191,1.84468474152591,0.0109897039985499,1.27396967913163,58.254205074034,444.604932775831,76.0825268511415,0.0103328322390109,1.32763372662956
6,5.857793,21,22.745451,18.59,19.139118,84.438583,NaN,8.134222,NaN,39.209351,400,400.068176,25,29.22599,9.770013,62.927032,49.997715,401.522949,398.511597,400.342896,3959.729004,9.122957,9.275809,8.950141,59.360882,50.247299,13.468828,-30.904312,24.015068,81.932465,29.245264,20.522573,82.175079,90.487671,82.008385,0.317994475364685,120.144745,412.249289231129,1.81402783226183,0.0403327829710114,0.997372302602349,7.82812099844114,455.455141016231,1.84469496848359,0.0109895948213186,1.27396482563848,58.2554238313334,444.618262974671,76.0934641502029,0.0103333066522446,1.32756749983537
6,5.857887,21,22.746538,18.59,19.139118,84.438583,NaN,8.136745,NaN,39.209351,400,400.068176,25,29.22599,9.770868,63.140572,49.997715,401.484314,398.470642,400.229858,3962.407227,9.13422,9.292632,8.956619,59.303417,50.261421,13.532347,-30.942657,24.002851,82.159294,29.242079,20.528875,82.141129,90.438026,82.035118,0.329058289527893,120.545609,412.249083250342,1.81402583045807,0.0403320399502949,0.997375258836929,7.82862764272386,455.453408362642,1.84468678258649,0.0109888735137111,1.27399238489104,58.257477704106,444.618687055578,76.0952942890497,0.0103327378037534,1.32759153217373
6,5.857887,21,22.746538,18.59,19.13776,84.433273,NaN,8.136745,NaN,39.206348,400,400.068817,25,29.232281,9.769787,63.226467,49.997715,401.484314,398.470642,400.229858,3962.407227,9.13422,9.292632,8.956619,59.365723,50.256733,13.586871,-30.979303,24.002851,82.159294,29.242079,20.528875,82.141129,90.438026,82.035118,0.329058289527893,120.545609,412.247728813787,1.81402119655411,0.0403317507540244,0.997376662419833,7.82862764272386,455.446643392449,1.84466786414015,0.0109884736237438,1.27401898843966,58.257477704106,444.617068689124,76.0940752692347,0.010332637336406,1.32760149076844
6,5.857964,21,22.747841,18.59,19.141075,84.44957,NaN,8.136036,NaN,39.220474,400,400.045319,25,29.233154,9.76839,63.334248,49.997715,401.517792,398.456635,400.310089,3961.605225,9.152379,9.284881,8.979085,59.396881,50.25098,13.624596,-30.995411,23.978823,82.177269,29.241449,20.55146,82.159889,90.473785,82.036209,0.325996577739716,121.278709,412.250866386791,1.81403086853667,0.0403318480739605,0.997375657970659,7.82904265524104,455.465328750087,1.8447161134405,0.0109888363052606,1.27397038957272,58.2599396003724,444.621792913421,76.0994445965267,0.0103322172356682,1.32760435638073
6,5.859798,21,22.748409,18.59,19.14255,84.460304,NaN,8.136069,NaN,39.211697,400,400.084167,25,29.230066,9.784263,63.42387,49.997715,401.531708,398.486847,400.239655,3958.106934,9.117082,9.287324,8.947515,59.406227,50.273945,13.654541,-30.98354,23.955648,82.115906,29.250008,20.541931,82.20047,90.557747,81.995415,0.313260793685913,121.637451,412.248318678712,1.81399685024278,0.0403176702879069,0.997431814984937,7.83892626971181,455.478098135189,1.8447500760783,0.0109892676662732,1.27393104651675,58.261012746994,444.610499014793,76.0917272970546,0.0103312052072252,1.32768779247591
6,5.859019,21,22.749441,18.59,19.13625,84.467842,NaN,8.134648,NaN,39.202168,400,400.164001,25,29.226116,9.811831,63.402668,49.997715,401.531708,398.486847,400.239655,3958.106934,9.117082,9.287324,8.947515,59.384266,50.265209,13.670928,-30.989929,23.955648,82.115906,29.250008,20.541931,82.20047,90.557747,81.995415,0.313260793685913,121.637451,412.243742058137,1.81399193837597,0.0403224832352255,0.99741383024028,7.83472844676174,455.486056520491,1.84476915893728,0.010989150523882,1.27391946931845,58.2629624925261,444.609849732786,76.0926726292067,0.0103306000080334,1.3277170911613
6,5.857982,21,22.751484,18.59,19.127571,84.477188,NaN,8.133263,NaN,39.196877,400,400.138153,25,29.220867,9.814732,63.407383,49.997715,401.631073,398.63324,400.490112,3961.707764,9.134777,9.272675,8.958999,59.356071,50.262527,13.679348,-31.004913,23.925207,82.198067,29.263525,20.547678,82.140846,90.546066,81.993721,0.289567351341248,122.817177,412.237358281702,1.81398440453353,0.040328829990878,0.997390188278762,7.82913967054066,455.494707417747,1.8447870713452,0.0109884988704809,1.27392445840563,58.2668220951956,444.609329008444,76.0951199663171,0.0103294495497869,1.32777038798182
6,5.858107,21,22.751818,18.59,19.121983,84.483269,NaN,8.134896,NaN,39.208572,400,400.169891,25,29.216339,9.78586,63.401752,49.997715,401.631073,398.63324,400.490112,3961.707764,9.134777,9.272675,8.958999,59.353275,50.265854,13.584141,-31.045113,23.925207,82.198067,29.263525,20.547678,82.140846,90.546066,81.993721,0.289567351341248,122.817177,412.231510868259,1.81396267323577,0.0403266519724787,0.997399905549371,7.82981338168901,455.501921958907,1.84480621827633,0.0109887350771824,1.27390249665288,58.2674530556537,444.602084794347,76.0901283860574,0.0103288171063405,1.32782320150537
6,5.859522,21,22.75271,18.59,19.11861,84.491379,NaN,8.136336,NaN,39.20488,400,400.119934,25,29.220909,9.7679,63.406525,49.997715,401.426178,398.46286,400.201141,3961.77417,9.142456,9.296263,8.979268,59.402809,50.274567,13.595471,-31.03957,23.946621,82.141777,29.261456,20.547853,82.16613,90.47377,82.048927,0.308963596820831,123.136177,412.225044894215,1.81392102906757,0.0403147531138949,0.997447933213724,7.83743902809192,455.510832240565,1.84482839181672,0.0109887538825735,1.273884523845,58.2691380985481,444.588462438244,76.0811095697255,0.0103274834196369,1.3279290353855
6,5.859674,21,22.75477,18.59,19.120728,84.50219,NaN,8.136415,NaN,39.181179,400,400.105042,25,29.233335,9.765681,63.228298,49.999725,401.392914,398.455322,400.252869,3959.472656,9.118221,9.276443,8.95119,59.439316,50.274956,13.605457,-31.016836,23.953466,82.267418,29.293711,20.520275,82.219246,90.476295,82.043106,0.306733131408691,123.407028,412.226824292913,1.81392502065572,0.0403140034135224,0.997450520921063,7.83825809528122,455.521322874175,1.84485139497955,0.0109882013739307,1.27388262116505,58.2730293588617,444.591983804124,76.0866249728036,0.0103265749774677,1.3279578614711
6,5.860495,21,22.754589,18.59,19.122339,84.521187,NaN,8.137724,NaN,39.156738,400,400.063293,25,29.242619,9.760428,63.027653,49.999725,401.392914,398.455322,400.252869,3959.472656,9.118221,9.276443,8.95119,59.479797,50.273373,13.55528,-31.021156,23.953466,82.267418,29.293711,20.520275,82.219246,90.476295,82.043106,0.306733131408691,123.407028,412.226631496076,1.81391303753728,0.0403078620809935,0.997474691763876,7.8426818559704,455.545810127187,1.84492041594067,0.010989750946358,1.27378311608688,58.2726874684096,444.587611971979,76.0830812413377,0.0103264026292383,1.3279803775752
6,5.859632,21,22.757036,18.59,19.118919,84.538628,NaN,8.139557,NaN,39.152927,400,400.069885,25,29.244766,9.751608,62.884083,49.999725,401.47464,398.497833,400.226257,3962.779785,9.135324,9.295689,8.95046,59.540253,50.273628,13.57193,-31.034603,23.948771,82.079811,29.305634,20.518517,82.276871,90.50396,82.047661,0.302213817834854,123.941521,412.225111972558,1.81391974128191,0.0403139499783933,0.997451075139495,7.83803177571565,455.564130002652,1.84496411624661,0.0109894405763568,1.27375792184741,58.2773094124309,444.592479909116,76.0901484771668,0.0103253662766173,1.32801039287339
6,5.861342,21,22.757778,18.59,19.112595,84.533859,NaN,8.140317,NaN,39.143742,400,400.097687,25,29.242832,9.758805,62.75388,49.999725,401.435242,398.480774,400.235596,3962.853027,9.144211,9.295887,8.981406,59.605858,50.290371,13.592369,-31.021305,23.978836,82.103134,29.30167,20.525311,82.165741,90.50486,82.043098,0.294859766960144,124.018562,412.215055030981,1.81386174831899,0.0402990997320833,0.997511478693031,7.84724521633808,455.556874047177,1.84494155082635,0.0109885898405921,1.27380049582346,58.2787108370018,444.572992915584,76.0765069469855,0.0103237509633232,1.32814882678183
6,5.861342,21,22.757778,18.59,19.113834,84.536858,NaN,8.140317,NaN,39.134823,400,400.079254,25,29.243618,9.784164,62.712936,49.999725,401.435242,398.480774,400.235596,3962.853027,9.144211,9.295887,8.981406,59.643097,50.291653,13.600882,-31.015518,23.978836,82.103134,29.30167,20.525311,82.165741,90.50486,82.043098,0.294859766960144,124.018562,412.216290946906,1.81386597709587,0.0402993635210549,0.997510190851573,7.84724521633808,455.560694152409,1.84495223089793,0.0109888154633478,1.27378552116364,58.2787108370018,444.574469718942,76.0776188769108,0.0103238426278308,1.32813971171755
6,5.86157,21,22.757996,18.59,19.113834,84.536858,NaN,8.140419,NaN,39.134823,400,400.079254,25,29.243618,9.788448,62.768082,49.999725,401.617249,398.682953,400.405396,3961.219238,9.123966,9.295508,8.965406,59.681557,50.293507,13.69845,-31.011574,23.956347,81.983879,29.303577,20.516445,82.206657,90.478699,82.065414,0.290308237075806,124.663803,412.215791058577,1.81386112294311,0.0402975636191933,0.997517370569881,7.84847352027043,455.560347083498,1.84495059085022,0.0109886709327965,1.27379103418836,58.2791225691934,444.572999574131,76.0768150536132,0.0103236321614104,1.32815413664332
6,5.862198,21,22.759081,18.59,19.114187,84.531555,NaN,8.140389,NaN,39.132607,400,400.163879,25,29.24489,9.782258,62.833305,49.999725,401.617249,398.682953,400.405396,3961.219238,9.123966,9.295508,8.965406,59.690006,50.299614,13.809988,-31.036009,23.956347,81.983879,29.303577,20.516445,82.206657,90.478699,82.065414,0.290308237075806,124.663803,412.214766273077,1.81384895819112,0.0402926818545045,0.997536780382833,7.85185655507104,455.551864535815,1.8449235425276,0.0109875526735748,1.2738449616242,58.2811717387729,444.569871393014,76.0759683426535,0.010322844696023,1.32820008126685
6,5.862074,21,22.758986,18.59,19.116158,84.522331,NaN,8.141299,NaN,39.134544,400,400.222076,25,29.255367,9.783487,62.842556,49.999725,401.582123,398.71756,400.440399,3964.050537,9.124848,9.289747,8.961699,59.671089,50.304413,13.855988,-31.06142,23.962366,82.206749,29.284771,20.536589,82.234795,90.489876,82.052299,0.294008821249008,124.85038,412.217004285683,1.81385832520022,0.040294080124015,0.99753082561966,7.8511885891952,455.540265663092,1.84489140600274,0.0109869216556906,1.27388864757061,58.2809923215864,444.573044538261,76.0782253358577,0.0103230935915899,1.3281781597168
6,5.860465,21,22.76067,18.59,19.128569,84.518822,NaN,8.140247,NaN,39.132313,400,400.259552,25,29.25798,9.791656,62.896656,49.999725,401.264984,398.475464,400.107056,3964.871582,9.131463,9.300717,8.986712,59.644127,50.300442,13.882783,-31.055685,23.980747,82.14595,29.269995,20.538651,82.237282,90.528046,82.04464,0.295623540878296,125.361984,412.232911500798,1.8139349378733,0.0403094254343204,0.997467284899443,7.84252021652213,455.533113604409,1.84486623720033,0.0109855413565884,1.2739488095772,58.2841726364767,444.60153895009,76.1020211469947,0.0103239411956343,1.32804367628011
6,5.86225,21,22.759466,18.59,19.1364,84.521416,NaN,8.139549,NaN,39.140842,400,400.058929,25,29.248854,9.785034,63.001724,49.999725,401.264984,398.475464,400.107056,3964.871582,9.131463,9.300717,8.986712,59.636868,50.29607,13.906152,-31.019344,23.980747,82.14595,29.269995,20.538651,82.237282,90.528046,82.04464,0.295623540878296,125.361984,412.236810323933,1.81392366350553,0.0402969999537587,0.997515338399099,7.85213666659774,455.538335646179,1.844884535516,0.0109865346157723,1.27390536792429,58.2818988442549,444.596358651327,76.0964469404196,0.0103242780716175,1.32804608716455
6,5.862629,21,22.759781,18.59,19.132933,84.49157,NaN,8.140188,NaN,39.135315,400,399.640472,25,29.245003,9.784722,63.046875,49.996269,400.450867,398.35553,399.395813,3957.659668,8.973313,9.309891,9.033495,59.627502,50.280495,13.861071,-31.016527,23.966549,82.144897,29.291452,20.511106,82.244835,90.529503,82.039864,0.302627712488174,126.361137,412.232521162694,1.81390376390923,0.0402932708433162,0.997530866966314,7.85417819139508,455.499810553048,1.84477585265653,0.0109840798349307,1.27406265981243,58.2824937412565,444.589734038744,76.0918966557368,0.0103236947012754,1.3280946772846
6,5.863406,21,22.760616,18.59,19.126871,84.465897,NaN,8.141839,NaN,39.119492,400,399.477783,25,29.2341,9.797095,62.956314,49.996269,400.436676,398.334198,399.348358,3960.599365,8.961761,9.311733,9.012267,59.673981,50.263371,13.858242,-31.013329,23.931871,82.37413,29.294724,20.508553,82.223732,90.54821,82.04306,0.289940744638443,126.84507,412.224770725308,1.81386653611447,0.0402858496054595,0.997561628669396,7.85836327205561,455.465768928964,1.84467810130791,0.010981593926896,1.27421247461243,58.2840706578681,444.577594659392,76.0839173295251,0.0103224847612237,1.32819008111287
6,5.866634,21,22.762323,18.59,19.12406,84.476059,NaN,8.146149,NaN,39.123211,400,399.427643,25,29.227432,9.804982,62.832077,49.996269,400.436676,398.334198,399.348358,3960.599365,8.961761,9.311733,9.012267,59.665508,50.24205,13.860471,-31.002516,23.931871,82.37413,29.294724,20.508553,82.223732,90.54821,82.04306,0.289940744638443,126.84507,412.214888936611,1.81378824745124,0.0402597981528813,0.997666225320075,7.87574541417229,455.475996651071,1.84470145898491,0.0109812275591337,1.27420480591885,58.2872942191974,444.552016096296,76.0670340230507,0.0103199640796556,1.32838998771265
6,5.868945,21,22.764221,18.59,19.130112,84.458427,NaN,8.149425,NaN,39.111797,400,399.564606,25,29.249817,9.81757,62.845261,49.996269,400.722168,398.569183,399.628906,3962.515625,9.010568,9.333835,9.04976,59.668102,50.22316,13.825016,-31.016064,23.963692,82.193954,29.308311,20.503767,82.268326,90.519966,82.054413,0.297467291355133,127.242317,412.215859458341,1.81375974175282,0.0402428799075664,0.997732720573069,7.88818521492465,455.450503102846,1.84462434430307,0.010978642531534,1.27434141275084,58.2908782397674,444.544020052524,76.0636543354745,0.0103184304615218,1.32848604666289
6,5.868315,21,22.765181,18.59,19.1392,84.413666,NaN,8.150059,NaN,39.108498,400,399.707581,25,29.26292,9.830614,62.914429,49.996269,401.081238,398.90509,399.94278,3960.378906,8.990525,9.334003,9.03502,59.675247,50.20977,13.79683,-31.033327,23.954872,82.291351,29.332451,20.482233,82.285454,90.585938,82.010246,0.285453766584396,127.47345,412.226308092698,1.81380416472443,0.040249774816844,0.997703384803751,7.8847943802856,455.391925584,1.84445758366738,0.0109746359882674,1.27459081175797,58.2926909284296,444.560524060015,76.07741282463,0.0103189301081839,1.32840759688878
6,5.868748,21,22.767185,18.59,19.148169,84.386742,NaN,8.149613,NaN,39.10878,400,399.893402,25,29.263363,9.834607,63.059818,49.996269,401.081238,398.90509,399.94278,3960.378906,8.990525,9.334003,9.03502,59.66782,50.215096,13.80058,-31.024677,23.954872,82.291351,29.332451,20.482233,82.285454,90.585938,82.010246,0.285453766584396,127.47345,412.234307221915,1.81382556904082,0.0402482721422706,0.997707667736134,7.88712493612991,455.354407758486,1.84434650330455,0.0109712803753796,1.27477743872254,58.2964747145206,444.570067004176,76.0873829273573,0.0103184272418313,1.3283978356342
6,5.869509,21,22.769423,18.59,19.149261,84.363052,NaN,8.151587,NaN,39.122025,400,399.977631,25,29.263018,9.842747,63.169418,49.996269,401.117889,398.999084,400.084625,3966.107422,8.991844,9.332449,9.03998,59.65633,50.217766,13.799986,-31.018261,23.949797,82.330986,29.316814,20.506382,82.378166,90.666496,81.977509,0.296708792448044,127.999512,412.233728414366,1.8138131109571,0.0402425116481347,0.997730495275692,7.89122058387579,455.320632842788,1.84424516792064,0.0109680132268176,1.27495400163926,58.3006999979461,444.568025278824,76.0889575115077,0.0103170778530309,1.32846540804543
6,5.869509,21,22.769423,18.59,19.149261,84.363052,NaN,8.151587,NaN,39.122025,400,399.977631,25,29.263018,9.845464,63.186497,49.996269,401.208344,399.006958,400.096222,3966.700684,9.020861,9.348276,9.048051,59.665062,50.207264,13.810315,-30.9872,23.929682,82.364296,29.305557,20.513845,82.249481,90.638725,81.995796,0.272467792034149,128.300461,412.233728414366,1.8138131109571,0.0402425116481347,0.997730495275692,7.89122058387579,455.320632842788,1.84424516792064,0.0109680132268176,1.27495400163926,58.3006999979461,444.568025278824,76.0889575115077,0.0103170778530309,1.32846540804543
6,5.869941,21,22.769516,18.59,19.144876,84.360573,NaN,8.151229,NaN,39.142143,400,400.033295,25,29.257029,9.843026,63.154446,49.996269,401.208344,399.006958,400.096222,3966.700684,9.020861,9.348276,9.048051,59.647457,50.209614,13.70577,-30.941055,23.929682,82.364296,29.305557,20.513845,82.249481,90.638725,81.995796,0.272467792034149,128.300461,412.228406214239,1.81378895545306,0.0402381778369892,0.997748679195148,7.89354539696109,455.317323686827,1.84423562653708,0.0109677648432515,1.27496889550725,58.3008755720767,444.559685256056,76.0828090066262,0.0103165095633927,1.32851925044656
6,5.87071,21,22.772375,18.59,19.147667,84.35408,NaN,8.152949,NaN,39.147144,400,400.06427,25,29.255054,9.832191,63.037251,49.993134,401.265472,399.050323,400.169067,3965.820801,9.018522,9.345462,9.062108,59.591732,50.225403,13.631302,-30.936298,23.931263,82.211273,29.314764,20.512621,82.316208,90.649788,82.007172,0.271635264158249,128.607452,412.229504941443,1.81378212889066,0.0402327181001806,0.997769988843392,7.89768345682876,455.304478446953,1.84419092652095,0.010965382383446,1.27507458454807,58.306272774481,444.560250453395,76.0872096522201,0.0103149830816953,1.32858598004431
6,5.870807,21,22.774553,18.59,19.145647,84.329865,NaN,8.150014,NaN,39.15271,400,400.117462,25,29.264351,9.826332,62.907642,49.993134,401.265472,399.050323,400.169067,3965.820801,9.018522,9.345462,9.062108,59.548733,50.230179,13.591999,-30.925106,23.931263,82.211273,29.314764,20.512621,82.316208,90.649788,82.007172,0.271635264158249,128.607452,412.227276766425,1.81377317077727,0.0402315251068441,0.997775155070637,7.89820539342116,455.270120442138,1.84408813845237,0.0109621155567364,1.27525270303906,58.3103840173537,444.559368404131,76.0895740752694,0.0103137390324973,1.32864493758769
6,5.871028,21,22.775457,18.59,19.142807,84.327606,NaN,8.151257,NaN,39.15596,400,400.138,25,29.269178,9.819611,62.929192,49.993134,401.359161,399.038879,400.23999,3966.939941,9.011122,9.33893,9.036619,59.538059,50.225716,13.60233,-30.952309,23.940153,82.388451,29.291386,20.526527,82.264992,90.664131,82.009972,0.270813286304474,128.972198,412.223958503077,1.81375877653417,0.0402291819067187,0.997785086200748,7.89939452337842,455.265794861026,1.84407326617862,0.0109613468863861,1.27528722195723,58.3120903340828,444.555273706086,76.0877492205174,0.0103129914328022,1.32869248108141
6,5.870234,21,22.777603,18.59,19.141331,84.357224,NaN,8.150674,NaN,39.160202,400,400.197784,25,29.26767,9.79389,63.199409,49.993134,401.209625,398.993927,400.146973,3964.915527,8.994403,9.323345,9.036586,59.524475,50.224373,13.60653,-30.972904,23.924994,82.312546,29.275991,20.531939,82.315849,90.688858,81.997299,0.258726328611374,129.209335,412.224226753567,1.81377062318869,0.0402351173718567,0.997761612425629,7.89512210568671,455.300135823766,1.84416274659636,0.0109621585102261,1.27519198401946,58.3161407269261,444.561624135716,76.0955124638213,0.010312213865581,1.32870590722534
6,5.869705,21,22.780674,18.59,19.140606,84.362167,NaN,8.148775,NaN,39.163677,400,400.162994,25,29.262888,9.788671,63.289989,49.993134,401.209625,398.993927,400.146973,3964.915527,8.994403,9.323345,9.036586,59.552513,50.222755,13.596254,-30.977806,23.924994,82.312546,29.275991,20.531939,82.315849,90.688858,81.997299,0.258726328611374,129.209335,412.224663272339,1.81377939890477,0.0402391277010116,0.997745703794557,7.89227537634724,455.30153305915,1.84415723908524,0.0109604987187099,1.27524528643255,58.3219364357473,444.56785573751,76.1044719854278,0.010310924271387,1.32874278736854
6,5.869705,21,22.780674,18.59,19.148613,84.350281,NaN,8.148775,NaN,39.157188,400,400.097504,25,29.255804,9.789643,63.075272,49.993134,401.303131,398.959229,400.116211,3966.383301,9.02804,9.342245,9.047896,59.571602,50.223194,13.630452,-30.958614,23.943106,82.354927,29.270773,20.527617,82.39682,90.758499,81.959396,0.264417618513107,129.617432,412.232652188718,1.81380673063146,0.0402408306134227,0.997737344549805,7.89227537634724,455.286375135982,1.8441148400383,0.0109596031288233,1.27530548036758,58.3219364357473,444.577401563649,76.1116562489178,0.0103115163336843,1.32868373048121
6,5.869688,21,22.781845,18.59,19.151663,84.367279,NaN,8.149326,NaN,39.15881,400,400.132294,25,29.254354,9.802301,62.896442,49.993134,401.39743,399.113586,400.261414,3966.770264,9.003329,9.329354,9.038175,59.578262,50.229179,13.647509,-30.944582,23.946501,82.286888,29.258917,20.547346,82.305313,90.698654,82.007751,0.264759004116058,129.749847,412.235732550863,1.81381750302535,0.0402416131108767,0.997733626743759,7.89218389031561,455.306181386312,1.844166650937,0.0109601090899186,1.27524927270111,58.3241462234621,444.582371436006,76.1170244753912,0.010311185526314,1.3286817479962
6,5.869678,21,22.783176,18.59,19.141733,84.394257,NaN,8.148487,NaN,39.16766,400,400.199799,25,29.267187,9.803594,62.800804,49.993134,401.39743,399.113586,400.261414,3966.770264,9.003329,9.329354,9.038175,59.562721,50.241631,13.640644,-30.936279,23.946501,82.286888,29.258917,20.547346,82.305313,90.698654,82.007751,0.264759004116058,129.749847,412.225846930021,1.81378382019447,0.0402395799693115,0.997743676239536,7.89213007489144,455.338457795798,1.84425284643429,0.0109612607795612,1.27514671662614,58.3266578334706,444.571979561831,76.1110537951801,0.0103098147784541,1.32877872763105
6,5.869841,21,22.783911,18.59,19.142012,84.424934,NaN,8.147366,NaN,39.17963,400,400.223633,25,29.271393,9.801641,62.801712,49.993134,401.252411,399.008026,400.085297,3966.965088,9.014683,9.325521,9.038686,59.536304,50.245575,13.629388,-30.926464,23.947622,82.403137,29.247637,20.552267,82.367119,90.624184,82.080002,0.258544474840164,130.36618,412.225767914458,1.81378130589007,0.0402383560060747,0.997748519836477,7.89300725739201,455.376399937467,1.84435670722416,0.0109630847988849,1.27501045169617,58.3280447342044,444.57185916844,76.1119849645476,0.0103094063024386,1.32879752715943
6,5.871569,21,22.786562,18.59,19.138826,84.449295,NaN,8.148713,NaN,39.189266,400,400.250061,25,29.27754,9.785036,62.962856,49.993134,401.252411,399.008026,400.085297,3966.965088,9.014683,9.325521,9.038686,59.5201,50.248695,13.636808,-30.938488,23.947622,82.403137,29.247637,20.552267,82.367119,90.624184,82.080002,0.258544474840164,130.36618,412.218799992328,1.8137336824463,0.0402240782742113,0.997806297365963,7.90230532648616,455.403229052838,1.8444236078197,0.010963165370788,1.27495498045747,58.3330467074616,444.557958988686,76.105210400007,0.0103070981635684,1.32894872449042
6,5.870448,21,22.786583,18.59,19.129139,84.467407,NaN,8.150876,NaN,39.190739,400,400.261169,25,29.276428,9.77953,63.065773,49.993134,401.418976,399.156982,400.18158,3966.941406,9.034125,9.341317,9.059875,59.519871,50.278446,13.649603,-30.940487,23.958782,82.473564,29.2647,20.541872,82.349945,90.659454,82.062431,0.249610066413879,131.189575,412.211592659129,1.81372445226191,0.0402308399939339,0.997781103500962,7.89627365709447,455.426286711274,1.84448802084115,0.0109645148187604,1.27486420460095,58.3330863288843,444.554756954304,76.1028301669146,0.0103068881327843,1.32896907613646
6,5.869826,21,22.787315,18.59,19.129139,84.467407,NaN,8.149755,NaN,39.190739,400,400.261169,25,29.276428,9.793968,63.185097,50.010742,401.368011,399.14032,400.175079,3967.257324,9.004044,9.343758,9.036116,59.498562,50.256458,13.621651,-30.954748,23.923822,82.337013,29.283901,20.512877,82.471474,90.691689,82.044495,0.233122304081917,131.476089,412.212956705684,1.81373768124939,0.0402357362055374,0.997761500187165,7.89292653584579,455.425119013976,1.84448251137203,0.0109640306869263,1.27488281259188,58.3344673999075,444.560131711019,76.1078922279064,0.0103068222190746,1.32895377062818
6,5.869617,21,22.788788,18.59,19.121517,84.464554,NaN,8.148017,NaN,39.179798,400,400.246033,25,29.267496,9.793378,63.041367,50.010742,401.368011,399.14032,400.175079,3967.257324,9.004044,9.343758,9.036116,59.475372,50.24646,13.622802,-30.981392,23.923822,82.337013,29.283901,20.512877,82.471474,90.691689,82.044495,0.233122304081917,131.476089,412.20581011463,1.81371610685254,0.040235760419294,0.997762885636215,7.89180179937688,455.419131816254,1.84446125361987,0.0109628418240849,1.27493464411872,58.3372464123306,444.554114817572,76.1054127843099,0.0103056458107084,1.329027248323
6,5.87034,21,22.790134,18.59,19.122112,84.462379,NaN,8.148087,NaN,39.170094,400,400.27713,25,29.258738,9.794131,62.694351,50.010742,401.536316,399.312469,400.423828,3968.446045,9.018227,9.336432,9.036258,59.499447,50.253601,13.626315,-30.973118,23.932131,82.447884,29.261791,20.528564,82.402222,90.674408,82.055077,0.238707393407822,131.943161,412.204818096662,1.81370276015925,0.0402301955377609,0.997785053813619,7.89569250430912,455.414211327383,1.84444336834132,0.0109617880811808,1.2749798410957,58.339785693683,444.550840493472,76.1048206069516,0.0103047088455372,1.32908062567487
6,5.87034,21,22.790134,18.59,19.131033,84.446556,NaN,8.148087,NaN,39.192543,400,400.381195,25,29.262434,9.811773,62.560833,50.010742,401.516907,399.352631,400.372803,3970.187988,9.033462,9.350697,9.057708,59.492371,50.327477,13.621101,-30.910639,23.954765,82.297989,29.253914,20.533813,82.443863,90.722252,82.052895,0.235658288002014,132.059921,412.21371929548,1.81373321487117,0.0402320928808361,0.997775718260761,7.89569250430912,455.394036689794,1.84438695227432,0.010960597027442,1.27505968122065,58.339785693683,444.561477070496,76.1128237638724,0.0103053684063001,1.32901471141901
6,5.868763,21,22.790104,18.59,19.1339,84.44442,NaN,8.149439,NaN,39.222321,400,400.412628,25,29.266079,9.830335,62.81427,50.010742,401.516907,399.352631,400.372803,3970.187988,9.033462,9.350697,9.057708,59.502716,50.311714,13.615291,-30.909891,23.954765,82.297989,29.253914,20.533813,82.443863,90.722252,82.052895,0.235658288002014,132.059921,412.220037934604,1.81377654373499,0.0402451189387726,0.997723029552188,7.88720566897473,455.391361029366,1.84437956185991,0.0109604560654528,1.27506970094813,58.3397290988524,444.576579271328,76.1241459186135,0.0103063211757824,1.32892043880604
6,5.869907,21,22.793341,18.59,19.13262,84.462769,NaN,8.151045,NaN,39.21022,400,400.374664,25,29.270067,9.830958,63.166367,50.010742,401.412903,399.222351,400.295288,3970.09082,9.03118,9.340042,9.058168,59.483009,50.2785,13.612998,-30.937656,23.966042,82.345932,29.240778,20.552923,82.456551,90.680771,82.061897,0.228612840175629,132.337997,412.216252285445,1.81374784157834,0.0402358389055181,0.997760413146839,7.89336243029726,455.409591597375,1.84442062070672,0.0109596972157697,1.27505944786462,58.3458353294753,444.569890449595,76.1236125973276,0.0103041416812201,1.32904139394614
6,5.871831,21,22.792423,18.59,19.124186,84.497238,NaN,8.151678,NaN,39.223713,400,400.363831,25,29.276537,9.831047,63.485119,50.010742,401.412903,399.222351,400.295288,3970.09082,9.03118,9.340042,9.058168,59.450264,50.275257,13.607441,-30.96924,23.966042,82.345932,29.240778,20.552923,82.456551,90.680771,82.061897,0.228612840175629,132.337997,412.203617342059,1.81367813170838,0.0402189038080368,0.997829887531159,7.90371492104128,455.455002598805,1.84455041196639,0.010962898009004,1.27486234067951,58.3441036994541,444.544597467569,76.1033062614355,0.0103030738482857,1.32917560514717
6,5.871984,21,22.79369,18.59,19.115639,84.500198,NaN,8.152556,NaN,39.220631,400,400.387329,25,29.271191,9.830017,63.478577,50.010742,401.4617,399.304565,400.34375,3968.361816,9.009342,9.338344,9.037844,59.475685,50.307453,13.61574,-30.989353,23.967733,82.425697,29.280127,20.527662,82.431503,90.704826,82.041428,0.235359862446785,132.755722,412.194753226529,1.81364569784762,0.0402158826280011,0.997843674877575,7.9045380590523,455.456755715536,1.84455143016242,0.0109622831460284,1.27487962194729,58.346493635724,444.53457524433,76.0975281725441,0.0103017618059688,1.32926893101928
6,5.872355,21,22.796082,18.59,19.115219,84.516006,NaN,8.15203,NaN,39.223122,400,400.314392,25,29.263641,9.817186,63.30027,50.010742,401.320435,399.158691,400.217133,3970.866699,9.038956,9.348738,9.058322,59.498768,50.324772,13.600857,-30.986858,23.95623,82.362839,29.296392,20.517021,82.386642,90.683929,82.064171,0.233578145503998,132.919434,412.193520279838,1.81363637447279,0.040212875008644,0.997855816597738,7.90653396634019,455.47309466997,1.84458978193773,0.0109618913754133,1.2748607810753,58.3510053580068,444.533783085652,76.1002585946514,0.0103004091522969,1.32933267851547
6,5.872593,21,22.797323,18.59,19.11813,84.529106,NaN,8.151446,NaN,39.215935,400,400.285553,25,29.26058,9.821241,63.19537,50.010742,401.320435,399.158691,400.217133,3970.866699,9.038956,9.348738,9.058322,59.513306,50.294048,13.596863,-30.989962,23.95623,82.362839,29.296392,20.517021,82.386642,90.683929,82.064171,0.233578145503998,132.919434,412.195902953346,1.81364125228513,0.0402116220800189,0.997860267839759,7.90781430910926,455.487816615749,1.84462713891294,0.0109620566227927,1.27482635822587,58.3533459442492,444.536764922923,76.1042274070971,0.0102999178480444,1.32934469467152
6,5.873089,21,22.799675,18.59,19.11813,84.529106,NaN,8.152405,NaN,39.215935,400,400.285553,25,29.26058,9.816391,63.074528,50.021351,401.530731,399.334473,400.437317,3971.749756,9.01634,9.34171,9.048083,59.5116,50.277859,13.567831,-30.989981,23.94253,82.323387,29.313484,20.515301,82.417732,90.692131,82.084305,0.240316361188889,133.425034,412.1948148996,1.81363070562217,0.0402077213644623,0.99787591152967,7.91048245932882,455.48406705076,1.84460944803354,0.0109605024386655,1.27488607425178,58.3577816443983,444.535503824861,76.1065493632355,0.0102985583340568,1.32941037362304
6,5.885627,21,22.793409,18.59,19.119184,84.534897,NaN,8.157261,NaN,39.206474,400,400.352539,25,29.264067,9.81577,62.914234,50.021351,401.44812,399.313507,400.449371,3969.106689,9.01075,9.331042,9.041121,59.504242,50.262661,13.529362,-30.999447,23.955732,82.163467,29.325609,20.533754,82.417351,90.715805,82.08754,4.63017,212.589447,412.168353667816,1.81336789232172,0.0401095566414887,0.998270623943069,7.9778715855349,455.501437596355,1.84467721725344,0.0109650792044796,1.27469789835682,58.3459635960972,444.437273173085,76.0239539822257,0.010295880010985,1.32986702102755
6,5.920135,21,22.797436,18.59,19.122128,84.548569,NaN,8.190348,NaN,39.212784,400,400.393372,25,29.269173,9.801943,62.760124,50.021351,401.44812,399.313507,400.449371,3969.106689,9.01075,9.331042,9.041121,59.459862,50.265472,13.524075,-31.022804,23.955732,82.163467,29.325609,20.533754,82.417351,90.715805,82.08754,4.63017,212.589447,412.095479474233,1.81264657165748,0.0398415015925106,0.999360663205985,8.16278152204023,455.512447525416,1.84469565385672,0.0109634457577888,1.27473134198647,58.3535590625579,444.189614513879,75.843453535222,0.010278315296869,1.33151831893415
6,5.939888,21,22.815187,18.59,19.123232,84.553558,NaN,8.22024,NaN,39.225891,400,400.403015,25,29.269176,9.778801,62.794334,50.021351,401.288818,399.134613,400.23761,3972.601074,9.022994,9.338804,9.045356,59.458111,50.279114,13.538357,-31.000185,24.043175,82.107773,29.587255,20.535748,82.348663,90.634598,82.127022,2.255194,198.981277,412.053125022542,1.81223290691953,0.0396893178940588,0.999987744634418,8.26825785144831,455.490512761585,1.84457995416548,0.0109520984331716,1.2751568683988,58.3870267681326,444.063492205099,75.7735611870564,0.0102608339119609,1.33275708167738
6,5.940071,21,22.826612,18.59,19.130692,84.550613,NaN,8.227806,NaN,39.242382,400,400.302246,25,29.27253,9.767895,62.899803,50.021351,401.470215,399.296021,400.375946,3973.421387,9.034332,9.357681,9.068768,59.47747,50.238976,13.562329,-30.899418,24.328566,82.429985,29.672783,20.533953,82.931229,90.680374,82.14061,0.227448672056198,174.091644,412.060182122515,1.81225456714167,0.0396894853001615,0.999985274203558,8.26923377727513,455.468537578289,1.84448355125066,0.0109443410415028,1.27546215118134,58.4085561737983,444.082770440823,75.8039844186436,0.0102558300474671,1.33291924481422
6,5.940071,21,22.826612,18.59,19.134962,84.531082,NaN,8.227806,NaN,39.24157,400,400.302307,25,29.276592,9.760697,62.843151,50.021351,401.470215,399.296021,400.375946,3973.421387,9.034332,9.357681,9.068768,59.470589,50.304455,13.592449,-30.861477,24.328566,82.429985,29.672783,20.533953,82.931229,90.680374,82.14061,0.227448672056198,174.091644,412.064452049498,1.81226917602933,0.0396903866703437,0.999980526139113,8.26923377727513,455.443625562834,1.84441390447148,0.0109428724295318,1.2755609021988,58.4085561737983,444.087868298416,75.807809046049,0.0102561464906448,1.33288688726887
6,5.930466,21,22.834137,18.59,19.145008,84.471931,NaN,8.217071,NaN,39.237312,400,400.386383,25,29.284153,9.750106,62.704971,50.021351,401.417023,399.212677,400.394165,3972.318359,9.017605,9.334056,9.04433,59.469002,50.397072,13.621984,-30.819016,24.530239,82.594795,29.627954,20.542908,83.16526,90.818863,82.111343,0,153.551315,412.095628522965,1.8125063912124,0.0397664965309854,0.999663811876496,8.2179800105738,455.356147118879,1.84414629923484,0.0109334635829534,1.27605264040984,58.4227315559475,444.178374018855,75.8862254913202,0.0102576809781323,1.33250055238819
6,5.919096,21,22.840277,18.59,19.142452,84.412453,NaN,8.2051,NaN,39.209599,400,400.335693,25,29.284595,9.756369,62.807171,50.021351,401.417023,399.212677,400.394165,3972.318359,9.017605,9.334056,9.04433,59.472576,50.41642,13.650081,-30.875185,24.530239,82.594795,29.627954,20.542908,83.16526,90.818863,82.111343,0,153.551315,412.118074235722,1.81273804122545,0.0398538461774902,0.999305472848873,8.15722608733466,455.270422930129,1.84388780723658,0.0109249430545662,1.27651254924705,58.434295081532,444.265535689122,75.9602106162196,0.0102597566238309,1.33210238160654
6,5.907146,21,22.840424,18.59,19.134289,84.374496,NaN,8.189905,NaN,39.209587,400,400.294037,25,29.280418,9.763652,63.040436,50.021351,401.368835,399.231537,400.360413,3970.472168,9.006179,9.330964,9.030112,59.465248,50.430275,13.642613,-30.903608,24.596857,82.537231,29.496529,20.564663,83.188164,90.869415,82.105438,NaN,148.730087,412.136180121162,1.81296311199839,0.0399448484241728,0.998935377218219,8.09327706988245,455.221731438472,1.84375117471438,0.0109219883854636,1.27671029066477,58.4345718969634,444.344267724258,76.019529974544,0.0102645567872612,1.33161032302961
6,5.902447,21,22.839014,18.59,19.144133,84.365822,NaN,8.179673,NaN,39.215126,400,400.279694,25,29.275566,9.768179,63.27615,50.024994,401.339081,399.191193,400.313873,3973.330078,9.029441,9.34187,9.060637,59.476418,50.414284,13.63821,-30.841644,24.602547,82.819221,29.472496,20.533535,82.903908,90.909561,82.093613,NaN,149.54628,412.156334912055,1.81309631552519,0.0399834989157533,0.998775944722419,8.06810391300752,455.212913568948,1.84373081824056,0.0109222636470343,1.27671852443531,58.4319166684555,444.389332908012,76.0514130385253,0.0102681140087198,1.33129249518995
6,5.901114,21,22.840467,18.59,19.142431,84.358253,NaN,8.177803,NaN,39.216133,400,400.256439,25,29.272818,9.800348,63.341747,50.024994,401.339081,399.191193,400.313873,3973.330078,9.029441,9.34187,9.060637,59.465778,50.362904,13.631081,-30.840782,24.602547,82.819221,29.472496,20.533535,82.903908,90.909561,82.093613,NaN,149.54628,412.157562530402,1.81311875219103,0.0399935213139478,0.998735579545865,8.0609600766652,455.200924332793,1.84369284433,0.0109207367829554,1.27679452740981,58.4346528699076,444.398659866608,76.0604419697528,0.0102679036535602,1.33126991004477
6,5.89984,21,22.841576,18.59,19.136679,84.362038,NaN,8.176733,NaN,39.215885,400,400.252472,25,29.276772,9.819735,63.252941,50.024994,401.353668,399.179413,400.30899,3971.823486,9.000937,9.335026,9.040394,59.456291,50.403072,13.635231,-30.860651,24.588297,82.751724,29.4646,20.527235,82.927727,90.900612,82.094688,NaN,151.218353,412.154615787752,1.81312610444368,0.0400022297720457,0.998701431650478,8.05413128448197,455.203981986026,1.84369800940917,0.0109202916517694,1.27680359001097,58.4367411755447,444.402366055896,76.0647698024357,0.010267531708291,1.33127407407224
6,5.90074,21,22.843714,18.59,19.136066,84.354523,NaN,8.17794,NaN,39.204502,400,400.252899,25,29.285484,9.827964,63.131172,50.024994,401.333282,399.18222,400.360504,3971.026855,9.017243,9.324323,9.048397,59.4547,50.390068,13.638851,-30.709713,24.576883,82.724083,29.464815,20.501146,83.012589,90.912514,82.105042,NaN,153.24675,412.152026974775,1.81310493105772,0.0399950861193889,0.998730577220073,8.05895550851665,455.19096416844,1.84365506672559,0.0109183181062686,1.2768969331333,58.4407669083482,444.397167046448,76.0638410384575,0.0102660501096578,1.33135951534151
6,5.900457,21,22.844469,18.59,19.136066,84.354523,NaN,8.177918,NaN,39.204502,400,400.252899,25,29.285484,9.803435,62.897892,50.024994,401.333282,399.18222,400.360504,3971.026855,9.017243,9.324323,9.048397,59.496277,50.435844,13.626516,-30.56151,24.576883,82.724083,29.464815,20.501146,83.012589,90.912514,82.105042,NaN,153.24675,412.152648518443,1.81311093009775,0.0399972913112543,0.998721619016984,8.0574386185196,455.189755517122,1.84364938018055,0.0109178211152104,1.27691630680618,58.4421884568546,444.400037081985,76.067047827341,0.0102658184815879,1.33136017050586
6,5.900134,21,22.845673,18.59,19.128139,84.357018,NaN,8.178642,NaN,39.235409,400,400.24704,25,29.294598,9.79484,62.702827,50.024994,401.302063,399.129578,400.224152,3973.664307,9.030269,9.348757,9.067575,59.497421,50.459721,13.614479,-30.567068,24.540802,82.846436,29.456242,20.506746,82.862366,90.920624,82.106667,NaN,155.474976,412.145441082615,1.81309069105554,0.0399981279601656,0.998719908589034,8.05570725934473,455.191013988427,1.84364922354542,0.0109172165409429,1.27693441507839,58.4444553235095,444.394205234181,76.0643437304583,0.0102648044015394,1.33142651684529
6,5.899137,21,22.846939,18.59,19.135052,84.372574,NaN,8.179624,NaN,39.244438,400,400.224365,25,29.298332,9.7835,62.542816,50.024994,401.316956,399.090576,400.281067,3972.324219,9.012906,9.325292,9.05427,59.509323,50.453476,13.631008,-30.687714,24.505081,82.864899,29.431032,20.513123,82.873466,90.897804,82.120308,NaN,157.850067,412.154534808139,1.81313544925967,0.0400073647763774,0.998680927900254,8.05036263921886,455.208851117997,1.84369524958051,0.010917554842025,1.27688718346422,58.4468388170116,444.411135312595,76.0788221990708,0.0102651666604298,1.33135159595719
6,5.900698,21,22.848953,18.59,19.143379,84.411537,NaN,8.181361,NaN,39.246578,400,400.228516,25,29.293198,9.781789,62.750603,50.024994,401.316956,399.090576,400.281067,3972.324219,9.012906,9.325292,9.05427,59.512543,50.428181,13.634975,-30.78639,24.505081,82.864899,29.431032,20.513123,82.873466,90.897804,82.120308,NaN,157.850067,412.159422896859,1.81313080916703,0.0399969635443407,0.998721395640972,8.05873039054165,455.255377017144,1.84381922644154,0.0109191629837348,1.27673939508991,58.4506303445226,444.411582148671,76.0819611905652,0.0102641025294142,1.33139855610375
6,5.900698,21,22.848953,18.59,19.145357,84.417877,NaN,8.181361,NaN,39.24604,400,400.245056,25,29.290756,9.763798,63.061432,50.024994,401.336365,399.14035,400.323883,3972.040039,9.008183,9.324518,9.042431,59.499306,50.450764,13.632068,-30.804987,24.427179,82.858055,29.401037,20.522861,82.890564,90.886497,82.143112,NaN,160.227554,412.16139836568,1.81313756765791,0.0399973828189453,0.998719272807071,8.05873039054165,455.263471442151,1.84384186409243,0.0109196402144115,1.2767069811044,58.4506303445226,444.413942435734,76.0837339881807,0.0102642487055389,1.33138375187023
6,5.900557,21,22.850414,18.59,19.144251,84.423851,NaN,8.182606,NaN,39.266422,400,400.215149,25,29.2834,9.766323,63.11306,50.024994,401.190155,398.984558,400.158783,3974.958252,9.023779,9.329107,9.051792,59.457569,50.446606,13.664033,-30.799044,24.438177,82.875954,29.420197,20.518959,82.923752,90.957458,82.08699,NaN,162.490707,412.16060341915,1.81313677743744,0.0399982470972559,0.998715997539,8.05797462838552,455.268761737735,1.84385219763439,0.010919128528522,1.27671386124433,58.453380630934,444.415166017389,76.0866865525866,0.010263532576059,1.33141217509786
6,5.901181,21,22.852016,18.59,19.138159,84.449669,NaN,8.182447,NaN,39.283203,400,400.133484,25,29.283859,9.78089,63.13192,50.024994,401.190155,398.984558,400.158783,3974.958252,9.023779,9.329107,9.051792,59.411572,50.452904,13.789287,-30.732441,24.438177,82.875954,29.420197,20.518959,82.923752,90.957458,82.08699,NaN,162.490707,412.153148772512,1.81310273486244,0.0399920938191528,0.998742288764197,8.06131917354821,455.299161003173,1.84393231791026,0.0109200174925054,1.27662297793413,58.4563961799216,444.404921291688,76.0812221045329,0.0102620299464692,1.33151604209542
6,5.90113,21,22.852917,18.59,19.13562,84.417427,NaN,8.184439,NaN,39.286407,400,400.057587,25,29.284624,9.782935,63.146252,50.024281,401.20993,398.940247,400.076233,3975.907227,9.032429,9.348008,9.062267,59.413353,50.425869,13.85284,-30.686655,24.428345,82.711868,29.398579,20.519432,82.981804,91.015312,82.060371,0,164.677994,412.150724975993,1.81309514014204,0.039991952965106,0.998743402313453,8.06104583142871,455.25655617912,1.84381042029517,0.0109169983009847,1.27681082529675,58.4580921148872,444.403193560432,76.0811787560008,0.0102614347261523,1.33154915587604
6,5.902191,21,22.855034,18.59,19.13694,84.392677,NaN,8.186111,NaN,39.268959,400,400.085022,25,29.294434,9.806122,63.080368,50.024281,401.20993,398.940247,400.076233,3975.907227,9.032429,9.348008,9.062267,59.425968,50.426384,13.869488,-30.705795,24.428345,82.711868,29.398579,20.519432,82.981804,91.015312,82.060371,0,164.677994,412.149712976762,1.81307716214519,0.0399839681439987,0.998775573823244,8.0667320488385,455.221565572352,1.84370609680556,0.0109137426975636,1.27699181865772,58.4620766878386,444.399087281988,76.0810419623971,0.010260033469937,1.33162726725041
6,5.899886,21,22.859192,18.59,19.138386,84.399086,NaN,8.186972,NaN,39.283108,400,400.15564,25,29.309996,9.817001,63.025349,50.024281,401.348999,399.036835,400.251312,3977.965576,9.019872,9.332141,9.048232,59.425606,50.41003,13.861929,-30.623508,24.418795,82.905746,29.392485,20.520735,82.998962,91.020004,82.08017,0,167.813873,412.156219548491,1.81313096181978,0.04000223311766,0.998701055653972,8.05437786951148,455.223095442389,1.84369768502918,0.0109114909146911,1.27706562693015,58.4699019085809,444.42214237078,76.1041431700235,0.0102592087199051,1.33158529480957
6,5.901441,21,22.859592,18.59,19.137348,84.405685,NaN,8.18728,NaN,39.286953,400,399.87323,25,29.326534,9.830526,63.039158,50.024281,400.311646,397.25531,398.803864,3976.257813,9.078694,9.297435,8.905499,59.414871,50.406395,13.875904,-30.597322,24.39884,82.785446,29.376476,20.539379,82.911171,91.00396,82.100151,0,171.473419,412.151767751946,1.81309445265968,0.0399898964172622,0.998751390803243,8.06271265450238,455.2308825693,1.8437182433107,0.0109117246765476,1.27704206038854,58.4706546341166,444.409801902859,76.0954326913113,0.0102582281053748,1.33167265246519
6,5.90134,21,22.858641,18.59,19.135307,84.416061,NaN,8.188038,NaN,39.277416,400,399.21347,25,29.336727,9.839794,63.0294,50.024281,400.311646,397.25531,398.803864,3976.257813,9.078694,9.297435,8.905499,59.454407,50.426147,13.861625,-30.557257,24.39884,82.785446,29.376476,20.539379,82.911171,91.00396,82.100151,0,171.473419,412.149951132727,1.81308961931873,0.0399902506079256,0.998750386872012,8.06217134631476,455.24565449559,1.84376245871393,0.0109131309622956,1.27696451470609,58.4688650114951,444.407138314431,76.092108804721,0.0102585782178865,1.33166587245335
6,5.901988,21,22.862041,18.59,19.135307,84.416061,NaN,8.189399,NaN,39.277416,400,399.21347,25,29.336727,9.830749,62.961594,50.024281,400.59729,397.258057,398.879272,3972.835205,9.101962,9.310815,8.864941,59.478527,50.439228,13.868104,-30.596607,24.392525,82.832756,29.409584,20.512085,82.941643,91.003281,82.106628,0,173.962875,412.148527856693,1.81307588451704,0.0399852030667797,0.998770902693641,8.06564417122399,455.240214244388,1.84373686809805,0.0109108956998992,1.2770516900553,58.4752629610819,444.405829107422,76.0958582354752,0.0102566560860704,1.3317581436333
6,5.901803,21,22.863764,18.59,19.133171,84.427429,NaN,8.1883,NaN,39.265675,400,398.974548,25,29.339155,9.803123,62.898506,50.024281,400.621552,397.28949,398.901367,3972.581543,9.082381,9.311526,8.844236,59.460957,50.466423,13.867688,-30.588106,24.370356,82.804131,29.379387,20.520741,82.862953,91.030434,82.081711,0,178.835831,412.146800833538,1.81307250668264,0.0399861912620378,0.998767342277274,8.06465273078948,455.25197479752,1.84376450067753,0.0109106187474359,1.27703761968796,58.4785049186785,444.406416552607,76.0986975908809,0.0102557596746415,1.33179704881541
6,5.903271,21,22.864775,18.59,19.128942,84.463081,NaN,8.188978,NaN,39.275059,400,398.924438,25,29.337025,9.801261,62.929825,50.024281,400.621552,397.28949,398.901367,3972.581543,9.082381,9.311526,8.844236,59.461067,50.468079,13.868632,-30.631971,24.370356,82.804131,29.379387,20.520741,82.862953,91.030434,82.081711,0,178.835831,412.139352258684,1.81302694217372,0.0399738635647579,0.998818383477794,8.07251929286116,455.295883839581,1.84388420550012,0.0109126368712663,1.2768810350574,58.4804071001476,444.391540212436,76.0889352716255,0.0102542915205915,1.3319155545749
6,5.903858,21,22.865891,18.59,19.126484,84.465714,NaN,8.191895,NaN,39.278801,400,398.907928,25,29.329376,9.786726,62.908051,50.024281,400.557068,397.227417,398.932587,3975.055664,9.092626,9.30725,8.845757,59.509594,50.470245,13.884183,-30.698122,24.371386,82.856171,29.372501,20.516794,82.940742,91.048279,82.085823,0,181.787537,412.135607572996,1.8130061023977,0.0399687732678121,0.998839626556471,8.0756644286414,455.297461316694,1.84388521121106,0.0109121015289765,1.27689614504651,58.4825067575841,444.385406506983,76.0858838340795,0.0102533078157829,1.33198173399317
