P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.903858,21,22.865891,18.59,19.126593,84.466942,NaN,8.191895,NaN,39.27422,400,398.879425,25,29.325609,9.780886,63.004189,50.024281,400.557068,397.227417,398.932587,3975.055664,9.092626,9.30725,8.845757,59.548676,50.471336,13.869018,-30.641239,24.371386,82.856171,29.372501,20.516794,82.940742,91.048279,82.085823,0,181.787537,412.135716446509,1.81300647489942,0.0399687963667087,0.998839509043042,8.0756644286414,455.299029341304,1.84388959586714,0.0109121939087483,1.27688986484045,58.4825067575841,444.385536597971,76.0859815013554,0.010253315869095,1.33198091568757
6,5.903663,21,22.866117,18.59,19.117659,84.443344,NaN,8.193218,NaN,39.267853,400,398.825592,25,29.320707,9.780828,63.147301,50.013519,400.507019,397.181793,398.764069,3974.67334,9.116632,9.327847,8.856302,59.556141,50.485649,13.84531,-30.630196,24.360596,82.847328,29.391251,20.489861,83.049667,91.055679,82.073296,0,184.834335,412.127221227882,1.81298007542416,0.0399684208600121,0.998842966059472,8.07461964847835,455.268534348985,1.84380363069916,0.010910269979375,1.27701641534943,58.4829319468133,444.376548753328,76.0795485760453,0.0102526371612479,1.33204305418341
6,5.904155,21,22.866535,18.59,19.111706,84.429146,NaN,8.194393,NaN,39.271748,400,398.879669,25,29.319563,9.777962,63.287697,50.013519,400.610413,397.278778,398.889587,3976.134766,9.113186,9.329182,8.865708,59.560474,50.489796,13.800836,-30.648727,24.351627,82.80648,29.431255,20.459314,82.835701,91.100662,82.054092,0,187.635574,412.120193966455,1.81294930337734,0.0399633299532795,0.998864983505809,8.0772556586432,455.249733941529,1.84374977955431,0.0109089269149253,1.27709986817149,58.4837183496785,444.366230897488,76.0723849167874,0.0102517722054403,1.33211834229253
6,5.904273,21,22.869717,18.59,19.115978,84.429459,NaN,8.195637,NaN,39.280815,400,398.917358,25,29.320229,9.774565,63.487,50.013519,400.610413,397.278778,398.889587,3976.134766,9.113186,9.329182,8.865708,59.562416,50.470734,13.784701,-30.668034,24.351627,82.80648,29.431255,20.459314,82.835701,91.100662,82.054092,0,187.635574,412.124201824215,1.81296140302852,0.0399633169713297,0.998864110386063,8.07788784757128,455.245042128738,1.84372695187835,0.010906859824255,1.27717986711854,58.4897044086219,444.373718341286,76.0824360889608,0.0102505141264003,1.33214995151793
6,5.905254,21,22.870007,18.59,19.11095,84.429825,NaN,8.196866,NaN,39.286476,400,398.880188,25,29.322159,9.772334,63.701149,50.013519,400.525879,397.183899,398.833191,3974.715088,9.097589,9.32226,8.841067,59.548267,50.475372,13.764294,-30.700607,24.347662,82.834534,29.477907,20.431383,82.884926,91.100227,82.056946,0,190.466904,412.117023734,1.81292343021874,0.0399546184386547,0.998900635880738,8.08314321494515,455.245045523076,1.84372607682228,0.0109066968568184,1.27718542839723,58.4902499300515,444.360754432267,76.0731086403765,0.010249554751471,1.33223877225898
6,5.904724,21,22.871857,18.59,19.11095,84.429825,NaN,8.19742,NaN,39.286476,400,398.880188,25,29.322159,9.77765,63.738598,50.013519,400.164063,397.178925,398.815338,3973.206055,9.064682,9.287333,8.874914,59.510414,50.476448,13.752549,-30.79904,24.328979,82.90435,29.468725,20.45204,82.915558,91.050713,82.116913,0,193.157379,412.118188444515,1.81293466132766,0.0399587419682021,0.998883835321274,8.08030400635988,455.242085087871,1.84371215528263,0.0109054816410931,1.27723288359049,58.493729847219,444.366572742555,76.0800519607556,0.0102489142643873,1.33224791603656
6,5.904405,21,22.87289,18.59,19.103695,84.414307,NaN,8.195833,NaN,39.28104,400,398.816681,25,29.330772,9.785408,63.599564,50.013519,400.164063,397.178925,398.815338,3973.206055,9.064682,9.287333,8.874914,59.51696,50.48209,13.762837,-30.780054,24.328979,82.90435,29.468725,20.45204,82.915558,91.050713,82.116913,0,193.157379,412.111642595528,1.81291662533799,0.0399596867017061,0.998881564143996,8.07859503056574,455.220610843404,1.84364894932355,0.0109036353443837,1.27733904459617,58.4956728574385,444.361332722591,76.0775572079186,0.0102480312463501,1.3323065010758
6,5.904931,21,22.874218,18.59,19.095772,84.394058,NaN,8.194009,NaN,39.271347,400,398.843506,25,29.330595,9.793091,63.455845,50.013519,401.577423,398.353638,400.554291,3981.648926,9.207556,9.271755,8.97164,59.480114,50.483734,13.78627,-30.752169,24.31428,82.803802,29.463963,20.45236,82.91301,91.130936,82.082916,0,195.935745,412.102572268989,1.81287839757257,0.0399539148908051,0.998906813165737,8.08141292792197,455.192618450788,1.84356661149129,0.0109012391015207,1.27747721151652,58.4981706391607,444.349343511481,76.0704080274965,0.010246571018969,1.33241495525694
6,5.903685,21,22.874146,18.59,19.081417,84.396309,NaN,8.194507,NaN,39.269295,400,399.667725,25,29.328545,9.807295,63.424675,50.013519,401.577423,398.353638,400.554291,3981.648926,9.207556,9.271755,8.97164,59.476841,50.498329,13.716028,-30.705576,24.31428,82.803802,29.463963,20.45236,82.91301,91.130936,82.082916,0,195.935745,412.09097208798,1.81285573968662,0.0399605681356821,0.998882833754754,8.07473752242379,455.195609329226,1.84357519605145,0.0109014558265483,1.27746378652324,58.4980352203042,444.341357210515,76.0643140100458,0.0102461155948141,1.33246353658085
6,5.905046,21,22.875137,18.59,19.068489,84.428024,NaN,8.194935,NaN,39.270187,400,399.973663,25,29.331284,9.824187,63.356602,50.013519,401.548798,398.331696,400.575958,3978.594238,9.206852,9.258181,8.95557,59.49604,50.5149,13.625893,-30.630894,24.286055,82.766174,29.461264,20.438892,82.895531,91.162964,82.059364,0,198.78392,412.075065816115,1.81278270007181,0.0399472379059711,0.998940033648861,8.08202898265534,455.23453545126,1.84368103974893,0.0109031920179554,1.2773262856179,58.4998990797247,444.316866640249,76.0473156883714,0.0102440637517496,1.33264265426435
6,5.905046,21,22.875137,18.59,19.070747,84.429207,NaN,8.194935,NaN,39.273216,400,400.149292,25,29.322807,9.841557,63.268963,50.013519,401.709869,398.561951,400.678894,3981.303711,9.211378,9.273712,8.96094,59.517548,50.531593,13.597057,-30.588957,24.274092,82.813484,29.506037,20.401796,82.956535,91.178482,82.043533,0,201.747665,412.077321419944,1.81279041893697,0.0399477164919678,0.998937583081675,8.08202898265534,455.236046524664,1.8436852655984,0.010903281039206,1.27732021250302,58.4998990797247,444.319562055103,76.0493383101584,0.0102442306150779,1.33262563442806
6,5.905909,21,22.879559,18.59,19.076492,84.430717,NaN,8.197575,NaN,39.26873,400,400.256012,25,29.316029,9.834717,63.094551,50.013519,401.709869,398.561951,400.678894,3981.303711,9.211378,9.273712,8.96094,59.512524,50.535267,13.586746,-30.58749,24.274092,82.813484,29.506037,20.401796,82.956535,91.178482,82.043533,0,201.747665,412.08116280648,1.81279176768393,0.0399422215421916,0.998958737244584,8.08665177986683,455.230897754877,1.84365738488664,0.0109004914773695,1.27742595466526,58.5082151118716,444.324562582248,76.0592503273381,0.0102421500818908,1.33270365644524
6,5.905742,21,22.881008,18.59,19.069939,84.459679,NaN,8.197773,NaN,39.259842,400,400.266602,25,29.319069,9.812271,62.909332,49.995975,401.795837,398.43158,400.670197,3983.390381,9.251528,9.28294,8.988264,59.533802,50.535397,13.560546,-30.607615,24.249153,83.007858,29.485569,20.41872,83.00325,91.144302,82.076012,0,204.633163,412.074983833573,1.81277290560089,0.0399421315631236,0.998960551030235,8.08575725789382,455.265574122632,1.8437499386955,0.0109017193640357,1.27731444684941,58.5109398211522,444.319459793301,76.0574399179304,0.0102410512750208,1.33277180496934
6,5.904381,21,22.883091,18.59,19.057749,84.486397,NaN,8.198018,NaN,39.260971,400,400.039642,25,29.322802,9.822332,62.64032,49.995975,401.168976,398.313232,400.051849,3979.056641,9.10813,9.283095,8.997384,59.520638,50.541206,13.563743,-30.585701,24.238848,82.918793,29.477053,20.430374,83.012955,91.192833,82.051003,0,207.292358,412.065799620865,1.81276008093812,0.0399501350077177,0.998930584303237,8.0784664527223,455.296368187007,1.84382969633497,0.0109023618851009,1.27723084592251,58.5148564606882,444.317114396966,76.0585817816428,0.010239780753232,1.33283826358754
6,5.904776,21,22.883724,18.59,19.049976,84.508644,NaN,8.19884,NaN,39.257149,400,399.894104,25,29.323076,9.825162,62.722958,49.995975,401.168976,398.313232,400.051849,3979.056641,9.10813,9.283095,8.997384,59.506214,50.541916,13.566876,-30.519384,24.238848,82.918793,29.477053,20.430374,83.012955,91.192833,82.051003,0,207.292358,412.057166116165,1.81272513464511,0.0399454141900643,0.998951571628943,8.08058257881368,455.323769420637,1.84390438180826,0.0109036193922687,1.27713311077465,58.5160466250342,444.305559132069,76.0507942234128,0.0102387236453974,1.33292700559858
6,5.905472,21,22.885639,18.59,19.052593,84.516541,NaN,8.198956,NaN,39.267708,400,399.891907,25,29.313614,9.813973,62.844696,49.995975,401.205109,398.316742,400.085999,3981.425293,9.110679,9.280183,8.982783,59.455246,50.540287,13.574574,-30.497419,24.223795,82.896446,29.470184,20.431931,82.995186,91.187248,82.063606,0,210.262115,412.05824956261,1.81271932842396,0.0399405550492102,0.99897082870441,8.08431098398285,455.330793309242,1.8439181822701,0.0109029565434521,1.27714171900187,58.5196470370421,444.305492203606,76.053411902496,0.0102376852011658,1.33297492169762
6,5.905924,21,22.887859,18.59,19.052593,84.516541,NaN,8.198824,NaN,39.267708,400,399.891907,25,29.313614,9.787731,62.820339,49.995975,401.205109,398.316742,400.085999,3981.425293,9.110679,9.280183,8.982783,59.390907,50.565765,13.590394,-30.52689,24.223795,82.896446,29.470184,20.431931,82.995186,91.187248,82.063606,0,210.262115,412.057255388534,1.8127097480582,0.0399370398066161,0.998985183348676,8.08673212520165,455.327244017617,1.84390149190179,0.0109015000571152,1.27719856374917,58.5238205740046,444.304419321923,76.0556998298918,0.0102364199951908,1.33303676898432
6,5.905536,21,22.887943,18.59,19.064823,84.506088,NaN,8.199235,NaN,39.286705,400,399.863647,25,29.311138,9.785378,62.959763,49.995975,401.238617,398.397522,400.009888,3982.150635,9.124158,9.303688,9.01335,59.354015,50.571369,13.594356,-30.550638,24.220022,83.116951,29.470959,20.412046,82.958748,91.139397,82.11219,0,213.25354,412.070326152819,1.81275978226272,0.0399426494568498,0.998959568238738,8.08465380902777,455.31375885651,1.84386353216271,0.0109006590430592,1.27725425998814,58.5239784851087,444.32197787443,76.0689892263709,0.0102374611967846,1.33292781526094
6,5.904634,21,22.888914,18.59,19.061722,84.499985,NaN,8.198118,NaN,39.305332,400,399.881042,25,29.312752,9.790011,63.256607,49.995975,401.186859,398.333649,399.998383,3983.623047,9.137268,9.296697,9.011447,59.32917,50.550976,13.594608,-30.541626,24.229053,82.943916,29.438929,20.423712,82.885368,91.132484,82.124046,0,215.981339,412.069211997985,1.81276829987356,0.0399490087580135,0.998934301958342,8.07982185730293,455.304410772118,1.84383443556874,0.0108995631982384,1.2773104189723,58.5258038278268,444.325946448362,76.0733190398948,0.010237182461274,1.33292680156782
6,5.905406,21,22.891399,18.59,19.047667,84.459854,NaN,8.198377,NaN,39.314842,400,399.886505,25,29.306778,9.765855,63.389408,49.995975,401.186859,398.333649,399.998383,3983.623047,9.137268,9.296697,9.011447,59.308697,50.546688,13.596411,-30.504206,24.229053,82.943916,29.438929,20.423712,82.885368,91.132484,82.124046,0,215.981339,412.053473794478,1.81270388639723,0.0399400242449828,0.998974090772939,8.08395744270916,455.249169906006,1.84367239982427,0.0108949152345934,1.27758016678302,58.5304749876523,444.305995750328,76.0618140341186,0.0102346064249017,1.33311460122867
6,5.905443,21,22.891375,18.59,19.044056,84.434814,NaN,8.198867,NaN,39.318241,400,399.941162,25,29.307968,9.764332,63.273102,49.995975,401.3302,398.467468,400.08313,3981.88623,9.111349,9.292457,8.968584,59.350582,50.551281,13.602487,-30.483656,24.213797,82.855072,29.436245,20.404747,82.889091,91.154678,82.120628,0,218.073532,412.04978510157,1.81269075661151,0.0399389710539809,0.998979195408692,8.08415564045833,455.217216112821,1.8435831160276,0.0108930472332336,1.27770835321691,58.5304298758201,444.301386134138,76.058322856641,0.0102343341467429,1.33314317828299
6,5.905443,21,22.891375,18.59,19.047121,84.437973,NaN,8.198867,NaN,39.324081,400,399.878296,25,29.308014,9.768445,63.112926,50.00552,401.171295,398.311371,400.035797,3984.589355,9.141057,9.294062,8.990235,59.360161,50.566814,13.619969,-30.461664,24.193125,82.992836,29.444748,20.404135,82.979668,91.191429,82.104118,0,220.938568,412.052846967692,1.81270123543543,0.0399396207370961,0.998975860010151,8.08415564045833,455.221252367827,1.84359440352365,0.0108932849072825,1.27769209390885,58.5304298758201,444.305045441118,76.061067752182,0.0102345605771174,1.33312001955589
6,5.905855,21,22.893471,18.59,19.050417,84.441315,NaN,8.198449,NaN,39.324482,400,399.847656,25,29.318344,9.799511,63.189079,50.00552,401.171295,398.311371,400.035797,3984.589355,9.141057,9.294062,8.990235,59.335358,50.569748,13.621118,-30.444878,24.193125,82.992836,29.444748,20.404135,82.979668,91.191429,82.104118,0,220.938568,412.055233366002,1.81270377116668,0.0399371151824159,0.998985359429821,8.08636253535104,455.222166721897,1.84359057578206,0.0108921619147508,1.27772874377503,58.5343694963541,444.308076018203,76.0662609240924,0.0102336168154886,1.33315283224344
6,5.905419,21,22.893988,18.59,19.042583,84.439613,NaN,8.199589,NaN,39.328407,400,399.85083,25,29.321121,9.831465,63.387966,50.00552,401.210144,398.344696,399.99231,3981.642578,9.130362,9.305728,8.994781,59.326035,50.586285,13.645342,-30.448729,24.162374,82.889351,29.461855,20.395008,83.089821,91.238503,82.076195,0,223.757874,412.04836639893,1.81268622930314,0.0399388454820958,0.998980036323623,8.08402707985385,455.219164255508,1.84358060465742,0.0108916948874354,1.27775078996819,58.5353411989345,444.302479206435,76.0627830515474,0.0102329915190639,1.33320108322936
6,5.905026,21,22.894974,18.59,19.032433,84.440735,NaN,8.19896,NaN,39.324543,400,399.841522,25,29.314167,9.877103,63.770294,50.00552,401.124023,398.194733,400.003296,3981.912354,9.121264,9.278709,8.975341,59.362328,50.595947,13.660456,-30.466372,24.169125,82.912262,29.486845,20.406075,83.105347,91.191689,82.103874,0,226.293045,412.039091329184,1.81265985769203,0.0399397506068255,0.998978602715641,8.08192184335309,455.219019204235,1.84357719588176,0.0108911328490287,1.27777034992505,58.5371943381665,444.294278887288,76.0580060567562,0.0102319520790461,1.3332774720848
6,5.907014,21,22.895275,18.59,19.032433,84.440735,NaN,8.199414,NaN,39.324543,400,399.841522,25,29.314167,9.906504,63.787201,50.00552,401.124023,398.194733,400.003296,3981.912354,9.121264,9.278709,8.975341,59.387573,50.617672,13.630892,-30.501614,24.169125,82.912262,29.486845,20.406075,83.105347,91.191689,82.103874,0,226.293045,412.034717375855,1.8126177181325,0.0399242923257179,0.999041779016267,8.09257013704615,455.218537263768,1.8435749313919,0.010890935515017,1.2777780849408,58.5377600400611,444.279871600185,76.0476199329989,0.010230898218325,1.33337622011431
6,5.907282,21,22.897209,18.59,19.036663,84.463974,NaN,8.202147,NaN,39.313076,400,399.784912,25,29.325029,9.906458,63.579487,50.00552,401.137543,398.247894,399.984222,3983.652832,9.116914,9.295007,8.96549,59.363945,50.610512,13.566925,-30.507805,24.161612,82.953392,29.529953,20.427042,83.03949,91.213478,82.100967,0,229.203827,412.038353666359,1.81262650140112,0.0399231056953499,0.999045681611326,8.09400541235692,455.245134620638,1.84364341808723,0.0108914158139868,1.27770815438402,58.5413946703743,444.284917310273,76.0540988940569,0.0102301670289449,1.33339225083737
6,5.909654,21,22.898523,18.59,19.046341,84.469452,NaN,8.20532,NaN,39.319168,400,399.795502,25,29.324486,9.887341,63.555653,50.00552,401.137543,398.247894,399.984222,3983.652832,9.116914,9.295007,8.96549,59.372833,50.60701,13.571362,-30.517862,24.161612,82.953392,29.529953,20.427042,83.03949,91.213478,82.100967,0,229.203827,412.042803936707,1.8126093292811,0.0399067268460258,0.999110504365691,8.10670650681163,455.25003073657,1.84365310726921,0.0108909665499613,1.27771371497997,58.5438639706735,444.28026492821,76.0524407429406,0.0102291703845231,1.3334543586556
6,5.91044,21,22.901369,18.59,19.044083,84.468262,NaN,8.204846,NaN,39.329819,400,399.850433,25,29.315184,9.851578,63.600483,50.00552,401.234558,398.355835,400.095306,3982.969482,9.142006,9.29891,8.989368,59.390457,50.600826,13.573343,-30.499762,24.150433,82.97403,29.601606,20.396194,82.976891,91.218666,82.119034,0,231.432053,412.038818528754,1.81258495578798,0.0399001446349663,0.999137955329218,8.11091435970758,455.243954779812,1.84362745077067,0.0108890119167153,1.2777929299605,58.5492118441675,444.274664601872,76.0522067641748,0.0102272890305286,1.33356053407668
6,5.912591,21,22.903748,18.59,19.033497,84.476807,NaN,8.206093,NaN,39.334488,400,399.896515,25,29.312977,9.820677,63.574894,50.00552,401.201874,398.374451,400.009552,3984.705078,9.128328,9.312984,9.003881,59.34243,50.577877,13.595004,-30.475048,24.113382,82.993217,29.631182,20.388105,83.056969,91.251312,82.096611,0,233.577225,412.02350771999,1.81250318915738,0.0398812066121866,0.999217944183266,8.12242756307575,455.251065586199,1.84364009096806,0.0108880957917339,1.27781004926455,58.5536817676444,444.24854490599,76.0359374459367,0.0102243904294927,1.33378541649663
6,5.912591,21,22.903748,18.59,19.024532,84.496796,NaN,8.206093,NaN,39.347672,400,399.907074,25,29.309698,9.807216,63.583088,50.00552,401.201874,398.374451,400.009552,3984.705078,9.128328,9.312984,9.003881,59.305618,50.553391,13.628467,-30.461708,24.113382,82.993217,29.631182,20.388105,83.056969,91.251312,82.096611,0,233.577225,412.01454968705,1.81247252975853,0.0398793076046567,0.999227777133562,8.12242756307575,455.276606703317,1.84371150732406,0.0108895988656484,1.27770721591917,58.5536817676444,444.237839197894,76.0279110909939,0.0102237280602263,1.33385342970858
6,5.912679,21,22.904285,18.59,19.013863,84.501228,NaN,8.20616,NaN,39.352692,400,399.960297,25,29.298689,9.800539,63.691933,50.005001,401.313019,398.480988,400.208588,3984.369629,9.120799,9.293427,8.980853,59.296158,50.528866,13.779362,-30.465899,24.123478,83.011292,29.622635,20.390329,83.030037,91.191895,82.123428,NaN,234.729233,412.003695128628,1.81243417703867,0.0398763648045503,0.999242291177014,8.12289851410452,455.281410245931,1.84372330316723,0.0108895802743908,1.2776982106676,58.5546906889288,444.224996430411,76.0190317183674,0.0102226439791614,1.33394841356472
6,5.912838,21,22.906551,18.59,18.99334,84.504143,NaN,8.20822,NaN,39.363773,400,399.976654,25,29.300585,9.799002,63.71207,50.005001,401.248871,398.392517,400.095886,3984.79541,9.148088,9.31107,9.004177,59.361023,50.528278,13.816656,-30.459045,24.130873,83.04274,29.558884,20.411579,83.096443,91.217758,82.13031,NaN,235.813858,411.982837297873,1.8123606136101,0.0398707835574628,0.99926992270391,8.12374942344428,455.281509107457,1.84371668061383,0.0108883150233876,1.27774137435493,58.5589478603259,444.201627035928,76.0046735663631,0.0102199767929666,1.33415345836249
6,5.911748,21,22.907549,18.59,18.984406,84.509689,NaN,8.207698,NaN,39.348526,400,399.91861,25,29.313227,9.793505,63.695412,50.005001,401.248871,398.392517,400.095886,3984.79541,9.148088,9.31107,9.004177,59.383316,50.526115,13.832651,-30.384945,24.130873,83.04274,29.558884,20.411579,83.096443,91.217758,82.13031,NaN,235.813858,411.976310425341,1.81235314935385,0.0398773475458762,0.999245040417371,8.11791579551902,455.286998641968,1.84372899099367,0.0108880782817396,1.27773846817541,58.5608227098778,444.200040777156,76.0048762850618,0.0102193409088054,1.33418839021277
6,5.912273,21,22.908831,18.59,18.989172,84.501709,NaN,8.208043,NaN,39.338139,400,399.898224,25,29.323318,9.784897,63.647308,50.005001,401.28894,398.401459,400.088654,3987.466309,9.131376,9.303105,8.993708,59.483593,50.525867,13.835286,-30.388567,24.131443,83.027344,29.537224,20.407825,83.130959,91.248154,82.112526,NaN,236.540955,411.979916635705,1.81235832751046,0.0398742837579581,0.999256515954527,8.12072567277454,455.274750668721,1.84369084332079,0.010886638725157,1.27781241637665,58.5632309855679,444.203158854144,76.0090010002707,0.0102188431514574,1.3342004362679
6,5.910867,21,22.909035,18.59,18.996489,84.467506,NaN,8.209301,NaN,39.347485,400,399.906799,25,29.321642,9.790757,63.647083,50.005001,401.28894,398.401459,400.088654,3987.466309,9.131376,9.303105,8.993708,59.503292,50.52042,13.835432,-30.419371,24.131443,83.027344,29.537224,20.407825,83.130959,91.248154,82.112526,NaN,236.540955,411.99032412444,1.8124131455219,0.0398867454833001,0.999203697575952,8.1132001264678,455.230716011831,1.84356709490304,0.0108839332622689,1.2779938050345,58.5636141955418,444.222507937434,76.0237884550776,0.0102199303595216,1.33408236151523
6,5.911858,21,22.910616,18.59,18.999928,84.452057,NaN,8.208438,NaN,39.361469,400,399.897034,25,29.32107,9.791372,63.670399,50.005001,401.251892,398.423309,400.08374,3987.070801,9.115852,9.300274,8.982094,59.417747,50.523708,13.817651,-30.434948,24.146776,83.081017,29.540752,20.389578,83.159615,91.272041,82.114655,NaN,237.045334,411.991578367603,1.81240390983873,0.0398797827930618,0.999231468963173,8.11850454747315,455.208439610983,1.84349999109811,0.0108817360390343,1.27811414487323,58.5665839780614,444.220898770126,76.0247864197713,0.0102189790964734,1.33413192131976
6,5.91301,21,22.911507,18.59,18.999928,84.452057,NaN,8.209687,NaN,39.361469,400,399.897034,25,29.32107,9.82292,63.862831,50.005001,401.26413,398.430603,400.139862,3985.530762,9.123835,9.292553,8.973081,59.416306,50.524387,13.782738,-30.455439,24.139807,83.013474,29.545769,20.374441,83.199211,91.253883,82.135231,NaN,237.561737,411.989041718728,1.81237950358591,0.0398708450102315,0.999268149450511,8.12466988435369,455.207012571443,1.84349328930156,0.0108811526508921,1.27813706523058,58.5682575765911,444.213287245015,76.0203235748918,0.0102180282843849,1.33420253058578
6,5.912611,21,22.912231,18.59,18.997379,84.429596,NaN,8.211045,NaN,39.35878,400,399.913757,25,29.325314,9.837032,63.898281,50.005001,401.26413,398.430603,400.139862,3985.530762,9.123835,9.292553,8.973081,59.376122,50.502491,13.750753,-30.473288,24.139807,83.013474,29.545769,20.374441,83.199211,91.253883,82.135231,NaN,237.561737,411.987373209298,1.81237923792753,0.0398734002371373,0.999258248419543,8.12253459787581,455.177143015501,1.84340755647279,0.0108789890293885,1.27827171823669,58.5696174535294,444.213934257398,76.0218179462679,0.0102176783624558,1.3342164229042
6,5.91361,21,22.915895,18.59,19.000961,84.422119,NaN,8.21314,NaN,39.352474,400,399.872406,25,29.320656,9.825727,63.71986,50.005001,401.226471,398.351624,400.003906,3990.06665,9.151608,9.321333,8.994782,59.376545,50.501179,13.758512,-30.500463,24.131104,83.001122,29.504944,20.401424,83.068489,91.233521,82.139679,NaN,237.631561,411.988752749832,1.8123703265109,0.0398664100932424,0.999286119218076,8.12788063471572,455.161713553979,1.84335326035566,0.0108760281025177,1.27840475943828,58.5764989428274,444.214566020082,76.0273998486808,0.0102157443874695,1.33430355574278
6,5.913651,21,22.917404,18.59,18.998821,84.41732,NaN,8.212536,NaN,39.326084,400,399.891754,25,29.322262,9.808232,63.481331,50.008236,401.303833,398.411926,400.194519,3987.342773,9.124704,9.29073,8.978485,59.461124,50.49733,13.812102,-30.521765,24.122442,83.091629,29.533875,20.388363,83.101822,91.282562,82.119705,NaN,237.960205,411.986523987862,1.81236213820502,0.0398656387992907,0.999289780923706,8.12810002692606,455.153159831297,1.84332474895491,0.0108746794796657,1.27846848380186,58.5793327875657,444.213248332535,76.0285161704124,0.010214850481207,1.33434949340313
6,5.913651,21,22.917404,18.59,18.991451,84.43026,NaN,8.212536,NaN,39.310871,400,399.929077,25,29.327362,9.816932,63.394913,50.008236,401.303833,398.411926,400.194519,3987.342773,9.124704,9.29073,8.978485,59.548809,50.505768,13.801998,-30.531668,24.122442,83.091629,29.533875,20.388363,83.101822,91.282562,82.119705,NaN,237.960205,411.979159192266,1.81233692883238,0.0398640775564759,0.999297898718334,8.12810002692606,455.169702780119,1.8433710133884,0.0108756530070734,1.27840151202402,58.5793327875657,444.204445844181,76.021919470347,0.0102143060188027,1.33440557490822
6,5.914307,21,22.919968,18.59,18.989902,84.478157,NaN,8.213146,NaN,39.316673,400,399.914368,25,29.323139,9.851513,63.323689,50.008236,401.311371,398.418976,400.1651,3990.312988,9.135766,9.303127,8.980077,59.561192,50.509354,13.734195,-30.502996,24.0977,83.029152,29.563053,20.385757,83.067802,91.379753,82.080772,NaN,237.91684,411.97616647123,1.81231773387818,0.0398586626028233,0.999320504309682,8.13161014464646,455.226822675194,1.8435229442934,0.0108775776444959,1.2782199732835,58.5841475317265,444.200362238945,76.0224344404202,0.0102126733640602,1.33449541909271
6,5.916178,21,22.922939,18.59,18.993626,84.496582,NaN,8.213043,NaN,39.309181,400,399.866455,25,29.31226,9.872645,63.159115,50.008236,401.311371,398.418976,400.1651,3990.312988,9.135766,9.303127,8.980077,59.475338,50.490314,13.642187,-30.497707,24.0977,83.029152,29.563053,20.385757,83.067802,91.379753,82.080772,NaN,237.91684,411.975767097535,1.81229084403425,0.0398449491119823,0.999376009320901,8.14161984134086,455.24561650152,1.8435664581493,0.0108770192521679,1.27820127522853,58.5897259988971,444.194006944296,76.0218150915126,0.0102106815859168,1.33460990824004
6,5.914807,21,22.922594,18.59,18.989071,84.469215,NaN,8.213494,NaN,39.328094,400,399.804382,25,29.305649,9.875032,63.228706,50.008236,401.124115,398.199341,399.986572,3986.640137,9.151902,9.303,9.001033,59.522968,50.511234,13.612123,-30.487202,24.078756,83.026283,29.562849,20.386822,83.189079,91.447197,82.050934,NaN,236.403641,411.974234763791,1.81230430009248,0.0398546101853188,0.99933735131685,8.13428533996722,455.211186635638,1.84347123581237,0.0108751872402252,1.27833371960107,58.5890782436474,444.198353162971,76.0245906117843,0.0102111360068106,1.33457359886371
6,5.916696,21,22.924423,18.59,18.989071,84.469215,NaN,8.214071,NaN,39.328094,400,399.804382,25,29.305649,9.863325,63.421432,50.008236,401.203339,398.274811,400.008759,3989.062744,9.122981,9.303867,8.989517,59.434296,50.505676,13.72618,-30.456755,24.100296,83.003876,29.5966,20.371609,83.121384,91.405937,82.094604,NaN,235.325043,411.970073898186,1.81226429168616,0.0398399710024505,0.999397548240154,8.14439067238982,455.208256979538,1.84345748202558,0.0108739908782527,1.27838079275934,58.5925121941801,444.186250832582,76.0180731744423,0.0102094035322404,1.33469634685244
6,5.916564,21,22.925331,18.59,18.980305,84.43943,NaN,8.215481,NaN,39.337181,400,399.777588,25,29.304804,9.855709,63.573845,50.008236,401.203339,398.274811,400.008759,3989.062744,9.122981,9.303867,8.989517,59.373058,50.496803,13.699311,-30.482927,24.100296,83.003876,29.5966,20.371609,83.121384,91.405937,82.094604,NaN,235.325043,411.961603941085,1.81223709849304,0.0398391371728291,0.999403030992145,8.14368460945377,455.168722939867,1.84334416888337,0.0108711569362325,1.27855828616563,58.5942168822988,444.177682875256,76.0129202419481,0.0102083852152929,1.33477365369085
6,5.917479,21,22.92717,18.59,18.982779,84.452606,NaN,8.216773,NaN,39.312977,400,399.802826,25,29.30418,9.856096,63.713173,50.008236,401.121857,398.192444,399.974365,3990.411133,9.119999,9.300623,8.97656,59.35854,50.500534,13.673736,-30.508606,24.068388,82.974998,29.583483,20.386187,83.112183,91.342323,82.137047,NaN,234.84111,411.962060689124,1.81222618480438,0.0398325732779949,0.999429464951777,8.14857866259911,455.182622068361,1.84337744649719,0.010870945336492,1.27853744799524,58.5976692694869,444.175749433849,76.0140365240812,0.0102072765669755,1.3348318113188
6,5.918477,21,22.929628,18.59,18.989216,84.45723,NaN,8.217995,NaN,39.301392,400,399.782043,25,29.308895,9.846357,63.618507,50.008236,401.216034,398.246826,400.043396,3988.009277,9.13324,9.29892,8.965789,59.390541,50.516659,13.735904,-30.481279,24.076468,83.145081,29.579477,20.382284,83.148819,91.306992,82.178596,NaN,234.494431,411.966295464872,1.81222707412506,0.0398262078975909,0.999454158802998,8.15391599956592,455.184595450043,1.84337549310712,0.0108696859461893,1.27857683233575,58.6022833620138,444.178568762767,76.0195766164754,0.0102061291746607,1.33487503917827
6,5.917683,21,22.932419,18.59,18.990656,84.470169,NaN,8.2172,NaN,39.2938,400,399.756348,25,29.307999,9.836887,63.427963,50.008236,401.216034,398.246826,400.043396,3988.009277,9.13324,9.29892,8.965789,59.455772,50.514729,13.646164,-30.438433,24.076468,83.145081,29.579477,20.382284,83.148819,91.306992,82.178596,NaN,234.494431,411.969483780767,1.81224881292968,0.0398326613285267,0.999427255051038,8.14966971711345,455.196667000408,1.84340076601993,0.0108688344448992,1.27858174032131,58.6075220619759,444.189007830864,76.0312889709141,0.0102052741664584,1.33487789182353
6,5.918151,21,22.932484,18.59,18.981451,84.468742,NaN,8.218346,NaN,39.290447,400,399.767792,25,29.305315,9.831815,63.417168,50.008236,401.06311,398.097015,399.944427,3989.970215,9.156902,9.307137,9.000111,59.418797,50.515495,13.720816,-30.421898,24.090494,83.073654,29.550961,20.401016,83.003471,91.356232,82.148041,NaN,233.975601,411.959252920044,1.81220741133371,0.0398270879385528,0.999452360713277,8.15217261624213,455.194738314165,1.84339517534764,0.0108686846566726,1.27859080213266,58.6076440605868,444.174617720488,76.0205998985577,0.0102043494729974,1.33497143695695
6,5.917762,21,22.934357,18.59,18.973217,84.433586,NaN,8.218584,NaN,39.292637,400,399.746521,25,29.316618,9.825212,63.550838,50.008236,401.06311,398.097015,399.944427,3989.970215,9.156902,9.307137,9.000111,59.378769,50.518234,13.747674,-30.419798,24.090494,83.073654,29.550961,20.401016,83.003471,91.356232,82.148041,NaN,233.975601,411.95188053082,1.8121874779343,0.0398283566316383,0.999449075128069,8.15009222562696,455.146782215295,1.84325537870709,0.0108648165390539,1.27882130278036,58.6111593757583,444.169568726187,76.0194301201309,0.0102030305888071,1.3350503805763
6,5.917762,21,22.934357,18.59,18.971581,84.4263,NaN,8.218584,NaN,39.306732,400,399.811035,25,29.32649,9.811373,63.792583,50.00576,401.27829,398.33139,400.079193,3989.139893,9.139815,9.306906,8.988321,59.428474,50.5205,13.776587,-30.383575,24.113173,83.225494,29.575499,20.374596,83.193687,91.4161,82.112053,NaN,232.880157,411.950245430651,1.81218188062244,0.0398280101765808,0.999450887577631,8.15009222562696,455.137464585531,1.84322932123394,0.0108642684740592,1.2788591181156,58.6111593757583,444.167614320052,76.0179662075935,0.0102029097460377,1.33506287507799
6,5.918036,21,22.934593,18.59,18.984104,84.40947,NaN,8.218333,NaN,39.321552,400,399.845764,25,29.324497,9.802537,63.797527,50.00576,401.27829,398.33139,400.079193,3989.139893,9.139815,9.306906,8.988321,59.473759,50.536442,13.806528,-30.411371,24.113173,83.225494,29.575499,20.374596,83.193687,91.4161,82.112053,NaN,232.880157,411.962157821027,1.81221892295139,0.0398285402196535,0.999445756990994,8.15155760160616,455.115562141243,1.84316735027625,0.0108628481208354,1.2789526200335,58.6116022925347,444.180789300639,76.0281640640059,0.0102035975087416,1.3349845477095
6,5.917225,21,22.937654,18.59,18.987934,84.408577,NaN,8.218145,NaN,39.309334,400,399.84375,25,29.31905,9.802966,63.672905,50.00576,401.1427,398.240936,400.014862,3989.93042,9.137724,9.301208,8.980364,59.478546,50.521255,13.843712,-30.408762,24.076609,83.18119,29.584053,20.350454,83.105782,91.447716,82.112305,NaN,232.443176,411.967772270699,1.81224919936812,0.0398356322813823,0.999415666083816,8.14722015267188,455.10951031542,1.84314112627795,0.0108607808346084,1.27903631162609,58.6173467349251,444.194484583504,76.0426912114674,0.0102027992587226,1.33497330307045
6,5.918392,21,22.938984,18.59,18.987934,84.408577,NaN,8.218549,NaN,39.309334,400,399.84375,25,29.31905,9.809097,63.481667,50.00576,401.184662,398.285217,400.03299,3988.71582,9.153853,9.314794,9.008008,59.397892,50.532784,13.721324,-30.420652,24.055002,83.121635,29.583235,20.338058,83.148506,91.470093,82.106018,NaN,231.203232,411.965201421143,1.81222448795745,0.0398265945879045,0.999452867822226,8.15346144346449,455.107376906912,1.84313111998861,0.0108599119479295,1.27907066618123,58.6198424909281,444.187212478664,76.0390985048585,0.0102016351419493,1.3350528981976
6,5.917761,21,22.939449,18.59,18.977573,84.423225,NaN,8.219371,NaN,39.315529,400,399.831329,25,29.323572,9.83616,63.431725,50.00576,401.184662,398.285217,400.03299,3988.71582,9.153853,9.314794,9.008008,59.317574,50.563145,13.719681,-30.404434,24.055002,83.121635,29.583235,20.338058,83.148506,91.470093,82.106018,NaN,231.203232,411.956236323764,1.81220240226441,0.0398292868300158,0.999444218833904,8.15008687747257,455.125366440785,1.84318001874928,0.0108607101471828,1.27900652209861,58.6207150392947,444.179974807812,76.0343257860891,0.0102009379249258,1.3351107468178
6,5.920309,21,22.942474,18.59,18.966768,84.436478,NaN,8.220507,NaN,39.316574,400,399.810883,25,29.329636,9.859317,63.472809,50.00576,401.235046,398.294128,400.081573,3988.916016,9.135649,9.300118,8.986731,59.336372,50.587555,13.767268,-30.443249,24.058662,82.986069,29.581814,20.343187,83.21933,91.447113,82.12587,NaN,230.70726,411.93982205078,1.81211148150149,0.0398072752201192,0.999537481716465,8.16371181094212,455.13746614513,1.84320466915271,0.0108597311844004,1.27901574632932,58.6263909409927,444.151312756064,76.0170789164498,0.0101975413484415,1.33536953559413
6,5.919549,21,22.942902,18.59,18.962105,84.447372,NaN,8.220732,NaN,39.323704,400,399.846558,25,29.333395,9.8671,63.564648,50.00576,401.252747,398.378113,400.105011,3988.728516,9.124255,9.304129,8.979457,59.361065,50.581787,13.805599,-30.438831,24.056707,83.154533,29.557814,20.376062,83.257858,91.410889,82.153442,NaN,228.584976,411.936836254705,1.81211161755366,0.0398121691116025,0.999518409068607,8.15964832685506,455.150713231202,1.84324041458524,0.010860270993323,1.27897020095023,58.6271939611964,444.151796711576,76.0180383396928,0.0101973414345691,1.33537711053833
6,5.918895,21,22.94486,18.59,18.954784,84.451256,NaN,8.220752,NaN,39.318417,400,399.905151,25,29.331478,9.870635,63.471539,50.00576,401.252747,398.378113,400.105011,3988.728516,9.124255,9.304129,8.979457,59.386349,50.576698,13.851029,-30.450754,24.056707,83.154533,29.557814,20.376062,83.257858,91.410889,82.153442,NaN,228.584976,411.930960282458,1.81210041574961,0.0398156808905114,0.999505669699544,8.15615127354801,455.152541575161,1.84323958124886,0.0108592844615265,1.27900055317003,58.6308674344498,444.149881917297,76.0193356636428,0.0101961717571369,1.33543820513585
6,5.918741,21,22.946922,18.59,18.951967,84.452896,NaN,8.219254,NaN,39.320488,400,399.906525,25,29.331287,9.868197,63.414337,50.00116,401.372284,398.478333,400.198761,3991.621826,9.141006,9.310699,8.983841,59.412254,50.578693,13.941387,-30.428865,24.062092,83.234741,29.568624,20.36095,83.317146,91.556961,82.097847,NaN,228.253967,411.928484120479,1.81209403788457,0.0398162764592597,0.999503884076246,8.15532776555727,455.151333140221,1.8432299406636,0.0108580614697226,1.2790452462612,58.6347357480749,444.149757289245,76.0221185982981,0.0101950571058464,1.33549043372947
6,5.919241,21,22.947777,18.59,18.949112,84.462769,NaN,8.217575,NaN,39.298382,400,399.924316,25,29.333891,9.84625,63.543648,50.00116,401.389923,398.487762,400.222351,3991.933594,9.130776,9.309344,8.993084,59.454857,50.57811,14.001637,-30.429724,24.043537,83.262047,29.537161,20.371315,83.270432,91.545837,82.098816,NaN,227.659286,411.924528366702,1.81207368031955,0.0398118016183626,0.999523016970706,8.1580014332485,455.162590242705,1.84325882350512,0.0108582456923348,1.27901602196157,58.6363396451931,444.143520671703,76.0186414545706,0.0101942126868404,1.3355517219189
6,5.917717,21,22.948648,18.59,18.949657,84.447212,NaN,8.217388,NaN,39.299717,400,399.94574,25,29.338943,9.813554,63.731945,50.00116,401.389923,398.487762,400.222351,3991.933594,9.130776,9.309344,8.993084,59.487167,50.566952,13.979405,-30.456787,24.043537,83.262047,29.537161,20.371315,83.270432,91.545837,82.098816,NaN,227.659286,411.928432390526,1.81210782024138,0.0398237155242711,0.999473767877126,8.1498515567601,455.141295267581,1.84319663015431,0.0108565072616652,1.27911934074553,58.6379735064052,444.156329376593,76.0294471736398,0.0101945368906612,1.33549138237966
6,5.917717,21,22.948648,18.59,18.954575,84.459801,NaN,8.217388,NaN,39.316803,400,400.003265,25,29.35006,9.797906,63.672688,50.00116,401.339783,398.431519,400.160583,3991.001465,9.130813,9.308927,8.993651,59.482479,50.580132,14.036994,-30.448805,24.025858,83.194855,29.534887,20.377834,83.203384,91.521156,82.107979,NaN,227.955414,411.933347789092,1.81212464791327,0.0398247571210705,0.99946830890161,8.1498515567601,455.157397689083,1.84324165885569,0.0108574539301608,1.27905391365002,58.6379735064052,444.162205290896,76.0338470501016,0.0101949000509734,1.33545374898217
6,5.919317,21,22.949669,18.59,18.961916,84.450897,NaN,8.216449,NaN,39.300968,400,400.007233,25,29.356947,9.802674,63.583015,50.00116,401.248657,398.393341,400.056702,3992.465332,9.138275,9.316706,8.994243,59.480732,50.58569,14.056086,-30.434784,24.031734,83.122665,29.565113,20.35038,83.111015,91.537979,82.108841,NaN,227.463074,411.937158667653,1.81211588329965,0.0398139246844276,0.999511215654215,8.15840781565583,455.144371609921,1.84320213328079,0.0108561179234265,1.27912654183872,58.6398886796991,444.160185694706,76.0337587725082,0.0101942272649417,1.33549214408086
6,5.919392,21,22.951374,18.59,18.954077,84.476822,NaN,8.218964,NaN,39.297039,400,399.968323,25,29.356527,9.801035,63.609837,50.00116,401.248657,398.393341,400.056702,3992.465332,9.138275,9.316706,8.994243,59.464104,50.590458,14.066961,-30.423531,24.031734,83.122665,29.565113,20.35038,83.111015,91.537979,82.108841,NaN,227.463074,411.929158148982,1.81208747218182,0.0398116843006065,0.999522317873582,8.15880884705251,455.174798272819,1.84328203964554,0.0108569543953058,1.27903583473095,58.6430867321284,444.15200304155,76.0300099959079,0.0101928066198712,1.33558709308658
6,5.918809,21,22.953384,18.59,18.95055,84.499535,NaN,8.217641,NaN,39.315933,400,399.945862,25,29.367039,9.805469,63.645004,50.00116,401.404327,398.449677,400.208557,3994.525879,9.16573,9.321313,9.007385,59.467621,50.589428,14.083602,-30.426317,23.994131,83.210541,29.532385,20.366688,83.302803,91.626259,82.070618,NaN,226.768448,411.926917932654,1.81208774918967,0.0398154499885848,0.999507628940899,8.15569139447422,455.200626838557,1.84334815752549,0.0108573500458399,1.27896976755173,58.6468566201087,444.154148426911,76.0344198341675,0.0101918607850058,1.33562348200031
6,5.920036,21,22.954596,18.59,18.954149,84.496742,NaN,8.217984,NaN,39.334213,400,399.95108,25,29.385822,9.82688,63.578964,50.00116,401.404327,398.449677,400.208557,3994.525879,9.16573,9.321313,9.007385,59.457748,50.578873,13.993707,-30.440929,23.994131,83.210541,29.532385,20.366688,83.302803,91.626259,82.070618,NaN,226.768448,411.92781057477,1.81207408213863,0.0398067158091396,0.999542794174729,8.162252210443,455.195112357117,1.84332905961645,0.0108563492662681,1.27901550847406,58.6491296755342,444.150611312996,76.0334620880973,0.0101909920305079,1.33567638942759
6,5.92102,21,22.956745,18.59,18.955379,84.495659,NaN,8.219449,NaN,39.353157,400,399.980164,25,29.402756,9.814397,63.600113,50.00116,401.370361,398.449554,400.172241,3989.939941,9.133117,9.310113,8.989732,59.480087,50.565159,13.919518,-30.453072,23.98164,83.19384,29.557177,20.360065,83.270035,91.61274,82.078163,NaN,225.868011,411.92687097102,1.81205745720325,0.0397993633725984,0.999572838233499,8.16751294726544,455.190283049929,1.84330903374386,0.0108548658006698,1.27907654709453,58.6531597935286,444.146996054376,76.0337529681612,0.0101896159931942,1.33575318702291
6,5.920387,21,22.95841,18.59,18.955212,84.487015,NaN,8.219618,NaN,39.351379,400,400.014496,25,29.409525,9.807223,63.663673,50.00116,401.406097,398.579834,400.30603,3993.628418,9.129802,9.303279,8.993215,59.51083,50.574524,13.9518,-30.466192,23.990479,83.301537,29.560066,20.366873,83.241257,91.516319,82.14357,NaN,224.616058,411.928099386509,1.81207028774455,0.0398042250346079,0.999552816489389,8.16412883021792,455.176557552324,1.84326560283517,0.0108531299416731,1.27916440240636,58.6562820315947,444.153172844154,76.0406995039163,0.0101891047646251,1.33575511731075
6,5.921953,21,22.960339,18.59,18.955212,84.487015,NaN,8.220876,NaN,39.351379,400,400.014496,25,29.409525,9.806411,63.580421,50.00116,401.406097,398.579834,400.30603,3993.628418,9.129802,9.303279,8.993215,59.546276,50.58625,13.964639,-30.495882,23.990479,83.301537,29.560066,20.366873,83.241257,91.516319,82.14357,NaN,224.616058,411.924647312896,1.81203713370852,0.0397921120111755,0.999602812253725,8.17250040851081,455.173465229853,1.84325110274243,0.0108518717959446,1.27921417928565,58.6598990951662,444.143561158912,76.0361946925753,0.0101874765996061,1.33586490498904
6,5.923791,21,22.961498,18.59,18.951363,84.505753,NaN,8.222231,NaN,39.356499,400,400.030823,25,29.406958,9.805118,63.288723,50.004021,401.361298,398.501007,400.180969,3995.983398,9.14843,9.321536,8.99681,59.597607,50.591801,13.945308,-30.499371,24.020916,83.205032,29.581129,20.349522,83.214653,91.502472,82.169754,NaN,223.778229,411.916747577141,1.81198505574231,0.0397770884322528,0.999665801360671,8.18232390189416,455.195576747314,1.84330941102861,0.0108525243300275,1.27914670491951,58.6620722136779,444.12655717273,76.025083315293,0.0101858046519288,1.33600298841767
6,5.922929,21,22.963003,18.59,18.94635,84.522171,NaN,8.223587,NaN,39.370689,400,400.029114,25,29.402412,9.813611,63.173058,50.004021,401.37851,398.511688,400.206635,3994.718506,9.161832,9.319471,9.017253,59.609528,50.577431,13.855172,-30.48897,23.98823,83.260468,29.59528,20.316212,83.214088,91.51609,82.160042,NaN,223.388184,411.913636884984,1.81198614555924,0.0397826899455569,0.999643860338763,8.17771709040255,455.214165610807,1.84335681736918,0.0108527767204485,1.27910025436443,58.6648939460761,444.128470623428,76.0286151175922,0.0101851161974886,1.33602827616583
6,5.923709,21,22.965574,18.59,18.944658,84.525223,NaN,8.224064,NaN,39.380268,400,400.094147,25,29.404282,9.798507,63.202896,50.004021,401.37851,398.511688,400.206635,3994.718506,9.161832,9.319471,9.017253,59.618259,50.581707,13.789394,-30.471441,23.98823,83.260468,29.59528,20.316212,83.214088,91.51609,82.160042,NaN,223.388184,411.91022560496,1.81196384435759,0.0397763029571389,0.999670666296591,8.18188568891446,455.213949824416,1.84334841348234,0.0108513297931967,1.27915069029605,58.6697139768057,444.123301899001,76.0283333060823,0.0101834190596352,1.33612567784687
6,5.923709,21,22.965574,18.59,18.952248,84.534256,NaN,8.224064,NaN,39.392357,400,400.092926,25,29.408785,9.810278,63.044388,50.004021,401.388367,398.555786,400.235077,3994.419922,9.132038,9.309036,8.98105,59.624596,50.584938,13.766608,-30.470797,23.99131,83.10775,29.602194,20.310892,83.259277,91.578423,82.127228,NaN,222.345688,411.917813073163,1.81198982007956,0.0397779094706901,0.999662194638322,8.18188568891446,455.22550418078,1.84338071711905,0.0108520084903998,1.27910379458861,58.6697139768057,444.132372146654,76.0351219230528,0.0101839794207172,1.3360674085811
6,5.923828,21,22.966965,18.59,18.959194,84.524879,NaN,8.223875,NaN,39.405884,400,400.039276,25,29.415752,9.804634,62.899452,50.004021,401.388367,398.555786,400.235077,3994.419922,9.132038,9.309036,8.98105,59.60257,50.585007,13.774043,-30.447823,23.99131,83.10775,29.602194,20.310892,83.259277,91.578423,82.127228,NaN,222.345688,411.924494356797,1.81201107239607,0.0397784599353049,0.999658247460294,8.18252163062567,455.211280816285,1.84333673147313,0.0108503971772423,1.2791883425462,58.6723215959008,444.14120980816,76.0436769952215,0.010183780042757,1.33604537716061
6,5.923961,21,22.966537,18.59,18.954887,84.509377,NaN,8.225801,NaN,39.406937,400,400.009613,25,29.421061,9.809216,63.142292,50.004021,401.323486,398.421997,400.108002,3997.508301,9.160519,9.325727,8.995962,59.581497,50.592628,13.789197,-30.437458,24.014959,83.150513,29.607391,20.304699,83.375847,91.628723,82.109001,NaN,221.091309,411.919895591192,1.81199351785094,0.0397765205339082,0.999667299177027,8.18323237748632,455.192136235465,1.84328450357371,0.0108495112904702,1.27925785709754,58.6715192653552,444.134644058222,76.038165718601,0.0101836037696435,1.33607685889246
6,5.924229,21,22.966574,18.59,18.943382,84.49144,NaN,8.226016,NaN,39.399796,400,399.953308,25,29.418327,9.822247,63.468704,50.004021,401.26944,398.359253,400.019989,3993.123535,9.146593,9.323692,8.994787,59.533546,50.599686,13.783734,-30.418934,24.00646,83.37413,29.567335,20.318521,83.316704,91.561394,82.154533,NaN,221.070831,411.907803376504,1.81194847093533,0.0397720145375014,0.999688705503605,8.18466452216779,455.169130028409,1.84322006537604,0.0108481390985122,1.27935210185673,58.6715886261897,444.118952148949,76.0264730174985,0.0101826145232857,1.33617860548423
6,5.925351,21,22.965904,18.59,18.946466,84.476883,NaN,8.225325,NaN,39.414021,400,399.928894,25,29.405323,9.838094,63.745609,50.004021,401.26944,398.359253,400.019989,3993.123535,9.146593,9.323692,8.994787,59.503387,50.592934,13.786094,-30.444313,24.00646,83.37413,29.567335,20.318521,83.316704,91.561394,82.154533,NaN,221.070831,411.908412301695,1.8119352798634,0.0397639992351228,0.999721110377412,8.19065975601285,455.151580405309,1.84317302619013,0.0108474816294016,1.27941057428873,58.6703326185022,444.113663932875,76.0215805373257,0.0101826467825142,1.3361958623513
6,5.925346,21,22.967129,18.59,18.953871,84.48674,NaN,8.227018,NaN,39.437332,400,399.936615,25,29.401789,9.847168,63.966,50.004021,401.34967,398.44577,400.161926,3995.5625,9.134096,9.312417,8.985268,59.456009,50.58036,13.806569,-30.46069,24.029741,83.490982,29.560429,20.340944,83.3032,91.543968,82.171402,NaN,220.543564,411.915826230458,1.81196072939054,0.0397656049253581,0.999712675135111,8.19063304121357,455.162227105514,1.84319908060401,0.0108474240589148,1.27939089326824,58.6726290277227,444.123797675341,76.0308737457061,0.0101826165265811,1.33616132509648
6,5.925632,21,22.966391,18.59,18.963282,84.509995,NaN,8.22856,NaN,39.444798,400,399.947205,25,29.403688,9.839438,64.013741,50.008717,401.340027,398.383911,400.081879,3996.473389,9.130641,9.322587,8.969023,59.457081,50.571106,13.807001,-30.465664,24.037889,83.222977,29.573833,20.33102,83.23494,91.571388,82.15303,NaN,218.465759,411.924603952071,1.81198688551548,0.039765387327456,0.999711300956892,8.19216110067066,455.193160828024,1.84328781117729,0.010849652905075,1.27925087789398,58.6712455703549,444.132179451835,76.0361174026976,0.0101835297426659,1.33608904450138
6,5.924489,21,22.968046,18.59,18.966694,84.524086,NaN,8.227018,NaN,39.431755,400,399.97348,25,29.408033,9.841587,63.95219,50.008717,401.340027,398.383911,400.081879,3996.473389,9.130641,9.322587,8.969023,59.470669,50.578671,13.823253,-30.452084,24.037889,83.222977,29.573833,20.33102,83.23494,91.571388,82.15303,NaN,218.465759,411.930534674203,1.81202274965185,0.039774939315645,0.999670992353916,8.18605386907717,455.208534104332,1.84332577290947,0.0108496329782225,1.27922033848476,58.6743479883414,444.146388316206,76.0490607955301,0.0101835207480208,1.33603910855011
6,5.92476,21,22.964355,18.59,18.966694,84.524086,NaN,8.227745,NaN,39.431755,400,399.97348,25,29.408033,9.814662,63.72625,50.008717,401.458344,398.495514,400.27478,3994.270752,9.164729,9.320827,8.999881,59.495415,50.591827,13.830873,-30.462332,24.016758,83.28907,29.574442,20.342936,83.414703,91.555504,82.153351,NaN,219.807983,411.92993727548,1.81201701471359,0.039772845459207,0.999679645775334,8.18750194656963,455.214448736142,1.84335350674806,0.0108520390877421,1.27912516663375,58.6674286887142,444.140626671296,76.0395999153048,0.0101851426229746,1.33598397192698
