P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.925454,21,22.965315,18.59,18.962421,84.507103,NaN,8.226546,NaN,39.423553,400,400.033966,25,29.40127,9.794252,63.588551,50.008717,401.581665,398.539703,400.253601,3993.711426,9.160975,9.338273,8.993632,59.520123,50.592968,13.831885,-30.484447,24.002705,83.328606,29.588387,20.347551,83.261856,91.601204,82.138649,NaN,221.988083,411.924135630836,1.81198770544953,0.0397665800019832,0.999706576902415,8.19121007726505,455.191185898788,1.84328555349174,0.0108501370107452,1.27923815064014,58.6692284317108,444.131369984398,76.0340105354978,0.0101840562945894,1.3360673790145
6,5.925128,21,22.964138,18.59,18.956144,84.474007,NaN,8.226067,NaN,39.425941,400,400.0802,25,29.391737,9.78556,63.602165,50.008717,401.581665,398.539703,400.253601,3993.711426,9.160975,9.338273,8.993632,59.515202,50.581276,13.831237,-30.505274,24.002705,83.328606,29.588387,20.347551,83.261856,91.601204,82.138649,NaN,221.988083,411.918579227715,1.81197312188963,0.0397677698959171,0.999703172215938,8.18946825881744,455.150732901071,1.84317601323594,0.0108484167267106,1.27937993462396,58.6670218632635,444.125079006957,76.0276600005737,0.0101842983614064,1.33607840114931
6,5.925338,21,22.964735,18.59,18.958452,84.43692,NaN,8.228216,NaN,39.409916,400,400.083557,25,29.387491,9.788653,63.632011,50.008717,401.471466,398.479309,400.227417,3994.269775,9.141118,9.323341,8.986885,59.491062,50.568947,13.828642,-30.501244,24.015398,83.3452,29.613586,20.346224,83.37265,91.551773,82.148399,NaN,224.57869,411.920423540661,1.81197657679025,0.0397666361362514,0.999707303062183,8.19059029748126,455.102323001263,1.84303883005347,0.0108452389639608,1.27958865783766,58.6681410943596,444.126893381307,76.0298508499374,0.0101840905310901,1.33608165276687
6,5.925338,21,22.964735,18.59,18.962948,84.42337,NaN,8.228216,NaN,39.39579,400,400.062012,25,29.385134,9.7967,63.661098,50.008717,401.471466,398.479309,400.227417,3994.269775,9.141118,9.323341,8.986885,59.470928,50.548904,13.79182,-30.542839,24.015398,83.3452,29.613586,20.346224,83.37265,91.551773,82.148399,NaN,224.57869,411.924918213412,1.81199196367183,0.0397675875431518,0.999702283713149,8.19059029748126,455.084984095856,1.84299034048923,0.0108442199008936,1.27965938157832,58.6681410943596,444.132266201368,76.0338722280047,0.0101844224709121,1.33604714207369
6,5.925943,21,22.964251,18.59,18.962387,84.396034,NaN,8.226809,NaN,39.397957,400,400.061737,25,29.389309,9.791132,63.720516,50.008717,401.506989,398.573639,400.278992,3993.706055,9.131188,9.321941,8.978211,59.460732,50.526592,13.791433,-30.517067,24.009903,83.297607,29.579855,20.374973,83.293312,91.551392,82.154648,NaN,224.466736,411.923023549616,1.81197724175673,0.0397627959867091,0.999722233904271,8.19382266797311,455.050778520853,1.84289614431239,0.0108424791489798,1.27978968451169,58.6672337128545,444.126632658032,76.0289804930022,0.0101843337942719,1.33607124228513
6,5.925667,21,22.963421,18.59,18.957102,84.407486,NaN,8.228936,NaN,39.399117,400,400.066559,25,29.395679,9.768951,63.670746,50.008717,401.255951,398.297852,400.089417,3995.748291,9.138837,9.309442,9.000988,59.434753,50.539917,13.795803,-30.515589,23.985868,83.174416,29.599884,20.370581,83.345108,91.524017,82.174179,NaN,225.179398,411.918348545206,1.81196499451977,0.0397638092787647,0.999719320516282,8.19234809710412,455.066766765156,1.84294337727325,0.0108438817881809,1.27970833217564,58.6656776295737,444.121510905737,76.0239891211082,0.0101844621595465,1.336083419329
6,5.925633,21,22.963747,18.59,18.96167,84.429199,NaN,8.228793,NaN,39.388515,400,399.989136,25,29.391243,9.762,63.756596,50.008717,401.255951,398.297852,400.089417,3995.748291,9.138837,9.309442,9.000988,59.395378,50.525734,13.80011,-30.534237,23.985868,83.174416,29.599884,20.370581,83.345108,91.524017,82.174179,NaN,225.179398,411.922990211302,1.81198134752096,0.0397650384992129,0.999713132686487,8.19216644343709,455.094028686084,1.84301863110321,0.0108453024240138,1.27960338932054,58.6662888195896,444.127553005921,76.028966227271,0.010184660758067,1.33605274606931
6,5.926115,21,22.963356,18.59,18.963043,84.45813,NaN,8.226686,NaN,39.397671,400,400.047852,25,29.381603,9.776833,63.904812,50.008717,401.5383,398.568542,400.263733,3995.277832,9.152803,9.339731,9.006195,59.412186,50.515114,13.782026,-30.528152,23.97455,83.215027,29.61904,20.342054,83.357651,91.524582,82.169716,NaN,225.583893,411.923300158268,1.8119758474278,0.0397616064845114,0.999726995287302,8.19474157694998,455.131673880738,1.84312509074534,0.0108477329151792,1.27944242128058,58.6655557656806,444.125234273763,76.0266852424256,0.0101847270469242,1.33605787706513
6,5.92493,21,22.964472,18.59,18.962152,84.491974,NaN,8.226723,NaN,39.390282,400,400.13028,25,29.373617,9.785853,63.87804,50.005013,401.522369,398.588135,400.356903,3993.743164,9.145495,9.315406,8.996372,59.456543,50.511372,13.802296,-30.528423,23.96323,83.189041,29.562386,20.387245,83.28727,91.516777,82.161736,NaN,225.285355,411.925021938052,1.81199787339078,0.0397705709017686,0.999690141391102,8.18841030890889,455.173183217215,1.84323777476438,0.0108495495423549,1.2792950616663,58.6676480356938,444.13406192921,76.0348494165717,0.0101846743532705,1.33602904372637
6,5.923568,21,22.964502,18.59,18.958994,84.507996,NaN,8.225663,NaN,39.364212,400,400.170929,25,29.366188,9.797254,63.844971,50.005013,401.522369,398.588135,400.356903,3993.743164,9.145495,9.315406,8.996372,59.503139,50.51619,13.818234,-30.511524,23.96323,83.189041,29.562386,20.387245,83.28727,91.516777,82.161736,NaN,225.285355,411.924867611178,1.81201589086951,0.0397804270441178,0.999650167548477,8.18113216554673,455.193631331929,1.84329485728963,0.0108507341530324,1.27921253585822,58.6677042783616,444.140383957523,76.0396232892282,0.0101850488479082,1.33598919938564
6,5.923821,21,22.963224,18.59,18.951281,84.529655,NaN,8.225477,NaN,39.336098,400,400.136108,25,29.369076,9.784843,63.860447,50.005013,401.517395,398.569733,400.204102,3996.372559,9.165145,9.350745,9.00153,59.56237,50.521503,13.816467,-30.4958,23.975567,83.216698,29.561129,20.371578,83.286758,91.588112,82.131081,NaN,224.962753,411.916599459923,1.81198414014183,0.0397768392316286,0.99966685113644,8.18248422255476,455.223384175944,1.84338192030126,0.0108531949594745,1.27906710642415,58.6653082873707,444.12799546403,76.0285677771126,0.0101849683925291,1.33603684577125
6,5.923428,21,22.964455,18.59,18.951281,84.529655,NaN,8.226179,NaN,39.336098,400,400.136108,25,29.369076,9.807975,63.911228,50.005013,401.517395,398.569733,400.204102,3996.372559,9.165145,9.350745,9.00153,59.582623,50.508705,13.830458,-30.503643,23.975567,83.216698,29.561129,20.371578,83.286758,91.588112,82.131081,NaN,224.962753,411.917465946147,1.81199245840624,0.0397798765808294,0.99965429815009,8.18038397280901,455.221411882102,1.84337267103954,0.0108523923326549,1.27909883410468,58.6676161648229,444.132153788686,76.0333974902903,0.0101845655772032,1.33604087347733
6,5.923012,21,22.963566,18.59,18.939888,84.524513,NaN,8.22438,NaN,39.326698,400,400.140656,25,29.380016,9.82572,63.894936,50.005013,401.559113,398.631805,400.339569,3994.136719,9.15552,9.330579,9.010153,59.620296,50.508362,13.944505,-30.520962,24.007652,83.200096,29.599253,20.335529,83.255936,91.523964,82.170738,NaN,223.657837,411.90699414079,1.8119622732674,0.039780680441853,0.999653723632819,8.17816069193117,455.216259157942,1.84336096232775,0.0108525856030489,1.27910260990827,58.6659494787698,444.120708389497,76.0235907730666,0.0101843348654966,1.3360921963269
6,5.923496,21,22.96336,18.59,18.940641,84.527893,NaN,8.224516,NaN,39.315434,400,400.167542,25,29.380896,9.831055,63.854927,50.005013,401.545654,398.545563,400.272003,3994.126953,9.141623,9.327264,8.97992,59.618645,50.534088,14.04305,-30.548534,24.034212,83.349617,29.595463,20.329851,83.245964,91.563362,82.145584,NaN,223.714432,411.906679613045,1.81195460500086,0.0397770988438793,0.999668346750784,8.18074738238556,455.220912551485,1.84337459745574,0.0108529738905,1.27907975582507,58.6655632650051,444.117821046064,76.0211423393869,0.0101842668661386,1.33610560363657
6,5.922784,21,22.96435,18.59,18.949438,84.535515,NaN,8.226359,NaN,39.305904,400,400.149902,25,29.379059,9.801759,63.895115,50.005013,401.545654,398.545563,400.272003,3994.126953,9.141623,9.327264,8.97992,59.608372,50.554905,14.09229,-30.571863,24.034212,83.349617,29.595463,20.329851,83.245964,91.563362,82.145584,NaN,223.714432,411.917043471455,1.81199978293364,0.039784464543432,0.999635784540928,8.17694211252308,455.229075528957,1.84339441545756,0.0108529010749833,1.27906571663539,58.6674193148937,444.134604459248,76.0350853078775,0.0101847732521408,1.33602251407378
6,5.922784,21,22.96435,18.59,18.953283,84.546059,NaN,8.226359,NaN,39.278339,400,400.146454,25,29.383766,9.775448,64.019371,50.005013,401.537354,398.572266,400.372986,3995.632324,9.154127,9.317947,8.984538,59.542099,50.55526,14.096424,-30.554308,24.00271,83.26178,29.566742,20.350027,83.188759,91.512306,82.169632,NaN,223.968445,411.920887062804,1.8120129413501,0.0397852784510625,0.999631497538712,8.17694211252308,455.242561709496,1.8434321189183,0.0108536932236486,1.27901102226939,58.6674193148937,444.13919920474,76.0385244686528,0.0101850571151153,1.33599301157947
6,5.923652,21,22.965292,18.59,18.956207,84.548439,NaN,8.227573,NaN,39.258877,400,400.115173,25,29.390751,9.774919,64.229424,50.005013,401.480469,398.579071,400.278839,3995.575684,9.163143,9.340502,9.012564,59.512203,50.550922,14.104787,-30.550095,23.971678,83.08992,29.575537,20.355791,83.212608,91.483231,82.200111,NaN,224.38858,411.921896392026,1.81200457528056,0.0397791879447061,0.999655957826585,8.1815810747276,455.244096890512,1.84343355248711,0.0108532578620401,1.27902294518075,58.66918531359,444.137237272781,76.0383699756698,0.0101844310933581,1.33602912360927
6,5.922575,21,22.966072,18.59,18.942678,84.545609,NaN,8.226155,NaN,39.270802,400,400.097778,25,29.391584,9.77247,64.16394,50.005013,401.480469,398.579071,400.278839,3995.575684,9.163143,9.340502,9.012564,59.523724,50.546631,14.106067,-30.53574,23.971678,83.08992,29.575537,20.355791,83.212608,91.483231,82.200111,NaN,224.38858,411.910746745685,1.81198107255265,0.0397846492992783,0.999636648980573,8.17582504995545,455.239227778561,1.84341757349495,0.0108525367643292,1.27905771765261,58.670647560564,444.129824797273,76.0339100531396,0.0101835552025067,1.33609620539223
7,7.006513,24.5,25.167009,23.57,23.828444,86.327957,NaN,9.664278,NaN,41.776279,400,399.671387,25,30.604624,9.945488,67.870399,50.047493,401.005432,398.181976,399.831329,4356.437988,9.443369,9.674794,9.32278,60.005142,54.694603,18.82041,-28.700396,25.75775,99.112259,34.351959,25.419504,98.987427,102.413025,83.923561,NaN,242.632111,414.491676509339,1.80730161028721,0.0336007003216868,1.02783894590478,13.6040123215615,453.967737047681,1.83358591171651,0.0096649903272762,1.32901370410401,62.6421667262686,444.610697759955,79.4317939929924,0.00913815598960196,1.38898239687051
7,7.006324,24.5,25.17042,23.57,23.820606,86.359116,NaN,9.660758,NaN,41.779327,400,399.676361,25,30.598881,9.955473,67.741394,50.047493,400.971863,398.189575,399.833496,4356.605469,9.430474,9.668362,9.312944,60.058868,54.709064,18.842855,-28.703968,25.766563,99.100388,34.359879,25.407219,99.232697,102.398605,83.925003,NaN,242.47319,414.484030860034,1.80727800354923,0.0336003059065968,1.0278454644092,13.6031235210563,454.003465303537,1.8336761260217,0.00966538939341846,1.32889666556671,62.6480930005948,444.605491158246,79.4327243877104,0.00913634093431129,1.3891120476126
7,7.006248,24.5,25.170982,23.57,23.820606,86.359116,NaN,9.664069,NaN,41.779327,400,399.676361,25,30.598881,9.955857,67.387276,50.047493,401.014465,398.213837,399.757446,4357.652344,9.429312,9.697269,9.331145,60.084438,54.717964,18.851589,-28.742144,25.760288,98.978081,34.349087,25.433908,99.145393,102.455727,83.915077,NaN,241.1707,414.484195968642,1.80727941942189,0.0336007344724557,1.02784300318306,13.6027661146618,454.002529550363,1.83367201224745,0.00966507933447263,1.32891325690123,62.6490693549787,444.606503828637,79.4342242695379,0.00913614959080308,1.38911890562077
7,7.006526,24.5,25.172091,23.57,23.816532,86.37294,NaN,9.664448,NaN,41.764706,400,399.698242,25,30.596931,9.95945,67.15519,50.047493,401.014465,398.213837,399.757446,4357.652344,9.429312,9.697269,9.331145,60.063026,54.725719,18.844738,-28.749411,25.760288,98.978081,34.349087,25.433908,99.145393,102.455727,83.915077,NaN,241.1707,414.479404533085,1.80726013959152,0.033598407891301,1.02785857900867,13.6040734553156,454.019053651536,1.83371499286721,0.00966547935043317,1.32884944521952,62.6509959506238,444.600719242965,79.431581377873,0.00913532409189107,1.3891928093133
7,7.008182,24.5,25.173759,23.57,23.827816,86.385071,NaN,9.666939,NaN,41.749985,400,399.680725,25,30.598944,9.958835,67.31501,50.047493,401.129089,398.338013,399.699127,4357.160156,9.42286,9.727689,9.322369,60.129135,54.729038,18.864765,-28.783297,25.753971,98.962219,34.373047,25.445644,99.168518,102.435516,83.931084,NaN,242.916214,414.487405342787,1.80726834747275,0.0335911744029261,1.02789400451314,13.6118602491574,454.03239719877,1.83374762263503,0.00966544702619356,1.32881397911184,62.6538935270506,444.605136945048,79.4370494007579,0.00913483759934893,1.38920220664023
7,7.007834,24.5,25.173782,23.57,23.841564,86.387375,NaN,9.667208,NaN,41.752216,400,399.798553,25,30.604458,9.955627,67.572601,50.040989,401.310944,398.477875,399.981262,4357.367676,9.438329,9.720846,9.335987,60.181114,54.752106,18.865501,-28.799204,25.721687,99.096741,34.367168,25.465277,99.046631,102.415779,83.965858,NaN,243.479599,414.502292532598,1.80732241167845,0.0335956965852095,1.02786056419453,13.610224010208,454.03542048707,1.83375596965933,0.00966560293834727,1.32879857923838,62.6539334805123,444.624220668727,79.4508188568441,0.00913592564442566,1.38905481962402
7,7.009156,24.5,25.175064,23.57,23.852388,86.371033,NaN,9.667253,NaN,41.758583,400,399.894409,25,30.604959,9.94875,67.660599,50.040989,401.310944,398.477875,399.981262,4357.367676,9.438329,9.720846,9.335987,60.131474,54.75074,18.856792,-28.821146,25.721687,99.096741,34.367168,25.465277,99.046631,102.415779,83.965858,NaN,243.479599,414.510547008988,1.80733525182457,0.033590261681638,1.02788591024929,13.6164395086707,454.011569938689,1.83368618518444,0.00966369989491255,1.32895050936374,62.6561604030717,444.629919363062,79.4566795176819,0.00913568426325847,1.38904419288212
7,7.008554,24.5,25.178144,23.57,23.86301,86.375648,NaN,9.66767,NaN,41.765209,400,399.860199,25,30.616463,9.95306,67.449532,50.040989,401.242126,398.43335,399.930145,4357.494141,9.428372,9.711402,9.32319,60.130817,54.758591,18.852051,-28.824362,25.705502,99.209389,34.428379,25.433615,99.180595,102.422737,83.978142,NaN,242.611679,414.522772305375,1.8073832222706,0.0335956323083564,1.02784932125279,13.6136092637754,454.012575163749,1.83368070296753,0.00966233911524456,1.32900918888594,62.6615101855134,444.649648261242,79.4751062904638,0.00913545182620409,1.38897189436118
7,7.010427,24.5,25.179243,23.57,23.868473,86.391365,NaN,9.667774,NaN,41.771336,400,399.863342,25,30.620096,9.960093,67.48391,50.040989,401.242126,398.43335,399.930145,4357.494141,9.428372,9.711402,9.32319,60.169289,54.750401,18.879255,-28.828917,25.705502,99.209389,34.428379,25.433615,99.180595,102.422737,83.978142,NaN,242.611679,414.524320585023,1.80736725244663,0.033586095779782,1.02790112356067,13.6224143846575,454.031633029113,1.83373075656218,0.00966288328413073,1.32893183179571,62.66341895174,444.645020859402,79.4732816159112,0.00913469769125726,1.38903648707579
7,7.009879,24.5,25.180904,23.57,23.875401,86.405029,NaN,9.666887,NaN,41.784344,400,399.874542,25,30.615009,9.954763,67.850891,50.040989,401.208405,398.415863,399.894287,4357.000977,9.422953,9.70545,9.316603,60.198174,54.729191,18.898762,-28.823856,25.710522,99.216545,34.426704,25.446608,99.128319,102.416397,83.978226,NaN,240.412323,414.532631633831,1.80740143068575,0.0335904729491769,1.02787223984272,13.6198383787704,454.047026677288,1.83376910645908,0.00966296726029112,1.32888543766838,62.6663036781858,444.658590386031,79.4853280402494,0.00913474097792494,1.38897480678712
7,7.009719,24.5,25.181959,23.57,23.872923,86.416199,NaN,9.666927,NaN,41.794067,400,399.913239,25,30.612686,9.947544,68.228325,50.040989,401.278381,398.46817,399.968292,4358.856934,9.437016,9.718055,9.339701,60.214203,54.710674,18.897596,-28.784748,25.703022,99.068962,34.412174,25.46431,99.194939,102.421806,83.993675,NaN,237.708557,414.530431951381,1.80739583440244,0.033590913067657,1.02787105272498,13.6190862313419,454.060114438761,1.83380267049678,0.00966320281136721,1.32883860323006,62.6681358564909,444.65758062422,79.4860473414172,0.00913421460112952,1.38901021447619
7,7.010155,24.5,25.182964,23.57,23.868723,86.425888,NaN,9.667215,NaN,41.789543,400,399.926575,25,30.615448,9.945922,68.437668,50.040989,401.278381,398.46817,399.968292,4358.856934,9.437016,9.718055,9.339701,60.241341,54.706608,18.891893,-28.779699,25.703022,99.068962,34.412174,25.46431,99.194939,102.421806,83.993675,NaN,237.708557,414.525168175216,1.80737318188499,0.033587674627832,1.02789192026535,13.6211358023585,454.071317203067,1.83383112552628,0.00966335753963569,1.32880064736815,62.669881141576,444.650510517344,79.4823352359484,0.00913336185060118,1.38909127339302
7,7.010155,24.5,25.182964,23.57,23.870016,86.426544,NaN,9.667215,NaN,41.775539,400,399.909821,25,30.609911,9.953859,68.56279,50.040989,401.253418,398.426056,399.978882,4357.829102,9.438021,9.705292,9.326559,60.244045,54.695549,18.865307,-28.730997,25.687748,99.160141,34.404018,25.467142,99.156151,102.41098,83.997879,NaN,239.23616,414.526497238123,1.80737765655245,0.0335879153679351,1.02788983787519,13.6211358023585,454.072188894791,1.83383354974592,0.00966340552170396,1.32879607265162,62.669881141576,444.652088432429,79.4834711742845,0.00913345261786459,1.38907904636064
7,7.009815,24.5,25.184427,23.57,23.870016,86.426544,NaN,9.667532,NaN,41.775539,400,399.909821,25,30.609911,9.938639,68.46727,50.040989,401.166779,398.369934,399.968842,4359.910156,9.411236,9.684237,9.305029,60.269749,54.702404,18.874218,-28.745171,25.680714,99.239334,34.394619,25.480801,99.113556,102.44989,83.999878,NaN,239.822403,414.527235480808,1.80738398698228,0.0335898309154627,1.02787883811466,13.6195375213557,454.069754822347,1.83382284890976,0.00966259912410235,1.32883919520725,62.672421685555,444.655656960336,79.4880458032513,0.00913300862373873,1.38908965730918
7,7.010399,24.5,25.183514,23.57,23.873743,86.423286,NaN,9.669259,NaN,41.761242,400,399.872284,25,30.602816,9.930059,68.011246,50.040989,401.166779,398.369934,399.968842,4359.910156,9.411236,9.684237,9.305029,60.258415,54.711777,18.891432,-28.73407,25.680714,99.239334,34.394619,25.480801,99.113556,102.44989,83.999878,NaN,239.822403,414.529798396017,1.80738601156342,0.0335872346885931,1.02789173007249,13.6222827676326,454.066944536075,1.83381748680357,0.00966286405018468,1.32883500752338,62.6708362478794,444.655537041383,79.4867078502137,0.00913340689763561,1.38906670978839
7,7.010554,24.5,25.186533,23.57,23.866743,86.436127,NaN,9.670103,NaN,41.752159,400,399.836975,25,30.601727,9.930034,67.737862,50.040596,401.12381,398.257233,399.944031,4359.620117,9.450035,9.68748,9.332415,60.229355,54.71011,18.875837,-28.71085,25.672277,99.202789,34.376926,25.496622,99.301559,102.454315,84.002441,NaN,239.66951,414.522266537585,1.80735890080619,0.0335850582733758,1.02790802008724,13.6230113568359,454.078985293752,1.83384285989402,0.00966213934878123,1.3288344301156,62.6760786003339,444.648733917458,79.4859492952635,0.00913167594373242,1.38919839607853
7,7.011152,24.5,25.187859,23.57,23.864872,86.441216,NaN,9.671119,NaN,41.742596,400,399.803894,25,30.611805,9.933935,67.531441,50.040596,401.047394,398.276154,399.886688,4359.740234,9.427492,9.682108,9.326028,60.171059,54.694794,18.872093,-28.712421,25.693394,99.251915,34.371288,25.508467,99.327972,102.426109,84.030228,NaN,236.808044,414.519044721867,1.80734129200914,0.0335813416722003,1.02793038728134,13.6258221860816,454.083541826711,1.83385196851538,0.00966178082181759,1.32883801788103,62.6783809700988,444.643735240175,79.4841690796853,0.00913080015556568,1.38927184237299
7,7.011644,24.5,25.187656,23.57,23.868731,86.449326,NaN,9.671242,NaN,41.753601,400,399.739349,25,30.615665,9.92485,67.471603,50.040596,401.047394,398.276154,399.886688,4359.740234,9.427492,9.682108,9.326028,60.201477,54.709843,18.901827,-28.691963,25.693394,99.251915,34.371288,25.508467,99.327972,102.426109,84.030228,NaN,236.808044,414.521943113359,1.80734548786596,0.0335792893117639,1.02794008846478,13.628134637816,454.094656124044,1.83388342176171,0.00966248574688714,1.32877549469078,62.6780285023112,444.64502948719,79.4848223702974,0.00913096465263512,1.38925649515159
7,7.011463,24.5,25.189026,23.57,23.880304,86.442879,NaN,9.670254,NaN,41.779404,400,399.727692,25,30.61854,9.920761,67.510956,50.040596,401.116516,398.28299,399.981659,4358.611328,9.434936,9.672638,9.317171,60.186127,54.714054,18.879219,-28.699898,25.717415,99.214111,34.375256,25.512856,99.334816,102.422829,84.020813,NaN,235.846222,414.534232333682,1.80738890863907,0.0335824630609016,1.02791558487944,13.6272839331327,454.083810336462,1.83384957972605,0.00966125941169039,1.328860811294,62.6804071793871,444.661592430433,79.4986230459528,0.00913130949520108,1.3891639346091
7,7.011499,24.5,25.19046,23.57,23.890045,86.428925,NaN,9.672339,NaN,41.785088,400,399.795349,25,30.6175,9.908231,67.551384,50.040596,401.156158,398.305023,399.972412,4359.86377,9.42778,9.67534,9.302795,60.203735,54.731129,18.90699,-28.700445,25.668564,99.116119,34.341125,25.529272,99.171005,102.438164,84.033737,NaN,234.650818,414.544167033356,1.80742194782349,0.0335840736010537,1.0279010679197,13.6274531354057,454.062880542546,1.83378752198523,0.00965944881176346,1.32900046042816,62.6828968604183,444.674553278524,79.5099187689118,0.00913141872881495,1.38910100940122
7,7.010219,24.5,25.191338,23.57,23.900988,86.422836,NaN,9.672499,NaN,41.792568,400,399.844025,25,30.609268,9.924759,67.804688,50.040596,401.156158,398.305023,399.972412,4359.86377,9.42778,9.67534,9.302795,60.20747,54.739441,18.906637,-28.737236,25.668564,99.116119,34.341125,25.529272,99.171005,102.438164,84.033737,NaN,234.650818,414.55819336971,1.80748364102723,0.0335933208317109,1.02784208996141,13.6214366486537,454.053326915648,1.83375859433384,0.0096585197425208,1.32906888221517,62.6844211668651,444.697112316847,79.5273629170374,0.0091323264184047,1.38894928599156
7,7.011416,24.5,25.193451,23.57,23.904678,86.434227,NaN,9.672045,NaN,41.804214,400,399.953796,25,30.605949,9.96124,67.745468,50.040596,401.357086,398.47229,400.22345,4358.493652,9.43784,9.675104,9.30998,60.20734,54.750248,18.916889,-28.779995,25.685595,99.360962,34.328548,25.551022,99.18692,102.390747,84.067337,NaN,232.269699,414.559388276341,1.80747412806831,0.0335872648057842,1.02787485103852,13.6270630292038,454.064949860081,1.83378524257149,0.00965818894581627,1.32905165163847,62.6880893883544,444.695686855622,79.5292320357819,0.00913130725677542,1.38901553033278
7,7.01124,24.5,25.193962,23.57,23.904493,86.445168,NaN,9.668368,NaN,41.807037,400,399.975037,25,30.608446,9.972797,67.553452,50.040596,401.314941,398.509583,400.191132,4359.856445,9.428335,9.679551,9.322086,60.211468,54.766705,18.920286,-28.781815,25.703745,99.198486,34.350887,25.546055,99.218063,102.468193,84.026886,NaN,224.54985,414.559580099175,1.80747676383679,0.0335882216703222,1.02786945941646,13.6262358043926,454.078640422405,1.83382194277651,0.00965870762451356,1.32899033488163,62.6889764583742,444.697083044865,79.530937402477,0.0091311609016476,1.38901807454829
7,7.033212,24.5,25.181389,23.57,23.919392,86.449318,NaN,9.674511,NaN,41.811932,400,399.988373,25,30.615297,9.974331,67.351028,50.040596,401.314941,398.509583,400.191132,4359.856445,9.428335,9.679551,9.322086,60.128937,54.783783,18.910957,-28.784733,25.703745,99.198486,34.350887,25.546055,99.218063,102.468193,84.026886,NaN,224.54985,414.527190905721,1.80711974538571,0.0334676096862053,1.02855658114332,13.729385310898,454.105068316158,1.83392921927304,0.00966593929796005,1.32859099024269,62.6671459672351,444.559711013969,79.4148244657915,0.00912883636523472,1.38975498259769
7,7.061265,24.5,25.195187,23.57,23.930172,86.448837,NaN,9.701113,NaN,41.827274,400,400.003357,25,30.623539,9.951881,67.359894,50.040756,401.201111,398.348175,400.073639,4360.504883,9.431408,9.676557,9.3187,60.141487,54.781361,18.908319,-28.785297,25.695534,98.836166,34.585144,25.528927,98.724899,102.402603,84.0382,4.219775,272.323547,414.477303102582,1.80663650822311,0.0333131642568484,1.02945001696828,13.8607266288012,454.081478427968,1.83382654470244,0.00965830123601946,1.32900084103623,62.6911029343769,444.401946902146,79.3203178992219,0.00911363810823009,1.39134971698785
7,7.067429,24.5,25.209112,23.57,23.939953,86.444168,NaN,9.714697,NaN,41.834141,400,399.917816,25,30.628412,9.939896,67.622078,50.040756,401.284363,398.459412,400.145111,4359.833984,9.430995,9.684944,9.331214,60.197601,54.782272,18.864128,-28.803452,25.916641,99.262306,34.724155,25.515308,99.785065,102.480858,84.03157,0.191863730549812,194.000031,414.473964052637,1.80655618343251,0.033280762847208,1.02963445829656,13.8895326041907,454.05209883457,1.83370745788696,0.00965029456131556,1.32944431202343,62.7152692043704,444.386320302006,79.3282256881017,0.00910657440499246,1.39183927532229
7,7.067429,24.5,25.209112,23.57,23.942871,86.418755,NaN,9.714697,NaN,41.818741,400,399.933289,25,30.627695,9.942425,67.763359,50.040756,401.284363,398.459412,400.145111,4359.833984,9.430995,9.684944,9.331214,60.284458,54.784466,18.823137,-28.813883,25.916641,99.262306,34.724155,25.515308,99.785065,102.480858,84.03157,0.191863730549812,194.000031,414.47696851892,1.80656629636799,0.0332813034070404,1.02962961467688,13.8895326041907,454.018311405138,1.83361349467392,0.00964843589704613,1.32962230659627,62.7152692043704,444.389884904765,79.3307867874211,0.00910677955795339,1.3918112705294
7,7.060778,24.5,25.217478,23.57,23.947735,86.389709,NaN,9.712724,NaN,41.815498,400,399.946747,25,30.638966,9.960621,67.661034,50.040756,401.031311,398.170166,399.863922,4358.577148,9.426427,9.675446,9.318126,60.301041,54.781815,18.814121,-28.829508,26.174437,99.259209,34.667286,25.545599,99.820313,102.50531,84.058197,NaN,169.975891,414.49644209953,1.80670639131018,0.0333191251746671,1.02940513124794,13.8584499352064,453.965746772206,1.83344485891523,0.00964170935264587,1.33007375870593,62.7297826485799,444.446887914779,79.3832399693064,0.00910635901882725,1.39158420484084
7,7.050699,24.5,25.222128,23.57,23.959238,86.352654,NaN,9.703995,NaN,41.797489,400,399.814819,25,30.654219,9.959881,67.379135,50.040756,401.031311,398.170166,399.863922,4358.577148,9.426427,9.675446,9.318126,60.321499,54.78648,18.823248,-28.829224,26.174437,99.259209,34.667286,25.545599,99.820313,102.50531,84.058197,NaN,169.975891,414.5301910178,1.80693311563575,0.033377338484967,1.02905871586423,13.8113043969826,453.908700346906,1.83327371852452,0.00963644095323716,1.33047256992988,62.7378477740913,444.531058467571,79.4501208830604,0.00910914317174243,1.39104745097298
7,7.040543,24.5,25.222351,23.57,23.959238,86.352654,NaN,9.694666,NaN,41.797489,400,399.814819,25,30.654219,9.949841,67.19957,50.040756,401.013428,398.261169,399.894867,4358.757813,9.414031,9.666811,9.313718,60.350094,54.781151,18.839457,-28.813919,26.310228,99.34272,34.545815,25.593134,99.697342,102.531158,84.08728,NaN,167.152985,414.552254482017,1.80712156568954,0.0334340068574805,1.02872930085614,13.7637467547404,453.908328376809,1.83327208609884,0.00963631837603657,1.3304791883658,62.7382345217415,444.59771370377,79.4983529647612,0.00911287596042387,1.3905330128133
7,7.034327,24.5,25.226141,23.57,23.967224,86.351349,NaN,9.68876,NaN,41.796131,400,399.766327,25,30.658825,9.92984,67.207451,50.040756,401.015137,398.176666,399.806763,4355.59082,9.415378,9.673901,9.297849,60.368431,54.787563,18.868605,-28.783728,26.360929,99.432327,34.491005,25.579721,99.515732,102.638016,84.060745,NaN,168.425385,414.573966464165,1.80726462839564,0.0334702528160433,1.02851496927675,13.7346132328793,453.900269711543,1.83323951210192,0.00963413988170495,1.33060090478227,62.7448070568786,444.651621729772,79.542321364773,0.00911429738853863,1.39021254785318
7,7.032233,24.5,25.223175,23.57,23.968971,86.327477,NaN,9.68611,NaN,41.795765,400,399.763031,25,30.657259,9.90676,67.219734,50.040756,401.04892,398.117584,399.732452,4357.470215,9.426829,9.695346,9.30761,60.38126,54.759216,18.851929,-28.757355,26.361496,99.436417,34.48225,25.592512,99.509407,102.661125,84.036499,NaN,169.992737,414.580308807657,1.80730956768389,0.0334823017101428,1.02844436231216,13.7247945344502,453.873453571786,1.83317286571272,0.00963402217005604,1.33068137221022,62.7396635553278,444.664767986377,79.5477132765464,0.00911636451234018,1.39003268319581
7,7.032653,24.5,25.223915,23.57,23.973904,86.332268,NaN,9.686005,NaN,41.787163,400,399.676178,25,30.661652,9.904051,67.324348,50.040756,401.04892,398.117584,399.732452,4357.470215,9.426829,9.695346,9.30761,60.393585,54.754761,18.888597,-28.802048,26.361496,99.436417,34.48225,25.592512,99.509407,102.661125,84.036499,NaN,169.992737,414.584470499913,1.80731884155441,0.0334808657930041,1.02844996097341,13.7267640793449,453.878593944438,1.83318518199917,0.00963396625523515,1.33066951627842,62.7409468772046,444.668713484734,79.5515658226628,0.00911626383796417,1.39002138517429
7,7.035502,24.5,25.22718,23.57,23.981728,86.365868,NaN,9.690438,NaN,41.776455,400,399.649475,25,30.671719,9.946901,67.424614,50.040756,401.114441,398.237244,399.912109,4362.892578,9.427929,9.683807,9.304098,60.389565,54.757996,18.88475,-28.828693,26.383736,99.631973,34.496559,25.606052,99.578476,102.586014,84.078857,NaN,171.608231,414.586333522238,1.80729301559415,0.0334663701792377,1.02852947236184,13.7401217953309,453.917855039706,1.83328564261199,0.00963463171242801,1.33052930282369,62.7466087226194,444.66258079397,79.551628522414,0.00911446748563096,1.39015451495567
7,7.037321,24.5,25.22983,23.57,23.994522,86.387398,NaN,9.693378,NaN,41.771416,400,399.696777,25,30.676622,9.981905,67.424736,50.040756,401.114441,398.237244,399.912109,4362.892578,9.427929,9.683807,9.304098,60.387749,54.75227,18.886772,-28.802626,26.383736,99.631973,34.496559,25.606052,99.578476,102.586014,84.078857,NaN,171.608231,414.595544677543,1.80730353034089,0.0334585691570746,1.02856758506687,13.7486481374702,453.942081258364,1.83334592472579,0.00963475135990838,1.33045611746159,62.7512036408427,444.668704630341,79.5596651921438,0.00911364749041588,1.39017626093238
7,7.037067,24.5,25.232594,23.57,24.000153,86.389542,NaN,9.695787,NaN,41.77449,400,399.647552,25,30.674902,9.986064,67.402588,50.03878,400.954315,398.014496,399.690308,4360.42627,9.425141,9.681154,9.29271,60.398781,54.716747,18.883671,-28.774715,26.343069,99.606636,34.534065,25.600958,99.696312,102.607819,84.080688,NaN,174.021835,414.601887740289,1.80732773699131,0.0334610352239156,1.02855023561216,13.7474576440426,453.940324990009,1.83333363361971,0.00963338991832369,1.33052298425751,62.7559957938794,444.679761624007,79.571406294464,0.00911306061151537,1.39016263072922
7,7.037614,24.5,25.235315,23.57,24.00247,86.397141,NaN,9.695147,NaN,41.748257,400,399.583496,25,30.675568,9.976743,67.513222,50.03878,401.370422,398.352966,400.143829,4361.399902,9.470301,9.686008,9.324891,60.319714,54.729195,18.875126,-28.816305,26.275227,99.498756,34.515144,25.612259,99.658455,102.661819,84.077225,NaN,177.149307,414.60308383317,1.80732560288048,0.0334584058305409,1.02856417572963,13.750021382555,453.945898587666,1.83334184536943,0.00963245151944467,1.33055011563595,62.7607129624582,444.68148838608,79.5763765819696,0.00911195709227801,1.39022040997683
7,7.039089,24.5,25.23641,23.57,24.007248,86.394386,NaN,9.695135,NaN,41.749294,400,399.789307,25,30.67099,9.966917,67.634956,50.03878,401.370422,398.352966,400.143829,4361.399902,9.470301,9.686008,9.324891,60.30439,54.728493,18.86681,-28.82238,26.275227,99.498756,34.515144,25.612259,99.658455,102.661819,84.077225,NaN,177.149307,414.604797431753,1.80731476350406,0.0334510448920597,1.02860414780146,13.7569338154242,453.940406950747,1.83332363810052,0.00963164863657793,1.33060202691247,62.7626111507822,444.678662778796,79.5758444382125,0.00911131091679674,1.39027103863272
7,7.03968,24.5,25.23929,23.57,24.016413,86.381348,NaN,9.697128,NaN,41.757828,400,399.881042,25,30.66091,9.969753,67.619781,50.03878,401.354675,398.264679,400.144745,4361.412109,9.474738,9.675687,9.31058,60.299911,54.709908,18.867811,-28.816422,26.239649,99.688873,34.521332,25.601017,99.673027,102.657616,84.088676,NaN,178.999542,414.612942111652,1.80733551909876,0.0334494420091422,1.02860840208606,13.759703165523,453.918254052072,1.83325430896807,0.00962911330303443,1.33077952674786,62.7676033146998,444.688607886037,79.5869436326506,0.00911060940481157,1.39026906840932
7,7.038903,24.5,25.240633,23.57,24.020603,86.391571,NaN,9.697638,NaN,41.761829,400,399.933441,25,30.652719,9.977596,67.703873,50.03878,401.359619,398.262115,400.056732,4365.002441,9.480508,9.695249,9.321424,60.326759,54.731125,18.878292,-28.794048,26.252125,99.774925,34.523804,25.61167,99.605461,102.614624,84.125107,NaN,182.249771,414.618937862944,1.80736444198818,0.0334545634147042,1.02857647884326,13.7560622067029,453.929618339092,1.83328232030354,0.00962912409080991,1.33074721166612,62.7699310936463,444.700033763032,79.5970020565319,0.00911067206913504,1.3902153776363
7,7.040057,24.5,25.241377,23.57,24.021229,86.397392,NaN,9.69781,NaN,41.793747,400,399.918976,25,30.655361,9.975671,67.93644,50.03878,401.359619,398.262115,400.056732,4365.002441,9.480508,9.695249,9.321424,60.333229,54.738499,18.894276,-28.80341,26.252125,99.774925,34.523804,25.61167,99.605461,102.614624,84.125107,NaN,182.249771,414.617077857896,1.8073451928093,0.0334482284709634,1.02861278729286,13.7614696466318,453.936123715737,1.8332984211463,0.0096291415929807,1.33072820293199,62.7712206001119,444.693921513744,79.5936247285023,0.0091099924747741,1.39028235909302
7,7.040954,24.5,25.243362,23.57,24.021875,86.392929,NaN,9.701187,NaN,41.795574,400,399.891876,25,30.662521,9.969827,68.028625,50.03878,401.39859,398.259277,400.05545,4362.911133,9.48972,9.697435,9.315901,60.329182,54.735153,18.908621,-28.802988,26.269821,99.610664,34.544685,25.582029,99.519516,102.66227,84.110992,NaN,185.112427,414.615795988646,1.80733078377233,0.0334433353332238,1.02864075461403,13.7656723638741,453.926873772199,1.83326737862696,0.00962772551178101,1.33081863727449,62.7746608604587,444.69064704292,79.5939888429638,0.00910892768038879,1.3903597628335
7,7.040954,24.5,25.243362,23.57,24.029299,86.380638,NaN,9.701187,NaN,41.793968,400,399.867035,25,30.665531,9.946676,67.780502,50.03878,401.39859,398.259277,400.05545,4362.911133,9.48972,9.697435,9.315901,60.306431,54.73613,18.897806,-28.808325,26.269821,99.610664,34.544685,25.582029,99.519516,102.66227,84.110992,NaN,185.112427,414.62343257291,1.80735648098502,0.0334447128781869,1.02862871447182,13.7656723638741,453.910516146719,1.83322188223762,0.00962682612480147,1.33090547681182,62.7746608604587,444.699711664616,79.6005086313983,0.00910944806544112,1.39028927331119
7,7.040401,24.5,25.245924,23.57,24.024616,86.357788,NaN,9.70072,NaN,41.802483,400,399.85553,25,30.666187,9.920193,67.665184,50.03878,401.301971,398.120209,399.983978,4365.015137,9.502424,9.695195,9.321287,60.314308,54.727261,18.887009,-28.807652,26.271055,99.526245,34.546589,25.586641,99.627075,102.736809,84.087433,NaN,187.483887,414.619815373998,1.80735053286279,0.0334469343379464,1.02861842197959,13.7630814392306,453.875826892066,1.8331185351789,0.00962374774633186,1.33114327240331,62.7791007989405,444.69994714809,79.6041874491733,0.00910833008825078,1.39035446991266
7,7.039476,24.5,25.248207,23.57,24.024616,86.357788,NaN,9.699457,NaN,41.802483,400,399.85553,25,30.666187,9.903589,67.694443,50.033848,401.332092,398.186707,400.069794,4367.097656,9.504403,9.69348,9.313968,60.336521,54.729221,18.891777,-28.77586,26.240837,99.639824,34.499474,25.622177,99.619118,102.693024,84.110771,NaN,189.898697,414.621822341115,1.80736769801549,0.0334521046875945,1.02858850668436,13.7587472677362,453.872016049463,1.83310182399373,0.00962249506580625,1.33121117988156,62.7830569112122,444.708081675321,79.6131652372823,0.00910778891527038,1.39035094170015
7,7.040786,24.5,25.250889,23.57,24.01483,86.36644,NaN,9.701844,NaN,41.79509,400,399.865936,25,30.666962,9.897635,67.786514,50.033848,401.326233,398.198181,400.117981,4369.709961,9.48935,9.689138,9.311728,60.341545,54.744347,18.878611,-28.758148,26.217541,99.546288,34.46534,25.643316,99.666191,102.752953,84.097244,NaN,191.968018,414.608913753785,1.80730951505421,0.0334429668373986,1.02864675097299,13.7648852639246,453.879056887318,1.83311423024346,0.00962165699597157,1.33122967587698,62.7877040481691,444.68999955116,79.6038345288825,0.00910556704844555,1.39056178660232
7,7.04065,24.5,25.25042,23.57,24.016603,86.37352,NaN,9.705812,NaN,41.801289,400,399.88559,25,30.672421,9.89114,67.942139,50.033848,401.326233,398.198181,400.117981,4369.709961,9.48935,9.689138,9.311728,60.365425,54.751343,18.882097,-28.713694,26.217541,99.546288,34.46534,25.643316,99.666191,102.752953,84.097244,NaN,191.968018,414.611032667584,1.80731817603161,0.033444055846723,1.02863947360451,13.7642480772801,453.889264555081,1.83314387794666,0.00962243244275281,1.33116559143167,62.7868914356712,444.692627690212,79.6050820640116,0.00910592491835779,1.39052905768338
7,7.040647,24.5,25.252554,23.57,24.024017,86.413216,NaN,9.704425,NaN,41.812489,400,399.838531,25,30.675741,9.87891,68.054741,50.033848,401.069275,397.941101,399.877106,4366.044922,9.484325,9.673468,9.304585,60.346336,54.762688,18.865175,-28.699242,26.244137,99.679054,34.432178,25.667042,99.62458,102.722603,84.131615,NaN,193.883255,414.618665465436,1.80734389472228,0.0334454483779118,1.02862734989461,13.7642340215882,453.938541804382,1.83327522131577,0.00962416639929938,1.33094823597979,62.7905888063906,444.703643400732,79.6159272047207,0.00910561521630674,1.39049918685106
7,7.041638,24.5,25.253223,23.57,24.036266,86.424522,NaN,9.703789,NaN,41.812099,400,399.671967,25,30.676928,9.877094,68.024132,50.033848,401.069275,397.941101,399.877106,4366.044922,9.484325,9.673468,9.304585,60.335396,54.764908,18.863365,-28.722107,26.244137,99.679054,34.432178,25.667042,99.62458,102.722603,84.131615,NaN,193.883255,414.629115071616,1.80736790481927,0.0334421836266457,1.02863953950785,13.7688768375627,453.952473456108,1.83331217607118,0.00962462648061176,1.3308882286119,62.7917478622809,444.71272260812,79.6233730692422,0.00910584098872775,1.39044606554156
7,7.041568,24.5,25.256247,23.57,24.039984,86.423569,NaN,9.704719,NaN,41.817108,400,399.454742,25,30.676832,9.879466,67.971611,50.033848,400.766785,397.666931,399.535156,4368.322266,9.478041,9.681374,9.306277,60.306049,54.769825,18.882912,-28.737877,26.223139,99.624741,34.435738,25.676435,99.663536,102.734612,84.132309,NaN,195.741913,414.633091399211,1.80738207236605,0.0334432645288346,1.02863124979574,13.768548905228,453.946162026678,1.83328653001774,0.00962289841410109,1.33098472417501,62.7969866798644,444.720474082722,79.6330892075776,0.00910495127804577,1.39046488160181
7,7.041235,24.5,25.259819,23.57,24.037153,86.427025,NaN,9.705204,NaN,41.81683,400,399.428925,25,30.675291,9.872941,67.93821,50.033848,401.488556,397.985321,400.292328,4368.360352,9.557253,9.650783,9.257442,60.282837,54.79475,18.88658,-28.741415,26.202896,99.657448,34.429478,25.670835,99.718056,102.72377,84.134811,NaN,197.16481,414.630901765936,1.80737845193631,0.0334445999279186,1.02862507047718,13.7669888503111,453.944804611194,1.83327319648177,0.00962119277169283,1.33106635600179,62.8031741786364,444.722448872628,79.6394009256122,0.00910348863105165,1.3905429521304
7,7.041288,24.5,25.260973,23.57,24.03405,86.424271,NaN,9.705652,NaN,41.815086,400,399.674347,25,30.671009,9.877673,67.937675,50.033848,401.488556,397.985321,400.292328,4368.360352,9.557253,9.650783,9.257442,60.205215,54.776306,18.905674,-28.740402,26.202896,99.657448,34.429478,25.670835,99.718056,102.72377,84.134811,NaN,197.16481,414.627594948982,1.80736672838373,0.0334437280581888,1.02863181365789,13.7672371511043,453.939213984311,1.83325456100286,0.00962035874078795,1.33112010037876,62.8051730057334,444.719363434148,79.6387623778278,0.00910280257215424,1.39059714210283
7,7.04106,24.5,25.261703,23.57,24.031532,86.439445,NaN,9.706923,NaN,41.825813,400,399.805237,25,30.670757,9.896197,68.005096,50.033848,401.461212,398.007019,400.190277,4371.07666,9.556482,9.679379,9.29089,60.171402,54.763096,18.925541,-28.737415,26.183502,99.715538,34.452785,25.650549,99.685532,102.740753,84.135086,NaN,198.846497,414.625499520095,1.8073622432563,0.0334445348765952,1.02862852235036,13.7661689791294,453.958194256457,1.83330539215481,0.00962106837783857,1.33103450565133,62.8064373886625,444.718445621726,79.639102043719,0.00910242793359406,1.39062338049029
7,7.041415,24.5,25.264263,23.57,24.026367,86.424904,NaN,9.707329,NaN,41.836025,400,399.867798,25,30.678825,9.917007,68.057625,50.033848,401.70993,398.189209,400.37381,4371.84082,9.560711,9.680546,9.264851,60.155628,54.779621,18.931816,-28.724144,26.171438,99.581474,34.441582,25.65481,99.596588,102.728317,84.156235,NaN,201.056671,414.619416358624,1.80733777856843,0.0334415929319084,1.02864837981584,13.7678321302175,453.934568608165,1.83323284037683,0.00961860182031253,1.33121335479903,62.8108711456265,444.712144789504,79.6380770851649,0.00910093748253929,1.39073940115402
7,7.04271,24.5,25.2659,23.57,24.0362,86.402084,NaN,9.707916,NaN,41.84148,400,400.005585,25,30.690542,9.923254,67.949539,50.033848,401.70993,398.189209,400.37381,4371.84082,9.560711,9.680546,9.264851,60.184353,54.78756,18.93672,-28.738791,26.171438,99.581474,34.441582,25.65481,99.596588,102.728317,84.156235,NaN,201.056671,414.626721399627,1.80734778830055,0.0334361828931001,1.028674314933,13.7738985768843,453.901456504206,1.8331363721323,0.00961603542234765,1.33142362138414,62.813706126803,444.71716592135,79.6439292619658,0.00910050372382149,1.39074314513137
7,7.043073,24.5,25.267256,23.57,24.045258,86.398155,NaN,9.708288,NaN,41.839863,400,400.025909,25,30.692932,9.942951,67.618103,50.037498,401.654755,398.128357,400.371582,4369.771484,9.561518,9.658125,9.267095,60.23774,54.802582,18.937454,-28.77685,26.178989,99.612808,34.486362,25.644217,99.655891,102.764526,84.141556,NaN,202.42778,414.635251587058,1.8073724070372,0.0334358357795598,1.02867136359272,13.7755989033554,453.893962003068,1.83311190164766,0.00961500496313728,1.3314918129706,62.816054350678,444.727085399952,79.6529186817806,0.00910047487524207,1.39070141195578
7,7.043963,24.5,25.269314,23.57,24.040518,86.428383,NaN,9.7101,NaN,41.855137,400,400.067261,25,30.689999,9.961745,67.296951,50.037498,401.728882,398.166473,400.363251,4370.231934,9.565978,9.673155,9.272921,60.24115,54.800125,18.93569,-28.771305,26.176048,99.66288,34.500298,25.632763,99.659279,102.816025,84.125076,NaN,203.320999,414.628444735924,1.80733949110748,0.0334299865070288,1.02870783499736,13.7797674655743,453.930773775908,1.83320877720848,0.00961608869378233,1.33133882149788,62.8196180449487,444.717345359113,79.6487333678609,0.00909900898157271,1.3908310775386
7,7.043963,24.5,25.269314,23.57,24.036324,86.459198,NaN,9.7101,NaN,41.866756,400,400.061646,25,30.689192,9.98392,67.391968,50.037498,401.728882,398.166473,400.363251,4370.231934,9.565978,9.673155,9.272921,60.240406,54.795563,18.91799,-28.754591,26.176048,99.66288,34.500298,25.632763,99.659279,102.816025,84.125076,NaN,203.320999,414.624130320989,1.80732497366793,0.0334292085457499,1.02871464269333,13.7797674655743,453.971795621842,1.83332285550208,0.00961834210240329,1.33112082083789,62.8196180449487,444.71222365121,79.6450509404638,0.00909871520656276,1.39087096480807
7,7.045362,24.5,25.270508,23.57,24.034718,86.4758,NaN,9.710811,NaN,41.858761,400,400.121277,25,30.684427,10.006006,67.708359,50.037498,401.858978,398.306885,400.456879,4374.91748,9.561839,9.681636,9.267691,60.236195,54.797569,18.913462,-28.743612,26.166931,99.71405,34.531738,25.62587,99.69886,102.890785,84.107567,NaN,204.76796,414.619442510034,1.8072934647639,0.0334211008573356,1.0287625128563,13.7863192601694,453.991903562886,1.83337557673406,0.0096189017508377,1.3310389492497,62.8216854988241,444.702193873875,79.639475263583,0.00909761365398439,1.39098035741487
7,7.045938,24.5,25.272968,23.57,24.034718,86.4758,NaN,9.709693,NaN,41.858761,400,400.121277,25,30.684427,10.009548,67.876724,50.037498,401.858978,398.306885,400.456879,4374.91748,9.561839,9.681636,9.267691,60.200218,54.79879,18.910948,-28.749424,26.166931,99.71405,34.531738,25.62587,99.69886,102.890785,84.107567,NaN,204.76796,414.618192581974,1.80728278153998,0.033417886273815,1.02878115131484,13.7890164946061,453.98780259166,1.83335759399946,0.00961755432219383,1.33111193218565,62.825944817474,444.700662801668,79.6417437165424,0.00909644179648515,1.39105669234844
7,7.045907,24.5,25.275225,23.57,24.034527,86.494186,NaN,9.710084,NaN,41.855515,400,400.11264,25,30.671762,10.002767,67.829887,50.037498,401.855682,398.218994,400.412689,4373.328613,9.579482,9.691981,9.278336,60.178486,54.813702,18.922834,-28.728554,26.158695,99.676964,34.525917,25.649446,99.637627,102.830887,84.15226,NaN,207.157501,414.618063356326,1.80728269529734,0.0334180238432905,1.02878045866571,13.7888713352328,454.008513606122,1.83340914715931,0.00961766217816134,1.33104901149245,62.8298523482299,444.702685343848,79.646288719674,0.00909556340729934,1.3911000157087
7,7.047356,24.5,25.27623,23.57,24.046028,86.506966,NaN,9.710745,NaN,41.871479,400,400.169342,25,30.671333,9.994627,67.723167,50.037498,401.942444,398.3927,400.58432,4375.228516,9.557483,9.686422,9.267194,60.186069,54.831848,18.946005,-28.738501,26.172411,99.747658,34.526516,25.659214,99.698891,102.832466,84.170898,NaN,207.96283,414.626751271835,1.80729563675396,0.0334120721174399,1.02880864779148,13.7956558460573,454.02384915063,1.83344909968863,0.00961804582370594,1.33098859156878,62.8315922040991,444.708165174214,79.6516042788562,0.00909543494774855,1.39108360783926
7,7.047112,24.5,25.279474,23.57,24.058126,86.541656,NaN,9.712787,NaN,41.86694,400,400.264648,25,30.677938,9.979289,67.715073,50.037498,401.942444,398.3927,400.58432,4375.228516,9.557483,9.686422,9.267194,60.214317,54.827164,18.93347,-28.730665,26.172411,99.747658,34.526516,25.659214,99.698891,102.832466,84.170898,NaN,207.96283,414.639727022321,1.80734203969018,0.0334156766490932,1.02878109827385,13.7945134631088,454.064614210697,1.83355376338541,0.00961880421081219,1.33084005626702,62.8372078184037,444.727487138457,79.6699364723078,0.0090951140440072,1.39101793756159
7,7.046763,24.5,25.28126,23.57,24.060888,86.551224,NaN,9.713289,NaN,41.876125,400,400.2612,25,30.672874,9.970257,67.793442,50.037498,401.917419,398.298279,400.499939,4376.97998,9.567695,9.68881,9.258534,60.221176,54.822273,18.919184,-28.720684,26.146273,99.599335,34.541981,25.657047,99.736984,102.84832,84.158913,NaN,209.099213,414.643325599817,1.80735807157144,0.0334181359565284,1.02876532767851,13.7928794286081,454.074373151031,1.83357611847683,0.00961852542365625,1.33082551142676,62.8402992628025,444.734767922358,79.6776158394948,0.00909474492991766,1.39100794943614
7,7.045565,24.5,25.282551,23.57,24.05851,86.536476,NaN,9.713412,NaN,41.866573,400,400.270447,25,30.672079,9.949522,67.514572,50.032841,401.910095,398.368317,400.510895,4377.90332,9.568596,9.699826,9.272224,60.203522,54.817051,18.932373,-28.702488,26.13546,99.74884,34.536102,25.657595,99.679314,102.820679,84.190804,NaN,209.928635,414.643478015744,1.80737205591532,0.0334243803685003,1.02873044857196,13.7872698671615,454.052594804392,1.83351211965357,0.00961674155153689,1.33096770151924,62.8425337812085,444.740876146105,79.683774454217,0.0090945266162576,1.39099414672627
