P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
7,7.047919,24.5,25.285244,23.57,24.055025,86.509483,NaN,9.712687,NaN,41.869083,400,400.272461,25,30.675047,9.930094,67.288177,50.032841,401.910095,398.368317,400.510895,4377.90332,9.568596,9.699826,9.272224,60.184753,54.822105,18.929064,-28.705706,26.13546,99.74884,34.536102,25.657595,99.679314,102.820679,84.190804,NaN,209.928635,414.634785922788,1.80731634194183,0.033410599956951,1.02881223838791,13.798291639342,454.012176940611,1.83339254662245,0.00961329562972673,1.33123810942254,62.8471946318643,444.723667478984,79.6750907366147,0.00909235438836671,1.39119870547257
7,7.049968,24.5,25.286081,23.57,24.048563,86.500381,NaN,9.714449,NaN,41.881393,400,400.208649,25,30.681751,9.916483,67.409637,50.032841,401.788269,398.279694,400.456268,4375.817383,9.557643,9.6819,9.264394,60.202667,54.835949,18.92281,-28.734783,26.11096,99.798836,34.547958,25.639065,99.721588,102.80455,84.232376,NaN,211.150482,414.623691499296,1.80725598240699,0.0333979765667931,1.02888904885175,13.8078830756312,453.998664366239,1.83335273857606,0.00961217248954371,1.33132729464637,62.8486431659565,444.703132495525,79.6614771616357,0.00909080865510635,1.39138078735177
7,7.054903,24.5,25.288071,23.57,24.041252,86.500946,NaN,9.718339,NaN,41.896461,400,400.121979,25,30.685261,9.899754,67.627121,50.032841,401.783142,398.260773,400.460785,4376.536621,9.556822,9.681112,9.261079,60.220753,54.861652,18.931646,-28.767593,26.092184,100.112648,34.59264,25.637217,99.904419,102.828529,84.228554,NaN,212.084625,414.605457478942,1.8071391943948,0.0333691307473549,1.02906077435497,13.8309752641504,453.996098941533,1.83334028720795,0.00961112497790244,1.33138236347025,62.8520869496317,444.663738594924,79.6358936906856,0.00908767414934334,1.3917406331086
7,7.059754,24.5,25.292465,23.57,24.044411,86.511742,NaN,9.726413,NaN,41.929005,400,400.128265,25,30.679852,9.888824,67.765526,50.032841,401.783142,398.260773,400.460785,4376.536621,9.556822,9.681112,9.261079,60.213467,54.855164,18.946283,-28.784473,26.092184,100.112648,34.59264,25.637217,99.904419,102.828529,84.228554,NaN,212.084625,414.598176638065,1.80706024968686,0.0333427300684602,1.02921281293126,13.8536624112538,454.003147334227,1.83334814364976,0.00960951032546147,1.33143640853494,62.8596901528763,444.63988085197,79.6247733515183,0.00908437315362861,1.39204253423778
7,7.062273,24.5,25.296131,23.57,24.048046,86.515953,NaN,9.731875,NaN,41.954498,400,400.115204,25,30.678509,9.894671,67.958763,50.032841,401.704895,398.153198,400.371918,4375.312988,9.552987,9.678908,9.259295,60.251266,54.866737,18.934977,-28.789539,26.103754,100.001366,34.59684,25.661957,99.869514,102.863869,84.193634,NaN,213.059677,414.596448251034,1.80702617878959,0.033329404387901,1.02928852350661,13.8654385840254,454.002642384019,1.83333694573362,0.00960781324781032,1.33151543367148,62.8660328012422,444.631191463667,79.6235549761359,0.00908226283458909,1.39220679142676
7,7.065167,24.5,25.299013,23.57,24.049072,86.521736,NaN,9.736423,NaN,41.960709,400,400.05368,25,30.677944,9.898336,68.075844,50.032841,401.598938,398.05722,400.223785,4376.926758,9.545546,9.691182,9.263677,60.289623,54.878372,18.92202,-28.811646,26.096165,100.070976,34.647644,25.65897,99.940636,102.893822,84.220627,NaN,213.663986,414.591219696301,1.80697613888995,0.0333135233133822,1.02938069899175,13.8789639123351,454.005537837667,1.83333729785765,0.00960666011229824,1.33156005759161,62.8710184850498,444.616156082265,79.6167055819917,0.00908013383215299,1.39240030456186
7,7.065771,24.5,25.30254,23.57,24.050209,86.537415,NaN,9.738545,NaN,41.985184,400,400.019775,25,30.675608,9.911728,68.164391,50.032841,401.598938,398.05722,400.223785,4376.926758,9.545546,9.691182,9.263677,60.321789,54.916672,18.926291,-28.814316,26.096165,100.070976,34.647644,25.65897,99.940636,102.893822,84.220627,NaN,213.663986,414.591078358397,1.80696889332325,0.0333103812952628,1.02939842392478,13.8817862200581,454.020535664993,1.83336957574353,0.00960587768624103,1.33155376673789,62.8771193274673,444.616802365027,79.6220034176777,0.00907862086563769,1.39248785085006
7,7.06826,24.5,25.305227,23.57,24.050701,86.561333,NaN,9.740885,NaN,41.985428,400,400.032471,25,30.675354,9.929603,68.049194,50.032841,401.727478,398.179352,400.375885,4377.291504,9.558534,9.687939,9.271921,60.340816,54.88834,18.9268,-28.827324,26.071098,100.134361,34.679707,25.659836,100.007156,102.922325,84.192833,NaN,214.677597,414.586178915605,1.80692451691325,0.0332966628778099,1.02947837489931,13.8934146200216,454.047904484535,1.83343848796463,0.00960615624619561,1.33146427808795,62.8817666950208,444.603586903118,79.6161961257665,0.00907668269721027,1.39266213571892
7,7.06826,24.5,25.305227,23.57,24.044188,86.582115,NaN,9.740885,NaN,41.971088,400,400.062256,25,30.676437,9.928702,67.927902,50.032841,401.635681,398.146362,400.223969,4376.990234,9.545307,9.70442,9.275957,60.360161,54.880592,18.941378,-28.85755,26.052845,99.979057,34.695377,25.642406,99.959267,102.968948,84.179184,NaN,215.588852,414.579473888023,1.80690195606117,0.0332954571796261,1.02948910112766,13.8934146200216,454.075573448769,1.8335154056552,0.00960767376826077,1.33131741198458,62.8817666950208,444.595628261066,79.6104815570273,0.0090762264271526,1.39272462809931
7,7.070717,24.5,25.309711,23.57,24.044243,86.585991,NaN,9.74291,NaN,41.969555,400,400.090118,25,30.674532,9.931969,67.913345,50.032841,401.635681,398.146362,400.223969,4376.990234,9.545307,9.70442,9.275957,60.395424,54.946014,18.946573,-28.870888,26.052845,99.979057,34.695377,25.642406,99.959267,102.968948,84.179184,NaN,215.588852,414.574192899406,1.80685666577862,0.0332818449334701,1.02956877816134,13.9048904614034,454.073264447061,1.83349701263195,0.00960550695692995,1.33142291371221,62.8895211814884,444.583720878395,79.608079143224,0.00907357447751279,1.39293603588001
7,7.071889,24.5,25.313086,23.57,24.044243,86.585991,NaN,9.746221,NaN,41.969555,400,400.090118,25,30.674532,9.942187,67.748451,50.033043,401.811432,398.317596,400.511749,4381.169434,9.5734,9.695437,9.296467,60.471916,54.964188,18.952286,-28.8491,26.035229,100.29673,34.702148,25.639931,100.202515,103.042755,84.160133,NaN,216.669876,414.571646593572,1.80683497438452,0.0332753502289351,1.02960683813238,13.9103634196482,454.067641889292,1.8334723720469,0.00960366356611599,1.3315229629362,62.8953570342032,444.579131086271,79.6094109428317,0.00907182964094337,1.39306085573084
7,7.071625,24.5,25.316301,23.57,24.047293,86.609642,NaN,9.747601,NaN,41.970089,400,400.194977,25,30.675655,9.941336,67.611687,50.033043,401.717163,398.238373,400.381927,4381.121582,9.558743,9.698366,9.281445,60.468769,54.946152,18.934628,-28.848942,26.048555,100.272697,34.667576,25.656345,100.027771,103.061676,84.154785,NaN,217.501724,414.575360444824,1.80685042664781,0.0332773774914107,1.02959323006521,13.9091306633752,454.093777435396,1.83353643907356,0.00960363448505897,1.33145108340159,62.9009156136933,444.587498542297,79.6198246216257,0.00907089814068724,1.39307957910758
7,7.07287,24.5,25.321037,23.57,24.051937,86.592361,NaN,9.749202,NaN,41.979282,400,400.165588,25,30.669584,9.927066,67.603539,50.033043,401.717163,398.238373,400.381927,4381.121582,9.558743,9.698366,9.281445,60.46109,54.910946,18.927345,-28.851143,26.048555,100.272697,34.667576,25.656345,100.027771,103.061676,84.154785,NaN,217.501724,414.577437128582,1.80684347517903,0.0332713393726237,1.0296259936803,13.9149439229309,454.062876697853,1.83343790395411,0.00959978761280308,1.33171369687374,62.909102843663,444.589341757405,79.627639426783,0.00906892571155992,1.39318959519928
7,7.073293,24.5,25.322895,23.57,24.054977,86.586868,NaN,9.749299,NaN,41.975258,400,400.110291,25,30.667351,9.932927,67.743584,50.033043,401.738586,398.240662,400.413544,4380.39502,9.572752,9.70331,9.292022,60.41716,54.883778,18.917631,-28.872816,26.024252,100.392303,34.691288,25.661993,100.051247,103.118721,84.156685,NaN,218.506882,414.579648229375,1.8068461795917,0.0332695589197731,1.02963471079885,13.9169188530835,454.052465150495,1.83340400427795,0.00959837253347576,1.3318077182602,62.9123144572213,444.591980764757,79.6320803214683,0.00906826189712365,1.39321768390843
7,7.074616,24.5,25.328003,23.57,24.057777,86.574806,NaN,9.748882,NaN,41.987202,400,400.079895,25,30.66614,9.959229,68.086876,50.033043,401.65509,398.130219,400.295349,4383.819336,9.57865,9.708113,9.28947,60.41555,54.89769,18.926485,-28.873528,26.043346,100.295311,34.716522,25.65856,100.114845,103.132133,84.171799,NaN,220.458221,414.579657011947,1.80683140087221,0.033262750643102,1.02967305071858,13.9230951819129,454.027885149254,1.83332204879871,0.00959470470088424,1.33204488543349,62.9211427769349,444.591398536498,79.6386635784442,0.00906598846284857,1.39335657137619
7,7.07356,24.5,25.33016,23.57,24.062477,86.572937,NaN,9.75141,NaN,42.002552,400,400.039398,25,30.667746,9.972541,68.167809,50.033043,401.65509,398.130219,400.295349,4383.819336,9.57865,9.708113,9.28947,60.425053,55.022331,18.934454,-28.897633,26.043346,100.295311,34.716522,25.65856,100.114845,103.132133,84.171799,NaN,220.458221,414.586790448471,1.80686722178367,0.0332694678803074,1.02963099979089,13.9181653939111,454.021799202984,1.8332993775692,0.00959339157987904,1.33212223410108,62.9248703377639,444.60599151154,79.6520932135978,0.00906587881539827,1.39329844447163
7,7.074681,24.5,25.332233,23.57,24.062702,86.578979,NaN,9.751916,NaN,41.999561,400,400.067749,25,30.680439,10.008945,68.232269,50.033043,401.718506,398.250854,400.44519,4384.327637,9.555349,9.700553,9.280833,60.438381,55.020241,18.948614,-28.891956,26.055828,100.217438,34.715714,25.660433,100.099899,103.096649,84.197517,NaN,221.483856,414.584586925899,1.80684726070358,0.0332633019485609,1.02966702649218,13.9233986070059,454.026391600508,1.83330661574276,0.00959270209363145,1.33214094597642,62.9284524838284,444.600828440942,79.6512285690189,0.00906467433733174,1.39339357034494
7,7.077387,24.5,25.337421,23.57,24.05751,86.567162,NaN,9.75361,NaN,42.013481,400,400.08786,25,30.688692,10.021122,68.34642,50.033043,401.517181,398.011444,400.237396,4380.375488,9.553548,9.68649,9.271651,60.427803,55.065178,18.963015,-28.888832,26.050554,100.158287,34.715733,25.673399,100.309952,103.087975,84.222977,NaN,222.934433,414.573361484246,1.80677921343933,0.0332473649425244,1.02976350454828,13.9360285438087,454.001996792238,1.83322496808974,0.00958901031205465,1.33237912152592,62.937416268681,444.581523387381,79.644485732307,0.00906129509286229,1.39368205935016
7,7.07885,24.5,25.340704,23.57,24.056908,86.568565,NaN,9.755229,NaN,41.998009,400,399.977722,25,30.691238,9.994616,68.409958,50.033043,401.517181,398.011444,400.237396,4380.375488,9.553548,9.68649,9.271651,60.425968,55.071045,18.982603,-28.910576,26.050554,100.158287,34.715733,25.673399,100.309952,103.087975,84.222977,NaN,222.934433,414.569562497253,1.80675006718688,0.0332391612468422,1.02981204086117,13.9428553931556,453.998390198246,1.83320619118205,0.0095873231518151,1.33246680488548,62.9430878094522,444.574215279182,79.6437422689893,0.00905943844001269,1.39382605560513
7,7.080249,24.5,25.342617,23.57,24.064188,86.556572,NaN,9.757892,NaN,41.99585,400,399.908173,25,30.685621,9.981426,68.437004,50.04237,401.509827,398.042358,400.174774,4382.384766,9.554209,9.702581,9.291944,60.432182,54.978878,18.974535,-28.903912,26.021469,100.296051,34.738602,25.660887,100.27092,103.111786,84.193893,NaN,224.165924,414.574019589874,1.80674941909717,0.0332327722549614,1.02984544436525,13.949382592379,453.979217650604,1.83314779339195,0.00958540471207902,1.33260908934792,62.9463923231763,444.575719634896,79.6474437372397,0.00905868683936494,1.39386453458524
7,7.081512,24.5,25.347433,23.57,24.067953,86.544167,NaN,9.75997,NaN,42.005222,400,399.930695,25,30.680601,9.976762,68.487206,50.04237,401.530457,398.027527,400.166779,4387.01123,9.567583,9.707067,9.293297,60.454311,55.002029,18.980556,-28.85527,26.017809,100.328011,34.779217,25.628471,100.344933,103.19886,84.190247,NaN,224.507797,414.57515252957,1.8067391102248,0.033226487532006,1.02988025039467,13.9552744242465,453.954648128833,1.83306665640943,0.00958187451115008,1.33284094102031,62.9547105430968,444.576444820555,79.654565159424,0.0090566198637713,1.39398555981292
7,7.084666,24.5,25.34882,23.57,24.057442,86.532097,NaN,9.7615,NaN,42.019581,400,399.923218,25,30.688406,9.954299,68.44651,50.04237,401.530457,398.027527,400.166779,4387.01123,9.567583,9.707067,9.293297,60.446709,55.043697,18.976755,-28.815506,26.017809,100.328011,34.779217,25.628471,100.344933,103.19886,84.190247,NaN,224.507797,414.557472059878,1.8066443731906,0.0332071219922866,1.03000024751456,13.9699841839629,453.936244567287,1.83301179651207,0.00958023722923881,1.33296840949413,62.9571059291563,444.544278146516,79.6333936230384,0.00905417066892283,1.39427606362286
7,7.084632,24.5,25.354071,23.57,24.057442,86.532097,NaN,9.767578,NaN,42.019581,400,399.923218,25,30.688406,9.928585,68.075638,50.04237,401.438721,397.985779,400.118286,4386.600586,9.566686,9.701613,9.305163,60.469589,55.077946,18.974024,-28.782194,25.98052,100.332176,34.749836,25.642612,100.359154,103.179565,84.214455,NaN,225.244522,414.557545965864,1.80664500174323,0.0332073097196528,1.02999914161378,13.9698256398815,453.927476863961,1.83297343615135,0.00957737734956533,1.33312504016691,62.9661735441273,444.549253710101,79.6441612930202,0.0090521581170507,1.39437506827884
7,7.086565,24.5,25.357891,23.57,24.048334,86.539764,NaN,9.769908,NaN,42.034428,400,399.883057,25,30.698748,9.912552,67.689644,50.04237,401.482513,398.013489,400.067261,4389.105469,9.558351,9.707399,9.280782,60.482929,55.10614,18.996685,-28.771442,25.965178,100.296738,34.725479,25.661945,100.263313,103.24855,84.21067,NaN,228.037323,414.543962110236,1.80657770214647,0.0331949560881173,1.03007718944228,13.9788384167046,453.931319320245,1.83297394823261,0.00957585758974219,1.33318423000225,62.9727690607895,444.528968500838,79.6348523263908,0.00904932585412965,1.39463615956043
7,7.086596,24.5,25.359446,23.57,24.046429,86.554405,NaN,9.771233,NaN,42.029488,400,399.868744,25,30.705547,9.911003,67.680611,50.04237,401.482513,398.013489,400.067261,4389.105469,9.558351,9.707399,9.280782,60.490883,55.035992,18.979067,-28.742943,25.965178,100.296738,34.725479,25.661945,100.263313,103.24855,84.21067,NaN,228.037323,414.541932407369,1.80657052642234,0.0331944328794814,1.0300813716661,13.978982941586,453.948241711867,1.83301685469224,0.00957608051004501,1.33312601125056,62.9754536447335,444.52784412163,79.6361783581826,0.00904858155907956,1.39468604908728
7,7.086596,24.5,25.359446,23.57,24.043221,86.574776,NaN,9.771233,NaN,42.046997,400,399.849121,25,30.706919,9.899281,67.905121,50.04237,401.463043,397.996063,400.131226,4388.515137,9.553817,9.692754,9.275172,60.477577,54.933464,18.971067,-28.72813,25.968983,100.439629,34.713352,25.668074,100.332947,103.254845,84.204903,NaN,230.47258,414.538627897756,1.80655940742115,0.0331938398693379,1.03008671657462,13.978982941586,453.975397340411,1.83309234684431,0.00957756813297275,1.33298059498322,62.9754536447335,444.523921507058,79.6333658464268,0.00904835695365702,1.39471709928142
7,7.087231,24.5,25.364124,23.57,24.034885,86.592064,NaN,9.770408,NaN,42.051876,400,399.838196,25,30.712936,9.912822,68.142479,50.04237,401.463043,397.996063,400.131226,4388.515137,9.553817,9.692754,9.275172,60.45554,54.918961,18.989977,-28.715586,25.968983,100.439629,34.713352,25.668074,100.332947,103.254845,84.204903,NaN,230.47258,414.528660104012,1.80651877523002,0.0331887951902049,1.03012128787096,13.981943264781,453.990635618472,1.83312225285629,0.00957628441297177,1.33299664601147,62.9835290020667,444.513819370105,79.6325382456333,0.00904573370712304,1.39492046272044
7,7.088309,24.5,25.368853,23.57,24.028187,86.61747,NaN,9.771275,NaN,42.068916,400,399.829742,25,30.704395,9.921333,68.514198,50.04237,401.503571,398.006897,400.122101,4392.352051,9.547479,9.69553,9.260503,60.417915,55.031094,19.007629,-28.756807,25.988714,100.46109,34.710846,25.65802,100.343964,103.319038,84.213539,NaN,231.795547,414.519415649752,1.80647563049336,0.0331816105233198,1.03016757636731,13.986968358969,454.016611480793,1.83318186959874,0.00957556605003958,1.33295631773517,62.9916911195266,444.50287578,79.6311789728081,0.00904304092300083,1.39513196179961
7,7.086849,24.5,25.370245,23.57,24.02632,86.636063,NaN,9.772263,NaN,42.079193,400,399.823059,25,30.689711,9.925034,68.615051,50.04237,401.482422,398.002441,400.13385,4386.383301,9.542135,9.689468,9.259481,60.390903,55.033695,19.006126,-28.759476,25.985275,100.424263,34.711895,25.626406,100.426529,103.391884,84.179977,NaN,232.572006,414.520667900521,1.80649614797425,0.03318931947474,1.03012313791397,13.9801624331308,454.039072595365,1.83324059533096,0.00957616571661808,1.33286526454605,62.9940934265743,444.511372826675,79.6391785423851,0.00904291930530744,1.39510131156628
7,7.088557,24.5,25.372635,23.57,24.018755,86.63839,NaN,9.771721,NaN,42.063931,400,399.838165,25,30.678627,9.910971,68.387474,50.04237,401.482422,398.002441,400.13385,4386.383301,9.542135,9.689468,9.259481,60.370949,54.996223,19.003242,-28.763073,25.985275,100.424263,34.711895,25.626406,100.426529,103.391884,84.179977,NaN,232.572006,414.509159536573,1.8064383493104,0.0331784992640768,1.03019141551438,13.9881243279968,454.03818849019,1.83323177713647,0.00957503567870685,1.33291979994372,62.9982178177063,444.493143373578,79.6293905518687,0.00904083193733503,1.39530898088973
7,7.089205,24.5,25.377348,23.57,24.008347,86.626389,NaN,9.775217,NaN,42.058506,400,399.906769,25,30.677113,9.890343,68.253273,50.042309,401.594482,398.108154,400.202393,4391.354492,9.56882,9.707594,9.285228,60.392151,55.034473,18.995253,-28.748993,25.975986,100.522324,34.734989,25.622021,100.394203,103.432533,84.183502,NaN,232.921112,414.497027303974,1.80639028816296,0.0331730020254447,1.03022994401363,13.9911446178753,454.014329419217,1.83315292120615,0.00957159738557722,1.33314567264641,63.0063500176267,444.480448741906,79.6267577644194,0.00903804760283174,1.3955342084486
7,7.08956,24.5,25.380089,23.57,24.007915,86.597847,NaN,9.775,NaN,42.055706,400,399.919922,25,30.679253,9.880866,68.438545,50.042309,401.57431,398.096069,400.183136,4390.234863,9.554961,9.704959,9.274905,60.371269,55.064716,19.015379,-28.745516,25.959467,100.650879,34.743069,25.604403,100.387886,103.412727,84.189911,NaN,232.592468,414.495809814871,1.80638222816303,0.0331709648856241,1.03024224040636,13.9927991628824,453.971700467047,1.83302713798677,0.00956802423091826,1.33343124981859,63.0110789790638,444.480082509339,79.6302551756735,0.00903683034388101,1.39560950420753
7,7.090542,24.5,25.382845,23.57,24.014153,86.584328,NaN,9.776258,NaN,42.056931,400,399.967499,25,30.679735,9.909777,68.896561,50.042309,401.57431,398.096069,400.183136,4390.234863,9.554961,9.704959,9.274905,60.375729,55.071598,19.026571,-28.75288,25.959467,100.650879,34.743069,25.604403,100.387886,103.412727,84.189911,NaN,232.592468,414.500099865509,1.80638570395883,0.0331667046381447,1.03026381143446,13.9973756320576,453.949071193079,1.83295690447736,0.00956553946461847,1.33361022570167,63.0158333846458,444.483799127138,79.6366985006443,0.00903584048181058,1.39565275430151
7,7.09096,24.5,25.384409,23.57,24.026833,86.576637,NaN,9.779064,NaN,42.059704,400,400.120544,25,30.681,9.90216,68.925217,50.042309,401.914276,398.399872,400.5466,4391.19873,9.567249,9.703701,9.274972,60.365845,55.085037,19.013504,-28.74995,25.963949,100.466652,34.730423,25.614048,100.450272,103.441223,84.200478,NaN,232.369766,414.512254159854,1.80642193879882,0.0331667443033401,1.03025621458773,13.9993235142662,453.936202077688,1.83291697164961,0.00956412805380416,1.33371201555337,63.0185312641376,444.497995736574,79.6490158372809,0.00903597057306426,1.39558126010588
7,7.093067,24.5,25.388723,23.57,24.026833,86.576637,NaN,9.778949,NaN,42.059704,400,400.120544,25,30.681,9.905231,68.687897,50.042309,401.785645,398.306793,400.441315,4389.646484,9.554565,9.703856,9.273572,60.373581,55.094593,18.999538,-28.773325,25.975388,100.545273,34.732063,25.60523,100.549957,103.449776,84.208298,NaN,230.496643,414.507670293246,1.80638300280107,0.0331551352423907,1.03032489120008,14.0091408147636,453.92899637919,1.83288547229257,0.00956178434992745,1.3338408955327,63.0259721298804,444.488156766906,79.6478827356881,0.00903352585339937,1.39577335362256
7,7.093511,24.5,25.390137,23.57,24.033558,86.570564,NaN,9.780514,NaN,42.067768,400,400.167633,25,30.683519,9.917283,68.178879,50.042309,401.785645,398.306793,400.441315,4389.646484,9.554565,9.703856,9.273572,60.389412,55.118423,18.990379,-28.791153,25.975388,100.545273,34.732063,25.60523,100.549957,103.449776,84.208298,NaN,230.496643,414.513633282369,1.80639811460156,0.0331539323318562,1.03032810027121,14.0112092934663,453.918533541493,1.83285262821913,0.00956057286484307,1.33392671609433,63.0284107904285,444.494765552796,79.6545568673735,0.00903328737675908,1.39575816237813
7,7.094117,24.5,25.392998,23.57,24.021328,86.56514,NaN,9.78219,NaN,42.081905,400,400.15567,25,30.6805,9.926745,67.893982,50.042309,401.742218,398.269135,400.394836,4390.998047,9.554508,9.701881,9.273475,60.398556,55.053486,19.001965,-28.823307,25.950491,100.558563,34.733307,25.595604,100.508133,103.454353,84.225182,NaN,229.842972,414.499713632709,1.80634451494672,0.0331483353733959,1.03036835348206,14.0140323283158,453.90651770907,1.83281162154318,0.00955862301417538,1.33405119490408,63.0333446742234,444.478439669127,79.6467848394183,0.00903110588796656,1.39596355373044
7,7.093924,24.5,25.39797,23.57,24.005154,86.544106,NaN,9.782706,NaN,42.087524,400,400.138336,25,30.67905,9.921838,67.781151,50.042309,401.725677,398.239716,400.321045,4396.865234,9.554976,9.715042,9.280589,60.4114,55.062298,18.981718,-28.811953,25.930561,100.370445,34.710251,25.601824,100.433708,103.430618,84.276642,NaN,228.85466,414.483468295784,1.80629199972785,0.0331464095162506,1.03038919747276,14.0131332628813,453.870143668633,1.83269729013845,0.00955438732264578,1.33435120441154,63.0419179263287,444.464402080499,79.6435498985456,0.00902813579050164,1.39620668602395
7,7.093924,24.5,25.39797,23.57,24.002787,86.518631,NaN,9.782706,NaN,42.087013,400,400.099152,25,30.679264,9.930608,68.086395,50.042309,401.725677,398.239716,400.321045,4396.865234,9.554976,9.715042,9.280589,60.395683,55.142384,18.958288,-28.799576,25.930561,100.370445,34.710251,25.601824,100.433708,103.430618,84.276642,NaN,228.85466,414.48102935985,1.80628379207735,0.0331459721170055,1.03039317187344,14.0131332628813,453.836148735505,1.83260277611535,0.00955252626310311,1.33453466082679,63.0419179263287,444.461506482653,79.6414760122363,0.00902797012819301,1.39622974879419
7,7.094457,24.5,25.400742,23.57,24.002785,86.50737,NaN,9.782337,NaN,42.090969,400,400.105896,25,30.661596,9.939232,68.185249,50.040752,401.634949,398.117432,400.283752,4392.223633,9.565208,9.707426,9.297216,60.378174,55.164459,18.948111,-28.812908,25.94524,100.625839,34.723495,25.598701,100.48175,103.402634,84.301216,NaN,227.506393,414.479867184697,1.8062739359448,0.0331430369929469,1.03041056713173,14.0156161288488,453.816482309847,1.83254073452829,0.00955019882053331,1.33469900605283,63.046697088456,444.460531686118,79.6445804881721,0.00902670666496992,1.39631079634349
7,7.09411,24.5,25.402004,23.57,23.996563,86.521294,NaN,9.784492,NaN,42.076248,400,400.085632,25,30.656033,9.929619,67.966225,50.040752,401.634949,398.117432,400.283752,4392.223633,9.565208,9.707426,9.297216,60.336838,55.190578,18.952118,-28.845697,25.94524,100.625839,34.723495,25.598701,100.48175,103.402634,84.301216,NaN,227.506393,414.47421128323,1.80625877245893,0.0331437977836339,1.03040969630971,14.0139997200408,453.832954922031,1.83258318343066,0.0095505313286728,1.33463643005348,63.0488727370801,444.456321220502,79.6432963694737,0.0090259160680328,1.39637771544948
7,7.095259,24.5,25.407824,23.57,23.993347,86.544983,NaN,9.783934,NaN,42.066422,400,400.016205,25,30.6588,9.928285,67.907715,50.040752,401.62854,398.19165,400.286255,4395.275879,9.565242,9.714948,9.312009,60.310574,55.20248,18.964079,-28.819586,25.944298,100.556984,34.703732,25.617334,100.434265,103.436523,84.300285,NaN,226.149673,414.468396173684,1.80622638781236,0.0331368779771781,1.03045260688609,14.019351805909,453.854836577298,1.83262856687969,0.00954910410681133,1.33464015101722,63.0589050539307,444.450148319359,79.6468602442936,0.00902302855217477,1.39658084727974
7,7.094075,24.5,25.408731,23.57,23.992344,86.564507,NaN,9.784642,NaN,42.089966,400,400.017975,25,30.666519,9.928434,68.091393,50.040752,401.480042,398.039551,400.211761,4394.821777,9.559987,9.698487,9.306175,60.305885,55.142147,18.971035,-28.851818,25.931355,100.454697,34.696892,25.616272,100.549881,103.436142,84.322021,NaN,224.414948,414.469940161417,1.80624478895865,0.0331432108332445,1.03041564408628,14.0138366783494,453.879376346572,1.83269438092168,0.00955003804624272,1.3345266645154,63.0604683346176,444.457458635914,79.6533389894421,0.00902305182092909,1.39654653352276
7,7.091345,24.5,25.412849,23.57,23.995384,86.585815,NaN,9.780451,NaN,42.088463,400,399.984467,25,30.677902,9.925121,68.451546,50.040752,401.480042,398.039551,400.211761,4394.821777,9.559987,9.698487,9.306175,60.335136,55.143463,18.957968,-28.871923,25.931355,100.454697,34.696892,25.616272,100.549881,103.436142,84.322021,NaN,224.414948,414.479014863596,1.80630578610506,0.0331588101202835,1.03032145374737,14.0011175389849,453.900928173267,1.83274336070526,0.00954936053200874,1.33449658474788,63.0675654151365,444.482694979067,79.6770582914107,0.00902270254047093,1.39645423476516
7,7.088871,24.5,25.416426,23.57,23.986036,86.595398,NaN,9.776756,NaN,42.089481,400,400.01001,25,30.683029,9.931767,68.488708,50.040752,401.582245,398.128448,400.249878,4395.552734,9.569221,9.719944,9.317429,60.375175,55.140633,18.966906,-28.911552,25.943302,100.257515,34.667793,25.650784,100.301605,103.530205,84.289383,NaN,224.674881,414.474768388658,1.80631910803476,0.033170719016525,1.03025642123543,13.9895878897723,453.907738166725,1.8327527964178,0.00954812069732543,1.3345347010639,63.0737293319507,444.490622610958,79.6876404287789,0.00902159919648777,1.39648559940224
7,7.087854,24.5,25.417776,23.57,23.97464,86.609039,NaN,9.776649,NaN,42.09211,400,399.993134,25,30.684574,9.93524,68.387939,50.040752,401.271179,397.809784,399.995575,4395.80127,9.574733,9.694316,9.307556,60.398048,55.158039,18.953979,-28.936234,25.938311,100.391541,34.720867,25.620007,100.516777,103.583069,84.282036,NaN,227.579681,414.46524131044,1.80629839847644,0.0331742202785792,1.0302423467966,13.9848474486299,453.923686030993,1.8327935434915,0.00954838459016401,1.33447694715256,63.0760554728909,444.484533377662,79.6851314067857,0.00902066368771567,1.39656980992764
7,7.0874,24.5,25.419294,23.57,23.969547,86.629776,NaN,9.776005,NaN,42.07618,400,399.825439,25,30.68259,9.934756,68.31041,50.040752,401.271179,397.809784,399.995575,4395.80127,9.574733,9.694316,9.307556,60.362423,55.171318,18.947977,-28.922634,25.938311,100.391541,34.720867,25.620007,100.516777,103.583069,84.282036,NaN,227.579681,414.46098258104,1.80628913432411,0.0331757825773337,1.03023607280666,13.9827310963101,453.94882177349,1.83285938078844,0.00954907517398101,1.33437324333087,63.0786709644472,444.482633934263,79.685853042443,0.00901989471558268,1.39662507894924
7,7.089587,24.5,25.421438,23.57,23.971071,86.64843,NaN,9.778278,NaN,42.059502,400,399.78656,25,30.674961,9.924221,68.241287,50.040752,401.428467,397.920471,400.017609,4394.244141,9.55288,9.709601,9.283533,60.347095,55.176399,18.969891,-28.952585,25.905886,100.580025,34.81496,25.583303,100.502777,103.604134,84.279762,NaN,229.203644,414.457791651216,1.8062539795901,0.0331640046726259,1.03030488980119,13.9929249989264,453.970131435053,1.83291291859252,0.00954927426150758,1.33430331219773,63.0823648198886,444.472163864493,79.6812970153716,0.00901836359470182,1.39676527099522
7,7.090379,24.5,25.425785,23.57,23.975636,86.645493,NaN,9.778358,NaN,42.052586,400,399.810791,25,30.673346,9.915838,68.108765,50.040752,401.471985,397.888214,400.127594,4394.541992,9.578566,9.697372,9.289402,60.36335,55.164246,18.968306,-28.953285,25.870724,100.616455,34.80703,25.587654,100.504089,103.605606,84.293068,NaN,230.748138,414.460770807691,1.80625516666193,0.0331604831143178,1.0303230757177,13.9966160274932,453.958951900662,1.83287031110274,0.00954670454630395,1.33445436404855,63.089853372719,444.476502632255,79.6903647820239,0.00901672139104732,1.39684560199836
7,7.090788,24.5,25.428806,23.57,23.971148,86.645546,NaN,9.779145,NaN,42.051029,400,399.841156,25,30.670437,9.900744,67.735603,50.040752,401.471985,397.888214,400.127594,4394.541992,9.578566,9.697372,9.289402,60.407253,55.148201,18.949732,-28.988869,25.870724,100.616455,34.80703,25.587654,100.504089,103.605606,84.293068,NaN,230.748138,414.455256228138,1.80623204232897,0.0331573993464983,1.03034396496655,13.998522003945,453.953976145299,1.83284846656116,0.00954507190138022,1.33454432987851,63.0950569954215,444.471067137316,79.6906166791789,0.00901509746038424,1.39696888266564
7,7.091713,24.5,25.432041,23.57,23.971148,86.645546,NaN,9.781729,NaN,42.051029,400,399.841156,25,30.670437,9.904181,67.503021,50.04163,401.402069,397.930664,400.014648,4398.720703,9.571854,9.723885,9.310266,60.439346,55.150368,18.956779,-29.020411,25.891182,100.645668,34.818481,25.590908,100.506783,103.653549,84.290176,NaN,231.094849,414.453242252344,1.80621494223519,0.033152302506892,1.03037416477768,14.0028322776964,453.948571631914,1.83282486409906,0.0095433198513246,1.33464110633752,63.1006286502878,444.46794963862,79.6928217247184,0.0090135133936115,1.39707934923205
7,7.091781,24.5,25.434141,23.57,23.95871,86.638824,NaN,9.78206,NaN,42.049023,400,399.813629,25,30.670158,9.902251,67.458794,50.04163,401.402069,397.930664,400.014648,4398.720703,9.571854,9.723885,9.310266,60.453941,55.150299,18.955887,-29.04958,25.891182,100.645668,34.818481,25.590908,100.506783,103.653549,84.290176,NaN,231.094849,414.44027824248,1.8061705505364,0.0331496285216278,1.03039730612524,14.0031491241772,453.93609094423,1.83278460582064,0.00954169226876326,1.33475235063247,63.1042451689789,444.454179159756,79.68584588616,0.00901181396452491,1.39724494688287
7,7.092265,24.5,25.435791,23.57,23.947601,86.617012,NaN,9.781179,NaN,42.03891,400,399.792969,25,30.6759,9.893589,67.515091,50.04163,401.342316,397.857788,400.009277,4397.02002,9.573757,9.704693,9.301584,60.419334,55.151783,18.961405,-29.0567,25.904291,100.430557,34.833759,25.571453,100.498665,103.650032,84.283485,NaN,230.024643,414.427777240653,1.80612307433373,0.0331449085608157,1.03043182466621,14.005404258761,453.904217240555,1.83269163769711,0.00953920721088196,1.33495899369778,63.1070865423146,444.43891487647,79.6771852871688,0.00901022481039729,1.39741069056648
7,7.092265,24.5,25.435791,23.57,23.947422,86.60199,NaN,9.781179,NaN,42.039806,400,399.767914,25,30.686337,9.882335,67.578125,50.04163,401.421326,397.96875,400.059875,4397.214355,9.567656,9.71132,9.29469,60.374836,55.157597,18.966902,-29.115971,25.924561,100.63755,34.847855,25.554361,100.558868,103.733009,84.261909,NaN,230.531464,414.427592793329,1.8061224535028,0.0331448754678395,1.03043212625271,14.005404258761,453.884162672382,1.83263589332309,0.00953811075854978,1.33506740658484,63.1070865423146,444.438695830475,79.6770285359293,0.00901021229083727,1.39741244296246
7,7.092961,24.5,25.438856,23.57,23.952208,86.595314,NaN,9.782407,NaN,42.039162,400,399.781219,25,30.687214,9.885428,67.629097,50.04163,401.408508,397.932648,400.047913,4399.677246,9.559583,9.696433,9.279716,60.3517,55.121468,18.968428,-29.140812,25.921898,100.587906,34.825165,25.555222,100.554169,103.741905,84.261169,NaN,231.850845,414.43100850236,1.80612618601375,0.0331419268805579,1.03044680579133,14.0086469741802,453.870123328498,1.8325887424977,0.00953596424735789,1.33520756767328,63.1123641950576,444.442774236787,79.6841514814545,0.00900911427239826,1.39746096551055
7,7.093672,24.5,25.441734,23.57,23.952106,86.600853,NaN,9.783639,NaN,42.049461,400,399.801453,25,30.686249,9.899698,67.893501,50.04163,401.408508,397.932648,400.047913,4399.677246,9.559583,9.696433,9.279716,60.350964,55.130486,18.974113,-29.13467,25.921898,100.587906,34.825165,25.555222,100.554169,103.741905,84.261169,NaN,231.850845,414.429354746589,1.80611268894947,0.0331379927709975,1.03047021206752,14.0119593255857,453.872705430738,1.83258829167582,0.0095348109756922,1.33525388945339,63.1173193614096,444.440604620861,79.6865468202789,0.00900774069089236,1.39755453227655
7,7.093998,24.5,25.443085,23.57,23.949089,86.577911,NaN,9.784011,NaN,42.049202,400,399.784271,25,30.690304,9.916772,68.153778,50.04163,401.409943,397.966461,400.060394,4398.54248,9.547202,9.699851,9.277524,60.36129,55.121937,18.982704,-29.134388,25.910074,100.505028,34.847897,25.542431,100.560219,103.801674,84.26825,NaN,232.187943,414.425535688506,1.80609619851378,0.0331356401606338,1.0304859534656,14.0134779844771,453.839809476611,1.83249326748242,0.00953240498532491,1.33546041132851,63.1196452680829,444.4360030925,79.685107589521,0.00900689126119733,1.39762714516627
7,7.095933,24.5,25.446123,23.57,23.949696,86.572594,NaN,9.78578,NaN,42.040192,400,399.783783,25,30.682379,9.91921,68.149048,50.04163,401.409943,397.966461,400.060394,4398.54248,9.547202,9.699851,9.277524,60.343472,55.122307,18.978657,-29.084696,25.910074,100.505028,34.847897,25.542431,100.560219,103.801674,84.26825,NaN,232.187943,414.421945994227,1.80606253832722,0.0331251018273926,1.0305481834448,14.0224910165807,453.827624332036,1.83245134443019,0.00953037303621449,1.33559020491067,63.1248751639237,444.426862650377,79.6827355977682,0.00900505040695937,1.39778082345398
7,7.095371,24.5,25.448673,23.57,23.934891,86.558174,NaN,9.786667,NaN,42.034477,400,399.831696,25,30.675016,9.914194,68.142677,50.04163,401.506805,398.070221,400.173889,4400.736328,9.552731,9.706137,9.286374,60.351498,55.110981,18.982254,-29.083971,25.88241,100.434273,34.822506,25.549961,100.502373,103.757462,84.295937,NaN,231.261017,414.407913118895,1.80602157047021,0.0331254580639572,1.03055481235358,14.0198734709004,453.804095189279,1.83237917882673,0.0095279405843072,1.33577143203157,63.1292645636874,444.414704013346,79.677536059838,0.00900324920645575,1.39794584170249
7,7.095015,24.5,25.453379,23.57,23.922295,86.561028,NaN,9.787606,NaN,42.040237,400,399.883118,25,30.685339,9.921812,68.252403,50.039356,401.408875,397.903107,400.025177,4399.099609,9.551728,9.706445,9.277798,60.348938,55.130795,18.96287,-29.072498,25.884184,100.59198,34.845161,25.528635,100.524178,103.734589,84.353081,NaN,231.941147,414.395707954164,1.80598445603229,0.0331250888784799,1.03056445904931,14.0182152997744,453.800028191037,1.83235540882665,0.00952560398985567,1.33589230575149,63.1373641816581,444.405845344761,79.6776565234487,0.00900070179070103,1.39814164439898
7,7.096142,24.5,25.454596,23.57,23.922827,86.548775,NaN,9.786648,NaN,42.045052,400,399.851013,25,30.700775,9.92534,68.393814,50.039356,401.347107,397.916748,400.072144,4396.400391,9.548073,9.690285,9.283968,60.336327,55.162189,18.970875,-29.054394,25.879274,100.490494,34.854774,25.522377,100.393906,103.768761,84.327637,2.926099,244.703339,414.393800090792,1.80596546835827,0.033118985535051,1.03060043514301,14.0234644052441,453.781620686415,1.83230101235871,0.00952405106140427,1.33601793886911,63.1394585856904,444.400241323938,79.6753183349276,0.00899985386987825,1.39821888933925
7,7.123336,24.5,25.444757,23.57,23.935152,86.580795,NaN,9.799136,NaN,42.047516,400,399.812286,25,30.713318,9.918685,68.680305,50.039356,401.347107,397.916748,400.072144,4396.400391,9.548073,9.690285,9.283968,60.335102,55.191814,18.980062,-29.063646,25.879274,100.490494,34.854774,25.522377,100.393906,103.768761,84.327637,2.926099,244.703339,414.34720369445,1.80550612814564,0.0329721952510909,1.03147095824412,14.1499309447215,453.840863128384,1.83249176605278,0.00953171088169216,1.33548975772145,63.1225236697549,444.229353371591,79.5396360507975,0.00899435144932689,1.39933364117181
7,7.145617,24.5,25.462746,23.57,23.94957,86.625496,NaN,9.820072,NaN,42.059692,400,399.810059,25,30.720852,9.930329,68.824379,50.039356,401.376526,397.868134,400.022095,4403.951172,9.561663,9.706888,9.29408,60.30862,55.202633,18.980078,-29.03886,25.911083,100.231361,35.085873,25.531574,100.072968,103.818657,84.293549,2.138663,257.110382,414.313437055138,1.8051456353274,0.032853537600638,1.03217894626798,14.2532757574488,453.870466785454,1.83252640891168,0.00952524720266544,1.33570636373224,63.1534821993345,444.118388331571,79.4851160507001,0.00898021039914724,1.40071307282413
7,7.1464,24.5,25.476498,23.57,23.946821,86.621666,NaN,9.82371,NaN,42.059845,400,399.789063,25,30.711718,9.931322,68.671318,50.039356,401.376526,397.868134,400.022095,4403.951172,9.561663,9.706888,9.29408,60.284683,55.205391,18.986282,-29.042265,25.911083,100.231361,35.085873,25.531574,100.072968,103.818657,84.293549,2.138663,257.110382,414.308889228823,1.80512166994419,0.0328487816375141,1.03220952973386,14.2569030411872,453.842337036379,1.83241182693252,0.00951754033267415,1.33614752036539,63.1771365079142,444.122282684096,79.5068167272852,0.0089744838276894,1.40104897923597
7,7.133528,24.5,25.487368,23.57,23.941654,86.624779,NaN,9.81154,NaN,42.055302,400,399.751648,25,30.699064,9.918407,68.340851,50.039356,401.318939,397.812988,399.983734,4400.268555,9.561996,9.698416,9.301827,60.246845,55.194324,18.992943,-29.044012,26.197428,100.474998,35.074959,25.544127,100.887871,103.895012,84.301254,0,187.852249,414.331666158242,1.80534080674819,0.0329178099556988,1.0317947447586,14.1972344663107,453.82829918619,1.83234406104539,0.00951190180499724,1.33645203012219,63.1958259541414,444.209326638551,79.5839014002987,0.00897476013691824,1.4006316694955
7,7.119254,24.5,25.490271,23.57,23.94346,86.615417,NaN,9.799918,NaN,42.062084,400,399.745239,25,30.6971,9.90503,68.284721,50.039356,401.324341,397.833954,400.004028,4399.687012,9.555361,9.688723,9.282527,60.265106,55.194927,19.005276,-28.943024,26.436228,100.454285,34.978313,25.528688,100.920601,103.988136,84.304741,NaN,174.097672,414.364678495084,1.805610268263,0.0329960333101947,1.03132268079628,14.1309709497323,453.810925235108,1.83228809494415,0.00950965277965771,1.33660763177194,63.2008161162445,444.30699079076,79.6576360420451,0.00897908380001601,1.39991778642167
7,7.109294,24.5,25.491335,23.57,23.940262,86.559586,NaN,9.789507,NaN,42.059689,400,399.69165,25,30.710667,9.9005,68.233849,50.039356,401.324341,397.833954,400.004028,4399.687012,9.555361,9.688723,9.282527,60.266247,55.202011,19.031054,-28.953773,26.436228,100.454285,34.978313,25.528688,100.920601,103.988136,84.304741,NaN,174.097672,414.383102313307,1.8057829916663,0.0330499734055892,1.03100151871012,14.0846741747848,453.734505897873,1.83207285211542,0.009505002788522,1.33704714317602,63.2026449770703,444.36888841379,79.7033192545276,0.0089821576993781,1.3994462616184
7,7.103715,24.5,25.492611,23.57,23.940262,86.559586,NaN,9.782005,NaN,42.059689,400,399.69165,25,30.710667,9.877872,68.108116,50.039356,401.305267,397.644623,399.719208,4399.148438,9.552568,9.719387,9.247813,60.282585,55.219177,19.043453,-28.888388,26.546976,100.538834,34.917873,25.532581,100.699341,104.086548,84.276749,NaN,173.813583,414.39526470161,1.80588602265982,0.0330805830977341,1.03081876969531,14.0587198928599,453.732366559952,1.83206353311891,0.00950431471356055,1.33708568885941,63.2048381498154,444.406390939998,79.7318706641733,0.00898374657964466,1.39917793860859
7,7.098951,24.5,25.494207,23.57,23.936148,86.54071,NaN,9.77913,NaN,42.064865,400,399.62619,25,30.716152,9.870377,68.08313,50.039356,401.842468,398.08429,400.180573,4402.286621,9.585331,9.749901,9.267714,60.318146,55.234741,19.064661,-28.806814,26.554102,100.477875,34.876236,25.515312,100.681564,104.03392,84.30146,NaN,175.701126,414.401407374942,1.8059597661316,0.0331059981472958,1.03066980546777,14.0365448174831,453.704449541552,1.83198170460555,0.00950207544785467,1.33727203652249,63.2075812038181,444.433848356509,79.7536849329078,0.00898462348668263,1.39899930690397
7,7.09749,24.5,25.496069,23.57,23.939535,86.527534,NaN,9.777248,NaN,42.075768,400,399.816986,25,30.715637,9.894362,68.111725,50.039356,401.842468,398.08429,400.180573,4402.286621,9.585331,9.749901,9.267714,60.34581,55.229549,19.064013,-28.906658,26.554102,100.477875,34.876236,25.515312,100.681564,104.03392,84.30146,NaN,175.701126,414.408081913222,1.80599851546959,0.0331146581860219,1.03061627290363,14.0297420048513,453.683705056101,1.83191911193754,0.00950010903369356,1.33742488804505,63.2107812498788,444.449196347369,79.7672092437577,0.00898469431202349,1.39892525709027
7,7.094952,24.5,25.495277,23.57,23.946819,86.521774,NaN,9.776328,NaN,42.09095,400,400.024658,25,30.712421,9.915588,68.232918,50.034546,401.987457,398.311188,400.369781,4404.768066,9.594863,9.761069,9.281186,60.360657,55.233776,19.078604,-28.987778,26.565802,100.438622,34.822296,25.527641,100.58847,104.094009,84.324211,NaN,178.32901,414.421118253853,1.80607069075079,0.0331299689183077,1.03052096804466,14.0179218527931,453.677330299326,1.83190348017747,0.00950011516496855,1.33744314237837,63.2094201373715,444.473957190138,79.7838247023697,0.00898644922739275,1.39870531391057
7,7.094952,24.5,25.495277,23.57,23.944891,86.540245,NaN,9.776328,NaN,42.102222,400,400.135254,25,30.707552,9.931547,68.461967,50.034546,401.85733,398.219208,400.277954,4405.574707,9.602398,9.763672,9.292692,60.347355,55.239326,19.06329,-28.879168,26.575148,100.540253,34.817886,25.511431,100.40374,104.081894,84.337181,NaN,180.871414,414.419131406289,1.80606400318672,0.0331296125480407,1.03052422223056,14.0179218527931,453.702032961426,1.83197215953908,0.00950146460121777,1.33730779973382,63.2094201373715,444.471596928055,79.782137251792,0.00898631458449398,1.39872426872222
7,7.093713,24.5,25.501236,23.57,23.935266,86.54599,NaN,9.775831,NaN,42.092548,400,400.153198,25,30.704432,9.930486,68.526184,50.034546,401.85733,398.219208,400.277954,4405.574707,9.602398,9.763672,9.292692,60.342438,55.257515,19.059349,-28.897877,26.575148,100.540253,34.817886,25.511431,100.40374,104.081894,84.337181,NaN,180.871414,414.41191206144,1.80605352059649,0.0331346539792561,1.03049995859228,14.0121503254778,453.699720317449,1.83194999137872,0.00949867232233501,1.33744596222378,63.2196602562726,444.473251442143,79.7914888918087,0.00898383352765041,1.39886886857138
7,7.09305,24.5,25.501915,23.57,23.924883,86.581024,NaN,9.775052,NaN,42.09774,400,400.165741,25,30.702801,9.948258,68.390213,50.034546,401.993347,398.381287,400.43454,4408.25293,9.611259,9.768222,9.296231,60.349197,55.252689,19.048548,-28.768826,26.519737,100.350853,34.841904,25.488316,100.562622,104.049988,84.363335,NaN,183.25975,414.402656984331,1.80602976204527,0.0331363850258008,1.03049580712683,14.0090616142913,453.745433575807,1.83207528059717,0.00950086495411161,1.33720998719596,63.2208269411312,444.465476095461,79.7868615510247,0.00898309667624576,1.39894934912326
7,7.093195,24.5,25.50358,23.57,23.918779,86.607155,NaN,9.776855,NaN,42.098164,400,400.196167,25,30.70545,9.964272,68.23214,50.034546,401.940277,398.300568,400.40976,4407.28125,9.608282,9.758842,9.281792,60.380573,55.245583,19.030235,-28.732965,26.498308,100.574219,34.772049,25.526083,100.644913,104.073105,84.354416,NaN,186.040527,414.396050822887,1.80600590712428,0.0331344579935146,1.03051086046031,14.0097371430558,453.777583583119,1.8321602521925,0.0095018754717652,1.33706924732338,63.2236876992425,444.45855243879,79.784195164509,0.00898198246953837,1.39904914837612
7,7.09311,24.5,25.505453,23.57,23.921528,86.612869,NaN,9.77731,NaN,42.088341,400,400.234619,25,30.712887,9.964046,68.211571,50.034546,401.940277,398.300568,400.40976,4407.28125,9.608282,9.758842,9.281792,60.37064,55.247055,19.031397,-28.692755,26.498308,100.574219,34.772049,25.526083,100.644913,104.073105,84.354416,NaN,186.040527,414.399068915258,1.8060170147343,0.0331354343167941,1.03050343588076,14.0093411446986,453.782084930411,1.83216781751764,0.00950128343457676,1.33708403166064,63.2269056484822,444.464155010673,79.7907674809461,0.0089814929557243,1.39905374599008
7,7.094463,24.5,25.507738,23.57,23.930609,86.630493,NaN,9.777265,NaN,42.070412,400,400.205841,25,30.71896,9.962588,68.19957,50.034546,401.858459,398.237457,400.323792,4407.297363,9.588524,9.748245,9.265788,60.377937,55.25172,19.024149,-28.676924,26.504314,100.555527,34.81205,25.510317,100.590569,104.091629,84.361313,NaN,188.663589,414.405478814177,1.80602350150734,0.0331296641301031,1.03053234944959,14.0156440777499,453.801820591849,1.8322166390697,0.00950133875845353,1.33702426324109,63.2308311727169,444.468496664678,79.7970031313184,0.00898075368981114,1.39907940082709
7,7.094753,24.5,25.510656,23.57,23.940948,86.673592,NaN,9.778496,NaN,42.065826,400,400.158722,25,30.716434,9.958213,68.244598,50.034546,401.913757,398.340881,400.381042,4411.467285,9.590033,9.760581,9.282814,60.367859,55.247513,19.025766,-28.788782,26.497158,100.46064,34.7775,25.541376,100.565231,104.115692,84.336914,NaN,190.647461,414.415501591574,1.8060540045244,0.033129979048762,1.03052437213035,14.0169949199092,453.854553184421,1.83235549284666,0.00950291148915703,1.33679786987707,63.2358437290569,444.481883332635,79.8105711704058,0.00898025699586202,1.39904910495714
7,7.095718,24.5,25.513763,23.57,23.934849,86.687584,NaN,9.778111,NaN,42.079395,400,400.17984,25,30.707016,9.958783,68.20694,50.034546,401.913757,398.340881,400.381042,4411.467285,9.590033,9.760581,9.282814,60.321613,55.273289,19.022314,-28.702312,26.497158,100.46064,34.7775,25.541376,100.565231,104.115692,84.336914,NaN,190.647461,414.407113740205,1.80601501073252,0.0331235407389131,1.03056623284249,14.0214896609835,453.868056295386,1.83238481402751,0.00950225892467353,1.33678949252006,63.2411804173267,444.470909991184,79.806986895776,0.00897829001996215,1.39921969328547
7,7.09602,24.5,25.516232,23.57,23.925037,86.699249,NaN,9.778876,NaN,42.067493,400,400.172455,25,30.706472,9.949678,68.102043,50.039642,401.890106,398.332214,400.254913,4409.332031,9.568691,9.766075,9.266219,60.272049,55.288975,19.030266,-28.739594,26.49168,100.524582,34.801853,25.539839,100.497826,104.172745,84.329872,NaN,193.464325,414.396343592099,1.80597539033122,0.0331200653014242,1.03059270390917,14.0228962097214,453.87951720324,1.83241014409829,0.00950178032971648,1.33677885787187,63.2454208630751,444.459142318057,79.8019617201384,0.00897655348989187,1.3993798556264
7,7.094617,24.5,25.516884,23.57,23.920296,86.706551,NaN,9.779554,NaN,42.065769,400,400.173004,25,30.711874,9.941886,68.160721,50.039642,402.01535,398.346954,400.369934,4409.989746,9.581423,9.758062,9.261846,60.229813,55.302246,19.042938,-28.743906,26.462954,100.488525,34.79166,25.521402,100.694527,104.147827,84.374214,NaN,195.753952,414.394515230443,1.80598487913293,0.0331269099038943,1.03055481753434,14.016361426752,453.888187034919,1.83243251521073,0.0095019617690721,1.33674531254968,63.2465405988114,444.463076696553,79.8056670398647,0.00897649644532909,1.39936547236911
7,7.0971,24.5,25.519064,23.57,23.91123,86.712227,NaN,9.782225,NaN,42.054398,400,400.21286,25,30.709326,9.930351,68.122849,50.039642,402.01535,398.346954,400.369934,4409.989746,9.581423,9.758062,9.261846,60.197033,55.271473,19.040569,-28.70573,26.462954,100.488525,34.79166,25.521402,100.694527,104.147827,84.374214,NaN,195.753952,414.379759811581,1.80590752613903,0.0331115717485842,1.03065143058293,14.0279258787157,453.892126218994,1.83243770568029,0.0095012022070204,1.33676958868167,63.250284324698,444.437731718458,79.790545698322,0.00897411083955375,1.39962744873476
7,7.09665,24.5,25.522087,23.57,23.910978,86.727226,NaN,9.783422,NaN,42.037144,400,400.201721,25,30.707197,9.932607,68.159256,50.039642,401.932159,398.279663,400.185394,4410.373047,9.592205,9.782224,9.280597,60.179035,55.250233,19.027094,-28.678162,26.44207,100.68454,34.790554,25.514196,100.542435,104.155724,84.386017,NaN,197.926804,414.380481034751,1.80591497005718,0.0331140004807556,1.03063712507071,14.0258302541436,453.907117778693,1.83247138294183,0.00950066879196581,1.33675135625525,63.2554752912085,444.443071731807,79.7985057649076,0.00897311130591908,1.39966462038947
