P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
7,7.097675,24.5,25.524706,23.57,23.912022,86.750389,NaN,9.785678,NaN,42.038822,400,400.1633,25,30.705248,9.937093,68.195877,50.039642,401.932159,398.279663,400.185394,4410.373047,9.592205,9.782224,9.280597,60.217567,55.262703,19.026804,-28.685474,26.44207,100.68454,34.790554,25.514196,100.542435,104.155724,84.386017,NaN,197.926804,414.379322640025,1.80589964561858,0.0331085556826498,1.03066891423216,14.0306034740445,453.933698528334,1.83253832719641,0.00950094785655228,1.33666160291743,63.2599721054848,444.440012870403,79.7999111993154,0.00897180746809866,1.39975877710601
7,7.096164,24.5,25.527222,23.57,23.907057,86.770439,NaN,9.784819,NaN,42.053238,400,400.108215,25,30.69982,9.93402,68.221458,50.039642,401.846802,398.215057,400.156799,4412.631348,9.57999,9.762099,9.276101,60.235252,55.258499,19.009621,-28.702707,26.401373,100.468674,34.752087,25.52035,100.445732,104.158104,84.403893,NaN,199.903412,414.377499353002,1.80591035045673,0.0331159493187674,1.03062785725898,14.023566865938,453.956290099421,1.8325944553836,0.00950105533864348,1.33659146590236,63.264291701332,444.446048397764,79.807672469038,0.00897106668992033,1.39977687659295
7,7.096818,24.5,25.528334,23.57,23.907057,86.770439,NaN,9.78551,NaN,42.053238,400,400.108215,25,30.69982,9.913484,68.294411,50.039642,401.907471,398.283661,400.232605,4410.655273,9.571055,9.761133,9.26927,60.228367,55.251099,19.011166,-28.722965,26.371138,100.623451,34.785576,25.495083,100.478294,104.187012,84.396591,NaN,201.61882,414.376073654355,1.80589826064437,0.0331123515210244,1.03064927003112,14.0266126324747,453.954430600925,1.83258635364144,0.00950045721792561,1.33662487210113,63.266200724255,444.442778756083,79.8068612120036,0.00897040093134162,1.39983275158828
7,7.099556,24.5,25.529888,23.57,23.906307,86.810249,NaN,9.787251,NaN,42.039223,400,400.11145,25,30.698586,9.909062,68.283089,50.039642,401.907471,398.283661,400.232605,4410.655273,9.571055,9.761133,9.26927,60.258247,55.257996,19.001308,-28.733114,26.371138,100.623451,34.785576,25.495083,100.478294,104.187012,84.396591,NaN,201.61882,414.369331315644,1.80584505052924,0.0330971575908999,1.0307402121432,14.0393615496553,454.005039010741,1.8327228537013,0.00950252122727324,1.33638249532858,63.2688684315536,444.425392024776,79.7965721391115,0.00896874004651247,1.4000142886933
7,7.099556,24.5,25.529888,23.57,23.912416,86.820923,NaN,9.787251,NaN,42.041428,400,400.189575,25,30.704638,9.912078,68.364182,50.039642,402.086731,398.369781,400.434509,4414.981934,9.59381,9.765697,9.274329,60.302834,55.280731,19.106537,-28.698803,26.397919,100.497765,34.77145,25.495983,100.650368,104.279991,84.34639,NaN,202.881607,414.375628075922,1.80586624750565,0.033098286607967,1.03072984204696,14.0393615496553,454.019303144416,1.83276248008291,0.00950329850575914,1.33630510399793,63.2688684315536,444.432873482091,79.8019160979017,0.00896916649028913,1.39995390666839
7,7.100478,24.5,25.533146,23.57,23.91408,86.825363,NaN,9.789487,NaN,42.031273,400,400.267365,25,30.720724,9.928633,68.485504,50.039642,402.021057,398.27533,400.309601,4415.866699,9.587841,9.775582,9.273385,60.276878,55.283493,19.084682,-28.695791,26.398779,100.612808,34.79245,25.494099,100.510574,104.273041,84.362907,NaN,204.249115,414.375333116737,1.80585498255855,0.0330935268224883,1.03075721515232,14.0436538049089,454.019792909769,1.83275524016345,0.00950186985583044,1.33637060732287,63.2744609007232,444.431819392572,79.8056302553287,0.00896770235696098,1.40004890655856
7,7.100606,24.5,25.534651,23.57,23.911739,86.817825,NaN,9.79215,NaN,42.014622,400,400.270386,25,30.728119,9.950464,68.587799,50.039642,402.021057,398.27533,400.309601,4415.866699,9.587841,9.775582,9.273385,60.286896,55.284348,19.064928,-28.70322,26.398779,100.612808,34.79245,25.494099,100.510574,104.273041,84.362907,NaN,204.249115,414.37264103368,1.80584449429889,0.0330923908368761,1.03076538301562,14.0442496592977,454.007204102493,1.83271629615583,0.00950051182123493,1.33647042145659,63.2770440810791,444.42946708052,79.8060136531617,0.00896691983323797,1.40010785592541
7,7.101169,24.5,25.539026,23.57,23.910484,86.829552,NaN,9.792851,NaN,42.00325,400,400.334625,25,30.73035,9.970714,68.779442,50.032444,402.092346,398.504517,400.510315,4415.199219,9.591566,9.777675,9.304376,60.303043,55.286549,19.097576,-28.66643,26.396448,100.665123,34.783894,25.51746,100.692223,104.321289,84.349312,NaN,206.366608,414.370119878988,1.80582973584511,0.0330890654449782,1.03078595814448,14.0468703904934,454.015566067812,1.8327279798405,0.00949901399113996,1.33651657977449,63.2845525944786,444.42818055733,79.8110934472223,0.00896496192678722,1.40023441910668
7,7.102351,24.5,25.541397,23.57,23.907921,86.82122,NaN,9.792644,NaN,42.004147,400,400.290436,25,30.738453,9.964005,68.653313,50.032444,401.911285,398.283417,400.327484,4414.577637,9.588531,9.76827,9.288689,60.275383,55.291733,19.052532,-28.687973,26.410242,100.695045,34.83638,25.495745,100.64727,104.33091,84.361893,NaN,207.236938,414.364900565436,1.8057990011321,0.0330820987847298,1.03082904343551,14.0523720148891,454.000467152483,1.83267977957669,0.00949713313295482,1.33664821408526,63.2886213247376,444.419457857242,79.8081152954936,0.00896344382977839,1.40036787328547
7,7.101822,24.5,25.542744,23.57,23.901733,86.82811,NaN,9.793673,NaN,42.015514,400,400.17868,25,30.734102,9.954684,68.281639,50.032444,401.911285,398.283417,400.327484,4414.577637,9.588531,9.76827,9.288689,60.288101,55.289181,19.038757,-28.643318,26.410242,100.695045,34.83638,25.495745,100.64727,104.33091,84.361893,NaN,207.236938,414.359675397904,1.80578730269268,0.0330838610216318,1.0308222315992,14.0499098681679,454.007425299012,1.83269555540262,0.00949691101989672,1.33663860581205,63.2909326878607,444.416536125011,79.8078759679232,0.00896269737427932,1.40042727466192
7,7.103526,24.5,25.546719,23.57,23.895124,86.835464,NaN,9.79471,NaN,42.019848,400,400.133698,25,30.730831,9.966127,68.104782,50.032444,401.893127,398.269928,400.307404,4414.727051,9.607778,9.776568,9.316133,60.327915,55.293804,19.04248,-28.645369,26.418161,100.64463,34.837227,25.509064,100.664177,104.350975,84.377892,NaN,208.361267,414.349146115045,1.8057328810233,0.0330732818720117,1.03088934072855,14.0578403668947,454.01061178419,1.83269392137852,0.0094953109313045,1.33670449607293,63.2977529240492,444.400889877956,79.8021554206716,0.00896009478377865,1.40065946367858
7,7.104342,24.5,25.550386,23.57,23.897442,86.850594,NaN,9.795069,NaN,42.019547,400,400.143951,25,30.729254,9.956006,68.199577,50.032444,401.81192,398.139832,400.189972,4417.483398,9.609314,9.776307,9.303652,60.398796,55.304127,19.03583,-28.665035,26.381912,100.562767,34.864334,25.504681,100.5746,104.372879,84.368652,NaN,210.762848,414.349755903395,1.80572584903446,0.0330692304568039,1.03091214764513,14.0616375577009,454.02470795834,1.83272340640169,0.00949444284598129,1.33670465429712,63.3040439024756,444.401693288758,79.8077578913034,0.00895856262389911,1.40075043595197
7,7.105165,24.5,25.553434,23.57,23.895895,86.8591,NaN,9.794982,NaN,42.026955,400,400.099762,25,30.724087,9.952826,68.505661,50.032444,401.81192,398.139832,400.189972,4417.483398,9.609314,9.776307,9.303652,60.363674,55.293972,19.014988,-28.678345,26.381912,100.562767,34.864334,25.504681,100.5746,104.372879,84.368652,NaN,210.762848,414.346365884382,1.80570527509885,0.033064427537019,1.03094177369962,14.0654669861111,454.030984902644,1.83273280403406,0.00949342531447629,1.33673433523265,63.3092723641381,444.397161879446,79.8087030366066,0.00895699325409047,1.40086815973513
7,7.105226,24.5,25.554258,23.57,23.891834,86.862236,NaN,9.795691,NaN,42.046474,400,400.093506,25,30.718321,9.947867,68.683182,50.032444,401.887695,398.224548,400.295563,4413.540039,9.596782,9.769004,9.301326,60.323185,55.310921,19.026505,-28.676434,26.384823,100.603844,34.832657,25.531256,100.792358,104.427223,84.368095,NaN,212.70575,414.342046146288,1.80569005368433,0.0330633425194672,1.03095070035671,14.0657508063591,454.033800061867,1.83273845083839,0.00949321116431541,1.33673628312763,63.3106857421008,444.392527395796,79.8065248762246,0.00895637481749422,1.40092761003288
7,7.106772,24.5,25.55669,23.57,23.892376,86.860519,NaN,9.797245,NaN,42.051014,400,400.10321,25,30.719715,9.947794,68.859192,50.032444,401.887695,398.224548,400.295563,4413.540039,9.596782,9.769004,9.301326,60.288387,55.306828,19.084528,-28.673208,26.384823,100.603844,34.832657,25.531256,100.792358,104.427223,84.368095,NaN,212.70575,414.339232257798,1.80566337452633,0.0330549602877564,1.03100049104712,14.072943402106,454.027440957023,1.83271437471084,0.00949178063169923,1.33682172997715,63.3148570403936,444.385288850022,79.8046936332469,0.00895491658005948,1.40105094716695
7,7.108441,24.5,25.559229,23.57,23.897835,86.865364,NaN,9.798148,NaN,42.071522,400,400.122162,25,30.727091,9.937222,68.913086,50.032444,401.946167,398.237305,400.248871,4419.274902,9.60757,9.790781,9.301563,60.262611,55.304043,19.189362,-28.722845,26.362749,100.672035,34.851387,25.520275,100.734169,104.436287,84.396423,NaN,214.366989,414.34121946094,1.80565149420944,0.0330468153708618,1.03104592675516,14.0807069048661,454.029675080958,1.83271388664248,0.00949077048794105,1.33686272307467,63.3192115034727,444.383369124749,79.806805822836,0.00895371557952803,1.40113404849657
7,7.107616,24.5,25.563004,23.57,23.895882,86.869019,NaN,9.8001,NaN,42.085968,400,400.13916,25,30.728352,9.929467,68.775604,50.029572,401.858002,398.271942,400.280151,4419.009277,9.592854,9.770252,9.292122,60.249599,55.308777,19.126835,-28.719183,26.318262,100.881386,34.888809,25.502548,100.726357,104.387177,84.421448,NaN,215.143448,414.341005694776,1.80565995337257,0.0330509786689942,1.0310221946298,14.0768695170558,454.028252970295,1.8326999857942,0.00948901076949733,1.33694946344348,63.3256850674381,444.389734675528,79.8165262567564,0.00895245550392536,1.40118285310329
7,7.107616,24.5,25.563004,23.57,23.893522,86.865372,NaN,9.8001,NaN,42.091305,400,400.152557,25,30.717499,9.918967,68.456367,50.029572,401.91803,398.278259,400.316833,4416.40918,9.617488,9.780087,9.313459,60.192471,55.316944,19.076109,-28.738686,26.322271,100.598969,34.903694,25.487698,100.844002,104.558174,84.330017,NaN,215.740509,414.338572477641,1.80565176195518,0.0330505427522061,1.03102622527465,14.0768695170558,454.023377067248,1.83268644226598,0.00948874534975172,1.33697598112093,63.3256850674381,444.386843387642,79.8144628117959,0.00895229082692392,1.40120629880258
7,7.107743,24.5,25.565458,23.57,23.893932,86.861031,NaN,9.799389,NaN,42.108971,400,400.192413,25,30.706064,9.902246,68.260323,50.029572,401.91803,398.278259,400.316833,4416.40918,9.617488,9.780087,9.313459,60.169304,55.330574,19.050432,-28.729637,26.322271,100.598969,34.903694,25.487698,100.844002,104.558174,84.330017,NaN,215.740509,414.338718124363,1.80565083922495,0.0330499219975573,1.0310296919706,14.0774602642888,454.013471370601,1.83265246008312,0.00948711284379911,1.33708125155712,63.3298928785484,444.388714470625,79.8191636560089,0.00895134282103158,1.4012564058998
7,7.108448,24.5,25.568409,23.57,23.893932,86.861031,NaN,9.800609,NaN,42.108971,400,400.192413,25,30.706064,9.879251,68.323639,50.029572,401.79422,398.217041,400.174072,4418.975586,9.602481,9.786172,9.305676,60.163387,55.330235,19.034664,-28.731594,26.306372,100.695175,34.925743,25.497295,100.716782,104.527802,84.35083,NaN,215.992081,414.337180003269,1.80563781756754,0.0330460561168681,1.03105282514932,14.0807394630575,454.008538393499,1.83263098187865,0.00948552994156124,1.33716990033353,63.3349524298991,444.38675954765,79.8218156578679,0.00894996361615425,1.40135077318969
7,7.10825,24.5,25.570753,23.57,23.891706,86.869034,NaN,9.801537,NaN,42.097797,400,400.168274,25,30.704752,9.867285,68.455872,50.029572,402.032349,398.444275,400.450714,4416.88623,9.608093,9.773876,9.29617,60.167545,55.330139,19.034367,-28.729979,26.257898,100.666702,34.922623,25.51807,100.694489,104.449142,84.429573,NaN,216.095612,414.335316878635,1.80563374810021,0.0330467306284029,1.03105013174622,14.0798185216166,454.015321457432,1.83264364727973,0.00948485532021023,1.33718205514705,63.3389709146087,444.387420890956,79.8255021719664,0.00894899441626192,1.40140777228823
7,7.108266,24.5,25.572588,23.57,23.891941,86.854172,NaN,9.802556,NaN,42.098854,400,400.217041,25,30.707739,9.864449,68.554543,50.029572,402.032349,398.444275,400.450714,4416.88623,9.608093,9.773876,9.29617,60.243999,55.335419,19.190113,-28.694698,26.257898,100.666702,34.922623,25.51807,100.694489,104.449142,84.429573,NaN,216.095612,414.335524266311,1.80563426827256,0.033046686302024,1.03105025519763,14.0798929418493,453.992379161197,1.8325750867737,0.00948278967013127,1.3373454676428,63.3421165669652,444.389246577997,79.8293213880494,0.00894831028373266,1.40144178000237
7,7.110082,24.5,25.57465,23.57,23.892864,86.846085,NaN,9.802175,NaN,42.090157,400,400.255676,25,30.70923,9.856844,68.470558,50.029572,402.050995,398.44873,400.501282,4420.11377,9.603182,9.766568,9.287754,60.245941,55.346245,19.25375,-28.682531,26.316082,100.769096,34.923424,25.528118,100.75428,104.468773,84.422279,NaN,216.294235,414.332513610376,1.80560393238255,0.0330369016886491,1.03110827818866,14.0883388102326,453.978115231342,1.83253003371641,0.00948109547291361,1.33746645115986,63.3456511264098,444.380383686942,79.8258253986011,0.00894692020501861,1.40156860011046
7,7.110031,24.5,25.57658,23.57,23.890278,86.816803,NaN,9.802781,NaN,42.080582,400,400.274231,25,30.711393,9.858341,68.284081,50.029572,402.050995,398.44873,400.501282,4420.11377,9.603182,9.766568,9.287754,60.23735,55.352982,19.236292,-28.660423,26.316082,100.769096,34.923424,25.528118,100.75428,104.468773,84.422279,NaN,216.294235,414.329958444617,1.8055958975541,0.0330367036175942,1.03111102842672,14.088101641392,453.935718681271,1.83240717711711,0.00947792890321641,1.33773838764786,63.3489592005093,444.379274248877,79.8276807675385,0.00894602843845795,1.40162897850051
7,7.110551,24.5,25.580133,23.57,23.883684,86.79097,NaN,9.804307,NaN,42.062706,400,400.209198,25,30.72113,9.861085,68.255417,50.029572,401.854095,398.232697,400.280151,4419.361816,9.592714,9.761325,9.269764,60.307869,55.361881,19.253368,-28.628555,26.313705,100.852226,34.927982,25.529163,100.768158,104.559601,84.387093,NaN,217.082748,414.322024454199,1.80556340397967,0.0330326361778359,1.03113938792145,14.0905197725985,453.895209432379,1.83228528349068,0.00947414317369992,1.33803454883659,63.3550485892328,444.37098292804,79.8266385695705,0.00894403135210157,1.40179092847087
7,7.111175,24.5,25.580479,23.57,23.878614,86.772629,NaN,9.80499,NaN,42.041977,400,400.158173,25,30.719395,9.870932,68.346626,50.029572,401.885162,398.251678,400.329071,4421.303711,9.599131,9.766692,9.283871,60.332539,55.38131,19.293604,-28.640158,26.289337,100.824783,34.896118,25.541574,100.740761,104.520615,84.425423,NaN,218.591095,414.31543464195,1.8055342793815,0.0330282808577222,1.03116856580254,14.093421352312,453.870087749854,1.83221457714684,0.00947262162177124,1.3381794317606,63.35564155081,444.361012172377,79.8200005065099,0.00894331519815755,1.40188119876957
7,7.112246,24.5,25.583496,23.57,23.888086,86.791222,NaN,9.80541,NaN,42.021114,400,400.172424,25,30.714132,9.865251,68.448357,50.029572,401.885162,398.251678,400.329071,4421.303711,9.599131,9.766692,9.283871,60.295868,55.388466,19.221767,-28.612661,26.289337,100.824783,34.896118,25.541574,100.740761,104.520615,84.425423,NaN,218.591095,414.322864507205,1.80554738483545,0.0330241631283135,1.03118750753736,14.0984010157015,453.88991512052,1.83226172361833,0.0094723595115879,1.33813417980808,63.3608116822303,444.368336132327,79.8293630092134,0.00894243763290536,1.40190199278395
7,7.111027,24.5,25.586081,23.57,23.888733,86.807831,NaN,9.805046,NaN,42.012341,400,400.215179,25,30.714211,9.854766,68.441154,50.027523,401.978821,398.364868,400.372162,4419.557617,9.598,9.773848,9.282633,60.279388,55.385803,19.135069,-28.612656,26.31386,100.795372,34.90696,25.509012,100.763741,104.525276,84.449936,NaN,218.627197,414.326191921785,1.80557214080674,0.0330309604222216,1.03114637147132,14.0927331746631,453.907811353833,1.83230463977707,0.00947218437758555,1.33809046172327,63.3652410989578,444.379386179777,79.8407904937743,0.00894195769325936,1.40188098634358
7,7.110664,24.5,25.588192,23.57,23.883276,86.831528,NaN,9.80456,NaN,42.012138,400,400.226044,25,30.714622,9.847151,68.502403,50.027523,401.967407,398.364807,400.375732,4422.649902,9.611255,9.786716,9.299703,60.264137,55.394661,19.140638,-28.621353,26.294807,100.593353,34.872864,25.520393,100.900291,104.497879,84.476891,NaN,219.285706,414.321357141241,1.80555990074555,0.0330319416352699,1.03114379717163,14.091045233297,453.935985011718,1.83237735150386,0.00947277921984356,1.3379805920013,63.368858031957,444.376953080854,79.8419499485174,0.00894091375223753,1.40195697275977
7,7.110152,24.5,25.590643,23.57,23.886515,86.813461,NaN,9.805211,NaN,42.011906,400,400.239197,25,30.703632,9.854092,68.380577,50.027523,401.967407,398.364807,400.375732,4422.649902,9.611255,9.786716,9.299703,60.268192,55.402866,19.124025,-28.626211,26.294807,100.593353,34.872864,25.520393,100.900291,104.497879,84.476891,NaN,219.285706,414.32581431485,1.80558060032075,0.0330353455289037,1.03112144048866,14.0886643339419,453.90770683253,1.8322923460221,0.0094701510268939,1.33818683467212,63.373057195077,444.386451325384,79.8520860805367,0.00894040323262011,1.40194500295642
7,7.111673,24.5,25.590872,23.57,23.885609,86.804939,NaN,9.804523,NaN,42.006699,400,400.236847,25,30.696062,9.860174,68.378654,50.027523,401.847717,398.298248,400.346863,4419.741211,9.591229,9.761333,9.274355,60.343739,55.409485,19.152586,-28.642935,26.294809,100.689789,34.874496,25.502279,100.912926,104.504944,84.494354,NaN,219.865952,414.321560794578,1.80554936657187,0.0330268444032243,1.03117293467183,14.0957368970635,453.895919049594,1.83225899601775,0.00946940776659263,1.33825622701397,63.3734495107406,444.375630588832,79.8446819975505,0.00893968920655104,1.40203909065944
7,7.111673,24.5,25.590872,23.57,23.881386,86.832115,NaN,9.804523,NaN,42.006882,400,400.200317,25,30.700109,9.863552,68.53447,50.027523,401.975555,398.429535,400.488129,4422.809082,9.59851,9.777556,9.294271,60.453087,55.419163,19.153061,-28.649368,26.288313,100.817078,34.856754,25.493885,100.866272,104.441444,84.53405,NaN,220.243942,414.317206135996,1.80553470607526,0.0330260645681752,1.03118017144463,14.0957368970635,453.93228479413,1.83236002080703,0.00947138669845483,1.33805708288336,63.3734495107406,444.370455538194,79.8409909642649,0.00893939467290125,1.40208118747648
7,7.112633,24.5,25.59449,23.57,23.883081,86.849663,NaN,9.804623,NaN,42.001404,400,400.272156,25,30.703884,9.869453,68.688477,50.027523,401.975555,398.429535,400.488129,4422.809082,9.59851,9.777556,9.294271,60.430672,55.417286,19.150488,-28.651554,26.288313,100.817078,34.856754,25.493885,100.866272,104.441444,84.53405,NaN,220.243942,414.316858730409,1.80552286335245,0.0330211194067674,1.03120879747545,14.1002002494478,453.949709607271,1.83239890563773,0.00947072702959567,1.338037674677,63.3796473609514,444.369509121166,79.8452779054689,0.00893778972341494,1.40218525252365
7,7.11179,24.5,25.594582,23.57,23.888073,86.849831,NaN,9.806236,NaN,41.993565,400,400.281982,25,30.712557,9.871203,68.94326,50.027523,401.963043,398.396271,400.492889,4422.17041,9.604032,9.773725,9.302112,60.42384,55.424061,19.213757,-28.64727,26.288778,100.658516,34.82056,25.502172,100.983231,104.499382,84.51606,NaN,221.606644,414.323846265332,1.80555575991269,0.0330266584836866,1.03117255530355,14.0962808926779,453.949780437738,1.83239886035978,0.00947069000609816,1.33803921758407,63.3798049527711,444.381203822208,79.8537446864836,0.00893841580213657,1.40209254995012
7,7.111592,24.5,25.597876,23.57,23.905722,86.834969,NaN,9.804973,NaN,41.998047,400,400.221436,25,30.718739,9.870197,68.996582,50.027523,401.915436,398.315704,400.385773,4423.658691,9.594893,9.781501,9.293564,60.353016,55.417919,19.27844,-28.622683,26.280172,100.814278,34.808842,25.506241,100.798325,104.515976,84.521828,NaN,222.356613,414.342477151385,1.80562068183937,0.0330310020229134,1.03113584244852,14.0953602807305,453.92437947997,1.83231963609153,0.00946784480977229,1.33824739333405,63.3854471089202,444.407066576816,79.8767077187711,0.00893847546762554,1.4019699458576
7,7.111172,24.5,25.598183,23.57,23.915001,86.802086,NaN,9.805488,NaN,41.997078,400,400.174896,25,30.709299,9.890854,68.822495,50.027523,401.915436,398.315704,400.385773,4423.658691,9.594893,9.781501,9.293564,60.278618,55.404324,19.323709,-28.633471,26.280172,100.814278,34.808842,25.506241,100.798325,104.515976,84.521828,NaN,222.356613,414.352961183276,1.80566064482272,0.0330350163841189,1.0311061965409,14.0934074028817,453.879855667354,1.83219514066249,0.00946528597629277,1.33849793124181,63.3859729251608,444.421449213398,79.8873878322627,0.00893916212625868,1.40186125302803
7,7.111801,24.5,25.59898,23.57,23.912868,86.794487,NaN,9.806108,NaN,41.992813,400,400.123322,25,30.699718,9.895943,68.342789,50.027523,401.824005,398.171051,400.298981,4423.513672,9.611405,9.780603,9.305647,60.251896,55.40686,19.292427,-28.635414,26.250303,100.822693,34.819046,25.507994,100.777893,104.511009,84.504036,NaN,223.673569,414.349389665658,1.80564162770645,0.0330311764536285,1.03113047954343,14.096332037221,453.868348941345,1.83216107724086,0.0094643059338032,1.33857784019661,63.3873379671491,444.415447914311,79.8841994764166,0.00893847913480729,1.40193121110767
7,7.112091,24.5,25.602596,23.57,23.912868,86.794487,NaN,9.80756,NaN,41.992813,400,400.123322,25,30.699718,9.887394,67.825516,50.039177,401.998108,398.385132,400.39801,4423.316895,9.616335,9.783754,9.319371,60.198956,55.394089,19.215216,-28.617418,26.22629,100.773232,34.87447,25.495815,100.921906,104.607323,84.500595,NaN,224.716049,414.348757014989,1.80563627351405,0.0330295878324746,1.03113999516252,14.097680371458,453.862290372747,1.83213473842445,0.00946237092920867,1.3386871400686,63.3935307291996,444.416789573475,79.8901131377577,0.00893700596972458,1.40201651878257
7,7.112947,24.5,25.604345,23.57,23.908327,86.796455,NaN,9.807783,NaN,41.99041,400,400.15097,25,30.693678,9.888268,67.748711,50.039177,401.998108,398.385132,400.39801,4423.316895,9.616335,9.783754,9.319371,60.194092,55.390224,19.306345,-28.651016,26.22629,100.773232,34.87447,25.495815,100.921906,104.607323,84.500595,NaN,224.716049,414.342206996348,1.80560470717747,0.0330240610601452,1.03117585637312,14.1016600380754,453.861994310463,1.83212931826551,0.00946157852243204,1.33872554516402,63.3965258008991,444.407208429071,79.885677135014,0.0089357116857235,1.40214095610921
7,7.113668,24.5,25.605837,23.57,23.896723,86.810349,NaN,9.807799,NaN,41.978714,400,400.227386,25,30.694004,9.904303,67.794952,50.039177,401.899078,398.335083,400.347443,4422.771973,9.61008,9.77648,9.320617,60.211498,55.39185,19.339487,-28.655874,26.219038,100.8703,34.937347,25.479753,100.840065,104.652885,84.467766,NaN,225.900543,414.328667720821,1.80555111365636,0.033017970684458,1.03121940244632,14.1050117874732,453.878094386116,1.83217012463687,0.0094617922930754,1.3386684833516,63.3990806364196,444.389621370113,79.8751804338675,0.00893407220583079,1.4023237626474
7,7.114369,24.5,25.608047,23.57,23.890385,86.817635,NaN,9.8103,NaN,41.962292,400,400.220062,25,30.698793,9.901402,68.052513,50.039177,401.934814,398.365662,400.339081,4426.421875,9.598955,9.777022,9.298118,60.231327,55.40707,19.316893,-28.648184,26.216314,100.649696,34.940964,25.491009,100.830345,104.666534,84.469818,NaN,226.070297,414.320601863661,1.80551616847328,0.0330129628708331,1.03125329368146,14.1082703138694,453.884145697258,1.83218112664576,0.00946114077589414,1.33868171092752,63.4028647119268,444.379259176389,79.8708217341359,0.00893253634584625,1.40246699413443
7,7.114319,24.5,25.608471,23.57,23.887587,86.83596,NaN,9.8108,NaN,41.964504,400,400.19046,25,30.695982,9.88408,68.409431,50.039177,401.934814,398.365662,400.339081,4426.421875,9.598955,9.777022,9.298118,60.23661,55.405128,19.243229,-28.622072,26.216314,100.649696,34.940964,25.491009,100.830345,104.666534,84.469818,NaN,226.070297,414.317825543246,1.80550737751879,0.0330127200101361,1.03125645179728,14.1080379021167,453.907965755711,1.83224618329046,0.00946224829826186,1.3385598852998,63.4035906748614,444.376534524642,79.8694603983315,0.00893219980654631,1.40250048272522
7,7.114786,24.5,25.610651,23.57,23.886011,86.859863,NaN,9.811176,NaN,41.972374,400,400.091339,25,30.692007,9.878443,68.574402,50.039177,401.716858,398.294525,400.195557,4423.17627,9.56337,9.765796,9.300075,60.179848,55.41214,19.265678,-28.631207,26.224972,100.864029,34.925686,25.535173,100.879974,104.695084,84.476677,NaN,226.327911,414.315180943167,1.80549328422249,0.0330098728292341,1.03127449889289,14.1102085795418,453.936309943292,1.83231918747754,0.00946282247570016,1.33845024721654,63.4073230593402,444.373506409918,79.8702907011345,0.00893109422539243,1.40258323475417
7,7.115851,24.5,25.611097,23.57,23.892641,86.873192,NaN,9.810395,NaN,41.983086,400,400.043091,25,30.692822,9.895841,68.619736,50.039177,401.716858,398.294525,400.195557,4423.17627,9.56337,9.765796,9.300075,60.130455,55.4203,19.259571,-28.646521,26.224972,100.864029,34.925686,25.535173,100.879974,104.695084,84.476677,NaN,226.327911,414.319693779282,1.8054966424642,0.0330052684392929,1.0312981067831,14.1151584339183,453.953403039889,1.83236549379164,0.00946355406045204,1.33836595493425,63.4080866240888,444.375090264997,79.8720315194001,0.00893099338866594,1.40258221183802
7,7.115783,24.5,25.615046,23.57,23.902645,86.881126,NaN,9.811856,NaN,41.987804,400,400.045258,25,30.695171,9.902505,68.645195,50.039177,401.748932,398.247833,400.166779,4425.169434,9.568967,9.772065,9.292682,60.094738,55.421207,19.300005,-28.626261,26.206491,100.844879,34.917564,25.54501,100.850197,104.615257,84.509789,NaN,227.058609,414.33015919847,1.8055326294946,0.0330074871498033,1.0312787051978,14.1148424037286,453.957412564865,1.83236625115223,0.00946202005687371,1.33842687152798,63.414846933412,444.391321484416,79.8890185238953,0.00893022625328282,1.40255517399468
7,7.116112,24.5,25.616507,23.57,23.912579,86.873085,NaN,9.813138,NaN,41.992069,400,400.124786,25,30.699608,9.924026,68.595688,50.039177,401.878082,398.394653,400.372437,4424.28418,9.575426,9.768974,9.309094,60.126755,55.441582,19.305382,-28.651924,26.185581,100.994484,34.928349,25.523485,100.806328,104.672234,84.50119,NaN,228.388809,414.339685950497,1.80556104420209,0.0330075204552874,1.0312724730629,14.1163714107711,453.944204413256,1.8323257251676,0.00946065391775864,1.33852992216766,63.4173478014751,444.402657836495,79.8991042054714,0.00893024566457036,1.40250175798442
7,7.11564,24.5,25.619509,23.57,23.916361,86.861801,NaN,9.812839,NaN,41.988777,400,400.190094,25,30.698437,9.92591,68.295532,50.039177,401.878082,398.394653,400.372437,4424.28418,9.575426,9.768974,9.309094,60.152554,55.46154,19.318865,-28.662941,26.185581,100.994484,34.928349,25.523485,100.806328,104.672234,84.50119,NaN,228.388809,414.34461606373,1.80558288506925,0.0330108013365664,1.03125049506188,14.1141778033393,453.924073421479,1.8322619207147,0.00945822818764202,1.33870338011972,63.4224860983129,444.413049617462,79.9106286239167,0.00892955199099024,1.40249707736583
7,7.11564,24.5,25.619509,23.57,23.912807,86.875725,NaN,9.812839,NaN,41.995346,400,400.198212,25,30.69945,9.917195,68.10791,50.037952,401.808228,398.337952,400.288147,4425.338867,9.578828,9.77673,9.32328,60.189251,55.463631,19.356312,-28.675713,26.191259,100.808907,34.964867,25.50375,101.001518,104.713028,84.502335,NaN,229.889938,414.340950988649,1.80557054743198,0.033010145368875,1.0312565853574,14.1141778033393,453.942712815375,1.83231369411048,0.0094592415494709,1.33860112905648,63.4224860983129,444.408693702356,79.9075228348885,0.00892930433088171,1.40253254248767
7,7.116949,24.5,25.620216,23.57,23.908415,86.87326,NaN,9.812614,NaN,41.989861,400,400.179352,25,30.690056,9.92436,68.173912,50.037952,401.966614,398.501221,400.521454,4424.475586,9.579829,9.762856,9.307222,60.260414,55.476734,19.379795,-28.649624,26.16243,100.811203,34.967571,25.510481,100.879852,104.681755,84.528862,NaN,230.50267,414.333565192004,1.80553114031305,0.0330021726340875,1.03130710023196,14.120261073577,453.938229512163,1.83229938382882,0.00945868433966097,1.33864056265029,63.4236961426132,444.395412153616,79.899022727614,0.00892824669955455,1.40265955105153
7,7.116321,24.5,25.623377,23.57,23.90671,86.863869,NaN,9.812442,NaN,41.993073,400,400.249756,25,30.687218,9.927482,68.132599,50.037952,401.966614,398.501221,400.521454,4424.475586,9.579829,9.762856,9.307222,60.253716,55.492828,19.378443,-28.641705,26.16243,100.811203,34.967571,25.510481,100.879852,104.681755,84.528862,NaN,230.50267,414.333177292976,1.80553681172366,0.0330052936683176,1.03128940088139,14.1173426972955,453.920364772406,1.83224145833008,0.00945631185552998,1.33880499370695,63.4291059096961,444.400236510593,79.9067953317008,0.00892716888181428,1.40270443346325
7,7.117115,24.5,25.62767,23.57,23.907932,86.86792,NaN,9.81197,NaN,41.998425,400,400.201691,25,30.689884,9.907046,68.009796,50.037952,401.858978,398.345032,400.332977,4429.427734,9.583877,9.778241,9.304636,60.212036,55.515854,19.347942,-28.633739,26.183151,100.783615,34.960915,25.54192,100.789383,104.662514,84.560661,NaN,231.279129,414.332704808357,1.80552639978893,0.0330011754223182,1.03131338096841,14.1210324587539,453.918599028913,1.83222527874115,0.00945431340270377,1.33890488850987,63.4364520871914,444.400392516795,79.9127912834448,0.00892534196681032,1.40281750739787
7,7.117125,24.5,25.62677,23.57,23.920628,86.889145,NaN,9.813066,NaN,41.99115,400,400.136963,25,30.695034,9.892727,68.05407,50.037952,401.794586,398.286896,400.285034,4426.882813,9.582649,9.770783,9.313934,60.229141,55.505661,19.364317,-28.683769,26.18259,100.870522,34.964012,25.548986,100.946716,104.70195,84.548668,NaN,232.484116,414.345776405829,1.80557029128324,0.0330034637726351,1.03129193266455,14.1210789273016,453.948522302324,1.832310756002,0.00945633866524101,1.33872172271531,63.4349120944723,444.415085838353,79.9220323756535,0.00892656201429289,1.4026738107751
7,7.11451,24.5,25.630665,23.57,23.920628,86.889145,NaN,9.811769,NaN,41.99115,400,400.136963,25,30.695034,9.902749,68.186455,50.037952,401.794586,398.286896,400.285034,4426.882813,9.582649,9.770783,9.313934,60.305042,55.515244,19.399479,-28.673496,26.18259,100.870522,34.964012,25.548986,100.946716,104.70195,84.548668,NaN,232.484116,414.35148166939,1.80561855435204,0.0330177738478379,1.03120609853907,14.1089257083522,453.942001436276,1.83228241545914,0.00945425845584423,1.33883929941679,63.4415765106421,444.43560346028,79.9419979621101,0.00892606284894493,1.40261041144971
7,7.110265,24.5,25.63274,23.57,23.933094,86.909592,NaN,9.80907,NaN,41.977093,400,400.111816,25,30.703182,9.899317,68.183838,50.037952,401.878082,398.308716,400.334442,4430.345703,9.603896,9.787798,9.325723,60.379322,55.507298,19.401329,-28.651358,26.144112,100.670898,34.940331,25.527269,100.807144,104.791801,84.538597,NaN,234.70871,414.373594647821,1.8057401876762,0.033043327317401,1.03104556308865,14.089189817093,453.965902199782,1.83234334867391,0.00945463806809474,1.33875172027552,63.4451265230591,444.480405662654,79.9767861334532,0.00892772156023368,1.40230118437343
7,7.108561,24.5,25.632645,23.57,23.936956,86.912376,NaN,9.805938,NaN,41.987564,400,400.130341,25,30.706528,9.928466,68.276787,50.037952,401.793274,398.347992,400.307068,4432.689941,9.600078,9.788116,9.341308,60.432022,55.512405,19.394995,-28.651926,26.147318,100.628471,34.93576,25.535103,100.780113,104.835114,84.502747,NaN,236.365097,414.381292058562,1.805785053116,0.0330533819552033,1.03098312942274,14.0812650421157,453.969788255727,1.83235439090394,0.00945489130774,1.33872841275574,63.4449639976925,444.496164283658,79.9878942380449,0.00892865746323948,1.40217063767724
7,7.107775,24.5,25.635796,23.57,23.934952,86.91394,NaN,9.804832,NaN,41.99617,400,400.169922,25,30.712734,9.944698,68.295044,50.037952,401.793274,398.347992,400.307068,4432.689941,9.600078,9.788116,9.341308,60.410145,55.524223,19.35203,-28.663673,26.147318,100.628471,34.93576,25.535103,100.780113,104.835114,84.502747,NaN,236.365097,414.380939755633,1.80579261270512,0.0330573223444835,1.03096078540126,14.0776091127237,453.966608136803,1.83233728527144,0.00945332286745148,1.33881199852728,63.4503544351176,444.501647149517,79.9961193399662,0.00892762192587954,1.40220983260432
7,7.10806,24.5,25.635021,23.57,23.937094,86.923813,NaN,9.804482,NaN,42.002064,400,400.174316,25,30.721275,9.944695,68.302002,50.042023,401.884644,398.375641,400.33432,4430.157227,9.606585,9.791335,9.32421,60.390347,55.511734,19.323483,-28.704479,26.145266,100.640724,34.935337,25.548824,100.687584,104.845779,84.528572,NaN,238.074493,414.382526685287,1.80579478316268,0.0330561548330803,1.03096647714595,14.0789347715371,453.981122819767,1.83237963094568,0.00945445470732195,1.33871612526383,63.4490286893613,444.501721733341,79.995111305056,0.00892795743460612,1.40218863589231
7,7.108311,24.5,25.637251,23.57,23.941158,86.92514,NaN,9.805694,NaN,41.996452,400,400.181305,25,30.73777,9.941685,68.500595,50.042023,401.884644,398.375641,400.33432,4430.157227,9.606585,9.791335,9.32421,60.425934,55.506527,19.322746,-28.657957,26.145266,100.640724,34.935337,25.548824,100.687584,104.845779,84.528572,NaN,238.074493,414.386169290315,1.8058042513766,0.0330555287688685,1.03096778227786,14.0801022480765,453.979167420904,1.83236834544626,0.00945336086512168,1.33877364636703,63.4528433240876,444.507056281785,80.0019692237203,0.00892730728763983,1.4022045612801
7,7.10756,24.5,25.638641,23.57,23.949024,86.912331,NaN,9.804759,NaN,42.002235,400,400.083313,25,30.744694,9.933354,68.496719,50.042023,401.498016,398.102448,400.098541,4430.579102,9.573602,9.755276,9.315204,60.322289,55.500374,19.385283,-28.681475,26.133757,100.656532,34.939087,25.548988,100.703506,104.803391,84.532852,NaN,238.341736,414.395915940783,1.80584541439224,0.0330611000915356,1.03092979653239,14.0766090275241,453.959691649361,1.8323106073803,0.00945168730016315,1.33890968433576,63.4552209137333,444.522834270441,80.0151249440563,0.0089276093615162,1.4021133911567
7,7.1083,24.5,25.640404,23.57,23.952921,86.922379,NaN,9.804229,NaN,42.028358,400,399.967224,25,30.742529,9.936504,68.247192,50.042023,401.572723,398.095398,400.10907,4432.411133,9.591851,9.764236,9.309838,60.303501,55.510315,19.462748,-28.683182,26.120844,100.706604,34.947193,25.537312,100.698013,104.880379,84.496765,NaN,238.74379,414.39832042464,1.80584527331562,0.0330577610445316,1.03094740575204,14.0800510844219,453.97019381722,1.83233514682765,0.00945147731926905,1.33888905665101,63.458236361245,444.524358325816,80.0186254364128,0.00892694251184064,1.40214783977125
7,7.108903,24.5,25.64278,23.57,23.96159,86.932518,NaN,9.803967,NaN,42.045315,400,399.973755,25,30.733295,9.934393,68.096115,50.042023,401.687195,398.232452,400.150848,4428.500977,9.5631,9.777885,9.291029,60.338169,55.480518,19.540464,-28.678492,26.122072,100.653969,34.921799,25.554922,100.921234,104.948906,84.492279,NaN,238.719727,414.405943361603,1.80586422137329,0.0330560549173227,1.03095241136853,14.0828556939421,453.97979205725,1.83235556641255,0.00945094692006159,1.33888626206842,63.4623000101578,444.533171256795,80.028163285763,0.00892642775507582,1.40213940559943
7,7.107079,24.5,25.643406,23.57,23.967772,86.925278,NaN,9.803964,NaN,42.049553,400,400.003754,25,30.723146,9.927052,68.111702,50.042023,401.687195,398.232452,400.150848,4428.500977,9.5631,9.777885,9.291029,60.346226,55.488956,19.57222,-28.71907,26.122072,100.653969,34.921799,25.554922,100.921234,104.948906,84.492279,NaN,238.719727,414.416291720116,1.80591934755979,0.0330672003945775,1.03088219347104,14.0743715442388,453.969050491356,1.83232409228758,0.0094500863738737,1.33895835445432,63.4633705985271,444.553199862426,80.0433051532513,0.00892729752316393,1.40199355000063
7,7.107079,24.5,25.643406,23.57,23.958883,86.906609,NaN,9.803964,NaN,42.052788,400,400.097412,25,30.720066,9.919086,68.33223,50.042023,401.924347,398.400696,400.418671,4431.317871,9.580419,9.777743,9.293997,60.336449,55.489517,19.600836,-28.724688,26.098749,100.65197,34.896801,25.580614,100.838486,104.952141,84.495941,NaN,239.036331,414.407128141216,1.8058885055273,0.0330655591061888,1.03089728848993,14.0743715442388,453.94405219648,1.83225466529692,0.00944872840080264,1.33909565067313,63.4633705985271,444.542306782116,80.0355356901706,0.00892667903218728,1.40208189977781
7,7.10775,24.5,25.645578,23.57,23.951187,86.914917,NaN,9.804357,NaN,42.065628,400,400.177307,25,30.721338,9.915715,68.500313,50.042023,401.924347,398.400696,400.418671,4431.317871,9.580419,9.777743,9.293997,60.326504,55.487717,19.613468,-28.682287,26.098749,100.65197,34.896801,25.580614,100.838486,104.952141,84.495941,NaN,239.036331,414.397731675107,1.80584941162922,0.0330604573366252,1.03093234116898,14.0774928249343,453.951540677819,1.83226976352004,0.00944817403669393,1.33910012725016,63.4670849921181,444.530438190201,80.0300441680818,0.00892507727937123,1.40223588575601
7,7.111341,24.5,25.648973,23.57,23.949509,86.925568,NaN,9.804867,NaN,42.093971,400,400.213348,25,30.723577,9.925161,68.601234,50.042023,401.89801,398.397736,400.41925,4428.754883,9.574763,9.778415,9.307245,60.262539,55.48687,19.616661,-28.695662,26.083714,100.973671,34.940231,25.566231,100.856056,104.856461,84.57354,NaN,239.714066,414.388173113167,1.80577729127863,0.0330404611063144,1.03105284356244,14.0941932142877,453.960119510396,1.83228468103542,0.00944713793560488,1.33912429658002,63.4728903354969,444.507996731087,80.0186893866979,0.00892235316841156,1.40250837521827
7,7.117677,24.5,25.652719,23.57,23.949049,86.932297,NaN,9.812223,NaN,42.097801,400,400.201965,25,30.727345,9.913434,68.645996,50.042023,401.819244,398.326508,400.352753,4434.745117,9.584329,9.770052,9.302819,60.34306,55.508904,19.630554,-28.725771,26.110548,101.099068,34.970806,25.58543,100.883591,104.885078,84.564377,NaN,238.848541,414.373882152807,1.8056587639718,0.0330056886052647,1.03126136878936,14.123643914108,453.962859231001,1.83228246236971,0.00944562980177842,1.33918791365626,63.4792951218145,444.469479522863,79.996360008793,0.00891856693168015,1.40292138535685
7,7.122948,24.5,25.656769,23.57,23.949049,86.932297,NaN,9.819075,NaN,42.097801,400,400.201965,25,30.727345,9.90504,68.592506,50.042023,401.819244,398.326508,400.352753,4434.745117,9.584329,9.770052,9.302819,60.434471,55.514297,19.636738,-28.727814,26.110548,101.099068,34.970806,25.58543,100.883591,104.885078,84.564377,NaN,238.848541,414.362384362827,1.80556153211082,0.0329768774243047,1.03143434455549,14.1481291255967,453.956078366747,1.83225300824995,0.00944347075970155,1.33931025487683,63.486218785047,444.438754554529,79.9800098196415,0.00891509406275665,1.40327964948531
7,7.124808,24.5,25.661131,23.57,23.956234,86.948868,NaN,9.823011,NaN,42.098125,400,400.192383,25,30.738853,9.902405,68.589973,50.047737,401.796844,398.347443,400.260681,4433.065918,9.572979,9.778988,9.303575,60.4156,55.524364,19.633512,-28.744284,26.086988,101.126724,34.993713,25.584803,100.924545,104.984116,84.528732,NaN,235.533234,414.365737575832,1.80555217620357,0.0329680455153098,1.03148307158057,14.1567660327368,453.970969001517,1.83228292193711,0.00944235111176178,1.33932000246252,63.4936747901812,444.439339038795,79.9864021556923,0.00891326673158359,1.4033910411766
7,7.126784,24.5,25.666418,23.57,23.966402,86.960922,NaN,9.825314,NaN,42.085831,400,400.076477,25,30.744938,9.908556,68.764465,50.047737,401.351379,398.216797,399.945313,4432.489746,9.522583,9.771616,9.34232,60.323952,55.523457,19.627934,-28.774429,26.078358,100.940727,35.003357,25.587795,100.924179,104.992699,84.534119,NaN,231.37883,414.371915177136,1.80555104530056,0.0329591352966293,1.03153047703797,14.1659397053955,453.978262625678,1.83228931442471,0.00944041083364827,1.33939093223069,63.5027104651886,444.443651583493,79.99671766977,0.00891125737361234,1.40349664065876
7,7.128908,24.5,25.669018,23.57,23.971706,86.95401,NaN,9.82714,NaN,42.082615,400,399.896423,25,30.735859,9.911552,68.880455,50.047737,401.351379,398.216797,399.945313,4432.489746,9.522583,9.771616,9.34232,60.350853,55.520351,19.627607,-28.773844,26.078358,100.940727,35.003357,25.587795,100.924179,104.992699,84.534119,NaN,231.37883,414.372752983377,1.80553030752808,0.0329485265745646,1.03159109667185,14.1757983158313,453.964651287923,1.83224470107805,0.00943852350165606,1.33952041443424,63.50715338059,444.438644852994,79.9967121625041,0.0089098649557777,1.40360677540162
7,7.129857,24.5,25.672796,23.57,23.974949,86.955383,NaN,9.830492,NaN,42.093292,400,399.779022,25,30.733189,9.91795,69.043114,50.047737,401.333069,398.184143,399.856323,4432.751953,9.52042,9.785132,9.347143,60.377934,55.518429,19.651741,-28.764879,26.071589,101.012894,35.005623,25.602892,100.996567,104.968475,84.567215,NaN,230.276062,414.374028158031,1.80552407636695,0.0329439496007512,1.03161668001191,14.1802024053409,453.960164270789,1.83222233944208,0.00943661157146354,1.3396244868227,63.5136085981941,444.439810175899,80.0027177630261,0.00890832123554613,1.40369789566887
7,7.130794,24.5,25.677725,23.57,23.978085,86.964699,NaN,9.831463,NaN,42.08321,400,399.750122,25,30.732191,9.934276,69.213722,50.047737,401.291473,398.104889,399.74173,4435.440918,9.540557,9.795428,9.360566,60.409138,55.531769,19.636992,-28.733402,26.085142,101.087723,34.992474,25.588409,100.977066,105.038696,84.550217,NaN,230.935791,414.375219206273,1.80551769663479,0.0329394195602394,1.03164205291002,14.1845503677977,453.964390609436,1.83222116067062,0.0094346650231294,1.33970478204637,63.5220292417428,444.441947554178,80.0109922123906,0.00890634294297502,1.40381173942628
7,7.130994,24.5,25.6789,23.57,23.970942,86.928764,NaN,9.831218,NaN,42.078514,400,399.74176,25,30.730316,9.943465,69.165131,50.047737,401.291473,398.104889,399.74173,4435.440918,9.540557,9.795428,9.360566,60.417351,55.546444,19.639444,-28.730001,26.085142,101.087723,34.992474,25.588409,100.977066,105.038696,84.550217,NaN,230.935791,414.367413777248,1.8054892096101,0.0329370131111692,1.03166091886536,14.1854783717596,453.91427461734,1.83207890896253,0.00943142664827329,1.34000576705262,63.5240363950336,444.432933552114,80.0061809237322,0.00890533100393841,1.40391673507165
7,7.131292,24.5,25.681864,23.57,23.964615,86.907181,NaN,9.83392,NaN,42.086494,400,399.695526,25,30.736824,9.939564,68.983009,50.047737,401.243469,398.073883,399.681793,4434.174805,9.539042,9.795745,9.360838,60.384598,55.560966,19.634035,-28.693216,26.054966,101.082138,34.957897,25.609995,101.099289,105.037689,84.585602,NaN,230.762527,414.360236168419,1.80546174881564,0.0329342230007076,1.0316816084687,14.1868610609001,453.88038253376,1.83197701961143,0.00942827944428152,1.34025533355927,63.5290991998514,444.425874909519,80.0052138236078,0.00890366843363655,1.40405346548714
7,7.132369,24.5,25.685581,23.57,23.969521,86.920509,NaN,9.834811,NaN,42.099194,400,399.664124,25,30.740616,9.912919,68.771606,50.047737,401.159576,397.884521,399.598816,4432.844727,9.545752,9.776952,9.339067,60.343151,55.542164,19.647964,-28.659872,26.029802,101.134087,34.941841,25.625996,101.12384,104.972786,84.640205,NaN,228.456009,414.36294758065,1.80545893734392,0.0329292584640499,1.03170853780774,14.1918578626469,453.892014229954,1.83199959169742,0.00942727145384848,1.34026929508856,63.5354475025159,444.428191238475,80.011955572533,0.00890221771796265,1.40413359229339
7,7.13344,24.5,25.68927,23.57,23.986277,86.967422,NaN,9.836987,NaN,42.102196,400,399.597778,25,30.733267,9.899221,68.522278,50.047737,401.159576,397.884521,399.598816,4432.844727,9.545752,9.776952,9.339067,60.353092,55.546604,19.641588,-28.671419,26.029802,101.134087,34.941841,25.625996,101.12384,104.972786,84.640205,NaN,228.456009,414.377898198872,1.80549738557376,0.0329265114111991,1.03171484465142,14.1968262574503,453.948702995551,1.83214736084392,0.00942872076966662,1.34003390000695,63.5417472131368,444.445053934934,80.0290181700965,0.00890160462174195,1.40409394380019
7,7.135219,24.5,25.693245,23.57,23.988811,86.997551,NaN,9.838816,NaN,42.097473,400,399.599854,25,30.723442,9.894105,68.383949,50.039215,401.329559,398.082214,399.778015,4436.546875,9.530683,9.785274,9.328436,60.325851,55.545307,19.62219,-28.700665,26.065052,101.228569,34.945976,25.618963,101.162918,105.011131,84.646149,NaN,226.82608,414.376631423929,1.80547341155499,0.0329172904907691,1.03176891120659,14.2050778263201,453.982418110895,1.83223057239747,0.00942879707423311,1.33993156017228,63.5485344673299,444.440124787415,80.0309522121882,0.00889963395360483,1.40424020906029
7,7.135219,24.5,25.693245,23.57,23.983429,86.99736,NaN,9.838816,NaN,42.099346,400,399.635498,25,30.718853,9.887992,68.274742,50.039215,401.329559,398.082214,399.778015,4436.546875,9.530683,9.785274,9.328436,60.353214,55.558655,19.600462,-28.728176,26.065052,101.228569,34.945976,25.618963,101.162918,105.011131,84.646149,NaN,226.82608,414.371078418673,1.80545472313281,0.032916299079008,1.03177819289325,14.2050778263201,453.982162183832,1.83222986178003,0.00942878319364222,1.33993297049566,63.5485344673299,444.433524436148,80.0262520018852,0.00889925953694886,1.40429423863825
7,7.137565,24.5,25.693027,23.57,23.975252,86.996269,NaN,9.841743,NaN,42.108719,400,399.668732,25,30.724384,9.889524,68.412102,50.039215,401.283752,398.048462,399.781281,4435.603516,9.524762,9.7772,9.321719,60.359459,55.555847,19.585621,-28.718042,26.023438,101.16571,34.953079,25.617565,101.242065,105.046097,84.626236,NaN,226.407104,414.357521784104,1.80538311417029,0.032902024966526,1.03186941457981,14.2159569275585,453.981065344742,1.83222738698036,0.00942881980924779,1.3399344346502,63.5481622586201,444.408040520717,80.0078075313863,0.00889790651789747,1.40449717690399
7,7.138934,24.5,25.698071,23.57,23.97233,86.991547,NaN,9.84481,NaN,42.101612,400,399.640259,25,30.732136,9.893383,68.717735,50.039215,401.141174,397.938995,399.654663,4436.920898,9.518035,9.774343,9.322286,60.352886,55.549412,19.587769,-28.726126,26.024261,101.293686,34.938038,25.628044,101.155739,105.116524,84.611572,NaN,226.58284,414.351518631199,1.80534775216348,0.0328940400161009,1.03191948149221,14.222304130854,453.966290730124,1.83217315935608,0.00942579537107549,1.34012189718818,63.5567735941524,444.40003957886,80.0090223125336,0.00889530785464766,1.40469735581047
7,7.150346,24.5,25.690723,23.57,23.973379,86.995094,NaN,9.847696,NaN,42.095695,400,399.665314,25,30.739483,9.880571,68.786545,50.039215,401.141174,397.938995,399.654663,4436.920898,9.518035,9.774343,9.322286,60.328762,55.555233,19.59539,-28.744032,26.024261,101.293686,34.938038,25.628044,101.155739,105.116524,84.611572,NaN,226.58284,414.327684894848,1.8051413151736,0.0328322650413315,1.03229327189634,14.2751784656019,453.983348793942,1.83223975969729,0.0094299594779682,1.33987344708416,63.5442282926439,444.320605599359,79.9424103920119,0.00889392447596079,1.40515355211651
7,7.181073,24.5,25.697302,23.57,23.983936,86.991371,NaN,9.871481,NaN,42.082836,400,399.695892,25,30.741301,9.871368,68.448265,50.039215,401.297363,398.03717,399.825134,4435.556641,9.536224,9.772573,9.32219,60.312565,55.563847,19.598387,-28.725122,26.039377,100.78286,35.102146,25.615704,100.794052,105.088135,84.615143,5.121636,276.799957,414.271431187006,1.80461331103579,0.0326683072989519,1.0332891403668,14.4172248213229,453.967342833841,1.83217809342452,0.00942619129927486,1.340099929649,63.5554608166682,444.140049882443,79.8230208988646,0.00888087606673539,1.40682138594808
