P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
7,7.192707,24.5,25.713936,23.57,23.983936,86.991371,NaN,9.889585,NaN,42.082836,400,399.695892,25,30.741301,9.872183,68.252151,50.039215,401.290192,398.123169,399.841309,4436.990234,9.519482,9.783557,9.333992,60.337868,55.585632,19.596119,-28.715639,26.277052,100.984238,35.239147,25.620962,101.507866,105.098488,84.658684,0.322085589170456,207.968842,414.245977376538,1.80439985924409,0.0326058540442063,1.03367441341178,14.470886316466,453.939476011874,1.8320571992375,0.00941735531025352,1.34060364013302,63.5838496628053,444.079473025937,79.8028320904859,0.00887037637160764,1.40777242997913
7,7.183103,24.5,25.727896,23.57,23.986582,86.983376,NaN,9.885694,NaN,42.06694,400,399.722687,25,30.746532,9.872075,68.559982,50.039215,401.290192,398.123169,399.841309,4436.990234,9.519482,9.783557,9.333992,60.342751,55.594646,19.584824,-28.727249,26.277052,100.984238,35.239147,25.620962,101.507866,105.098488,84.658684,0.322085589170456,207.968842,414.269725175581,1.80458525438745,0.0326578813239882,1.03335161880715,14.426592903125,453.905355438238,1.831925967024,0.00940936656368463,1.34108644580907,63.607662830782,444.157297674789,79.8772979608355,0.00886887729689582,1.40750049058961
7,7.183103,24.5,25.727896,23.57,23.991322,86.978752,NaN,9.885694,NaN,42.054008,400,399.74292,25,30.742708,9.866747,68.734131,50.039215,401.381927,398.182953,399.970367,4437.710449,9.535494,9.779609,9.341776,60.375946,55.617592,19.598875,-28.736332,26.521257,101.450768,35.246906,25.574177,101.504631,105.217484,84.654266,0,183.40303,414.274623242314,1.80460173848252,0.032658751210805,1.03334320594547,14.426592903125,453.899154175016,1.83190874756186,0.00940903045056878,1.34112083178542,63.607662830782,444.163117044813,79.8814325739653,0.00886920752668219,1.40745212800286
7,7.147432,24.5,25.739828,23.57,24.000799,86.97139,NaN,9.860766,NaN,42.055492,400,399.781708,25,30.740509,9.871648,68.78492,50.039215,401.460571,398.241516,399.993622,4441.013672,9.540382,9.792103,9.330965,60.424305,55.640083,19.617365,-28.733521,26.628452,99.956833,34.988686,25.56373,101.508026,105.24411,84.676033,0,180.740234,414.362350759496,1.80529018997255,0.0328531161229762,1.03214966349865,14.2616833667922,453.869265272084,1.83179458815558,0.00940216946358568,1.34153824280857,63.6280079144694,444.416818088459,80.0781655472971,0.00887853689687296,1.40567416926274
7,7.075541,24.5,25.738991,23.57,24.009659,86.950203,NaN,9.784578,NaN,42.049,400,399.827789,25,30.747662,9.864225,68.717026,50.039215,401.460571,398.241516,399.993622,4441.013672,9.540382,9.792103,9.330965,60.45623,55.630882,19.611416,-28.712273,26.628452,99.956833,34.988686,25.56373,101.508026,105.24411,84.676033,0,180.740234,414.528098182217,1.80664755841235,0.0332487266349753,1.02978278573427,13.9274129545194,453.842245250811,1.83172174083785,0.00940107259780948,1.34167084341555,63.6265810188326,444.89576524767,80.4182238575465,0.00890599541847673,1.40175267345899
7,7.027782,24.5,25.735676,23.57,24.009506,86.939758,NaN,9.714296,NaN,42.027451,400,399.799286,25,30.765057,9.870024,68.755165,50.036903,401.254883,398.109039,399.839111,4439.783203,9.535129,9.792674,9.344667,60.470787,55.635403,19.605915,-28.711617,26.703049,98.555122,34.41338,25.572638,100.007698,105.483482,84.685585,0,182.024673,414.631649952659,1.80753253165195,0.0335147768423197,1.02823499140721,13.7039165423321,453.833795673082,1.83170693097622,0.00940207008419341,1.34164791044921,63.6209293067874,445.205804131071,80.6350945284248,0.00892491606117813,1.39918479521324
7,7.00229,24.5,25.732126,23.57,24.005142,86.963524,NaN,9.671569,NaN,42.037697,400,399.782562,25,30.764584,9.874324,68.871735,50.036903,401.265625,398.202362,399.870758,4434.315918,9.541589,9.800136,9.361527,60.490078,55.638268,19.59614,-28.71571,26.751741,98.258881,34.053108,25.599634,99.130272,105.669861,84.638153,0,184.670639,414.682416877376,1.80799149531631,0.0336574378404883,1.02742017048135,13.5841486840201,453.871634984866,1.8318212811564,0.00940568025598925,1.34136269545647,63.6148762600706,445.365033451788,80.7441302614797,0.00893541058335346,1.39783132251303
7,6.987892,24.5,25.731201,23.57,24.001143,86.991241,NaN,9.649868,NaN,42.043034,400,399.795074,25,30.761549,9.883646,68.860229,50.036903,401.265625,398.202362,399.870758,4434.315918,9.541589,9.800136,9.361527,60.528011,55.655197,19.573896,-28.744684,26.751741,98.258881,34.053108,25.599634,99.130272,105.669861,84.638153,0,184.670639,414.70948552259,1.80824586486209,0.0337381777439163,1.02696365753999,13.5163564765179,453.910361648954,1.83193123337713,0.00940818553275202,1.34112829854378,63.6132989413254,445.454234527583,80.8067061295519,0.00894083476731706,1.397104834031
7,6.980618,24.5,25.729454,23.57,23.99732,87.040398,NaN,9.638105,NaN,42.068096,400,399.773682,25,30.763849,9.888536,68.882294,50.036903,401.250275,398.116211,399.92981,4435.698242,9.557335,9.787375,9.362851,60.52177,55.660103,19.562788,-28.768864,26.737961,98.31073,33.984554,25.593082,99.116753,105.660728,84.635635,0,188.917618,414.721302525604,1.80836827105748,0.0337787562452528,1.02673617944053,13.4820667957612,453.979205029598,1.83212694152084,0.0094126836701352,1.34071036114745,63.6103198090892,445.496000474022,80.834236700547,0.00894393332359392,1.39673156956384
7,6.97653,24.5,25.729671,23.57,23.995077,87.098587,NaN,9.63192,NaN,42.066227,400,399.789978,25,30.770973,9.883274,69.011871,50.036903,401.296234,398.137238,399.873322,4437.361816,9.539665,9.798619,9.337426,60.516815,55.665421,19.531229,-28.775085,26.756519,98.113518,33.972118,25.577772,98.785378,105.661507,84.652382,0,192.626511,414.727844886733,1.80843677531949,0.0338015803440059,1.02660857177956,13.4627839964149,454.05684397016,1.83234190668189,0.00941679395870339,1.34028632571052,63.6106898651924,445.520444611203,80.852032871961,0.00894521886094965,1.3965455513847
7,6.974635,24.5,25.731518,23.57,23.9869,87.150711,NaN,9.629043,NaN,42.072144,400,399.763,25,30.770962,9.90452,69.091576,50.036903,401.296234,398.137238,399.873322,4437.361816,9.539665,9.798619,9.337426,60.531307,55.677597,19.506811,-28.776621,26.756519,98.113518,33.972118,25.577772,98.785378,105.661507,84.652382,0,192.626511,414.72355038855,1.80844388231053,0.0338108376305312,1.02656056867459,13.4538425005956,454.123607130178,1.832522390154,0.00941959710269137,1.33995753121066,63.6138394981435,445.524612651309,80.8575198385897,0.00894466726238349,1.39656075360086
7,6.975491,24.5,25.734856,23.57,23.9869,87.150711,NaN,9.628301,NaN,42.072144,400,399.763,25,30.770962,9.911002,69.167343,50.036903,401.235382,398.018829,399.859375,4433.918945,9.531956,9.773342,9.316525,60.480358,55.703243,19.475571,-28.76502,26.712454,98.1325,33.889626,25.597116,98.684868,105.689644,84.678123,NaN,196.884338,414.721698347001,1.80842790973781,0.0338059661429636,1.02658801624007,13.4578817377663,454.118026036849,1.83249817410558,0.0094178273911399,1.34005819211913,63.6195312012139,445.521943687257,80.8601312715014,0.00894309566399777,1.39666817566103
7,6.974287,24.5,25.737806,23.57,23.974924,87.203583,NaN,9.628684,NaN,42.0844,400,399.715729,25,30.764238,9.896241,69.081886,50.036903,401.235382,398.018829,399.859375,4433.918945,9.531956,9.773342,9.316525,60.425949,55.698421,19.463135,-28.786339,26.712454,98.1325,33.889626,25.597116,98.684868,105.689644,84.678123,NaN,196.884338,414.712009230233,1.808409000226,0.0338105835413801,1.02656809436487,13.4522002729149,454.183939131601,1.83267338849467,0.00942009825341132,1.3397578254945,63.6245607945537,445.517887512385,80.8612240407909,0.00894161142623335,1.39677644121044
7,6.974287,24.5,25.737806,23.57,23.975643,87.264397,NaN,9.628684,NaN,42.096756,400,399.729553,25,30.765686,9.875006,69.057449,50.036903,401.317139,398.036804,399.870819,4436.776367,9.526741,9.781746,9.309598,60.390896,55.692039,19.418922,-28.767782,26.680595,98.266815,33.880001,25.588528,98.675407,105.714836,84.682381,NaN,199.754181,414.712747332289,1.80841148437022,0.0338107177211227,1.02656697217301,13.4522002729149,454.265401583776,1.83289943197887,0.009424505881194,1.33931147553423,63.6245607945537,445.518766928156,80.8618536461562,0.00894166098572786,1.39676954453689
7,6.972954,24.5,25.74139,23.57,23.9732,87.319885,NaN,9.628225,NaN,42.095398,400,399.721069,25,30.763481,9.864826,69.133636,50.04718,401.333588,398.107758,399.845886,4436.929688,9.552528,9.785328,9.337996,60.369186,55.703876,19.392191,-28.757246,26.653625,98.376183,33.819763,25.583004,98.432159,105.792885,84.665558,NaN,201.393723,414.713123873213,1.80842792187796,0.0338178506816693,1.02652803378987,13.4459092085549,454.333730604699,1.83307962982758,0.00942662554714198,1.33901296444626,63.6306706657201,445.527790603583,80.8731695471482,0.00894064435817821,1.39679167586033
7,6.973689,24.5,25.745092,23.57,23.964195,87.381149,NaN,9.629508,NaN,42.093334,400,399.756622,25,30.755636,9.862538,68.965225,50.04718,401.333588,398.107758,399.845886,4436.929688,9.552528,9.785328,9.337996,60.380173,55.724392,19.366886,-28.750099,26.653625,98.376183,33.819763,25.583004,98.432159,105.792885,84.665558,NaN,201.393723,414.702289287421,1.80838309136958,0.0338119852579816,1.02656566222063,13.4493781382131,454.409584092384,1.83328035989605,0.00942909857113257,1.338676733729,63.6369809406063,445.515229057554,80.8691924369787,0.00893836171757837,1.39698618714379
7,6.97429,24.5,25.747938,23.57,23.961802,87.426376,NaN,9.629206,NaN,42.083382,400,399.77478,25,30.757261,9.861977,68.831802,50.04718,401.337799,398.065338,399.790649,4439.003418,9.539936,9.781603,9.311141,60.407799,55.724972,19.341908,-28.753448,26.626522,98.386337,33.793724,25.581535,98.460503,105.836899,84.652756,NaN,204.515182,414.698531976322,1.80836360620665,0.0338081175408653,1.0265886824441,13.4522144303147,454.4653839822,1.83342767805766,0.00943086268850682,1.33843257103294,63.6418315897442,445.51087457921,80.869931462067,0.00893690602745222,1.39709416898748
7,6.97341,24.5,25.751547,23.57,23.963213,87.45224,NaN,9.630526,NaN,42.071835,400,399.706299,25,30.750763,9.861134,68.892555,50.04718,401.164703,397.962769,399.677673,4437.463867,9.524109,9.774302,9.318641,60.424942,55.731178,19.317261,-28.755651,26.620342,98.390892,33.818718,25.512304,98.623001,105.87751,84.688728,NaN,207.171951,414.701885008161,1.80838490580871,0.0338133903338603,1.02655824502619,13.4480613936277,454.49399396325,1.83349758137856,0.00943082169525161,1.33835227949185,63.6479820217299,445.521640359771,80.8825267481641,0.00893597807107819,1.39710322727628
7,6.976165,24.5,25.756844,23.57,23.959251,87.481995,NaN,9.632294,NaN,42.054821,400,399.639984,25,30.748514,9.866949,69.063423,50.04718,401.164703,397.962769,399.677673,4437.463867,9.524109,9.774302,9.318641,60.404739,55.738007,19.299887,-28.786934,26.620342,98.390892,33.818718,25.512304,98.623001,105.87751,84.688728,NaN,207.171951,414.691854695963,1.80831980009322,0.0337969721149718,1.02665284392045,13.4610618996028,454.525003476055,1.8335697193286,0.00943016836538212,1.33829413180447,63.6570078057423,445.503323529201,80.8765939413003,0.00893269497702524,1.39738450049154
7,6.975366,24.5,25.759348,23.57,23.945591,87.504166,NaN,9.635594,NaN,42.033657,400,399.635559,25,30.755318,9.879959,69.087746,50.04718,401.242981,397.983032,399.696136,4439.14502,9.533151,9.785214,9.332335,60.373508,55.738419,19.300983,-28.82128,26.623028,98.474747,33.808071,25.485691,98.665901,105.959068,84.682121,NaN,209.362854,414.679560310506,1.80828750844244,0.0337989686426692,1.02664857339776,13.4572919194219,454.550509500067,1.83363389545297,0.00943044528939083,1.33820787099437,63.6612739293087,445.494128025907,80.8734065879596,0.00893111317123176,1.39752177835332
7,6.975454,24.5,25.763182,23.57,23.945591,87.504166,NaN,9.63585,NaN,42.033657,400,399.635559,25,30.755318,9.901086,69.008507,50.04718,401.242981,397.983032,399.696136,4439.14502,9.533151,9.785214,9.332335,60.359451,55.730591,19.189285,-28.839647,26.623028,98.474747,33.808071,25.485691,98.665901,105.959068,84.682121,NaN,209.362854,414.679369793644,1.80828586605663,0.033798467940101,1.02665139890591,13.4577071523691,454.544133885601,1.83360619340702,0.0094284166395927,1.33832206127715,63.6678053226206,445.496970484623,80.8806354617497,0.00892964478981133,1.39759892014717
7,6.974464,24.5,25.764917,23.57,23.922686,87.519241,NaN,9.636201,NaN,42.025555,400,399.672119,25,30.760473,9.907566,68.867332,50.04718,401.213623,397.947723,399.639862,4438.333496,9.536443,9.784694,9.341475,60.361095,55.735703,19.101112,-28.871933,26.600029,98.462753,33.788071,25.487656,98.589844,105.829948,84.810066,NaN,211.855927,414.657997925229,1.80822519047509,0.0337998260700688,1.02665548627348,13.4530355516863,454.561423629084,1.83364959667991,0.00942858792430083,1.33826436816936,63.6707607026774,445.477038962258,80.8687262833014,0.00892778548982426,1.39780084271009
7,6.974749,24.5,25.766991,23.57,23.910578,87.528015,NaN,9.634475,NaN,42.021099,400,399.632751,25,30.755291,9.896935,69.014229,50.04718,401.253326,397.907593,399.664185,4439.508789,9.540409,9.783439,9.333899,60.33831,55.731972,19.069021,-28.881901,26.614058,98.303848,33.809792,25.445856,98.582954,105.817825,84.867104,NaN,214.87384,414.64494975601,1.80817802459567,0.0337959439361537,1.0266836354426,13.4543804581837,454.569717347536,1.83366717012266,0.00942812470108472,1.3382624861583,63.6742933098282,445.462192985817,80.8609168489943,0.00892606882895657,1.3979716717213
7,6.975231,24.5,25.770361,23.57,23.897406,87.557632,NaN,9.634294,NaN,42.019211,400,399.627106,25,30.759466,9.879014,69.269089,50.04718,401.253326,397.907593,399.664185,4439.508789,9.540409,9.783439,9.333899,60.346138,55.726448,19.071045,-28.900679,26.614058,98.303848,33.809792,25.445856,98.582954,105.817825,84.867104,NaN,214.87384,414.630381906666,1.80812350020306,0.0337907424065665,1.02671981688536,13.4566549065702,454.603749489598,1.83375271328273,0.00942848148491055,1.33814811591033,63.6800328555912,445.445898637585,80.8538299897363,0.00892372078799941,1.39818773185515
7,6.975847,24.5,25.774771,23.57,23.869392,87.56839,NaN,9.634871,NaN,42.007843,400,399.651703,25,30.75617,9.878053,69.416679,50.04718,401.393188,397.931793,399.861816,4442.705078,9.594014,9.78434,9.359288,60.31673,55.713573,19.059622,-28.932875,26.606922,98.462746,33.875568,25.393917,98.555046,105.806953,84.8769,NaN,216.631378,414.600283624691,1.80801516382461,0.0337820079884272,1.02678371790187,13.459561496304,454.610817170591,1.83376078081404,0.00942692669319955,1.33820134614658,63.6875426928295,445.411482673153,80.8351976833127,0.0089199114496169,1.39857419179158
7,6.975847,24.5,25.774771,23.57,23.848434,87.564186,NaN,9.634871,NaN,42.000397,400,399.775635,25,30.750038,9.87318,69.410156,50.037289,401.563202,397.952637,399.991943,4444.013672,9.624461,9.792499,9.333625,60.285824,55.707157,19.032049,-28.945326,26.575047,98.454308,33.860775,25.406807,98.587257,105.891212,84.851006,NaN,220.314987,414.578763945281,1.80794270916591,0.033778094671713,1.02681676946179,13.459561496304,454.60519130811,1.83374518445017,0.00942662315322166,1.33823180521718,63.6875426928295,445.385835459267,80.8168608980395,0.00891846681269467,1.39877702229929
7,6.974174,24.5,25.776588,23.57,23.838987,87.567841,NaN,9.636728,NaN,41.990772,400,399.82312,25,30.744009,9.871121,69.209648,50.037289,401.563202,397.952637,399.991943,4444.013672,9.624461,9.792499,9.333625,60.259422,55.718727,19.015894,-28.955151,26.575047,98.454308,33.860775,25.406807,98.587257,105.891212,84.851006,NaN,220.314987,414.572691182734,1.80794129149684,0.033785847918509,1.02677779268951,13.4516670073846,454.607063019985,1.83374562512296,0.00942592661202564,1.33825936862119,63.6906365644878,445.386954070392,80.820125021765,0.00891775928084764,1.39881548029213
7,6.975156,24.5,25.779493,23.57,23.834204,87.583687,NaN,9.638307,NaN,41.978313,400,399.87027,25,30.746355,9.862284,69.107613,50.037289,401.460052,397.909363,399.936829,4443.202637,9.611273,9.783704,9.330305,60.26405,55.725792,19.022518,-28.974819,26.54974,98.400444,33.847672,25.400015,98.567375,105.897789,84.873749,NaN,223.251053,414.56565065591,1.80790641457291,0.0337793677182766,1.02681697793226,13.456301006488,454.623441662691,1.83378343907811,0.00942553532073579,1.33823095541356,63.6955826282416,445.377199084109,80.8170918676274,0.00891597813771442,1.39896835645166
7,6.975373,24.5,25.783823,23.57,23.825249,87.591362,NaN,9.639247,NaN,41.977833,400,399.841736,25,30.753887,9.875856,69.072594,50.037289,401.460052,397.909363,399.936829,4443.202637,9.611273,9.783704,9.330305,60.312862,55.723751,19.018284,-28.97197,26.54974,98.400444,33.847672,25.400015,98.567375,105.897789,84.873749,NaN,223.251053,414.55598481277,1.80787139930771,0.0337764609093773,1.02683812085105,13.4573249494588,454.626518452568,1.83378065563735,0.00942380151784024,1.33830410863723,63.70295402343,445.368664953339,80.816865377092,0.00891366221035642,1.39914876340639
7,6.975392,24.5,25.786646,23.57,23.813829,87.620728,NaN,9.641437,NaN,41.98315,400,399.869232,25,30.758812,9.882959,68.857437,50.037289,401.62204,398.03772,400.057861,4447.330078,9.60542,9.788164,9.311883,60.409805,55.724056,18.987448,-29.009283,26.564547,98.366867,33.881218,25.34462,98.624336,105.892868,84.918877,NaN,224.699219,414.544217003504,1.80783155689675,0.033774219906277,1.02685679482379,13.4574146022948,454.66112772219,1.83386921643143,0.00942442966098744,1.33817535632281,63.7077593343416,445.357078214067,80.8124141374084,0.00891181351624056,1.39931418995267
7,6.974471,24.5,25.790009,23.57,23.800781,87.645187,NaN,9.64071,NaN,41.991371,400,399.921722,25,30.755146,9.901327,68.740829,50.037289,401.637512,398.08078,400.094269,4448.414063,9.607755,9.789884,9.320786,60.458984,55.717091,18.985741,-29.027653,26.593094,98.484489,33.869102,25.305145,98.698067,105.873375,84.934151,NaN,225.490097,414.532816615633,1.80780364159358,0.0337770216990261,1.02684774762398,13.453068584985,454.688272834492,1.8339356710076,0.00942441826384797,1.33809828687406,63.713483249936,445.350193988882,80.8120570897791,0.00891000128823594,1.39945647249524
7,6.974703,24.5,25.789936,23.57,23.769699,87.636398,NaN,9.639153,NaN,41.987366,400,399.97403,25,30.750946,9.903334,68.753456,50.037289,401.637512,398.08078,400.094269,4448.414063,9.607755,9.789884,9.320786,60.447582,55.808495,18.98929,-29.038898,26.593094,98.484489,33.869102,25.305145,98.698067,105.873375,84.934151,NaN,225.490097,414.500395804662,1.80769181803483,0.0337698951567358,1.026904502238,13.4541633883983,454.676633227251,1.83390360031344,0.00942382275986479,1.33815969087527,63.7133590087266,445.310549244003,80.7836325258694,0.00890779936779997,1.3997694419352
7,6.97464,24.5,25.793499,23.57,23.732553,87.600067,NaN,9.641355,NaN,41.991184,400,399.931793,25,30.752155,9.908358,68.867325,50.037289,401.593903,398.026917,400.066681,4446.327148,9.59703,9.787647,9.315937,60.411915,55.760956,18.990026,-29.042286,26.578333,98.32412,33.851028,25.275574,98.62886,105.907059,84.971535,NaN,227.37764,414.462386133742,1.80756451322499,0.0337633125116995,1.02696151318471,13.4538660953689,454.622091156886,1.83374311230143,0.00941931986396273,1.33852881774622,63.7194226523503,445.268666544312,80.7585526249131,0.00890393168115176,1.40019577544333
7,6.975788,24.5,25.79697,23.57,23.70826,87.591553,NaN,9.639364,NaN,42.007874,400,399.945251,25,30.753246,9.905457,68.882141,50.037289,401.593903,398.026917,400.066681,4446.327148,9.59703,9.787647,9.315937,60.364101,55.743946,18.990889,-29.065763,26.578333,98.32412,33.851028,25.275574,98.62886,105.907059,84.971535,NaN,227.37764,414.43494355347,1.80745901947232,0.0337522443030408,1.02703735751821,13.459283113866,454.604925389243,1.83368646635195,0.00941687311349109,1.33869393336469,63.7253290426161,445.234422407382,80.738812583052,0.00890053369207493,1.40055955440335
7,6.9776,24.5,25.800772,23.57,23.70826,87.591553,NaN,9.641637,NaN,42.007874,400,399.945251,25,30.753246,9.903353,69.084503,50.037289,401.565582,397.95575,400.039276,4446.949219,9.603688,9.782663,9.324843,60.352039,55.750416,18.990427,-29.077837,26.563688,98.498276,33.836811,25.253479,98.622002,105.828918,85.012344,NaN,229.262772,414.431006514612,1.80742515815311,0.033741944686947,1.02709598363241,13.4678319397603,454.598605210991,1.83365902262697,0.00941486667818002,1.33880716048646,63.7317979005413,445.225822866616,80.7378367932677,0.00889844089961784,1.40072767128619
7,6.975945,24.5,25.803257,23.57,23.701677,87.610893,NaN,9.642618,NaN,42.003143,400,399.903412,25,30.753811,9.902607,69.099602,50.028351,401.568848,397.956604,399.973572,4445.222656,9.617984,9.801565,9.331451,60.357327,55.796787,18.970259,-29.096045,26.555578,98.460968,33.829952,25.202093,98.642548,105.864075,85.054825,NaN,230.141525,414.427841390138,1.80743330975642,0.0337501214085831,1.02705294798862,13.4600238902858,454.620366505192,1.83371285942106,0.00941495140690778,1.3387406509647,63.7360255300852,445.230918816565,80.7448499828998,0.00889767700478149,1.40075199564767
7,6.976066,24.5,25.805317,23.57,23.69368,87.643074,NaN,9.643136,NaN,41.987995,400,399.87323,25,30.760149,9.909234,68.957825,50.028351,401.568848,397.956604,399.973572,4445.222656,9.617984,9.801565,9.331451,60.363308,55.79525,18.958439,-29.109415,26.555578,98.460968,33.829952,25.202093,98.642548,105.864075,85.054825,NaN,230.141525,414.419365045193,1.80740337956375,0.0337479389207494,1.0270696410146,13.4605947984804,454.660022920726,1.83381740269871,0.0094161866553512,1.33856839897734,63.7395298620859,445.222159507744,80.7413948906696,0.00889631258487688,1.40087587101125
7,6.977873,24.5,25.809849,23.57,23.667339,87.669769,NaN,9.643128,NaN,41.986938,400,399.859253,25,30.766914,9.920169,68.60788,50.028351,401.658173,398.070313,400.140015,4449.140137,9.606258,9.790054,9.324566,60.366688,55.824944,18.960804,-29.110939,26.503143,98.454575,33.853905,25.155798,98.582542,105.893867,85.038948,NaN,231.146698,414.388381823249,1.80727845944737,0.0337327461878914,1.02717032928305,13.4691197786059,454.688228172367,1.83388374836148,0.00941572192024236,1.338509599343,63.7472385556396,445.181983619887,80.7188770570447,0.008892133975984,1.40131591035458
7,6.977873,24.5,25.809849,23.57,23.647467,87.667572,NaN,9.643128,NaN,41.998158,400,399.830017,25,30.772644,9.913851,68.414391,50.028351,401.709747,398.110535,400.176666,4445.404297,9.618711,9.794201,9.336837,60.406475,55.784721,18.977341,-29.126326,26.473558,98.533813,33.888878,25.121651,98.540451,105.86676,85.096367,NaN,230.43161,414.367969577679,1.80720968675041,0.0337290319114215,1.02720222049069,13.4691197786059,454.685287449289,1.83387559822038,0.00941556347481869,1.33852551991605,63.7472385556396,445.157647698505,80.701511787233,0.00889076306869845,1.40151087912422
7,6.977232,24.5,25.812656,23.57,23.626926,87.685852,NaN,9.641965,NaN,41.994427,400,399.882965,25,30.770832,9.915642,68.562531,50.028351,401.709747,398.110535,400.176666,4445.404297,9.618711,9.794201,9.336837,60.432495,55.786816,18.999214,-29.154507,26.473558,98.533813,33.888878,25.121651,98.540451,105.86676,85.096367,NaN,230.43161,414.348263967859,1.80715057508579,0.0337288339823975,1.02721444367962,13.4660958911629,454.705094337153,1.83392316665515,0.00941540163114189,1.33847647484439,63.752012538002,445.139226546447,80.6921843175763,0.00888853941465629,1.40173223546795
7,6.977307,24.5,25.81666,23.57,23.594997,87.70871,NaN,9.641792,NaN,41.974445,400,399.913239,25,30.76495,9.930665,69.030594,50.028351,401.573456,398.012299,400.031464,4450.398926,9.625162,9.798719,9.343506,60.49268,55.849251,18.986305,-29.180109,26.504379,98.66581,33.964451,25.083025,98.600365,105.866272,85.11142,NaN,230.592957,414.315301980328,1.80703865022316,0.0337224380878048,1.02726828983141,13.4664497110559,454.729041936681,1.83397908439772,0.00941493888851199,1.33842985829657,63.7588215447341,445.103182166976,80.6719173468693,0.0088848178097295,1.40212683586254
7,6.976457,24.5,25.820171,23.57,23.57128,87.728363,NaN,9.642471,NaN,41.964611,400,399.888,25,30.753468,9.934551,69.329445,50.028351,401.457489,397.884277,399.86911,4448.923828,9.624561,9.803128,9.327913,60.504105,55.902039,18.971725,-29.205677,26.515421,98.689255,34.00819,25.038918,98.807137,105.86116,85.143875,NaN,229.532379,414.292788442999,1.80697243883391,0.0337228324714709,1.02727894388581,13.4624395825328,454.749518868372,1.83402666799414,0.009414505107998,1.33839183549461,63.764791441101,445.082874445118,80.662209697113,0.00888219155599636,1.40238243316734
7,6.977513,24.5,25.822697,23.57,23.547382,87.746071,NaN,9.642699,NaN,41.961323,400,399.816833,25,30.753471,9.929789,69.435837,50.028351,401.457489,397.884277,399.86911,4448.923828,9.624561,9.803128,9.327913,60.478947,55.918758,18.973618,-29.232006,26.515421,98.689255,34.00819,25.038918,98.807137,105.86116,85.143875,NaN,229.532379,414.26593809056,1.80686994481836,0.0337123632782673,1.02735190525054,13.4674215215237,454.769027483343,1.83407413578215,0.00941445025035675,1.33833869046566,63.7690860750018,445.048855140916,80.6413903334845,0.00887920888441279,1.40272290055069
7,6.97968,24.5,25.824558,23.57,23.518318,87.773773,NaN,9.643586,NaN,41.973652,400,399.844604,25,30.756989,9.930707,69.257454,50.028351,401.654327,398.098938,400.121124,4454.553711,9.62514,9.798203,9.326295,60.464619,55.924728,18.971041,-29.253027,26.539003,98.650848,33.968414,25.031921,98.743607,105.884453,85.150658,NaN,227.042877,414.231356253308,1.80672876583203,0.0336946221803564,1.02746955835938,13.4776430780386,454.803013383755,1.83416344830808,0.00941546561106541,1.33819368815028,63.7722498661882,445.000561573995,80.6094996307112,0.00887570248119748,1.40316169986516
7,6.979221,24.5,25.828754,23.57,23.500847,87.799156,NaN,9.646431,NaN,41.970444,400,399.852783,25,30.765924,9.929171,69.091286,50.028351,401.654327,398.098938,400.121124,4454.553711,9.62514,9.798203,9.326295,60.451351,55.910469,18.956276,-29.273067,26.539003,98.650848,33.968414,25.031921,98.743607,105.884453,85.150658,NaN,227.042877,414.214405616117,1.80667684076321,0.0336939598704392,1.0274830081726,13.4754782154163,454.830022930279,1.83422733461372,0.00941508369876189,1.33813472985752,63.7793825606429,444.985916410017,80.6047745992134,0.00887310774542429,1.40339065620787
7,6.977455,24.5,25.831623,23.57,23.483896,87.772644,NaN,9.644803,NaN,41.978374,400,399.84552,25,30.779846,9.917942,69.139732,50.025253,401.581726,398.026459,399.922394,4448.995117,9.591469,9.802137,9.288675,60.464787,56.003277,18.956448,-29.314659,26.496878,98.639641,33.946339,25.02829,98.687729,105.858879,85.169128,NaN,233.782944,414.200838807776,1.80665116725739,0.0337008163113007,1.02745303871892,13.4671479071952,454.789785175533,1.83410837041063,0.00941166347837753,1.33841121385599,63.7842589479064,444.979379762448,80.6040225166355,0.00887152995468133,1.40351916263539
7,6.977602,24.5,25.833092,23.57,23.469223,87.735703,NaN,9.643345,NaN,41.983658,400,399.898743,25,30.780844,9.920136,69.095131,50.025253,401.792206,398.146637,400.149963,4452.914063,9.615659,9.81119,9.302912,60.435131,55.92968,18.924866,-29.307358,26.484886,98.523735,33.932629,24.992786,98.654999,105.845665,85.203003,NaN,238.98938,414.185442263359,1.80659759174436,0.033697235947486,1.02748171603876,13.467841374614,454.737899692877,1.83396077498835,0.00940822848919119,1.33872221324049,63.7867556023099,444.961730600683,80.5934482994173,0.00886991628338097,1.40370079859104
7,6.977697,24.5,25.83456,23.57,23.469223,87.735703,NaN,9.643507,NaN,41.983658,400,399.898743,25,30.780844,9.902285,68.983788,50.025253,401.792206,398.146637,400.149963,4452.914063,9.615659,9.81119,9.302912,60.397243,55.881344,18.918499,-29.329639,26.484886,98.523735,33.932629,24.992786,98.654999,105.845665,85.203003,NaN,238.98938,414.185235103371,1.80659581410782,0.0336966964484088,1.02748481343055,13.468289527915,454.735462940487,1.83395019595024,0.00940745566992233,1.33876581052,63.7892504365631,444.962403832423,80.595926597366,0.00886933560648302,1.40373406167252
7,6.979469,24.5,25.836563,23.57,23.453135,87.726143,NaN,9.643821,NaN,41.987526,400,399.906891,25,30.781836,9.891512,68.90271,50.025253,401.738098,397.996796,400.057404,4454.507813,9.627733,9.810905,9.305025,60.380512,55.900768,18.921518,-29.317596,26.466623,98.661263,33.88509,24.993757,98.746338,105.876442,85.216835,NaN,242.282974,414.164839518219,1.80650692507226,0.0336836259232693,1.02756884974159,13.4766479149993,454.719338447644,1.83390029408379,0.00940571235803502,1.33889465531475,63.792654297314,444.932736790443,80.5775218879393,0.00886681991862574,1.4040274285903
7,6.979162,24.5,25.840408,23.57,23.431917,87.73037,NaN,9.647243,NaN,42.000507,400,399.915833,25,30.795351,9.910955,69.190277,50.025253,401.805176,398.089508,400.164886,4454.608398,9.626381,9.806215,9.299155,60.382561,55.912323,18.924555,-29.346386,26.44434,98.580345,34.0201,24.936716,98.70681,105.972481,85.159279,NaN,244.837418,414.143706080852,1.80643915740282,0.0336813980317849,1.02759350262558,13.4751999354261,454.718613958908,1.83388826605331,0.00940399348082526,1.33897825545558,63.7991877896701,444.912174576506,80.5681150072912,0.00886404173387652,1.40429588296896
7,6.977735,24.5,25.842964,23.57,23.418285,87.722076,NaN,9.646593,NaN,41.989719,400,399.977325,25,30.813829,9.90814,69.619705,50.025253,401.805176,398.089508,400.164886,4454.608398,9.626381,9.806215,9.299155,60.399231,55.919838,18.924646,-29.360979,26.44434,98.580345,34.0201,24.936716,98.70681,105.972481,85.159279,NaN,244.837418,414.132812038265,1.8064186320414,0.0336869477924613,1.02756920129807,13.4684687879375,454.703263377443,1.83383906914645,0.00940205085966563,1.3391144887189,63.8035305328893,444.90717986052,80.5680400427922,0.00886268407434443,1.4044039848299
7,6.977735,24.5,25.842964,23.57,23.40061,87.719727,NaN,9.646593,NaN,41.995785,400,399.982758,25,30.827265,9.905043,69.754341,50.025253,401.824341,398.041138,400.101013,4454.558594,9.641072,9.820897,9.308778,60.450321,55.972816,18.922466,-29.372456,26.448902,98.710175,34.155666,24.875704,98.81369,105.982193,85.179466,NaN,247.637451,414.114649497014,1.80635738785777,0.0336836393134251,1.02759813230441,13.4684687879375,454.700117777462,1.83383035245589,0.00940188155153565,1.33913155758181,63.8035305328893,444.885517158883,80.552616173436,0.00886146329862036,1.40458011347157
7,6.978797,24.5,25.845753,23.57,23.380552,87.720818,NaN,9.64619,NaN,42.00098,400,399.988098,25,30.834698,9.895104,69.718315,50.025253,401.781372,398.122467,400.157928,4454.347168,9.631328,9.813306,9.322204,60.501328,55.959255,18.922718,-29.409128,26.441132,98.729378,34.195866,24.855783,98.687721,105.932571,85.233589,NaN,249.807922,414.091718623388,1.80626799855218,0.0336738558039747,1.02766573962792,13.4734783331195,454.696946464781,1.83381429875391,0.0094004930125249,1.33920659557847,63.8082687354462,444.856371752827,80.5356686121589,0.00885864683512239,1.4048911277234
7,6.978849,24.5,25.847782,23.57,23.357996,87.719704,NaN,9.645211,NaN,42.004444,400,400.007477,25,30.84539,9.880037,69.58963,50.025253,401.781372,398.122467,400.157928,4454.347168,9.631328,9.813306,9.322204,60.514462,56.019917,18.932524,-29.416836,26.441132,98.729378,34.195866,24.855783,98.687721,105.932571,85.233589,NaN,249.807922,414.068424588305,1.80618884981056,0.0336693379264407,1.02770450514373,13.4737236066817,454.692084252425,1.83379554005666,0.00939934552613511,1.33927506939893,63.8117155088295,444.830175787164,80.5197896350828,0.00885631663704325,1.40515837785812
7,6.977644,24.5,25.849781,23.57,23.339634,87.725197,NaN,9.644968,NaN,41.977371,400,400.002197,25,30.848497,9.863896,69.37043,50.025829,401.831879,398.079529,400.130951,4457.666016,9.65607,9.823962,9.319742,60.536976,56.059265,18.946081,-29.444731,26.409702,98.703171,34.266281,24.811892,98.789131,106.003281,85.220169,NaN,252.120422,414.052186446437,1.80614776775189,0.0336727395295265,1.02769527437849,13.4680395061212,454.696120392777,1.8338015180045,0.00939869017148458,1.33929460452174,63.8151110945478,444.817416655729,80.5134350431942,0.00885475656516362,1.40531543439236
7,6.978016,24.5,25.852638,23.57,23.321249,87.737778,NaN,9.646646,NaN,41.964592,400,400.000366,25,30.849981,9.858125,69.261696,50.025829,401.831879,398.079529,400.130951,4457.666016,9.65607,9.823962,9.319742,60.547405,56.072968,18.939486,-29.464256,26.409702,98.703171,34.266281,24.811892,98.789131,106.003281,85.220169,NaN,252.120422,414.032478988913,1.80607707175582,0.0336671849042293,1.02773774219666,13.4697943455385,454.708224634279,1.83382761832031,0.00939809463138569,1.33928811644915,63.8199637276036,444.794943944552,80.5013406801291,0.00885228835911007,1.40557469838162
7,6.978519,24.5,25.854326,23.57,23.305429,87.781212,NaN,9.64563,NaN,41.966213,400,400.050232,25,30.854504,9.861409,69.3395,50.025829,401.90387,398.213531,400.243225,4455.550781,9.66238,9.82677,9.329503,60.55941,56.013981,18.939192,-29.463913,26.426718,98.711906,34.235237,24.833841,98.731468,105.980972,85.235085,NaN,253.625168,414.015120384709,1.80601280776499,0.0336613672875419,1.02778032764682,13.4721670393353,454.763586998758,1.83397661904705,0.00940033641969787,1.33902281125974,63.822830592218,444.773711413546,80.4885378820073,0.00885038182623784,1.40579308575221
7,6.978687,24.5,25.857265,23.57,23.293968,87.808044,NaN,9.647574,NaN,41.959564,400,400.050171,25,30.856478,9.858899,69.501305,50.025829,401.801575,398.100342,400.11795,4459.568359,9.647718,9.820618,9.303202,60.573002,56.003998,18.949625,-29.482235,26.434769,98.785263,34.260628,24.792526,98.896523,106.015663,85.240044,NaN,255.115463,414.002973558657,1.80596992591674,0.0336582673615841,1.02780477051717,13.4729594806162,454.794637431724,1.83405499011831,0.00940072391208165,1.33891548812099,63.8278217497225,444.761147686074,80.4836099512714,0.00884843825817933,1.40597388808575
7,6.97844,24.5,25.862171,23.57,23.293968,87.808044,NaN,9.647745,NaN,41.959564,400,400.050171,25,30.856478,9.861217,69.539124,50.025829,401.801575,398.100342,400.11795,4459.568359,9.647718,9.820618,9.303202,60.590462,56.033325,18.969721,-29.505573,26.434769,98.785263,34.260628,24.792526,98.896523,106.015663,85.240044,NaN,255.115463,414.003513616019,1.80597455220037,0.033659669039966,1.02779667127661,13.4717943982409,454.78649765989,1.83401966431035,0.00939814584092335,1.33906110305257,63.8361522905327,444.767124342186,80.4945522527508,0.00884671362340709,1.40605511229115
7,6.978326,24.5,25.863899,23.57,23.272738,87.807449,NaN,9.644938,NaN,41.964264,400,400.027924,25,30.849733,9.858838,69.512459,50.025829,401.898804,398.271332,400.240387,4457.868164,9.626044,9.818338,9.296216,60.610168,55.973843,18.972988,-29.546047,26.413334,98.760788,34.276051,24.76672,98.866005,106.039734,85.248978,NaN,256.830872,413.981942454278,1.80590307758292,0.0336563393185981,1.02782804753801,13.4712566573052,454.782833576364,1.83400501439346,0.00939719515445397,1.33911672567773,63.8390861682353,444.743376784766,80.4800212629499,0.00884464932682537,1.40629558250834
7,6.978995,24.5,25.868376,23.57,23.234186,87.800278,NaN,9.644874,NaN,41.978611,400,400.047333,25,30.846924,9.86083,69.389053,50.025829,401.898804,398.271332,400.240387,4457.868164,9.626044,9.818338,9.296216,60.647655,55.988625,18.974712,-29.571543,26.413334,98.760788,34.276051,24.76672,98.866005,106.039734,85.248978,NaN,256.830872,413.940852329306,1.80575685336099,0.0336453209657024,1.02791394318355,13.4744122519272,454.765800020704,1.83394617020292,0.00939432719492817,1.33930178011498,63.8466866487161,444.695628268984,80.452182863713,0.00884007805892937,1.40680653705448
7,6.979142,24.5,25.869864,23.57,23.221077,87.795166,NaN,9.647436,NaN,41.98531,400,400.074188,25,30.856081,9.86066,69.018616,50.025829,401.936066,398.257782,400.293213,4458.869141,9.641823,9.817845,9.294045,60.680149,56.016678,18.966982,-29.598976,26.399368,98.758911,34.254387,24.756998,98.728439,106.09819,85.233749,NaN,258.744904,413.927055491619,1.80570863312367,0.0336420308709524,1.0279405627449,13.4751056028318,454.756483289975,1.83391648579038,0.00939317763614112,1.33938315441286,63.849212537859,444.679892998738,80.4430294000259,0.00883856648462235,1.40697550399004
7,6.979414,24.5,25.872131,23.57,23.218531,87.796219,NaN,9.647295,NaN,41.995026,400,400.150452,25,30.869301,9.870183,68.862801,50.025829,402.038452,398.311676,400.463684,4461.901367,9.652623,9.812359,9.294585,60.660965,56.070721,18.95789,-29.605223,26.379436,98.762115,34.263554,24.746933,98.854713,106.049828,85.284225,NaN,259.431091,413.923842934344,1.80569470595232,0.0336400108935592,1.02795373876294,13.476388508543,454.754130211459,1.83390406734172,0.00939206310917504,1.33944289439375,63.8530605466931,444.676972017406,80.4440478568357,0.00883745042376701,1.40705984400353
7,6.980349,24.5,25.876059,23.57,23.212076,87.806068,NaN,9.647063,NaN,41.994347,400,400.251038,25,30.881422,9.873775,69.15345,50.025829,402.038452,398.311676,400.463684,4461.901367,9.652623,9.812359,9.294585,60.645638,56.110977,18.956423,-29.612352,26.379436,98.762115,34.263554,24.746933,98.854713,106.049828,85.284225,NaN,259.431091,413.915160454604,1.8056547973795,0.0336334985735144,1.02799522592319,13.4807982065819,454.760801662716,1.83391233027323,0.00939071027386753,1.33948805609685,63.859727260068,444.666331536095,80.4418481596937,0.0088352026311814,1.40725196232898
7,6.980349,24.5,25.876059,23.57,23.200418,87.820747,NaN,9.647063,NaN,41.987862,400,400.320404,25,30.876371,9.883634,69.614372,50.034569,402.229523,398.495789,400.582336,4460.386719,9.644773,9.830178,9.308621,60.673073,56.023987,18.963968,-29.616381,26.366749,98.802208,34.263954,24.730595,98.878502,106.082901,85.289986,NaN,259.765717,413.903175973045,1.80561435793649,0.033631314226499,1.02801465163382,13.4807982065819,454.780463224616,1.83396679995492,0.00939176718049277,1.33938135067691,63.859727260068,444.652032683221,80.4316877514131,0.00883439667282331,1.40736976335416
7,6.980336,24.5,25.878733,23.57,23.185755,87.820335,NaN,9.646946,NaN,41.976063,400,400.346375,25,30.87606,9.874812,69.937416,50.034569,402.288818,398.511322,400.658417,4462.711426,9.667684,9.833403,9.325458,60.690071,56.035007,18.941216,-29.588869,26.369778,98.892647,34.247471,24.740114,98.775871,106.036461,85.334465,NaN,260.223145,413.888130487891,1.80556373496983,0.0336286403360466,1.02803868230124,13.4807368983557,454.775473297156,1.83394601960434,0.00939033407717788,1.33946380516816,63.8642651563853,444.636495566028,80.4242998164885,0.00883239939609263,1.40756907461505
7,6.9806,24.5,25.881508,23.57,23.172743,87.828209,NaN,9.648893,NaN,41.976517,400,400.415405,25,30.867882,9.859391,69.844147,50.034569,402.288818,398.511322,400.658417,4462.711426,9.667684,9.833403,9.325458,60.700592,56.130413,18.938997,-29.542799,26.369778,98.892647,34.247471,24.740114,98.775871,106.036461,85.334465,NaN,260.223145,413.874175170041,1.80551364520629,0.0336247050337343,1.02806910330145,13.481981909906,454.781414521985,1.83395525995961,0.00938944477098267,1.33948903266574,63.8689740323406,444.621235998776,80.4172490351764,0.00883037573149055,1.40776893755729
7,6.980251,24.5,25.881584,23.57,23.172743,87.828209,NaN,9.646643,NaN,41.976517,400,400.415405,25,30.867882,9.854567,69.764313,50.034569,402.317535,398.536926,400.614563,4463.816406,9.670941,9.848788,9.331482,60.713211,56.123886,18.961754,-29.529373,26.36705,98.828743,34.224995,24.715786,98.883553,106.07045,85.326126,NaN,260.141266,413.874939712538,1.80552018563992,0.0336266838675754,1.02805761190589,13.480336034733,454.781288383926,1.83395471284158,0.00938940489412809,1.3394912912333,63.8691029901057,444.623615599173,80.4190431712064,0.00883047799957504,1.40775131778794
7,6.980905,24.5,25.886002,23.57,23.161835,87.847763,NaN,9.646212,NaN,41.964241,400,400.420746,25,30.861641,9.864135,69.768288,50.034569,402.199921,398.390564,400.564819,4462.518555,9.684176,9.838696,9.334131,60.70565,56.133308,18.967274,-29.529411,26.39323,98.573967,34.228828,24.684782,98.94017,106.082397,85.349289,NaN,259.83313,413.862292618471,1.80547008363222,0.033620931638477,1.02809738519034,13.4834202309204,454.800148839968,1.83399546881853,0.00938849467365827,1.33948042772887,63.8765989549057,444.609801898384,80.4152651686899,0.00882784761213398,1.40798317153622
7,6.981446,24.5,25.88763,23.57,23.156317,87.850006,NaN,9.646719,NaN,41.964588,400,400.410126,25,30.870272,9.886406,69.691063,50.034569,402.199921,398.390564,400.564819,4462.518555,9.684176,9.838696,9.334131,60.683002,56.15316,18.940353,-29.582327,26.39323,98.573967,34.228828,24.684782,98.94017,106.082397,85.349289,NaN,259.83313,413.85543406134,1.80544079887753,0.0336168307966773,1.02812444230536,13.4859713645608,454.800451863125,1.83399207443849,0.00938780221719354,1.33951248868067,63.8793608874527,444.600884963171,80.4111559203714,0.00882666285695624,1.40810028641212
7,6.980722,24.5,25.891453,23.57,23.146137,87.835838,NaN,9.647189,NaN,41.958656,400,400.393585,25,30.879721,9.890789,69.41655,50.034569,402.126221,398.334595,400.418091,4465.063965,9.661618,9.835484,9.30567,60.685638,56.181908,18.90918,-29.592308,26.385775,98.707245,34.244823,24.645369,98.923859,106.060844,85.36367,NaN,260.690186,413.846554400084,1.80541904492372,0.0336190269677423,1.02811762981219,13.4825572440579,454.775127080321,1.83391198100815,0.00938477764841705,1.33972917290399,63.8858460976492,444.596567667174,80.4133119512024,0.00882481799170861,1.40823795710309
7,6.981489,24.5,25.892996,23.57,23.125404,87.819679,NaN,9.649915,NaN,41.957733,400,400.300659,25,30.877766,9.882712,69.259445,50.034569,402.126221,398.334595,400.418091,4465.063965,9.661618,9.835484,9.30567,60.668148,56.170662,18.890072,-29.61323,26.385775,98.707245,34.244823,24.645369,98.923859,106.060844,85.36367,NaN,260.690186,413.823556578971,1.8053327225712,0.0336107932219641,1.02817767501201,13.4861741284121,454.750915240445,1.83384089696399,0.00938280536006492,1.33989277339343,63.8884633607598,444.56740954393,80.394716565024,0.00882252841641855,1.40852050190999
7,6.982161,24.5,25.897448,23.57,23.1131,87.833801,NaN,9.649401,NaN,41.939404,400,400.351624,25,30.868732,9.883814,69.197563,50.034569,402.262024,398.424591,400.582825,4464.661133,9.685605,9.842431,9.339381,60.629612,56.161385,18.889318,-29.619909,26.350063,98.845055,34.247696,24.641766,98.84391,106.084488,85.370102,NaN,261.587036,413.809432195519,1.80527742549532,0.0336046787105303,1.02822050784213,13.489342779784,454.762444935807,1.83386126604266,0.00938148828944373,1.33992234062995,63.8960141757258,444.551786871342,80.3897092187134,0.00881978398860335,1.40876887212792
7,6.982161,24.5,25.897448,23.57,23.109257,87.845612,NaN,9.649401,NaN,41.950241,400,400.412048,25,30.863712,9.894587,69.323349,50.034569,402.328125,398.506073,400.645233,4466.305664,9.682941,9.841355,9.327813,60.654469,56.110435,18.876339,-29.558525,26.351381,98.753197,34.253765,24.639778,98.762466,106.153122,85.342354,NaN,261.367889,413.805480731696,1.80526408772409,0.0336039583513776,1.028226967348,13.489342779784,454.778270250367,1.83390510472913,0.00938233844702117,1.33983629428225,63.8960141757258,444.547071461593,80.386362080374,0.00881951822468732,1.40880797912124
7,6.982587,24.5,25.899195,23.57,23.108213,87.834709,NaN,9.64923,NaN,41.952038,400,400.457733,25,30.872789,9.892481,69.348557,50.034569,402.328125,398.506073,400.645233,4466.305664,9.682941,9.841355,9.327813,60.666199,56.14394,18.875875,-29.520254,26.351381,98.753197,34.253765,24.639778,98.762466,106.153122,85.342354,NaN,261.367889,413.803473035169,1.80525247905516,0.0336013489623922,1.02824278236946,13.4913513581686,454.760760840095,1.83385206074519,0.00938063807720963,1.33996771057618,63.8989768734044,444.544508065001,80.3869299591919,0.00881864255935299,1.40887591690088
7,6.982143,24.5,25.901955,23.57,23.0952,87.829216,NaN,9.650125,NaN,41.961086,400,400.475464,25,30.877474,9.882412,69.182571,50.042229,402.385803,398.582367,400.721527,4465.442383,9.678605,9.828123,9.316547,60.660412,56.143429,18.855833,-29.495871,26.327673,98.894661,34.247055,24.640131,98.807564,106.125145,85.386063,NaN,261.115082,413.791066260694,1.8052156358146,0.0336014252572519,1.02825001754912,13.489257908219,454.74881676301,1.83381180145096,0.00937879640982472,1.34008992791265,63.9036571481961,444.53391639091,80.3831844772278,0.00881689069392372,1.40903757595236
7,6.983026,24.5,25.903515,23.57,23.079596,87.834152,NaN,9.650613,NaN,41.958721,400,400.43634,25,30.877542,9.878157,69.278046,50.042229,402.289948,398.495789,400.521606,4466.604492,9.652928,9.83672,9.296041,60.667404,56.131092,18.85257,-29.495203,26.319759,98.897949,34.268093,24.630383,98.761238,106.140396,85.376282,NaN,258.491943,413.773083949434,1.80514491899342,0.0335934975662388,1.02830546529974,13.4934211335654,454.752840719494,1.83381889571749,0.00937833441713004,1.34010036590539,63.9063023331368,444.510291444081,80.3685514448449,0.0088149065670598,1.40927554123265
7,6.983302,24.5,25.905502,23.57,23.079596,87.834152,NaN,9.651572,NaN,41.958721,400,400.43634,25,30.877542,9.875196,69.497955,50.042229,402.289948,398.495789,400.521606,4466.604492,9.652928,9.83672,9.296041,60.661018,56.122883,18.939686,-29.506508,26.319759,98.897949,34.268093,24.630383,98.761238,106.140396,85.376282,NaN,258.491943,413.772478389566,1.80513974490263,0.0335919342313906,1.02831458395652,13.4947223539395,454.749540788397,1.83380459231192,0.00937729351023271,1.34015953165526,63.9096713563356,444.510213739162,80.3712125164572,0.00881407107456915,1.40932933218104
7,6.982849,24.5,25.906792,23.57,23.067579,87.854614,NaN,9.651617,NaN,41.95253,400,400.381104,25,30.873549,9.867565,69.563019,50.042229,402.083496,398.311768,400.417786,4462.255371,9.649407,9.817354,9.307694,60.650951,56.12479,19.043283,-29.516018,26.329445,98.840706,34.268738,24.623144,98.924194,106.130989,85.398079,NaN,257.132874,413.761115094663,1.80510652144032,0.0335922472735156,1.02831988555435,13.4925866346708,454.774819897319,1.83387126755063,0.00937809059397707,1.34004867544664,63.9118584755861,444.499605577418,80.3654492370493,0.0088129337176335,1.40945205752904
7,6.983964,24.5,25.909273,23.57,23.063831,87.856834,NaN,9.651157,NaN,41.945164,400,400.329651,25,30.872503,9.861027,69.449699,50.042229,402.083496,398.311768,400.417786,4462.255371,9.649407,9.817354,9.307694,60.662502,56.151379,19.086037,-29.51565,26.329445,98.840706,34.268738,24.623144,98.924194,106.130989,85.398079,NaN,257.132874,413.754813953277,1.80507260600122,0.0335852296195484,1.02836306889354,13.497843237455,454.773675648749,1.83386165326686,0.00937695098788096,1.34010631966763,63.9160646048116,444.489802297291,80.3618861669211,0.00881134383378986,1.40960002179203
7,6.984375,24.5,25.912766,23.57,23.065941,87.830139,NaN,9.649055,NaN,41.939701,400,400.286743,25,30.88163,9.860999,69.552521,50.042229,401.962097,398.159943,400.237518,4465.986328,9.653368,9.830877,9.313755,60.701309,56.173172,19.097559,-29.51306,26.303762,98.8899,34.267887,24.636581,98.986839,106.19738,85.371422,NaN,256.585175,413.756081804209,1.80507222633661,0.0335832979138258,1.02837309212431,13.4997807119126,454.73209624083,1.83373740137964,0.00937320054093981,1.34040525135463,63.9219858331908,444.492745656799,80.3687497966829,0.00881004954238188,1.40966900898054
7,6.983368,24.5,25.914289,23.57,23.058561,87.801918,NaN,9.648273,NaN,41.915436,400,400.223206,25,30.882362,9.87816,69.652931,50.042229,402.159576,398.378876,400.445007,4464.662598,9.650216,9.836475,9.319619,60.699398,56.18222,19.089443,-29.494829,26.303877,98.78701,34.244171,24.631306,98.837265,106.258553,85.363251,NaN,256.124115,413.750702564024,1.80506548392597,0.0335876168570725,1.02835226645314,13.4950335095461,454.691734215528,1.83362163051735,0.00937037128619962,1.34065713664217,63.924567364199,444.49170380132,80.3700929128198,0.00880935430629176,1.40971844735002
7,6.984193,24.5,25.916027,23.57,23.058018,87.779434,NaN,9.648316,NaN,41.905972,400,400.205414,25,30.870455,9.898388,69.78447,50.042229,402.159576,398.378876,400.445007,4464.662598,9.650216,9.836475,9.319619,60.703472,56.196045,19.104721,-29.518143,26.303877,98.78701,34.244171,24.631306,98.837265,106.258553,85.363251,NaN,256.124115,413.748333423255,1.80504813153436,0.0335828431146832,1.0283804619477,13.4989227655648,454.658698799437,1.83352559322039,0.00936784216620307,1.34087381862466,63.9275131689038,444.487100369874,80.3692036767724,0.00880836862807558,1.40980330914083
