P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
7,6.984049,24.5,25.917933,23.57,23.06419,87.771439,NaN,9.648295,NaN,41.90662,400,400.119873,25,30.870722,9.896097,69.9674,50.042229,401.769897,397.970276,400.113098,4466.651367,9.670507,9.825545,9.326459,60.678543,56.206013,19.112623,-29.518353,26.295441,98.942535,34.27766,24.60545,98.903191,106.270767,85.370094,NaN,254.960052,413.754996588978,1.80507225882996,0.0335848155935117,1.02836527255071,13.4982439388016,454.64480803005,1.83348216006616,0.00936626864153556,1.34098944876981,63.9307435300786,444.497308805766,80.3790505482236,0.0088081474416101,1.40976930933294
7,6.984046,24.5,25.921209,23.57,23.060772,87.775032,NaN,9.647074,NaN,41.916565,400,400.076019,25,30.875639,9.886393,69.780487,50.041573,401.891174,398.055634,400.210907,4467.331055,9.661626,9.821664,9.31741,60.634548,56.234474,19.108307,-29.512335,26.309744,98.816086,34.274994,24.619534,98.876053,106.277374,85.375168,NaN,254.71933,413.751488210958,1.80506044871765,0.0335841917994599,1.02837094758402,13.4982297964548,454.644177084986,1.83347191108278,0.00936481309247172,1.34106101443085,63.9362953467381,444.496018880077,80.3826140381221,0.00880670622779175,1.40986773972183
7,6.984046,24.5,25.921209,23.57,23.054981,87.762352,NaN,9.647074,NaN,41.920856,400,400.071228,25,30.875473,9.866475,69.441757,50.041573,401.891174,398.055634,400.210907,4467.331055,9.661626,9.821664,9.31741,60.641994,56.252693,19.123674,-29.50894,26.309744,98.816086,34.274994,24.619534,98.876053,106.277374,85.375168,NaN,254.71933,413.745532886465,1.80504034349775,0.0335831061148895,1.02838073420675,13.4982297964548,454.627171840844,1.83342479453126,0.00936389963017436,1.34115416151237,63.9362953467381,444.488911079342,80.3775726776637,0.00880630578986747,1.40992695732774
7,6.982918,24.5,25.924805,23.57,23.061056,87.777458,NaN,9.64796,NaN,41.926895,400,400.062836,25,30.879314,9.869938,69.292511,50.041573,401.858887,398.046875,400.13031,4468.293457,9.670894,9.838464,9.328585,60.638611,56.259418,19.126284,-29.519213,26.260876,98.84079,34.266861,24.639469,98.930786,106.26387,85.383766,NaN,254.786743,413.754255898162,1.80508258276815,0.0335906334385905,1.02833317626724,13.4929119497199,454.641448736158,1.83345502223407,0.0093631064606326,1.34115072978979,63.9423887776515,444.507010863302,80.3953260556147,0.00880582359910883,1.40987243136258
7,6.983517,24.5,25.926601,23.57,23.060261,87.767021,NaN,9.64981,NaN,41.91312,400,400.072052,25,30.883781,9.888788,69.249855,50.041573,401.84198,398.099701,400.189514,4465.398926,9.64087,9.812727,9.298057,60.654449,56.268349,19.137966,-29.541904,26.267954,98.920876,34.300999,24.623627,98.912193,106.269547,85.403641,NaN,254.592911,413.752123745809,1.8050685923019,0.033587091719258,1.0283543210798,13.4957359586315,454.624462381239,1.83340329968854,0.00936141514138661,1.34128117484583,63.9454318346363,444.503646040322,80.395394421652,0.00880488413878939,1.4099485290041
7,6.984931,24.5,25.927343,23.57,23.04789,87.74884,NaN,9.651251,NaN,41.901829,400,400.033691,25,30.885012,9.904704,69.398254,50.041573,401.84198,398.099701,400.189514,4465.398926,9.64087,9.812727,9.298057,60.67226,56.298172,19.148825,-29.494743,26.267954,98.920876,34.300999,24.623627,98.912193,106.269547,85.403641,NaN,254.592911,413.73629779067,1.80499913194822,0.0335767660717309,1.02842199872853,13.502401585471,454.598840264067,1.83333038172532,0.00935971712334664,1.3414371656798,63.9466889917514,444.479742465161,80.3794565831258,0.00880322790426529,1.41016765245783
7,6.984879,24.5,25.929708,23.57,23.04789,87.74884,NaN,9.652919,NaN,41.901829,400,400.033691,25,30.885012,9.908012,69.764885,50.041573,401.922516,398.107666,400.199677,4467.525391,9.65657,9.824044,9.293879,60.649387,56.281506,19.12534,-29.493246,26.289816,98.771149,34.278965,24.645918,98.939743,106.297874,85.41713,NaN,253.86821,413.736411946747,1.80500010682359,0.0335770604447993,1.02842027851611,13.5021564745277,454.594903494159,1.8333133403939,0.00935848025400585,1.34150800962491,63.950695763847,444.482168977868,80.3844106756579,0.00880237738568449,1.41021075752247
7,6.985792,24.5,25.933178,23.57,23.040062,87.774307,NaN,9.65362,NaN,41.892578,400,399.996338,25,30.891695,9.883866,69.945389,50.041573,401.922516,398.107666,400.199677,4467.525391,9.65657,9.824044,9.293879,60.678993,56.262058,19.131296,-29.492413,26.289816,98.771149,34.278965,24.645918,98.939743,106.297874,85.41713,NaN,253.86821,413.726356821219,1.80495581014879,0.0335704250633479,1.02846374164309,13.5064598550192,454.623291244377,1.83338299832644,0.0093585006440462,1.34142443339968,63.9565740586272,444.469562721848,80.3802163182221,0.00880021924407317,1.41040891529292
7,6.986266,24.5,25.935778,23.57,23.037649,87.781792,NaN,9.652818,NaN,41.881371,400,400.104248,25,30.895885,9.87699,69.869339,50.041573,401.928619,398.166626,400.286621,4470.166992,9.645256,9.815898,9.300991,60.680656,56.261372,19.128136,-29.50745,26.269079,98.968643,34.296398,24.629347,98.98011,106.317581,85.406883,NaN,253.251862,413.722834333763,1.80493854531518,0.0335672902841476,1.02848351842129,13.5086938617886,454.629005383347,1.83339208887902,0.00935768059875227,1.34144718188125,63.9609781056909,444.465746962113,80.381066005672,0.00879891960751354,1.41051045141789
7,6.986413,24.5,25.935785,23.57,23.04146,87.763672,NaN,9.652689,NaN,41.883484,400,400.167236,25,30.909164,9.886051,69.703911,50.041573,401.816193,397.993103,400.162567,4465.949219,9.642401,9.813296,9.299049,60.66029,56.273621,19.142376,-29.494043,26.28393,99.041054,34.244297,24.643446,98.956253,106.420074,85.358833,NaN,253.551651,413.726431105746,1.80494902284091,0.0335671728899282,1.0284819245987,13.5093866632242,454.604685500071,1.83332468821109,0.00935637163205413,1.3415808086341,63.9609899622337,444.469457266345,80.3837060746748,0.00879912565544955,1.41047965417283
7,6.988206,24.5,25.939112,23.57,23.044933,87.749214,NaN,9.653797,NaN,41.871277,400,400.166809,25,30.912457,9.891372,69.822906,50.041573,401.816193,397.993103,400.162567,4465.949219,9.642401,9.813296,9.299049,60.639763,56.282787,19.138309,-29.502291,26.28393,99.041054,34.244297,24.643446,98.956253,106.420074,85.358833,NaN,253.551651,413.726066144002,1.80492747371397,0.0335576806193759,1.02853538165366,13.5178360624571,454.579748482622,1.83324696884561,0.00935359101885812,1.34178710973395,63.9666248989752,444.464766104665,80.3849292903245,0.00879747376464963,1.41060800112519
7,6.988854,24.5,25.94042,23.57,23.039694,87.73983,NaN,9.654351,NaN,41.855652,400,400.167389,25,30.907967,9.879963,70.041542,50.044109,401.950897,398.141266,400.325348,4471.142578,9.660968,9.823472,9.329958,60.601055,56.29528,19.140396,-29.505171,26.248465,98.938377,34.279327,24.617813,98.967728,106.404938,85.363701,NaN,254.223358,413.719254612831,1.8048971355927,0.0335530341136968,1.02856572354949,13.5208893154499,454.564978390834,1.83320265270448,0.00935223126635243,1.34189559774086,63.9688400887686,444.455191233022,80.3799303302516,0.00879638908986582,1.41072307914398
7,6.988854,24.5,25.94042,23.57,23.035685,87.735779,NaN,9.654351,NaN,41.851772,400,400.154663,25,30.909575,9.893661,70.037506,50.044109,402.029449,398.165436,400.259064,4470.932129,9.671413,9.846267,9.322361,60.555622,56.290688,19.123943,-29.475359,26.262255,99.149597,34.27301,24.618126,98.908028,106.4226,85.374405,NaN,254.417206,413.715131079202,1.80488321356361,0.0335522827164423,1.02857252992664,13.5208893154499,454.559542311182,1.83318758963063,0.00935193932676802,1.34192551045523,63.9688400887686,444.450269403011,80.3764415107146,0.00879611190434115,1.41076422479757
7,6.988669,24.5,25.943851,23.57,23.030367,87.732048,NaN,9.656013,NaN,41.836777,400,400.163361,25,30.906641,9.900564,69.95195,50.044109,402.029449,398.165436,400.259064,4470.932129,9.671413,9.846267,9.322361,60.562492,56.297028,19.131088,-29.41189,26.262255,99.149597,34.27301,24.618126,98.908028,106.4226,85.374405,NaN,254.417206,413.710067429491,1.80486821293348,0.0335523320608525,1.02857543496161,13.520017652557,454.54882006372,1.83314898845266,0.00934987774957056,1.34205605301994,63.9746502760481,444.447983939162,80.379513450581,0.00879455276479475,1.41087534443515
7,6.988656,24.5,25.944189,23.57,23.027067,87.725845,NaN,9.655153,NaN,41.827644,400,400.173737,25,30.893875,9.901457,69.793144,50.044109,402.133057,398.35434,400.416168,4472.301758,9.650351,9.842244,9.328248,60.600494,56.314617,19.127449,-29.468397,26.23481,98.92527,34.296829,24.613064,98.929153,106.404175,85.413452,NaN,254.821701,413.706701675005,1.80485699627064,0.0335517870193847,1.02858061036426,13.5199563999135,454.539931999065,1.8331234838338,0.00934925409617791,1.34211205757847,63.975222622827,444.444315779586,80.3773757930868,0.00879420530374299,1.41091509324728
7,6.988477,24.5,25.946966,23.57,23.036154,87.746277,NaN,9.655235,NaN,41.835194,400,400.245331,25,30.893129,9.895855,69.651802,50.044109,402.133057,398.35434,400.416168,4472.301758,9.650351,9.842244,9.328248,60.619011,56.299732,19.124601,-29.462395,26.23481,98.92527,34.296829,24.613064,98.929153,106.404175,85.413452,NaN,254.821701,413.716441423464,1.80489190846433,0.03355450251796,1.02855925009125,13.5191129892347,454.562727143121,1.83317945400097,0.0093492759569316,1.34204440467917,63.9799247700043,444.45910055186,80.3916522019535,0.00879388036461071,1.41086590476095
7,6.989742,24.5,25.947609,23.57,23.044048,87.767197,NaN,9.65449,NaN,41.838409,400,400.21228,25,30.895964,9.881961,69.588974,50.044109,402.029175,398.180664,400.300171,4470.575195,9.664303,9.835229,9.326817,60.624817,56.29351,19.130886,-29.385904,26.232382,98.871178,34.281227,24.630611,98.949463,106.396118,85.428185,NaN,255.397125,413.721782967907,1.80489561304027,0.0335488293832429,1.02858773335665,13.5250730528683,454.58973046503,1.83325260898289,0.00935044741117948,1.34190920627494,63.9810134667702,444.4609757193,80.3938604717549,0.00879371796852903,1.41086746445703
7,6.990236,24.5,25.951954,23.57,23.046432,87.783791,NaN,9.656857,NaN,41.850346,400,400.186829,25,30.895287,9.873473,69.438644,50.044109,402.048248,398.315063,400.363068,4473.810059,9.672729,9.846674,9.355515,60.612305,56.28191,19.136984,-29.397779,26.228697,99.116722,34.302601,24.617966,99.10733,106.525551,85.349701,NaN,256.121796,413.723150315742,1.80489463427236,0.0335464835935635,1.0286000416443,13.5274003171941,454.604764001567,1.83328300583928,0.00934937372426729,1.34191702019987,63.9883696101681,444.464450197921,80.4022637677803,0.0087921031044559,1.41095490482427
7,6.99084,24.5,25.953312,23.57,23.046432,87.783791,NaN,9.658165,NaN,41.850346,400,400.186829,25,30.895287,9.871292,69.449554,50.044109,402.048248,398.315063,400.363068,4473.810059,9.672729,9.846674,9.355515,60.619633,56.268936,19.109707,-29.325491,26.228697,99.116722,34.302601,24.617966,99.10733,106.525551,85.349701,NaN,256.121796,413.721823921651,1.80488331577478,0.0335430697257498,1.02862004087985,13.5302456281239,454.602503140759,1.83327322438433,0.00934866469244748,1.34195773339078,63.9906685072366,444.461642436593,80.4021305300776,0.00879137931872321,1.41101480455033
7,6.992758,24.5,25.956589,23.57,23.050217,87.808296,NaN,9.659822,NaN,41.855164,400,400.142181,25,30.892204,9.876916,69.500526,50.044109,402.019348,398.267273,400.355438,4473.029297,9.666157,9.83068,9.326644,60.615086,56.272511,19.103424,-29.332136,26.225986,98.900124,34.301628,24.640291,99.119713,106.456833,85.423325,NaN,256.138702,413.721505233452,1.80486052267612,0.0335329419599466,1.02867712441806,13.5392796628962,454.62993189783,1.833340728077,0.00934871880757574,1.34187516078561,63.9962155710839,444.456464542227,80.4029415878206,0.00878972296781795,1.41114601670918
7,6.992456,24.5,25.957985,23.57,23.055199,87.820717,NaN,9.66033,NaN,41.837334,400,400.140137,25,30.888775,9.89338,69.589973,50.044109,401.93808,398.22226,400.309814,4473.80957,9.647919,9.821293,9.315737,60.62183,56.276321,19.088112,-29.354731,26.22995,98.924736,34.304745,24.657543,99.124619,106.464211,85.440651,NaN,256.708069,413.727293264333,1.80488348251207,0.0335355813348027,1.02865865554479,13.5378573279289,454.644275830709,1.83337685029937,0.00934888452252649,1.34182540123208,63.9985784356957,444.465809199865,80.4114723468658,0.00878966762670192,1.41110524850825
7,6.992825,24.5,25.959875,23.57,23.061909,87.836578,NaN,9.661549,NaN,41.818344,400,400.177612,25,30.887566,9.900202,69.670868,50.044109,401.93808,398.22226,400.309814,4473.80957,9.647919,9.821293,9.315737,60.61763,56.285618,19.09152,-29.269503,26.22995,98.924736,34.304745,24.657543,99.124619,106.464211,85.440651,NaN,256.708069,413.733385293749,1.80489987157871,0.0335347539646372,1.02865947267249,13.5395952076883,454.662413386489,1.83342220090951,0.00934904001561104,1.34176511497708,64.0017772704571,444.473265019946,80.4193398350164,0.00878930029284523,1.41109354072262
7,7.011281,24.5,25.952591,23.57,23.061438,87.845825,NaN,9.667346,NaN,41.821678,400,400.172852,25,30.884624,9.912182,69.658905,50.046509,401.955353,398.25354,400.322083,4472.091309,9.646148,9.82434,9.309564,60.622757,56.273148,19.110998,-29.317928,26.194714,99.016502,34.307007,24.640831,99.051285,106.511513,85.417702,1.616452,247.317276,413.692355378988,1.80455273625355,0.0334306807499733,1.02927216895988,13.6264285115896,454.686934989655,1.83350899823539,0.00935350774100651,1.34147914494328,63.9894479715528,444.344145628234,80.317901510099,0.00878506323466695,1.41198091049121
7,7.041562,24.5,25.961742,23.57,23.057362,87.865028,NaN,9.695689,NaN,41.833096,400,400.174774,25,30.886122,9.901417,69.546135,50.046509,401.955353,398.25354,400.322083,4472.091309,9.646148,9.82434,9.309564,60.61721,56.271759,19.109777,-29.421974,26.194714,99.016502,34.307007,24.640831,99.051285,106.511513,85.417702,1.616452,247.317276,413.621545831384,1.80397279884293,0.0332604626879997,1.03028704672377,13.7685207966315,454.697479078059,1.83351450022117,0.0093501134202638,1.34161153586962,64.0049369828088,444.147225537663,80.1910699012148,0.0087701596789712,1.41389137678434
7,7.048927,24.5,25.977612,23.57,23.048462,87.860901,NaN,9.710135,NaN,41.836132,400,400.138153,25,30.887436,9.911866,69.591568,50.046509,401.910065,398.146057,400.206696,4471.489746,9.654507,9.830641,9.310989,60.622738,56.290344,19.103336,-29.277668,26.244076,98.59021,34.543991,24.637857,98.833633,106.532356,85.39151,3.064862,258.067444,413.596155639198,1.80380443180163,0.0332178021383633,1.03054856364297,13.8030103857143,454.665543198091,1.8333849544414,0.00934154029232569,1.3421168970217,64.0317875698224,444.101646397674,80.1806107143282,0.00876099732884414,1.41470858239394
7,7.048927,24.5,25.977612,23.57,23.046797,87.852829,NaN,9.710135,NaN,41.850945,400,400.109802,25,30.885948,9.892456,69.91703,50.046509,401.764954,398.095306,400.096924,4470.728516,9.654973,9.830235,9.335184,60.591908,56.299248,19.097509,-29.246422,26.531467,99.067223,34.636326,24.632864,99.404984,106.591179,85.387131,0.213252231478691,191.503357,413.5944397734,1.8037986388255,0.0332174915862158,1.030551495176,13.8030103857143,454.65470939007,1.83335494446355,0.00934095935994143,1.34217647270783,64.0317875698224,444.099599565929,80.1791639010696,0.00876088198011794,1.41472601541301
7,7.042135,24.5,25.98658,23.57,23.056999,87.848061,NaN,9.705673,NaN,41.845558,400,400.058685,25,30.892859,9.881332,70.076859,50.046509,401.764954,398.095306,400.096924,4470.728516,9.654973,9.830235,9.335184,60.564274,56.30703,19.143736,-29.342045,26.531467,99.067223,34.636326,24.632864,99.404984,106.591179,85.387131,0.213252231478691,191.503357,413.619910263459,1.80396084336294,0.03325720208618,1.03030680011617,13.7712050857149,454.63338253661,1.83327266872991,0.00933594342641916,1.34248056475451,64.0469544242757,444.164772634824,80.2375357336644,0.00876083143568887,1.41441431344936
7,7.031535,24.5,25.990396,23.57,23.067984,87.823288,NaN,9.696469,NaN,41.844166,400,400.01886,25,30.903049,9.86865,69.991837,50.046509,401.778687,398.095459,400.078522,4471.648438,9.664785,9.839954,9.3341,60.589737,56.301785,19.137924,-29.42374,26.784954,99.118187,34.61256,24.631758,99.569969,106.70993,85.39167,0,174.782654,413.654555935997,1.80419692633836,0.0333184009062701,1.0299343027859,13.7215211403214,454.593767098007,1.83315305923216,0.00933217265029801,1.34277852535347,64.0534067641683,444.251553045924,80.3041331007568,0.00876413425512561,1.41378109901962
7,7.020714,24.5,25.994064,23.57,23.066858,87.807236,NaN,9.684045,NaN,41.862144,400,399.985565,25,30.923944,9.846223,69.525009,50.046509,401.771545,398.117798,400.072937,4472.275879,9.645717,9.834013,9.333096,60.60722,56.300678,19.153088,-29.433941,26.910921,98.94574,34.493256,24.67169,99.462425,106.717079,85.421921,0,173.5271,413.677197201327,1.8043951852508,0.0333787523336161,1.02957622231484,13.6707424769359,454.566099963233,1.83306693013126,0.00932910696814933,1.34300783221892,64.0596080950327,444.324849282643,80.3610091999939,0.00876673714474072,1.41326006218475
7,7.013028,24.5,25.994297,23.57,23.049635,87.802582,NaN,9.675393,NaN,41.886181,400,400.00174,25,30.945004,9.843218,69.175285,50.046509,401.771545,398.117798,400.072937,4472.275879,9.645717,9.834013,9.333096,60.649872,56.310066,19.151796,-29.524094,26.910921,98.94574,34.493256,24.67169,99.462425,106.717079,85.421921,0,173.5271,413.676366074173,1.80447904217369,0.0334186577779662,1.02935049392153,13.6346389208456,454.559461225048,1.83304793578906,0.00932865051706565,1.34304939305039,64.0600019929831,444.35469881248,80.3824509516613,0.0087683198325792,1.41301438730968
7,7.008333,24.5,25.99345,23.57,23.049635,87.802582,NaN,9.668282,NaN,41.886181,400,400.00174,25,30.945004,9.847066,68.938812,50.046509,401.739594,398.029419,400.005676,4469.883301,9.652612,9.837437,9.328043,60.710743,56.330643,19.148941,-29.474743,26.936432,99.113548,34.43821,24.677666,99.326103,106.6968,85.443382,0,175.876907,413.686686966405,1.80456687869433,0.0334450460354323,1.02919456762843,13.6125702071631,454.560872754082,1.83305403543904,0.0093290914876282,1.34302391843582,64.0585700834485,444.385010002335,80.4027456899762,0.00877037650748606,1.41273609025569
7,7.006196,24.5,25.994631,23.57,23.066587,87.809502,NaN,9.66707,NaN,41.850891,400,399.970764,25,30.942213,9.856833,69.126854,50.046509,401.739594,398.029419,400.005676,4469.883301,9.652612,9.837437,9.328043,60.759575,56.319481,19.167559,-29.478298,26.936432,99.113548,34.43821,24.677666,99.326103,106.6968,85.443382,0,175.876907,413.708829276154,1.80466576572152,0.0334602409249772,1.02909458659859,13.6025215717236,454.56819839555,1.83307127821079,0.00932897495739228,1.34300806104392,64.0605666311458,444.421008996686,80.4298451328868,0.00877191100586897,1.41246482789983
7,7.004296,24.5,25.995932,23.57,23.089865,87.812057,NaN,9.666793,NaN,41.846237,400,399.979431,25,30.927067,9.883698,69.375801,50.040714,401.768677,398.063477,400.078186,4471.266602,9.664776,9.837629,9.336843,60.733444,56.327267,19.161547,-29.45455,26.933872,99.195953,34.41048,24.670219,99.388268,106.684464,85.467247,0,178.691376,413.736957047813,1.80478218490201,0.0334752929919138,1.02899179753196,13.5935854015574,454.569461906856,1.83307141629713,0.00932848166934547,1.3430282151406,64.0627659561708,444.463315667763,80.4615795691548,0.00877374989106628,1.41214423112852
7,7.001251,24.5,25.996845,23.57,23.101217,87.817719,NaN,9.666291,NaN,41.857349,400,399.972717,25,30.916245,9.887632,69.534134,50.040714,401.795868,398.108551,400.1539,4474.79248,9.649895,9.824306,9.316631,60.675819,56.33717,19.177668,-29.429253,26.914175,99.12719,34.400921,24.673157,99.228836,106.629623,85.506363,0,181.556412,413.755323761763,1.80487860112274,0.0334945718099221,1.02887158944154,13.5792601632843,454.575544787016,1.83308590854566,0.00932841411088566,1.34301363788356,64.0643093157885,444.498211929344,80.4875411861342,0.00877533268988937,1.41187592925649
7,7.001166,24.5,25.999884,23.57,23.10784,87.830078,NaN,9.664175,NaN,41.854,400,400.004242,25,30.920835,9.892884,69.683266,50.040714,401.795868,398.108551,400.1539,4474.79248,9.649895,9.824306,9.316631,60.633949,56.329857,19.168413,-29.421022,26.914175,99.12719,34.400921,24.673157,99.228836,106.629623,85.506363,0,181.556412,413.76232453575,1.80490319310177,0.0334962904870671,1.02885750404237,13.5788602117244,454.587079795785,1.83311001058985,0.00932772223537889,1.34301327150945,64.0694461898397,444.509575456257,80.4997419266062,0.00877470985685951,1.41186215322031
7,7.00078,24.5,26.000019,23.57,23.107958,87.826622,NaN,9.663491,NaN,41.847523,400,400.133209,25,30.928932,9.896691,69.854408,50.040714,402.12793,398.368378,400.437927,4473.394043,9.655307,9.832837,9.309296,60.670166,56.326015,19.16057,-29.462818,26.91921,99.205536,34.388393,24.691544,99.195641,106.601906,85.517838,0,184.565887,413.763293288607,1.80491082750441,0.0334984882989969,1.02884452691513,13.5770439146369,454.58221337286,1.83309618054985,0.00932740317058757,1.34304297931692,64.0696743707911,444.512393828572,80.5019225851736,0.00877481222681233,1.41184214882961
7,7.001369,24.5,25.99824,23.57,23.110964,87.827423,NaN,9.664765,NaN,41.841488,400,400.205322,25,30.936644,9.891798,69.961128,50.040714,401.718079,398.265259,400.172852,4475.383301,9.612247,9.829147,9.353917,60.662899,56.321167,19.156168,-29.489578,26.928682,99.203659,34.404224,24.690069,99.322861,106.583138,85.535774,0,187.98468,413.765093065641,1.80491024287253,0.03349573103489,1.02885890840003,13.5798153840039,454.586253034434,1.83311196851896,0.00932838669410732,1.34298355820096,64.0666673718725,444.51062597729,80.4982399661466,0.00877545135039543,1.4118092711017
7,7.001369,24.5,25.99824,23.57,23.118071,87.814056,NaN,9.664765,NaN,41.842426,400,400.121216,25,30.94389,9.894092,69.78981,50.040714,401.718079,398.265259,400.172852,4475.383301,9.612247,9.829147,9.353917,60.63332,56.321548,19.157204,-29.436939,26.928682,99.203659,34.404224,24.690069,99.322861,106.583138,85.535774,0,187.98468,413.772405122948,1.80493492371305,0.0334970611290452,1.02884682149981,13.5798153840039,454.568300710153,1.8330622350577,0.00932742427197311,1.34308277955007,64.0666673718725,444.519354389963,80.5044225567847,0.00877594194508624,1.41173613248176
7,7.001635,24.5,26.001717,23.57,23.124893,87.800247,NaN,9.66682,NaN,41.826904,400,399.89975,25,30.942329,9.908235,69.562805,50.040714,401.279877,398.050507,399.735413,4472.202637,9.564209,9.835488,9.374236,60.633728,56.328766,19.154634,-29.363888,26.874567,99.176796,34.399441,24.690763,99.121597,106.610138,85.514656,0,191.458832,413.778840085486,1.80495363609007,0.0334968386498077,1.02884402607569,13.5810669571309,454.543957546678,1.83298581096876,0.00932462041449961,1.34329001140924,64.0725442938614,444.52902345278,80.5160211970577,0.00877504203446226,1.411748319411
7,7.002775,24.5,26.003172,23.57,23.134129,87.799698,NaN,9.668467,NaN,41.83194,400,399.750031,25,30.941139,9.90227,69.497925,50.040714,401.259766,398.098419,399.671387,4477.027344,9.576001,9.85896,9.399455,60.654518,56.36021,19.159056,-29.322945,26.885086,99.255707,34.421082,24.67926,99.10376,106.662888,85.513275,0,194.447845,413.785840709969,1.80496437680086,0.0334921430354938,1.02886604326542,13.58643043199,454.54079451621,1.83297328927564,0.00932382381373909,1.34333789695184,64.0750033764577,444.534098853064,80.5216036867787,0.00877472337027284,1.41174479605353
7,7.003286,24.5,26.004976,23.57,23.14432,87.773422,NaN,9.669863,NaN,41.831787,400,399.707031,25,30.938442,9.89674,69.535187,50.040714,401.259766,398.098419,399.671387,4477.027344,9.576001,9.85896,9.399455,60.628677,56.362286,19.16346,-29.325739,26.885086,99.255707,34.421082,24.67926,99.10376,106.662888,85.513275,0,194.447845,413.795204539574,1.80499020428732,0.0334911708812292,1.02886562955668,13.5888343703149,454.502485448716,1.8328624918823,0.00932099263817081,1.34358787976936,64.0780521379795,444.544816379175,80.5316593337291,0.00877457694226016,1.41170337403216
7,7.002374,24.5,26.005293,23.57,23.149158,87.765656,NaN,9.669457,NaN,41.831787,400,399.756439,25,30.926918,9.887881,69.591209,50.03891,401.422058,398.212006,399.878204,4474.923828,9.564607,9.844748,9.375888,60.640476,56.363552,19.167175,-29.40189,26.893457,99.411331,34.42749,24.688517,99.258713,106.703232,85.488899,0,196.942108,413.802183150099,1.80502406655973,0.0334972144954542,1.02882725721318,13.584543881987,454.491522093196,1.83283129706382,0.00932026824179247,1.34365532704779,64.0785878496231,444.557071161907,80.5407733683746,0.00877513393605357,1.41160927658016
7,7.001404,24.5,26.008085,23.57,23.149158,87.765656,NaN,9.671619,NaN,41.831787,400,399.756439,25,30.926918,9.860899,69.762871,50.03891,401.388031,398.175354,399.81604,4479.331055,9.576476,9.860171,9.39621,60.669426,56.365723,19.15909,-29.397551,26.867971,99.168922,34.42215,24.698656,99.179375,106.75766,85.474663,0,199.666306,413.804311277175,1.8050422158587,0.0335026812018514,1.02879518859682,13.5799800667501,454.486864174397,1.83281118174097,0.00931881593320676,1.3437395390158,64.0833059275022,444.565940419083,80.5508687885792,0.0087744736897987,1.411609818889
7,7.000906,24.5,26.00843,23.57,23.146328,87.784134,NaN,9.670549,NaN,41.819237,400,399.802917,25,30.91927,9.857866,69.878548,50.03891,401.388031,398.175354,399.81604,4479.331055,9.576476,9.860171,9.39621,60.692471,56.377228,19.149326,-29.324684,26.867971,99.168922,34.42215,24.698656,99.179375,106.75766,85.474663,0,199.666306,413.802492368725,1.80504170819971,0.0335049588375579,1.02878352532834,13.5776368075612,454.511117116873,1.83287748756748,0.00931996762523517,1.34361217242641,64.0838888978381,444.566063576536,80.5514270896672,0.00877433746829176,1.41161802608504
7,7.002463,24.5,26.009691,23.57,23.1423,87.801666,NaN,9.670411,NaN,41.826324,400,399.772614,25,30.920507,9.858017,69.884903,50.03891,401.419312,398.223907,399.863068,4476.78418,9.588473,9.855457,9.392125,60.726131,56.378288,19.145775,-29.302843,26.856073,99.028801,34.410324,24.722498,99.268242,106.738129,85.486397,0,202.076309,413.794932126021,1.8049985881589,0.0334954298440324,1.02884184241574,13.5849625996894,454.532569649871,1.83293366611213,0.00932057452189103,1.34351957372923,64.0860196405705,444.551918495514,80.5431290076215,0.00877301970084529,1.41177020956891
7,7.00135,24.5,26.012043,23.57,23.142666,87.823044,NaN,9.670935,NaN,41.81469,400,399.791809,25,30.921007,9.861322,69.948799,50.03891,401.419312,398.223907,399.863068,4476.78418,9.588473,9.855457,9.392125,60.769623,56.376926,19.15896,-29.437857,26.856073,99.028801,34.410324,24.722498,99.268242,106.738129,85.486397,0,202.076309,413.797750784478,1.80502068474599,0.0335017708078261,1.02880441690788,13.5797259845359,454.557369383397,1.8329962972893,0.00932089082330882,1.34343128586337,64.0899936375247,444.561797384887,80.5533381816492,0.00877259904107212,1.41175048798073
7,7.001829,24.5,26.014069,23.57,23.144981,87.862228,NaN,9.673117,NaN,41.815277,400,399.795135,25,30.92857,9.850827,69.973953,50.03891,401.38681,398.187256,399.869476,4480.455566,9.564751,9.836893,9.360635,60.776749,56.435711,19.183662,-29.327925,26.826994,99.07608,34.422806,24.723158,99.26828,106.768608,85.49556,0,205.420441,413.799081512899,1.80501976014989,0.0334995042575125,1.02881632627978,13.5819797357763,454.606629887887,1.83312752410216,0.00932265799385346,1.34320099212099,64.0934165712704,444.563247602325,80.5571316826016,0.00877184024871934,1.4117926058341
7,7.002818,24.5,26.015482,23.57,23.154116,87.878998,NaN,9.672297,NaN,41.825394,400,399.806183,25,30.929222,9.881709,69.801544,50.03891,401.434845,398.17157,399.947327,4480.441406,9.573178,9.831254,9.357718,60.771187,56.456871,19.208382,-29.254007,26.806776,99.049095,34.422813,24.704855,99.210938,106.862343,85.440781,0,206.914352,413.806309979122,1.80503297500746,0.0334956402915161,1.02883352269501,13.5866327254955,454.626801207786,1.83317974825305,0.00932313017090954,1.34311897482651,64.0958037049346,444.569161275685,80.5632496669605,0.00877158644830404,1.41178093287424
7,7.00185,24.5,26.016521,23.57,23.154549,87.901474,NaN,9.672746,NaN,41.813629,400,399.83139,25,30.927113,9.897004,69.650833,50.03891,401.434845,398.17157,399.947327,4480.441406,9.573178,9.831254,9.357718,60.778603,56.469963,19.132574,-29.224197,26.806776,99.049095,34.422813,24.704855,99.210938,106.862343,85.440781,0,206.914352,413.808879080857,1.80505258912376,0.0335011761368555,1.02880078877484,13.5820785405535,454.655257627128,1.83325588295343,0.00932420706039653,1.34298349926666,64.0975589294333,444.577010485861,80.5702279961908,0.0087715964503644,1.41174304656151
7,7.00185,24.5,26.016521,23.57,23.151075,87.905273,NaN,9.672746,NaN,41.814377,400,399.797119,25,30.920786,9.930048,69.572968,50.03891,401.366425,398.076141,399.822388,4478.460938,9.56757,9.839938,9.356484,60.825188,56.467106,19.197052,-29.251389,26.781118,99.206596,34.42672,24.70809,99.233177,106.793594,85.506264,0,209.252121,413.805305016682,1.80504052692243,0.033500526142124,1.0288066809032,13.5820785405535,454.660359567963,1.83327001366431,0.00932448033020221,1.3429553463691,64.0975589294333,444.572743859207,80.5672057941709,0.00877135683423273,1.41177876193423
7,7.002636,24.5,26.018993,23.57,23.150305,87.920708,NaN,9.673616,NaN,41.823353,400,399.73584,25,30.926525,9.945986,69.517319,50.03891,401.198303,397.883392,399.678986,4479.730469,9.578819,9.834166,9.370978,60.814503,56.466553,19.105026,-29.245523,26.755375,99.264328,34.400246,24.758303,99.188423,106.7742,85.523201,NaN,211.249207,413.802788391226,1.80502314732378,0.033495952771771,1.02883397305345,13.5857765000375,454.676973194054,1.83330964286067,0.00932430562585587,1.34291517091181,64.1017347382239,444.568764516311,80.5677620801017,0.00877010848677511,1.41187828015557
7,7.003926,24.5,26.019674,23.57,23.150305,87.920708,NaN,9.675763,NaN,41.823353,400,399.73584,25,30.926525,9.95346,69.49971,50.03891,401.198303,397.883392,399.678986,4479.730469,9.578819,9.834166,9.370978,60.784744,56.470474,19.0923,-29.256561,26.755375,99.264328,34.400246,24.758303,99.188423,106.7742,85.523201,NaN,211.249207,413.79995804077,1.80499901349918,0.0334886854133637,1.02887662859128,13.5918449853075,454.675839787262,1.83330474526052,0.00932395170638446,1.34293559931192,64.1028850532996,444.560825229642,80.5630688101227,0.00876938033178338,1.41196302466516
7,7.005556,24.5,26.022354,23.57,23.157209,87.928635,NaN,9.6775,NaN,41.827835,400,399.658051,25,30.940825,9.938156,69.544136,50.043598,401.31781,398.066254,399.791473,4479.543457,9.584682,9.850139,9.390397,60.751976,56.470509,19.070478,-29.238535,26.772463,99.002937,34.408665,24.767839,99.222359,106.807236,85.523003,NaN,213.106674,413.80348512434,1.80499249677702,0.0334807977260688,1.0289188029733,13.5995116994451,454.682025003501,1.83331495508055,0.00932312912440135,1.3429572757575,64.1074117414447,444.560870213416,80.5667597808456,0.00876827208678605,1.4120344411813
7,7.004129,24.5,26.023235,23.57,23.164896,87.943161,NaN,9.676997,NaN,41.81876,400,399.690704,25,30.950569,9.913527,69.652039,50.043598,401.31781,398.066254,399.791473,4479.543457,9.584682,9.850139,9.390397,60.748409,56.462074,19.04011,-29.265066,26.772463,99.002937,34.408665,24.767839,99.222359,106.807236,85.523003,NaN,213.106674,413.814524882905,1.80504588035545,0.03349027146429,1.0288585687497,13.5927998710029,454.700066176812,1.83336264395427,0.00932371587060105,1.34287613604471,64.1088997188966,444.580525802097,80.5818832606308,0.00876901067177467,1.41189338239572
7,7.004444,24.5,26.024982,23.57,23.162811,87.953499,NaN,9.676088,NaN,41.832443,400,399.744629,25,30.948515,9.902388,69.848618,50.043598,401.396729,398.084381,399.822296,4481.144531,9.597661,9.855264,9.37982,60.708275,56.463055,19.039156,-29.247046,26.749981,99.206245,34.43755,24.756853,99.218895,106.856682,85.47084,NaN,215.125427,413.811688670263,1.80503274859647,0.0334881073027702,1.02887252031125,13.5942815484561,454.711042124902,1.83338852917309,0.00932355149785705,1.34285199331667,64.1118502122899,444.577412546649,80.582063075356,0.0087681119258801,1.41196623587826
7,7.004596,24.5,26.026627,23.57,23.165785,87.937927,NaN,9.675038,NaN,41.823647,400,399.711243,25,30.942005,9.87781,70.081627,50.043598,401.359436,398.041138,399.761566,4482.115234,9.584696,9.858382,9.380121,60.777954,56.453297,19.064659,-29.223911,26.766756,99.217354,34.431507,24.755545,99.317314,106.83564,85.502235,NaN,217.023804,413.814415086769,1.80504023186531,0.0334878075430091,1.02887249719115,13.5949964984796,454.687392795688,1.83331878896246,0.00932157738112681,1.34301661598045,64.1146282843637,444.581501955616,80.5872048247214,0.00876765993683974,1.41197603335687
7,7.004078,24.5,26.028406,23.57,23.171587,87.897049,NaN,9.676572,NaN,41.798027,400,399.7117,25,30.936502,9.856674,70.267159,50.043598,401.359436,398.041138,399.761566,4482.115234,9.584696,9.858382,9.380121,60.798561,56.443985,19.115555,-29.23778,26.766756,99.217354,34.431507,24.755545,99.317314,106.83564,85.502235,NaN,217.023804,413.821520804207,1.80507006626306,0.0334918102880197,1.02884553266943,13.5925599755841,454.629523882621,1.83315392538378,0.00931771336592248,1.34337329320533,64.1176324867855,444.593615418807,80.5982122797677,0.00876760294859693,1.41192222209854
7,7.005335,24.5,26.030594,23.57,23.179384,87.874939,NaN,9.678441,NaN,41.79311,400,399.718964,25,30.942455,9.855841,70.166634,50.043598,401.471283,398.238586,399.89209,4483.549316,9.575686,9.854712,9.36666,60.717827,56.435886,19.100142,-29.245928,26.798563,99.146233,34.44278,24.765226,99.231781,106.781448,85.564346,NaN,219.708282,413.826785714138,1.8050736276937,0.033486189480874,1.02887384863032,13.5984723042968,454.596174328702,1.83305590753544,0.00931498629197944,1.34360347860607,64.1213271285653,444.596793550085,80.6034493799927,0.00876687499064304,1.41195418303984
7,7.005277,24.5,26.032427,23.57,23.175623,87.861694,NaN,9.679221,NaN,41.778008,400,399.795776,25,30.949974,9.871626,69.996086,50.043598,401.471283,398.238586,399.89209,4483.549316,9.575686,9.854712,9.36666,60.695343,56.441803,19.143799,-29.250433,26.798563,99.146233,34.44278,24.765226,99.231781,106.781448,85.564346,NaN,219.708282,413.823043328834,1.80506165389291,0.0334858126760527,1.02887831203073,13.5981995177291,454.575322482922,1.83299342010154,0.00931308133007897,1.3437572668655,64.1244221158986,444.594164657949,80.6040892009344,0.00876596824685221,1.41202526836065
7,7.005277,24.5,26.032427,23.57,23.169334,87.861557,NaN,9.679221,NaN,41.777065,400,399.788391,25,30.947283,9.890109,69.923561,50.043598,401.368439,398.095154,399.81424,4479.15332,9.564345,9.839537,9.351884,60.710281,56.444008,19.166065,-29.261396,26.770454,99.363319,34.42334,24.780972,99.317322,106.814026,85.564941,NaN,221.612686,413.816572679572,1.80503981738123,0.0334846364500441,1.028888984767,13.5981995177291,454.575138388106,1.83299291016002,0.00931307147051118,1.34375828743534,64.1244221158986,444.586439961882,80.5986186762516,0.00876553465486564,1.41208997694049
7,7.005374,24.5,26.033533,23.57,23.169334,87.861557,NaN,9.679927,NaN,41.777065,400,399.788391,25,30.947283,9.893577,69.877167,50.043598,401.449188,398.156433,399.839111,4483.776855,9.570339,9.854845,9.36471,60.718288,56.456501,19.088869,-29.290981,26.723747,99.203011,34.464214,24.749502,99.360229,106.950951,85.467285,NaN,223.251053,413.816359892633,1.80503800317202,0.0334840902731643,1.02889219125619,13.5986557287869,454.573294863023,1.83298495052833,0.00931249721382676,1.34379159368864,64.1262894869849,444.586767630214,80.600360292605,0.00876509503956561,1.41211684790633
7,7.007062,24.5,26.035372,23.57,23.180777,87.874794,NaN,9.677758,NaN,41.752003,400,399.783081,25,30.942028,9.8973,69.829895,50.043598,401.449188,398.156433,399.839111,4483.776855,9.570339,9.854845,9.36471,60.666309,56.481846,19.112885,-29.361673,26.723747,99.203011,34.464214,24.749502,99.360229,106.950951,85.467285,NaN,223.251053,413.824430925942,1.80504616832802,0.0334767278654426,1.02892856148437,13.6065939718951,454.588017247687,1.83302098698718,0.00931249503194401,1.34374836084465,64.1293943059391,444.591267934939,80.6060571598157,0.00876458616242909,1.41212838396293
7,7.007861,24.5,26.036247,23.57,23.186661,87.91394,NaN,9.677662,NaN,41.740612,400,399.785492,25,30.94199,9.889572,69.872536,50.045486,401.457245,398.217773,399.877045,4480.569824,9.575414,9.854869,9.380662,60.696442,56.500412,19.186483,-29.398228,26.689108,99.217583,34.479626,24.764046,99.379784,106.946739,85.488342,NaN,224.883392,413.828732620409,1.80505165889318,0.0334733316593309,1.02894498009011,13.6103509619973,454.639156679486,1.83316037286292,0.00931485698982564,1.34348345344834,64.130871519543,444.593977156489,80.6091698886003,0.00876437594195384,1.41212911334787
7,7.006185,24.5,26.038731,23.57,23.189672,87.92643,NaN,9.679842,NaN,41.729439,400,399.811951,25,30.942396,9.87937,69.888,50.045486,401.427399,398.179993,399.822876,4481.589355,9.57544,9.858311,9.377188,60.808849,56.494644,19.174622,-29.424713,26.699432,99.184174,34.53109,24.76564,99.422752,106.961098,85.490211,NaN,225.78624,413.835506578919,1.80509345211424,0.0334833277218568,1.02888448711306,13.6024698413008,454.651800020949,1.83318898109475,0.00931446592792692,1.34346529453824,64.1350648872107,444.610939276256,80.6245717209324,0.00876429949484564,1.41205353207455
7,7.006877,24.5,26.038595,23.57,23.191832,87.91024,NaN,9.681595,NaN,41.724785,400,399.813904,25,30.937748,9.877234,69.886353,50.045486,401.427399,398.179993,399.822876,4481.589355,9.57544,9.858311,9.377188,60.767132,56.489323,19.103226,-29.462729,26.699432,99.184174,34.53109,24.76564,99.422752,106.961098,85.490211,NaN,225.78624,413.83621135618,1.80508801193027,0.0334798362678259,1.02890368765872,13.6057240340823,454.630274876546,1.83312971675878,0.00931337211689735,1.34358154323503,64.1348353074715,444.608895487728,80.6229387637334,0.00876424110604485,1.41206700724058
7,7.007878,24.5,26.039968,23.57,23.19902,87.906487,NaN,9.684468,NaN,41.704403,400,399.765289,25,30.933027,9.862423,69.791054,50.045486,401.45462,398.242676,399.843292,4484.784668,9.57202,9.863724,9.382242,60.739548,56.509308,19.159027,-29.450283,26.710539,99.267349,34.583557,24.767351,99.336617,106.986244,85.473389,NaN,227.743622,413.841411940863,1.80509425284919,0.0334755467289706,1.02892456794409,13.6104308944099,454.622945181115,1.83310587475748,0.00931238959219281,1.34365074628522,64.1371530030217,444.612306674069,80.6272279824996,0.00876386417925326,1.41207518836015
7,7.00791,24.5,26.040962,23.57,23.21084,87.886742,NaN,9.683663,NaN,41.709747,400,399.76474,25,30.933847,9.863173,69.52951,50.045486,401.369629,398.102478,399.690277,4483.752441,9.590684,9.87127,9.385318,60.697411,56.507122,19.195383,-29.459295,26.697634,99.27269,34.555431,24.806864,99.202293,107.005928,85.473358,NaN,228.825821,413.853503547341,1.80513469247165,0.0334775764491192,1.02890558465153,13.6105813550278,454.594756859581,1.83302523731155,0.00931045332224351,1.34382764941458,64.1388308617715,444.627484687379,80.6393332929413,0.0087643043759774,1.41197471747547
7,7.006004,24.5,26.041403,23.57,23.225546,87.856918,NaN,9.680074,NaN,41.7071,400,399.732819,25,30.93684,9.853546,69.442322,50.045486,401.369629,398.102478,399.690277,4483.752441,9.590684,9.87127,9.385318,60.775471,56.511414,19.145479,-29.470697,26.697634,99.27269,34.555431,24.806864,99.202293,107.005928,85.473358,NaN,228.825821,413.872812427134,1.80522137852914,0.0334910543979726,1.0288177686698,13.6016186320239,454.553939895291,1.83291104060774,0.00930807835190756,1.34406331244915,64.1395752463987,444.658540811531,80.6619315954709,0.00876586414244512,1.41172675686211
7,7.006037,24.5,26.043678,23.57,23.22451,87.848915,NaN,9.681471,NaN,41.706753,400,399.758972,25,30.939909,9.826359,69.505302,50.045486,401.363953,398.137878,399.713135,4487.297852,9.590369,9.870885,9.38128,60.81942,56.503368,19.135908,-29.440664,26.722548,99.328453,34.521664,24.830864,99.293129,107.005333,85.495674,NaN,230.405197,413.87167423705,1.80521716525265,0.0334906749036373,1.02882060936727,13.6017738261139,454.539389014671,1.83286486849143,0.00930632188503973,1.34419166506733,64.1434151550148,444.659044227114,80.6653909342818,0.00876495073296446,1.41178336348564
7,7.006603,24.5,26.044641,23.57,23.214821,87.847794,NaN,9.680884,NaN,41.70224,400,399.792023,25,30.947514,9.826468,69.54438,50.045486,401.465698,398.272369,399.83255,4486.296875,9.589729,9.872611,9.391574,60.825947,56.510239,19.138765,-29.411854,26.70339,99.226761,34.552109,24.81147,99.314842,106.981277,85.515198,NaN,231.601776,413.860465076861,1.80517294820728,0.0334856769239878,1.02885568421266,13.6044355534813,454.536276023008,1.83285376272746,0.00930574157234304,1.3442290875683,64.1450404894815,444.644243763361,80.6562214294141,0.00876372196972046,1.41193288916536
7,7.006795,24.5,26.045139,23.57,23.214035,87.848595,NaN,9.680388,NaN,41.688343,400,399.807648,25,30.947945,9.816281,69.414825,50.045486,401.465698,398.272369,399.83255,4486.296875,9.589729,9.872611,9.391574,60.780308,56.499031,19.178087,-29.453791,26.70339,99.226761,34.552109,24.81147,99.314842,106.981277,85.515198,NaN,231.601776,413.859235462023,1.80516662987799,0.0334844491634978,1.02886335390689,13.6053384344157,454.536522146743,1.83285316079315,0.00930554086858777,1.34423812578773,64.1458809850133,444.642444726651,80.6556265652467,0.0087634149742922,1.41196125979295
7,7.006481,24.5,26.046112,23.57,23.220739,87.853256,NaN,9.678885,NaN,41.682034,400,399.675293,25,30.953457,9.820613,69.361938,50.044102,401.147888,397.956665,399.603088,4483.898926,9.547754,9.842527,9.355365,60.751198,56.512135,19.169882,-29.468081,26.702793,99.216248,34.550659,24.815889,99.14183,106.979767,85.518173,NaN,232.606949,413.866821254248,1.80519577360883,0.0334874701509832,1.02884164172261,13.6038618381147,454.541164815964,1.83286351325506,0.00930537159424804,1.34423265274168,64.1475231184532,444.653608769089,80.6648606544319,0.00876363858408068,1.41189388749171
7,7.006481,24.5,26.046112,23.57,23.220739,87.853256,NaN,9.678885,NaN,41.682034,400,399.675293,25,30.953457,9.828046,69.342506,50.044102,401.147888,397.956665,399.603088,4483.898926,9.547754,9.842527,9.355365,60.731384,56.510006,19.103176,-29.471516,26.702793,99.216248,34.550659,24.815889,99.14183,106.979767,85.518173,NaN,232.606949,413.866821254248,1.80519577360883,0.0334874701509832,1.02884164172261,13.6038618381147,454.541164815964,1.83286351325506,0.00930537159424804,1.34423265274168,64.1475231184532,444.653608769089,80.6648606544319,0.00876363858408068,1.41189388749171
7,7.006651,24.5,26.048038,23.57,23.228657,87.844933,NaN,9.679588,NaN,41.678143,400,399.660553,25,30.952719,9.839966,69.235092,50.044102,401.929047,398.363403,400.372101,4486.450195,9.632874,9.848366,9.357892,60.754032,56.5285,19.08613,-29.454718,26.644468,99.183426,34.511299,24.829851,99.394249,107.017723,85.50618,NaN,233.876953,413.874594952273,1.8052200820489,0.0334879934045973,1.02883385991766,13.6046612754885,454.526763742583,1.83281865681553,0.0093037734665316,1.3443529694781,64.150773476994,444.663897433317,80.6747745768911,0.00876341875168566,1.41185933910335
7,7.006774,24.5,26.048639,23.57,23.230892,87.85041,NaN,9.679008,NaN,41.703262,400,399.99707,25,30.944662,9.832337,69.287514,50.044102,401.929047,398.363403,400.372101,4486.450195,9.632874,9.848366,9.357892,60.700615,56.540844,19.06419,-29.441185,26.644468,99.183426,34.511299,24.829851,99.394249,107.017723,85.50618,NaN,233.876953,413.876624799289,1.80522554107994,0.033487718804371,1.02883413977379,13.6052396827259,454.533124180062,1.83283472694194,0.00930385598121662,1.34433015857838,64.1517876953993,444.666355659062,80.6773352977403,0.00876330796802639,1.41185485082416
7,7.007309,24.5,26.049278,23.57,23.231253,87.874756,NaN,9.681585,NaN,41.699455,400,400.19455,25,30.940987,9.818375,69.442154,50.044102,401.927704,398.365204,400.308167,4488.758301,9.636289,9.864221,9.376066,60.730267,56.524982,19.023142,-29.449106,26.628895,99.345383,34.46542,24.854559,99.281105,106.985825,85.532043,NaN,236.374832,413.875823576661,1.8052167930961,0.0334847748120589,1.0288511843558,13.6077554291996,454.564785619644,1.83292078177572,0.00930527669397218,1.34416755324759,64.1528660188649,444.663820349566,80.6764110022027,0.0087629014190685,1.41189313162293
7,7.008366,24.5,26.051788,23.57,23.227533,87.902649,NaN,9.682579,NaN,41.699837,400,400.179108,25,30.93856,9.829789,69.660477,50.044102,401.885986,398.313721,400.282806,4487.175781,9.625123,9.849777,9.353393,60.708687,56.520351,19.076574,-29.460093,26.673306,99.301781,34.425648,24.885536,99.307014,107.007645,85.531982,NaN,237.151276,413.869679241322,1.80518412103751,0.0334781310115827,1.02889236628674,13.6127253619823,454.598092542338,1.83300656540378,0.00930598182628241,1.34403506694869,64.1571014685317,444.654459456345,80.673204389441,0.00876133818144405,1.41203854471344
7,7.007155,24.5,26.051752,23.57,23.23687,87.949287,NaN,9.682879,NaN,41.698257,400,400.13916,25,30.945484,9.837412,69.706604,50.044102,401.885986,398.313721,400.282806,4487.175781,9.625123,9.849777,9.353393,60.690617,56.530254,19.077435,-29.446156,26.673306,99.301781,34.425648,24.885536,99.307014,107.007645,85.531982,NaN,237.151276,413.881940124526,1.80523917023786,0.0334866916195332,1.02883660514512,13.6070312853894,454.660827495369,1.83318040267477,0.00930935447061166,1.34368669663652,64.1570407235075,444.673905976965,80.6869280418371,0.00876244361469175,1.41187493125758
7,7.008824,24.5,26.053082,23.57,23.237623,87.951767,NaN,9.681849,NaN,41.689148,400,400.104462,25,30.954048,9.858375,69.746376,50.044102,401.992554,398.376221,400.311798,4488.618652,9.652761,9.872119,9.374715,60.700817,56.554855,19.018795,-29.467516,26.670053,99.340347,34.395428,24.908901,99.355064,106.963676,85.579544,NaN,237.813354,413.879056832181,1.8052105878708,0.0334774400108179,1.02889040597751,13.6148786656028,454.661945134351,1.83318006905256,0.00930884313919501,1.34370822770497,64.1592848671395,444.664957879229,80.6824041649054,0.00876139174520939,1.41198531225001
7,7.008568,24.5,26.054338,23.57,23.239122,87.93866,NaN,9.68209,NaN,41.681023,400,400.190582,25,30.960403,9.875539,69.703728,50.044102,402.028748,398.387207,400.326691,4488.297363,9.653895,9.871426,9.374265,60.774136,56.547581,19.11422,-29.46735,26.654272,99.294502,34.413151,24.894663,99.42543,106.960487,85.585968,NaN,238.421265,413.881160229579,1.8052205762582,0.0334791605501514,1.02887942173264,13.6136750855256,454.642240470985,1.83312226226583,0.00930724955446152,1.34384351414571,64.1614040589124,444.66959253418,80.6873992698514,0.00876113220801389,1.41198012341939
7,7.008691,24.5,26.057199,23.57,23.255003,87.953972,NaN,9.683171,NaN,41.669849,400,400.184967,25,30.963066,9.893954,69.541588,50.044102,402.028748,398.387207,400.326691,4488.297363,9.653895,9.871426,9.374265,60.805046,56.546295,19.180964,-29.475405,26.654272,99.294502,34.413151,24.894663,99.42543,106.960487,85.585968,NaN,238.421265,413.897230128397,1.80527340434974,0.0334814365560842,1.02885663142957,13.6142533723227,454.658052141759,1.83315867615535,0.00930686732166112,1.34381558304328,64.1662309689366,444.690792150573,80.7063147379507,0.00876113778545047,1.41187933191103
7,7.008447,24.5,26.057669,23.57,23.255003,87.953972,NaN,9.68059,NaN,41.669849,400,400.184967,25,30.963066,9.897781,69.484604,50.049557,401.807037,398.29538,400.185181,4489.280273,9.627326,9.848186,9.343035,60.818096,56.539337,19.14163,-29.485456,26.636049,99.409348,34.401241,24.87715,99.343567,106.972588,85.604454,NaN,239.089371,413.897764788314,1.80527796440678,0.0334828095183493,1.02884858367096,13.6131061942309,454.657269414308,1.83315529722688,0.0093066237020992,1.34382971388573,64.1670238819023,444.692817532017,80.7083900103268,0.00876105700122018,1.41187496096734
7,7.010293,24.5,26.058384,23.57,23.265053,87.961853,NaN,9.681979,NaN,41.671783,400,400.082855,25,30.960117,9.905002,69.381775,50.049557,401.807037,398.29538,400.185181,4489.280273,9.627326,9.848186,9.343035,60.86731,56.536541,19.122658,-29.519865,26.636049,99.409348,34.401241,24.87715,99.343567,106.972588,85.604454,NaN,239.089371,413.904060061992,1.80527835282921,0.0334743024906218,1.02889248648516,13.6217844995692,454.666669306849,1.83317948518189,0.00930681966065654,1.34379256888179,64.1682300984364,444.69358138548,80.7099057565716,0.00876080420344967,1.41188767946863
