P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
7,7.010293,24.5,26.058384,23.57,23.269028,87.937798,NaN,9.681979,NaN,41.684464,400,400.065979,25,30.956858,9.908652,69.499985,50.049557,401.742188,398.208557,400.075897,4485.608887,9.619326,9.850902,9.330311,60.848701,56.535534,19.124372,-29.560572,26.629604,99.348602,34.407928,24.854412,99.420143,107.001045,85.586624,NaN,238.368286,413.908149896277,1.80529215039725,0.0334750452123715,1.02888577005375,13.6217844995692,454.634342223225,1.8330899612293,0.00930509021195769,1.34397164900043,64.1682300984364,444.698463815771,80.7133638934454,0.00876107791090091,1.41184687580228
7,7.008807,24.5,26.058678,23.57,23.272663,87.931038,NaN,9.68177,NaN,41.660309,400,400.030701,25,30.956692,9.903395,69.615639,50.049557,401.78363,398.259155,400.130463,4488.581055,9.629888,9.857695,9.353216,60.861019,56.539627,19.045401,-29.56447,26.627583,99.251389,34.404205,24.853926,99.280579,107.031998,85.57196,NaN,238.564514,413.915145355695,1.80533253393593,0.0334840840669858,1.02883063804826,13.614798741406,454.624766963428,1.83306268555753,0.00930445173025064,1.34403086905091,64.1687260729856,444.713011873599,80.7240693295385,0.00876177187123615,1.41173319620276
7,7.008769,24.5,26.060286,23.57,23.285975,87.917465,NaN,9.683674,NaN,41.661083,400,400.028351,25,30.961388,9.893003,69.438492,50.049557,401.78363,398.259155,400.130463,4488.581055,9.629888,9.857695,9.353216,60.976421,56.557693,19.059675,-29.53344,26.627583,99.251389,34.404205,24.853926,99.280579,107.031998,85.57196,NaN,238.564514,413.928924228571,1.80537944602134,0.0334867853334225,1.02880693572328,13.6146200867668,454.603843874619,1.83300059556058,0.00930264222613339,1.34418050303428,64.1714386656506,444.731022116678,80.7390188305921,0.00876211652645775,1.41162576506281
7,7.008903,24.5,26.061144,23.57,23.298292,87.910797,NaN,9.682934,NaN,41.68013,400,400.042084,25,30.973486,9.863598,69.131668,50.049557,401.716064,398.206696,400.025146,4488.646484,9.616514,9.86039,9.346261,60.936462,56.573311,19.080799,-29.51157,26.616936,99.349159,34.391056,24.861916,99.34008,107.020561,85.576752,NaN,238.831757,413.94130247811,1.8054196883314,0.0334883326469547,1.0287905988833,13.6152500761283,454.593450552471,1.83296959982259,0.00930171799025535,1.34425611692884,64.1728859980803,444.746015476966,80.7508096908385,0.00876260208733579,1.4115235645379
7,7.00985,24.5,26.060074,23.57,23.297186,87.904922,NaN,9.682435,NaN,41.675674,400,399.997314,25,30.988529,9.85353,69.274712,50.049557,401.649414,398.132904,399.99826,4486.910156,9.632435,9.857449,9.360486,60.939041,56.570602,19.103582,-29.493914,26.599974,99.455986,34.413723,24.892351,99.38018,107.008286,85.595421,NaN,238.432098,413.938090768479,1.80539815741106,0.0334827979348584,1.02882365785826,13.6197020530186,454.58733663594,1.83295542307636,0.00930184990205696,1.34426773455377,64.1710810434474,444.737458150748,80.7432893427404,0.00876256489354917,1.41156640044193
7,7.010787,24.5,26.061405,23.57,23.289154,87.900192,NaN,9.683125,NaN,41.681419,400,399.948547,25,30.994072,9.855494,69.566727,50.049557,401.649414,398.132904,399.99826,4486.910156,9.632435,9.857449,9.360486,60.876068,56.578293,19.109444,-29.461037,26.599974,99.455986,34.413723,24.892351,99.38018,107.008286,85.595421,NaN,238.432098,413.927774885053,1.80535277635416,0.0334760270355229,1.02886807679675,13.6241065678663,454.578759156291,1.83292823731868,0.00930081989208916,1.34434317903747,64.1733262624676,444.722564501857,80.7345525971902,0.00876117988817121,1.41172623938011
7,7.010123,24.5,26.062754,23.57,23.287342,87.910965,NaN,9.683378,NaN,41.65847,400,399.892517,25,30.995422,9.848501,69.782349,50.049557,401.582977,398.082336,399.897583,4485.941895,9.649265,9.864841,9.366374,60.875744,56.578442,19.117146,-29.469311,26.607489,99.245087,34.44212,24.896328,99.333488,107.03093,85.608322,NaN,238.684891,413.927364987209,1.80535889237701,0.0334794231423663,1.0288492500934,13.620985378425,454.590992653496,1.8329586448574,0.00930089580321573,1.34430337968366,64.1756017452484,444.725910739235,80.7387613323099,0.00876080979399433,1.41173431414136
7,7.011117,24.5,26.064194,23.57,23.298986,87.926498,NaN,9.684002,NaN,41.64267,400,399.819519,25,30.994808,9.848897,69.92363,50.049557,401.425476,397.965546,399.754608,4485.307617,9.622181,9.849836,9.353539,60.845444,56.58477,19.115978,-29.473888,26.576626,99.249611,34.422329,24.925394,99.219498,107.0159,85.616631,NaN,238.784805,413.937167915836,1.80538073549737,0.0334760078967681,1.02886236735088,13.6256576776907,454.609473014428,1.83300611782785,0.00930126686358345,1.34423081444404,64.1780306152334,444.73490241573,80.7470929617543,0.00876071850376962,1.41169768669822
7,7.011431,24.5,26.06617,23.57,23.30608,87.932877,NaN,9.685966,NaN,41.643673,400,399.812073,25,30.992687,9.867125,70.042969,50.049557,401.425476,397.965546,399.754608,4485.307617,9.622181,9.849836,9.353539,60.797295,56.582161,19.112751,-29.470161,26.576626,99.249611,34.422329,24.925394,99.219498,107.0159,85.616631,NaN,238.784805,413.943779006969,1.8053994904439,0.0334755672741788,1.02886075229738,13.6271335305863,454.614754845692,1.83301565576884,0.00930070190027089,1.34424272953109,64.1813633782376,444.74327090189,80.7557134182195,0.00876037078217839,1.41168057564293
7,7.012764,24.5,26.067574,23.57,23.30608,87.932877,NaN,9.687483,NaN,41.643673,400,399.812073,25,30.992687,9.89328,70.084946,50.04303,401.718201,398.148956,400.054962,4489.652344,9.66143,9.866664,9.376277,60.743431,56.569359,19.114346,-29.463312,26.567215,99.432632,34.412064,24.951769,99.283928,107.012146,85.640694,NaN,238.429688,413.940859795866,1.80537459297951,0.033468072964089,1.02890467026109,13.6333982949037,454.612415050269,1.83300555957446,0.00929997462302656,1.34428501888575,64.1837312630448,444.735689475151,80.7522561500973,0.00875936577912623,1.41178133465732
7,7.012192,24.5,26.06859,23.57,23.31143,87.948891,NaN,9.687649,NaN,41.658092,400,399.941803,25,30.990124,9.882108,69.982086,50.04303,401.718201,398.148956,400.054962,4489.652344,9.66143,9.866664,9.376277,60.751648,56.576389,19.130951,-29.445984,26.567215,99.432632,34.412064,24.951769,99.283928,107.012146,85.640694,NaN,238.429688,413.947616990911,1.80540384389287,0.0334722877235675,1.02887680304687,13.6307101500182,454.63224871215,1.83305786981972,0.00930059983998032,1.34419613206557,64.18544470726,444.746931539099,80.7616037013708,0.00875957587881277,1.41171460378464
7,7.011327,24.5,26.069466,23.57,23.324373,87.951515,NaN,9.686073,NaN,41.665901,400,399.972565,25,30.990789,9.87349,69.815346,50.04303,401.762573,398.231476,400.184753,4488.458984,9.639174,9.841094,9.347526,60.893555,56.59404,19.123253,-29.468945,26.582146,99.219521,34.437756,24.945469,99.431816,106.952164,85.668869,NaN,237.183731,413.962827358876,1.80546491639234,0.0334795688437236,1.0288265149641,13.6266447186255,454.634316374563,1.83306133960862,0.00930033479181027,1.34420293300826,64.1869220012027,444.769313705298,80.7786525861715,0.00876046789065195,1.41155125170293
7,7.011605,24.5,26.070478,23.57,23.323997,87.948006,NaN,9.685875,NaN,41.684059,400,400.016357,25,30.986065,9.852326,69.839294,50.04303,401.692505,398.17804,400.13855,4488.633789,9.638275,9.836708,9.350672,60.971752,56.590538,19.132927,-29.486782,26.561882,99.181313,34.462139,24.953346,99.430145,106.972885,85.665321,NaN,236.779282,413.961831896714,1.80545841946422,0.0334779353144228,1.02883630087946,13.6279513382115,454.627913293247,1.83304100108527,0.00929955840077426,1.34425957809707,64.1886285939844,444.767900789217,80.7790301253732,0.00875997059776347,1.41159002499429
7,7.011605,24.5,26.070478,23.57,23.327944,87.944061,NaN,9.685875,NaN,41.683067,400,399.996826,25,30.972868,9.833571,70.005707,50.04303,401.692505,398.17804,400.13855,4488.633789,9.638275,9.836708,9.350672,60.906284,56.609951,19.13073,-29.516521,26.561882,99.181313,34.462139,24.953346,99.430145,106.972885,85.665321,NaN,236.779282,413.965892700482,1.80547211637113,0.0334786724679488,1.02882965737425,13.6279513382115,454.622610131148,1.83302631479241,0.00929927475741894,1.34428901562069,64.1886285939844,444.772748546016,80.7824644272125,0.00876024216808045,1.41154959929681
7,7.012319,24.5,26.071882,23.57,23.331934,87.937088,NaN,9.686166,NaN,41.682045,400,399.981415,25,30.971272,9.826626,70.057983,50.04303,401.736206,398.212036,400.151062,4488.281738,9.630632,9.846321,9.362385,60.974854,56.606735,19.125278,-29.555164,26.552168,99.340767,34.46542,24.976624,99.340141,106.983833,85.687355,NaN,235.966675,413.968434708135,1.80547262820057,0.0334754029989498,1.02884644765923,13.6313070077773,454.610896278779,1.83299025906227,0.00929804630961993,1.34438336407041,64.1909961448946,444.774159602822,80.7853764176343,0.00875974115040732,1.41157527489528
7,7.013021,24.5,26.075087,23.57,23.335367,87.949394,NaN,9.686217,NaN,41.662567,400,399.98172,25,30.982658,9.816946,70.054558,50.04303,401.736206,398.212036,400.151062,4488.281738,9.630632,9.846321,9.362385,60.875824,56.594929,19.11867,-29.583282,26.552168,99.340767,34.46542,24.976624,99.340141,106.983833,85.687355,NaN,235.966675,413.970430009494,1.80547143233055,0.0334720976687475,1.02886377925654,13.6346060259396,454.622098946907,1.83301303093249,0.0092972716910801,1.34438802912093,64.1964002961113,444.776543645115,80.7914305985126,0.00875855077878848,1.41164086423699
7,7.014297,24.5,26.075075,23.57,23.344467,87.952332,NaN,9.6876,NaN,41.642601,400,399.949097,25,30.993116,9.816566,70.089073,50.04303,401.652405,398.032593,400.010712,4489.104004,9.63716,9.838343,9.326254,60.864597,56.597603,19.107491,-29.594917,26.577515,99.335213,34.477291,24.989822,99.312302,106.952545,85.715096,NaN,235.65007,413.97699959819,1.8054791860451,0.0334666254091815,1.02889046430264,13.6406018880892,454.626068723247,1.83302405536806,0.00929748913317057,1.34436573297569,64.1963800632161,444.779277503194,80.7933509233083,0.00875870885934173,1.41161774484436
7,7.013666,24.5,26.077293,23.57,23.358696,87.940498,NaN,9.689355,NaN,41.653599,400,399.927368,25,30.996071,9.834464,69.983154,50.04303,401.594482,398.039642,399.944519,4491.072266,9.64089,9.861771,9.370925,60.934811,56.589691,19.087824,-29.587372,26.577391,99.286987,34.473141,24.996923,99.291771,106.975998,85.709274,NaN,235.057785,413.993020417283,1.80554034173526,0.0334728280877613,1.0288457622054,13.6376369534759,454.60646202778,1.83296404741459,0.00929549008077606,1.34452095294267,64.2001196414885,444.802866484599,80.8130827984544,0.00875911389594196,1.41148024322586
7,7.014368,24.5,26.079563,23.57,23.358696,87.940498,NaN,9.689692,NaN,41.653599,400,399.927368,25,30.996071,9.845168,69.901253,50.04303,401.594482,398.039642,399.944519,4491.072266,9.64089,9.861771,9.370925,60.981266,56.587887,19.069817,-29.553944,26.577391,99.286987,34.473141,24.996923,99.291771,106.975998,85.709274,NaN,235.057785,413.991484127954,1.80552723607114,0.0334688828991379,1.02886885879244,13.6409354892536,454.602678131054,1.83294772508086,0.00929431514864372,1.34458938107869,64.203946611395,444.800215750957,80.8142957847238,0.00875802804984831,1.41156283387786
7,7.015014,24.5,26.081326,23.57,23.362236,87.917343,NaN,9.689143,NaN,41.664562,400,399.929718,25,30.997349,9.854501,69.938866,50.03994,401.706421,398.084503,400.043945,4490.317383,9.650507,9.860295,9.363279,60.991283,56.583836,19.080887,-29.541077,26.570805,99.443962,34.481842,24.983015,99.419868,106.974693,85.720589,NaN,233.709534,413.993712601585,1.80552746027805,0.0334659139311133,1.02888416026434,13.643970671912,454.568601964594,1.83284881449641,0.00929173758390296,1.34481581970078,64.2069186390147,444.801839096996,80.8178463516942,0.00875739102766764,1.41159629411727
7,7.015764,24.5,26.083218,23.57,23.364363,87.887321,NaN,9.691451,NaN,41.65517,400,399.942139,25,30.997902,9.858863,69.989441,50.03994,401.678619,398.121948,400.045898,4491.146973,9.649761,9.864694,9.372404,60.999916,56.566566,19.088961,-29.537968,26.543819,99.325089,34.471046,24.997429,99.336807,107.095734,85.673569,NaN,233.002899,413.99425972013,1.80552084107451,0.0334620975784981,1.02890525968342,13.6474942238673,454.525067294175,1.8327233690517,0.00928859887225789,1.34509803056623,64.2101079413242,444.801152925789,80.819936420568,0.0087565715354013,1.41165244535699
7,7.014888,24.5,26.085567,23.57,23.369835,87.883476,NaN,9.691319,NaN,41.630764,400,399.979431,25,30.997797,9.856332,70.023392,50.03994,401.678619,398.121948,400.045898,4491.146973,9.649761,9.864694,9.372404,60.991257,56.563339,19.095634,-29.546934,26.543819,99.325089,34.471046,24.997429,99.336807,107.095734,85.673569,NaN,233.002899,414.00180675548,1.80555617993159,0.0334680403633021,1.02886723849881,13.6433786870462,454.515974952304,1.83269214203474,0.00928710688939103,1.34519791406351,64.2140673236091,444.815718959217,80.8334532118046,0.00875641744651169,1.41159363671777
7,7.015842,24.5,26.08461,23.57,23.380541,87.880615,NaN,9.69169,NaN,41.628471,400,400.017609,25,30.993652,9.852099,70.065567,50.03994,401.739868,398.182373,400.189392,4490.6875,9.651744,9.846469,9.365101,60.888947,56.557274,19.082628,-29.531067,26.517864,99.417831,34.493099,24.992157,99.366432,107.115471,85.64946,NaN,232.688721,414.010734470429,1.80557552069748,0.0334646790212799,1.02888062397954,13.6478606567958,454.51372362289,1.83268836802227,0.00928739614085201,1.34519045767518,64.2124542786778,444.821727275044,80.8364069195792,0.00875714882488718,1.41151807618755
7,7.016918,24.5,26.087994,23.57,23.384384,87.903152,NaN,9.692038,NaN,41.641415,400,400.021912,25,30.989389,9.86758,70.132874,50.03994,401.739868,398.182373,400.189392,4490.6875,9.651744,9.846469,9.365101,60.887508,56.55603,19.0303,-29.532532,26.517864,99.417831,34.493099,24.992157,99.366432,107.115471,85.64946,NaN,232.688721,414.012334292398,1.80556877374333,0.0334593527830957,1.02890955278442,13.6529152357054,454.538392179818,1.83274798914911,0.009287266990628,1.34512358748153,64.2181578599816,444.822302116597,80.8414207843698,0.00875578433005638,1.41160344585807
7,7.016918,24.5,26.087994,23.57,23.384037,87.914078,NaN,9.692038,NaN,41.650974,400,400.03949,25,30.99819,9.869934,70.043549,50.03994,401.758575,398.221375,400.178619,4493.027344,9.619095,9.845572,9.346663,60.910889,56.571796,19.037914,-29.538054,26.543383,99.486031,34.483913,25.010532,99.453339,107.145973,85.65181,NaN,232.390167,414.011977260682,1.80556756972806,0.033459288026494,1.02891013609021,13.6529152357054,454.553088552345,1.83278869271335,0.00928805291761441,1.34504162854183,64.2181578599816,444.821875905677,80.84111885086,0.00875576047186868,1.41160699746733
7,7.015674,24.5,26.088591,23.57,23.394754,87.920082,NaN,9.689567,NaN,41.661942,400,400.024597,25,31.006092,9.875904,69.878685,50.03994,401.690216,398.074524,400.075348,4490.977051,9.617922,9.844617,9.344873,60.914822,56.564293,19.063965,-29.565332,26.533024,99.440529,34.471428,25.022896,99.361893,107.093872,85.681602,NaN,232.827148,414.025725274745,1.80562796948862,0.0334682753865643,1.0288512320047,13.6470714127627,454.560168213034,1.83280676459145,0.00928817596063463,1.34501464277724,64.2191640113593,444.843780127202,80.8574495878061,0.00875674016830165,1.41144045215315
7,7.01578,24.5,26.08931,23.57,23.394754,87.920082,NaN,9.689563,NaN,41.661942,400,400.024597,25,31.006092,9.883145,69.955109,50.03994,401.690216,398.074524,400.075348,4490.977051,9.617922,9.844617,9.344873,60.939686,56.583649,19.066925,-29.582396,26.533024,99.440529,34.471428,25.022896,99.361893,107.093872,85.681602,NaN,232.827148,414.025493404121,1.80562599126719,0.0334676799002178,1.02885471642887,13.6475693898387,454.558968849553,1.83280159337939,0.00928780408096754,1.34503635808892,64.220375748824,444.843709420009,80.8583780396837,0.00875643949640104,1.41146018697657
7,7.015279,24.5,26.090544,23.57,23.414156,87.950851,NaN,9.690656,NaN,41.661476,400,399.906891,25,31.014832,9.877861,69.901222,50.03994,401.623718,398.02298,399.938629,4493.415039,9.62465,9.859244,9.357998,60.905575,56.584129,19.085915,-29.561045,26.500704,99.36441,34.503323,25.024656,99.270332,107.084396,85.70945,NaN,233.011292,414.046550513522,1.8057026517287,0.033474115384391,1.02880571896637,13.6452156930309,454.598293372352,1.83290732544072,0.00928937846103655,1.34484308553121,64.2224553541893,444.871929308869,80.8800520829616,0.00875750957781308,1.41125820447299
7,7.017027,24.5,26.091251,23.57,23.420073,87.941811,NaN,9.690767,NaN,41.66703,400,399.873566,25,31.028938,9.871538,69.717827,50.049965,401.641296,398.067078,399.955902,4492.558594,9.643851,9.861856,9.36863,60.865654,56.571144,19.048996,-29.520779,26.489883,99.403572,34.502266,25.04002,99.256577,107.05751,85.742989,NaN,234.743576,414.048815617875,1.80569056202264,0.0334654001269114,1.02885322607843,13.6534272372751,454.58495672802,1.83286857299078,0.00928836285797342,1.34493211394286,64.2236467920372,444.868268337659,80.8784199646522,0.00875701296447417,1.41130746947338
7,7.016229,24.5,26.095232,23.57,23.416571,87.955963,NaN,9.692473,NaN,41.690636,400,399.87677,25,31.02887,9.87229,69.652626,50.049965,401.641296,398.067078,399.955902,4492.558594,9.643851,9.861856,9.36863,60.816059,56.579529,19.0644,-29.502747,26.489883,99.403572,34.502266,25.04002,99.256577,107.05751,85.742989,NaN,234.743576,414.046957666768,1.80569330250611,0.0334692288664897,1.02883288026118,13.649678682042,454.597352142047,1.83289266036488,0.00928732193586296,1.3449462446843,64.2303550669209,444.872724448501,80.8869938330726,0.00875561983575112,1.41137634169084
7,7.019055,24.5,26.095074,23.57,23.419285,87.964462,NaN,9.6934,NaN,41.707886,400,399.821655,25,31.024389,9.899247,69.628601,50.049965,401.496643,397.920471,399.81073,4493.998047,9.624663,9.85593,9.347792,60.807953,56.56628,19.093576,-29.550465,26.459494,99.364967,34.525402,25.017965,99.47303,107.164551,85.680244,NaN,236.280792,414.04356980631,1.80564999339418,0.0334538667971296,1.02892118285425,13.6629521804812,454.609045970742,1.83292544972792,0.00928801460678889,1.34487783835232,64.2300888420638,444.857253329299,80.8758176093467,0.00875481933830658,1.41150089674738
7,7.01821,24.5,26.097061,23.57,23.431318,87.970421,NaN,9.694266,NaN,41.713966,400,399.779785,25,31.029669,9.936854,69.720703,50.049965,401.402039,397.863861,399.782074,4491.791016,9.637982,9.851295,9.362425,60.813343,56.562515,19.105051,-29.5912,26.471849,99.334084,34.530621,25.023088,99.44574,107.215851,85.64888,NaN,237.183624,414.057798365009,1.80570750224811,0.0334608551092407,1.02887323746642,13.6589837088142,454.613747705949,1.83293335924952,0.00928741575560084,1.34489315987169,64.2334367722014,444.879353101791,80.8941787724553,0.00875523625907324,1.41136986570721
7,7.018619,24.5,26.097,23.57,23.434875,87.978043,NaN,9.697537,NaN,41.711292,400,399.735626,25,31.043741,9.962098,69.899879,50.049965,401.402039,397.863861,399.782074,4491.791016,9.637982,9.851295,9.362425,60.856899,56.558178,19.116451,-29.586824,26.471849,99.334084,34.530621,25.023088,99.44574,107.215851,85.64888,NaN,237.183624,414.060563797832,1.8057122122847,0.0334592224412107,1.02888070943244,13.6609045884401,454.624099938199,1.83296218281308,0.00928799513880041,1.34483427580528,64.2333339954992,444.880967258129,80.8952394729279,0.00875535172685737,1.41135481523128
7,7.020211,24.5,26.098335,23.57,23.437386,87.976738,NaN,9.697205,NaN,41.717068,400,399.750153,25,31.047327,9.970679,69.99926,50.049965,401.386383,397.983765,399.798462,4492.741699,9.641512,9.862796,9.374947,60.836449,56.573029,19.237646,-29.592979,26.451523,99.542267,34.505554,25.035063,99.43708,107.206993,85.669205,NaN,238.541504,414.059666428179,1.80569122882256,0.0334507554502222,1.02892879188641,13.668380648441,454.620119664202,1.83294772761205,0.00928721127490052,1.3448842960267,64.2355832419968,444.87470696975,80.8926201601636,0.00875445087200666,1.41144242407418
7,7.020538,24.5,26.100431,23.57,23.437386,87.976738,NaN,9.69944,NaN,41.717068,400,399.750153,25,31.047327,9.952281,70.061447,50.049965,401.386383,397.983765,399.798462,4492.741699,9.641512,9.862796,9.374947,60.848438,56.581432,19.276403,-29.608044,26.451523,99.542267,34.505554,25.035063,99.43708,107.206993,85.669205,NaN,238.541504,414.058951411342,1.80568513002461,0.0334489205945507,1.02893953405423,13.6699160863834,454.616625730342,1.83293266248605,0.00928612797145688,1.34494750873825,64.2391144450673,444.874382567873,80.8952419052331,0.00875356836981905,1.41150090580148
7,7.021288,24.5,26.101736,23.57,23.449329,87.985764,NaN,9.699864,NaN,41.712135,400,399.813019,25,31.036251,9.914218,69.888214,50.049965,401.681702,398.167969,400.037048,4492.44043,9.637847,9.854127,9.333723,60.864964,56.591061,19.278862,-29.618824,26.456295,99.433327,34.494965,25.059792,99.553795,107.190636,85.70163,NaN,234.019958,414.069600217195,1.80571257572046,0.0334469400572121,1.02894413720565,13.6734375274303,454.62658978316,1.83295689803689,0.00928610228639923,1.34491929240698,64.241312901018,444.885242061785,80.9047109592187,0.00875363775905389,1.41144526492447
7,7.021288,24.5,26.101736,23.57,23.453115,87.991585,NaN,9.699864,NaN,41.733112,400,399.894592,25,31.029736,9.874615,69.475273,50.049965,401.731079,398.210052,400.078064,4492.791016,9.643741,9.854457,9.337543,60.882141,56.590088,19.279545,-29.621229,26.443384,99.33783,34.480209,25.060457,99.552696,107.155411,85.724731,NaN,232.896637,414.073495787681,1.8057257097543,0.0334476460649749,1.02893778935442,13.6734375274303,454.63441843156,1.83297857571628,0.00928652061712091,1.34487572806971,64.241312901018,444.88989225026,80.9080056333531,0.00875389787851886,1.41140657888078
7,7.022097,24.5,26.102921,23.57,23.449856,88.007568,NaN,9.6998,NaN,41.762627,400,399.947357,25,31.032848,9.864229,69.305557,50.049965,401.731079,398.210052,400.078064,4492.791016,9.643741,9.854457,9.337543,60.885838,56.583755,19.282303,-29.60619,26.443384,99.33783,34.480209,25.060457,99.552696,107.155411,85.724731,NaN,232.896637,414.068373722506,1.80569931820883,0.0334425003996929,1.02896982448102,13.6772356674444,454.653938198329,1.83302957752692,0.00928705676959138,1.3447918885971,64.2433091187997,444.881585448677,80.9037323347528,0.00875294464172346,1.41150722400343
7,7.021477,24.5,26.103348,23.57,23.455694,87.997955,NaN,9.701034,NaN,41.769905,400,399.990234,25,31.042616,9.854091,69.339096,50.041199,401.819946,398.192596,400.128113,4491.924805,9.651402,9.852259,9.331058,60.863274,56.578781,19.291479,-29.598848,26.437696,99.442337,34.490383,25.068197,99.469254,107.174911,85.734947,NaN,241.384735,414.075736237661,1.80573113211122,0.0334470667163311,1.02893967243948,13.674324885386,454.640298766078,1.83299071316919,0.00928614540156885,1.34487665828287,64.2440284120678,444.893223181565,80.912558322875,0.00875341955726645,1.41142175553973
7,7.022272,24.5,26.104879,23.57,23.458706,87.997421,NaN,9.703016,NaN,41.801067,400,400.025604,25,31.042789,9.845134,69.493752,50.041199,401.819946,398.192596,400.128113,4491.924805,9.651402,9.852259,9.331058,60.828892,56.58445,19.303507,-29.6479,26.437696,99.442337,34.490383,25.068197,99.469254,107.174911,85.734947,NaN,241.384735,414.077097471398,1.80572675712258,0.0334431690788903,1.02896072865895,13.6780572237294,454.637029059601,1.83297772304907,0.00928531600156838,1.34492680670019,64.2466073411741,444.893014257067,80.9144927641225,0.00875277670682923,1.41146422319868
7,7.024473,24.5,26.10614,23.57,23.455814,88.019775,NaN,9.703431,NaN,41.805962,400,400.019226,25,31.03216,9.832535,69.574631,50.041199,401.825287,398.207336,400.11496,4495.314453,9.65338,9.862568,9.349294,60.795982,56.588676,19.317835,-29.660122,26.426048,99.542259,34.488056,25.074879,99.504135,107.231636,85.714577,NaN,243.608276,414.069309581435,1.80567568853472,0.0334302893177536,1.02903787327675,13.6883887239811,454.664990875434,1.83305190341597,0.00928627066056588,1.34479759553149,64.2487313654178,444.876036578274,80.9041804328662,0.00875130732795627,1.41163908524776
7,7.023527,24.5,26.10803,23.57,23.45446,88.023247,NaN,9.703697,NaN,41.807846,400,399.985474,25,31.025763,9.830773,69.594604,50.041199,401.727844,398.100861,400.036652,4495.378418,9.66211,9.859555,9.362468,60.786289,56.599331,19.317451,-29.657497,26.44183,99.410629,34.476639,25.100025,99.463638,107.204231,85.734993,NaN,244.743454,414.069984648502,1.805688627661,0.0334353399680653,1.02900907021793,13.6839484993509,454.666511290524,1.83305125380391,0.00928554377338885,1.34482856931079,64.2519147111422,444.882271732159,80.9111684757932,0.00875087712920753,1.41163747346253
7,7.024468,24.5,26.109261,23.57,23.455221,88.047035,NaN,9.702821,NaN,41.828045,400,399.979889,25,31.034119,9.810446,69.663879,50.041199,401.727844,398.100861,400.036652,4495.378418,9.66211,9.859555,9.362468,60.782524,56.616653,19.31884,-29.652081,26.44183,99.410629,34.476639,25.100025,99.463638,107.204231,85.734993,NaN,244.743454,414.068710294101,1.80567372440332,0.0334302067924526,1.02903870491437,13.6883652567751,454.696449931183,1.83313097891145,0.00928661658024152,1.344687876167,64.25398799082,444.878072264134,80.9098682260857,0.00875013498109689,1.41170520588026
7,7.024518,24.5,26.112946,23.57,23.46442,88.066193,NaN,9.703583,NaN,41.842838,400,400.049103,25,31.042187,9.79585,69.808914,50.041199,401.833801,398.209015,400.114044,4495.187988,9.677706,9.875319,9.380527,60.808846,56.642796,19.314791,-29.634851,26.433962,99.65918,34.475521,25.095726,99.455406,107.182953,85.746857,NaN,245.247833,414.07806704089,1.80570470649338,0.0334316414237395,1.0290249033231,13.6885999284025,454.716074970436,1.83317583694442,0.00928608929568733,1.34465571312002,64.2601938571656,444.8922663046,80.9249353402298,0.00874941048325903,1.41168508534155
7,7.024533,24.5,26.11367,23.57,23.478136,88.096733,NaN,9.703763,NaN,41.853851,400,400.057434,25,31.047859,9.802225,69.98539,50.041199,401.814667,398.135345,400.039368,4497.802734,9.675745,9.870745,9.35402,60.891281,56.663769,19.310259,-29.623905,26.40884,99.476448,34.510784,25.082735,99.503044,107.197891,85.743538,NaN,245.417572,414.092148202589,1.80575200927786,0.033434114114231,1.02900238880596,13.6886703296489,454.755932475176,1.83328431344804,0.00928790790430386,1.34444969998058,64.2614130493856,444.909648832289,80.9382338577382,0.00875008416623011,1.41155967590567
7,7.026297,24.5,26.110313,23.57,23.484667,88.127838,NaN,9.702814,NaN,41.857853,400,400.020691,25,31.061932,9.817948,70.142067,50.041199,401.814667,398.135345,400.039368,4497.802734,9.675745,9.870745,9.35402,60.918076,56.688354,19.314888,-29.611837,26.40884,99.476448,34.510784,25.082735,99.503044,107.197891,85.743538,NaN,245.417572,414.095013137018,1.80574178757276,0.0334254459542631,1.02904934851138,13.696948717762,454.803330961151,1.83342414842242,0.00929187361773672,1.34411740374777,64.2557597282654,444.903091919388,80.9290232750558,0.0087511006783684,1.41152493572232
7,7.026297,24.5,26.110313,23.57,23.48353,88.124008,NaN,9.702814,NaN,41.853535,400,400.015259,25,31.079308,9.835424,70.259201,50.041199,401.904907,398.201874,400.136261,4489.754395,9.655446,9.85401,9.331466,60.930035,56.714058,19.315998,-29.605198,26.412966,99.32486,34.566246,25.090588,99.497581,107.172157,85.76506,6.246506,288.15155,414.093843106824,1.80573784321775,0.0334252340549844,1.02905125587301,13.696948717762,454.798182936964,1.83340989885897,0.00929159880752606,1.34414588016067,64.2557597282654,444.901695307884,80.9280338446034,0.00875102258044011,1.41153655563753
7,7.059713,24.5,26.101696,23.57,23.48353,88.124008,NaN,9.724781,NaN,41.853535,400,400.015259,25,31.079308,9.863206,70.18428,50.041199,401.904907,398.201874,400.136261,4489.754395,9.655446,9.85401,9.331466,60.953518,56.733887,19.323435,-29.618153,26.412966,99.32486,34.566246,25.090588,99.497581,107.172157,85.76506,6.246506,288.15155,414.020738909208,1.80511591042274,0.0332388808937635,1.03015118928828,13.8534707122766,454.812511977794,1.83347172874095,0.00929605034380352,1.34388748355249,64.2412455167882,444.673999548686,80.7550858450919,0.0087418316277081,1.41320983869644
7,7.080159,24.5,26.116791,23.57,23.49123,88.098381,NaN,9.751155,NaN,41.871811,400,400.006409,25,31.096857,9.866367,69.898743,50.041199,401.931274,398.100708,400.166443,4495.327148,9.671727,9.855339,9.333545,60.994953,56.748161,19.30068,-29.57836,26.549662,98.973251,34.807785,25.082102,99.577698,107.140808,85.777519,1.355184,224.921036,413.983882533982,1.80476294666545,0.033127133533858,1.03081363601545,13.9489627163251,454.752954323162,1.83326804572535,0.00928641490292819,1.34453119554992,64.2666683804617,444.562280570099,80.6966571588633,0.00872936163840985,1.41455546444507
7,7.079453,24.5,26.13101,23.57,23.50396,88.118065,NaN,9.756975,NaN,41.901844,400,400.02417,25,31.104492,9.857376,69.718071,50.02993,401.949677,398.185608,400.201263,4492.730469,9.667552,9.864861,9.3438,61.018742,56.742279,19.274265,-29.59613,26.847414,99.646027,34.846519,25.087215,99.951714,107.211517,85.783432,0.206600219011307,177.89566,413.998551711177,1.80482028127417,0.0331333931791307,1.03076822581734,13.9456688810644,454.755757951457,1.83323926710638,0.0092804910715108,1.34481175805077,64.2906044179146,444.594978875946,80.7391700624042,0.00872534684538947,1.41466094172945
7,7.066962,24.5,26.136742,23.57,23.518898,88.092354,NaN,9.745871,NaN,41.931877,400,400.033142,25,31.099491,9.856767,69.828552,50.02993,401.949677,398.185608,400.201263,4492.730469,9.667552,9.864861,9.3438,61.00647,56.701134,19.197113,-29.608818,26.847414,99.646027,34.846519,25.087215,99.951714,107.211517,85.783432,0.206600219011307,177.89566,414.041304936669,1.80510405594825,0.0332052512603532,1.03032978274581,13.8873508615477,454.711633367818,1.83310240323844,0.00927569029368502,1.34517642928231,64.300250428888,444.700417737171,80.8215364571417,0.00872889112556165,1.41392572709986
7,7.056217,24.5,26.138079,23.57,23.528503,88.072868,NaN,9.73393,NaN,41.945778,400,400.066895,25,31.088882,9.851926,70.042709,50.02993,401.757233,397.976074,400.015778,4493.128906,9.660045,9.856725,9.312556,61.008453,56.699352,19.170752,-29.596558,27.072147,99.726692,34.752964,25.10033,99.961967,107.203773,85.842125,0.125316724181175,169.223511,414.074715253442,1.80533704705297,0.0332666569366259,1.02995912394841,13.8371217492734,454.68319225574,1.83302023697934,0.00927360219369284,1.34536265081374,64.3025001195369,444.784064395313,80.8825304877021,0.00873301924729705,1.41325901747405
7,7.045963,24.5,26.138937,23.57,23.542635,88.083099,NaN,9.722656,NaN,41.960789,400,399.973389,25,31.078642,9.851048,69.922951,50.02993,401.704224,397.983673,399.950562,4491.899414,9.648853,9.860995,9.329433,60.999874,56.708611,19.157913,-29.568132,27.123617,99.471565,34.607021,25.146412,99.851814,107.231071,85.845093,0.13296714425087,170.256363,414.11169279961,1.80557676132687,0.0333263485426749,1.02959776518534,13.7891335582777,454.695526964383,1.83305218085292,0.00927389445858394,1.34531185439082,64.3039437734913,444.86968793744,80.9442988129528,0.00873745252537618,1.41256542039764
7,7.038054,24.5,26.137138,23.57,23.55439,88.077011,NaN,9.71417,NaN,41.969696,400,399.893127,25,31.074957,9.863416,69.711792,50.02993,401.704224,397.983673,399.950562,4491.899414,9.648853,9.860995,9.329433,61.026821,56.716072,19.149788,-29.580452,27.123617,99.471565,34.607021,25.146412,99.851814,107.231071,85.845093,0.13296714425087,170.256363,414.141078783157,1.80576470328907,0.0333726619276623,1.02931819697346,13.7520835118708,454.690333726489,1.83304242302648,0.00927438471243158,1.34530324370035,64.3009167648615,444.934668951244,80.9878642806409,0.00874182302498438,1.41197557937625
7,7.035474,24.5,26.136345,23.57,23.563231,88.054047,NaN,9.711802,NaN,41.985256,400,399.91684,25,31.080496,9.87068,69.650322,50.02993,401.793549,398.037415,400.05307,4492.387207,9.674227,9.868928,9.353646,61.074631,56.726215,19.145399,-29.594131,27.139849,99.549355,34.574707,25.153732,99.739441,107.327354,85.777542,0.18275660276413,173.901459,414.155814565313,1.80584339323619,0.0333887232700318,1.02921871735223,13.739990535597,454.660759849632,1.8329625857409,0.00927314460982582,1.34545146782643,64.2995824015896,444.961843457813,81.0060338619048,0.0087436672598803,1.41172833541601
7,7.0326,24.5,26.137451,23.57,23.571644,88.02932,NaN,9.706122,NaN,41.993633,400,399.960327,25,31.093277,9.871977,69.764107,50.02993,401.998932,398.350677,400.307434,4495.27002,9.684832,9.878228,9.37641,61.074562,56.749146,19.154613,-29.597286,27.173288,99.655052,34.530514,25.178883,99.581093,107.329048,85.789246,0.207855880260468,177.635635,414.170749473268,1.80592607580911,0.03340636046612,1.02911040996507,13.7265155464806,454.625644442012,1.83286252560836,0.00927079847075377,1.34567046628434,64.3014434334043,444.992094057706,81.0289664483805,0.0087449020410378,1.41150626292902
7,7.030024,24.5,26.13546,23.57,23.574833,88.012581,NaN,9.705118,NaN,42.000511,400,400.128174,25,31.095894,9.881626,69.945992,50.02993,401.998932,398.350677,400.307434,4495.27002,9.684832,9.878228,9.37641,61.053417,56.745224,19.157007,-29.607277,27.173288,99.655052,34.530514,25.178883,99.581093,107.329048,85.789246,0.207855880260468,177.635635,414.17965560673,1.80598509897497,0.0334213700215863,1.029020682207,13.7144341917203,454.606438947116,1.8328144605676,0.00927062233383783,1.34573611449672,64.2980931911513,445.011257845407,81.0398395672448,0.00874679138320073,1.41129428965407
7,7.028478,24.5,26.135468,23.57,23.582495,88.01368,NaN,9.703942,NaN,41.983921,400,400.236633,25,31.098267,9.890242,69.970139,50.02993,402.06604,398.423096,400.423859,4496.041992,9.68039,9.867186,9.362165,61.024162,56.748047,19.143187,-29.61084,27.154068,99.521492,34.498062,25.206146,99.725098,107.190048,85.897133,0.247597485780716,183.61969,414.190914617832,1.80604045842052,0.0334314536126173,1.02895727340489,13.7071818843975,454.607904564274,1.83281849808003,0.00927069716982376,1.34572809472609,64.2981066531315,445.030872982609,81.0537499201708,0.00874788353468268,1.41113178604585
7,7.028478,24.5,26.135468,23.57,23.588583,88.001572,NaN,9.703942,NaN,41.981739,400,400.292175,25,31.099264,9.884438,69.964165,50.02993,402.06604,398.423096,400.423859,4496.041992,9.68039,9.867186,9.362165,61.007484,56.764137,19.145679,-29.670168,27.154068,99.521492,34.498062,25.206146,99.725098,107.190048,85.897133,0.247597485780716,183.61969,414.197178878829,1.80606156900612,0.0334325873334178,1.02894712848213,13.7071818843975,454.591609937358,1.83277338030943,0.00926982718372673,1.34581914365398,64.2981066531315,445.03835048757,81.0590489782011,0.00874830110179338,1.41106979336462
7,7.027006,24.5,26.134909,23.57,23.59495,88.022675,NaN,9.702628,NaN,41.972996,400,400.36557,25,31.088192,9.870898,69.806747,50.031864,402.153168,398.567841,400.489166,4498.160156,9.656444,9.87357,9.351295,60.97366,56.769047,19.146,-29.662651,27.111328,99.474442,34.524944,25.183657,99.57338,107.175438,85.883049,0.267100483179092,189.017502,414.2069424675,1.80611105836463,0.0334420192070578,1.02888835538224,13.7002755832803,454.620941216914,1.83285602882492,0.00927163160441437,1.34564361272306,64.2971659886524,445.055391284163,81.0703670943848,0.00874948268198605,1.41091377319629
7,7.02587,24.5,26.135185,23.57,23.59495,88.022675,NaN,9.702562,NaN,41.972996,400,400.36557,25,31.088192,9.846163,69.585892,50.031864,402.100983,398.450928,400.403076,4494.193359,9.655157,9.872218,9.349086,60.947144,56.759895,19.1572,-29.676212,27.094536,99.521629,34.53014,25.185493,99.526367,107.256706,85.839058,0.259031176567078,195.230301,414.209421367072,1.80613221550492,0.0334483854592179,1.02885118926616,13.6949449673987,454.620480989035,1.83285404605325,0.00927148930567018,1.34565194886221,64.2976304333708,445.06312712672,81.0762247968732,0.00874980105272875,1.41085702472867
7,7.025576,24.5,26.134918,23.57,23.602003,88.045738,NaN,9.70336,NaN,41.960125,400,400.37027,25,31.079111,9.833261,69.520309,50.031864,402.100983,398.450928,400.403076,4494.193359,9.655157,9.872218,9.349086,60.974403,56.78347,19.146881,-29.686775,27.094536,99.521629,34.53014,25.185493,99.526367,107.256706,85.839058,0.259031176567078,195.230301,414.217319267353,1.80616214430676,0.0334513470222432,1.02882985196701,13.6935652821091,454.651958797439,1.8329418831751,0.00927328357728757,1.34547074417028,64.2971811336527,445.073495169472,81.0832113133615,0.00875048982406262,1.41076412147568
7,7.027409,24.5,26.136578,23.57,23.604958,88.055405,NaN,9.703233,NaN,41.951385,400,400.335632,25,31.07605,9.82756,69.586975,50.031864,402.142365,398.545197,400.396637,4497.329102,9.656341,9.894259,9.373968,60.999241,56.757015,19.148272,-29.708752,27.068901,99.635315,34.557182,25.166348,99.469681,107.30632,85.808548,0.230005338788033,201.124084,414.216360196788,1.8061382530575,0.0334416249526484,1.02888489477645,13.7021664803849,454.6621986525,1.83296597090941,0.00927312201484692,1.34544831108358,64.2999744690412,445.066484619771,81.0804957429436,0.00874941531247911,1.4108661403398
7,7.02598,24.5,26.137598,23.57,23.600588,88.057625,NaN,9.705089,NaN,41.953606,400,400.393646,25,31.070507,9.818121,69.640915,50.031864,402.21463,398.570313,400.41922,4498.284668,9.676923,9.904773,9.379904,61.013985,56.75679,19.15217,-29.691236,27.058147,99.424889,34.565792,25.189077,99.562935,107.27198,85.829979,0.178808197379112,205.935669,414.214981996148,1.8061497141856,0.0334488189769517,1.02884541651221,13.6954611648772,454.663485650773,1.83296691540653,0.00927275562551182,1.34546242892286,64.3016907806678,445.071436962323,81.0853906350458,0.00874927212289558,1.41085216662398
7,7.025159,24.5,26.137438,23.57,23.597851,88.056358,NaN,9.702972,NaN,41.967712,400,400.387787,25,31.074038,9.805557,69.743301,50.031864,402.21463,398.570313,400.41922,4498.284668,9.676923,9.904773,9.379904,61.020504,56.792652,19.13748,-29.673483,27.058147,99.424889,34.565792,25.189077,99.562935,107.27198,85.829979,0.178808197379112,205.935669,414.213957408738,1.8061555161507,0.0334529113337302,1.02882311100601,13.6916083061318,454.662047601287,1.83296334491788,0.00927274711858791,1.34546710569735,64.3014215591003,445.073352237371,81.0865309704935,0.00874944488323817,1.41083207164503
7,7.025802,24.5,26.136942,23.57,23.594311,88.0681,NaN,9.701956,NaN,41.955738,400,400.377747,25,31.078873,9.825999,69.705376,50.031864,402.131104,398.520142,400.390198,4496.413086,9.653517,9.892128,9.368371,61.001434,56.789112,19.146069,-29.668219,27.043592,99.574623,34.557621,25.19648,99.48558,107.294724,85.813622,0.136845931410789,210.141724,414.208912312368,1.80613126652468,0.033448647586192,1.02885002700971,13.6946258604252,454.678672012702,1.83301064222831,0.00927384595856686,1.34536410699738,64.3005869632851,445.064328254093,81.0794615365636,0.00874914514531841,1.41089364234004
7,7.0269,24.5,26.138187,23.57,23.597191,88.085487,NaN,9.704506,NaN,41.929874,400,400.347595,25,31.078749,9.847383,69.687523,50.031864,402.131104,398.520142,400.390198,4496.413086,9.653517,9.892128,9.368371,60.972916,56.844765,19.139025,-29.641514,27.043592,99.574623,34.557621,25.19648,99.48558,107.294724,85.813622,0.136845931410789,210.141724,414.209479506405,1.8061208024858,0.0334430305071485,1.02888115958058,13.6997782120183,454.699988887979,1.83306645825323,0.00927445247410186,1.34527136838378,64.3026818404431,445.061710811604,81.0792966863387,0.00874848677764629,1.41094831618762
7,7.028533,24.5,26.138577,23.57,23.608774,88.107506,NaN,9.705222,NaN,41.918186,400,400.332001,25,31.081856,9.849192,69.804565,50.031864,402.133331,398.503906,400.343689,4498.974609,9.669498,9.89889,9.37938,60.946808,56.814266,19.149818,-29.583986,27.029287,99.482704,34.551403,25.22312,99.640907,107.308128,85.818665,0.122546896338463,213.891556,414.21783400554,1.80613055410861,0.03343603899373,1.02891531681072,13.7074399109933,454.728959209037,1.83314565235148,0.00927583193042019,1.34511831526615,64.3033380494891,445.065506330025,81.0825162339295,0.00874853823571931,1.41092721712118
7,7.028753,24.5,26.139101,23.57,23.621435,88.120064,NaN,9.707216,NaN,41.907963,400,400.251282,25,31.092945,9.860459,69.784714,50.033112,401.946289,398.34024,400.159241,4497.775391,9.66905,9.900072,9.37752,60.97385,56.852867,19.159153,-29.576004,27.019241,99.411705,34.577045,25.223873,99.591042,107.275146,85.839951,0.101898677647114,217.064758,414.230381035308,1.80617035469283,0.0334371640964707,1.02890146146133,13.7084720019972,454.744978280533,1.83318864863845,0.00927646305167493,1.34504018431114,64.304219712064,445.080063650546,81.0935455173172,0.00874913535568227,1.41082057757583
7,7.0299,24.5,26.139992,23.57,23.634863,88.137527,NaN,9.710714,NaN,41.911545,400,400.215363,25,31.102928,9.859002,69.534393,50.033112,401.946289,398.34024,400.159241,4497.775391,9.66905,9.900072,9.37752,61.02,56.811787,19.16552,-29.576298,27.019241,99.411705,34.577045,25.223873,99.591042,107.275146,85.839951,0.101898677647114,217.064758,414.241695187599,1.80619555578873,0.0334332405734165,1.02891665188095,13.7138525508126,454.766982710143,1.83324726780365,0.00927725681506861,1.34493650517232,64.305718840286,445.089770634441,81.1016354332991,0.00874931066944945,1.41076384969542
7,7.030887,24.5,26.141674,23.57,23.643133,88.119339,NaN,9.71261,NaN,41.902847,400,400.25769,25,31.099609,9.857256,69.231956,50.033112,402.177795,398.535919,400.393555,4501.274902,9.667664,9.895798,9.363355,61.04158,56.732677,19.161053,-29.621319,27.020502,99.416191,34.55267,25.24836,99.48156,107.281708,85.851593,0.111108742654324,220.000809,414.248051615653,1.80620585524043,0.0334292540856672,1.0289351783824,13.7184820085489,454.739719424618,1.833167485744,0.00927508495411392,1.34512303294784,64.3085487254239,445.094890862797,81.1075477055072,0.00874890454994564,1.41076603326256
7,7.030823,24.5,26.142391,23.57,23.650425,88.107635,NaN,9.712263,NaN,41.903332,400,400.33847,25,31.100378,9.874625,69.138145,50.033112,402.180725,398.601166,400.432098,4497.713379,9.647141,9.887725,9.347373,61.045506,56.712357,19.180141,-29.657091,27.00963,99.439102,34.572659,25.237659,99.619385,107.242783,85.871445,0.119431577622891,222.752701,414.255694139528,1.80623232613617,0.0334309695380195,1.02892097617806,13.7181818358114,454.722781567444,1.83311875998552,0.00927387554005251,1.34523218403837,64.3097549965878,445.104895790683,81.1156127664992,0.00874916804000654,1.41070226006558
7,7.030823,24.5,26.142391,23.57,23.659737,88.091797,NaN,9.712263,NaN,41.910099,400,400.359497,25,31.110172,9.877912,69.325706,50.033112,402.180725,398.601166,400.432098,4497.713379,9.647141,9.887725,9.347373,61.047215,56.699066,19.176241,-29.695452,27.00963,99.439102,34.572659,25.237659,99.619385,107.242783,85.871445,0.119431577622891,222.752701,414.265275379692,1.80626460739002,0.0334327025981288,1.02890552152179,13.7181818358114,454.701474841081,1.83305977938172,0.00927273875649931,1.34535078202181,64.3097549965878,445.116332060385,81.123719830162,0.00874980631282977,1.41060770199954
7,7.030135,24.5,26.143755,23.57,23.662834,88.05497,NaN,9.71209,NaN,41.9095,400,400.365509,25,31.120731,9.869051,69.762077,50.033112,402.12204,398.510834,400.433929,4498.766113,9.657395,9.883578,9.36678,61.061661,56.671356,19.132732,-29.687712,27.011471,99.603348,34.576569,25.257809,99.647423,107.260452,85.858551,0.116765879094601,225.571976,414.269961990161,1.80628814737344,0.0334371309537755,1.02887790970584,13.7149548475347,454.64965080351,1.83291281046036,0.00926939180936522,1.34566814830858,64.3120496938327,445.125865231443,81.1323288585771,0.00874977726234887,1.41056500903204
7,7.032185,24.5,26.142902,23.57,23.662834,88.05497,NaN,9.713423,NaN,41.9095,400,400.365509,25,31.120731,9.855751,70.290123,50.033112,402.045227,398.458191,400.331146,4499.005859,9.658654,9.88565,9.378002,61.05349,56.722668,19.110113,-29.686043,27.000078,99.508118,34.574303,25.2798,99.512878,107.277473,85.847343,0.129304796457291,227.47998,414.26549206108,1.80624999752516,0.0334256555284956,1.02894488255421,13.7245694379102,454.651072724026,1.8329189361191,0.00926983134315806,1.34564240009209,64.3106146788746,445.111603291379,81.1210609942237,0.00874933220308203,1.41066032211165
7,7.031526,24.5,26.145334,23.57,23.664087,88.036171,NaN,9.714335,NaN,41.916046,400,400.345245,25,31.127596,9.827991,70.635727,50.033112,402.045227,398.458191,400.331146,4499.005859,9.658654,9.88565,9.378002,61.082722,56.796093,19.098307,-29.670042,27.000078,99.508118,34.574303,25.2798,99.512878,107.277473,85.847343,0.129304796457291,227.47998,414.268218272018,1.80626660422095,0.0334295769171917,1.02892127187957,13.721478931615,454.621719123868,1.83283142755256,0.00926722808519815,1.34585710799323,64.3147059641492,445.119614408603,81.1300399641414,0.00874877900023438,1.41065846334055
7,7.031172,24.5,26.145266,23.57,23.668686,88.057373,NaN,9.714485,NaN,41.923286,400,400.30069,25,31.122671,9.798972,70.52066,50.033112,402.100433,398.483826,400.42395,4500.084473,9.688148,9.891168,9.391919,61.09124,56.862709,19.080242,-29.684814,26.956764,99.616402,34.563858,25.281809,99.643127,107.348076,85.822548,0.162314176559448,231.628265,414.273722083844,1.80628913420707,0.0334324142703135,1.02890207938678,13.7198186899818,454.650365652622,1.83291091207029,0.00926878584935101,1.34569571459548,64.3145915740765,445.127536902381,81.1355640039113,0.00874924906645835,1.41059117874054
7,7.030328,24.5,26.147373,23.57,23.68187,88.083481,NaN,9.71261,NaN,41.933319,400,400.313721,25,31.115286,9.800565,70.376556,50.033112,402.129089,398.537476,400.460205,4498.814453,9.665052,9.880685,9.37579,61.123993,56.877907,19.064299,-29.675583,26.971897,99.419243,34.572041,25.285645,99.614532,107.424843,85.802673,0.195278659462929,235.137314,414.289126722887,1.8063505394818,0.0334395928831203,1.02885267398356,13.7158601170663,454.681985696872,1.83299304205448,0.00926957494445085,1.34556331923112,64.3181358659911,445.151136021911,81.1551530656412,0.00874969929420178,1.41045197065681
7,7.03098,24.5,26.147234,23.57,23.681839,88.096199,NaN,9.711164,NaN,41.937012,400,400.313568,25,31.116693,9.817225,70.411873,50.033112,402.129089,398.537476,400.460205,4498.814453,9.665052,9.880685,9.37579,61.103527,56.83424,19.07445,-29.637819,26.971897,99.419243,34.572041,25.285645,99.614532,107.424843,85.802673,0.195278659462929,235.137314,414.287673615498,1.80633829938831,0.0334359366708246,1.02887401145313,13.7189181933413,454.699329529566,1.83304141071347,0.00927055950067747,1.34546375663129,64.3179020545364,445.146677694456,81.151803637666,0.00874950771437555,1.41048511156531
7,7.029907,24.5,26.147076,23.57,23.683088,88.110367,NaN,9.710109,NaN,41.931767,400,400.330933,25,31.119793,9.838814,70.477066,50.032658,401.987946,398.405823,400.410583,4498.794922,9.688182,9.873398,9.392698,61.049999,56.835007,19.076571,-29.605043,26.975365,99.428841,34.502674,25.335352,99.608521,107.332207,85.839874,0.169012188911438,237.755569,414.291297506199,1.80636259559028,0.0334421770085318,1.02883691462844,13.7138853855819,454.718654456923,1.83309531032296,0.00927165777331573,1.34535283707905,64.3176362819528,445.155147706999,81.1575945183688,0.00875004525748062,1.41041099395415
7,7.031549,24.5,26.148579,23.57,23.693935,88.127602,NaN,9.712886,NaN,41.926476,400,400.295685,25,31.122,9.852425,70.469963,50.032658,401.987946,398.405823,400.410583,4498.794922,9.688182,9.873398,9.392698,61.026108,56.861092,19.073767,-29.604908,26.975365,99.428841,34.502674,25.335352,99.608521,107.332207,85.839874,0.169012188911438,237.755569,414.298878647572,1.80636963822434,0.033435002094099,1.02887255753492,13.7215867982128,454.739337980333,1.8331487053259,0.00927212033623712,1.34526906503211,64.3201644301485,445.15895808406,81.1623346651618,0.0087496397379684,1.41041928064287
7,7.032177,24.5,26.148939,23.57,23.706125,88.13237,NaN,9.712864,NaN,41.906033,400,400.299774,25,31.116089,9.853329,70.360123,50.032658,401.963715,398.436066,400.379303,4504.138672,9.679379,9.87891,9.392014,61.009411,56.922058,19.067408,-29.593287,26.992601,99.553093,34.472633,25.37421,99.624298,107.302559,85.859116,0.138777494430542,240.349762,414.310051993473,1.80640020472599,0.0334337549244207,1.02887287983191,13.7245319216984,454.745152765651,1.83316387634666,0.0092722770144938,1.34524422247243,64.3207699561924,445.170103297082,81.1707251890409,0.00875011344789921,1.41033681092832
