P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
7,7.031421,24.5,26.149191,23.57,23.711712,88.105362,NaN,9.713282,NaN,41.894669,400,400.339539,25,31.113855,9.864325,70.018066,50.032658,402.086914,398.508087,400.530029,4501.141602,9.673491,9.862306,9.36049,61.022079,56.950035,19.089819,-29.558737,26.976833,99.437775,34.50975,25.337631,99.586342,107.375496,85.840073,0.109637603163719,243.247299,414.317447552136,1.80643363255705,0.0334390259951493,1.02883897666157,13.720986493696,454.708397909405,1.83306149140539,0.00927020911777525,1.34545406104516,64.3211938201885,445.182168129868,81.1796217721111,0.00875068282625034,1.41024394111564
7,7.032408,24.5,26.150526,23.57,23.711712,88.105362,NaN,9.714612,NaN,41.894669,400,400.339539,25,31.113855,9.882087,69.904945,50.032658,402.086914,398.508087,400.530029,4501.141602,9.673491,9.862306,9.36049,61.028046,56.898605,19.082016,-29.533546,26.976833,99.437775,34.50975,25.337631,99.586342,107.375496,85.840073,0.109637603163719,243.247299,414.315296934356,1.80641527122322,0.0334335014317248,1.02887117535545,13.7256151890418,454.706174071347,1.83305190991417,0.00926952153174855,1.34549429637728,64.3234392319379,445.176830342932,81.1776471337401,0.00874983611138459,1.41032325380121
7,7.030713,24.5,26.151756,23.57,23.71286,88.098495,NaN,9.714147,NaN,41.886139,400,400.351898,25,31.115606,9.891842,70.243362,50.032658,402.095459,398.558167,400.519287,4501.452637,9.658136,9.871846,9.361118,61.001053,56.795422,19.088188,-29.52902,26.978067,99.376572,34.536224,25.322668,99.503616,107.362442,85.86557,0.0711303204298019,245.695831,414.320171255331,1.80645078304854,0.0334432034208387,1.02881398618304,13.7176659090704,454.694885116222,1.83301750445907,0.00926839520607964,1.34558287031718,64.3255079515756,445.190489612488,81.1890004172523,0.00875009224021567,1.41024309047634
7,7.032192,24.5,26.152267,23.57,23.712648,88.105927,NaN,9.714576,NaN,41.894562,400,400.358032,25,31.125212,9.900137,70.414368,50.032658,401.940247,398.443085,400.423187,4501.932617,9.652634,9.86574,9.380238,61.032124,56.75721,19.097469,-29.5308,26.977388,99.522911,34.528893,25.327881,99.574684,107.333496,85.895821,0,247.814514,414.316730611912,1.80642253336797,0.0334348844466798,1.02886258068228,13.7246022645614,454.704034008541,1.83304151890149,0.00926866548265032,1.34554253927896,64.3263673708186,445.180926845096,81.182912570446,0.00874934877368176,1.41033547018143
7,7.032192,24.5,26.152267,23.57,23.712402,88.104324,NaN,9.714576,NaN,41.901043,400,400.350891,25,31.123707,9.89237,70.285957,50.032658,401.940247,398.443085,400.423187,4501.932617,9.652634,9.86574,9.380238,61.060902,56.83247,19.094233,-29.544144,26.977388,99.522911,34.528893,25.327881,99.574684,107.333496,85.895821,0,247.814514,414.316477511667,1.80642168078395,0.0334348386841125,1.02886298744825,13.7246022645614,454.701877094217,1.83303554828911,0.00926855043241699,1.34555455967352,64.3263673708186,445.180624746591,81.1826983673402,0.00874933192372883,1.41033796256581
7,7.034698,24.5,26.152756,23.57,23.712002,88.108116,NaN,9.718681,NaN,41.919075,400,400.309418,25,31.114197,9.877679,70.000748,50.032658,401.315247,398.180664,399.783386,4501.716797,9.587886,9.886761,9.425698,61.068199,56.793636,19.078632,-29.530403,26.960581,99.407417,34.563087,25.319056,99.531158,107.35347,85.886024,0,249.750214,414.310605116775,1.80637368073876,0.0334207433142901,1.02894541987152,13.7363526078514,454.706164779543,1.83304616250833,0.00926857077629915,1.34554086640655,64.3271897761901,445.164044841147,81.1716061326093,0.00874820609002516,1.41048773024345
7,7.034787,24.5,26.153498,23.57,23.72826,88.127495,NaN,9.719579,NaN,41.919708,400,399.996887,25,31.109339,9.889997,69.87542,50.039131,401.435089,398.190979,399.863586,4502.063965,9.605836,9.880597,9.42151,61.098869,56.76825,19.061241,-29.52269,26.921387,99.384026,34.531017,25.361986,99.542046,107.349586,85.909058,0,251.377747,414.327139585812,1.80642837473284,0.0334232691963523,1.02892141415105,13.7367698599094,454.731002952034,1.83311301155152,0.0092695793609582,1.34541799381919,64.3284376545379,445.184073669057,81.1868129849872,0.00874901819952572,1.41034204140025
7,7.033163,24.5,26.155733,23.57,23.737659,88.13961,NaN,9.718753,NaN,41.904919,400,399.870728,25,31.114853,9.874486,69.94558,50.039131,401.435089,398.190979,399.863586,4502.063965,9.605836,9.880597,9.42151,61.135944,56.891808,19.07184,-29.513319,26.921387,99.384026,34.531017,25.361986,99.542046,107.349586,85.909058,0,251.377747,414.340347959197,1.80649115095935,0.0334341025805311,1.02885292025107,13.7291555491802,454.743580820477,1.83314209161576,0.00926929784385702,1.34539457088782,64.3321962427831,445.208273686047,81.207002895104,0.00874944902205246,1.41020152496047
7,7.032991,24.5,26.155361,23.57,23.736311,88.145226,NaN,9.717107,NaN,41.883427,400,399.84671,25,31.111248,9.868533,70.055359,50.039131,401.32666,398.109955,399.722534,4501.279785,9.592235,9.885706,9.413844,61.13829,56.955967,19.082647,-29.492039,26.896505,99.433556,34.495377,25.390676,99.458435,107.32795,85.906273,0,253.631256,414.339335727249,1.80648967848233,0.0334348143657217,1.02884953849143,13.7283490290192,454.751755781702,1.83316567304105,0.00926989226228503,1.34534132649017,64.3315706712949,445.207426422778,81.2058978087081,0.00874955469450881,1.41019868379036
7,7.03414,24.5,26.157152,23.57,23.738783,88.134857,NaN,9.718169,NaN,41.875648,400,399.780365,25,31.109011,9.885771,70.047539,50.039131,401.32666,398.109955,399.722534,4501.279785,9.592235,9.885706,9.413844,61.126556,56.907013,19.066219,-29.473568,26.896505,99.433556,34.495377,25.390676,99.458435,107.32795,85.906273,0,253.631256,414.33937622872,1.80647687627558,0.0334288452759923,1.02888291787962,13.7337364864193,454.734823068778,1.83311421078272,0.00926822632160294,1.34547290625654,64.3345824255016,445.204456847672,81.2062199558854,0.00874865291769981,1.41027047161191
7,7.033682,24.5,26.156948,23.57,23.746225,88.124847,NaN,9.719213,NaN,41.885429,400,399.772583,25,31.107834,9.898293,69.974503,50.039131,401.317566,398.110382,399.798218,4503.212402,9.612218,9.873961,9.417308,61.104633,56.927254,19.062366,-29.439463,26.928719,99.376137,34.526642,25.385822,99.417236,107.361824,85.905205,NaN,255.129974,414.348030675266,1.80651118356827,0.0334327916174028,1.02885569721567,13.7315890858829,454.721694291192,1.83307839447037,0.00926761310617545,1.34554177552178,64.3342393870137,445.216435511678,81.2144376178343,0.00874940470513422,1.41016634293695
7,7.032933,24.5,26.159147,23.57,23.761906,88.124695,NaN,9.717654,NaN,41.897213,400,399.786896,25,31.118042,9.882357,69.972855,50.039131,401.346588,398.177185,399.797394,4500.508789,9.588891,9.871682,9.392842,61.067699,56.979771,19.073442,-29.407654,26.894667,99.365189,34.545395,25.40103,99.59333,107.315666,85.932152,NaN,256.21579,414.365794881493,1.80657945002483,0.0334398989783174,1.02880542879556,13.7280770595164,454.71782699455,1.8330620492407,0.00926647025286611,1.34560918745926,64.3379370196178,445.242551506496,81.2359386895081,0.00874995692749945,1.41000927446809
7,7.033066,24.5,26.157202,23.57,23.775717,88.128387,NaN,9.716315,NaN,41.887512,400,399.775055,25,31.130089,9.866123,70.099335,50.039131,401.346588,398.177185,399.797394,4500.508789,9.588891,9.871682,9.392842,61.048046,57.006058,19.087517,-29.432364,26.894667,99.365189,34.545395,25.40103,99.59333,107.315666,85.932152,NaN,256.21579,414.37971401755,1.80662483069037,0.0334417228378867,1.02878701401828,13.7287007111709,454.726034427426,1.83308975622782,0.00926773635958051,1.34552289504398,64.3346665032125,445.256931926251,81.2435026365455,0.00875155810811192,1.40983960972173
7,7.034788,24.5,26.157198,23.57,23.775717,88.128387,NaN,9.719846,NaN,41.887512,400,399.775055,25,31.130089,9.863282,70.200981,50.039131,401.336395,398.118774,399.794403,4501.746094,9.581164,9.862665,9.380348,61.057644,57.00811,19.087,-29.460718,26.855072,99.319542,34.599777,25.390266,99.58699,107.321312,85.938202,NaN,257.743378,414.375965071812,1.80659281331956,0.0334320879685141,1.02884309374606,13.7367745481165,454.726041089416,1.83308978492892,0.00926773841871966,1.34552277452285,64.3346597769984,445.245581805882,81.2354468363774,0.00875092699151833,1.40993290022255
7,7.034788,24.5,26.157198,23.57,23.782558,88.144516,NaN,9.719846,NaN,41.8951,400,399.740692,25,31.139193,9.864402,70.100555,50.039131,401.164856,397.945251,399.626831,4497.775879,9.57169,9.859895,9.382499,61.082664,56.934429,19.052509,-29.467176,26.840908,99.391403,34.586632,25.402308,99.610359,107.391983,85.902763,NaN,258.906219,414.383003348862,1.80661651687762,0.0334333598105995,1.02883182335102,13.7367745481165,454.747742051678,1.83314985073593,0.00926889561018095,1.34540194680715,64.3346597769984,445.253982072993,81.2414049022223,0.00875139530369265,1.4098637730733
7,7.033096,24.5,26.160633,23.57,23.788244,88.140488,NaN,9.719128,NaN,41.894314,400,399.713135,25,31.155453,9.862596,69.916962,50.039131,401.164856,397.945251,399.626831,4497.775879,9.57169,9.859895,9.382499,61.092789,56.950855,19.067572,-29.474977,26.840908,99.391403,34.586632,25.402308,99.610359,107.391983,85.902763,NaN,258.906219,414.392536205848,1.80666767504775,0.0334438841751395,1.02876737945672,13.728841383225,454.736602662757,1.83311020723053,0.00926683856263463,1.34553557176478,64.3404355877519,445.275118656845,81.2610510141421,0.00875116155162721,1.40978051445548
7,7.03381,24.5,26.160969,23.57,23.7929,88.142502,NaN,9.718903,NaN,41.902336,400,399.6521,25,31.156532,9.858191,69.955605,50.040134,401.241577,398.043854,399.725311,4500.396484,9.59208,9.868237,9.414295,61.114231,57.003395,19.093697,-29.458881,26.818264,99.441368,34.611198,25.389149,99.692581,107.398232,85.903542,NaN,259.903015,414.395772126118,1.80667053130507,0.0334407541980597,1.02878296212727,13.7321892434728,454.738753026787,1.83311529729979,0.00926681012643301,1.3455306008051,64.3410005230859,445.276424986004,81.2624327908946,0.00875109626322574,1.40977863237425
7,7.034402,24.5,26.159674,23.57,23.793839,88.145226,NaN,9.720989,NaN,41.900875,400,399.628387,25,31.1555,9.844582,70.222641,50.040134,401.241577,398.043854,399.725311,4500.396484,9.59208,9.868237,9.414295,61.166206,57.006897,19.091887,-29.408615,26.818264,99.441368,34.611198,25.389149,99.692581,107.398232,85.903542,NaN,259.903015,414.395449653611,1.80666277874175,0.0334376164387131,1.0288006867408,13.7349648641816,454.744574604312,1.83313473213094,0.00926767204851523,1.34547118779408,64.3388231340406,445.272544110927,81.2579256834604,0.00875141222564759,1.40977639769034
7,7.034164,24.5,26.160946,23.57,23.799835,88.14505,NaN,9.719097,NaN,41.90033,400,399.535339,25,31.154152,9.848785,70.438683,50.040134,401.05661,397.850952,399.490784,4502.67334,9.599049,9.871584,9.407654,61.17897,57.019352,19.083258,-29.355839,26.843189,99.542122,34.597622,25.389048,99.543411,107.36142,85.923073,NaN,261.076691,414.402136282741,1.8066879767657,0.0334400627043579,1.02878307936429,13.7338490110175,454.742219713983,1.83312495149622,0.00926700475730514,1.34551081582797,64.3409618521168,445.28258778443,81.266773180299,0.00875144920361082,1.40972735999258
7,7.033654,24.5,26.161154,23.57,23.805105,88.157631,NaN,9.718852,NaN,41.909157,400,399.482147,25,31.145428,9.845695,70.731613,50.040134,401.05661,397.850952,399.490784,4502.67334,9.599049,9.871584,9.407654,61.162346,57.008003,19.100962,-29.346258,26.843189,99.542122,34.597622,25.389048,99.543411,107.36142,85.923073,NaN,261.076691,414.408667772755,1.80671571531579,0.0334438961607724,1.02875782313214,13.7314578003001,454.75880070937,1.83317031040188,0.00926780019421047,1.34542284980919,64.3413115711448,445.292600929906,81.2741579998673,0.00875192177644885,1.40965054990951
7,7.033673,24.5,26.161951,23.57,23.811369,88.172508,NaN,9.718747,NaN,41.898029,400,399.463806,25,31.140804,9.845423,70.845856,50.040134,401.060364,397.873932,399.55011,4503.459961,9.602077,9.866495,9.416824,61.157631,56.999187,19.089314,-29.334373,26.843853,99.454613,34.544117,25.421829,99.637863,107.363182,85.93119,NaN,262.737915,414.415070537477,1.80673706249369,0.0334449543108064,1.02874815250637,13.7315468869962,454.777489207446,1.83321998955934,0.00926845704988544,1.34533548986901,64.3426515783152,445.30086449353,81.2810996510815,0.00875205472303366,1.40960366273662
7,7.033235,24.5,26.164457,23.57,23.814802,88.171165,NaN,9.719859,NaN,41.879498,400,399.507202,25,31.142834,9.826853,70.742126,50.040134,401.042206,397.880066,399.554047,4499.30957,9.585528,9.852153,9.397927,61.16436,56.999256,19.202845,-29.334639,26.822344,99.60923,34.520317,25.425676,99.635025,107.352829,85.954536,NaN,263.189362,414.419555203996,1.80675709738512,0.033448043745033,1.02872827036639,13.7294931578072,454.771511097164,1.83319701665504,0.00926707122170455,1.345420949009,64.346864723627,445.310158783606,81.2910869003615,0.00875154273576766,1.40959334865258
7,7.034108,24.5,26.162075,23.57,23.804998,88.198692,NaN,9.720136,NaN,41.855911,400,399.546783,25,31.145618,9.82434,70.470741,50.040134,401.042206,397.880066,399.554047,4499.30957,9.585528,9.852153,9.397927,61.126015,56.993484,19.274406,-29.290497,26.822344,99.60923,34.520317,25.425676,99.635025,107.352829,85.954536,NaN,263.189362,414.407569732764,1.80670690477446,0.0334413358337053,1.02877277036424,13.7335864531473,454.812506617066,1.83331658250383,0.00927027077171805,1.34514346643093,64.3428600581008,445.290284291495,81.2737620329098,0.00875141412927156,1.40969386076937
7,7.033851,24.5,26.162987,23.57,23.80764,88.205757,NaN,9.721122,NaN,41.864159,400,399.556763,25,31.144651,9.833763,70.245743,50.040134,401.117126,397.942413,399.622803,4500.045898,9.587727,9.855468,9.396635,61.084221,57.011463,19.33671,-29.284153,26.819418,99.496307,34.513691,25.420446,99.695496,107.419823,85.925789,NaN,263.313354,414.410846990825,1.80672083519088,0.0334432650271702,1.02876006773057,13.7323814797056,454.820492797317,1.83333634363819,0.00927030796491843,1.34511810049366,64.3443933673572,445.296019725862,81.2790658372454,0.00875135894732537,1.40967076575386
7,7.033851,24.5,26.162987,23.57,23.80764,88.205757,NaN,9.721122,NaN,41.864159,400,399.556763,25,31.144651,9.873721,70.118019,50.040134,401.108154,397.911194,399.625671,4500.894043,9.575827,9.845796,9.385111,61.04369,57.017136,19.393965,-29.280146,26.820654,99.556557,34.484715,25.441757,99.633667,107.388351,85.961205,NaN,263.436127,414.410846990825,1.80672083519088,0.0334432650271702,1.02876006773057,13.7323814797056,454.820492797317,1.83333634363819,0.00927030796491843,1.34511810049366,64.3443933673572,445.296019725862,81.2790658372454,0.00875135894732537,1.40967076575386
7,7.033726,24.5,26.163046,23.57,23.819407,88.203781,NaN,9.721582,NaN,41.878536,400,399.535278,25,31.14076,9.90384,70.237411,50.040134,401.108154,397.911194,399.625671,4500.894043,9.575827,9.845796,9.385111,60.995663,57.009792,19.411625,-29.317955,26.820654,99.556557,34.484715,25.441757,99.633667,107.388351,85.961205,NaN,263.436127,414.423224253153,1.80676392237221,0.0334461519107136,1.02873668095422,13.7317953909929,454.817736680423,1.83332856510185,0.00927013594658207,1.34513463191265,64.344492560133,445.311342947537,81.2900162884127,0.00875218859694681,1.40954645313815
7,7.034665,24.5,26.163834,23.57,23.828176,88.214081,NaN,9.722886,NaN,41.874649,400,399.578094,25,31.141426,9.907845,70.491547,50.040134,401.411377,397.863464,399.882233,4501.792969,9.637699,9.836828,9.370269,60.993668,57.008987,19.402939,-29.326288,26.82708,99.550079,34.482841,25.45689,99.626358,107.289215,86.015083,NaN,263.685303,414.430202470402,1.80677684537706,0.0334425277022573,1.02875282549139,13.7361978953901,454.830280526277,1.83336125654798,0.00927046884016849,1.34508138959147,64.3458173537916,445.316613080256,81.2948222395146,0.00875215840532971,1.40952393805215
7,7.035134,24.5,26.163292,23.57,23.835875,88.220932,NaN,9.724123,NaN,41.864491,400,399.684448,25,31.141293,9.903824,70.541679,50.036972,401.466217,397.902466,399.886322,4503.758789,9.657242,9.860568,9.383443,61.013943,57.00235,19.419466,-29.192856,26.820038,99.474464,34.495781,25.424461,99.587677,107.321007,86.002174,NaN,264.099396,414.437102601423,1.8067947983304,0.0334413347811864,1.02875544262459,13.7383966357799,454.840396879802,1.8333906416853,0.0092712388011115,1.34501397545696,64.3449061415114,445.322502060916,81.2982664399869,0.00875270929828174,1.40946132115853
7,7.034043,24.5,26.163374,23.57,23.839821,88.235504,NaN,9.722642,NaN,41.859993,400,399.747955,25,31.140169,9.90881,70.267349,50.036972,401.466217,397.902466,399.886322,4503.758789,9.657242,9.860568,9.383443,61.059803,57.017406,19.424753,-29.21294,26.820038,99.474464,34.495781,25.424461,99.587677,107.321007,86.002174,NaN,264.099396,414.443535067706,1.8068287434529,0.0334481723761918,1.02871350880328,13.7332816964861,454.859859297727,1.83344428739138,0.00927224098258793,1.34490774332697,64.3450440012307,445.334605773908,81.3069652313393,0.00875334999549893,1.40936416268272
7,7.033951,24.5,26.163603,23.57,23.846506,88.25148,NaN,9.722013,NaN,41.876148,400,399.758881,25,31.145533,9.896206,70.089195,50.036972,401.413605,397.867859,399.806915,4505.086914,9.664338,9.866922,9.390637,61.073772,57.016346,19.36587,-29.298344,26.834734,99.424034,34.486217,25.417416,99.622726,107.407913,85.960724,NaN,264.574921,414.450612061885,1.8068536084207,0.0334499296639966,1.02869956693797,13.7328503449468,454.880963963747,1.83350209784014,0.00927326794713105,1.34479555032313,64.3454289977622,445.343619875219,81.3136712632538,0.0087537580949904,1.40929625783201
7,7.036016,24.5,26.166552,23.57,23.854866,88.275658,NaN,9.723609,NaN,41.897858,400,399.676819,25,31.156681,9.88406,70.099541,50.036972,401.262787,397.731873,399.71817,4500.193359,9.64681,9.842551,9.369827,61.08345,57.028122,19.329828,-29.379742,26.819639,99.501579,34.425991,25.461166,99.611885,107.392265,85.96666,NaN,264.483429,414.45472131368,1.8068441905093,0.033439930286535,1.02875297180306,13.7425312781694,454.908576505348,1.83357093261931,0.00927348282204609,1.34470392782118,64.3503866215429,445.342862849953,81.3171261895768,0.00875250394895596,1.40938008882701
7,7.036016,24.5,26.166552,23.57,23.858984,88.311333,NaN,9.723609,NaN,41.903332,400,399.59024,25,31.163521,9.880118,70.112228,50.036972,401.262787,397.731873,399.71817,4500.193359,9.64681,9.842551,9.369827,61.083923,57.039509,19.306137,-29.408113,26.819639,99.501579,34.425991,25.461166,99.611885,107.392265,85.96666,NaN,264.483429,414.458957704524,1.80685845411896,0.0334406954563316,1.02874622407863,13.7425312781694,454.956544085192,1.83370364376381,0.00927603772470217,1.34443869251869,64.3503866215429,445.347918856547,81.320713639847,0.00875278561266796,1.40933862014396
7,7.036089,24.5,26.166325,23.57,23.861336,88.337112,NaN,9.723036,NaN,41.910255,400,399.594543,25,31.170935,9.869369,69.996048,50.036972,401.34256,397.821716,399.819366,4503.585938,9.635193,9.84149,9.364,61.048485,57.042679,19.313717,-29.373295,26.7901,99.441971,34.390598,25.500505,99.512474,107.342865,86.005363,NaN,264.22583,414.46121856928,1.80686524428255,0.033440724175861,1.02874474279268,13.7428734701101,454.991576662058,1.83380114218292,0.00927800003847247,1.34424059167679,64.3500050242003,445.350127084381,81.3219732361467,0.00875300191220255,1.40931453731753
7,7.035354,24.5,26.166941,23.57,23.867367,88.344833,NaN,9.724281,NaN,41.917004,400,399.61377,25,31.176907,9.857953,69.878059,50.036972,401.34256,397.821716,399.819366,4503.585938,9.635193,9.84149,9.364,61.019951,57.047131,19.329779,-29.501406,26.7901,99.441971,34.390598,25.500505,99.512474,107.342865,86.005363,NaN,264.22583,414.469021018374,1.80689978986777,0.0334459561531426,1.02871099219021,13.7394279894187,455.000933065557,1.83382544395558,0.00927823578801359,1.34420175391008,64.3510405416917,445.362911897046,81.3318789404299,0.0087534609540853,1.40922593654431
7,7.036108,24.5,26.169041,23.57,23.859798,88.348564,NaN,9.724995,NaN,41.926018,400,399.807617,25,31.172304,9.849553,69.886017,50.036972,401.10495,397.917328,399.646576,4500.964355,9.579127,9.857318,9.410635,61.01799,57.039543,19.313068,-29.513784,26.761553,99.464821,34.417252,25.502518,99.487938,107.332573,86.02272,NaN,264.213776,414.459595040512,1.80685956412851,0.0334403321383338,1.02874787965877,13.742962533328,455.002463345588,1.83382428747449,0.00927742260215724,1.34423684012113,64.3545705583853,445.350490784482,81.3259076484048,0.00875190615991271,1.40938303491566
7,7.037692,24.5,26.169281,23.57,23.869349,88.357735,NaN,9.72528,NaN,41.931458,400,400.437408,25,31.171879,9.830464,69.901672,50.036972,402.739807,399.211578,400.788788,4506.766113,9.644168,9.957299,9.378146,61.002563,57.028259,19.30102,-29.537163,26.736477,99.59742,34.445328,25.504208,99.558289,107.342705,86.015594,NaN,264.046448,414.465976315958,1.80686321677033,0.0334332490754298,1.0287836941306,13.7503869490098,455.014392808141,1.83385667114261,0.00927795549764223,1.3441760324907,64.3549739734495,445.351995606219,81.3273002229769,0.00875189137749923,1.40937700935176
7,7.038148,24.5,26.171953,23.57,23.869349,88.357735,NaN,9.726955,NaN,41.931458,400,400.437408,25,31.171879,9.829398,69.911911,50.036972,402.739807,399.211578,400.788788,4506.766113,9.644168,9.957299,9.378146,60.994923,57.04435,19.279507,-29.561646,26.736477,99.59742,34.445328,25.504208,99.558289,107.342705,86.015594,NaN,264.046448,414.464984744861,1.80685474570897,0.0334306998671321,1.02879850952968,13.7525240449611,455.009959065358,1.83383754948013,0.00927658129387316,1.3442558516244,64.3594651142403,445.351331147825,81.3304454593252,0.00875075668471472,1.40945278439556
7,7.039073,24.5,26.172836,23.57,23.873051,88.38279,NaN,9.728911,NaN,41.924015,400,400.729584,25,31.182062,9.833921,70.005096,50.027134,402.601257,399.102814,400.662567,4502.762695,9.632834,9.951259,9.375691,60.98872,57.041386,19.200649,-29.560768,26.759176,99.334572,34.499989,25.500101,99.447701,107.348991,86.012886,NaN,265.276703,414.46678197355,1.80685038607496,0.0334262174110869,1.02882249502002,13.7568588390333,455.042172454262,1.83392438889401,0.009277919981432,1.34409658797184,64.3609491887559,445.350558415316,81.3310923929953,0.00875035095296761,1.40948236521522
7,7.040957,24.5,26.173372,23.57,23.876991,88.394562,NaN,9.729535,NaN,41.918293,400,400.789459,25,31.185162,9.825781,70.22805,50.027134,402.666321,399.219421,400.828033,4507.110352,9.654267,9.952052,9.409706,60.964924,57.026142,19.178247,-29.508661,26.771597,99.673447,34.514046,25.530529,99.765579,107.302063,86.041206,NaN,265.5849,414.466738785392,1.80682904186371,0.0334164228952213,1.02887725149421,13.7656864191152,455.057105761288,1.83396431821912,0.00927848650720357,1.3440254470717,64.3618500330468,445.343461343938,81.3267828132601,0.00874973551527282,1.4095547130299
7,7.040287,24.5,26.174366,23.57,23.887611,88.384964,NaN,9.729927,NaN,41.906551,400,400.850555,25,31.18606,9.818814,70.309685,50.027134,402.666321,399.219421,400.828033,4507.110352,9.654267,9.952052,9.409706,60.948395,57.013691,19.182398,-29.486929,26.771597,99.673447,34.514046,25.530529,99.765579,107.302063,86.041206,NaN,265.5849,414.479122091632,1.80687827017315,0.033422138051837,1.02883806622006,13.7625473053001,455.042556721555,1.83392152552146,0.00927728880052078,1.34412615695907,64.3635205868815,445.361781744953,81.3411260695216,0.00875034763156566,1.40943056617498
7,7.040782,24.5,26.173882,23.57,23.89319,88.376328,NaN,9.730476,NaN,41.908436,400,400.890015,25,31.180504,9.835642,70.375671,50.027134,402.663086,399.109802,400.694214,4509.879395,9.672568,9.967642,9.403764,60.933273,57.00518,19.140545,-29.552908,26.755211,99.521706,34.508472,25.548317,99.588066,107.347343,86.032875,NaN,265.144318,414.483785813166,1.80688840134891,0.0334204087267123,1.02884500108685,13.7648665232687,455.031751511483,1.83389288009862,0.00927691980314233,1.3441756721086,64.3627071650286,445.364949639166,81.3427187136363,0.00875072284237286,1.4093918511381
7,7.039859,24.5,26.175194,23.57,23.899828,88.377037,NaN,9.730737,NaN,41.913067,400,400.861359,25,31.17082,9.853066,70.458809,50.027134,402.10675,399.105377,400.334381,4505.203613,9.591287,9.964912,9.446548,60.942627,56.991531,19.120598,-29.545946,26.747274,99.551804,34.553246,25.526646,99.452179,107.325584,86.056114,NaN,265.256287,414.492621650379,1.80692853255881,0.033426798276455,1.02880415561266,13.7605419016147,455.030527965508,1.83388612918079,0.00927629595456839,1.34420959468442,64.3649121134622,445.38032423198,81.3554031868343,0.0087510401743858,1.40930032673585
7,7.0399,24.5,26.174511,23.57,23.914173,88.379303,NaN,9.73051,NaN,41.915321,400,400.678558,25,31.167992,9.872195,70.394302,50.027134,402.10675,399.105377,400.334381,4505.203613,9.591287,9.964912,9.446548,60.969151,56.993729,19.121769,-29.480381,26.747274,99.551804,34.553246,25.526646,99.452179,107.325584,86.056114,NaN,265.256287,414.507290573743,1.80697745202033,0.0334292330157722,1.02878201742232,13.7607340120571,455.034706965078,1.83389944097365,0.00927680924135896,1.34417241334151,64.363764274807,445.397068976865,81.3663613283829,0.00875225311254325,1.4091451868445
7,7.0399,24.5,26.174511,23.57,23.916168,88.373596,NaN,9.73051,NaN,41.904015,400,400.57785,25,31.168856,9.848927,70.331711,50.027134,402.176849,399.066162,400.298737,4507.685547,9.577259,9.967535,9.412482,60.988487,56.989174,19.130266,-29.42194,26.743387,99.56694,34.56345,25.537649,99.621552,107.290993,86.070084,NaN,264.844543,414.509342990614,1.80698436099881,0.0334296034655866,1.02877875558589,13.7607340120571,455.027035652467,1.8338782217444,0.00927640091784715,1.34421469644517,64.363764274807,445.399518328918,81.3680995236436,0.00875238949653134,1.40912512963341
7,7.039795,24.5,26.175524,23.57,23.903652,88.368881,NaN,9.732424,NaN,41.887386,400,400.502777,25,31.173328,9.852988,70.446083,50.027134,402.176361,399.060272,400.329926,4506.085449,9.567457,9.959222,9.407151,61.009693,56.987881,19.142086,-29.481276,26.727276,99.559067,34.586159,25.531191,99.538033,107.292747,86.086334,NaN,264.364258,414.49669489597,1.80694296499579,0.0334278660374615,1.0287958191366,13.7602420201785,455.019016791678,1.83385344168785,0.00927554272377083,1.34427989957036,64.3654666969041,445.385729427146,81.3596851309216,0.00875120562735727,1.40926471135999
7,7.042311,24.5,26.176359,23.57,23.899488,88.365044,NaN,9.733384,NaN,41.890221,400,400.525818,25,31.176895,9.859705,70.565376,50.027134,402.176361,399.060272,400.329926,4506.085449,9.567457,9.959222,9.407151,61.032581,56.979004,19.139887,-29.534174,26.727276,99.559067,34.586159,25.531191,99.538033,107.292747,86.086334,NaN,264.364258,414.486941504557,1.8068818241744,0.0334130384716242,1.02888433971217,13.7720295460058,455.012473136258,1.83383319883727,0.00927483888305888,1.34433329706414,64.3668699343732,445.364785495108,81.3459544637748,0.00874969643940785,1.40945837394083
7,7.042034,24.5,26.179136,23.57,23.918161,88.367332,NaN,9.735281,NaN,41.898033,400,400.540192,25,31.181307,9.847122,70.449768,50.023766,402.239197,399.093994,400.33905,4505.825195,9.576575,9.976591,9.416495,61.024006,56.963627,19.138771,-29.540308,26.70256,99.497551,34.567844,25.555483,99.634544,107.233521,86.115509,NaN,264.7771,414.506755607074,1.80695164103027,0.0334180522095298,1.02884475602456,13.7707319508316,455.010940721023,1.83382183596433,0.00927357509949153,1.34439930817597,64.3715364740631,445.391965936641,81.3689974606979,0.00875006961018378,1.40930859414535
7,7.042598,24.5,26.178869,23.57,23.934919,88.359077,NaN,9.735615,NaN,41.898373,400,400.592468,25,31.184765,9.828136,70.194786,50.023766,402.239197,399.093994,400.33905,4505.825195,9.576575,9.976591,9.416495,61.015228,56.990265,19.156803,-29.627649,26.70256,99.497551,34.567844,25.555483,99.634544,107.233521,86.115509,NaN,264.7771,414.522771259449,1.80699920747669,0.0334180135640023,1.02883564320535,13.7733739447758,455.000285602791,1.83379304719617,0.00927312161829905,1.34445258392553,64.3710878190254,445.408595777826,81.3804368535223,0.00875110509286426,1.40916535536206
7,7.042758,24.5,26.178469,23.57,23.953054,88.373108,NaN,9.733434,NaN,41.896404,400,400.562653,25,31.191126,9.826884,70.035698,50.023766,402.231049,399.06723,400.404602,4505.623535,9.576555,9.95325,9.403731,61.005127,56.991734,19.141226,-29.625742,26.694746,99.378891,34.520805,25.600876,99.676628,107.331367,86.068008,NaN,266.054352,414.541081353513,1.8070590383278,0.0334204862527917,1.02881119845863,13.7741234172697,455.019812608219,1.83384808749702,0.00927433123424221,1.34433653648994,64.3704156693303,445.429457992745,81.3947014309348,0.00875243074122503,1.40898410000976
7,7.043364,24.5,26.178188,23.57,23.953054,88.373108,NaN,9.734463,NaN,41.896404,400,400.562653,25,31.191126,9.867165,70.028381,50.023766,402.147369,398.863708,400.239716,4505.907227,9.587402,9.968707,9.396152,61.032722,56.996677,19.153284,-29.670792,26.69586,99.566147,34.511166,25.597881,99.617851,107.3508,86.054688,NaN,266.866913,414.539764899858,1.80704779094226,0.0334171025562942,1.02883085060208,13.7769619268154,455.020278867564,1.83385009807412,0.00927447567521243,1.34432814165118,64.3699434789194,445.425224368968,81.3913166776447,0.00875231046564174,1.40901135417633
7,7.042644,24.5,26.178928,23.57,23.966455,88.400444,NaN,9.734737,NaN,41.908531,400,400.48111,25,31.187859,9.882807,70.063644,50.023766,402.147369,398.863708,400.239716,4505.907227,9.587402,9.968707,9.396152,61.012676,57.005722,19.160711,-29.690317,26.69586,99.566147,34.511166,25.597881,99.617851,107.3508,86.054688,NaN,266.866913,414.555115901308,1.80710755763398,0.0334236100702074,1.02878563087723,13.7735894194481,455.055797375971,1.83394644273745,0.00927605090732517,1.34414768465634,64.3711869603637,445.447062329576,81.4078170847432,0.00875322216781429,1.40885219304977
7,7.041766,24.5,26.179466,23.57,23.966152,88.436134,NaN,9.734518,NaN,41.911972,400,400.43158,25,31.17738,9.877591,70.134651,50.023766,402.331573,399.157684,400.457916,4510.816406,9.595328,9.981469,9.435093,61.003502,57.008877,19.184389,-29.628687,26.736597,99.272011,34.534176,25.590916,99.644516,107.298012,86.109581,NaN,266.558746,414.556711058153,1.80712280406292,0.0334284576229318,1.02875766767915,13.7694764788295,455.102873585445,1.83407526237744,0.00927832669757042,1.34389973224532,64.3720909861186,445.452939034045,81.4127158761478,0.00875332831726434,1.40881828309516
7,7.041389,24.5,26.178102,23.57,23.963823,88.471977,NaN,9.735525,NaN,41.905495,400,400.541931,25,31.175953,9.870522,70.189041,50.023766,402.195465,398.98233,400.242218,4508.022461,9.607348,9.991885,9.425834,60.986858,57.011314,19.191879,-29.680065,26.701679,99.520027,34.5243,25.593826,99.697784,107.348755,86.074493,NaN,265.883392,414.555133863887,1.8071217374393,0.0334301313104189,1.02874924606598,13.7677103241333,455.1532975187,1.834218208008,0.00928159000279358,1.34359456781251,64.3697989642604,445.451366864273,81.4097555854224,0.00875380100806635,1.40879532246541
7,7.042759,24.5,26.17967,23.57,23.968603,88.485115,NaN,9.735408,NaN,41.922844,400,400.544128,25,31.195248,9.872556,70.284592,50.023766,402.195465,398.98233,400.242218,4508.022461,9.607348,9.991885,9.425834,61.024143,57.011753,19.17515,-29.744675,26.701679,99.520027,34.5243,25.593826,99.697784,107.348755,86.074493,NaN,265.883392,414.557075969684,1.80711286091671,0.0334233665080006,1.02878585477383,13.7741281014346,455.168352455704,1.83425581447856,0.00928172294288946,1.34354436864966,64.3724337724022,445.449592140531,81.4106160689742,0.00875305825401241,1.40885099537973
7,7.041836,24.5,26.179697,23.57,23.97403,88.456596,NaN,9.735765,NaN,41.912811,400,400.58075,25,31.198797,9.856707,70.199287,50.023766,402.175873,399.111633,400.381592,4510.665527,9.597721,9.975591,9.435982,61.052982,56.994343,19.155884,-29.666824,26.666243,99.566269,34.539078,25.59704,99.58033,107.374596,86.061279,NaN,265.264679,414.564663552484,1.80714878174539,0.0334295287748038,1.02874709629126,13.7698044041321,455.129988180155,1.83414965540918,0.00927967080555934,1.34375549517007,64.3724791410031,445.462352049908,81.4197098700039,0.00875375735358129,1.4087474291736
7,7.040969,24.5,26.180063,23.57,23.977097,88.419724,NaN,9.734035,NaN,41.911438,400,400.498657,25,31.192629,9.849517,70.070663,50.023766,401.517273,398.335999,400.159424,4504.610352,9.607837,9.859605,9.411257,61.033104,57.007584,19.1539,-29.66206,26.662064,99.596489,34.513653,25.605663,99.665085,107.397705,86.048912,NaN,264.633881,414.569701314403,1.80717549212535,0.0334349415622271,1.02871401187265,13.7657426399524,455.079829386946,1.83400999824337,0.00927684644956539,1.34403885466678,64.3730941336574,445.472143236313,81.4271551321679,0.00875415196321785,1.40867705747496
7,7.041135,24.5,26.181416,23.57,23.978218,88.39283,NaN,9.734585,NaN,41.919044,400,400.237518,25,31.191319,9.855799,70.170692,50.023766,401.517273,398.335999,400.159424,4504.610352,9.607837,9.859605,9.411257,61.038441,57.022152,19.166212,-29.670942,26.662064,99.596489,34.513653,25.605663,99.665085,107.397705,86.048912,NaN,264.633881,414.570494062315,1.80717629223213,0.0334342221591523,1.02871756423885,13.7665203543816,455.041435738966,1.83390033722868,0.00927422753792819,1.34427835215861,64.3753675262972,445.473611341902,81.4300263769743,0.00875367802684116,1.40870057044124
7,7.041135,24.5,26.181416,23.57,23.974705,88.352806,NaN,9.734585,NaN,41.918125,400,400.088776,25,31.187016,9.869745,70.299438,50.018501,401.701843,398.540192,400.238037,4505.013672,9.606359,9.878438,9.424223,61.077293,57.043198,19.172365,-29.711964,26.698914,99.580933,34.503868,25.607557,99.576843,107.359512,86.080841,NaN,263.415588,414.566880167464,1.80716412941489,0.033433570133237,1.02872328453215,13.7665203543816,454.987626401843,1.83375149645126,0.00927136377335687,1.34457530770751,64.3753675262972,445.469298668222,81.4269649600541,0.00875343802313254,1.40873579569491
7,7.041881,24.5,26.180756,23.57,23.971409,88.29142,NaN,9.736164,NaN,41.92009,400,400.128387,25,31.180473,9.886976,70.180885,50.018501,401.701843,398.540192,400.238037,4505.013672,9.606359,9.878438,9.424223,61.14156,57.03701,19.179533,-29.635565,26.698914,99.580933,34.503868,25.607557,99.576843,107.359512,86.080841,NaN,263.415588,414.561869477208,1.80713887167691,0.0334287909635075,1.02875282547807,13.7700152119447,454.906171129236,1.833527845735,0.00926730815134017,1.34501231858395,64.3742585668237,445.459765233976,81.4193054387366,0.00875317848402677,1.40879636188222
7,7.040416,24.5,26.181507,23.57,23.966825,88.253159,NaN,9.735525,NaN,41.917709,400,400.169922,25,31.183933,9.909016,70.128807,50.018501,401.652191,398.45282,400.123474,4507.675781,9.611115,9.88958,9.431406,61.18433,57.06139,19.23016,-29.589025,26.663456,99.581924,34.506161,25.626541,99.428734,107.357033,86.074448,NaN,261.989105,414.560335200857,1.80715019231738,0.0334361248699148,1.02871282305802,13.7631517195169,454.853455218244,1.83338006356954,0.00926418138288497,1.34532039490319,64.3755204264111,445.464436572303,81.4236366480578,0.00875313006984656,1.40877790483063
7,7.04,24.5,26.182243,23.57,23.97504,88.243233,NaN,9.734722,NaN,41.906204,400,400.10791,25,31.18948,9.929234,70.120262,50.018501,401.498779,398.379608,399.991425,4503.738281,9.612943,9.890759,9.447326,61.185795,57.079231,19.191658,-29.556149,26.657269,99.299866,34.483963,25.642157,99.536438,107.285637,86.134079,NaN,262.135986,414.569689294751,1.80718635643638,0.0334399745195204,1.02868597115324,13.7612025705549,454.83887696186,1.83333783851082,0.00926309190485663,1.34541669965965,64.3767570523885,445.477903853957,81.4341914833527,0.00875357730096737,1.40868721454435
7,7.041396,24.5,26.183331,23.57,23.983839,88.256035,NaN,9.734369,NaN,41.924408,400,400.026245,25,31.192572,9.925656,70.237709,50.018501,401.498779,398.379608,399.991425,4503.738281,9.612943,9.890759,9.447326,61.16703,57.088108,19.124233,-29.580164,26.657269,99.299866,34.483963,25.642157,99.536438,107.285637,86.134079,NaN,262.135986,414.575709784154,1.80719090899592,0.0334338072290697,1.02871686828999,13.7677431181017,454.854290996101,1.83337770072706,0.00926345011606402,1.34535369705742,64.3785850537475,445.480470499972,81.4374842052541,0.00875327337703093,1.40869480086078
7,7.043208,24.5,26.184929,23.57,23.987316,88.249237,NaN,9.738704,NaN,41.939987,400,400.061188,25,31.202871,9.915668,70.334274,50.018501,401.768799,398.581787,400.217407,4508.972656,9.612332,9.895327,9.433632,61.143242,57.106918,19.099543,-29.529346,26.652414,99.504059,34.497017,25.664293,99.590263,107.312393,86.131866,NaN,261.57016,414.575352464284,1.80716932064472,0.0334243318783721,1.02876990136627,13.7762312391616,454.842487143975,1.8333409438094,0.00926214193744243,1.34545252993401,64.3812698130123,445.474214258046,81.435203322415,0.0087522691616982,1.40878782995372
7,7.044841,24.5,26.186901,23.57,24.003069,88.241936,NaN,9.740498,NaN,41.976501,400,400.073547,25,31.206289,9.897211,70.309082,50.018501,401.670959,398.576935,400.099731,4507.105469,9.615444,9.90477,9.45222,61.116314,57.104061,19.079716,-29.511385,26.650742,99.478371,34.496609,25.676916,99.586899,107.283691,86.158852,NaN,261.472717,414.588013469396,1.80719356238803,0.0334181379825404,1.02879713636609,13.7838794295479,454.829383132345,1.83329963075772,0.00926060562669182,1.34556642834015,64.3845827271103,445.484536067603,81.4451957517048,0.00875203395102971,1.40875526200383
7,7.043613,24.5,26.187323,23.57,24.027243,88.235085,NaN,9.738507,NaN,41.973469,400,400.106445,25,31.20438,9.884896,70.344109,50.018501,401.670959,398.576935,400.099731,4507.105469,9.615444,9.90477,9.45222,61.098152,57.106022,19.069109,-29.52453,26.650742,99.478371,34.496609,25.676916,99.586899,107.283691,86.158852,NaN,261.472717,414.615548012117,1.80730003175606,0.033429478285453,1.02871806580661,13.7781281912044,454.819462318406,1.83327109748601,0.0092598978731977,1.34563040226766,64.3852916495821,445.522660444143,81.4728313815706,0.00875398168828336,1.40845521217432
7,7.044166,24.5,26.187441,23.57,24.0396,88.231071,NaN,9.739762,NaN,41.970562,400,400.120239,25,31.216776,9.885687,70.3908,50.018501,401.629761,398.504333,400.040161,4510.596191,9.618851,9.906324,9.437169,61.035797,57.113644,19.057667,-29.552612,26.646769,99.582512,34.473663,25.700537,99.526772,107.297508,86.145821,NaN,261.65567,414.627059937108,1.80733254802763,0.0334286827950275,1.02871589107939,13.7807182162999,454.813864542361,1.8332553052668,0.00925954958191222,1.34566400940635,64.3854898773394,445.534294894481,81.481251510219,0.00875458042009129,1.40836346047649
7,7.043149,24.5,26.18965,23.57,24.043709,88.241013,NaN,9.738657,NaN,41.978432,400,400.166473,25,31.221712,9.87129,70.4384,50.018501,401.629761,398.504333,400.040161,4510.596191,9.618851,9.906324,9.437169,60.996498,57.111732,19.05784,-29.602467,26.646769,99.582512,34.473663,25.700537,99.526772,107.297508,86.145821,NaN,261.65567,414.633493296053,1.80736563571147,0.0334351239838384,1.0286763329119,13.7759548861495,454.823567449078,1.8332764945712,0.00925912737346694,1.34565601037099,64.3892006272276,445.547962902618,81.493940704749,0.00875443379167876,1.4083099578289
7,7.042414,24.5,26.190054,23.57,24.043709,88.241013,NaN,9.736828,NaN,41.978432,400,400.166473,25,31.221712,9.868597,70.438568,50.02298,401.818726,398.713959,400.27301,4510.713379,9.60546,9.896214,9.416718,60.974369,57.097137,19.124519,-29.608595,26.621515,99.6082,34.461781,25.698624,99.678146,107.4021,86.107887,NaN,262.109497,414.635087803929,1.80737927038889,0.0334392292882783,1.02865256649382,13.7725120353769,454.822895249113,1.83327359946733,0.00925891986853634,1.34566816227139,64.3898792505924,445.553152069096,81.4981711288427,0.00875455655082071,1.4082782682874
7,7.042923,24.5,26.191357,23.57,24.045677,88.23439,NaN,9.738441,NaN,42.007202,400,400.261658,25,31.215475,9.858775,70.413811,50.02298,401.425476,398.277374,399.976837,4505.35791,9.593854,9.866204,9.404799,60.958618,57.04443,19.195318,-29.604921,26.625973,99.462334,34.506615,25.683498,99.559143,107.309235,86.158699,NaN,262.594666,414.636008004116,1.80737663981192,0.0334367512752298,1.02866583408688,13.7748962972044,454.811814394059,1.83323959936788,0.00925777602332128,1.34575697323005,64.3920679179357,445.553359821982,81.500078631819,0.00875403325697079,1.40831070145524
7,7.042923,24.5,26.191357,23.57,24.05892,88.231094,NaN,9.738441,NaN,42.032131,400,400.147339,25,31.213009,9.842432,70.34716,50.02298,401.425476,398.277374,399.976837,4505.35791,9.593854,9.866204,9.404799,60.966171,56.989735,19.333242,-29.592232,26.625973,99.462334,34.506615,25.683498,99.559143,107.309235,86.158699,NaN,262.594666,414.649630483646,1.80742247552585,0.0334392077769127,1.02864437581903,13.7748962972044,454.807378738374,1.83322732524637,0.00925753980569773,1.34578167171591,64.3920679179357,445.569615726951,81.5116220143137,0.00875493725680524,1.4081783264542
7,7.044224,24.5,26.191294,23.57,24.066803,88.219101,NaN,9.738244,NaN,42.037601,400,399.994873,25,31.209332,9.836682,70.296082,50.02298,401.540863,398.487732,400.078461,4509.64209,9.590811,9.883664,9.436875,60.962837,56.97533,19.34556,-29.583387,26.601965,99.510452,34.494724,25.691776,99.569206,107.378174,86.143646,NaN,261.608734,414.654917704237,1.80742562867738,0.0334334044153486,1.02867365593563,13.7809898555352,454.791343109496,1.83318311271181,0.00925671257065373,1.34586968421019,64.3919620980957,445.570678873525,81.5122919164543,0.00875502223681984,1.4081680230556
7,7.043033,24.5,26.192089,23.57,24.072174,88.205566,NaN,9.740623,NaN,42.034092,400,400.015869,25,31.215546,9.845657,70.173615,50.02298,401.48175,398.339874,399.976868,4505.982422,9.612583,9.890783,9.442238,60.977661,56.999416,19.299953,-29.536676,26.607798,99.558846,34.501999,25.682446,99.563988,107.377892,86.142929,NaN,260.851563,414.663025458933,1.80746630611948,0.0334410517153187,1.02862647615442,13.7754115428242,454.771802379587,1.83312700120851,0.0092553340315493,1.34599518251523,64.3932974277425,445.585801914217,81.524105370789,0.00875553682780726,1.40806576600213
7,7.043405,24.5,26.191135,23.57,24.084517,88.220284,NaN,9.740729,NaN,41.999805,400,399.984741,25,31.226749,9.858803,70.042221,50.02298,401.48175,398.339874,399.976868,4505.982422,9.612583,9.890783,9.442238,61.012966,57.025055,19.282507,-29.515232,26.607798,99.558846,34.501999,25.682446,99.563988,107.377892,86.142929,NaN,260.851563,414.674915128265,1.80750212254964,0.0334412631399492,1.02861853029012,13.7771539644718,454.793199932848,1.83318865829698,0.00925687902584404,1.34585602526405,64.391695028007,445.59766987463,81.5312461992143,0.00875658833208402,1.40794428664568
7,7.04365,24.5,26.19315,23.57,24.103579,88.252235,NaN,9.741855,NaN,41.983185,400,399.939087,25,31.24033,9.857816,70.125984,50.02298,401.40271,398.356873,399.956085,4509.064941,9.60648,9.890502,9.447572,61.036354,57.057491,19.300282,-29.558535,26.643999,99.63269,34.506145,25.688417,99.642342,107.330574,86.169228,NaN,261.443817,414.693991311717,1.80756354294172,0.0334434296588488,1.02859564445367,13.7783014888576,454.832845305559,1.83329320013884,0.00925813400249487,1.34567725305688,64.3950794929487,445.621219635545,81.550693540643,0.00875707042090603,1.40780559410824
7,7.061786,24.5,26.181732,23.57,24.122252,88.298111,NaN,9.747954,NaN,41.988232,400,399.888855,25,31.252819,9.857449,70.273888,50.02298,401.382751,398.222412,399.865723,4503.60791,9.606978,9.889122,9.433935,61.038651,57.092628,19.350872,-29.581463,26.648376,99.078056,34.625473,25.693951,99.164528,107.316437,86.167404,6.760971,291.766907,414.673879447296,1.80729214578459,0.0333458513112747,1.0291513791421,13.8631621378375,454.913548634449,1.83354575446588,0.00926728574079193,1.34499171397312,64.3758984741917,445.514969075912,81.4598156875921,0.00875584957654001,1.40837138188195
7,7.092591,24.5,26.190218,23.57,24.133793,88.332352,NaN,9.777982,NaN,42.002213,400,399.851379,25,31.26136,9.845057,70.440468,50.02298,401.382751,398.222412,399.865723,4503.60791,9.606978,9.889122,9.433935,61.068653,57.132988,19.318628,-29.583523,26.648376,99.078056,34.625473,25.693951,99.164528,107.316437,86.167404,6.760971,291.766907,414.618898233431,1.80676252889327,0.0331775156407502,1.03013100282922,14.0069231470115,454.945503626923,1.83361240426064,0.00926537761330815,1.34499094419881,64.3901547288112,445.334617055545,81.3433125588876,0.00874232901090838,1.41007101411573
7,7.104443,24.5,26.206444,23.57,24.144514,88.334221,NaN,9.794961,NaN,42.027229,400,399.860352,25,31.27424,9.840746,70.623222,50.02298,401.416565,398.327332,399.940277,4506.587402,9.589793,9.878111,9.41752,61.148037,57.158516,19.324415,-29.543594,26.703339,99.406837,34.818256,25.70513,99.338799,107.367386,86.139572,1.591788,246.079803,414.604194265955,1.80658092633417,0.0331142899456713,1.03049845684838,14.0621075300306,454.921057641991,1.83350320602669,0.00925718224122249,1.34546352385097,64.4174029853214,445.284419037471,81.3296915372586,0.00873288457508149,1.41091233620907
7,7.099805,24.5,26.214571,23.57,24.162809,88.329002,NaN,9.790249,NaN,42.035961,400,399.887024,25,31.27961,9.845619,70.299606,50.028744,401.632507,398.476257,400.152252,4504.823242,9.606999,9.879377,9.415305,61.132957,57.182503,19.400633,-29.538074,27.150423,99.667343,34.812546,25.710857,100.120346,107.443855,86.153175,NaN,188.428864,414.633121933803,1.80672990791186,0.0331431574221219,1.0303171466564,14.0405207797202,454.900525863518,1.83342559974234,0.00925264033983312,1.34574651959647,64.4310452012096,445.344331185752,81.383160770823,0.00873289092571031,1.41063273719578
7,7.090374,24.5,26.221064,23.57,24.182358,88.312904,NaN,9.784089,NaN,42.069466,400,399.999603,25,31.28315,9.856153,70.142998,50.028744,401.632507,398.476257,400.152252,4504.823242,9.606999,9.879377,9.415305,61.152908,57.178959,19.442551,-29.520727,27.150423,99.667343,34.812546,25.710857,100.120346,107.443855,86.153175,NaN,188.428864,414.673736421587,1.80697172601031,0.0331987047443959,1.02997860825757,13.9965927265262,454.868061919218,1.83331917285375,0.00924815922573835,1.34606223598503,64.4419419383574,445.435743677847,81.4567593474526,0.00873531704040686,1.41005202226758
7,7.080877,24.5,26.223452,23.57,24.187899,88.304474,NaN,9.776227,NaN,42.090054,400,400.032257,25,31.285109,9.872149,70.275993,50.028744,401.500366,398.356567,400.053986,4504.563477,9.592217,9.875087,9.413848,61.190739,57.184547,19.404743,-29.500837,27.3158,99.78495,34.746479,25.716541,100.199043,107.50457,86.17495,NaN,183.973618,414.700048023652,1.80716634071524,0.0332521687256185,1.02966178015037,13.9523122810019,454.852741456632,1.83327067850198,0.0092463317720075,1.34619730706038,64.4459489672892,445.506846942014,81.5104221128075,0.00873829192959666,1.40953193606426
7,7.080877,24.5,26.223452,23.57,24.18841,88.299126,NaN,9.776227,NaN,42.106579,400,399.984863,25,31.293201,9.864722,70.577812,50.028744,401.500366,398.356567,400.053986,4504.563477,9.592217,9.875087,9.413848,61.258545,57.187225,19.387505,-29.546673,27.3158,99.78495,34.746479,25.716541,100.199043,107.50457,86.17495,NaN,183.973618,414.700574180608,1.80716811027272,0.0332522631489341,1.02966094133869,13.9523122810019,454.845541886116,1.8332507600218,0.0092459487881012,1.3462374430624,64.4459489672892,445.507474534445,81.5108673624387,0.00873832680756305,1.40952679928289
7,7.075615,24.5,26.221596,23.57,24.18111,88.2836,NaN,9.768713,NaN,42.103783,400,399.925232,25,31.309757,9.836372,70.857895,50.028744,401.421722,398.222809,399.907196,4504.725586,9.588967,9.883626,9.418559,61.342087,57.190601,19.393291,-29.56138,27.39941,99.826393,34.653141,25.737858,100.115402,107.481453,86.206161,NaN,185.674591,414.704470710959,1.8072400869719,0.0332800287400629,1.02950260668706,13.9277583577501,454.827728299893,1.8332062229137,0.00924578795056987,1.34629813450558,64.4428346535713,445.531380347112,81.5253217313763,0.00874041512648814,1.40928256097355
7,7.069942,24.5,26.225389,23.57,24.183287,88.265556,NaN,9.764567,NaN,42.107292,400,399.920105,25,31.33131,9.837173,70.937737,50.028744,401.421722,398.222809,399.907196,4504.725586,9.588967,9.883626,9.418559,61.360191,57.176868,19.487865,-29.575787,27.39941,99.826393,34.653141,25.737858,100.115402,107.481453,86.206161,NaN,185.674591,414.719012570961,1.8073525223191,0.0333118673413272,1.02931558295593,13.9012710183462,454.797119400218,1.83311183195252,0.00924255167272091,1.34654806556066,64.4491989955631,445.574575803874,81.5610974120594,0.00874126226721424,1.40902912580122
