P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
7,7.068951,24.5,26.225517,23.57,24.183287,88.265556,NaN,9.761536,NaN,42.107292,400,399.920105,25,31.33131,9.858157,70.758804,50.028744,401.562897,398.357056,400.072784,4508.370117,9.600019,9.889544,9.423429,61.385609,57.155048,19.56321,-29.588163,27.410721,99.739708,34.633591,25.74155,99.884407,107.481621,86.215652,NaN,189.992599,414.721160960537,1.80737085147432,0.0333173638849486,1.02928355092112,13.8966423613646,454.79690627591,1.83311091492351,0.00924248608889261,1.34655192487081,64.4494137553,445.58118929377,81.5659639599202,0.00874157725834909,1.408978503426
7,7.067134,24.5,26.226654,23.57,24.197931,88.247505,NaN,9.76255,NaN,42.10854,400,399.954041,25,31.341051,9.859232,70.253708,50.028744,401.49588,398.301849,399.934387,4508.853516,9.612864,9.901504,9.432952,61.387375,57.164196,19.607527,-29.632679,27.407913,99.750641,34.646709,25.753099,99.971893,107.510635,86.203873,NaN,193.133286,414.740171541865,1.80745515044845,0.0333301545997519,1.0292010043522,13.8881544283628,454.770704639943,1.83303550842774,0.00924061018194943,1.34672211474559,64.4513213864044,445.6120864648,81.5894292444082,0.00874282799012883,1.40875629830586
7,7.066407,24.5,26.225681,23.57,24.215462,88.243279,NaN,9.763176,NaN,42.114037,400,399.9599,25,31.342913,9.853637,69.937111,50.028744,401.49588,398.301849,399.934387,4508.853516,9.612864,9.901504,9.432952,61.388149,57.140598,19.676794,-29.673035,27.407913,99.750641,34.646709,25.753099,99.971893,107.510635,86.203873,NaN,193.133286,414.759789303574,1.80752927398014,0.033337432830191,1.02914904942499,13.8847578554988,454.766634094017,1.83302673292837,0.00924080586433164,1.34672458603229,64.4496889149008,445.637530860888,81.6061792958751,0.00874463950056044,1.40852358686698
7,7.067408,24.5,26.22691,23.57,24.229692,88.243675,NaN,9.76416,NaN,42.118446,400,399.926636,25,31.344845,9.859049,69.948601,50.028744,401.385895,398.317749,399.93454,4507.508301,9.589678,9.877859,9.422956,61.429977,57.138962,19.696394,-29.645306,27.401127,99.839417,34.627304,25.767378,99.910271,107.510841,86.194031,NaN,194.887222,414.772265648511,1.80756000786416,0.0333345081977264,1.02915825968357,13.88943449822,454.765120203096,1.83301940144847,0.00924020456940027,1.34675869634376,64.4517508872554,445.649508779165,81.6163415804164,0.00874480144401552,1.40845823676156
7,7.068692,24.5,26.226976,23.57,24.231533,88.21389,NaN,9.766048,NaN,42.112137,400,399.890778,25,31.357012,9.862913,70.086525,50.02095,401.340698,398.251984,399.825806,4510.918945,9.614351,9.899902,9.444633,61.36084,57.122364,19.742535,-29.592312,27.379602,99.891548,34.661037,25.740923,100.008369,107.511414,86.191559,NaN,199.000595,414.771378944577,1.80754263477744,0.0333277233377694,1.029196703925,13.8954325703853,454.724893650585,1.8329079186146,0.00923803595471634,1.34698531861531,64.4518616173615,445.64340314379,81.6120957279653,0.00874443536893552,1.40850965248939
7,7.069176,24.5,26.231354,23.57,24.221392,88.20195,NaN,9.769077,NaN,42.111523,400,399.859375,25,31.361031,9.863901,70.271942,50.02095,401.340698,398.251984,399.825806,4510.918945,9.614351,9.899902,9.444633,61.255592,57.093563,19.750973,-29.570858,27.379602,99.891548,34.661037,25.740923,100.008369,107.511414,86.191559,NaN,199.000595,414.759893137115,1.80749858704481,0.0333231629176961,1.02922879848572,13.8976933106975,454.701511306204,1.83283202134845,0.00923493733983766,1.34720788993342,64.4592061821082,445.631604509898,81.609626853066,0.00874198803520725,1.4087202382545
7,7.069254,24.5,26.233534,23.57,24.214802,88.220795,NaN,9.769514,NaN,42.128716,400,399.853485,25,31.358353,9.862091,70.161003,50.02095,401.384796,398.252594,399.880463,4511.830078,9.592595,9.881445,9.408267,61.252525,57.086967,19.756044,-29.58215,27.336685,100.103691,34.667007,25.739117,100.025635,107.55368,86.206909,NaN,204.406815,414.752941469235,1.80747433568031,0.0333215115911502,1.02924203041972,13.8980576338452,454.723264557477,1.83288664813171,0.00923517186370619,1.34713141372653,64.4628629748996,445.62490674223,81.6078141887691,0.00874072399712459,1.40883185343051
7,7.067767,24.5,26.235857,23.57,24.216934,88.230469,NaN,9.767883,NaN,42.132957,400,399.848145,25,31.358595,9.840559,70.116829,50.02095,401.420197,398.281616,399.872437,4511.791016,9.592468,9.889498,9.403134,61.277077,57.074429,19.767107,-29.578007,27.339355,99.889061,34.657494,25.729671,99.985527,107.542557,86.210556,NaN,206.369003,414.758357704511,1.80750921455464,0.0333301563130879,1.02919055717446,13.8911116128452,454.732424864271,1.83290606016001,0.00923467576762074,1.34712856846382,64.4667593537511,445.639310981981,81.6211730906268,0.0087405732626464,1.40877525166986
7,7.067767,24.5,26.235857,23.57,24.218031,88.252342,NaN,9.767883,NaN,42.122658,400,399.891693,25,31.352942,9.843321,70.346855,50.02095,401.420197,398.281616,399.872437,4511.791016,9.592468,9.889498,9.403134,61.281223,57.038979,19.730724,-29.50238,27.339355,99.889061,34.657494,25.729671,99.985527,107.542557,86.210556,NaN,206.369003,414.759486725575,1.80751301127463,0.0333303591966248,1.02918877527162,13.8911116128452,454.761888801533,1.83298758931881,0.00923624327001827,1.34696347634934,64.4667593537511,445.64065795067,81.6221292218004,0.00874064804444095,1.40876427805413
7,7.068364,24.5,26.237579,23.57,24.220583,88.284874,NaN,9.768357,NaN,42.115417,400,399.968811,25,31.34885,9.850286,70.550987,50.02095,401.583588,398.432312,399.982452,4514.739746,9.600538,9.903045,9.420309,61.268612,57.028072,19.669596,-29.473164,27.31204,100.078209,34.661602,25.741711,99.917206,107.522949,86.230148,NaN,209.04985,414.760819785582,1.80751080298473,0.0333275183366437,1.0292039006613,13.8939004314803,454.802837001118,1.83309648684903,0.00923769227209541,1.34677025783804,64.4696474819631,445.641379590346,81.6249647500888,0.00873998361106353,1.40880344254782
7,7.069368,24.5,26.235947,23.57,24.235641,88.311028,NaN,9.769266,NaN,42.129745,400,399.966095,25,31.335854,9.848251,70.731453,50.02095,401.444519,398.327606,399.878571,4513.316406,9.611525,9.909007,9.440188,61.2295,57.045937,19.721884,-29.467619,27.303856,99.86084,34.639378,25.760344,99.92128,107.552528,86.226219,NaN,211.285309,414.774142544821,1.80754435224692,0.0333247325938706,1.02921184869988,13.8985901006361,454.840773945759,1.83320561668917,0.00924040087756038,1.3465242862997,64.4669103052344,445.651855649663,81.6301994895659,0.00874123288153318,1.40867542965106
7,7.069386,24.5,26.239264,23.57,24.254402,88.347557,NaN,9.771083,NaN,42.137836,400,399.959961,25,31.330372,9.843358,70.552292,50.02095,401.444519,398.327606,399.878571,4513.316406,9.611525,9.909007,9.440188,61.167374,57.060688,19.773773,-29.459011,27.303856,99.86084,34.639378,25.760344,99.92128,107.552528,86.226219,NaN,211.285309,414.793412321975,1.80760894576135,0.0333281014632731,1.02918199097879,13.8986741737542,454.884439231632,1.83331793319997,0.00924131789382828,1.34634976266424,64.4724733969992,445.677672367098,81.6530014006051,0.00874130887968416,1.40855200829239
7,7.070848,24.5,26.24225,23.57,24.25511,88.38195,NaN,9.770798,NaN,42.134754,400,400.009186,25,31.323631,9.857928,70.236633,50.02095,401.568939,398.487457,400.015259,4516.730957,9.622744,9.915085,9.446799,61.145172,57.072472,19.734241,-29.440895,27.242191,99.959068,34.656849,25.754959,99.969818,107.540825,86.242767,NaN,213.77475,414.790974791453,1.80758436809213,0.0333201233721104,1.02922799721759,13.9055022341897,454.925776023165,1.83342464307667,0.00924225077453871,1.34618160431516,64.4774808389378,445.671562061785,81.6526908181607,0.0087397483630233,1.40867977984095
7,7.069442,24.5,26.243252,23.57,24.259119,88.419144,NaN,9.771152,NaN,42.116417,400,400.036255,25,31.323864,9.854007,70.104858,50.024857,401.606018,398.52063,400.056122,4517.45752,9.628162,9.917881,9.443757,61.197285,57.080647,19.680923,-29.450388,27.233379,99.864807,34.648338,25.762997,100.086403,107.518837,86.256111,NaN,215.174759,414.798145690258,1.80762423367658,0.0333286628616792,1.02917615082212,13.8989357334831,454.974176058418,1.83355594934801,0.00924439854132786,1.34593323575501,64.4791610568197,445.686582462753,81.6647052568111,0.00874017215372572,1.40858373065026
7,7.069121,24.5,26.244778,23.57,24.259119,88.419144,NaN,9.772878,NaN,42.116417,400,400.036255,25,31.323864,9.855634,70.151825,50.024857,401.606018,398.52063,400.056122,4517.45752,9.628162,9.917881,9.443757,61.192566,57.099457,19.72031,-29.463282,27.233379,99.864807,34.648338,25.762997,100.086403,107.518837,86.256111,NaN,215.174759,414.798840794545,1.80763016820526,0.0333304437188028,1.02916580018371,13.8974364143249,454.971640749372,1.83354503595911,0.00924361766683072,1.34597902355836,64.4817198460483,445.690021851626,81.6692047859642,0.00873973895143388,1.4085956222874
7,7.069421,24.5,26.246693,23.57,24.271679,88.46212,NaN,9.774174,NaN,42.123486,400,400.05307,25,31.330912,9.836409,70.239822,50.024857,401.638824,398.56958,400.095673,4515.620117,9.601608,9.904069,9.416491,61.243355,57.117485,19.70277,-29.482706,27.250246,99.889359,34.644997,25.760406,100.077896,107.567711,86.243752,NaN,217.021378,414.811117480884,1.80766808407379,0.0333311012960811,1.0291551283377,13.8988376487677,455.026299335953,1.83369130145621,0.0092457105771811,1.3457152871535,64.4849307284202,445.705149048779,81.6825263767906,0.00873979525252697,1.4085226105237
7,7.07109,24.5,26.248722,23.57,24.285995,88.475548,NaN,9.77478,NaN,42.135326,400,400.055786,25,31.351055,9.812725,70.219284,50.024857,401.513855,398.409943,399.993988,4516.787109,9.603848,9.897597,9.41083,61.241615,57.132076,19.721962,-29.509445,27.233107,99.908913,34.624577,25.788044,100.02549,107.600441,86.240318,NaN,219.743149,414.822237853571,1.80768677077437,0.0333244901254252,1.02918574252313,13.9066323566636,455.041000961522,1.83372676885344,0.00924563235000163,1.34567584500113,64.4883325359654,445.713553047401,81.6912284168391,0.00873943192417521,1.40850726981427
7,7.069036,24.5,26.249893,23.57,24.293322,88.472733,NaN,9.770874,NaN,42.143753,400,400.028656,25,31.378954,9.797583,70.107437,50.024857,401.513855,398.409943,399.993988,4516.787109,9.603848,9.897597,9.41083,61.162212,57.157318,19.750362,-29.538521,27.233107,99.908913,34.624577,25.788044,100.02549,107.600441,86.240318,NaN,219.743149,414.834224371734,1.80775008673442,0.0333372381262328,1.02910771663858,13.8970393896639,455.035268896105,1.83370792419858,0.00924483216357387,1.34573192337959,64.4902957241565,445.737044175447,81.7094858641246,0.00874025632383091,1.40834694156255
7,7.071249,24.5,26.249891,23.57,24.294186,88.462997,NaN,9.770943,NaN,42.163536,400,399.979218,25,31.391283,9.793872,70.182091,50.024857,401.43512,398.360809,399.918457,4515.0625,9.584445,9.899486,9.40924,61.143738,57.168427,19.708637,-29.53775,27.243963,99.883171,34.632706,25.761208,100.057205,107.685295,86.214699,NaN,221.714981,414.830323701632,1.80771217415436,0.0333251222220787,1.02917760921227,13.9073748590981,455.022169817082,1.83367170577191,0.00924413729367124,1.34580455527897,64.4902923712081,445.723588969262,81.6999296386807,0.00873951075532988,1.40845621426567
7,7.078197,24.5,26.253109,23.57,24.299784,88.449593,NaN,9.777938,NaN,42.158886,400,399.924866,25,31.394548,9.788674,70.335686,50.024857,401.484558,398.34613,399.963989,4516.108887,9.618939,9.909384,9.443848,61.151375,57.194672,19.733221,-29.536076,27.244154,100.11808,34.631798,25.776506,100.049355,107.602127,86.264717,NaN,222.83812,414.821044430567,1.80760317809632,0.0332876640282002,1.02939248822521,13.939808408566,454.998785223801,1.83359881174864,0.00924153325290629,1.34600120057793,64.495686980976,445.687724718003,81.6788080400488,0.00873620582994763,1.40883202519385
7,7.078197,24.5,26.253109,23.57,24.31048,88.451279,NaN,9.777938,NaN,42.156776,400,399.93457,25,31.398159,9.807028,70.488297,50.024857,401.484558,398.34613,399.963989,4516.108887,9.618939,9.909384,9.443848,61.05241,57.216602,19.75268,-29.523151,27.244154,100.11808,34.631798,25.776506,100.049355,107.602127,86.264717,NaN,222.83812,414.832054719732,1.80764019305415,0.0332896395156914,1.0293751217076,13.939808408566,455.001054571197,1.83360508759117,0.00924165378657057,1.34598859253544,64.495686980976,445.700858864594,81.6881311139002,0.00873693446711706,1.40872511384228
7,7.081913,24.5,26.256844,23.57,24.323687,88.466545,NaN,9.785339,NaN,42.181911,400,399.980621,25,31.403326,9.848647,70.525421,50.024857,401.527405,398.404388,400.060364,4520.074219,9.605276,9.900099,9.427125,61.031807,57.236698,19.703625,-29.493647,27.240589,100.356628,34.644215,25.798487,100.045944,107.557739,86.296066,NaN,224.470459,414.837606012507,1.80761728036714,0.0332715204700614,1.0294734713446,13.9571449018854,455.015399327663,1.83363521171501,0.00924083525369143,1.34598644723204,64.5019475726642,445.695991460965,81.6897118940105,0.0087351382874841,1.4088623264807
7,7.085187,24.5,26.259605,23.57,24.32822,88.474609,NaN,9.789566,NaN,42.196941,400,399.99469,25,31.411661,9.856727,70.569237,50.024857,401.527405,398.404388,400.060364,4520.074219,9.605276,9.900099,9.427125,61.21682,57.241779,19.607594,-29.470049,27.240589,100.356628,34.644215,25.798487,100.045944,107.557739,86.296066,NaN,224.470459,414.835185004797,1.80757253295925,0.033254261721568,1.02957167321222,13.9724135661529,455.021668471053,1.83364549283368,0.0092400001650462,1.34600893556027,64.5065750595652,445.682524946496,81.6838769168361,0.00873326345050068,1.40904418169461
7,7.088047,24.5,26.264351,23.57,24.326591,88.453491,NaN,9.793738,NaN,42.20541,400,400.015076,25,31.411634,9.880434,70.700699,50.024857,401.546967,398.389587,400.100281,4520.177734,9.630448,9.90761,9.449077,61.191578,57.237404,19.577911,-29.456974,27.209158,100.32177,34.675686,25.766741,100.194817,107.58152,86.310074,NaN,225.580368,414.827315330627,1.80751411477062,0.0332381670767066,1.02966659009242,13.9857471001765,454.985357084055,1.83353295362976,0.00923606505092665,1.3463093492426,64.5145284699429,445.665940478973,81.6785081232899,0.00873040552203964,1.40930350943935
7,7.089086,24.5,26.265837,23.57,24.320377,88.446808,NaN,9.795737,NaN,42.205379,400,399.988495,25,31.412529,9.881452,70.64724,50.034634,401.46347,398.31543,399.930237,4518.375,9.601649,9.894196,9.408414,61.180618,57.238293,19.55714,-29.462315,27.221277,100.399406,34.677742,25.770493,100.34816,107.600258,86.296906,NaN,226.677017,414.818666861592,1.80747343364189,0.0332312858478776,1.02971026200585,13.9905899816316,454.973890240113,1.83349744692073,0.00923482796296589,1.34640404851076,64.5170184757508,445.652803042035,81.6711908427005,0.00872907020673952,1.40944959724939
7,7.091637,24.5,26.268398,23.57,24.307667,88.434914,NaN,9.798299,NaN,42.195305,400,399.956482,25,31.420561,9.872202,70.455109,50.034634,401.46347,398.31543,399.930237,4518.375,9.601649,9.894196,9.408414,61.221535,57.23531,19.538242,-29.500654,27.221277,100.399406,34.677742,25.770493,100.34816,107.600258,86.296906,NaN,226.677017,414.800053027666,1.80738236702997,0.0332148682172512,1.0298134168063,14.0024781524269,454.953618765662,1.83343484512433,0.00923266911963912,1.3465702012817,64.5213095150102,445.622726658592,81.6533088249649,0.0087263566741546,1.40976235579174
7,7.092116,24.5,26.272039,23.57,24.300098,88.384056,NaN,9.799573,NaN,42.197762,400,399.855103,25,31.425379,9.865574,70.444771,50.034634,401.425934,398.256042,399.892883,4522.076172,9.599921,9.898657,9.412866,61.227318,57.227001,19.557386,-29.481535,27.215374,100.224022,34.678005,25.745867,100.272514,107.681023,86.274857,NaN,227.85553,414.791220493889,1.80734732486083,0.0332108305610974,1.02984128886549,14.0047100252626,454.879067050261,1.83321935546587,0.00922717163301825,1.34706213836583,64.5274095131098,445.613470512247,81.6516559263421,0.00872435773310238,1.4099334366594
7,7.09274,24.5,26.276533,23.57,24.302486,88.358856,NaN,9.799777,NaN,42.211945,400,399.879883,25,31.417673,9.854904,70.507408,50.034634,401.537231,398.361664,399.972656,4522.196777,9.601215,9.907203,9.413775,61.158382,57.183002,19.511152,-29.477757,27.197523,100.237473,34.703419,25.732092,100.356529,107.692284,86.278198,NaN,228.640411,414.792327765022,1.8073440806621,0.0332078309002195,1.02985754008888,14.0076173451175,454.837636886669,1.83309328844278,0.00922307347088089,1.3473876742246,64.5349375982941,445.616239801534,81.6596833525608,0.00872267842440315,1.41002852039442
7,7.094037,24.5,26.27743,23.57,24.307316,88.361763,NaN,9.800895,NaN,42.229034,400,399.93161,25,31.404568,9.841831,70.480049,50.034634,401.537231,398.361664,399.972656,4522.196777,9.601215,9.907203,9.413775,61.264618,57.153099,19.518963,-29.433876,27.197523,100.237473,34.703419,25.732092,100.356529,107.692284,86.278198,NaN,228.640411,414.79449188381,1.80733687778519,0.0332015731292251,1.02989153627933,14.0136596609666,454.840060295285,1.83309770355929,0.00922282354027663,1.34739279900251,64.5364400681059,445.614466554623,81.6596359915389,0.00872221431045338,1.41006653632338
7,7.092573,24.5,26.281366,23.57,24.307859,88.352615,NaN,9.802055,NaN,42.251053,400,399.949707,25,31.40066,9.823924,70.370255,50.034634,401.520813,398.318817,400.002594,4522.720703,9.611191,9.903374,9.428812,61.323883,57.1404,19.538231,-29.399601,27.168667,100.341942,34.659222,25.778362,100.442207,107.710068,86.273026,NaN,230.663986,414.798222970616,1.80736576390358,0.033209742763599,1.0298433411572,14.006839283395,454.821179385018,1.83303543511756,0.00922015955975482,1.34758072084946,64.5430323262847,445.628148742596,81.6746492463969,0.00872136833950479,1.4100576800129
7,7.094066,24.5,26.282463,23.57,24.310192,88.345345,NaN,9.801915,NaN,42.270134,400,399.889038,25,31.405638,9.814407,70.384766,50.034634,401.422852,398.196991,399.818298,4524.193848,9.623792,9.926618,9.434424,61.384426,57.123844,19.560871,-29.385269,27.155996,100.273224,34.633415,25.798023,100.368599,107.709709,86.292862,NaN,232.58403,414.797391014353,1.80734630042078,0.0332019438104371,1.02988775874302,14.0137947532487,454.809555043266,1.8330004813979,0.00921907928976241,1.34766882169176,64.5448694996387,445.622199337029,81.6719099670148,0.00872059128163087,1.41013511174936
7,7.094066,24.5,26.282463,23.57,24.310192,88.345345,NaN,9.801915,NaN,42.270134,400,399.889038,25,31.405638,9.813117,70.346909,50.034634,401.422852,398.196991,399.818298,4524.193848,9.623792,9.926618,9.434424,61.335663,57.109333,19.557379,-29.377346,27.155996,100.273224,34.633415,25.798023,100.368599,107.709709,86.292862,NaN,232.58403,414.797391014353,1.80734630042078,0.0332019438104371,1.02988775874302,14.0137947532487,454.809555043266,1.8330004813979,0.00921907928976241,1.34766882169176,64.5448694996387,445.622199337029,81.6719099670148,0.00872059128163087,1.41013511174936
7,7.093917,24.5,26.286942,23.57,24.309093,88.330574,NaN,9.802157,NaN,42.257431,400,399.881866,25,31.408993,9.806368,70.404724,50.034634,401.475983,398.345398,399.954071,4525.616211,9.612614,9.913017,9.431287,61.226219,57.118637,19.568275,-29.362858,27.146503,100.408577,34.632954,25.798561,100.384178,107.669106,86.337944,NaN,233.674667,414.796581990986,1.80734524377393,0.033202562220797,1.02988474542644,14.0131006539468,454.782184634398,1.83291334464829,0.00921573625575872,1.34791602041167,64.552369911751,445.62572999935,81.6804558679182,0.00871896169653181,1.41022355903528
7,7.094948,24.5,26.288231,23.57,24.30743,88.316238,NaN,9.801127,NaN,42.256039,400,399.875732,25,31.410973,9.810665,70.756516,50.039013,401.41037,398.235565,399.80658,4525.27002,9.590169,9.908138,9.402584,61.242546,57.112255,19.587088,-29.348047,27.187666,100.285133,34.654449,25.792555,100.392921,107.663139,86.377068,NaN,234.398148,414.792635413057,1.80732046902613,0.0331965744302814,1.02992079135818,14.0179032211728,454.760711566444,1.83285065437162,0.00921405216370348,1.34806367713822,64.5545282334567,445.618063022684,81.6767582187051,0.00871801144070041,1.41032012525526
7,7.098002,24.5,26.290539,23.57,24.301758,88.331398,NaN,9.805339,NaN,42.264664,400,399.835205,25,31.414114,9.819241,71.160477,50.039013,401.41037,398.235565,399.80658,4525.27002,9.590169,9.908138,9.402584,61.256844,57.101784,19.582205,-29.349606,27.187666,100.285133,34.654449,25.792555,100.392921,107.663139,86.377068,NaN,234.398148,414.780175281558,1.80724450571115,0.0331787097439284,1.03002884508078,14.0321261371935,454.777301093835,1.83289066538776,0.00921396020901281,1.34801858796291,64.5583925582555,445.593121607057,81.6621889254337,0.00871568843944427,1.41058506815734
7,7.098705,24.5,26.293196,23.57,24.290079,88.327492,NaN,9.806471,NaN,42.265804,400,399.827332,25,31.422527,9.80743,71.238007,50.039013,401.355804,398.216949,399.843842,4527.713379,9.617505,9.897105,9.430964,61.24374,57.065628,19.597342,-29.380911,27.17219,100.401482,34.677952,25.761988,100.37439,107.7304,86.353989,NaN,236.224319,414.766621560151,1.80719109777377,0.0331726866718617,1.03007080264602,14.03539944934,454.767607156057,1.8328570760095,0.00921232535935356,1.34812860927647,64.5628408601438,445.576487530435,81.6539829889184,0.00871368412839622,1.41079126293012
7,7.099073,24.5,26.294161,23.57,24.283899,88.331642,NaN,9.807083,NaN,42.260834,400,399.78775,25,31.417572,9.818894,71.126831,50.039013,401.355804,398.216949,399.843842,4527.713379,9.617505,9.897105,9.430964,61.050713,57.081612,19.577343,-29.438519,27.17219,100.401482,34.677952,25.761988,100.37439,107.7304,86.353989,NaN,236.224319,414.759457876835,1.80716290901358,0.0331695218628273,1.03009289031486,14.0371128343958,454.771593450621,1.83286564444561,0.00921213033939062,1.34812634138547,64.5644563505887,445.567326945828,81.648792378107,0.00871278330499588,1.41089181000798
7,7.099559,24.5,26.299217,23.57,24.279085,88.346687,NaN,9.808852,NaN,42.256512,400,399.74704,25,31.422527,9.848268,70.810394,50.039013,401.371918,398.156067,399.765503,4523.586914,9.599509,9.896961,9.395491,61.012608,57.086777,19.568993,-29.496235,27.163441,100.498489,34.73999,25.740547,100.372131,107.763863,86.327705,NaN,236.840652,414.753445256179,1.8071372742941,0.0331659599363298,1.0301165559162,14.0393755164607,454.783449756138,1.83288555937692,0.00921062940200355,1.34816524865174,64.5729196861988,445.562636330662,81.6522920153237,0.00871046518180195,1.41106306764258
7,7.098709,24.5,26.301462,23.57,24.273008,88.358719,NaN,9.808472,NaN,42.2603,400,399.783722,25,31.4261,9.857197,70.673706,50.039013,401.347198,398.221558,399.790985,4523.890137,9.591651,9.901217,9.425167,61.114502,57.13134,19.553602,-29.600681,27.14642,100.368492,34.81461,25.702822,100.608116,107.806885,86.319427,NaN,236.855087,414.749028308239,1.80713190257156,0.0331695164779788,1.03009905834765,14.0354180734571,454.795929604459,1.83291436163406,0.00921034620429242,1.34814193618658,64.5766771881057,445.562685820275,81.6553571320802,0.0087095543622556,1.41112160058277
8,7.903003,28,28.342915,28.040001,28.125698,91.952675,NaN,10.880465,NaN,45.179371,400,399.969604,25,32.399231,10.020956,74.594971,50.003056,401.623962,398.403625,400.023193,4852.417969,9.942996,10.270568,9.773589,63.845726,60.765602,22.971485,-30.432976,28.999195,111.499405,38.276264,29.887997,111.470673,117.298965,89.587822,NaN,405.229645,417.024795377271,1.8062841188588,0.0298452323071007,1.04915909042804,17.6286985389347,456.301365495771,1.83209016765784,0.00848981732928676,1.38192568281954,67.8837346077062,446.965615476083,85.3541670207707,0.00801455168693365,1.45279857847381
8,7.903326,28,28.344416,28.040001,28.125698,91.952675,NaN,10.879308,NaN,45.179371,400,399.969604,25,32.399231,10.00818,74.585785,49.99081,401.501495,398.215088,399.976166,4852.170898,9.966194,10.274525,9.806716,63.854591,60.779362,22.98308,-30.434582,28.973013,111.578232,38.234364,29.921936,111.626205,117.309647,89.596207,NaN,400.297668,417.024106361755,1.80627863221316,0.0298437756841539,1.04916951874768,17.6300844210443,456.298866984048,1.83207983417257,0.00848914857528314,1.381972790831,67.8860881868655,446.964851428603,85.3556136068106,0.00801398675197019,1.4528453342594
8,7.903738,28,28.344208,28.040001,28.128826,91.939651,NaN,10.879594,NaN,45.190102,400,399.946594,25,32.387882,10.006815,74.623245,49.99081,401.501495,398.215088,399.976166,4852.170898,9.966194,10.274525,9.806716,63.83284,60.734493,22.985876,-30.430687,28.973013,111.578232,38.234364,29.921936,111.626205,117.309647,89.596207,NaN,400.297668,417.026509311418,1.80628252700901,0.0298424491813379,1.04917670254238,17.6318521090235,456.281213758117,1.83203196552376,0.00848834454477216,1.38207897891281,67.8857620479374,446.966081043542,85.3561866263634,0.00801412351507025,1.45282856794486
8,7.917215,28,28.339396,28.040001,28.134296,91.945534,NaN,10.887388,NaN,45.192139,400,399.879852,25,32.381054,9.988875,74.788551,49.99081,401.469177,398.209076,399.947083,4854.983398,9.940434,10.262581,9.773958,63.816174,60.744766,22.99374,-30.442549,28.968391,111.347542,38.344852,29.905827,111.379356,117.353767,89.558548,7.442422,349.935547,417.003492448958,1.80607277221024,0.0297827092514606,1.0496014743968,17.689636603081,456.297354868857,1.83208736603278,0.00849089379726673,1.38187700942292,67.8782163548259,446.887033207623,85.2954622337114,0.00801169228310217,1.45342566432705
8,7.953013,28,28.338779,28.040001,28.144363,91.951065,NaN,10.916008,NaN,45.18779,400,399.851318,25,32.38237,9.96762,74.668816,49.99081,401.469177,398.209076,399.947083,4854.983398,9.940434,10.262581,9.773958,63.812317,60.749157,22.988144,-30.442646,28.968391,111.347542,38.344852,29.905827,111.379356,117.353767,89.558548,7.442422,349.935547,416.937591630563,1.80550111941004,0.0296242328172514,1.05074223860915,17.8427626730032,456.3060248166,1.83211254789787,0.00849154956543636,1.38180982829401,67.8772487552137,446.681673449384,85.1534474280177,0.00800120989636441,1.45530306213058
8,7.964576,28,28.360003,28.040001,28.157698,91.94313,NaN,10.928274,NaN,45.194206,400,399.873627,25,32.386349,9.940241,74.369797,49.99081,401.504608,398.254272,400.059204,4852.81543,9.961869,10.267153,9.815145,63.799606,60.726833,23.004827,-30.443689,29.137526,111.353355,38.568779,29.910038,111.673874,117.343506,89.597153,1.134194,251.640762,416.926878632181,1.80535196941137,0.0295750465318376,1.05109154854089,17.8921113203192,456.259718367542,1.83193638023974,0.00848155047924803,1.38254519343588,67.9105221662948,446.64520415362,85.1563659596702,0.0079918956157068,1.45620834375828
8,7.957797,28,28.368454,28.040001,28.163267,91.941513,NaN,10.925096,NaN,45.184128,400,399.918549,25,32.385746,9.915978,74.123032,49.99081,401.592651,398.294128,400.102997,4851.109863,9.943697,10.263032,9.763865,63.804279,60.750389,22.992119,-30.4641,29.446518,111.727272,38.527809,29.933933,112.056389,117.427353,89.5821,0.215829938650131,215.977707,416.947227815268,1.80548607905129,0.0296061309416738,1.05085982613916,17.863186479776,456.243403377418,1.83187206469297,0.00847767870589046,1.38282511388111,67.923764848887,446.700013678402,85.2051433059642,0.00799180163876831,1.45592521609978
8,7.944174,28,28.374323,28.040001,28.16506,91.942963,NaN,10.913867,NaN,45.17247,400,399.965393,25,32.384174,9.926785,74.0849,49.99081,401.592651,398.294128,400.102997,4851.109863,9.943697,10.263032,9.763865,63.782681,60.761272,22.963303,-30.468195,29.446518,111.727272,38.527809,29.933933,112.056389,117.427353,89.5821,0.215829938650131,215.977707,416.978226282895,1.8057229495842,0.0296671596586198,1.05041381588477,17.8050026819072,456.235628724224,1.83183714347377,0.00847516819899773,1.38299727685173,67.9329594821688,446.789596817077,85.2744149578499,0.00799441788937157,1.45525207699303
8,7.933489,28,28.374325,28.040001,28.169191,91.927116,NaN,10.90089,NaN,45.164417,400,399.998322,25,32.384785,9.933758,74.163498,49.99081,401.632172,398.388275,400.228363,4851.143555,9.944975,10.262507,9.786898,63.766964,60.820747,22.929008,-30.501225,29.633692,111.784149,38.42593,29.93898,112.15596,117.493279,89.586815,0.191501021385193,215.468521,417.005385189368,1.80591837210056,0.029715630537706,1.05005926085795,17.7593138985991,456.213707939722,1.83177709587646,0.008474075985188,1.38313526405517,67.9329626151687,446.85964732364,85.3225646304503,0.00799806231309351,1.45460545580671
8,7.926362,28,28.376854,28.040001,28.17802,91.913628,NaN,10.893006,NaN,45.154762,400,400.003754,25,32.387249,9.957796,74.188393,49.99081,401.802429,398.553101,400.360107,4855.717773,9.982821,10.291009,9.816084,63.78075,60.847557,22.931303,-30.533724,29.789326,111.649918,38.347031,29.951443,111.974182,117.555222,89.579834,0.241140708327293,224.329636,417.029868031267,1.80606994695384,0.0297490609679096,1.04981114567033,17.7288129805314,456.190834347269,1.83170857093298,0.00847202240126536,1.38333251602293,67.936924135527,446.916008908372,85.3646427883399,0.0080001116345229,1.4541536892912
8,7.920097,28,28.378099,28.040001,28.18849,91.931839,NaN,10.887535,NaN,45.158009,400,400.11911,25,32.397339,9.959373,74.156532,49.99081,401.802429,398.553101,400.360107,4855.717773,9.982821,10.291009,9.816084,63.827637,60.869732,22.931099,-30.579538,29.789326,111.649918,38.347031,29.951443,111.974182,117.555222,89.579834,0.241140708327293,224.329636,417.05422481883,1.80621265916832,0.029778954696915,1.04958803794886,17.7019838549365,456.213949340641,1.83176899774918,0.00847272319933228,1.38321307033985,67.9388742347295,446.968172158749,85.4021562570259,0.00800238972958605,1.45370746796468
8,7.917428,28,28.378302,28.040001,28.194971,91.948044,NaN,10.885779,NaN,45.167614,400,400.248108,25,32.396763,9.954786,74.290466,49.99081,401.837738,398.639465,400.484222,4853.602051,9.959396,10.273949,9.800037,63.846527,60.867702,22.925516,-30.617065,29.80094,111.531265,38.321037,29.956747,111.826462,117.534157,89.592575,0.274883985519409,246.887558,417.066719179691,1.80628050277803,0.0297920462526383,1.04948913173219,17.6905492686187,456.236024857512,1.83182899258251,0.00847374887425915,1.38307837737436,67.9391921954881,446.992660671936,85.4192697506896,0.00800359205834093,1.45348821714569
8,7.915008,28,28.379478,28.040001,28.197353,91.942413,NaN,10.886843,NaN,45.172108,400,400.246155,25,32.393982,9.939385,74.504211,49.981102,401.838348,398.656097,400.282623,4858.585938,9.976918,10.295996,9.801304,63.842499,60.856129,22.945704,-30.616047,29.817875,111.63887,38.273922,29.980408,111.70031,117.502655,89.60482,0.240595355629921,260.158203,417.074379192992,1.8063298515193,0.0298033307174302,1.04940635953246,17.6801789164861,456.22627650266,1.83179956241377,0.00847283832830354,1.38316443870729,67.9410341352238,447.011297223198,85.4336368091859,0.00800415042037753,1.4533485596886
8,7.914065,28,28.380003,28.040001,28.19894,91.923439,NaN,10.884565,NaN,45.17173,400,400.235748,25,32.389011,9.944255,74.390633,49.981102,401.838348,398.656097,400.282623,4858.585938,9.976918,10.295996,9.801304,63.854073,60.878712,22.952532,-30.620028,29.817875,111.63887,38.273922,29.980408,111.70031,117.502655,89.60482,0.240595355629921,260.158203,417.078055124191,1.80635137678181,0.0298078414883125,1.04937282771385,17.6761372538167,456.199155389215,1.83172405656266,0.00847129821656877,1.3833462961904,67.9418564078085,447.019436121692,85.4399264409635,0.00800439024510955,1.4532879043392
8,7.912444,28,28.382235,28.040001,28.201084,91.942581,NaN,10.882621,NaN,45.151833,400,400.237732,25,32.388142,9.970488,74.229378,49.981102,401.760223,398.673187,400.31958,4856.297363,9.966193,10.273805,9.797748,63.840797,60.851223,22.931067,-30.605852,29.775831,111.718002,38.263683,29.996889,111.852333,117.502388,89.608002,0.173186510801315,268.542664,417.083760693763,1.80638634622211,0.0298154986941725,1.04931634678389,17.6691888516797,456.221913360576,1.83178121381356,0.00847162439235945,1.38324985076631,67.9453520898047,447.03376260974,85.4527153221036,0.00800435590471842,1.45321579358213
8,7.912929,28,28.382046,28.040001,28.200014,91.954475,NaN,10.883632,NaN,45.149136,400,400.257782,25,32.389481,9.998672,74.121628,49.981102,401.778137,398.648102,400.28714,4856.301758,9.961656,10.291466,9.800006,63.838062,60.784748,22.938686,-30.591413,29.759209,111.666901,38.260994,30.024424,111.76786,117.577293,89.59523,0.0974458158016205,274.266693,417.081603993243,1.80637439105929,0.0298131346521995,1.04933408150723,17.6712679134906,456.238680095561,1.8318275762498,0.00847252737652158,1.38314032718791,67.9450560939587,447.029324195055,85.449413010757,0.00800419118629684,1.45325142839835
8,7.911686,28,28.386137,28.040001,28.206362,91.963196,NaN,10.884191,NaN,45.1614,400,400.235901,25,32.391003,10.00036,74.141716,49.981102,401.778137,398.648102,400.28714,4856.301758,9.961656,10.291466,9.800006,63.828178,60.826332,23.019716,-30.570213,29.759209,111.666901,38.260994,30.024424,111.76786,117.577293,89.59523,0.0974458158016205,274.266693,417.090914668431,1.80641758576549,0.029819805797757,1.04928159077591,17.6659393195471,456.243924990288,1.83183244885953,0.00847130970737521,1.38319326456139,67.9514626807094,447.048088607268,85.4676961360133,0.00800373883323075,1.45318790294212
8,7.911686,28,28.386137,28.040001,28.223732,91.972633,NaN,10.884191,NaN,45.162453,400,400.28476,25,32.389271,9.987998,74.1642,49.981102,401.811096,398.740295,400.410797,4862.438477,9.972468,10.280205,9.79944,63.789917,60.837109,23.078602,-30.57052,29.755627,111.773964,38.286575,29.999546,111.650955,117.580978,89.590302,0,279.061432,417.109140395138,1.80647806300696,0.0298227530173653,1.04924768610343,17.6659393195471,456.256977797546,1.83186819842629,0.00847195935740402,1.38311113194338,67.9514626807094,447.06977726647,85.4826220379528,0.00800486577485993,1.4529894997114
8,7.913051,28,28.385647,28.040001,28.233139,91.978378,NaN,10.885501,NaN,45.149227,400,400.363251,25,32.379681,9.978237,74.098709,49.981102,401.763824,398.674377,400.358185,4861.936523,9.966464,10.289985,9.80557,63.762745,60.824394,23.09786,-30.574224,29.747244,111.75621,38.283039,30.008341,111.655678,117.624481,89.582657,0,283.295166,417.116102157442,1.80648765648332,0.0298182055485316,1.04927331969172,17.6717908787137,456.265739963875,1.83189333309156,0.00847257254542374,1.38304573213406,67.9506953743772,447.0728255604,85.4840769307141,0.00800519513390867,1.45294867535494
8,7.912282,28,28.386902,28.040001,28.233139,91.978378,NaN,10.886052,NaN,45.149227,400,400.363251,25,32.379681,9.977332,74.178986,49.981102,401.763824,398.674377,400.358185,4861.936523,9.966464,10.289985,9.80557,63.729515,60.82616,23.12179,-30.589224,29.747244,111.75621,38.283039,30.008341,111.655678,117.624481,89.582657,0,283.295166,417.117740701342,1.80650070199404,0.0298216663291616,1.04924854309981,17.6684943805569,456.263649117536,1.83188469470739,0.00847201488900618,1.38308523389688,67.9526605945728,447.078508803987,85.489635487037,0.00800505250075657,1.45292989864494
8,7.912904,28,28.387703,28.040001,28.237431,91.985008,NaN,10.886022,NaN,45.130379,400,400.252563,25,32.371773,9.985733,74.331268,49.981102,401.665588,398.698914,400.367096,4857.59375,9.948934,10.272155,9.797155,63.717743,60.816574,23.152599,-30.577009,29.711901,111.751328,38.294498,29.996574,111.703819,117.634659,89.59446,0,287.124451,417.120918824922,1.80650509265415,0.0298195951360036,1.04926021254089,17.6711607477251,456.271484428541,1.83190429502894,0.00847211532707091,1.3830527785713,67.9539148500431,447.080724672327,85.4922117403872,0.00800488814472206,1.45293081694278
8,7.913478,28,28.38867,28.040001,28.246521,92.001503,NaN,10.886126,NaN,45.144661,400,400.230743,25,32.366817,9.988123,74.486183,49.981102,401.665588,398.698914,400.367096,4857.59375,9.948934,10.272155,9.797155,63.713997,60.794277,23.167147,-30.553974,29.711901,111.751328,38.294498,29.996574,111.703819,117.634659,89.59446,0,287.124451,417.129233685995,1.80652700181802,0.0298185541127007,1.04926098019273,17.6736212086611,456.292686272416,1.83196011574015,0.00847282087304555,1.38293981023482,67.9554289966234,447.089356379756,85.4994216616392,0.0080049991847578,1.45287748843878
8,7.912839,28,28.391266,28.040001,28.249405,92.013641,NaN,10.887083,NaN,45.147987,400,400.153076,25,32.35598,9.992728,74.512894,49.994099,401.601624,398.470642,400.191193,4863.656738,9.964524,10.294799,9.815056,63.692486,60.762909,23.162979,-30.562059,29.696838,111.564659,38.304153,29.994411,111.690552,117.619904,89.607086,0,290.44693,417.133620992858,1.80654788059207,0.0298219187928958,1.0492347802132,17.6708821155308,456.305149157789,1.83198822246214,0.00847250281501931,1.38291598560961,67.959493634561,447.098922688227,85.5094122832058,0.00800459046871596,1.45285867922351
8,7.914216,28,28.391579,28.040001,28.248795,92.025551,NaN,10.887234,NaN,45.133503,400,400.125977,25,32.344372,9.991837,74.595535,49.994099,401.722778,398.589539,400.25412,4864.194824,9.952682,10.282213,9.791706,63.688065,60.767319,23.161741,-30.588009,29.677427,111.748421,38.301788,30.014963,111.738747,117.629196,89.621964,0,294.485657,417.130047486997,1.80652240091964,0.0298156193864548,1.04928031776251,17.6767844588188,456.321097988189,1.83203117135655,0.00847318315946434,1.38282239946425,67.9599836860357,447.090034771896,85.503705614353,0.00800401961580983,1.45294816488513
8,7.913963,28,28.394087,28.040001,28.246866,92.029518,NaN,10.889066,NaN,45.118996,400,400.132843,25,32.346481,9.988428,74.696648,49.994099,401.722778,398.589539,400.25412,4864.194824,9.952682,10.282213,9.791706,63.682899,60.784153,23.151045,-30.590588,29.677427,111.748421,38.301788,30.014963,111.738747,117.629196,89.621964,0,294.485657,417.128562427771,1.8065199765034,0.029816430443869,1.04927592952876,17.6757000636616,456.322408378356,1.83202894071906,0.00847234211414833,1.38286677236053,67.9639101867778,447.091172546674,85.5077794539597,0.00800320396745538,1.45300404638065
8,7.913022,28,28.396442,28.040001,28.247561,92.031952,NaN,10.888125,NaN,45.124924,400,400.176056,25,32.352448,9.985223,74.647591,49.994099,401.80661,398.602692,400.325073,4861.437988,9.972025,10.292746,9.813547,63.68161,60.787411,23.144958,-30.596958,29.66132,111.837914,38.306343,30.020222,111.673317,117.656662,89.619652,0,297.746735,417.131296353795,1.80653835708767,0.029820782462659,1.04924426659677,17.6716665678605,456.321853636704,1.83202195821822,0.00847146372317518,1.38291964828728,67.9675968710208,447.099649677164,85.5167035235046,0.00800282300191058,1.45298879751035
8,7.915795,28,28.397221,28.040001,28.260586,92.014442,NaN,10.889592,NaN,45.104034,400,400.202728,25,32.362572,9.976072,74.449593,49.994099,401.638306,398.443146,400.129608,4860.196777,9.970103,10.29694,9.818377,63.705624,60.823509,23.168989,-30.562763,29.651825,111.811729,38.322807,30.02862,111.740974,117.710884,89.587173,NaN,300.616577,417.1390559612,1.80653667073998,0.029810516677638,1.04930818479015,17.6835516883845,456.296340006001,1.83195028401658,0.00846991320154159,1.38309629885618,67.9688163130093,447.099668248835,85.5177383237349,0.00800255233521519,1.45300921174173
8,7.916326,28,28.399115,28.040001,28.276995,92.012878,NaN,10.894057,NaN,45.088661,400,400.149078,25,32.364994,9.976938,74.289085,49.994099,401.638306,398.443146,400.129608,4860.196777,9.970103,10.29694,9.818377,63.683537,60.824234,23.180691,-30.559097,29.651825,111.811729,38.322807,30.02862,111.740974,117.710884,89.587173,NaN,300.616577,417.155142924347,1.80658478988417,0.029810911169823,1.04929330367353,17.6858272009422,456.2910222668,1.83193132854076,0.00846896463771652,1.38316948674699,67.9717810451244,447.11844311581,85.5331448436658,0.00800286694340308,1.45288770429305
8,7.917686,28,28.400307,28.040001,28.277508,92.008064,NaN,10.893347,NaN,45.057175,400,400.135468,25,32.357903,9.965648,74.228149,49.994099,401.628998,398.437073,400.121429,4863.329102,9.946223,10.279962,9.779284,63.694771,60.85537,23.189745,-30.540354,29.615051,111.796806,38.300732,30.061108,111.750641,117.757919,89.582932,NaN,302.635315,417.152784697598,1.80656351741882,0.0298048834912335,1.04933608792607,17.6916547257921,456.282377965523,1.83190489153197,0.00846810419031619,1.38324888288643,67.9736468263655,447.111766969996,85.5301135008121,0.00800210469344931,1.45298018020002
8,7.916912,28,28.400772,28.040001,28.274433,91.994171,NaN,10.894141,NaN,45.040684,400,400.089417,25,32.361664,9.941945,74.323059,49.994099,401.799469,398.57135,400.27359,4864.609375,9.983596,10.301621,9.82242,63.722115,60.885223,23.161251,-30.567217,29.608501,111.71991,38.322216,30.043331,111.714096,117.69944,89.595863,NaN,303.875214,417.151206538419,1.80656593543637,0.0298078418393399,1.04931716112263,17.688338272007,456.262384832178,1.83184906020024,0.00846694170132144,1.38338448405153,67.9743746499681,447.113006362041,85.5315764736076,0.0080020069451654,1.45298113931036
8,7.917356,28,28.403522,28.040001,28.272772,92.005325,NaN,10.893526,NaN,45.021507,400,400.147461,25,32.366802,9.945404,74.516098,49.994099,401.799469,398.57135,400.27359,4864.609375,9.983596,10.301621,9.82242,63.736565,60.894295,23.139481,-30.564547,29.608501,111.71991,38.322216,30.043331,111.714096,117.69944,89.595863,NaN,303.875214,417.148517919425,1.80655262514292,0.0298055640446289,1.04933469496975,17.6902407640486,456.273233044336,1.8318723927249,0.00846648855465708,1.38337394183708,67.978678766116,447.110432594475,85.5334125136042,0.00800091473146428,1.45307730926658
8,7.917332,28,28.403763,28.040001,28.280159,92.024193,NaN,10.893761,NaN,45.001431,400,400.145477,25,32.366329,9.973997,74.693375,49.994099,401.784363,398.509155,400.296844,4861.74707,9.963943,10.275873,9.775126,63.767025,60.908245,23.118971,-30.591911,29.617216,111.609505,38.295589,30.058361,111.817528,117.729248,89.620384,NaN,303.822266,417.15632041542,1.80657874770309,0.0298069243576725,1.04931952438914,17.6901379287125,456.298931610874,1.83194220918227,0.00846767978770433,1.38321730266515,67.9790559455139,447.119995239846,85.5403097797244,0.00800132724055633,1.4529962890324
8,7.917332,28,28.403763,28.040001,28.280159,92.024193,NaN,10.893761,NaN,45.001431,400,400.145477,25,32.366329,9.998561,74.723137,49.991478,401.900879,398.63913,400.375702,4861.805664,9.967739,10.2932,9.795589,63.809387,60.905254,23.102936,-30.565231,29.646469,111.839012,38.303009,30.062044,111.844826,117.74395,89.613373,NaN,304.409698,417.15632041542,1.80657874770309,0.0298069243576725,1.04931952438914,17.6901379287125,456.298931610874,1.83194220918227,0.00846767978770433,1.38321730266515,67.9790559455139,447.119995239846,85.5403097797244,0.00800132724055633,1.4529962890324
8,7.917938,28,28.406775,28.040001,28.281414,92.058693,NaN,10.896532,NaN,44.990391,400,400.206757,25,32.375542,10.016092,74.59333,49.991478,401.900879,398.63913,400.375702,4861.805664,9.967739,10.2932,9.795589,63.803722,60.890186,23.100111,-30.581551,29.646469,111.839012,38.303009,30.062044,111.844826,117.74395,89.613373,NaN,304.409698,417.156346692085,1.80657284270953,0.0298044129024012,1.04933658785971,17.6927344481875,456.341633981947,1.83205215630913,0.00846871601741295,1.38301212345605,67.9837696650223,447.120287007293,85.5444612115244,0.00800029269789027,1.45307318086226
8,7.920466,28,28.409225,28.040001,28.273029,92.070389,NaN,10.897601,NaN,44.96587,400,400.275055,25,32.376289,10.048609,74.525902,49.991478,401.863953,398.687653,400.384766,4861.772461,9.970016,10.289854,9.809906,63.789719,60.883938,23.097509,-30.605919,29.604189,111.641304,38.297871,30.085537,111.769356,117.751617,89.637344,NaN,305.653229,417.14216285928,1.80650079622164,0.0297916315240941,1.04943435935211,17.7035645017176,456.353731636965,1.8320796000528,0.00846843313808311,1.38298752630297,67.987603537465,447.096404624273,85.5312408364442,0.00799819917232965,1.45335630239206
8,7.920085,28,28.407528,28.040001,28.271858,92.078926,NaN,10.898611,NaN,44.966415,400,400.275879,25,32.376091,10.062384,74.315308,49.991478,401.852051,398.66449,400.375122,4868.012207,9.986273,10.303561,9.831098,63.805447,60.868923,23.076653,-30.632208,29.596491,111.72007,38.274719,30.102547,111.798119,117.734047,89.641808,NaN,306.379089,417.141745625057,1.80650317778207,0.0297931446306545,1.04942437218292,17.7019324508446,456.368361729668,1.83212359297379,0.00846977307117323,1.38286013822121,67.9849480253348,447.095901500081,85.5286683500425,0.00799876426728555,1.45331604949
8,7.919521,28,28.411942,28.040001,28.279926,92.089767,NaN,10.898604,NaN,44.978931,400,400.27533,25,32.376595,10.063478,74.036911,49.991478,401.852051,398.66449,400.375122,4868.012207,9.986273,10.303561,9.831098,63.849724,60.856441,22.996946,-30.63937,29.596491,111.72007,38.274719,30.102547,111.798119,117.734047,89.641808,NaN,306.379089,417.151413646453,1.80654082705203,0.0297970463216904,1.04939045991063,17.699516391786,456.376009001238,1.8321342956405,0.00846855997542517,1.38290465228039,67.9918548793366,447.112936328445,85.546180093103,0.00799811095622398,1.45327688399949
8,7.919929,28,28.412893,28.040001,28.304693,92.098,NaN,10.898518,NaN,44.975586,400,400.251129,25,32.371063,10.044532,74.132629,49.991478,401.465607,398.259796,400.044952,4867.162598,9.968383,10.271544,9.795222,63.851948,60.859905,22.926308,-30.666162,29.620255,111.834213,38.289467,30.099188,111.768654,117.690941,89.677078,NaN,306.537994,417.176534584174,1.80662012968889,0.0297994110733215,1.04935531538951,17.7012641922994,456.385812043277,1.83215893034499,0.00846870403884776,1.382863080412,67.9933428416551,447.142143401876,85.5675263694937,0.00799929572450694,1.45303505555731
8,7.918613,28,28.414667,28.040001,28.321739,92.103508,NaN,10.89919,NaN,44.994045,400,400.090118,25,32.370571,10.017722,74.276527,49.991478,401.710358,398.416382,400.187103,4867.091797,9.977668,10.296435,9.803931,63.804977,60.861614,22.91786,-30.66354,29.588362,111.846222,38.2803,30.116774,111.813446,117.813622,89.617065,NaN,307.055603,417.197222866316,1.80670176639467,0.029808214143576,1.04927981364249,17.6956264328601,456.390477610174,1.83216759084734,0.00846829574940792,1.38287097974508,67.9961183751793,447.17284803506,85.5909853170908,0.00800027124978797,1.4528015696903
8,7.919711,28,28.414337,28.040001,28.322598,92.109673,NaN,10.901876,NaN,45.00058,400,400.101196,25,32.376301,9.993353,74.346382,49.991478,401.710358,398.416382,400.187103,4867.091797,9.977668,10.296435,9.803931,63.762798,60.872028,22.914631,-30.651634,29.588362,111.846222,38.2803,30.116774,111.813446,117.813622,89.617065,NaN,307.055603,417.195787023558,1.80668614796541,0.0298034250909166,1.04931345239506,17.7003303270258,456.399551760303,1.8321931991828,0.00846886582409786,1.38280716580997,67.9956020813075,447.166981094064,85.5865144098889,0.00800008174875285,1.45284639754079
8,7.920625,28,28.417459,28.040001,28.310875,92.108414,NaN,10.900494,NaN,44.981735,400,400.198853,25,32.386547,9.981588,74.3507,49.991478,401.972626,398.745758,400.4953,4865.550781,9.97624,10.288899,9.791744,63.759674,60.885437,22.947149,-30.614738,29.61216,111.799408,38.282394,30.130426,111.860443,117.817886,89.623512,NaN,306.687225,417.181539827797,1.80662985336208,0.0297973317847643,1.04936567057749,17.7042455761434,456.392617374149,1.83216697632374,0.0084673947023887,1.38291604369753,68.0004863204419,447.149283705711,85.5784273841881,0.00799807603105067,1.45309037767193
8,7.922132,28,28.41814,28.040001,28.312599,92.096771,NaN,10.901361,NaN,44.984669,400,400.325378,25,32.388298,9.971486,74.105156,49.989525,401.310547,398.37915,399.795715,4863.530273,9.915803,10.314752,9.828135,63.759014,60.897629,22.964321,-30.572231,29.609102,111.856438,38.262589,30.138645,111.72654,117.754135,89.694916,NaN,306.099792,417.180140323836,1.80661031697293,0.0297908550361389,1.0494108055513,17.7107002741558,456.375382338604,1.83211821109123,0.00846629246756554,1.38303846290265,68.0015516530975,447.142820132292,85.5748722700765,0.00799750347470227,1.45316741136922
8,7.921896,28,28.422916,28.040001,28.322666,92.104324,NaN,10.901748,NaN,45.00985,400,400.173004,25,32.377518,9.965547,74.040306,49.989525,401.310547,398.37915,399.795715,4863.530273,9.915803,10.314752,9.828135,63.76226,60.913986,22.971504,-30.584404,29.609102,111.856438,38.262589,30.138645,111.72654,117.754135,89.694916,NaN,306.099792,417.191207059563,1.80664935875147,0.0297936207319731,1.04938360050674,17.7096895139213,456.377881557974,1.8321139841292,0.00846469408397505,1.38312285996055,68.0090224218408,447.160645180238,85.5934005844549,0.00799676561643082,1.45313064346419
