P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
8,7.922012,28,28.422422,28.040001,28.338469,92.098343,NaN,10.899746,NaN,45.022633,400,400.051483,25,32.367947,9.981779,74.145485,49.989525,401.596924,398.555115,400.002625,4867.560547,9.945461,10.327186,9.822229,63.758324,60.934872,22.962013,-30.633028,29.614363,111.880775,38.282368,30.138865,111.756737,117.74041,89.702988,NaN,305.741089,417.207543335081,1.80670239917509,0.0297957773081591,1.04935657545198,17.7101863311363,456.370431043082,1.83209473063686,0.00846450197913409,1.38315929454318,68.0082497434409,447.179278362178,85.6055766160057,0.00799790430404834,1.45294747655336
8,7.923672,28,28.425035,28.040001,28.349577,92.082207,NaN,10.90413,NaN,45.046234,400,400.029907,25,32.358833,10.012192,74.294983,49.989525,401.568909,398.545441,399.973083,4866.316406,9.917542,10.320787,9.786697,63.754677,60.927128,22.958488,-30.65299,29.613377,111.863625,38.335911,30.147871,111.813972,117.778671,89.709328,NaN,305.379944,417.215666813072,1.80671293948847,0.0297902050576557,1.04938834101243,17.7172953503418,456.343761314826,1.83201565609781,0.00846223442260912,1.38338168791372,68.0123366697387,447.185149567311,85.6130423243768,0.00799729926377741,1.45296282256213
8,7.922521,28,28.427139,28.040001,28.349577,92.082207,NaN,10.90343,NaN,45.046234,400,400.029907,25,32.358833,10.037135,74.348671,49.989525,401.568909,398.545441,399.973083,4866.316406,9.917542,10.320787,9.786697,63.744366,60.915516,22.944382,-30.645004,29.613377,111.863625,38.335911,30.147871,111.813972,117.778671,89.709328,NaN,305.379944,417.218116294122,1.80673243746298,0.0297953732455784,1.04935133877979,17.7123662653827,456.340258461254,1.8320011907536,0.00846130188633211,1.38344785054293,68.0156272388706,447.193827402286,85.6217723427175,0.00799701707442426,1.4529391283964
8,7.922584,28,28.426359,28.040001,28.352465,92.080521,NaN,10.903783,NaN,45.069874,400,400.036682,25,32.358566,10.056779,74.371056,49.989525,401.560028,398.535797,399.944641,4867.025391,9.946097,10.336999,9.817646,63.742172,60.918297,22.944086,-30.661461,29.597824,111.76033,38.370941,30.131594,111.800385,117.742615,89.718109,NaN,305.000702,417.221012749873,1.80674142165892,0.0297955795673259,1.04934774977075,17.7126360730372,456.339224610874,1.83200016712883,0.0084615316675862,1.38343799195732,68.0144073763916,447.19642689768,85.6225393062655,0.0079974233901253,1.45289484131632
8,7.922584,28,28.426359,28.040001,28.347216,92.080467,NaN,10.903783,NaN,45.064781,400,400.025177,25,32.365196,10.056899,74.536041,49.989525,401.560028,398.535797,399.944641,4867.025391,9.946097,10.336999,9.817646,63.725273,60.940884,22.965942,-30.627501,29.597824,111.76033,38.370941,30.131594,111.800385,117.742615,89.718109,NaN,305.000702,417.215504696754,1.80672315281636,0.0297946903562464,1.04935795450673,17.7126360730372,456.339149905209,1.83199996258494,0.00846152795491478,1.38343846186948,68.0144073763916,447.189872582773,85.6180281882964,0.0079970834151542,1.45295464387702
8,7.922581,28,28.429291,28.040001,28.348166,92.056946,NaN,10.901196,NaN,45.063652,400,400.022491,25,32.368454,10.05174,74.651619,49.989525,401.524506,398.574524,399.981781,4870.906738,9.912602,10.321613,9.792311,63.711128,60.933502,22.96196,-30.544275,29.579353,111.947151,38.35796,30.125425,111.805931,117.752945,89.725624,NaN,304.01358,417.216507970301,1.80672651009574,0.0297948647661067,1.04935601085387,17.7126232250849,456.301723687577,1.83189069460555,0.00845861117307168,1.38373561024288,68.0189926534961,447.19342169702,85.6243133334815,0.0079962471065318,1.45299958721967
8,7.920991,28,28.429304,28.040001,28.361017,92.041443,NaN,10.902529,NaN,45.057457,400,400.010742,25,32.352779,10.022925,74.681816,49.989525,401.229797,398.325653,399.846741,4868.730957,9.937074,10.302567,9.831414,63.696041,60.920784,22.962181,-30.557522,29.576866,111.899269,38.329643,30.154146,111.873985,117.826698,89.704346,NaN,303.452637,417.233376004629,1.80679817122213,0.0298041836102773,1.04927994915405,17.705813292803,456.280248924356,1.83183186162056,0.0084575391028205,1.3838712478244,68.0190129829128,447.219142887286,85.6420339272177,0.00799757656149844,1.45276532361303
8,7.923003,28,28.429531,28.040001,28.370398,92.056557,NaN,10.902557,NaN,45.05645,400,399.917084,25,32.333187,10.007263,74.669769,49.989525,401.331238,398.36969,399.859528,4871.088867,9.930328,10.306687,9.798801,63.688404,60.930107,22.974957,-30.55407,29.579165,111.854401,38.328415,30.159798,111.810928,117.849129,89.685211,NaN,303.558594,417.238938997073,1.80679673560877,0.029796735679656,1.04932637541754,17.7144304663583,456.300785612769,1.83188757012914,0.00845847806749608,1.38374656013165,68.0193679644756,447.218809344536,85.6421017475855,0.00799748026410251,1.45277434719888
8,7.924608,28,28.432064,28.040001,28.374752,92.058701,NaN,10.904894,NaN,45.059422,400,399.88501,25,32.343422,9.988414,74.773643,49.989525,401.331238,398.36969,399.859528,4871.088867,9.930328,10.306687,9.798801,63.708405,60.923222,22.992085,-30.496239,29.579165,111.854401,38.328415,30.159798,111.810928,117.849129,89.685211,NaN,303.558594,417.240093267336,1.80678470471296,0.029790267217472,1.04936948365314,17.721303309481,456.299532763992,1.83187827334144,0.00845750315589264,1.38380764178863,68.0233288869348,447.216518378452,85.6438435369774,0.00799648002510904,1.4528620009641
8,7.924335,28,28.432478,28.040001,28.385948,92.098701,NaN,10.906466,NaN,45.076813,400,399.907227,25,32.366096,9.97016,74.831253,49.996284,401.507172,398.514099,400.017578,4866.923828,9.925611,10.313125,9.814362,63.711311,60.898827,22.997646,-30.438694,29.541515,111.66626,38.322857,30.16762,111.855415,117.806351,89.715836,NaN,303.320251,417.252422588316,1.80682829116416,0.0297933887805925,1.0493389741277,17.7201343586278,456.354188927553,1.8320269636547,0.00846006997743981,1.38347221011173,68.0239762403308,447.232488240444,85.6553784247473,0.00799716407970779,1.45272732782775
8,7.924689,28,28.434822,28.040001,28.392166,92.122513,NaN,10.908862,NaN,45.100445,400,399.936768,25,32.38625,9.972755,74.618973,49.996284,401.507172,398.514099,400.017578,4866.923828,9.925611,10.313125,9.814362,63.699394,60.893089,22.993914,-30.438965,29.541515,111.66626,38.322857,30.16762,111.855415,117.806351,89.715836,NaN,303.320251,417.258194411521,1.80684393473213,0.0297928526238277,1.04933827582259,17.7216501351529,456.38322931608,1.83210104029345,0.00846066814772293,1.38333878978654,68.0276412905004,447.239975781048,85.6636030362214,0.0079967367510572,1.45272085331588
8,7.923565,28,28.43552,28.040001,28.39312,92.147446,NaN,10.907015,NaN,45.11475,400,399.876282,25,32.39735,9.974242,74.277199,49.996284,401.327484,398.323334,399.824738,4868.267578,9.920569,10.301387,9.786582,63.718426,60.885979,22.961493,-30.426592,29.551117,111.933395,38.302761,30.171925,111.890633,117.770401,89.735443,NaN,302.943451,417.261586054022,1.80686628862454,0.0297980604010665,1.04930033582817,17.7168371525677,456.416556428979,1.8321906593885,0.00846207206895412,1.38314413166531,68.0287326228581,447.248554912276,85.6704229694414,0.00799693870186156,1.45266107933788
8,7.923698,28,28.438305,28.040001,28.392197,92.166191,NaN,10.90624,NaN,45.105263,400,399.823212,25,32.399586,9.987748,74.099678,49.996284,401.334961,398.297607,399.812561,4870.195313,9.931828,10.321025,9.820057,63.704563,60.890934,22.941574,-30.432711,29.511812,111.724014,38.29784,30.17111,111.956245,117.805084,89.755241,NaN,303.043365,417.260334681695,1.80686082445066,0.0297973069133287,1.04930639574152,17.7174066874105,456.437851075438,1.83224250061045,0.00846212617480365,1.38306884541301,68.0330867700027,447.248821257224,85.674253953178,0.0079959837034581,1.45273200830591
8,7.922792,28,28.438549,28.040001,28.393219,92.181702,NaN,10.906155,NaN,45.120701,400,399.810242,25,32.39119,10.01218,74.000542,49.996284,401.334961,398.297607,399.812561,4870.195313,9.931828,10.321025,9.820057,63.721985,60.877869,22.9312,-30.419548,29.511812,111.724014,38.29784,30.17111,111.956245,117.805084,89.755241,NaN,303.043365,417.263333904645,1.80687972409882,0.0298015483807297,1.04927532822088,17.7135268548862,456.458897191932,1.83229954485611,0.00846308334519243,1.38294200604849,68.0334682283394,447.25579805921,85.6793761498874,0.00799626050176899,1.45267487797782
8,7.92307,28,28.439888,28.040001,28.399431,92.178581,NaN,10.906034,NaN,45.144001,400,399.805237,25,32.391567,10.030495,74.096909,49.996284,401.365509,398.350555,399.861115,4871.763672,9.915681,10.302619,9.78672,63.743576,60.901672,22.939037,-30.412125,29.506079,111.878944,38.289238,30.175465,111.845192,117.829178,89.727112,NaN,302.655701,417.269260794803,1.80689663164974,0.0298013519323291,1.04927221328997,17.7147173912925,456.452354871506,1.83227853516551,0.00846227606833868,1.38301103173587,68.035561507195,447.262935729584,85.686043209548,0.00799616475715499,1.45264513140453
8,7.924772,28,28.440163,28.040001,28.412914,92.161964,NaN,10.905313,NaN,45.169544,400,399.814178,25,32.404293,10.030586,74.235901,49.996284,401.352509,398.288605,399.818848,4869.087891,9.937091,10.31674,9.815885,63.732841,60.925007,22.929928,-30.32959,29.506489,111.812057,38.266563,30.191406,111.906273,117.94735,89.680023,NaN,302.176605,417.279789183751,1.80691472663636,0.0297959932031008,1.04930071177542,17.7220055216242,456.428914831363,1.83221373521553,0.0084610130525933,1.38316380479636,68.0359914079607,447.26964880208,85.6910246819283,0.00799641706880218,1.45259124641018
8,7.925307,28,28.442436,28.040001,28.407104,92.164192,NaN,10.906878,NaN,45.181114,400,399.814148,25,32.420349,10.018249,74.400826,49.996284,401.352509,398.288605,399.818848,4869.087891,9.937091,10.31674,9.815885,63.711979,60.951233,22.912975,-30.368969,29.506489,111.812057,38.266563,30.191406,111.906273,117.94735,89.680023,NaN,302.176605,417.272555038699,1.80688545173296,0.0297926080265167,1.04932914309423,17.7242961977602,456.428216312657,1.83220655887793,0.00846015964169095,1.38321578241221,68.0395445913035,447.260961257753,85.6880207357319,0.00799517628476296,1.45273020961595
8,7.92574,28,28.44273,28.040001,28.40922,92.166908,NaN,10.908339,NaN,45.196121,400,399.777618,25,32.426498,10.007533,74.510269,49.996284,401.27124,398.198792,399.690674,4870.119141,9.937682,10.325075,9.816353,63.686916,60.967152,22.891462,-30.439486,29.471451,111.688263,38.281399,30.17872,111.892731,117.968132,89.670013,NaN,300.989655,417.27385464889,1.80688548364912,0.0297910229137756,1.0493389390445,17.7261500606639,456.431484153665,1.83221482327151,0.00846021601970935,1.3832014297472,68.0400041574617,447.261207767036,85.6885754269598,0.00799508682684006,1.45273570622559
8,7.924628,28,28.444574,28.040001,28.409513,92.162628,NaN,10.908844,NaN,45.203724,400,399.748505,25,32.4203,9.990991,74.529823,49.996284,401.344513,398.286591,399.845825,4871.000488,9.914683,10.303257,9.788343,63.702057,60.982124,22.949371,-30.450924,29.450167,111.748863,38.265961,30.213243,111.901764,117.859444,89.745628,NaN,299.390991,417.27652669978,1.80690533079553,0.0297960637882733,1.0493026805275,17.7213889456966,456.422496929057,1.83218595176947,0.00845910568038557,1.38329645783849,68.0428865098532,447.269804149161,85.6969075345526,0.00799489117481854,1.45270596244946
8,7.926411,28,28.447945,28.040001,28.409513,92.162628,NaN,10.908879,NaN,45.203724,400,399.748505,25,32.4203,9.977919,74.412415,49.996284,401.344513,398.286591,399.845825,4871.000488,9.914683,10.303257,9.788343,63.706646,60.993858,23.059227,-30.42989,29.450167,111.748863,38.265961,30.213243,111.901764,117.859444,89.745628,NaN,299.390991,417.27273520308,1.80687514298513,0.0297880613620464,1.04935990996033,17.7290227536287,456.416889631592,1.83216279732632,0.00845761352493525,1.38340227809748,68.0481552820158,447.261666173813,85.6957200587913,0.00799329750209733,1.45286886694362
8,7.926411,28,28.447945,28.040001,28.404058,92.159996,NaN,10.908879,NaN,45.232796,400,399.764313,25,32.410282,9.977784,74.404594,50.001881,401.200714,398.182617,399.682861,4870.165039,9.928238,10.300549,9.802779,63.708164,60.987885,23.124949,-30.380575,29.436676,111.775223,38.243034,30.242208,111.927917,117.83596,89.774193,NaN,299.164673,417.267010915908,1.80685616053324,0.0297871378200387,1.04937049291347,17.7290227536287,456.413248486694,1.83215283008802,0.0084574327363123,1.38342515216825,68.0481552820158,447.254854446656,85.6910316923563,0.00799294448983277,1.45293095033117
8,7.926614,28,28.449646,28.040001,28.402184,92.13887,NaN,10.908447,NaN,45.246387,400,399.664124,25,32.396069,9.965963,74.340012,50.001881,401.154877,398.11792,399.656097,4867.87207,9.90793,10.29503,9.789979,63.693195,60.973473,23.146282,-30.46681,29.418249,111.685539,38.27869,30.230013,111.856796,118.005844,89.69046,NaN,297.930786,417.264612649109,1.80684620231022,0.029785909678883,1.04938064777461,17.7298918031029,456.381189378161,1.83206113125853,0.00845522857422633,1.38366235167844,68.0508136828279,447.252640563927,85.6917355798048,0.00799223854509293,1.45299594183497
8,7.925788,28,28.449001,28.040001,28.403759,92.131187,NaN,10.908553,NaN,45.243221,400,399.658569,25,32.389961,9.972313,74.327072,50.001881,401.154877,398.11792,399.656097,4867.87207,9.90793,10.29503,9.789979,63.681042,60.964092,23.159006,-30.507034,29.418249,111.685539,38.27869,30.230013,111.856796,118.005844,89.69046,NaN,297.930786,417.268022099311,1.80686566797955,0.0297898828962332,1.0493510710812,17.7263555649698,456.371632073246,1.8320364602488,0.00845498611838261,1.38370896467146,68.0498056639282,447.259110176223,85.6953436414969,0.00799279799321821,1.45291997408786
8,7.927348,28,28.451756,28.040001,28.413267,92.147537,NaN,10.909728,NaN,45.250233,400,399.610443,25,32.401161,9.983331,74.520309,50.001881,401.212769,398.125916,399.612915,4869.501953,9.934487,10.309797,9.795437,63.699554,60.943428,23.168348,-30.501802,29.400976,111.760323,38.328239,30.206913,111.870384,118.007271,89.690788,NaN,297.540771,417.274681958654,1.80687234349351,0.0297844928404362,1.04938270701499,17.7330339391233,456.389669999234,1.83207946339137,0.0084548903081779,1.38365323513755,68.0541110906777,447.26370759271,85.702115448403,0.00799207876622034,1.45295063085941
8,7.927796,28,28.452496,28.040001,28.428232,92.164909,NaN,10.909116,NaN,45.240711,400,399.627502,25,32.416161,9.97678,74.763344,50.001881,401.212769,398.125916,399.612915,4869.501953,9.934487,10.309797,9.795437,63.744095,60.948986,23.174004,-30.460205,29.400976,111.760323,38.328239,30.206913,111.870384,118.007271,89.690788,NaN,297.540771,417.289433264534,1.80691683371313,0.0297850162752692,1.0493680644646,17.734951646261,456.412474423688,1.83214017610072,0.00845575622251392,1.38352535851677,68.0552674759087,447.28026471332,85.7144803747829,0.00799267951771242,1.45281925034973
8,7.92876,28,28.452972,28.040001,28.423687,92.183624,NaN,10.9116,NaN,45.246136,400,399.684052,25,32.435421,9.965998,74.684044,50.001881,401.273895,398.196411,399.686005,4874.400391,9.92243,10.318723,9.80096,63.75489,60.942463,23.187309,-30.56661,29.388138,111.687103,38.343681,30.227396,111.978622,117.900894,89.752151,NaN,296.641541,417.282614099788,1.80688470185875,0.029779923127086,1.04940781642763,17.739077861372,456.437573954746,1.83220777908734,0.0084568309311501,1.38337765295357,68.0560112987216,447.269114279194,85.7074288615623,0.00799193636754116,1.45293337726639
8,7.928559,28,28.453808,28.040001,28.429705,92.1987,NaN,10.91268,NaN,45.255775,400,399.683075,25,32.445656,9.954845,74.523643,50.001881,401.217072,398.125977,399.638947,4872.552734,9.926778,10.303708,9.782547,63.750557,60.964516,23.194088,-30.482811,29.382124,111.858742,38.336948,30.245308,111.924889,117.956444,89.728081,NaN,295.774841,417.289356759533,1.80690904477249,0.029781843174799,1.04938969316572,17.7382175513619,456.457038805,1.83225912241608,0.00845749623315814,1.38327297546335,68.0573176497472,447.278518140869,85.7149958939461,0.0079921331167462,1.45286970157036
8,7.930552,28,28.4555,28.040001,28.429705,92.1987,NaN,10.916227,NaN,45.255775,400,399.683075,25,32.445656,9.9529,74.305893,50.001881,401.217072,398.125977,399.638947,4872.552734,9.926778,10.303708,9.782547,63.754639,60.970486,23.192389,-30.569735,29.382124,111.858742,38.336948,30.245308,111.924889,117.956444,89.728081,NaN,295.774841,417.285119124626,1.8068753148315,0.0297729066242162,1.04945365952434,17.746747155196,456.454225510827,1.83224750546163,0.00845674768417732,1.38332604483104,68.0599614994854,447.26776590519,85.7098108743854,0.00799098815580374,1.45301224220877
8,7.934831,28,28.458595,28.040001,28.43803,92.189232,NaN,10.919254,NaN,45.256439,400,399.642822,25,32.451115,9.954477,74.142502,50.001881,401.155762,398.045898,399.613373,4870.615723,9.928255,10.304373,9.79988,63.767811,60.966011,23.198061,-30.491428,29.349277,111.99868,38.374809,30.224554,112.010567,117.997871,89.739342,NaN,294.15329,417.284757185582,1.80683188424394,0.0297551428679056,1.0495748682704,17.765054827225,456.435980413874,1.83219040270412,0.00845472854323713,1.3835054081197,68.064797256698,447.254653459952,85.7048398041026,0.00798923369106985,1.45321334922207
8,7.93938,28,28.461424,28.040001,28.443779,92.187752,NaN,10.92678,NaN,45.242722,400,399.618408,25,32.456116,9.985038,74.178284,50.005138,401.060699,397.976166,399.482788,4874.32959,9.93667,10.315046,9.813558,63.781456,60.976612,23.227457,-30.566246,29.356924,111.963638,38.404198,30.243216,112.007095,118.02037,89.737419,NaN,289.100891,417.281117141028,1.80677494867938,0.029735754828638,1.04970979172625,17.784509451911,456.429227258135,1.8321653716513,0.0084533757620946,1.38360709273855,68.0692169941503,447.236481989499,85.6960412991165,0.00798730979189375,1.45345377065305
8,7.941902,28,28.463272,28.040001,28.449371,92.200111,NaN,10.931175,NaN,45.223534,400,399.544586,25,32.450169,9.981515,74.378304,50.005138,401.060699,397.976166,399.482788,4874.32959,9.93667,10.315046,9.813558,63.762123,60.958363,23.227371,-30.643957,29.356924,111.963638,38.404198,30.243216,112.007095,118.02037,89.737419,NaN,289.100891,417.281623225624,1.80675176549279,0.0297254220481853,1.0497799255248,17.7952915866962,456.443253251078,1.83219948691947,0.00845340720621716,1.38355765691267,68.0721039069517,447.22963878404,85.6937535936519,0.0079863136319103,1.45356500053024
8,7.943306,28,28.465908,28.040001,28.45956,92.20919,NaN,10.932893,NaN,45.218773,400,399.573029,25,32.435196,9.974834,74.584023,50.005138,401.29657,398.249634,399.753906,4875.568359,9.91888,10.301293,9.782845,63.718796,60.976871,23.270397,-30.632933,29.363226,112.482178,38.42067,30.250809,112.060478,117.99295,89.752701,NaN,277.889954,417.289333425434,1.8067634930055,0.0297208688942084,1.04980516912024,17.8012928828232,456.451430814613,1.83221577059574,0.00845286507413894,1.38356147643406,68.076221530091,447.235952289246,85.7015494015128,0.00798572567658327,1.45357682167512
8,7.943995,28,28.468552,28.040001,28.465553,92.199524,NaN,10.932708,NaN,45.220795,400,399.696838,25,32.427391,9.959398,74.510376,50.005138,401.253204,398.154022,399.649567,4875.803711,9.952648,10.320419,9.812183,63.696579,60.966869,23.241396,-30.57568,29.374334,112.162483,38.427452,30.246367,112.115753,118.014343,89.74575,NaN,263.107391,417.294159621277,1.80677270515231,0.0297188029387122,1.04981561905241,17.8042376679485,456.433659031753,1.83216101148924,0.00845103264489877,1.38372853731042,68.0803513081725,447.241369457187,85.7087387454515,0.00798508863691831,1.4535970376761
8,7.943995,28,28.468552,28.040001,28.466858,92.192703,NaN,10.932708,NaN,45.228725,400,399.706787,25,32.431854,9.974339,74.448822,50.005138,401.253204,398.154022,399.649567,4875.803711,9.952648,10.320419,9.812183,63.709667,60.97089,23.241207,-30.583063,29.374334,112.162483,38.427452,30.246367,112.115753,118.014343,89.74575,NaN,263.107391,417.295529629,1.80677724737418,0.0297190235368797,1.04981307447063,17.8042376679485,456.424220416977,1.83213517676861,0.00845056429068158,1.38378789409754,68.0803513081725,447.242999475751,85.7098601201312,0.00798517307155783,1.45358214720038
8,7.945114,28,28.471329,28.040001,28.469774,92.205154,NaN,10.934751,NaN,45.223064,400,399.746094,25,32.44363,9.990123,74.293785,50.005138,401.339935,398.284973,399.747681,4876.482422,9.94262,10.316456,9.802294,63.701393,60.977047,23.252268,-30.635639,29.349867,112.151382,38.44558,30.25738,112.078362,118.00264,89.775131,NaN,350.010406,417.296211213189,1.80676848224872,0.0297145167838073,1.04984333762313,17.8090198582216,456.43683028391,1.83216326826184,0.00845019180623201,1.38376676443677,68.0846884563612,447.242071352981,85.7128581918349,0.00798416135155588,1.45366383440147
8,7.946776,28,28.472445,28.040001,28.480732,92.196671,NaN,10.937275,NaN,45.226776,400,399.72583,25,32.442364,9.984001,74.169685,50.005138,401.281128,398.213287,399.701172,4874.193848,9.935042,10.311642,9.80548,63.669559,60.990032,23.273476,-30.624622,29.326246,112.087456,38.429768,30.258516,112.224403,117.943787,89.824997,NaN,386.808044,417.304181209244,1.80677853414704,0.029708945427772,1.04987535643726,17.8161216825478,456.423234815555,1.83212347514994,0.00844911616815246,1.38387566040997,68.0864313307557,447.246569652658,85.7174140507314,0.00798400712983961,1.45365215477946
8,7.94663,28,28.476116,28.040001,28.492279,92.206558,NaN,10.936336,NaN,45.250061,400,399.697662,25,32.432968,9.993623,74.15654,50.005138,401.281128,398.213287,399.701172,4874.193848,9.935042,10.311642,9.80548,63.652569,60.986584,23.295069,-30.667465,29.326246,112.087456,38.429768,30.258516,112.224403,117.943787,89.824997,NaN,386.808044,417.316614401633,1.80682119132469,0.0297115487504939,1.04984815281329,17.8154978612176,456.430810093095,1.83213572028574,0.00844817293031528,1.38390491087684,68.0921639581177,447.264809162514,85.7347682571264,0.00798367819671496,1.45358230558007
8,7.948008,28,28.477371,28.040001,28.509312,92.190643,NaN,10.9374,NaN,45.239021,400,399.729797,25,32.429703,10.008496,74.226044,50.005138,401.352417,398.352234,399.716339,4873.990234,9.930593,10.314904,9.800528,63.652916,60.999146,23.280581,-30.709473,29.335087,112.184914,38.410358,30.282272,112.209114,117.959824,89.83075,NaN,391.82666,417.331567068486,1.80685718871395,0.0297082735652889,1.04985920768599,17.8213853616824,456.406695671295,1.83206681468675,0.00844652569847821,1.38408301629471,68.0941236127616,447.278730248717,85.7459885804281,0.00798396371673741,1.45348827667538
8,7.949656,28,28.48057,28.040001,28.514278,92.162857,NaN,10.941414,NaN,45.223022,400,399.751434,25,32.432476,10.022724,74.394272,49.996311,401.288025,398.209625,399.626099,4874.226563,9.94034,10.322662,9.82392,63.670086,60.999191,23.258757,-30.638718,29.322714,112.15686,38.38829,30.306826,112.038895,117.866013,89.901001,NaN,394.122284,417.333277604704,1.80684663102898,0.0297017562032927,1.04990243577805,17.8284254159545,456.362907476562,1.83193955954561,0.00844320415370855,1.3844261786683,68.0991184317656,447.277495002578,85.7493262654723,0.00798279025990054,1.45358382026743
8,7.94981,28,28.4832,28.040001,28.519077,92.151398,NaN,10.943748,NaN,45.212818,400,399.729462,25,32.441315,10.02659,74.507126,49.996311,401.288025,398.209625,399.626099,4874.226563,9.94034,10.322662,9.82392,63.665092,60.986198,23.252478,-30.564997,29.322714,112.15686,38.38829,30.306826,112.038895,117.866013,89.901001,NaN,394.122284,417.337988725522,1.80686073173396,0.0297018795841484,1.04989802767792,17.8290832283404,456.342662160784,1.83187806164284,0.008441255338154,1.38460921025655,68.1032244569711,447.284655197738,85.7576946673027,0.00798224898495401,1.45358772899231
8,7.953481,28,28.485235,28.040001,28.527203,92.153809,NaN,10.945629,NaN,45.222687,400,399.722015,25,32.449459,10.021288,74.324753,49.996311,401.305115,398.223419,399.688232,4877.879883,9.93428,10.306991,9.799506,63.683266,60.975262,23.187851,-30.589001,29.301668,112.076958,38.440605,30.297447,112.327774,117.959671,89.866859,NaN,395.973663,417.33871734498,1.80682701250305,0.029686876286275,1.05000003615017,17.8447610667513,456.342610777929,1.83187321879827,0.008440522325331,1.38465226263353,68.1064013203817,447.27417744358,85.7531505323969,0.00798100103996188,1.45373701954811
8,7.952663,28,28.488352,28.040001,28.523699,92.145271,NaN,10.947998,NaN,45.223972,400,399.749695,25,32.449326,9.996494,74.279198,49.996311,401.305115,398.223419,399.688232,4877.879883,9.93428,10.306991,9.799506,63.712612,60.960476,23.152781,-30.537876,29.301668,112.076958,38.440605,30.297447,112.327774,117.959671,89.866859,NaN,395.973663,417.336777027354,1.80682863077804,0.0296899322589746,1.04998060780764,17.8412680892354,456.3255951223,1.83181943756295,0.00843855944117956,1.38482527787096,68.1112669145979,447.277245786947,85.7593411974846,0.00798007945054517,1.45379111632406
8,7.952663,28,28.488352,28.040001,28.523699,92.145271,NaN,10.947998,NaN,45.223972,400,399.749695,25,32.449326,9.968641,74.45723,49.996311,401.296783,398.133667,399.644379,4875.654297,9.942927,10.322721,9.826502,63.725269,60.974094,23.136326,-30.462557,29.30232,112.007149,38.461048,30.285822,112.183838,117.974121,89.863289,NaN,396.468414,417.336777027354,1.80682863077804,0.0296899322589746,1.04998060780764,17.8412680892354,456.3255951223,1.83181943756295,0.00843855944117956,1.38482527787096,68.1112669145979,447.277245786947,85.7593411974846,0.00798007945054517,1.45379111632406
8,7.953356,28,28.488939,28.040001,28.527195,92.141113,NaN,10.948096,NaN,45.221855,400,399.71933,25,32.450855,9.962509,74.71241,49.996311,401.296783,398.133667,399.644379,4875.654297,9.942927,10.322721,9.826502,63.729717,60.975975,23.138056,-30.62104,29.30232,112.007149,38.461048,30.285822,112.183838,117.974121,89.863289,NaN,396.468414,417.33897465912,1.80682909553607,0.0296874323040615,1.04999603829123,17.8442273165027,456.318858818721,1.83179964077728,0.00843801457828235,1.38488021450736,68.1121831603866,447.277881018879,85.7605464840938,0.00797990889040942,1.45380077908076
8,7.955235,28,28.493406,28.040001,28.536764,92.138489,NaN,10.950768,NaN,45.226379,400,399.706604,25,32.466206,9.956186,74.826385,49.996311,401.416473,398.259705,399.794922,4880.146973,9.9424,10.315604,9.812712,63.737289,60.980148,23.143974,-30.725073,29.291454,112.176033,38.450775,30.311275,112.355164,118.007828,89.869118,NaN,397.253326,417.34502816586,1.80683067293703,0.0296806714078153,1.05003769586843,17.8522499769016,456.307780484894,1.83175899602289,0.00843586246694134,1.38504418575029,68.1191551296859,447.282011498842,85.7692343046947,0.00797857478680574,1.45388073406816
8,7.95508,28,28.495415,28.040001,28.541281,92.123596,NaN,10.950558,NaN,45.240013,400,399.776581,25,32.462734,9.947829,74.561157,49.996311,401.374023,398.158966,399.784821,4878.035645,9.952929,10.323165,9.836908,63.729698,60.980289,23.17066,-30.588501,29.279943,112.171501,38.460777,30.296772,112.235451,118.045555,89.85714,NaN,399.156555,417.350100610835,1.80684901137905,0.0296821249138607,1.05002390653416,17.8515882367346,456.283802705747,1.83168871492677,0.00843395230623511,1.38523829632117,68.1222904029777,447.290196462423,85.7774933977627,0.00797830237994528,1.45385887888213
8,7.956422,28,28.496632,28.040001,28.544613,92.120499,NaN,10.951399,NaN,45.221619,400,399.772461,25,32.457191,9.964233,74.462677,49.996311,401.374023,398.158966,399.784821,4878.035645,9.952929,10.323165,9.836908,63.727367,60.959736,23.174932,-30.523596,29.279943,112.171501,38.460777,30.296772,112.235451,118.045555,89.85714,NaN,399.156555,417.350746984346,1.80683795177655,0.0296767067083149,1.05006048669351,17.8573173004239,456.277483412137,1.83166860481973,0.00843320239276533,1.38530394610567,68.1241895741253,447.287197793911,85.7770235960457,0.00797772562253642,1.45391833688917
8,7.955815,28,28.498272,28.040001,28.549644,92.114586,NaN,10.951822,NaN,45.222134,400,399.684753,25,32.461151,9.994451,74.489113,49.996311,401.182739,398.088654,399.725525,4874.62207,9.921641,10.296914,9.799926,63.695236,60.949135,23.151804,-30.497704,29.26223,112.139465,38.413921,30.315863,112.257446,118.037186,89.886337,NaN,399.996796,417.357319861719,1.80686570928747,0.0296802609686795,1.05003118669221,17.8547260788356,456.266557066648,1.83163490541701,0.00843207229792376,1.38540773259426,68.1267487370916,447.298469200286,85.7869223879517,0.00797774083235668,1.45385856134444
8,7.957634,28,28.500792,28.040001,28.549953,92.124756,NaN,10.952942,NaN,45.201691,400,399.692108,25,32.46838,10.019353,74.411057,49.996311,401.363037,398.217041,399.89389,4876.67041,9.961569,10.329414,9.842417,63.725067,60.959152,23.17868,-30.567524,29.216507,112.440193,38.418182,30.333387,112.15818,117.990181,89.923576,NaN,401.113953,417.353778327337,1.80683607837138,0.0296722083891063,1.05008897364857,17.862490755579,456.276444349186,1.83165615670871,0.00843165955466607,1.38539803533533,68.1306808532869,447.289843833961,85.7842876718775,0.00797642178594963,1.45400375249913
8,7.958721,28,28.503168,28.040001,28.549238,92.14843,NaN,10.955755,NaN,45.199726,400,399.779541,25,32.462296,10.04837,74.511574,49.996311,401.363037,398.217041,399.89389,4876.67041,9.961569,10.329414,9.842417,63.691711,60.958076,23.189716,-30.499582,29.216507,112.440193,38.418182,30.333387,112.15818,117.990181,89.923576,NaN,401.113953,417.35071707252,1.80681524190273,0.0296672461826095,1.0501252702899,17.8671301345931,456.30527951629,1.83172961063927,0.00843223840334164,1.3852652149148,68.1343879928952,447.284259984278,85.7835569409301,0.00797531017121157,1.45411740063745
8,7.959153,28,28.504406,28.040001,28.549238,92.14843,NaN,10.956697,NaN,45.199726,400,399.779541,25,32.462296,10.047864,74.320374,49.975536,401.306824,398.255615,399.814697,4875.76709,9.933158,10.310945,9.802136,63.657726,60.956715,23.227898,-30.490154,29.240459,112.321358,38.424683,30.333517,112.296516,118.02253,89.906822,NaN,401.300537,417.349798812188,1.80680795039008,0.0296653224046558,1.05013914227388,17.8689738016889,456.303215915783,1.83172110395661,0.00843169236368413,1.38530431663001,68.1363194655881,447.282630125521,85.7840562946866,0.00797479724532568,1.45416492790963
8,7.959794,28,28.508295,28.040001,28.541149,92.163292,NaN,10.956402,NaN,45.206478,400,399.799683,25,32.456829,10.036267,74.029373,49.975536,401.145233,398.105804,399.667358,4885.163574,9.962164,10.330269,9.845028,63.643669,60.972794,23.216709,-30.530043,29.228968,112.481422,38.454411,30.318699,112.191154,118.022026,89.931625,NaN,401.530457,417.3399414577,1.80676897473957,0.0296611030245825,1.05017554162726,17.8717092877011,456.31732212984,1.83175074285647,0.00843099846649337,1.38529668438514,68.1423864238254,447.271741511224,85.7816587538568,0.00797288779643781,1.45436704712124
8,7.959985,28,28.508959,28.040001,28.54192,92.160652,NaN,10.957732,NaN,45.22805,400,399.766449,25,32.461391,10.044917,73.931458,49.975536,401.145233,398.105804,399.667358,4885.163574,9.962164,10.330269,9.845028,63.656281,60.968105,23.20409,-30.517494,29.228968,112.481422,38.454411,30.318699,112.191154,118.022026,89.931625,NaN,401.530457,417.340345087776,1.80676843481685,0.0296603828109352,1.05018016940129,17.8725243532882,456.312558191909,1.83173616972201,0.00843052431414445,1.38534082632224,68.1434222101686,447.272077108259,85.7827585598245,0.00797267537509383,1.45438148052189
8,7.960474,28,28.510851,28.040001,28.552666,92.179871,NaN,10.959435,NaN,45.247005,400,399.759491,25,32.463242,10.033696,74.083656,49.975536,401.393188,398.300079,399.927887,4879.234375,9.944716,10.309834,9.807034,63.705906,60.976944,23.196953,-30.54512,29.219305,112.442169,38.429638,30.352226,112.248947,118.106773,89.887314,NaN,401.438965,417.350590776728,1.80679758756472,0.0296600195297538,1.05017486491936,17.8746110240346,456.336028959358,1.83179605051313,0.00843101040788078,1.38523191009323,68.1463734591604,447.284049567359,85.793466841459,0.00797264005546925,1.45432179580734
8,7.960842,28,28.513149,28.040001,28.572718,92.183716,NaN,10.960348,NaN,45.255089,400,399.829163,25,32.463348,10.03232,74.330154,49.975536,401.393188,398.300079,399.927887,4879.234375,9.944716,10.309834,9.807034,63.737343,60.973671,23.189419,-30.639719,29.219305,112.442169,38.429638,30.352226,112.248947,118.106773,89.887314,NaN,401.438965,417.37086647744,1.80686117183011,0.0296617651936329,1.05014750850186,17.8761812967705,456.337526174875,1.83179484573263,0.00843026147289054,1.38527070897643,68.1499577748436,447.308705526383,85.8134282784556,0.00797312029164925,1.45415686253071
8,7.960842,28,28.513149,28.040001,28.590803,92.189774,NaN,10.960348,NaN,45.244362,400,399.844666,25,32.463245,10.011109,74.553467,49.975536,401.460968,398.302795,399.962219,4877.122559,9.960934,10.317465,9.813726,63.781601,60.977936,23.174606,-30.633823,29.209551,112.39373,38.412155,30.359398,112.369881,118.050972,89.929375,NaN,401.721802,417.389858076013,1.80692411382386,0.0296648166600191,1.05011222526163,17.8761812967705,456.345917983873,1.83181781579823,0.00843067755013827,1.38521757354807,68.1499577748436,447.331299889137,85.8289671570478,0.00797428884585627,1.45395042669038
8,7.965749,28,28.516346,28.040001,28.596027,92.184998,NaN,10.963066,NaN,45.231133,400,399.869385,25,32.465912,9.998926,74.474274,49.975536,401.44754,398.323792,399.885193,4883.910645,9.967965,10.331215,9.813638,63.840809,61.001949,23.184574,-30.59837,29.184555,112.540047,38.467094,30.346876,112.337936,118.136932,89.922264,NaN,402.435699,417.384918559691,1.80685951953667,0.0296438669069576,1.05025947450138,17.8971144096195,456.333974895152,1.83177774845443,0.00842894042687531,1.38536037544299,68.1549438807682,447.310661254763,85.8189557865019,0.00797211541821632,1.45422318995583
8,7.971447,28,28.521654,28.040001,28.590229,92.187798,NaN,10.9697,NaN,45.216576,400,399.91217,25,32.465054,9.993063,74.235931,49.975536,401.44754,398.323792,399.885193,4883.910645,9.967965,10.331215,9.813638,63.827084,61.014076,23.281301,-30.657391,29.184555,112.540047,38.467094,30.346876,112.337936,118.136932,89.922264,NaN,402.435699,417.366718981876,1.80674325123841,0.0296175718720065,1.05045379425237,17.921409589806,456.32900837524,1.83175190916823,0.00842679382498439,1.38550339539818,68.1632212427916,447.273156237446,85.8001150547686,0.00796834010910652,1.45470631445691
8,7.975001,28,28.524899,28.040001,28.577732,92.200714,NaN,10.975924,NaN,45.236908,400,399.902557,25,32.463474,9.986126,74.165268,49.975536,401.4198,398.221436,399.942413,4883.105957,9.97809,10.314976,9.820786,63.755371,61.013687,23.270594,-30.636372,29.175978,112.66011,38.526421,30.322929,112.374199,118.167587,89.898766,NaN,403.115845,417.346034671289,1.80663982497562,0.0295996920707652,1.05059256795019,17.9365564707734,456.341495775849,1.83177860452163,0.00842625138258555,1.38549243775799,68.1682808591146,447.238617631109,85.7806230136542,0.00796543205520481,1.45510860585642
8,7.977267,28,28.528294,28.040001,28.578491,92.232101,NaN,10.978767,NaN,45.240448,400,399.833099,25,32.465256,10.000309,74.067924,49.975155,401.394897,398.129028,399.840729,4882.787109,9.981604,10.302972,9.784792,63.721958,61.03117,23.249655,-30.572191,29.196203,112.612984,38.557686,30.306967,112.618668,118.213745,89.875084,NaN,404.645905,417.3420133645,1.80660427153398,0.0295897705899209,1.05066395569329,17.9462113099544,456.379323701331,1.83187430872554,0.00842691116964574,1.38532415091584,68.1735738058001,447.228560432698,85.778156317973,0.0079637387355271,1.45529055926693
8,7.979217,28,28.532021,28.040001,28.582645,92.243904,NaN,10.981281,NaN,45.235775,400,399.800598,25,32.474461,10.020713,73.980362,49.975155,401.394897,398.129028,399.840729,4882.787109,9.981604,10.302972,9.784792,63.727844,61.022774,23.250368,-30.570423,29.196203,112.612984,38.557686,30.306967,112.618668,118.213745,89.875084,NaN,404.645905,417.342230896511,1.8065858720104,0.0295818270770542,1.05071850770068,17.9545180836672,456.389467623973,1.83189347565945,0.00842608027218463,1.38533818503919,68.179383706586,447.22492411413,85.7805370958649,0.00796226317906492,1.45542237841929
8,7.98117,28,28.535114,28.040001,28.58725,92.237289,NaN,10.98477,NaN,45.253094,400,399.807343,25,32.487663,10.036255,73.813644,49.975155,401.326111,398.058044,399.843994,4883.228027,9.999391,10.3106,9.824987,63.769501,61.036728,23.300407,-30.554764,29.195238,112.564186,38.533333,30.331562,112.60701,118.230659,89.891037,NaN,403.328979,417.342916021536,1.80656899813946,0.0295739501731886,1.05077227087104,17.9628360881279,456.375151548106,1.83184716362553,0.00842426458741727,1.38549376969918,68.1842047704055,447.221330087264,85.7821171608999,0.00796100912232713,1.45553709484885
8,7.98938,28,28.533852,28.040001,28.584789,92.225632,NaN,10.987734,NaN,45.256565,400,399.784393,25,32.494915,10.030903,73.791649,49.975155,401.311829,398.245026,399.884674,4879.018555,9.954029,10.299198,9.806188,63.74929,61.029156,23.25803,-30.535557,29.147835,112.459908,38.601902,30.323488,112.159317,118.199455,89.897827,7.520154,355.083618,417.322864817607,1.80642212694918,0.0295372055239462,1.0510414800982,17.9977862846627,456.36110283321,1.83181162381426,0.00842401988710038,1.38555627310028,68.1822377454562,447.167611599668,85.7435640435825,0.00795866650912982,1.45599800253442
8,8.027368,28,28.533052,28.040001,28.584789,92.225632,NaN,11.016064,NaN,45.256565,400,399.784393,25,32.494915,10.025133,73.802734,49.975155,401.311829,398.245026,399.884674,4879.018555,9.954029,10.299198,9.806188,63.730312,61.039074,23.240376,-30.505573,29.147835,112.459908,38.601902,30.323488,112.159317,118.199455,89.897827,7.520154,355.083618,417.241956969489,1.80578316916488,0.0293700450144771,1.05226887458984,18.1591472123522,456.362435646837,1.83181711610529,0.0084243720752107,1.38553102312824,68.1809907797262,446.93770822908,85.5847280373862,0.00794704324556919,1.45810483879343
8,8.042171,28,28.553507,28.040001,28.585316,92.221085,NaN,11.032168,NaN,45.265694,400,399.796631,25,32.486519,9.992143,73.486427,49.975155,401.418396,398.171539,399.924072,4882.876953,10.003782,10.315535,9.83348,63.737648,61.03426,23.287462,-30.482058,29.306601,112.631744,38.837849,30.339907,112.339485,118.297356,89.870644,1.506157,268.494598,417.210941304297,1.80553644849286,0.0293054103171133,1.05274796899244,18.2218682537091,456.322043579647,1.83165942919834,0.00841506035593942,1.38621729916292,68.2128643286058,446.865448394576,85.5620515706508,0.00793625124180279,1.45932366341919
8,8.037283,28,28.56708,28.040001,28.58754,92.211838,NaN,11.02778,NaN,45.279022,400,399.796448,25,32.484489,9.979128,73.348213,49.975155,401.418396,398.171539,399.924072,4882.876953,10.003782,10.315535,9.83348,63.760487,61.059402,23.205645,-30.429113,29.306601,112.631744,38.837849,30.339907,112.339485,118.297356,89.870644,1.506157,268.494598,417.223709498198,1.80562625530165,0.0293271299168268,1.05258478620519,18.201167283294,456.28658676302,1.83153113581865,0.00840845997992412,1.38672856922018,68.2340028944295,446.908435575179,85.6093325111368,0.00793380433199819,1.45928406474557
8,8.026513,28,28.574987,28.040001,28.576035,92.187943,NaN,11.019371,NaN,45.271492,400,399.914093,25,32.483879,9.971094,73.633392,49.975155,401.528015,398.233429,400.073914,4879.275391,9.986296,10.286058,9.785774,63.745354,61.057991,23.258686,-30.385899,29.654573,112.690819,38.863239,30.327656,113.259377,118.42804,89.879051,0.388476639986038,286.006042,417.234568305469,1.8057670043113,0.0293723196861789,1.05225885488343,18.1555218461797,456.240249955907,1.83138611496066,0.00840334585816444,1.38719075288079,68.2463131040621,446.965207410346,85.6586181771907,0.00793402134809469,1.45896503677204
8,8.014013,28,28.57756,28.040001,28.577482,92.165047,NaN,11.009645,NaN,45.264652,400,399.948334,25,32.482643,9.959184,74.121117,49.975155,401.53183,398.20575,400.080658,4882.257324,10.001075,10.294708,9.79777,63.750435,61.066887,23.303444,-30.367123,29.916183,112.847649,38.755276,30.339159,113.34877,118.477425,89.906151,0.150780737400055,298.6604,417.262732902225,1.80598214734108,0.0294274076551436,1.05185124572237,18.1024858174566,456.204189059288,1.83128148874173,0.0084006429904242,1.38747552803544,68.2503182863807,447.044450628168,85.7163199366783,0.00793723407524652,1.45829599918916
8,8.014013,28,28.57756,28.040001,28.585911,92.183075,NaN,11.009645,NaN,45.273243,400,399.940918,25,32.484314,9.96026,74.552925,49.975155,401.53183,398.20575,400.080658,4882.257324,10.001075,10.294708,9.79777,63.768585,61.060322,23.276554,-30.370539,29.916183,112.847649,38.755276,30.339159,113.34877,118.477425,89.906151,0.150780737400055,298.6604,417.271598885089,1.80601153100534,0.0294288249169419,1.05183433305194,18.1024858174566,456.229201026197,1.83134995389253,0.0084018816835002,1.38731559373374,68.2503182863807,447.054995541966,85.7235511627138,0.0079377792289366,1.45819804406906
8,8.005192,28,28.578476,28.040001,28.586718,92.152863,NaN,11.004027,NaN,45.26474,400,399.892792,25,32.48597,9.963252,74.799416,49.972897,401.436249,398.109589,399.916748,4885.654785,10.017621,10.31442,9.809873,63.801659,61.045761,23.303167,-30.343569,30.002033,112.97728,38.685028,30.348764,113.12619,118.476173,89.924255,0,307.031616,417.291235535881,1.80616269937073,0.029467764514082,1.0515476738252,18.0650214380004,456.185753044829,1.83122891555311,0.00839940351536759,1.38761284831543,68.2517440721416,447.109976027641,85.7624623246824,0.00794030600012499,1.45771231858876
8,8.000627,28,28.582027,28.040001,28.559174,92.128426,NaN,11.00044,NaN,45.269974,400,399.908051,25,32.493877,9.952785,74.984818,49.972897,401.55426,398.176666,399.989655,4888.151367,10.004311,10.313477,9.799528,63.873127,61.074497,23.222342,-30.36018,30.07505,112.866997,38.667782,30.34638,113.000175,118.487595,89.93055,NaN,334.612946,417.271994662365,1.80614352513582,0.0294832431665923,1.0514552219129,18.0456207165812,456.145905484069,1.83111166750786,0.00839616491302663,1.38794319626391,68.2572709405507,447.105913486337,85.7643281329218,0.00793887445355193,1.45784414381599
8,7.999128,28,28.583422,28.040001,28.540419,92.13089,NaN,10.999578,NaN,45.288231,400,399.944489,25,32.508972,9.962953,74.992432,49.972897,401.55426,398.176666,399.989655,4888.151367,10.004311,10.313477,9.799528,63.903927,61.069,23.260454,-30.342424,30.07505,112.866997,38.667782,30.34638,113.000175,118.487595,89.93055,NaN,334.612946,417.255467638166,1.80610339508778,0.0294866952547171,1.05144423483732,18.0392483021751,456.146993407823,1.83111143943505,0.00839572202227781,1.38796569286745,68.2594419867169,447.092617774936,85.7570364008828,0.00793770755218124,1.45800444601013
8,7.996955,28,28.587454,28.040001,28.544525,92.124588,NaN,10.9965,NaN,45.289337,400,399.972015,25,32.522522,9.972255,74.935318,49.972897,401.625458,398.27832,400.096649,4887.44043,10.020483,10.303597,9.797304,63.910263,61.07769,23.329388,-30.354372,30.04385,113.011292,38.695019,30.321669,112.928963,118.568069,89.915939,NaN,350.124969,417.264413342637,1.80615428889915,0.0294969714405902,1.05136584350521,18.0300090250266,456.131504814076,1.83105977106663,0.00839351932992058,1.38815030169689,68.2657164778063,447.114084858942,85.7770433471616,0.00793743033105945,1.45791232105078
8,7.996195,28,28.588722,28.040001,28.559414,92.107513,NaN,10.998814,NaN,45.284607,400,399.984894,25,32.522995,9.985212,74.904778,49.972897,401.625458,398.27832,400.096649,4887.44043,10.020483,10.303597,9.797304,63.890869,61.08997,23.330679,-30.380276,30.04385,113.011292,38.695019,30.321669,112.928963,118.568069,89.915939,NaN,350.124969,417.281685221429,1.80621896819624,0.0295028317846598,1.05131163896779,18.02677716542,456.105679896521,1.83098615594122,0.00839178884016421,1.38834301233017,68.2676895420808,447.13830711678,85.7953197682023,0.0079382457742152,1.45772148088287
8,7.995912,28,28.593334,28.040001,28.568644,92.098732,NaN,10.999867,NaN,45.284588,400,399.892456,25,32.529324,9.951202,74.736214,49.972897,401.419983,398.045868,399.89212,4888.624512,10.018053,10.311843,9.81246,63.88533,61.112846,23.338621,-30.375748,30.016918,113.092979,38.683533,30.331882,113.025871,118.547295,89.924545,NaN,353.8302,417.291991251614,1.80625589389049,0.0295056346805316,1.05128413641851,18.0255736632062,456.085772118043,1.8309210573447,0.00838916165052704,1.38856861926177,68.2748653587764,447.155222702456,85.8129641160046,0.00793753397452322,1.45768704355881
8,7.997609,28,28.59656,28.040001,28.568644,92.098732,NaN,11.000264,NaN,45.284588,400,399.892456,25,32.529324,9.939824,74.591347,49.972897,401.64212,398.24884,400.098694,4891.29834,10.021888,10.309389,9.784359,63.907356,61.121754,23.373001,-30.422203,29.993996,112.750664,38.678242,30.331108,112.835258,118.612526,89.928192,NaN,354.822113,417.2883781988,1.80622732580635,0.0294981465489775,1.05133890068083,18.0327899381035,456.080373979645,1.83089886903026,0.00838774674759402,1.38867164085203,68.2798840810107,447.147528238816,85.811910473575,0.00793602778165469,1.45784378522633
8,7.996926,28,28.597746,28.040001,28.566986,92.097458,NaN,11.000969,NaN,45.293713,400,399.891907,25,32.542992,9.935114,74.508453,49.972897,401.64212,398.24884,400.098694,4891.29834,10.021888,10.309389,9.784359,63.899647,61.130302,23.383738,-30.41482,29.993996,112.750664,38.678242,30.331108,112.835258,118.612526,89.928192,NaN,354.822113,417.288089313663,1.80623304615683,0.0295008808493728,1.05132015811287,18.0298857083753,456.076620055664,1.83088586779966,0.00838713901958278,1.38872091568008,68.2817290264121,447.150522834955,85.8155177386486,0.00793577488143168,1.45784747215322
8,7.997343,28,28.601265,28.040001,28.572571,92.097107,NaN,11.003055,NaN,45.290741,400,399.924377,25,32.540356,9.950871,74.406464,49.972897,401.519257,398.138153,399.96875,4897.055176,10.031147,10.328264,9.827918,63.908531,61.140049,23.307947,-30.44153,30.000769,113.19236,38.637249,30.344902,113.021828,118.581352,89.942101,NaN,352.335052,417.293073114224,1.80624548694744,0.0294999811445651,1.05132249858925,18.0316588842663,456.070243149146,1.83086032875957,0.00838557189962726,1.38883649071011,68.2872027912981,447.157781161783,85.8251045418301,0.0079349406207013,1.45787347820163
8,7.997412,28,28.603977,28.040001,28.575302,92.098045,NaN,11.004225,NaN,45.296005,400,399.922272,25,32.543842,9.969903,74.367172,49.972897,401.632111,398.241791,400.087311,4893.286133,10.044519,10.328203,9.826241,63.884892,61.136452,23.238419,-30.438478,29.990963,112.846672,38.632793,30.345915,112.970551,118.604614,89.945297,NaN,347.596924,417.295797372054,1.80625384129763,0.0295001364339999,1.05131929004094,18.0319522806868,456.067006647329,1.83084524168765,0.00838444751515026,1.38891477180129,68.2914208657124,447.1629320607,85.8321886886573,0.00793427496629966,1.45789761695112
8,7.997412,28,28.603977,28.040001,28.577667,92.110115,NaN,11.004225,NaN,45.272964,400,399.961212,25,32.551872,10.01349,74.675507,49.972897,401.632111,398.241791,400.087311,4893.286133,10.044519,10.328203,9.826241,63.867859,61.137825,23.263668,-30.438923,29.990963,112.846672,38.632793,30.345915,112.970551,118.604614,89.945297,NaN,347.596924,417.29828373661,1.80626208175607,0.0295005345322471,1.05131458413093,18.0319522806868,456.083770196753,1.83089113727198,0.00838527765825365,1.38880676969922,68.2914208657124,447.165890246863,85.834217784479,0.00793442770706229,1.45787021575691
8,7.997998,28,28.608856,28.040001,28.574837,92.132126,NaN,11.006112,NaN,45.268265,400,399.9711,25,32.558067,10.018353,74.909622,49.975273,401.477112,398.088043,399.999969,4890.966309,10.014524,10.302497,9.792935,63.888618,61.120152,23.297459,-30.429623,29.970131,113.223885,38.616409,30.354479,113.104774,118.648514,89.936333,NaN,344.486298,417.294060922985,1.80624235707118,0.0294974729473895,1.0513391251844,18.0344439464895,456.106175118929,1.83094127509183,0.00838465285112575,1.38876576045874,68.2990084550185,447.162680113009,85.8384039923841,0.0079325863744629,1.45802922116041
8,7.998805,28,28.608644,28.040001,28.573807,92.135651,NaN,11.006031,NaN,45.27803,400,399.908173,25,32.554527,10.028154,74.943352,49.975273,401.477112,398.088043,399.999969,4890.966309,10.014524,10.302497,9.792935,63.86972,61.114155,23.291451,-30.457573,29.970131,113.223885,38.616409,30.354479,113.104774,118.648514,89.936333,NaN,344.486298,417.291259863516,1.80622518459111,0.0294937400018222,1.05136722050002,18.0378750744898,456.111425114003,1.83095613409175,0.0083849881046203,1.38872748278935,68.2986787867368,447.156347263349,85.8337830627165,0.00793233221567871,1.45808229762459
