P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
8,8.000357,28,28.611996,28.040001,28.576303,92.125732,NaN,11.00793,NaN,45.264732,400,399.926361,25,32.542004,10.030893,74.784904,49.975273,401.556305,398.159119,400.011597,4898.525391,10.041098,10.32939,9.821562,63.922836,61.123543,23.166149,-30.496723,29.967266,112.818459,38.644886,30.368376,112.888786,118.637482,89.948746,NaN,335.796082,417.290579641349,1.80620776093993,0.02948731636667,1.05141234322278,18.0444729839076,456.092041037012,1.83089537433887,0.00838283737460046,1.3889232332318,68.3038910217354,447.152751132109,85.8357058499149,0.0079309957567811,1.45820447744266
8,8.001347,28,28.614325,28.040001,28.564137,92.11821,NaN,11.010332,NaN,45.270069,400,399.978821,25,32.537647,10.043152,74.697571,49.975273,401.722626,398.326904,400.252075,4894.762207,10.024571,10.314767,9.812548,63.852741,61.134003,23.236019,-30.523321,29.956924,113.135406,38.639355,30.366262,113.064926,118.710831,89.900162,NaN,325.825104,417.275679634727,1.80614870313612,0.029480904731344,1.05146857241528,18.0486811928859,456.077695309348,1.83085075577317,0.00838129980922971,1.38906499553256,68.3075122081864,447.133397446015,85.8254844857943,0.00792919721919244,1.45844578839594
8,8.003048,28,28.615316,28.040001,28.559731,92.11676,NaN,11.013322,NaN,45.279327,400,399.991089,25,32.545952,10.025091,74.658409,49.975273,401.722626,398.326904,400.252075,4894.762207,10.024571,10.314767,9.812548,63.821556,61.140381,23.27424,-30.524715,29.956924,113.135406,38.639355,30.366262,113.064926,118.710831,89.900162,NaN,325.825104,417.267423779241,1.80610472126049,0.0294726674837505,1.05153232053236,18.0559107354924,456.074022407507,1.83083842655585,0.0083807659869154,1.38910966326303,68.3090529593611,447.118394956765,85.8164963470265,0.00792808259312541,1.45861138829991
8,8.003805,28,28.618567,28.040001,28.564516,92.110947,NaN,11.014994,NaN,45.288696,400,399.954163,25,32.551384,10.025414,74.644409,49.975273,401.555634,398.171692,400.053986,4893.720703,10.030744,10.315971,9.806636,63.849274,61.133839,23.355286,-30.514549,29.946934,112.985741,38.657112,30.351501,113.003914,118.847809,89.869576,NaN,316.469269,417.27084297286,1.80610865947957,0.0294701378360701,1.05154721788778,18.0591277395646,456.060504822842,1.83079396041148,0.00837894229506398,1.38926572565785,68.3141070964437,447.122385931039,85.8234904192312,0.00792717320245476,1.45866056766039
8,8.00435,28,28.621988,28.040001,28.564722,92.097725,NaN,11.014917,NaN,45.284473,400,400.010681,25,32.545849,10.035025,74.454575,49.975273,401.633453,398.255829,400.158661,4892.95166,10.032619,10.319388,9.824088,63.828938,61.133488,23.47727,-30.493612,29.943329,113.148506,38.670593,30.332937,113.098862,118.794174,89.909332,NaN,307.663544,417.269898738439,1.80610020681503,0.0294677719413533,1.05156441543412,18.061443669099,456.036405969155,1.83072013547527,0.00837653478760812,1.38949383986179,68.3194249676712,447.122063312883,85.827749699782,0.00792598306913331,1.4587543315462
8,8.004147,28,28.624666,28.040001,28.55864,92.089989,NaN,11.0145,NaN,45.264874,400,399.988556,25,32.546997,10.042646,74.355347,49.975273,401.633453,398.255829,400.158661,4892.95166,10.032619,10.319388,9.824088,63.85762,61.139366,23.510523,-30.462341,29.943329,113.148506,38.670593,30.332937,113.098862,118.794174,89.909332,NaN,307.663544,417.263935521526,1.80608242486361,0.0294676426341977,1.05157001422689,18.0605810524975,456.021170588139,1.83067228144997,0.00837483011583851,1.3896491005605,68.3235874643708,447.117802408574,85.828336242637,0.00792484473069995,1.45886499625815
8,8.005834,28,28.62767,28.040001,28.55864,92.089989,NaN,11.016041,NaN,45.264874,400,399.988556,25,32.546997,10.034518,74.513283,49.975273,401.6073,398.234589,400.077301,4897.768555,10.023278,10.318047,9.798147,63.845238,61.150375,23.484661,-30.462744,29.945309,113.161873,38.667881,30.333891,112.998383,118.727943,89.963791,NaN,306.014374,417.260341702489,1.80605403859109,0.0294602136729023,1.05162454008465,18.0677491880775,456.016138049958,1.83065161520351,0.00837351511168161,1.3897453604236,68.3282562580044,447.109992779904,85.8269177603946,0.00792341167375136,1.45901734759045
8,8.007158,28,28.630016,28.040001,28.551516,92.079857,NaN,11.0173,NaN,45.254059,400,399.963562,25,32.55394,10.024879,74.698433,49.971699,401.457672,398.091675,399.96521,4899.459961,10.0333,10.322471,9.831354,63.855305,61.134293,23.457777,-30.484917,29.95244,112.890274,38.670273,30.339069,113.111885,118.703537,89.988113,NaN,309.215271,417.250028836716,1.80600692989489,0.0294531867905148,1.05168161320269,18.0733741156631,455.998125384119,1.83059691920096,0.00837179122279547,1.38991171199777,68.3319020881644,447.094940662832,85.8196747923467,0.00792183060191777,1.45921970239624
8,8.007724,28,28.633184,28.040001,28.543028,92.098366,NaN,11.021366,NaN,45.254688,400,399.93515,25,32.554577,10.015334,74.602707,49.971699,401.457672,398.091675,399.96521,4899.459961,10.0333,10.322471,9.831354,63.929852,61.128208,23.387987,-30.491968,29.95244,112.890274,38.670273,30.339069,113.111885,118.703537,89.988113,NaN,309.215271,417.239895903217,1.80596781826195,0.0294492677685693,1.0517169350811,18.0757785136802,456.01854235975,1.83064555805017,0.00837167827403283,1.38984675843473,68.336824933167,447.083410215682,85.8159236017278,0.00792014981826023,1.45941123109651
8,8.007724,28,28.633184,28.040001,28.541079,92.105911,NaN,11.021366,NaN,45.257698,400,399.865845,25,32.553394,9.997683,74.244911,49.971699,401.410736,398.040222,399.880341,4896.655273,10.039346,10.326185,9.826859,63.991081,61.130325,23.329311,-30.50289,29.959799,112.929771,38.682549,30.321218,112.98925,118.730339,89.998398,NaN,313.368378,417.237846103102,1.80596102391622,0.0294489398442937,1.05172084400754,18.0757785136802,456.029028497572,1.83067426736277,0.00837219727215352,1.38977891180704,68.336824933167,447.080971282764,85.8142524388096,0.00792002393537916,1.45943395369918
8,8.007769,28,28.636133,28.040001,28.539963,92.104279,NaN,11.022605,NaN,45.220207,400,399.848694,25,32.550762,9.985683,74.098488,49.971699,401.308075,398.026703,399.92865,4900.102539,10.014402,10.297624,9.814032,63.9842,61.168022,23.307089,-30.484524,29.928625,113.218109,38.662861,30.338949,113.153297,118.74157,90.011879,NaN,315.993835,417.236576477107,1.80595637628808,0.0294485540499036,1.05172453844546,18.075969670521,456.021819972129,1.83064777278474,0.00837079477573881,1.38988809681919,68.3414070296823,447.081638411497,85.8185729413761,0.00791904802833094,1.45950609132387
8,8.008322,28,28.638834,28.040001,28.542902,92.130196,NaN,11.022175,NaN,45.196041,400,399.835297,25,32.549564,9.990273,74.293442,49.971699,401.308075,398.026703,399.92865,4900.102539,10.014402,10.297624,9.814032,63.8923,61.169613,23.303625,-30.488098,29.928625,113.218109,38.662861,30.338949,113.153297,118.74157,90.011879,NaN,315.993835,417.238488964316,1.80595731776585,0.0294466152246867,1.05173653446106,18.0783187088359,456.053315589287,1.83072780893732,0.00837139569617897,1.3897416283283,68.3456034181742,447.084115202064,85.8238082992188,0.00791825066329988,1.45955477483696
8,8.007827,28,28.639944,28.040001,28.543163,92.145973,NaN,11.020691,NaN,45.203686,400,399.961182,25,32.550785,9.990158,74.638863,49.971699,401.73288,398.114258,400.250031,4901.788574,10.096219,10.307413,9.805988,63.946785,61.178509,23.39628,-30.496935,29.897806,113.250175,38.674515,30.324284,112.972481,118.813873,89.982796,NaN,317.272247,417.239818381074,1.80596655589503,0.0294488372301808,1.0517199964831,18.0762160492318,456.073382066616,1.83078019832521,0.008371994985748,1.38963545640125,68.347327858658,447.088310385202,85.8281366619749,0.00791808698768828,1.45954516913677
8,8.009093,28,28.6437,28.040001,28.533497,92.151428,NaN,11.021947,NaN,45.197758,400,400.046844,25,32.548233,10.006207,74.747787,49.971699,401.762085,398.1073,400.353271,4900.810547,10.084972,10.285992,9.793785,63.985004,61.15667,23.459867,-30.533266,29.877264,113.02655,38.736885,30.294308,113.012146,118.843025,89.991989,NaN,317.284302,417.226953891202,1.80591155788725,0.0294416408887624,1.05178036217059,18.0815935633963,456.074674276494,1.83077512830064,0.00837072746369293,1.38970668368709,68.3531625486088,447.071541112831,85.8215687373595,0.00791593551232756,1.45980133639914
8,8.009356,28,28.645903,28.040001,28.529009,92.145203,NaN,11.02052,NaN,45.212791,400,400.056458,25,32.556431,9.991129,74.777908,49.971699,401.762085,398.1073,400.353271,4900.810547,10.084972,10.285992,9.793785,63.906731,61.156513,23.495747,-30.524702,29.877264,113.02655,38.736885,30.294308,113.012146,118.843025,89.991989,NaN,317.284302,417.221672837777,1.80589148589611,0.0294397289003734,1.05179789084918,18.0827106119306,456.062334228272,1.83073629985375,0.0083693362742189,1.38983313985366,68.356584440189,447.066079613714,85.8207138449023,0.00791489953488093,1.45991085954453
8,8.007487,28,28.648043,28.040001,28.525082,92.149544,NaN,11.021616,NaN,45.212692,400,399.987885,25,32.570793,9.969661,74.686409,49.971699,401.723267,398.023285,400.200714,4899.055664,10.090253,10.299647,9.779,63.87281,61.179386,23.509995,-30.506865,29.899248,112.948471,38.776699,30.297121,113.125931,118.830765,90.006203,NaN,317.031494,417.2215266744,1.80590924272801,0.0294472910702644,1.05174527699828,18.0747717408608,456.064784001284,1.83073810332475,0.00836869917079625,1.38986265206284,68.3599082490497,447.07414762496,85.8290438662895,0.00791458335238766,1.45989246460878
8,8.009477,28,28.65023,28.040001,28.522112,92.185432,NaN,11.022175,NaN,45.215477,400,400.012787,25,32.572876,9.957088,74.463638,49.971699,401.723267,398.023285,400.200714,4899.055664,10.090253,10.299647,9.779,63.944756,61.177425,23.496521,-30.484472,29.899248,112.948471,38.776699,30.297121,113.125931,118.830765,90.006203,NaN,317.031494,417.214160571988,1.80586540331834,0.0294380362420215,1.05181566993621,18.0832245298246,456.110997756445,1.83085959588118,0.00837020994058904,1.38961035168182,68.3633048277346,447.060141101549,85.8223154982794,0.00791311223759056,1.46008135187431
8,8.010861,28,28.65447,28.040001,28.520622,92.17868,NaN,11.022323,NaN,45.221809,400,400.077087,25,32.568134,9.9511,74.183472,49.975155,401.830414,398.175598,400.34613,4902.748535,10.094005,10.313978,9.807288,63.925911,61.151028,23.462534,-30.450872,29.865665,113.14518,38.811623,30.301201,113.285721,118.855034,90.014267,NaN,316.031128,417.209642542265,1.80583692260613,0.0294316991138529,1.05186348791065,18.0891023108117,456.094517796617,1.83080477332372,0.00836789296553656,1.38980659512257,68.3698892114213,447.053272079085,85.8231665640266,0.00791130722533435,1.46025828587995
8,8.011269,28,28.657738,28.040001,28.520622,92.17868,NaN,11.024568,NaN,45.221809,400,400.077087,25,32.568134,9.983236,74.418205,49.975155,401.759888,398.081421,400.257416,4904.543945,10.08559,10.300326,9.772714,63.9095,61.154255,23.375254,-30.413523,29.852594,113.130356,38.83725,30.293184,113.333023,118.926491,89.975853,NaN,315.778351,417.20877260677,1.80583005845672,0.0294299052388703,1.05187670321511,18.0908349195026,456.089047010299,1.83078231360219,0.00836646511339081,1.38991118674648,68.3749635607599,447.053393252207,85.8275313652019,0.00791019573460302,1.46034408841775
8,8.011269,28,28.657738,28.040001,28.528477,92.19178,NaN,11.024568,NaN,45.221794,400,400.070282,25,32.578766,10.003344,74.67025,49.975155,401.759888,398.081421,400.257416,4904.543945,10.08559,10.300326,9.772714,63.985054,61.160259,23.347366,-30.405796,29.852594,113.130356,38.83725,30.293184,113.333023,118.926491,89.975853,NaN,315.778351,417.217035036201,1.80585744700986,0.0294312267052,1.05186089992426,18.0908349195026,456.107254075928,1.83083215020195,0.0083673653572655,1.38979350495379,68.3749635607599,447.063225219618,85.8342642145254,0.0079107029299576,1.46025221904649
8,8.011135,28,28.660366,28.040001,28.536669,92.178047,NaN,11.025743,NaN,45.213226,400,400.01297,25,32.585823,10.022674,74.732964,49.975155,401.659607,398.035675,400.166595,4908.617676,10.095278,10.317902,9.816436,63.954239,61.176895,23.339413,-30.438694,29.853329,113.166969,38.851818,30.275482,113.164505,118.994614,89.942352,NaN,315.637512,417.225937459701,1.80588826355662,0.0294331939641353,1.05184009002198,18.0902658838599,456.083767329556,1.83076184371276,0.00836527359363298,1.39000101046973,68.3790437814995,447.076366970396,85.8467066901597,0.00791048209384529,1.46019935378861
8,8.009505,28,28.665524,28.040001,28.531593,92.151573,NaN,11.027901,NaN,45.223545,400,399.969543,25,32.584114,10.0224,74.497055,49.975155,401.644409,397.913208,400.012329,4909.322754,10.10602,10.336903,9.798602,64.112938,61.181091,23.356173,-30.482252,29.807613,112.698448,38.757626,30.304531,113.046471,119.028191,89.970428,NaN,314.241058,417.224073059327,1.80589798804831,0.029439508257677,1.05179752280524,18.083343452133,456.038324179939,1.83062564089213,0.00836120106550595,1.3904046304806,68.3870510943212,447.083937961431,85.8586475850595,0.00790910908382583,1.46026578023552
8,7.96908,28,28.669491,28.040001,28.524855,92.117096,NaN,10.993761,NaN,45.246529,400,399.956604,25,32.579994,10.029928,74.285797,49.975155,401.644409,397.913208,400.012329,4909.322754,10.10602,10.336903,9.798602,64.145866,61.177303,23.371374,-30.470274,29.807613,112.698448,38.757626,30.304531,113.046471,119.028191,89.970428,NaN,314.241058,417.303078481775,1.80655555264326,0.0296170583838349,1.05050608720868,17.9113187611692,455.983730626014,1.83046710787197,0.00835709805243342,1.3908431725888,68.3932086129264,447.323204655709,86.0278080614731,0.00792008358424101,1.45814737615163
8,7.934511,28,28.666534,28.040001,28.531624,92.098267,NaN,10.943581,NaN,45.263252,400,399.910706,25,32.580864,10.016475,74.158005,49.975155,401.724304,398.00946,400.202332,4904.448242,10.080562,10.307359,9.778808,64.167534,61.175331,23.366407,-30.491974,29.790758,111.203835,38.322815,30.344082,112.619507,119.157066,89.942574,NaN,316.228546,417.383662133464,1.80716293815752,0.029772405297302,1.04938326200048,17.7636859694859,455.962500518581,1.83041574984416,0.00835709385164695,1.39091834750699,68.3886188737876,447.539064089287,86.1720897665286,0.00793220783053841,1.45608282617026
8,7.911703,28,28.66675,28.040001,28.541454,92.068924,NaN,10.910129,NaN,45.2644,400,399.960693,25,32.582382,9.993626,74.134026,49.975155,401.802124,398.109009,400.282074,4901.581055,10.091375,10.30231,9.775351,64.101128,61.188026,23.360727,-30.51622,29.798172,111.132179,38.116619,30.335312,111.638474,119.281731,89.967094,NaN,317.080841,417.442375713397,1.80758303351259,0.0298765285538824,1.04863557759748,17.6660122008216,455.921320427828,1.83030250565813,0.00835498036256755,1.39119091861844,68.3889541548559,447.690206910571,86.2762212995845,0.00793990789681666,1.45470842161041
8,7.911703,28,28.66675,28.040001,28.550713,92.07708,NaN,10.910129,NaN,45.278427,400,399.988098,25,32.585823,9.963782,74.302681,49.975155,401.802124,398.109009,400.282074,4901.581055,10.091375,10.30231,9.775351,64.092651,61.178623,23.357101,-30.552235,29.798172,111.132179,38.116619,30.335312,111.638474,119.281731,89.967094,NaN,317.080841,417.452084948528,1.80761521568419,0.0298780962950793,1.04861793581504,17.6660122008216,455.932666679656,1.83033357229897,0.00835554167505381,1.39111703948633,68.3889541548559,447.701774154277,86.2841731764416,0.007940502623612,1.4546031669184
8,7.901369,28,28.668034,28.040001,28.555162,92.108345,NaN,10.89281,NaN,45.283279,400,400.005035,25,32.583698,9.949315,74.49865,49.975155,401.756989,398.099823,400.213684,4905.020508,10.072634,10.309973,9.777433,64.003265,61.192703,23.335938,-30.563257,29.773151,111.126755,38.040382,30.329386,111.486404,119.288506,89.98114,NaN,316.287567,417.478655899917,1.80780570584414,0.0299254643138962,1.04828024264216,17.6216869450201,455.974002377536,1.83044380788452,0.00835713221364792,1.3908754455921,68.3909471678175,447.771267295254,86.333628953476,0.00794363484040012,1.45400541807061
8,7.897799,28,28.668224,28.040001,28.550674,92.140335,NaN,10.884522,NaN,45.305115,400,400.02533,25,32.585964,9.959459,74.5271,49.974174,401.795959,398.051086,400.230133,4904.44043,10.103479,10.320809,9.810882,63.976273,61.195206,23.319023,-30.566446,29.746216,110.915215,37.99213,30.329697,111.301414,119.310204,89.968727,NaN,313.829376,417.481516614744,1.80785060712956,0.0299408348911912,1.04817510895293,17.6063640153917,456.018173434784,1.83056429883308,0.00835924944090791,1.39059261262624,68.3912420772728,447.787559764853,86.345081947872,0.00794440702923967,1.45386263289032
8,7.897384,28,28.671106,28.040001,28.546551,92.18512,NaN,10.88064,NaN,45.317692,400,399.987793,25,32.59639,9.981092,74.593643,49.974174,401.795959,398.051086,400.230133,4904.44043,10.103479,10.320809,9.810882,63.943314,61.209652,23.282507,-30.552412,29.746216,110.915215,37.99213,30.329697,111.301414,119.310204,89.968727,NaN,313.829376,417.478074391607,1.80784331623073,0.029942012210017,1.04816969739998,17.6045824363866,456.07561597599,1.83071494549601,0.00836106997529937,1.39028137737103,68.3957151733517,447.787228142858,86.3486033349291,0.00794340236632966,1.45394081848244
8,7.895154,28,28.671495,28.040001,28.54229,92.223053,NaN,10.880097,NaN,45.329533,400,399.953308,25,32.604942,9.996638,74.527763,49.974174,401.770569,398.064301,400.236267,4898.186523,10.069687,10.29759,9.767139,63.869278,61.221283,23.286528,-30.550316,29.754011,110.979057,37.95253,30.334377,111.324905,119.270744,90.008942,NaN,311.622803,417.478333661902,1.80786631096421,0.029951374262772,1.04810678924256,17.5950079117371,456.127696077888,1.83085660207231,0.0083635064797265,1.38995269358188,68.3963189018187,447.795803794855,86.3550077476747,0.00794370973333611,1.45387322073319
8,7.895546,28,28.674065,28.040001,28.54229,92.223053,NaN,10.879159,NaN,45.329533,400,399.953308,25,32.604942,9.972237,74.640007,49.974174,401.570953,397.869385,399.992889,4900.554688,10.094093,10.319375,9.798319,63.862854,61.239006,23.275867,-30.585157,29.75886,111.19735,37.927456,30.329702,111.273376,119.341377,90.003151,NaN,310.854797,417.477503022881,1.80785966612042,0.0299496012073075,1.04811926222374,17.5966911163249,456.123395126817,1.83083894825783,0.0083623847818722,1.3900349089742,68.4003073605023,447.795456347686,86.3581120075859,0.00794281134992008,1.45394340016023
8,7.895498,28,28.677889,28.040001,28.551046,92.271484,NaN,10.876974,NaN,45.320534,400,399.959717,25,32.610138,9.969967,74.756203,49.974174,401.570953,397.869385,399.992889,4900.554688,10.094093,10.319375,9.798319,63.849548,61.239697,23.238569,-30.633013,29.75886,111.19735,37.927456,30.329702,111.273376,119.341377,90.003151,NaN,310.854797,417.486781981143,1.80789089855164,0.0299513024928179,1.04810119714625,17.5964850130493,456.184311095075,1.83099690749999,0.00836404195176897,1.38972239818042,68.4062413458752,447.809722110525,86.3728979689421,0.0079422343589933,1.45391380903493
8,7.894669,28,28.681791,28.040001,28.560768,92.334961,NaN,10.876342,NaN,45.301384,400,399.927551,25,32.61068,9.9578,74.807198,49.974174,401.698578,398.018311,400.115662,4902.828613,10.076322,10.310154,9.773061,63.843788,61.241653,23.224249,-30.636192,29.766678,111.035553,37.941265,30.288586,111.321991,119.356293,90.022713,NaN,310.147003,417.498727652866,1.8079387228007,0.0299567003977485,1.0480564861421,17.5929252873979,456.265990846135,1.83121147828423,0.00836669574439047,1.3892786112115,68.4122956388052,447.830015479156,86.3919306977562,0.00794194041499383,1.45383165428232
8,7.895313,28,28.684273,28.040001,28.555737,92.380943,NaN,10.87784,NaN,45.31477,400,399.936951,25,32.607021,9.948174,74.686752,49.974174,401.608246,397.933685,400.177216,4904.368164,10.096709,10.296739,9.807371,63.857807,61.234409,23.2264,-30.658548,29.738697,110.981812,37.928577,30.268606,111.314857,119.331451,90.044746,NaN,309.282654,417.49209053581,1.80791033044741,0.0299529343982161,1.04808645747028,17.5956906478006,456.325720672874,1.83136921207834,0.0083687665298238,1.38894711842713,68.416146293957,447.821778304188,86.3894927372465,0.00794066750781972,1.4539709843814
8,7.894371,28,28.68635,28.040001,28.556702,92.4048,NaN,10.878974,NaN,45.322739,400,399.927155,25,32.604832,9.935269,74.504173,49.974174,401.608246,397.933685,400.177216,4904.368164,10.096709,10.296739,9.807371,63.825954,61.258759,23.240541,-30.68384,29.738697,110.981812,37.928577,30.268606,111.314857,119.331451,90.044746,NaN,309.282654,417.495097531669,1.80792964980615,0.0299573594123008,1.04805467902835,17.5916456059911,456.355388987198,1.83144561911002,0.00836949612740905,1.38880052329433,68.4193683895024,447.830373707743,86.3981053558762,0.0079403978913925,1.4539472320621
8,7.894241,28,28.688671,28.040001,28.54966,92.424782,NaN,10.878772,NaN,45.34153,400,399.898529,25,32.607353,9.931027,74.51432,49.974174,401.661591,397.946991,400.120819,4904.538574,10.078633,10.312954,9.797801,63.840405,61.273991,23.241987,-30.687782,29.736408,110.965775,37.909,30.247429,111.16433,119.415474,90.04171,NaN,309.238098,417.487992505847,1.80790739089571,0.029956753880845,1.0480638302134,17.5910873441806,456.379267073632,1.83150562347985,0.0083698534838452,1.38869632660853,68.4229687602136,447.824213409853,86.3968866870492,0.00793928707625733,1.45406356691912
8,7.895137,28,28.691315,28.040001,28.542431,92.446793,NaN,10.880335,NaN,45.34824,400,399.907898,25,32.611229,9.934123,74.623009,49.974174,401.661591,397.946991,400.120819,4904.538574,10.078633,10.312954,9.797801,63.917793,61.275913,23.226934,-30.677298,29.736408,110.965775,37.909,30.247429,111.16433,119.415474,90.04171,NaN,309.238098,417.478517467103,1.80786708898398,0.0299514750607863,1.0481059819954,17.5949349141769,456.405423138678,1.83157111571077,0.00837020885690913,1.38858442996209,68.4270698553706,447.811822029698,86.3918036870963,0.00793774592189197,1.45424488218266
8,7.895137,28,28.691315,28.040001,28.547966,92.476555,NaN,10.880335,NaN,45.338341,400,399.899689,25,32.61396,9.940947,74.699997,49.968075,401.670959,398.020386,400.147034,4905.103027,10.088021,10.323791,9.817581,63.960045,61.302208,23.239601,-30.66835,29.728733,111.11924,37.86166,30.264154,111.27774,119.402321,90.077461,NaN,308.001801,417.484318704782,1.80788631778745,0.0299524133024606,1.04809552877679,17.5949349141769,456.44674625304,1.83168414031413,0.00837224722335148,1.38832004826891,68.4270698553706,447.818735633655,86.3965578747288,0.00793810094708677,1.45418217172423
8,7.893667,28,28.695137,28.040001,28.55282,92.482101,NaN,10.878036,NaN,45.344963,400,399.920685,25,32.614285,9.932581,74.821121,49.968075,401.605591,397.883881,400.008545,4904.958984,10.066197,10.308049,9.761306,63.995232,61.310677,23.233727,-30.62429,29.699678,111.322021,37.845757,30.257679,111.243553,119.422577,90.078568,NaN,307.366211,417.492520392883,1.80792809844939,0.0299598867688933,1.04803961375498,17.5886223199493,456.448076892631,1.83167902861388,0.00837096119667923,1.38839188707255,68.4329975416752,447.83679195801,86.413944689323,0.00793772037208084,1.45411809259118
8,7.894519,28,28.697544,28.040001,28.536304,92.494942,NaN,10.87634,NaN,45.333794,400,399.906677,25,32.617096,9.955157,75.062515,49.968075,401.605591,397.883881,400.008545,4904.958984,10.066197,10.308049,9.761306,63.971062,61.331955,23.223469,-30.607681,29.699678,111.322021,37.845757,30.257679,111.243553,119.422577,90.078568,NaN,307.366211,417.473405297281,1.80785627947352,0.0299532320244492,1.04809789188596,17.5922811570516,456.461894142852,1.8317113074346,0.00837079151839442,1.38835414482066,68.4367302870282,447.812879285604,86.4006313001012,0.00793566928021085,1.4543977504362
8,7.893229,28,28.701569,28.040001,28.536304,92.494942,NaN,10.878039,NaN,45.333794,400,399.906677,25,32.617096,9.969041,75.23996,49.968075,401.636169,397.91568,400.056122,4906.218262,10.100713,10.323759,9.802255,63.952911,61.333305,23.227442,-30.628376,29.723751,110.908882,37.880692,30.22953,111.243195,119.36573,90.146515,NaN,306.217773,417.476138819412,1.80787814942728,0.0299590688579472,1.04805684661556,17.5867412514663,456.455187312748,1.83168375141067,0.00836903795957587,1.38848162859732,68.4429715793822,447.823936724701,86.4134679642428,0.00793486050489977,1.45440237438659
8,7.893373,28,28.703741,28.040001,28.513832,92.518242,NaN,10.878763,NaN,45.329838,400,399.88443,25,32.618393,9.993805,75.143906,49.968075,401.738892,398.026398,400.114014,4903.936035,10.061628,10.322951,9.77014,63.898937,61.329559,23.219225,-30.639008,29.692448,110.957184,37.876507,30.223064,111.382797,119.388306,90.168343,NaN,305.785645,417.452281177516,1.80779763557991,0.0299546070373801,1.04810389007681,17.5873596937074,456.483918582931,1.83175735447232,0.00836968683047796,1.3883436037303,68.4463392253286,447.796710747166,86.3975747386474,0.00793272020751998,1.45470626030775
8,7.892975,28,28.705263,28.040001,28.498798,92.55574,NaN,10.877937,NaN,45.342247,400,399.913361,25,32.623749,10.010742,75.061897,49.968075,401.738892,398.026398,400.114014,4903.936035,10.061628,10.322951,9.77014,63.795464,61.312614,23.196667,-30.62084,29.692448,110.957184,37.876507,30.223064,111.382797,119.388306,90.168343,NaN,305.785645,417.437367580926,1.80775214865508,0.0299538586546222,1.04811965915143,17.5856503671344,456.533438890964,1.83188928778735,0.00837158984103026,1.38805943081268,68.4486989221146,447.781563487498,86.3891424012996,0.00793142230200079,1.45488367684007
8,7.893135,28,28.709127,28.040001,28.484789,92.57032,NaN,10.878169,NaN,45.335796,400,399.879639,25,32.626892,9.998911,74.9645,49.968075,401.567413,397.895538,400.045349,4908.212891,10.095447,10.31968,9.809131,63.857719,61.310833,23.18605,-30.641834,29.703758,111.243752,37.894733,30.186228,111.254761,119.401802,90.176514,NaN,305.603882,417.42234499692,1.80770075716595,0.0299507588431133,1.04815128746169,17.5863375414817,456.547244953751,1.83191819409364,0.00837090463186881,1.38805245930115,68.4546891333045,447.7661506728,86.3835758519401,0.00792931057260077,1.45512480816215
8,7.893753,28,28.713034,28.040001,28.484011,92.573196,NaN,10.878627,NaN,45.33913,400,399.867157,25,32.63448,9.994357,74.989647,49.968075,401.567413,397.895538,400.045349,4908.212891,10.095447,10.31968,9.809131,63.906719,61.314846,23.178059,-30.696255,29.703758,111.243752,37.894733,30.186228,111.254761,119.401802,90.176514,NaN,305.603882,417.420218986245,1.80768757273775,0.0299478307191693,1.04817245701747,17.5889916528143,456.54473404229,1.83190238663913,0.00836940048140865,1.38815044410832,68.4607452707044,447.764508106308,86.3875297143705,0.00792789154954949,1.45524182603458
8,7.893128,28,28.714577,28.040001,28.472822,92.601662,NaN,10.878441,NaN,45.357548,400,399.884674,25,32.64019,10.006266,75.004982,49.968075,401.703522,397.989075,400.191132,4907.442871,10.08915,10.316548,9.797823,63.953514,61.29649,23.173983,-30.727583,29.695719,111.110252,37.888535,30.167183,111.382034,119.414642,90.201797,NaN,305.667694,417.409816481402,1.80765929046761,0.0299487608692968,1.04817375039453,17.5863074778297,456.581678502808,1.8319998690428,0.00837067554389163,1.38794729035803,68.4631368306476,447.755562825292,86.383390392069,0.00792690534588246,1.45536361361951
8,7.894293,28,28.717558,28.040001,28.454306,92.618752,NaN,10.878665,NaN,45.374271,400,399.949524,25,32.637085,10.002553,74.880135,49.968075,401.730438,397.978638,400.166565,4911.773438,10.102713,10.317763,9.78227,63.992554,61.298187,23.175344,-30.78286,29.693108,110.973885,37.886917,30.156691,111.328957,119.405365,90.203911,NaN,305.682098,417.387936502012,1.80757518112004,0.0299403498194203,1.04824605530651,17.5913106497412,456.600439080441,1.83204433888442,0.00837054661627274,1.38789028612229,68.4677568802522,447.727685995619,86.3681167650229,0.00792445635813848,1.45569568281337
8,7.893706,28,28.718929,28.040001,28.434246,92.635139,NaN,10.877892,NaN,45.347645,400,399.941376,25,32.629757,9.997652,74.779907,49.968075,401.730438,397.978638,400.166565,4911.773438,10.102713,10.317763,9.78227,63.987556,61.309208,23.181358,-30.812517,29.693108,110.973885,37.886917,30.156691,111.328957,119.405365,90.203911,NaN,305.682098,417.368154079337,1.80751541557567,0.0299396023208643,1.04826546470407,17.5887898084893,456.620901487081,1.83209714365807,0.00837107014785308,1.38778876225036,68.4698815557128,447.707285905244,86.3558881151773,0.00792294100732915,1.45591774798004
8,7.8926,28,28.720226,28.040001,28.414268,92.647392,NaN,10.876693,NaN,45.33754,400,399.936493,25,32.624554,9.999228,74.817932,49.967545,401.725372,397.92453,400.137512,4913.017578,10.108918,10.326031,9.799616,63.944572,61.30822,23.164812,-30.779081,29.649799,111.148888,37.90414,30.124538,111.174049,119.348495,90.284096,NaN,305.635162,417.349559293488,1.80746473692451,0.0299412165941227,1.04826817554722,17.5840397607164,456.635749095515,1.83213476583287,0.00837134321255914,1.38772147226754,68.4718914676511,447.690094408526,86.3457691172068,0.00792161567260222,1.45610875110508
8,7.893385,28,28.724144,28.040001,28.399717,92.66069,NaN,10.877763,NaN,45.337784,400,399.913818,25,32.629787,10.003672,74.96991,49.967545,401.681122,397.966888,400.139282,4910.337891,10.111661,10.322552,9.815274,63.938568,61.32328,23.100969,-30.754044,29.618774,111.164581,37.912052,30.101736,111.123344,119.331215,90.308006,NaN,306.285217,417.332638974778,1.80740083368768,0.0299351960798287,1.04832098109692,17.5874112301672,456.647689538444,1.83215844164172,0.00837054746471664,1.38772757197896,68.4779625499377,447.670224966284,86.3372255475778,0.00791925859459763,1.45639305988746
8,7.893385,28,28.724144,28.040001,28.394533,92.711365,NaN,10.877763,NaN,45.321671,400,399.977875,25,32.640556,10.000191,75.224564,49.967545,401.681122,397.966888,400.139282,4910.337891,10.111661,10.322552,9.815274,63.935844,61.353165,23.060059,-30.725945,29.618774,111.164581,37.912052,30.101736,111.123344,119.331215,90.308006,NaN,306.285217,417.327204453185,1.80738281155733,0.0299343164210602,1.04833086874474,17.5874112301672,456.718001314163,1.8323506364252,0.00837400873809235,1.3872810701613,68.4779625499377,447.663746281078,86.3327771925794,0.00791892595334794,1.45645234717902
8,7.894002,28,28.727829,28.040001,28.394533,92.711365,NaN,10.87636,NaN,45.321671,400,399.977875,25,32.640556,9.985054,75.106323,49.967545,401.841614,398.160675,400.23941,4910.678711,10.081571,10.324159,9.77288,63.907246,61.37326,23.062159,-30.679125,29.601124,111.386536,37.884266,30.109928,111.196266,119.336571,90.333092,NaN,306.840179,417.325894246845,1.80737234190121,0.0299315255714594,1.0483505894507,17.5900609830839,456.711881063455,1.83232547449635,0.0083724061193464,1.38739692353,68.4836719124775,447.662900482314,86.3369944714545,0.00791762555278397,1.45655664904064
8,7.89397,28,28.728849,28.040001,28.382046,92.733475,NaN,10.875571,NaN,45.311619,400,400.062561,25,32.640038,9.984953,75.005394,49.967545,401.841614,398.160675,400.23941,4910.678711,10.081571,10.324159,9.77288,63.885166,61.373451,23.057016,-30.663956,29.601124,111.386536,37.884266,30.109928,111.196266,119.336571,90.333092,NaN,306.840179,417.312871310349,1.80732947119714,0.0299295513869129,1.04837340646083,17.589923560547,456.740860769743,1.83240234737603,0.00837347210341667,1.38723446225867,68.4852521355398,447.648296750722,86.3282969687908,0.00791652792402312,1.4567171321225
8,7.892257,28,28.732214,28.040001,28.374523,92.749123,NaN,10.876725,NaN,45.312229,400,399.934174,25,32.638691,10.021309,75.186104,49.967545,401.491425,397.830963,399.894745,4913.485352,10.097397,10.326507,9.801646,63.896782,61.388367,23.055431,-30.669941,29.574799,111.130333,37.891651,30.080559,111.293381,119.34272,90.357849,NaN,307.143494,417.308622906364,1.80733238662013,0.0299360237845592,1.04833299781213,17.5825665416658,456.756981552976,1.83243870565061,0.00837307718050188,1.38720259434353,68.4904649654908,447.652008542318,86.3352267187367,0.00791557110621969,1.45677133796053
8,7.893615,28,28.73391,28.040001,28.370848,92.757591,NaN,10.877633,NaN,45.31007,400,399.864532,25,32.637966,10.037751,75.373001,49.967545,401.693085,397.955902,400.208527,4911.180664,10.099926,10.298254,9.782347,63.953876,61.375843,23.05052,-30.659306,29.605558,111.11335,37.894783,30.057817,111.245613,119.401802,90.336876,NaN,307.255493,417.30188562423,1.80729656134007,0.0299292566793303,1.04838344849511,17.5883990008973,456.765913094545,1.83245923424388,0.00837291784492086,1.38718142963714,68.4930920861539,447.640472367768,86.3295166206344,0.00791440069704688,1.45692154095975
8,7.89127,28,28.736374,28.040001,28.348089,92.770454,NaN,10.878501,NaN,45.322025,400,399.904053,25,32.634937,10.057899,75.229149,49.967545,401.693085,397.955902,400.208527,4911.180664,10.099926,10.298254,9.782347,63.975983,61.363441,23.04516,-30.676594,29.605558,111.11335,37.894783,30.057817,111.245613,119.401802,90.336876,NaN,307.255493,417.28300777032,1.80725723039519,0.0299360029807945,1.04835193308042,17.5783270068035,456.779666728956,1.83249118320057,0.00837272463816011,1.38714576730413,68.4969085984753,447.62828372835,86.3243599879893,0.00791293514252068,1.45709795839087
8,7.892382,28,28.738281,28.040001,28.329023,92.778893,NaN,10.877859,NaN,45.347015,400,399.840973,25,32.641331,10.085298,74.950378,49.967545,401.422852,397.872894,399.994293,4911.220703,10.085349,10.300806,9.799932,63.972054,61.36636,23.050642,-30.661077,29.598261,111.168022,37.867893,30.072966,111.195595,119.36261,90.366585,NaN,306.511505,417.260656094047,1.80717205270078,0.0299277347340828,1.04842402007554,17.5831034347214,456.788208202287,1.83251016202153,0.00837247168315545,1.38713149209452,68.4998621667978,447.599174069765,86.3068682789136,0.0079107908525113,1.45741526967359
8,7.893653,28,28.741293,28.040001,28.322124,92.791916,NaN,10.8771,NaN,45.350391,400,400.10083,25,32.650669,10.09906,74.964333,49.97673,402.070068,398.65036,400.707733,4913.326172,10.080293,10.329837,9.865357,63.986198,61.383369,23.077284,-30.682182,29.568823,111.256401,37.901398,30.055637,111.1642,119.365974,90.403008,NaN,306.297241,417.250721136492,1.80712648239909,0.0299208144928239,1.04847795534377,17.5885621956959,456.801275021214,1.832538978839,0.00837205137531744,1.38711163573764,68.5045268047836,447.585176109168,86.301188310015,0.00790904609626581,1.45762302961436
8,7.89392,28,28.743664,28.040001,28.30994,92.784149,NaN,10.875264,NaN,45.365437,400,400.415375,25,32.650047,10.103142,75.156311,49.97673,402.070068,398.65036,400.707733,4913.326172,10.080293,10.329837,9.865357,63.985363,61.417137,23.059231,-30.676073,29.568823,111.256401,37.901398,30.055637,111.1642,119.365974,90.403008,NaN,306.297241,417.237378635631,1.80707957382108,0.0299175385877718,1.04850989318015,17.5897088369898,456.786566548539,1.83249336100307,0.00837049144542762,1.38725425434102,68.5081984273852,447.570189982172,86.2939970827607,0.00790746917887285,1.45782318028339
8,7.892946,28,28.74666,28.040001,28.298353,92.764687,NaN,10.87513,NaN,45.377319,400,400.550537,25,32.64975,10.083314,75.219994,49.97673,402.207214,398.845245,400.91864,4917.09082,10.079199,10.315636,9.854393,63.975689,61.409157,23.050251,-30.704182,29.57522,111.272781,37.900352,30.029831,111.166702,119.410072,90.385559,NaN,306.479004,417.227300693734,1.80705580949402,0.0299199762139697,1.04850092412316,17.5855258156594,456.754592233905,1.83239912919359,0.00836786211925089,1.38751950399547,68.512837507825,447.564016918947,86.2936667757888,0.00790613212380833,1.4579587443984
8,7.894494,28,28.749981,28.040001,28.282396,92.729103,NaN,10.877645,NaN,45.399529,400,400.567627,25,32.656334,10.059611,75.183281,49.97673,402.146698,398.651611,400.760193,4919.01123,10.105764,10.333754,9.869631,63.951946,61.408356,23.027323,-30.737986,29.575056,111.388321,37.963638,29.989326,111.392143,119.419609,90.388702,NaN,306.740234,417.207276761972,1.8069740195461,0.0299102666510778,1.04858124727071,17.5921738010823,456.699695430638,1.83224150247286,0.00836399096669297,1.38793758817855,68.5179793192352,447.537243825625,86.2796334780878,0.00790362713684238,1.45829275235036
8,7.894494,28,28.749981,28.040001,28.270979,92.686165,NaN,10.877645,NaN,45.416134,400,400.558105,25,32.662506,10.033506,75.153351,49.97673,402.146698,398.651611,400.760193,4919.01123,10.105764,10.333754,9.869631,63.953426,61.406197,23.019978,-30.724918,29.575056,111.388321,37.963638,29.989326,111.392143,119.419609,90.388702,NaN,306.740234,417.195304984406,1.80693430250025,0.0299083280156212,1.04860322895937,17.5921738010823,456.64009202385,1.83207858826395,0.00836105868204638,1.38831702543147,68.5179793192352,447.522968537426,86.269844878465,0.00790289420162128,1.45842441349156
8,7.896175,28,28.750618,28.040001,28.259661,92.676376,NaN,10.879055,NaN,45.415871,400,400.512787,25,32.665268,10.027013,75.145309,49.97673,401.985138,398.593994,400.691162,4916.371094,10.100837,10.323209,9.879312,63.931076,61.398346,23.025879,-30.721853,29.539181,111.338371,37.958447,29.9839,111.25106,119.522545,90.341827,NaN,306.193695,417.179859586091,1.80686638230276,0.0298988081173484,1.04867901349538,17.599391839717,456.625441884925,1.83203708632171,0.00836011333366614,1.38842377216826,68.5189655075874,447.499060568414,86.2542836555747,0.00790144982657216,1.45866187072429
8,7.895715,28,28.75412,28.040001,28.259661,92.676376,NaN,10.878645,NaN,45.415871,400,400.512787,25,32.665268,10.021743,75.30368,49.97673,401.985138,398.593994,400.691162,4916.371094,10.100837,10.323209,9.879312,63.932014,61.378723,23.033501,-30.700825,29.539181,111.338371,37.958447,29.9839,111.25106,119.522545,90.341827,NaN,306.193695,417.180838500818,1.80687419329231,0.0299008869545407,1.04866424198447,17.5974167639688,456.619616861135,1.8320131611217,0.00835859274653532,1.38853432507715,68.5243868709792,447.504634833026,86.2626709737278,0.00790054456593896,1.45870260344844
8,7.895683,28,28.75791,28.040001,28.247169,92.675011,NaN,10.878378,NaN,45.404804,400,400.548645,25,32.66098,10.004268,75.363319,49.97673,402.088287,398.676239,400.746643,4921.152832,10.096807,10.335486,9.884731,63.960457,61.37014,23.03019,-30.719036,29.539186,111.209724,37.945995,30.002605,111.294357,119.589867,90.336571,NaN,305.620697,417.16780654695,1.80683127316085,0.0298989102645571,1.0486873221572,17.5972793641462,456.611416546904,1.83198208650988,0.00835685421998167,1.38866611239364,68.5302534125966,447.492202812214,86.2590903535034,0.00789861716811082,1.45891728875702
8,7.895386,28,28.759758,28.040001,28.244486,92.689194,NaN,10.879926,NaN,45.385551,400,400.5354,25,32.643513,9.993486,75.250496,49.97673,402.088287,398.676239,400.746643,4921.152832,10.096807,10.335486,9.884731,63.986893,61.376759,23.029367,-30.754742,29.539186,111.209724,37.945995,30.002605,111.294357,119.589867,90.336571,NaN,305.620697,417.165625081864,1.8068269816141,0.0298997969226054,1.04868296147335,17.5960041017281,456.628037370283,1.83202329793229,0.00835702104722534,1.38859876353331,68.5331136803839,447.492119992131,86.261443108609,0.00789798449520519,1.45896673568932
8,7.894004,28,28.763048,28.040001,28.231236,92.701965,NaN,10.877861,NaN,45.407368,400,400.605408,25,32.638477,9.971298,75.245384,49.97673,402.169037,398.841278,400.964111,4920.668457,10.078766,10.304434,9.856561,64.02977,61.419292,23.047029,-30.782938,29.528408,111.099922,37.981239,29.989594,111.39402,119.493889,90.394958,NaN,305.741089,417.15467193782,1.80680435058998,0.0299037936507179,1.04866414574805,17.5900695719669,456.640299141845,1.83204929907468,0.00835646563701007,1.38858947295986,68.5382054154584,447.486584343657,86.2619387812775,0.0078965817515774,1.45910460361272
8,7.894943,28,28.767538,28.040001,28.212025,92.707878,NaN,10.878602,NaN,45.405804,400,400.617676,25,32.648495,9.980262,75.249794,49.980621,401.983917,398.613098,400.727112,4918.546387,10.104802,10.321158,9.883828,64.055107,61.409473,23.060658,-30.781361,29.521719,111.551666,38.076893,29.95389,111.422577,119.484306,90.415802,NaN,305.912018,417.132526144214,1.80672155113304,0.0298962857725272,1.04873146572804,17.5941018747613,456.641042724269,1.83204107689756,0.00835492147969371,1.38867881207737,68.5451534746369,447.460370652927,86.2498304858564,0.00789371002849623,1.45946559820341
8,7.895463,28,28.768723,28.040001,28.195343,92.716141,NaN,10.880809,NaN,45.412376,400,400.543732,25,32.660278,9.982201,75.282967,49.980621,401.983917,398.613098,400.727112,4918.546387,10.104802,10.321158,9.883828,64.120514,61.412506,23.073484,-30.778799,29.521719,111.551666,38.076893,29.95389,111.422577,119.484306,90.415802,NaN,305.912018,417.113923304169,1.80665466191548,0.0298911018757371,1.04878049483311,17.5963347288214,456.650546519835,1.8320643472404,0.00835497175184048,1.38864299904295,68.5469870427743,447.437266468565,86.2355468423828,0.0078921212717209,1.4597109868326
8,7.89731,28,28.771025,28.040001,28.182777,92.727867,NaN,10.883642,NaN,45.409489,400,400.55896,25,32.664318,10.010441,75.303749,49.980621,402.155975,398.699768,400.832245,4924.381836,10.1124,10.328913,9.870075,64.197479,61.454514,23.1021,-30.745853,29.470602,111.320938,38.086765,29.955757,111.231979,119.479675,90.460999,NaN,306.570526,417.096808965506,1.80657954965701,0.0298806226426161,1.04886431868866,17.6042647497583,456.663001747861,1.83209313308947,0.0083547740087573,1.38861177002396,68.5505487678091,447.412089271782,86.2213036793459,0.00789004665562738,1.46000536707945
8,7.89731,28,28.771025,28.040001,28.183279,92.744278,NaN,10.883642,NaN,45.394962,400,400.490143,25,32.663143,10.033853,75.231232,49.980621,401.954102,398.531433,400.583954,4921.314453,10.075411,10.329528,9.858718,64.224464,61.479263,23.098776,-30.732737,29.453442,111.105133,38.116638,29.940878,111.351929,119.475388,90.475471,NaN,306.367065,417.097335495149,1.80658129699167,0.0298807079175288,1.04886334406509,17.6042647497583,456.685789063392,1.83215541290075,0.00835589441825086,1.38846649795222,68.5505487678091,447.412717214068,86.2217337760798,0.00789007889651673,1.45999953694864
8,7.896848,28,28.772322,28.040001,28.182829,92.763649,NaN,10.88463,NaN,45.393101,400,400.405731,25,32.657879,10.032544,75.326599,49.980621,401.954102,398.531433,400.583954,4921.314453,10.075411,10.329528,9.858718,64.208817,61.466148,23.095114,-30.728558,29.453442,111.105133,38.116638,29.940878,111.351929,119.475388,90.475471,NaN,306.367065,417.097847875635,1.80658757879715,0.0298827183646241,1.04884934266419,17.602281303592,456.710528288619,1.8322200621498,0.00835665414670583,1.38833606398459,68.5525554132987,447.415998055164,86.2256731244377,0.00788980684272935,1.46000332465554
8,7.896834,28,28.774176,28.040001,28.182829,92.763649,NaN,10.881323,NaN,45.393101,400,400.405731,25,32.657879,10.042084,75.561279,49.980621,402.20929,398.825012,400.799408,4917.369629,10.075365,10.335707,9.850777,64.210304,61.442387,23.097054,-30.722359,29.458799,111.305565,38.163643,29.909683,111.211235,119.516151,90.459572,NaN,306.187683,417.097877704642,1.8065878166234,0.0298827816073817,1.04884889192054,17.6022211977783,456.707447522272,1.83220740884891,0.00835585020456046,1.38839447389976,68.5554236768361,447.417546243573,86.2291523492649,0.00788925671895736,1.46003790450556
8,7.896696,28,28.775772,28.040001,28.182859,92.765434,NaN,10.88236,NaN,45.397034,400,400.478088,25,32.66095,10.035004,75.623047,49.980621,401.944489,398.50354,400.586792,4918.937012,10.087816,10.334311,9.877945,64.221153,61.508957,23.101835,-30.737438,29.469185,111.31366,38.14843,29.914505,111.270058,119.495224,90.467499,NaN,306.214172,417.098203197611,1.80659026534317,0.0298834101082657,1.04884439069997,17.601628721904,456.707273686433,1.83220328935143,0.00835528003493658,1.38842897761659,68.5578926639753,447.419685357467,86.2326996203283,0.00788882460674179,1.46006018396061
8,7.898048,28,28.779222,28.040001,28.166039,92.758057,NaN,10.883508,NaN,45.398052,400,400.473907,25,32.660069,10.030111,75.6567,49.980621,401.944489,398.50354,400.586792,4918.937012,10.087816,10.334311,9.877945,64.165398,61.52063,23.121346,-30.744345,29.469185,111.31366,38.14843,29.914505,111.270058,119.495224,90.467499,NaN,306.214172,417.07767992125,1.80650874886644,0.0298744462303114,1.04892061211503,17.6074329285835,456.691296810852,1.83215174932143,0.00835328092533325,1.38860299255131,68.5632293400045,447.393111512226,86.2190025965468,0.00788628921355766,1.46039822422399
8,7.897665,28,28.780041,28.040001,28.153652,92.755852,NaN,10.88787,NaN,45.386768,400,400.400146,25,32.655296,9.996344,75.643173,49.980621,401.986237,398.481354,400.688507,4919.955078,10.085155,10.307055,9.843741,64.10289,61.507324,23.108065,-30.760746,29.488579,111.4245,38.161926,29.919636,111.364388,119.473549,90.521477,NaN,306.485046,417.06550323114,1.80647213371376,0.0298740714250195,1.04893236689961,17.6057887663478,456.686873523179,1.83213779112627,0.00835277541944876,1.38864834032226,68.5644961360966,447.380599148418,86.2115039980231,0.00788536888419288,1.46053624493209
8,7.898023,28,28.780449,28.040001,28.151115,92.744476,NaN,10.887905,NaN,45.36607,400,400.42041,25,32.656956,10.004105,75.300621,49.976551,401.767395,398.354706,400.46756,4924.712402,10.095836,10.328613,9.890854,64.078545,61.484379,23.114304,-30.777843,29.435894,111.357513,38.201534,29.885847,111.505737,119.520103,90.512405,NaN,308.48938,417.062078908272,1.8064572192019,0.029872023711731,1.04894884408919,17.6073256091456,456.670397322148,1.83209183057069,0.00835182202621464,1.38876197859266,68.5651272019213,447.375561183865,86.2085871430292,0.00788497177419196,1.46059390772428
8,7.898081,28,28.786236,28.040001,28.143198,92.735847,NaN,10.886683,NaN,45.351685,400,400.392029,25,32.658943,9.998393,75.102043,49.976551,401.767395,398.354706,400.46756,4924.712402,10.095836,10.328613,9.890854,64.098557,61.498245,23.105293,-30.74317,29.435894,111.357513,38.201534,29.885847,111.505737,119.520103,90.512405,NaN,308.48938,417.053650660225,1.8064286709699,0.0298704167072543,1.04896613102844,17.6075745898528,456.64878904566,1.83201956686279,0.00834872504399444,1.38902118810704,68.5740772630323,447.369864459683,86.2122398324407,0.00788271588773266,1.46079995602403
8,7.900154,28,28.786362,28.040001,28.134094,92.721336,NaN,10.890228,NaN,45.334385,400,400.293579,25,32.658611,9.988317,75.030403,49.976551,401.89267,398.464996,400.654968,4920.462891,10.06928,10.307259,9.856465,64.124344,61.467846,23.096207,-30.713657,29.437616,111.247772,38.220531,29.863802,111.428482,119.494637,90.518951,NaN,308.974487,417.039680197961,1.80636175351538,0.0298595118031735,1.04905074095889,17.6164725901195,456.628422397532,1.83196361432563,0.00834767960753205,1.38915400110459,68.5742721141927,447.345916711349,86.1960119818642,0.00788144375372007,1.46102641303744
8,7.901496,28,28.790012,28.040001,28.126549,92.687782,NaN,10.891294,NaN,45.34095,400,400.332611,25,32.661354,9.995993,74.989685,49.976551,401.89267,398.464996,400.654968,4920.462891,10.06928,10.307259,9.856465,64.142662,61.454899,23.082285,-30.707397,29.437616,111.247772,38.220531,29.863802,111.428482,119.494637,90.518951,NaN,308.974487,417.028902713585,1.80631268247606,0.0298521744782017,1.04910877952995,17.6222319493473,456.575728953347,1.83181125968305,0.0083438064205481,1.38956789426056,68.5799162795274,447.331159723064,86.1906774187565,0.00787944836914955,1.46126065006084
8,7.902463,28,28.791084,28.040001,28.121614,92.689468,NaN,10.891394,NaN,45.34354,400,400.429504,25,32.655926,10.004227,75.037079,49.976551,402.01828,398.532928,400.738556,4922.460938,10.113799,10.327178,9.879523,64.098923,61.469547,23.083115,-30.71262,29.442415,111.432213,38.205467,29.882282,111.309204,119.494171,90.542595,NaN,309.306763,417.021662555465,1.80627906985366,0.029846974015694,1.04914964258381,17.6263814880204,456.576286937679,1.83181034000706,0.00834345723159281,1.38958682436525,68.5815738410302,447.319926073016,86.1843897657406,0.00787850819388394,1.46139388019634
8,7.901843,28,28.793816,28.040001,28.117886,92.715881,NaN,10.890663,NaN,45.337349,400,400.417786,25,32.657349,10.014911,75.086479,49.976551,401.737366,398.484894,400.496185,4924.056152,10.058496,10.330198,9.881881,64.074074,61.495342,23.081694,-30.736624,29.42568,111.169258,38.207851,29.886612,111.456787,119.50251,90.554909,NaN,310.417847,417.019073968344,1.80627662019627,0.0298491373400407,1.049136914697,17.6237210216552,456.608440386293,1.83189199563892,0.00834407809205655,1.38943819011909,68.5857978981915,447.321198112108,86.1888272900263,0.00787764738462926,1.46145435808154
