P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
8,7.901843,28,28.793816,28.040001,28.122118,92.728279,NaN,10.890663,NaN,45.33012,400,400.287659,25,32.672791,10.00465,75.120232,49.976551,401.737366,398.484894,400.496185,4924.056152,10.058496,10.330198,9.881881,64.059921,61.519531,23.092733,-30.735739,29.42568,111.169258,38.207851,29.886612,111.456787,119.50251,90.554909,NaN,310.417847,417.023513898258,1.80629135757432,0.0298498562988015,1.04912864047548,17.6237210216552,456.625665957443,1.83193907649613,0.00834492474767467,1.38932793916578,68.5857978981915,447.326493850783,86.1924509599883,0.00787791924088649,1.46140491661435
8,7.901214,28,28.795021,28.040001,28.119358,92.732437,NaN,10.89111,NaN,45.322605,400,400.1716,25,32.693867,10.004878,75.136398,49.976551,401.6315,398.402863,400.361328,4924.103027,10.050094,10.341894,9.892916,64.042198,61.551289,23.098249,-30.739315,29.411777,111.299309,38.193642,29.894691,111.583694,119.498192,90.578651,NaN,310.901764,417.021960079135,1.80629243239272,0.0298522250927047,1.04911372941018,17.6210217732184,456.629437847316,1.83194663727581,0.00834468681799272,1.38932907617555,68.5876608836388,447.327829348686,86.1949380217944,0.00787757936497818,1.46142435821841
8,7.901137,28,28.796808,28.040001,28.119358,92.732437,NaN,10.892141,NaN,45.322605,400,400.1716,25,32.693867,10.004332,75.169556,49.976551,401.825958,398.58078,400.512848,4922.714355,10.041159,10.333967,9.857229,64.057297,61.536812,23.09725,-30.735065,29.442654,111.512062,38.203979,29.889017,111.403526,119.539406,90.581299,NaN,312.292175,417.022124332635,1.80629374058076,0.0298525725015595,1.0491112436272,17.620691329349,456.626464525892,1.8319344354116,0.00834391299435742,1.38938557734456,68.5904235389089,447.329707119579,86.198555909619,0.00787707011625985,1.4614541476967
8,7.90138,28,28.79994,28.040001,28.113773,92.736427,NaN,10.892708,NaN,45.319016,400,400.197693,25,32.717075,10.00878,75.127914,49.976551,401.825958,398.58078,400.512848,4922.714355,10.041159,10.333967,9.857229,64.101631,61.538174,23.087563,-30.716127,29.442654,111.512062,38.203979,29.889017,111.403526,119.539406,90.581299,NaN,312.292175,417.015746611383,1.8062701630759,0.0298505272909227,1.04913000804637,17.6217341503832,456.626796877448,1.83192820177033,0.00834282939062541,1.38944913702652,68.5952651574465,447.323701461416,86.19853571319,0.00787570058400349,1.46159317391374
8,7.901901,28,28.803062,28.040001,28.120564,92.74353,NaN,10.890319,NaN,45.324333,400,400.232697,25,32.728252,10.003915,75.122131,49.976551,401.47644,398.203827,400.201721,4922.446289,10.070445,10.330168,9.887999,64.149193,61.582897,23.095984,-30.715088,29.439976,111.203285,38.167637,29.901051,111.345192,119.609474,90.536362,NaN,314.082184,417.021759824419,1.80628496067817,0.0298493306571865,1.04913355102089,17.6239699107311,456.631471510278,1.83193385958245,0.00834196290851081,1.38948469075186,68.6000908465953,447.331477718144,86.207931894638,0.00787504204218584,1.461603225268
8,7.900876,28,28.806398,28.040001,28.120853,92.770935,NaN,10.891294,NaN,45.337334,400,400.11792,25,32.73143,9.961269,75.01136,49.976551,401.47644,398.203827,400.201721,4922.446289,10.070445,10.330168,9.887999,64.178009,61.605988,23.076324,-30.718952,29.439976,111.203285,38.167637,29.901051,111.345192,119.609474,90.536362,NaN,314.082184,417.024249489715,1.80630338085987,0.0298540041274172,1.0490998965771,17.6195712351047,456.663998868426,1.83201514906099,0.00834238984863178,1.38934651574228,68.6052467970395,447.340724259123,86.2186129231993,0.00787438663167352,1.4616052069006
8,7.901285,28,28.809103,28.040001,28.119839,92.820023,NaN,10.889717,NaN,45.335529,400,400.145813,25,32.737751,9.923571,75.026756,49.96978,401.842133,398.551788,400.397827,4923.712891,10.044988,10.341499,9.849761,64.219582,61.664425,23.08017,-30.722378,29.393044,111.465141,38.149624,29.908897,111.426941,119.603546,90.567207,NaN,314.846619,417.022313248615,1.80629290114075,0.0298519864790579,1.04911508134367,17.6213264660473,456.727693467935,1.83218303660737,0.00834456866613582,1.38899630685076,68.6094271123112,447.339088050609,86.2210243360718,0.00787338666892955,1.46169211262451
8,7.906026,28,28.804527,28.040001,28.1166,92.844009,NaN,10.890715,NaN,45.337025,400,400.155212,25,32.742825,9.911437,75.055428,49.96978,401.568817,398.316803,400.150757,4923.586914,10.060347,10.340739,9.874929,64.255974,61.668911,23.082495,-30.694204,29.3967,111.458267,38.150669,29.903879,111.464096,119.590683,90.578339,3.592167,306.684631,417.008800124728,1.80620108677084,0.0298300589206152,1.04927453637917,17.6416675077252,456.768607726239,1.83230526545569,0.00834818456733081,1.3886397939795,68.6023551415165,447.302491264917,86.1900147720567,0.0078730581700603,1.46191294478394
8,7.941907,28,28.798866,28.040001,28.115276,92.849236,NaN,10.915747,NaN,45.333035,400,400.074768,25,32.751343,9.909548,75.010361,49.96978,401.568817,398.316803,400.150757,4923.586914,10.060347,10.340739,9.874929,64.264084,61.673615,23.075386,-30.712482,29.3967,111.458267,38.150669,29.903879,111.464096,119.590683,90.578339,3.592167,306.684631,416.930776593197,1.8055877843603,0.029668850506632,1.0504395685628,17.7953129602607,456.78526601044,1.83236369491811,0.00835099131299732,1.38841544884359,68.5936049622471,447.077702362246,86.0289539941318,0.00786343025929873,1.46387444040016
8,7.961902,28,28.819061,28.040001,28.115061,92.866913,NaN,10.935044,NaN,45.325897,400,400.083832,25,32.753361,9.938228,75.057915,49.96978,401.839142,398.648376,400.238739,4923.79248,10.017912,10.372806,9.858971,64.300766,61.575062,23.06925,-30.753414,29.392132,111.052116,38.396202,29.912615,111.143127,119.600143,90.591263,3.322692,292.744385,416.887784082751,1.80524846138764,0.029579716258584,1.0510904890645,17.8807040561614,456.77627778648,1.83229308051013,0.0083434590830606,1.38889479090044,68.6248131966798,446.971700287166,85.9830195051565,0.00785115341461953,1.46541737637901
8,7.958472,28,28.831894,28.040001,28.111258,92.863937,NaN,10.930401,NaN,45.314407,400,400.163391,25,32.748756,9.971766,75.153389,49.96978,401.623047,398.39267,400.165131,4917.733398,10.040652,10.329525,9.841385,64.293648,61.631325,23.082123,-30.775585,29.759209,111.473282,38.502285,29.886112,111.815895,119.631126,90.602737,0.387087285518646,307.631042,416.891126644748,1.80529324253471,0.0295943257709389,1.05098642973833,17.8660674307646,456.750825407365,1.83219429819633,0.00833770964655509,1.38932557947767,68.6446343905337,446.997856917498,86.0176736924017,0.00784816335343971,1.465512226475
8,7.944934,28,28.837534,28.040001,28.108816,92.854073,NaN,10.92013,NaN,45.305321,400,400.119843,25,32.743797,9.987978,75.110817,49.96978,401.623047,398.39267,400.165131,4917.733398,10.040652,10.329525,9.841385,64.277313,61.716774,23.092617,-30.774054,29.759209,111.473282,38.502285,29.886112,111.815895,119.631126,90.602737,0.387087285518646,307.631042,416.917518572883,1.8055139729723,0.0296542398066781,1.05055084982744,17.8082506397236,456.727746660021,1.83211839749855,0.00833460080976566,1.38959110331857,68.6533431361347,447.081570313342,86.0821900620396,0.00785055822653863,1.46486925418549
8,7.944934,28,28.837534,28.040001,28.115669,92.839745,NaN,10.92013,NaN,45.305229,400,400.130157,25,32.74548,9.995084,74.963547,49.96978,401.548828,398.412659,400.293274,4922.8125,10.043629,10.309128,9.855537,64.302017,61.639725,23.090237,-30.789989,30.098743,111.750954,38.408237,29.883747,112.003174,119.787613,90.591095,0.0632382482290268,300.777893,416.924717950852,1.80553787035124,0.0296554007711446,1.05053713291159,17.8082506397236,456.70783568639,1.83206399547179,0.00833362374015734,1.38971846704541,68.6533431361347,447.090155090989,86.0880506640718,0.0078509989271811,1.46478801199252
8,7.932533,28,28.839985,28.040001,28.115669,92.839745,NaN,10.909622,NaN,45.305229,400,400.130157,25,32.74548,9.986384,74.645424,49.96978,401.548828,398.412659,400.293274,4922.8125,10.043629,10.309128,9.855537,64.322853,61.606106,23.103844,-30.762136,30.098743,111.750954,38.408237,29.883747,112.003174,119.787613,90.591095,0.0632382482290268,300.777893,416.951223827597,1.80574803666687,0.029710837951836,1.05013449701054,17.7552237846571,456.703760352689,1.83204727977076,0.00833256524136623,1.38979589570548,68.6571272571573,447.167585384602,86.1441288129444,0.00785414544633018,1.46412184377706
8,7.922851,28,28.84236,28.040001,28.117193,92.810883,NaN,10.900905,NaN,45.287872,400,400.141327,25,32.742939,9.987787,74.604576,49.96978,401.531281,398.345978,400.236633,4925.279785,10.068075,10.333473,9.884634,64.294296,61.526264,23.112844,-30.772455,30.243238,111.570564,38.299564,29.910738,111.870926,119.77803,90.602638,0,322.476318,416.973506298865,1.80591755316717,0.0297544959070402,1.04981764546878,17.7137795253491,456.659692920844,1.8319214623758,0.00832957095545205,1.39012803610171,68.6607937651776,447.230361210401,86.190116172642,0.00785656412816887,1.46359364171117
8,7.918143,28,28.841873,28.040001,28.109497,92.804718,NaN,10.895081,NaN,45.273365,400,400.103485,25,32.745758,10.010706,74.87825,49.982956,401.485321,398.31546,400.286469,4918.037598,10.032871,10.297457,9.851792,64.286003,61.555069,23.139149,-30.808361,30.286455,111.627823,38.246429,29.893274,111.670082,119.869057,90.561844,NaN,334.981293,416.975481229707,1.8059706230676,0.0297743306984696,1.04968039468613,17.6936127744906,456.651932983413,1.83190136636353,0.00832936060845012,1.39016759610654,68.6600419601912,447.249049033963,86.2022493108637,0.00785768707240153,1.46340494962972
8,7.915226,28,28.842331,28.040001,28.106976,92.775978,NaN,10.893525,NaN,45.258392,400,400.062164,25,32.747364,10.063179,75.051453,49.982956,401.485321,398.31546,400.286469,4918.037598,10.032871,10.297457,9.851792,64.303398,61.662613,23.140682,-30.851479,30.286455,111.627823,38.246429,29.893274,111.670082,119.869057,90.561844,NaN,334.981293,416.979063531676,1.80601134999979,0.0297870133111613,1.04959094617235,17.6811132041527,456.611213349729,1.83178905005499,0.00832720154362441,1.39043864101375,68.6607489968217,447.264044465141,86.2130948670719,0.00785830147961486,1.46327618758589
8,7.911852,28,28.845201,28.040001,28.115829,92.751503,NaN,10.892836,NaN,45.259052,400,399.97641,25,32.738903,10.126932,75.144829,49.982956,401.404022,398.146332,400.097168,4923.01709,10.066253,10.326966,9.867242,64.350723,61.715443,23.127542,-30.862165,30.308308,111.476395,38.258358,29.884089,111.594978,119.844757,90.592171,NaN,338.731079,416.995557720171,1.80609946995137,0.0298036925587278,1.04946436664615,17.6666509787663,456.572398897056,1.83167644443936,0.0083242915943269,1.39074854657434,68.6651793239756,447.297968152065,86.2400275457134,0.00785907192176159,1.46303384070628
8,7.912292,28,28.846979,28.040001,28.127066,92.762611,NaN,10.895424,NaN,45.268219,400,400.002716,25,32.731728,10.147575,75.228798,49.982956,401.603058,398.348419,400.315521,4927.297363,10.055134,10.332995,9.869472,64.369026,61.71093,23.123171,-30.902273,30.316299,111.478302,38.269604,29.881237,111.64933,119.830353,90.594582,NaN,340.464478,417.006411421084,1.8061311435139,0.0298036203579405,1.04945650513695,17.6685372494504,456.584885430829,1.8317065244155,0.00832428242320966,1.3907055515414,68.6679237667749,447.310748836989,86.2510844990429,0.00785912685359005,1.46296109925982
8,7.912219,28,28.848495,28.040001,28.136463,92.75444,NaN,10.895663,NaN,45.264919,400,400.052521,25,32.7262,10.134947,75.235558,49.982956,401.603058,398.348419,400.315521,4927.297363,10.055134,10.332995,9.869472,64.36573,61.680927,23.137329,-30.914976,30.316299,111.478302,38.269604,29.881237,111.64933,119.830353,90.594582,NaN,340.464478,417.016428846057,1.80616511503037,0.0298055440287985,1.04943568633273,17.6682243055274,456.570996177428,1.83166511755647,0.00832307019448932,1.39082680687498,68.6702636776901,447.324149882377,86.2622236992461,0.00785930201344388,1.46287562982827
8,7.91213,28,28.849083,28.040001,28.142344,92.769043,NaN,10.895407,NaN,45.244408,400,399.991455,25,32.725704,10.115978,75.35054,49.982956,401.620026,398.408691,400.17746,4930.354492,10.042272,10.355254,9.854944,64.364899,61.725845,23.124872,-30.928925,30.294205,111.551231,38.258957,29.891367,111.872955,119.836632,90.603157,NaN,338.343323,417.022790435746,1.80618711004638,0.0298069428060541,1.04942126475698,17.6678427681753,456.59032615926,1.83171660692215,0.00832381334371222,1.39071474930862,68.6711712123123,447.332517364715,86.2687110926406,0.00785953241451894,1.46281278131457
8,7.911491,28,28.85178,28.040001,28.137884,92.77774,NaN,10.896194,NaN,45.231045,400,400.039215,25,32.727165,10.089932,75.45134,49.982956,401.620026,398.408691,400.17746,4930.354492,10.042272,10.355254,9.854944,64.333649,61.671734,23.114817,-30.958656,30.294205,111.551231,38.258957,29.891367,111.872955,119.836632,90.603157,NaN,338.343323,417.019473448586,1.8061824226844,0.0298090613782918,1.04940937091496,17.6651033197777,456.597929553731,1.83173125080402,0.0083232430504044,1.39072248806456,68.6753336196535,447.332952226115,86.2725279639807,0.00785864427671138,1.46288019404505
8,7.912034,28,28.85434,28.040001,28.132612,92.777489,NaN,10.89773,NaN,45.238213,400,399.963074,25,32.730465,10.047182,75.555183,49.982956,401.371948,398.086182,400.12558,4930.050293,10.071067,10.321316,9.877962,64.31031,61.690773,23.127415,-30.973763,30.26342,111.765755,38.247002,29.905691,111.667397,119.925598,90.561325,NaN,337.016815,417.012782231975,1.80615484165262,0.029805722776847,1.04943726995351,17.6674312186008,456.593316939473,1.83171282305869,0.00832212127422905,1.39080594805017,68.6792842646257,447.325050661021,86.2704677232126,0.00785737529222898,1.46302215259667
8,7.912034,28,28.85434,28.040001,28.147142,92.776039,NaN,10.89773,NaN,45.246056,400,399.965576,25,32.737827,10.02495,75.676857,49.982956,401.719452,398.424866,400.21701,4926.925293,10.033638,10.355502,9.830243,64.316719,61.763126,23.123478,-30.953951,30.233831,111.628044,38.282463,29.888203,111.510529,120.002846,90.523521,NaN,336.092285,417.028030348258,1.806205451107,0.02980818923781,1.04940874782223,17.6674312186008,456.591300261438,1.83170731190664,0.00832202230008358,1.3908189275749,68.6792842646257,447.343241048704,86.2829018808915,0.00785830755931455,1.46285160750324
8,7.911147,28,28.853947,28.040001,28.156918,92.790306,NaN,10.896869,NaN,45.241405,400,399.999939,25,32.730286,10.014139,75.44313,49.982956,401.719452,398.424866,400.21701,4926.925293,10.033638,10.355502,9.830243,64.289917,61.788162,23.132849,-30.97753,30.233831,111.628044,38.282463,29.888203,111.510529,120.002846,90.523521,NaN,336.092285,417.040181323086,1.80625455536246,0.0298138406958604,1.04936093020981,17.6636284922059,456.611796547393,1.83176421673373,0.0083231656256497,1.39067880587637,68.6786777993831,447.360582159965,86.2942441407973,0.00785932886783408,1.46267873820221
8,7.912481,28,28.855997,28.040001,28.156918,92.790306,NaN,10.896353,NaN,45.241405,400,399.999939,25,32.730286,10.033033,75.297844,49.984818,401.496155,398.174805,400.294983,4929.741211,10.066451,10.309094,9.856445,64.289429,61.786888,23.134785,-30.978331,30.212717,111.60984,38.226021,29.930851,111.578102,120.01503,90.524559,NaN,333.595612,417.037335751743,1.80623191287793,0.0298078371022607,1.0494040113586,17.6693474639403,456.608383009053,1.83175022620973,0.00832228115820075,1.39074381414976,68.6818412132007,447.354054526829,86.2924560773336,0.0078583025085542,1.46279418848114
8,7.912044,28,28.856817,28.040001,28.161715,92.792664,NaN,10.898162,NaN,45.218456,400,399.976379,25,32.727539,10.039255,75.248856,49.984818,401.632172,398.247253,400.234253,4931.694336,10.082048,10.336863,9.866945,64.295303,61.803089,23.128019,-30.998419,30.20636,111.508072,38.250431,29.921207,111.544067,119.940559,90.574226,NaN,326.660553,417.043301843866,1.80625603677641,0.0298106177681228,1.04938049446068,17.667474088537,456.610296942035,1.83175359153966,0.00832208832622095,1.39074872385473,68.6831065221137,447.363370158459,86.2998943984466,0.00785850314106405,1.46272864989908
8,7.911936,28,28.85894,28.040001,28.163048,92.806053,NaN,10.898285,NaN,45.20903,400,399.993591,25,32.730228,10.024276,75.478134,49.984818,401.632172,398.247253,400.234253,4931.694336,10.082048,10.336863,9.866945,64.31646,61.764256,23.120857,-31.018171,30.20636,111.508072,38.250431,29.921207,111.544067,119.940559,90.574226,NaN,326.660553,417.044931023112,1.80626251224135,0.0298113300464905,1.04937439484456,17.6670110911626,456.625382516075,1.83178998672552,0.00832208618831053,1.39069628171543,68.686382287454,447.367366087067,86.305395739619,0.00785799151868376,1.46274745822037
8,7.912595,28,28.861689,28.040001,28.161819,92.826691,NaN,10.899487,NaN,45.221626,400,400.033173,25,32.730827,10.02,75.705826,49.984818,401.679413,398.362976,400.160461,4929.705566,10.041158,10.362396,9.860474,64.348305,61.745354,23.114107,-31.020035,30.185209,111.473816,38.270229,29.92347,111.604591,120.03653,90.549995,NaN,321.581787,417.042235691517,1.80624704725173,0.0298081559517998,1.04939808353525,17.6698361576127,456.649506726946,1.83184965460893,0.00832230857934859,1.39059891872441,68.6906236416706,447.363967113764,86.3066582267389,0.00785688993986647,1.46285211393845
8,7.913363,28,28.862452,28.040001,28.164577,92.823723,NaN,10.901546,NaN,45.225727,400,400.010742,25,32.726322,9.994845,75.630867,49.984818,401.440582,398.057465,400.086914,4929.125,10.062828,10.316603,9.839561,64.342361,61.786743,23.149134,-31.035555,30.165613,111.519112,38.238972,29.942598,111.612251,120.043617,90.540993,NaN,319.673767,417.043491786195,1.8062436187362,0.0298051686152578,1.04941747767688,17.6731282700508,456.644109410492,1.8318331718303,0.00832177706377248,1.39064961548194,68.6918007883042,447.363334179687,86.3072209066464,0.00785660013367359,1.4628782566098
8,7.914044,28,28.863478,28.040001,28.175745,92.822395,NaN,10.902587,NaN,45.215427,400,399.950317,25,32.722095,9.986583,75.405571,49.984818,401.440582,398.057465,400.086914,4929.125,10.062828,10.316603,9.839561,64.360718,61.805466,23.236853,-31.026329,30.165613,111.519112,38.238972,29.942598,111.612251,120.043617,90.540993,NaN,319.673767,417.053759182525,1.80627095744497,0.0298040003218817,1.04941757330145,17.676047244434,456.640554797129,1.83182112613394,0.008321244027817,1.39069399793694,68.6933836438289,447.373967490461,86.3158282102955,0.00785679880142865,1.46280582067357
8,7.913625,28,28.866293,28.040001,28.168653,92.850967,NaN,10.903428,NaN,45.212223,400,399.960602,25,32.710602,9.981895,75.41906,49.984818,401.552856,398.180298,400.219757,4930.334961,10.083062,10.334948,9.887749,64.366142,61.729225,23.225622,-31.050365,30.16452,111.480164,38.238567,29.956018,111.738525,120.02301,90.575279,NaN,319.24527,417.047210371413,1.80625336826886,0.0298046816714413,1.04941794656188,17.6742513048542,456.6756026286,1.83191048812314,0.00832197913912659,1.39052788480018,68.6977262086664,447.369856300712,86.3166896958809,0.00785563879073653,1.46291889371042
8,7.915021,28,28.866674,28.040001,28.155869,92.875298,NaN,10.904361,NaN,45.218334,400,399.968781,25,32.705246,10.002174,75.528152,49.984818,401.774109,398.384888,400.411652,4931.466309,10.063759,10.331514,9.851655,64.359871,61.711815,23.184109,-31.062504,30.180185,111.599388,38.260605,29.947449,111.652763,120.044342,90.556717,NaN,319.50885,417.030816197742,1.80618515226778,0.0297962333954693,1.04948812354517,17.6802346314445,456.708799296992,1.83200031979755,0.00832347392457449,1.39032284661529,68.6983139297243,447.345634743132,86.3006310652486,0.00785426948538216,1.46315606284354
8,7.915946,28,28.868382,28.040001,28.163069,92.880081,NaN,10.903684,NaN,45.219131,400,400.082489,25,32.706203,10.01148,75.553131,49.984818,401.774109,398.384888,400.411652,4931.466309,10.063759,10.331514,9.851655,64.335495,61.745689,23.168091,-31.068005,30.180185,111.599388,38.260605,29.947449,111.652763,120.044342,90.556717,NaN,319.50885,417.036399145618,1.8061945344228,0.0297932959717441,1.04950387067019,17.6841987856939,456.712608775833,1.83200684352402,0.00832306369466128,1.39033421059068,68.7009485619549,447.350348670609,86.3060811811205,0.00785393509039431,1.46315711918038
8,7.915499,28,28.87047,28.040001,28.172131,92.871407,NaN,10.905772,NaN,45.221367,400,400.092529,25,32.712372,10.001719,75.657089,49.984818,401.518585,398.253906,400.213745,4933.402832,10.075564,10.338012,9.893441,64.335846,61.785549,23.155478,-31.066027,30.194294,111.505661,38.228767,29.966749,111.597488,120.087181,90.549805,NaN,313.867859,417.046863141398,1.80623368193824,0.0297968434179314,1.04947164387645,17.6822831789685,456.697075642781,1.83195965877448,0.00832157231532431,1.39047762650148,68.7041691630089,447.366060657976,86.3195437692349,0.00785403598239485,1.46306512058723
8,7.915749,28,28.871788,28.040001,28.175369,92.867416,NaN,10.90561,NaN,45.208973,400,400.100952,25,32.721832,10.003829,75.796837,49.98283,401.613403,398.353729,400.338287,4933.017578,10.057953,10.328578,9.865792,64.319809,61.813522,23.129589,-31.109676,30.165083,111.489868,38.276268,29.935068,111.592911,120.123314,90.523155,NaN,310.981171,417.049728087207,1.80624071766611,0.0297962687114469,1.04947336508498,17.683354557536,456.689333618616,1.83193551045953,0.00832073214234564,1.39055495723347,68.7062019823803,447.369624946935,86.3236991261526,0.00785377423507408,1.46306662582903
8,7.915749,28,28.871788,28.040001,28.184095,92.858444,NaN,10.90561,NaN,45.217678,400,400.111298,25,32.722389,10.012461,75.823044,49.98283,401.613403,398.353729,400.338287,4933.017578,10.057953,10.328578,9.865792,64.328995,61.842903,23.115356,-31.143349,30.165083,111.489868,38.276268,29.935068,111.592911,120.123314,90.523155,NaN,310.981171,417.058885717118,1.80627110839407,0.0297977492068251,1.04945625182264,17.683354557536,456.676857200142,1.83190142308869,0.00832012035991119,1.39063508002118,68.7062019823803,447.380549727313,86.33116642975,0.00785433376759045,1.46296424176359
8,7.916132,28,28.872761,28.040001,28.184095,92.858444,NaN,10.906051,NaN,45.217678,400,400.111298,25,32.722389,10.027295,75.838615,49.98283,401.410309,398.176727,400.137817,4930.438477,10.057311,10.334536,9.884784,64.338989,61.856216,23.096439,-31.180359,30.166023,111.425171,38.293999,29.944641,111.709839,120.056862,90.593506,NaN,310.966736,417.0580688987,1.80626461049268,0.0297960271646286,1.049468617402,17.6849958595404,456.675238232526,1.83189478800973,0.00831970102369335,1.39066588913487,68.7077026368666,447.378978060317,86.3313611541398,0.0078539252802744,1.46300473829958
8,7.915721,28,28.874825,28.040001,28.192841,92.868156,NaN,10.90521,NaN,45.228024,400,399.993744,25,32.721943,10.032208,75.863869,49.98283,401.410309,398.176727,400.137817,4930.438477,10.057311,10.334536,9.884784,64.358513,61.858257,23.084929,-31.166767,30.166023,111.425171,38.293999,29.944641,111.709839,120.056862,90.593506,NaN,310.966736,417.068123893179,1.8063020424201,0.0297993589161818,1.04943820650664,17.6832345644118,456.685310153607,1.83191761438855,0.00831947382534546,1.39064448088713,68.7108857861459,447.394055441038,86.3443589458772,0.00785400170439204,1.46291814069533
8,7.91701,28,28.87693,28.040001,28.194513,92.838936,NaN,10.906893,NaN,45.217617,400,399.952484,25,32.72229,10.025753,75.747917,49.98283,401.451752,398.251068,400.162903,4933.493164,10.045134,10.329488,9.86012,64.40757,61.807419,23.08046,-31.161005,30.137321,111.465607,38.274609,29.967268,111.610909,120.043015,90.608932,NaN,311.76001,417.067129893631,1.80628599834137,0.0297938474305761,1.04947653617098,17.6887581984031,456.641167512093,1.83179222329283,0.00831657410510344,1.39097243758768,68.7141319556463,447.389940856343,86.3442914596804,0.00785308157317076,1.46301242176111
8,7.915864,28,28.878775,28.040001,28.193554,92.84198,NaN,10.907402,NaN,45.230358,400,399.881195,25,32.724056,10.010963,75.482048,49.98283,401.451752,398.251068,400.162903,4933.493164,10.045134,10.329488,9.86012,64.483566,61.841885,23.100588,-31.139973,30.137321,111.465607,38.274609,29.967268,111.610909,120.043015,90.608932,NaN,311.76001,417.068567214119,1.80630209947744,0.0297988368828041,1.04944142497282,17.6838473830314,456.642330204496,1.8317912077982,0.00831598685211351,1.3910036893875,68.7169769979344,447.397178051953,86.3516441589816,0.00785283042360397,1.46299347035953
8,7.91661,28,28.882101,28.040001,28.19651,92.823639,NaN,10.908328,NaN,45.254375,400,399.954071,25,32.72982,9.993917,75.332779,49.98283,401.550507,398.449402,400.298889,4933.491211,10.042751,10.335713,9.874977,64.534073,61.870159,23.104445,-31.136696,30.094101,111.76754,38.29887,29.940256,111.628616,120.041763,90.615715,NaN,312.833801,417.070078646095,1.80629973854636,0.0297959843387727,1.04945971063393,17.6870441881853,456.61127709247,1.83169880301284,0.00831330297672748,1.39127353123631,68.7221053708656,447.39894096654,86.3571859952017,0.00785180008815116,1.46306501336006
8,7.915993,28,28.883339,28.040001,28.204525,92.821487,NaN,10.908105,NaN,45.264847,400,399.985229,25,32.725887,9.99223,75.446625,49.98283,401.308655,398.078674,400.088257,4933.612793,10.073074,10.33307,9.896299,64.562286,61.900257,23.098223,-31.12076,30.108282,111.620117,38.296009,29.950539,111.705002,120.023415,90.680229,NaN,311.865936,417.079805486952,1.80633811704562,0.0298001179941071,1.04942409988957,17.6844001981789,456.606221019983,1.83168217548958,0.00831262294052042,1.39133213453645,68.7240141123261,447.413710610541,86.3688954706994,0.00785213915890185,1.4629594363033
8,7.917241,28,28.882915,28.040001,28.204525,92.821487,NaN,10.90892,NaN,45.264847,400,399.985229,25,32.725887,10.008502,75.435303,49.98283,401.308655,398.078674,400.088257,4933.612793,10.073074,10.33307,9.896299,64.572563,61.908962,23.099039,-31.098251,30.108282,111.620117,38.296009,29.950539,111.705002,120.023415,90.680229,NaN,311.865936,417.077144626655,1.80631694741193,0.0297945073881414,1.04946437035636,17.689748009262,456.60692724975,1.83168506830743,0.00831280555552626,1.39131867222681,68.7233603997967,447.405766865857,86.3629128799666,0.0078518753280292,1.4630226146432
8,7.917993,28,28.886364,28.040001,28.210411,92.835754,NaN,10.908342,NaN,45.281597,400,399.905762,25,32.724785,10.009045,75.307945,49.98283,401.469971,398.251099,400.168365,4932.516113,10.067845,10.344106,9.885159,64.563545,61.863441,23.114397,-31.119499,30.105701,111.701988,38.283688,29.966658,111.722282,120.055916,90.66169,NaN,310.952271,417.081718461875,1.80632469030223,0.0297921257913723,1.0494771054654,17.6929700984009,456.621032788111,1.83171577649473,0.00831229353957777,1.39130021901446,68.7286777305234,447.411258526266,86.3711631360829,0.00785099472331809,1.46306246878076
8,7.917871,28,28.888733,28.040001,28.213251,92.852531,NaN,10.910923,NaN,45.299583,400,399.933502,25,32.725868,10.003005,75.308823,49.984974,401.394318,398.073425,400.085632,4934.754395,10.062165,10.333052,9.87872,64.535645,61.888668,23.115181,-31.111977,30.092503,111.666901,38.26516,29.995411,111.844391,120.071159,90.651474,NaN,309.917023,417.08495906826,1.80633664960242,0.029793155777588,1.04946760569627,17.6924473816939,456.640429259801,1.83176339276124,0.00831241784324849,1.39122500934242,68.7323296917834,447.41741803444,86.3784615131624,0.00785051220142659,1.46306747360773
8,7.917871,28,28.888733,28.040001,28.215862,92.873344,NaN,10.910923,NaN,45.309032,400,399.905182,25,32.726311,10.008094,75.343765,49.984974,401.394318,398.073425,400.085632,4934.754395,10.062165,10.333052,9.87872,64.526855,61.914562,23.101881,-31.110455,30.092503,111.666901,38.26516,29.995411,111.844391,120.071159,90.651474,NaN,309.917023,417.087699221503,1.80634574208919,0.0297935986125094,1.04946249222671,17.6924473816939,456.66938288594,1.8318424982332,0.00831383713126106,1.39103862831053,68.7323296917834,447.420687052213,86.380695895404,0.00785067951979111,1.46303685494011
8,7.919679,28,28.890821,28.040001,28.219536,92.870384,NaN,10.910172,NaN,45.315903,400,399.942444,25,32.725948,10.019635,75.445641,49.984974,401.467041,398.260864,400.24353,4938.141113,10.060184,10.319867,9.877142,64.514816,61.939171,23.095301,-31.144161,30.066856,111.715996,38.265556,30.007162,111.878342,120.088791,90.663361,NaN,309.685883,417.087700547388,1.80632787461828,0.0297860975359616,1.04951362949352,17.7001932442393,456.661790031159,1.83181701158889,0.0083127364049129,1.39113130901839,68.7355482504592,447.415902275865,86.3801474667968,0.00784973155932612,1.4631369378749
8,7.920139,28,28.892586,28.040001,28.215309,92.875656,NaN,10.911701,NaN,45.305103,400,399.91095,25,32.735077,10.027967,75.49572,49.984974,401.467041,398.260864,400.24353,4938.141113,10.060184,10.319867,9.877142,64.495117,61.938622,23.10544,-31.150312,30.066856,111.715996,38.265556,30.007162,111.878342,120.088791,90.663361,NaN,309.685883,417.082283464781,1.80630535334168,0.0297833143233728,1.0495367594086,17.7021637687773,456.666186338382,1.83182501421281,0.00831233611819915,1.391140056687,68.738268755715,447.409190618786,86.3778614045744,0.00784879384234307,1.46324655580498
8,7.919692,28,28.894188,28.040001,28.225052,92.870483,NaN,10.913853,NaN,45.286491,400,399.770447,25,32.735348,10.024975,75.334831,49.984974,401.196289,397.928162,399.900024,4938.41748,10.060542,10.334638,9.891259,64.500053,61.916965,23.114285,-31.156754,30.044081,111.635841,38.325161,29.996387,111.798286,120.160706,90.663376,NaN,309.847229,417.093461921724,1.80634686326439,0.0297869745081419,1.04950324183671,17.7002489341611,456.656323125984,1.83179442935056,0.00831129387852875,1.39123718125137,68.7407378892872,447.425372264374,86.3910088683441,0.00784908269662385,1.46313733140397
8,7.922074,28,28.89393,28.040001,28.242844,92.912781,NaN,10.914186,NaN,45.264782,400,399.734222,25,32.725956,10.014422,75.343948,49.984974,401.28891,397.977203,399.990936,4937.350586,10.054103,10.31482,9.862254,64.463333,61.912476,23.096951,-31.149582,30.06526,111.60331,38.330589,30.022549,111.695198,120.076424,90.692749,NaN,309.467987,417.107057548317,1.80636843469937,0.0297792928308794,1.04954522847573,17.7104518691018,456.715590804784,1.83195693039918,0.00831428832837494,1.3908505551119,68.7403402468892,447.432925619111,86.3958351602395,0.00784955607725571,1.46305975889998
8,7.921411,28,28.897305,28.040001,28.242844,92.912781,NaN,10.916233,NaN,45.264782,400,399.734222,25,32.725956,10.015321,75.470512,49.984974,401.28891,397.977203,399.990936,4937.350586,10.054103,10.31482,9.862254,64.421745,61.890636,23.097082,-31.141033,30.06526,111.60331,38.330589,30.022549,111.695198,120.076424,90.692749,NaN,309.467987,417.108470681429,1.80637967451141,0.0297822700050612,1.04952384503383,17.707612243957,456.709976831085,1.83193392942409,0.00831283592218593,1.39095739079171,68.7455417116475,447.439615987773,86.4048066762609,0.00784876239988865,1.46308639937026
8,7.92278,28,28.900846,28.040001,28.251944,92.935806,NaN,10.915403,NaN,45.236526,400,399.740845,25,32.718067,10.018105,75.667068,49.984974,401.316345,397.989838,399.839844,4938.384277,10.061537,10.357053,9.884828,64.383125,61.887489,23.11108,-31.111204,30.035166,111.732475,38.336792,30.012926,111.713409,120.135567,90.681473,NaN,308.642151,417.115103699038,1.80638815547402,0.0297776656677776,1.04955017527488,17.7134754641007,456.736113095026,1.83199728454383,0.00831288138143306,1.39086368513687,68.7509984233267,447.445444483103,86.4134049849897,0.00784786897992184,1.46312549337437
8,7.922274,28,28.900063,28.040001,28.257998,92.960396,NaN,10.917511,NaN,45.207779,400,399.74585,25,32.708424,10.007723,75.522491,49.984974,401.431763,398.134308,400.14917,4935.756836,10.050332,10.322219,9.871424,64.401024,61.869686,23.103447,-31.078529,30.006865,111.630363,38.317665,30.035862,111.543549,120.197464,90.649094,NaN,307.924744,417.122535935705,1.80641781347853,0.0297809636719277,1.04952200905271,17.7113084324326,456.771613195041,1.83209603151179,0.00831489334697295,1.39061943462841,68.7497918653963,447.455493983847,86.4192534442376,0.00784864658607063,1.46301069842899
8,7.923453,28,28.902411,28.040001,28.252329,92.962746,NaN,10.919149,NaN,45.190331,400,399.81546,25,32.713104,10.024448,75.404915,49.984974,401.431763,398.134308,400.14917,4935.756836,10.050332,10.322219,9.871424,64.435287,61.866306,23.087114,-31.058422,30.006865,111.630363,38.317665,30.035862,111.543549,120.197464,90.649094,NaN,307.924744,417.114073433431,1.80637808851473,0.0297747097960146,1.04957112509893,17.7163575386363,456.77097848175,1.83208896549515,0.00831404333912513,1.39067267148497,68.7534099100149,447.443052911629,86.4138099101096,0.00784722006554343,1.46318929263295
8,7.924582,28,28.903934,28.040001,28.240133,92.98629,NaN,10.919785,NaN,45.184853,400,399.785248,25,32.720158,10.068411,75.371201,49.980358,400.865936,397.590393,399.527466,4929.987793,10.046214,10.323394,9.862844,64.447853,61.83535,23.081934,-31.099903,29.997595,111.585678,38.366009,30.013252,111.788353,120.165176,90.701111,NaN,307.257843,417.098865963416,1.80631647980796,0.0297675756273995,1.04963145484029,17.7211919821464,456.801187585811,1.8321680172976,0.00831499159320018,1.3905108648821,68.7557565665771,447.422096042286,86.4014732539919,0.00784563555634817,1.46342598949532
8,7.924042,28,28.905617,28.040001,28.233772,93.00238,NaN,10.921694,NaN,45.173805,400,399.517761,25,32.718735,10.083978,75.420135,49.980358,400.865936,397.590393,399.527466,4929.987793,10.046214,10.323394,9.862844,64.444237,61.855194,23.096884,-31.133553,29.997595,111.585678,38.366009,30.013252,111.788353,120.165176,90.701111,NaN,307.257843,417.093340495584,1.80630347996706,0.0297689206779088,1.04962650857832,17.7188797362418,456.820764208597,1.83221766214171,0.00831536322316196,1.39042066479599,68.7583496235141,447.41874228941,86.4013752744576,0.00784489789296252,1.46350199295087
8,7.924042,28,28.905617,28.040001,28.234148,92.989204,NaN,10.921694,NaN,45.169544,400,399.520966,25,32.71722,10.074898,75.605629,49.980358,401.148132,397.896515,399.782623,4938.199219,10.040155,10.339538,9.8637,64.442314,61.854218,23.1064,-31.172638,29.998203,111.743439,38.330746,30.019423,111.759666,120.173279,90.69696,NaN,307.16037,417.093735155012,1.80630478945754,0.0297689844148624,1.04962577082329,17.7188797362418,456.802443252778,1.83216762481716,0.00831446617553811,1.3905380361805,68.7583496235141,447.419213118702,86.4016969890876,0.00784492198076178,1.46349757728149
8,7.926081,28,28.909447,28.040001,28.242355,92.986824,NaN,10.924656,NaN,45.180069,400,399.536987,25,32.713818,10.067003,75.799294,49.980358,401.025208,397.789703,399.659027,4938.421875,10.046503,10.349408,9.897532,64.456818,61.846573,23.103523,-31.186159,30.018093,111.740982,38.341583,30.013256,111.854683,120.182701,90.691765,NaN,307.272339,417.098002626942,1.80629881167623,0.0297612269879957,1.04967546920271,17.72760997694,456.792769499311,1.83213250732844,0.00831265718757624,1.3906802101883,68.7642501315545,447.420068147126,86.4072732889953,0.00784367775400165,1.46359095738185
8,7.927796,28,28.908855,28.040001,28.251566,92.985313,NaN,10.924894,NaN,45.175709,400,399.502686,25,32.718842,10.06555,75.778,49.980358,401.025208,397.789703,399.659027,4938.421875,10.046503,10.349408,9.897532,64.456284,61.860477,23.102489,-31.19228,30.018093,111.740982,38.341583,30.013256,111.854683,120.182701,90.691765,NaN,307.272339,417.104015225592,1.80630182787766,0.0297550965358614,1.04971273383146,17.734951646261,456.791651966406,1.8321307991681,0.00831280884232949,1.39067498509012,68.7633381408131,447.420688291222,86.406925398116,0.00784390853490538,1.46356946662689
8,7.926967,28,28.91087,28.040001,28.261517,92.981781,NaN,10.926467,NaN,45.171833,400,399.535156,25,32.732475,10.057044,75.658676,49.980358,401.079407,397.886078,399.799347,4935.984375,10.022232,10.325233,9.867952,64.450821,61.873837,23.110697,-31.205833,30.01786,111.891541,38.295906,30.055313,111.760399,120.202286,90.691826,NaN,306.649933,417.116227779454,1.80635053111839,0.0297605003203701,1.04966645825061,17.7314029670155,456.783391187512,1.83210366235302,0.00831170198825516,1.39077015653535,68.7664422296655,447.439780836876,86.4225972275809,0.00784420762815378,1.46344376976742
8,7.924514,28,28.9146,28.040001,28.271952,92.992447,NaN,10.925333,NaN,45.205128,400,399.547852,25,32.749596,10.047459,75.713348,49.980358,400.94751,397.689758,399.66626,4936.794922,10.058545,10.332957,9.88317,64.445732,61.866386,23.133501,-31.202452,29.997398,111.834969,38.308632,30.031149,111.755089,120.143387,90.740562,NaN,306.432068,417.132408088033,1.80642843696474,0.02977327358481,1.04956691251762,17.7209008170443,456.792026201166,1.83211877940125,0.00831082482455571,1.39079284546751,68.7721877458741,447.470720605914,86.4486002881814,0.00784453590077705,1.46325255972177
8,7.925858,28,28.915634,28.040001,28.271952,92.992447,NaN,10.923712,NaN,45.205128,400,399.547852,25,32.749596,10.049488,75.946251,49.980358,400.94751,397.689758,399.66626,4936.794922,10.058545,10.332957,9.88317,64.389664,61.889404,23.140465,-31.174988,29.997398,111.834969,38.308632,30.031149,111.755089,120.143387,90.740562,NaN,306.432068,417.129544213262,1.80640566159147,0.0297672430624332,1.04961024128054,17.7266552570476,456.790307793288,1.83211173917903,0.00831038040247269,1.39082551736304,68.7737803525324,447.463341743522,86.4449047289697,0.00784381098625408,1.46334901513822
8,7.926326,28,28.917295,28.040001,28.27404,92.991936,NaN,10.925701,NaN,45.20388,400,399.530518,25,32.747086,10.033144,75.680069,49.980358,400.994781,397.804565,399.655396,4940.655762,10.049281,10.357458,9.895122,64.338623,61.891083,23.13434,-31.166826,29.975857,111.522186,38.326664,30.041319,111.644402,120.219284,90.708496,NaN,305.903595,417.130738538376,1.8064050022489,0.0297654974174031,1.04962124074755,17.728658860876,456.786836515021,1.83209848867038,0.00830963175629229,1.39088256926112,68.7763385813497,447.464407461307,86.4477969256347,0.00784330717820847,1.46338296162052
8,7.926759,28,28.919504,28.040001,28.282787,93.010025,NaN,10.92529,NaN,45.20475,400,399.533783,25,32.744812,10.007427,75.214699,49.980358,400.994781,397.804565,399.655396,4940.655762,10.049281,10.357458,9.895122,64.285881,61.896496,23.139753,-31.140184,29.975857,111.522186,38.326664,30.041319,111.644402,120.219284,90.708496,NaN,305.903595,417.138996925667,1.80642812399491,0.0297650372319834,1.04961806994678,17.730512542352,456.80832443259,1.8321521613076,0.00830991401710818,1.39079094132162,68.7797406203412,447.474454663413,86.457540416133,0.00784307848699085,1.46334726217816
8,7.926759,28,28.919504,28.040001,28.304455,93.040108,NaN,10.92529,NaN,45.203484,400,399.440857,25,32.73777,10.00181,74.949821,49.970863,400.999146,397.825989,399.684662,4937.623047,10.040318,10.335682,9.878469,64.281998,61.891983,23.147758,-31.144035,29.939566,111.472557,38.315639,30.059637,111.561333,120.300697,90.675728,NaN,306.085388,417.161739590607,1.80650356982747,0.0297687081969297,1.04957567756786,17.730512542352,456.850159562468,1.83226641029336,0.00831196147352157,1.39052283036029,68.7797406203412,447.501586251532,86.4760827976925,0.00784446557771665,1.46309328753666
8,7.926812,28,28.918722,28.040001,28.316895,93.055588,NaN,10.925196,NaN,45.216286,400,399.481476,25,32.732525,9.997799,74.983482,49.970863,400.999146,397.825989,399.684662,4937.623047,10.040318,10.335682,9.878469,64.277916,61.882008,23.14389,-31.175831,29.939566,111.472557,38.315639,30.059637,111.561333,120.300697,90.675728,NaN,306.085388,417.174683292796,1.80654598306456,0.0297705777947859,1.04955307605988,17.7307394310876,456.872982002874,1.83233050813079,0.00831335075784175,1.39036040913271,68.778536303749,447.516225870878,86.4850709463527,0.00784547679995187,1.4629357161705
8,7.928311,28,28.921734,28.040001,28.312597,93.062546,NaN,10.926619,NaN,45.222954,400,399.534515,25,32.723946,9.981243,75.141922,49.970863,400.991211,397.773315,399.788208,4938.456055,10.063881,10.324776,9.899132,64.318848,61.885723,23.147121,-31.21088,29.897217,111.817879,38.329468,30.043427,111.751488,120.265663,90.687309,NaN,306.126312,417.166979713242,1.80650562799534,0.0297631269559564,1.04960975148059,17.7371560514403,456.877656120175,1.83233643441678,0.00831252999116918,1.39039344353745,68.7831747635473,447.504075673227,86.4806883180635,0.00784384338745903,1.4631289193181
8,7.929077,28,28.922291,28.040001,28.294548,93.063454,NaN,10.927751,NaN,45.212597,400,399.585327,25,32.71162,9.965669,75.441681,49.970863,401.05426,397.829407,399.838989,4940.198242,10.051918,10.314178,9.863956,64.340851,61.889076,23.147465,-31.242283,29.893888,112.000702,38.322113,30.066963,111.781723,120.206047,90.737091,NaN,305.897614,417.146403015286,1.80642980768022,0.0297566353460188,1.04966975672712,17.7404346349669,456.877993960889,1.83233609264229,0.00831235246844197,1.39040292064662,68.7840324921228,447.477245888968,86.4630781589018,0.00784228466846155,1.46339481140793
8,7.928579,28,28.924736,28.040001,28.299406,93.06041,NaN,10.927537,NaN,45.212322,400,399.660797,25,32.715275,9.972057,75.682831,49.970863,401.05426,397.829407,399.838989,4940.198242,10.051918,10.314178,9.863956,64.373177,61.889923,23.150707,-31.286299,29.893888,112.000702,38.322113,30.066963,111.781723,120.206047,90.737091,NaN,305.897614,417.152563212594,1.8064551592492,0.0297596909214671,1.04964419359617,17.7383031550906,456.869702350475,1.83230790178892,0.00831109508788768,1.39050707840882,68.787797390316,447.488280186947,86.4738030570507,0.00784202728207166,1.46335610808812
8,7.929207,28,28.926025,28.040001,28.302393,93.068123,NaN,10.927371,NaN,45.222466,400,399.676636,25,32.724491,10.017988,75.880516,49.970863,401.066193,397.785431,399.920654,4942.42041,10.096303,10.310349,9.905985,64.368523,61.892761,23.140358,-31.305761,29.902441,111.825378,38.314674,30.086613,112.007759,120.297577,90.690598,NaN,305.561737,417.154360674109,1.80645492247912,0.0297573814018609,1.04965858418277,17.7409910285994,456.878287260084,1.83232841877039,0.00831106613591115,1.39047906852557,68.7897821230386,447.489205850808,86.4761144090285,0.00784164157226778,1.46338151436673
8,7.929006,28,28.926678,28.040001,28.295414,93.075562,NaN,10.925816,NaN,45.223854,400,399.696045,25,32.723705,10.076435,75.898514,49.970863,401.107422,397.941528,399.877594,4938.273438,10.041185,10.316259,9.877937,64.381035,61.88287,23.128822,-31.323723,29.900688,111.718811,38.33284,30.065329,111.860687,120.348145,90.683479,NaN,305.759186,417.147463295685,1.80643402587671,0.0297571003332382,1.04966577199784,17.7401307555097,456.887546893853,1.83235222104752,0.00831129169045479,1.39043346237989,68.7907875468239,447.482202968701,86.4721796202072,0.00784106426278733,1.46346437208463
8,7.930884,28,28.929995,28.040001,28.296713,93.050842,NaN,10.928497,NaN,45.206348,400,399.621399,25,32.717175,10.111669,75.911469,49.970863,401.107422,397.941528,399.877594,4938.273438,10.041185,10.316259,9.877937,64.416794,61.888309,23.147715,-31.319145,29.900688,111.718811,38.33284,30.065329,111.860687,120.348145,90.683479,NaN,305.759186,417.144825581737,1.80640673964343,0.0297489030954449,1.04972376644198,17.7481678839653,456.847663947608,1.83223578808882,0.00830818553556062,1.39075818604513,68.795894414313,447.474990877559,86.471572178866,0.00783958158898581,1.46361967109687
8,7.929996,28,28.929304,28.040001,28.296713,93.050842,NaN,10.927011,NaN,45.206348,400,399.621399,25,32.717175,10.110743,76.005348,49.970863,401.304962,398.137695,399.969513,4941.203125,10.060693,10.3403,9.879508,64.414726,61.889744,23.14567,-31.283619,29.883615,111.952705,38.335251,30.08511,111.892021,120.327301,90.697075,NaN,305.981873,417.146717584131,1.80642178005183,0.0297528826666655,1.04969513912161,17.7443677610102,456.84881157412,1.83224048969566,0.00830848225894992,1.39073638066568,68.7948305912531,447.479858019182,86.4739976364236,0.00784006241773631,1.46355578057254
8,7.929051,28,28.931749,28.040001,28.301474,93.042351,NaN,10.926893,NaN,45.197666,400,399.6716,25,32.718224,10.104856,76.039207,49.97612,401.1521,397.944183,399.836243,4938.771484,10.060241,10.344414,9.890869,64.379425,61.912209,23.158239,-31.257593,29.861849,111.716667,38.32555,30.107206,111.863823,120.313782,90.725639,NaN,306.32016,417.15372836963,1.80645436489408,0.0297579250864409,1.04965535604884,17.7403233554081,456.832941038225,1.83219160403969,0.00830685463548648,1.39088926958867,68.7985946669709,447.493493393138,86.4864987642875,0.00783993826457527,1.46349267108874
8,7.929051,28,28.931749,28.040001,28.30825,93.037216,NaN,10.926893,NaN,45.192165,400,399.64801,25,32.716091,10.082229,76.038788,49.97612,401.1521,397.944183,399.836243,4938.771484,10.060241,10.344414,9.890869,64.387321,61.937943,23.140358,-31.256088,29.861849,111.716667,38.32555,30.107206,111.863823,120.313782,90.725639,NaN,306.32016,417.160840789386,1.8064779585416,0.0297590728113601,1.04964209378554,17.7403233554081,456.8257987042,1.83217209957958,0.00830650519519381,1.39093508519468,68.7985946669709,447.501978597802,86.492296835733,0.00784037190700209,1.46341320079035
8,7.927625,28,28.933165,28.040001,28.310331,93.044945,NaN,10.927543,NaN,45.196613,400,399.751617,25,32.712204,10.067549,75.996414,49.97612,401.28479,398.03186,400.051605,4944.471191,10.064561,10.323289,9.863774,64.415443,61.934559,23.154324,-31.265133,29.847054,111.823235,38.356133,30.095242,111.792343,120.36911,90.694534,NaN,306.619873,417.166062421315,1.80650935832596,0.0297658194128095,1.0495920853124,17.7342196740374,456.834196782598,1.83219182120431,0.00830642320586034,1.3909108383924,68.8007744668418,447.514381657358,86.5026162661556,0.00784053024758006,1.46333450013931
8,7.929343,28,28.936407,28.040001,28.31407,93.0513,NaN,10.929126,NaN,45.213867,400,399.804138,25,32.703667,10.061399,75.901909,49.97612,401.28479,398.03186,400.051605,4944.471191,10.064561,10.323289,9.863774,64.427849,61.938702,23.166677,-31.247944,29.847054,111.823235,38.356133,30.095242,111.792343,120.36911,90.694534,NaN,306.619873,417.166327731152,1.80649327720341,0.0297587495154664,1.0496401143272,17.7415730945141,456.837650638931,1.83219389950398,0.00830546391011514,1.39095650610778,68.8057648612478,447.511139719952,86.504622057813,0.00783927611549321,1.46345051421714
8,7.930331,28,28.936565,28.040001,28.326994,93.055618,NaN,10.927506,NaN,45.217113,400,399.856476,25,32.700169,10.066822,75.669579,49.97612,401.378601,398.161926,400.11554,4942.64209,10.054243,10.329965,9.86984,64.424004,61.939781,23.162695,-31.213829,29.848028,111.777946,38.366356,30.090883,111.762497,120.392303,90.699318,NaN,306.719788,417.177789079757,1.80652154296707,0.0297565096228903,1.04964666090334,17.745801404008,456.843394263746,1.83220922540154,0.00830568988876964,1.39092297056853,68.8060080569804,447.521429598409,86.5118592336576,0.00783974883289563,1.46335835768653
8,7.929375,28,28.93906,28.040001,28.337898,93.044144,NaN,10.928805,NaN,45.219147,400,399.829437,25,32.714733,10.060662,75.562393,49.97612,401.378815,398.205902,400.159119,4941.858887,10.078542,10.333794,9.894808,64.411354,61.928928,23.171032,-31.194637,29.855526,111.700844,38.366383,30.098324,111.858658,120.376556,90.729156,NaN,308.039124,417.19126986672,1.80657569471818,0.0297626414464133,1.04959457159685,17.7417100500844,456.823288887649,1.8321486644459,0.00830383830962769,1.39110417993981,68.8098482359583,447.542862450234,86.5297541282524,0.00784000626001431,1.46322371913347
8,7.928458,28,28.939732,28.040001,28.359093,93.034416,NaN,10.928628,NaN,45.253643,400,399.871948,25,32.729397,10.048693,75.486794,49.97612,401.378815,398.205902,400.159119,4941.858887,10.078542,10.333794,9.894808,64.318756,61.919697,23.169552,-31.199123,29.855526,111.700844,38.366383,30.098324,111.858658,120.376556,90.729156,NaN,308.039124,417.215467382031,1.8066650056203,0.0297703421230338,1.04952371618439,17.7377852500026,456.80863904124,1.8321071344688,0.00830288789458082,1.39121232264628,68.8108824936659,447.57551370374,86.5529454666615,0.0078414485085665,1.46293627329614
8,7.929162,28,28.94071,28.040001,28.361496,93.021027,NaN,10.927985,NaN,45.27124,400,399.791138,25,32.735821,10.040098,75.509506,49.97612,401.234222,398.000977,399.907074,4943.789551,10.059356,10.351177,9.883224,64.244614,61.924515,23.180225,-31.152676,29.859467,111.729073,38.377827,30.103376,111.864731,120.339233,90.75988,NaN,307.959656,417.216491009404,1.80666144982823,0.0297675922693676,1.0495416759006,17.740798431592,456.788385553897,1.83204960654324,0.00830155689643057,1.39136295991648,68.8123876693302,447.57500154949,86.5538679577842,0.00784109404234616,1.4629668580268
