P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
8,7.930103,28,28.941624,28.040001,28.352604,93.000229,NaN,10.929092,NaN,45.270824,400,399.684326,25,32.738205,10.041543,75.618195,49.97612,401.136169,397.921295,399.961884,4948.532227,10.069448,10.31835,9.86888,64.204597,61.91328,23.159271,-31.186665,29.845852,111.88179,38.364235,30.099859,111.96608,120.406647,90.723709,NaN,308.212463,417.205155258317,1.80661456332195,0.0297618681236342,1.04958929229621,17.7448256758761,456.757926048459,1.83196434837304,0.00829974878872853,1.39157806355455,68.8137943053418,447.558853148004,86.5440198826861,0.00783996245550658,1.46314188116654
8,7.931184,28,28.942842,28.040001,28.349871,92.998695,NaN,10.929775,NaN,45.282803,400,399.742188,25,32.740547,10.044793,75.831764,49.97612,401.136169,397.921295,399.961884,4948.532227,10.069448,10.31835,9.86888,64.224937,61.895489,23.172071,-31.202421,29.845852,111.88179,38.364235,30.099859,111.96608,120.406647,90.723709,NaN,308.212463,417.199985335884,1.80658674621063,0.0297565604675954,1.04962941684128,17.7494516360792,456.753765667728,1.83195022503686,0.0082991217042698,1.39163037943078,68.8156687317885,447.549802418272,86.5394194655502,0.00783909138561471,1.46325866330106
8,7.930586,28,28.943527,28.040001,28.349871,92.998695,NaN,10.929726,NaN,45.282803,400,399.742188,25,32.740547,10.051842,75.940392,49.97612,401.360352,398.029541,400.037659,4945.666016,10.096796,10.348068,9.88459,64.265343,61.896809,23.166794,-31.243868,29.857832,111.923927,38.39817,30.09922,112.030228,120.371475,90.749405,NaN,308.415924,417.201258459617,1.80659687107791,0.0297592404696393,1.04961017038453,17.7468926535946,456.752626391091,1.83194556093064,0.0082988277914853,1.39165207517451,68.8167228730547,447.55398122173,86.5431668074096,0.00783907494743048,1.46323766542467
8,7.930999,28,28.947201,28.040001,28.359428,93.039566,NaN,10.928975,NaN,45.316246,400,399.822876,25,32.748867,10.027798,75.950081,49.985409,401.424316,398.11557,400.221344,4944.854492,10.073186,10.318401,9.864381,64.275398,61.90292,23.172043,-31.313677,29.854321,111.810257,38.351761,30.143896,111.863083,120.350182,90.79628,NaN,309.217682,417.210410361653,1.80662314878284,0.0297590075785808,1.04960480538388,17.7486599933228,456.803390941978,1.83207587049559,0.00830003379127392,1.39140243020482,68.8223763797787,447.566313270355,86.5563759037012,0.00783847196916418,1.4632193277104
8,7.931751,28,28.947742,28.040001,28.372286,93.063889,NaN,10.93012,NaN,45.325352,400,399.854004,25,32.754143,10.002797,75.840057,49.985409,401.424316,398.11557,400.221344,4944.854492,10.073186,10.318401,9.864381,64.278267,61.89949,23.177029,-31.343338,29.854321,111.810257,38.351761,30.143896,111.863083,120.350182,90.79628,NaN,309.217682,417.222305536243,1.80665517808366,0.0297578144035559,1.04960391167419,17.7518778266483,456.836332593691,1.83216459913609,0.00830145677759952,1.39120211607204,68.8232088093847,447.578258628131,86.565243859976,0.00783890046059487,1.46312194686548
8,7.931751,28,28.947742,28.040001,28.375002,93.065102,NaN,10.93012,NaN,45.318542,400,399.838867,25,32.763912,9.990627,75.654892,49.985409,402.116119,398.81131,400.914337,4949.772461,10.130325,10.353897,9.925869,64.296722,61.900406,23.140034,-31.312304,29.81884,111.886528,38.34861,30.156076,111.778046,120.306091,90.822701,NaN,310.261353,417.225156253273,1.80666463245676,0.029758274160004,1.04959861471681,17.7518778266483,456.838020115287,1.83216920715029,0.00830153930221816,1.39119128139465,68.8232088093847,447.581659521008,86.5675682935748,0.00783907412340801,1.46309016759826
8,7.93224,28,28.950399,28.040001,28.381857,93.075706,NaN,10.93116,NaN,45.320526,400,399.871338,25,32.763035,9.981904,75.531914,49.985409,402.116119,398.81131,400.914337,4949.772461,10.130325,10.353897,9.925869,64.297127,61.883331,23.12146,-31.336473,29.81884,111.886528,38.34861,30.156076,111.778046,120.306091,90.822701,NaN,310.261353,417.231310584108,1.80668021697872,0.0297572434326358,1.04960097485626,17.7539701495115,456.848358394408,1.83219141403882,0.0083011211001102,1.39118050202827,68.8272968968357,447.589348390155,86.5762802646847,0.00783857532393208,1.46308841731205
8,7.930696,28,28.949532,28.040001,28.38991,93.076675,NaN,10.927315,NaN,45.32732,400,400.444916,25,32.758331,9.968213,75.441429,49.985409,402.499725,398.998047,401.280304,4949.27832,10.141755,10.343534,9.887998,64.299942,61.854736,23.105202,-31.261208,29.800716,111.773064,38.319904,30.186819,111.820129,120.35537,90.812042,NaN,310.19635,417.243048195678,1.80673438223802,0.0297655257828301,1.04953564592357,17.747363380466,456.851146588952,1.83220099260204,0.00830155884722197,1.39114446978133,68.8259629589302,447.608153714989,86.5880064934793,0.00783982632031079,1.46288994147763
8,7.929929,28,28.952705,28.040001,28.390566,93.043045,NaN,10.926439,NaN,45.320122,400,400.790436,25,32.752747,9.955328,75.393539,49.985409,402.831451,399.249451,401.572021,4952.918945,10.179267,10.359241,9.890141,64.271225,61.835945,23.109022,-31.223417,29.782879,111.627541,38.365993,30.162374,111.836502,120.438492,90.77787,NaN,309.796661,417.245368558656,1.80674964890673,0.0297690750526138,1.04950971766059,17.7440810268719,456.799083219496,1.83205163322824,0.00829790998936374,1.39154539664648,68.8308446578753,447.616133292198,86.5975880986446,0.00783916922222074,1.46289910242284
8,7.929619,28,28.954695,28.040001,28.388744,92.999779,NaN,10.926372,NaN,45.321507,400,400.994965,25,32.751564,9.95295,75.526955,49.985409,402.831451,399.249451,401.572021,4952.918945,10.179267,10.359241,9.890141,64.24157,61.840736,23.103533,-31.178135,29.782879,111.627541,38.365993,30.162374,111.836502,120.438492,90.77787,NaN,309.796661,417.244115904284,1.80674855519889,0.0297701564363768,1.0495033003902,17.7427543225591,456.735557477116,1.83187363831466,0.0082941114867716,1.39199626218518,68.8339060508393,447.6172997677,86.600973590589,0.00783856128220718,1.4629406683895
8,7.930216,28,28.953604,28.040001,28.390661,92.98764,NaN,10.928757,NaN,45.323086,400,400.75946,25,32.759201,9.941335,75.752884,49.985409,402.03363,398.957764,400.934326,4948.117188,10.065454,10.341657,9.908029,64.221016,61.835663,23.101583,-31.143421,29.779907,111.988571,38.375858,30.147635,111.800797,120.38652,90.813797,NaN,309.620911,417.244857649663,1.80674512128042,0.0297678045244186,1.04951875652728,17.7453092630972,456.720474910497,1.83183491663718,0.00829375266826963,1.39207066872791,68.8322276925683,447.615209214064,86.5981256565315,0.0078388204972027,1.46293142470638
8,7.93016,28,28.957039,28.040001,28.396675,93.000381,NaN,10.928593,NaN,45.316799,400,400.700928,25,32.76215,9.931024,75.908821,49.985409,402.03363,398.957764,400.934326,4948.117188,10.065454,10.341657,9.908029,64.220863,61.848301,23.098818,-31.156908,29.779907,111.988571,38.375858,30.147635,111.800797,120.38652,90.813797,NaN,309.620911,417.251288554036,1.80676700072387,0.0297690735746367,1.04950525477002,17.7450696099091,456.732495532717,1.83185996640409,0.00829314751808896,1.3920651821706,68.8375117899483,447.625772968193,86.6098138681314,0.00783820766276293,1.46292336206784
8,7.931032,28,28.957846,28.040001,28.406359,93.048645,NaN,10.92775,NaN,45.319878,400,400.739532,25,32.754311,9.934767,76.022064,49.985409,402.345978,399.15152,401.039978,4950.378906,10.074224,10.377276,9.894607,64.209793,61.862843,23.092199,-31.134541,29.785236,111.928284,38.345467,30.178593,111.915306,120.353241,90.839264,NaN,308.89502,417.259597021576,1.80678594509311,0.029766803944794,1.04951443520635,17.7488012063016,456.798330205548,1.83203792881052,0.00829608692292713,1.39165792102231,68.8387531247134,447.633221001392,86.6159545549249,0.0078383171764906,1.46287512573896
8,7.932458,28,28.958786,28.040001,28.424749,93.078171,NaN,10.927702,NaN,45.330532,400,400.806061,25,32.747768,9.954436,76.016121,49.985409,402.345978,399.15152,401.039978,4950.378906,10.074224,10.377276,9.894607,64.219414,61.892986,23.094116,-31.159153,29.785236,111.928284,38.345467,30.178593,111.915306,120.353241,90.839264,NaN,308.89502,417.275864652414,1.80682581409735,0.0297635256470514,1.04952448281737,17.7549028916412,456.837854627137,1.83214372644968,0.00829769285119629,1.39142344585468,68.8401990019561,447.648301573429,86.6274860382197,0.00783877158980706,1.46275922138917
8,7.932483,28,28.959938,28.040001,28.424749,93.078171,NaN,10.928585,NaN,45.330532,400,400.806061,25,32.747768,9.973309,76.035622,49.993744,402.376129,399.099731,401.071411,4952.254883,10.116525,10.381499,9.934915,64.228134,61.915478,23.094824,-31.193695,29.773743,111.781845,38.327396,30.206396,111.897552,120.413689,90.820396,NaN,307.739349,417.275811484059,1.80682539106117,0.029763413629275,1.04952528567958,17.7550098562395,456.835940566418,1.83213589000585,0.00829719907509231,1.39145985522074,68.8419709129438,447.64905238169,86.6294970588888,0.00783842361106239,1.46278256229817
8,7.932483,28,28.959938,28.040001,28.424225,93.111557,NaN,10.928585,NaN,45.345894,400,400.814331,25,32.745857,9.995152,75.937378,49.993744,402.157837,398.977448,400.990356,4951.283691,10.077927,10.351801,9.913323,64.188141,61.925926,23.086956,-31.229527,29.768538,111.899277,38.327354,30.241926,111.915535,120.317703,90.882141,NaN,307.366241,417.275261532542,1.80682356746024,0.0297633249608194,1.04952630425018,17.7550098562395,456.882390864733,1.83226271853776,0.0082994696715128,1.39116160204655,68.8419709129438,447.648396287524,86.6290485350885,0.00783839013022771,1.46278868086016
8,7.930764,28,28.961388,28.040001,28.419529,93.124115,NaN,10.929219,NaN,45.358406,400,400.744843,25,32.735363,10.01638,75.734528,49.993744,402.149719,398.909332,400.973877,4950.30127,10.096581,10.354023,9.925761,64.172699,61.911751,23.074612,-31.259117,29.740934,111.85582,38.330704,30.229467,111.905815,120.30146,90.910255,NaN,306.723389,417.273988922103,1.80683631499812,0.0297702341560403,1.04948022705081,17.7476543727672,456.897453182401,1.83230055663425,0.00829970205806704,1.39109530746172,68.8442010924881,447.654119177975,86.634845987046,0.00783819598414675,1.4627735032832
8,7.93238,28,28.962769,28.040001,28.426556,93.14859,NaN,10.929293,NaN,45.347397,400,400.70874,25,32.729431,10.040682,75.460739,49.993744,402.149719,398.909332,400.973877,4950.30127,10.096581,10.354023,9.925761,64.184052,61.923786,23.07695,-31.265175,29.740934,111.85582,38.330704,30.229467,111.905815,120.30146,90.910255,NaN,306.723389,417.277927020288,1.80683342255616,0.0297641809175778,1.04951846588364,17.7545691604541,456.929205896048,1.83238411544171,0.00830077393964685,1.39092067269059,68.8463250526185,447.654160942499,86.6366698825959,0.00783773511391584,1.46280948451621
8,7.933036,28,28.963839,28.040001,28.438938,93.166039,NaN,10.931137,NaN,45.349037,400,400.704132,25,32.733105,10.055854,75.273651,49.993744,402.138641,398.862244,400.895935,4955.163086,10.105089,10.355762,9.904812,64.215805,61.964096,23.053349,-31.215366,29.730145,111.630394,38.359119,30.223139,111.869278,120.395432,90.858047,NaN,306.470612,417.289527153337,1.80686541255083,0.0297633367580824,1.04951547127448,17.7573758474526,456.951699644145,1.83244309740994,0.0083015012335954,1.39079900086577,68.8479706359699,447.66650933278,86.6465026319065,0.0078380064570058,1.46272253000405
8,7.931724,28,28.965401,28.040001,28.454283,93.149147,NaN,10.932378,NaN,45.328907,400,400.670532,25,32.733368,10.055455,75.27459,49.993744,402.138641,398.862244,400.895935,4955.163086,10.105089,10.355762,9.904812,64.240227,61.99892,23.032089,-31.211075,29.730145,111.630394,38.359119,30.223139,111.869278,120.395432,90.858047,NaN,306.470612,417.308420758287,1.80694100726878,0.0297718121591954,1.04944358878313,17.7517622967529,456.925612786865,1.83236834217582,0.00829968402816508,1.39099866205459,68.8503727816309,447.69493324394,86.667966417919,0.00783893289818684,1.4624988324506
8,7.932464,28,28.966818,28.040001,28.460842,93.129608,NaN,10.93283,NaN,45.323059,400,400.595001,25,32.744144,10.05056,75.585548,49.993744,401.966858,398.705933,400.753174,4951.945801,10.107996,10.353337,9.933248,64.233841,61.986404,23.039717,-31.223082,29.710808,111.94561,38.359001,30.233067,111.944099,120.425644,90.848419,NaN,305.255951,417.31373112115,1.80695130983011,0.0297696055299621,1.04945461069886,17.7549285631648,456.896079802777,1.83228450433033,0.00829774880170717,1.39121760743445,68.8525518357448,447.699751080991,86.6731020175187,0.00783870364370517,1.4624912525831
8,7.941031,28,28.96804,28.040001,28.461872,93.134308,NaN,10.937708,NaN,45.308578,400,400.580505,25,32.750271,10.034206,75.89077,49.993744,402.291656,399.053864,400.950897,4946.040527,10.074337,10.363789,9.892924,64.17762,62.005363,23.044987,-31.182306,29.674232,112.097008,38.40873,30.250656,111.995682,120.291061,90.937317,NaN,307.339752,417.296598568121,1.8068100027641,0.0297314301357795,1.04972758317371,17.7915681544411,456.900589711335,1.83229404871558,0.00829754480469837,1.39121421864813,68.8544309428113,447.649865515509,86.6405860887718,0.0078357492102557,1.46298839065614
8,7.945664,28,28.971302,28.040001,28.468527,93.129936,NaN,10.943791,NaN,45.29208,400,400.658722,25,32.739265,10.042542,76.000511,49.993744,402.291656,399.053864,400.950897,4946.040527,10.074337,10.363789,9.892924,64.134773,62.010864,23.034767,-31.100193,29.674232,112.097008,38.40873,30.250656,111.995682,120.291061,90.937317,NaN,307.339752,417.293732356711,1.80675484557634,0.0297118491300141,1.04986344179627,17.8113701659661,456.889090963355,1.8322552667771,0.00829585034324061,1.39135619134911,68.8594466705817,447.632576379736,86.6330104031942,0.00783377415472936,1.46323574916231
8,7.947933,28,28.975037,28.040001,28.476177,93.12545,NaN,10.949485,NaN,45.300278,400,400.510681,25,32.734356,10.051791,75.893509,49.993744,401.751221,398.802887,400.560638,4949.37207,10.034307,10.360343,9.949741,64.079971,62.016735,23.167507,-31.146774,29.686792,112.140228,38.445583,30.248165,112.093483,120.269981,90.961327,NaN,308.101746,417.296938420575,1.80674312710869,0.0297030096522062,1.04992141990983,17.8210649444328,456.876646387527,1.8322128325242,0.00829394584303226,1.39151420508347,68.8651890686587,447.631285921296,86.6369847834487,0.0078324572245048,1.46334625252778
8,7.954299,28,28.977631,28.040001,28.483183,93.125137,NaN,10.956618,NaN,45.313992,400,400.293457,25,32.744843,10.05234,75.677429,49.994057,401.856689,398.714966,400.419617,4953.588379,10.045245,10.391566,9.921814,64.046158,62.020771,23.268923,-31.247261,29.681366,112.172363,38.448906,30.267242,112.234711,120.349083,90.95649,NaN,307.895905,417.290754419099,1.80665996462698,0.0296757950218978,1.05011236290958,17.8482537708009,456.871902430178,1.8321940071756,0.00829281389292819,1.39159894178697,68.869176836514,447.603397223945,86.6213018844606,0.00783016579638438,1.46367541476519
8,7.956241,28,28.981392,28.040001,28.483183,93.125137,NaN,10.961082,NaN,45.313992,400,400.293457,25,32.744843,10.033895,75.561142,49.994057,401.856689,398.714966,400.419617,4953.588379,10.045245,10.391566,9.921814,64.020752,62.03566,23.284637,-31.320168,29.681366,112.172363,38.448906,30.267242,112.234711,120.349083,90.95649,NaN,307.895905,417.286623147976,1.80662716495286,0.0296671406129857,1.05017482200515,17.8565446454919,456.865655104873,1.83216843637134,0.0082912038625655,1.39171777926298,68.8749580667207,447.594541462808,86.6201432870371,0.00782845494811731,1.46385753530177
8,7.956875,28,28.984402,28.040001,28.497398,93.167267,NaN,10.962828,NaN,45.31638,400,400.278107,25,32.751572,10.029975,75.503876,49.994057,401.953247,398.814911,400.604431,4956.301758,10.069953,10.376328,9.929461,64.055954,62.05637,23.26565,-31.359131,29.647942,112.317017,38.47197,30.251299,112.170815,120.407028,90.919724,NaN,307.543182,417.30020266035,1.80666594832985,0.0296667166171436,1.05016735773373,17.85925101353,456.919283858146,1.83230803067683,0.00829277927129931,1.39143621955375,68.8795844077906,447.61085120505,86.6351996229016,0.00782827951255701,1.46378428535314
8,7.957865,28,28.988569,28.040001,28.512329,93.181587,NaN,10.963825,NaN,45.309734,400,400.337799,25,32.756485,10.01692,75.568787,49.994057,401.953247,398.814911,400.604431,4956.301758,10.069953,10.376328,9.929461,64.101364,62.06424,23.284672,-31.277615,29.647942,112.317017,38.47197,30.251299,112.170815,120.407028,90.919724,NaN,307.543182,417.313777138423,1.8067012123614,0.0296648278590553,1.05016994692958,17.8634767173409,456.932292493163,1.83233410920712,0.00829196927571283,1.39143980889725,68.8859883312376,447.62680090348,86.6515141068025,0.00782769860900095,1.46374495389967
8,7.957865,28,28.988569,28.040001,28.512669,93.174026,NaN,10.963825,NaN,45.313667,400,400.414764,25,32.757671,10.011926,75.827309,49.994057,401.914429,398.753723,400.537262,4954.458008,10.066322,10.384987,9.94343,64.183548,62.061855,23.313107,-31.288578,29.615097,112.085831,38.463726,30.26264,112.172218,120.486069,90.898361,NaN,308.491791,417.314134196092,1.80670239599434,0.0296648852633352,1.05016928130991,17.8634767173409,456.92177156152,1.8323053892152,0.00829145553365603,1.39150733115402,68.8859883312376,447.627226776798,86.6518050549602,0.00782772032750416,1.46374096993042
8,7.957855,28,28.988495,28.040001,28.517958,93.162201,NaN,10.964402,NaN,45.318306,400,400.379089,25,32.753819,10.020245,75.866341,49.994057,401.687469,398.541077,400.484833,4954.924316,10.087384,10.357294,9.953465,64.2472,62.048553,23.334562,-31.393454,29.595913,112.388428,38.486736,30.24789,112.320648,120.539688,90.876015,NaN,308.192017,417.319709778951,1.80672097701099,0.0296658227618135,1.05015860773945,17.8634340354661,456.905439230911,1.83226097160084,0.00829068362998682,1.39161065790031,68.8858746138997,447.633854378267,86.6562367989321,0.00782808307322401,1.46367702820004
8,7.959563,28,28.992657,28.040001,28.526129,93.160126,NaN,10.965708,NaN,45.317211,400,400.328613,25,32.751369,10.023593,75.814041,49.994057,401.687469,398.541077,400.484833,4954.924316,10.087384,10.357294,9.953465,64.272408,62.055779,23.346817,-31.425573,29.595913,112.388428,38.486736,30.24789,112.320648,120.539688,90.876015,NaN,308.192017,417.32465880463,1.80672058796246,0.0296595962089534,1.05019750733284,17.8707235078585,456.895640394252,1.83222480284424,0.00828876215974986,1.39176064065174,68.89227003876,447.636972190482,86.6637774882659,0.00782684967793177,1.46375759892575
8,7.960147,28,28.99774,28.040001,28.536306,93.167892,NaN,10.967161,NaN,45.313934,400,400.433258,25,32.751659,10.013237,75.970909,49.994057,402.000916,398.800049,400.663696,4954.486328,10.063747,10.378788,9.926462,64.27066,62.057182,23.364807,-31.376329,29.550058,112.26799,38.469696,30.275827,112.182228,120.58934,90.869156,NaN,307.47818,417.334104910763,1.80674615803785,0.0296587140625629,1.05019635613334,17.8732156537945,456.898007961625,1.83221976565751,0.00828711611062537,1.39185171527508,68.9000795695012,447.650150991947,86.6793880685791,0.00782582161150012,1.46376833457439
8,7.960754,28,28.999863,28.040001,28.539593,93.184998,NaN,10.968078,NaN,45.309418,400,400.368561,25,32.756424,10.023911,76.047943,49.994057,401.938293,398.795471,400.619141,4959.128418,10.076303,10.386771,9.938264,64.301758,62.071548,23.365547,-31.302124,29.571831,112.245445,38.512203,30.263994,112.24881,120.542023,90.90361,NaN,308.724121,417.336266367319,1.80674735542668,0.0296565668318799,1.0502094271114,17.8758058018074,456.918291067701,1.8322703318248,0.00828737073707211,1.39176573150853,68.9033409848622,447.652243210459,86.6835767310436,0.00782521840649872,1.46380472548279
8,7.961809,28,29.000166,28.040001,28.534216,93.206108,NaN,10.970723,NaN,45.305882,400,400.355347,25,32.752377,10.058523,75.788139,49.994057,401.938293,398.795471,400.619141,4959.128418,10.076303,10.386771,9.938264,64.291435,62.060886,23.368366,-31.238419,29.571831,112.245445,38.512203,30.263994,112.24881,120.542023,90.90361,NaN,308.724121,417.328376075221,1.80671083158631,0.0296509640634578,1.05025385657332,17.8803072663627,456.947166393173,1.83234846624779,0.00828867528083359,1.39158662514435,68.9038064448454,447.639337946256,86.6751547088492,0.00782445922461588,1.46393344874649
8,7.962712,28,29.003998,28.040001,28.526655,93.238617,NaN,10.971358,NaN,45.293694,400,400.296967,25,32.746258,10.067525,75.562317,49.983158,401.224243,398.088623,399.822693,4954.854004,10.040921,10.376093,9.903152,64.303772,62.059177,23.388056,-31.256773,29.597885,112.365158,38.503826,30.264812,112.265877,120.502884,90.951111,NaN,310.396179,417.318514650367,1.80666926883842,0.0296456702295061,1.0502977022381,17.8841598180422,456.986044711042,1.83244591352285,0.00828924494307594,1.39141725030636,68.9096926754201,447.627380657015,86.6719687066928,0.00782256876776667,1.46414645228128
8,7.9659,28,29.00239,28.040001,28.525356,93.273354,NaN,10.973068,NaN,45.285278,400,399.971832,25,32.742142,10.057124,75.440178,49.983158,401.224243,398.088623,399.822693,4954.854004,10.040921,10.376093,9.903152,64.310936,62.061977,23.375376,-31.298401,29.597885,112.365158,38.503826,30.264812,112.265877,120.502884,90.951111,NaN,310.396179,417.310369589842,1.80661094863805,0.0296312736726972,1.05040277992953,17.8977584153112,457.037038483553,1.8325887248583,0.00829229030095512,1.3910571451152,68.9072227560179,447.605138437836,86.6546877088036,0.00782197226067344,1.46431242454024
8,8.005872,28,28.992483,28.040001,28.528034,93.273613,NaN,10.999365,NaN,45.26862,400,399.889343,25,32.745914,10.037721,75.592155,49.983158,401.28064,398.276611,400.053833,4948.594727,10.027626,10.341904,9.889596,64.322662,62.075657,23.375187,-31.270437,29.568035,112.086334,38.520382,30.306742,112.272415,120.507881,90.948685,7.526227,336.200806,417.228073751173,1.80594671142772,0.0294548962508142,1.05168708672872,18.0679106384585,457.053817989866,1.83265694315285,0.00829654390967295,1.39074340666508,68.89200268296,447.358458306509,86.4734472594379,0.0078126969014456,1.46637367453075
8,8.025082,28,29.014856,28.040001,28.522831,93.265518,NaN,11.019629,NaN,45.248283,400,399.988068,25,32.750561,9.99472,75.997971,49.983158,401.602325,398.433441,400.081116,4949.850098,10.061389,10.407217,9.907875,64.357483,62.075096,23.391047,-31.246441,29.716438,112.12571,38.755547,30.302536,112.446114,120.575623,90.901405,1.941997,303.887848,417.181634437111,1.80560548302452,0.0293696487024734,1.05232010947487,18.1494534701997,457.005467121239,1.83247436171232,0.0082864318703039,1.39151933043893,68.9263675401508,447.253216818542,86.430889652018,0.00779985577935199,1.46796827588058
8,8.022876,28,29.029606,28.040001,28.520788,93.258621,NaN,11.016629,NaN,45.236099,400,400.065735,25,32.754299,9.987902,76.075058,49.983158,401.602325,398.433441,400.081116,4949.850098,10.061389,10.407217,9.907875,64.375816,62.052193,23.422543,-31.250158,29.716438,112.12571,38.755547,30.302536,112.446114,120.575623,90.901405,1.941997,303.887848,417.18419126962,1.80563543877526,0.0293789742539375,1.05225265977265,18.1400969732588,456.971397920613,1.8323480375509,0.00827966638023109,1.3920459539637,68.949010408371,447.275490847006,86.4653004637979,0.00779607679053818,1.46814918876401
8,8.009453,28,29.03895,28.040001,28.520788,93.258621,NaN,11.006888,NaN,45.236099,400,400.065735,25,32.754299,9.993749,76.097481,49.983158,401.627319,398.483459,400.154144,4951.078125,10.036681,10.393241,9.878534,64.339523,62.048763,23.356966,-31.093025,30.098839,112.40638,38.769608,30.311962,112.969864,120.641174,90.908615,0.159321621060371,304.183441,417.21281913463,1.80586119083415,0.0294379190348318,1.05181755457329,18.0831225961745,456.955889453541,1.83228460256767,0.00827568001186124,1.39234091395663,68.9633490969912,447.363968149421,86.5377570887183,0.00779747808442551,1.46755632985794
8,7.99542,28,29.040247,28.040001,28.523735,93.24807,NaN,10.995227,NaN,45.213974,400,400.09668,25,32.761951,10.025287,76.255234,49.983158,401.633881,398.453857,400.147247,4955.833984,10.053559,10.397386,9.89133,64.31501,62.051281,23.31908,-31.035715,30.382181,112.498894,38.663128,30.296947,112.979965,120.757156,90.918503,0.0664394348859787,300.787537,417.245825287453,1.80610768379967,0.029500244310853,1.05135772416329,18.0234812782693,456.939044910735,1.83223570067743,0.00827441050529679,1.3924764619978,68.9653390585196,447.453648058771,86.6005715667312,0.00780161829179869,1.46674067349404
8,7.985955,28,29.042854,28.040001,28.521809,93.218536,NaN,10.985358,NaN,45.208359,400,400.084961,25,32.768108,10.047067,76.298485,49.983158,401.633881,398.453857,400.147247,4955.833984,10.053559,10.397386,9.89133,64.317093,62.068584,23.313232,-31.078426,30.382181,112.498894,38.663128,30.296947,112.979965,120.757156,90.918503,0.0664394348859787,300.787537,417.263960186691,1.80626042052592,0.0295417417381234,1.05105593124537,17.9832092907238,456.893584402663,1.83210573503691,0.00827129305515328,1.39282404594982,68.9693386842882,447.510632589636,86.6428217523721,0.00780365396440534,1.46627120529308
8,7.985955,28,29.042854,28.040001,28.525589,93.184135,NaN,10.985358,NaN,45.215919,400,400.0979,25,32.768005,10.051958,75.974747,49.983158,401.665222,398.598846,400.202972,4954.6875,10.028049,10.395376,9.881772,64.35173,62.068459,23.395638,-31.025024,30.517929,112.465019,38.580654,30.306293,112.771004,120.798782,90.924866,NaN,332.228271,417.267933163927,1.8062735903092,0.0295423787133684,1.05104842641973,17.9832092907238,456.845664541087,1.83197493201519,0.0082689558459205,1.39313353786986,68.9693386842882,447.515371006942,86.6460534120841,0.00780389540195069,1.4662264771596
8,7.979137,28,29.042835,28.040001,28.523991,93.161201,NaN,10.980455,NaN,45.226154,400,400.09436,25,32.761471,10.066247,75.702644,49.992626,401.639648,398.435516,400.104187,4957.056641,10.065036,10.414025,9.914239,64.386101,62.082161,23.392651,-30.976458,30.580339,112.506607,38.503353,30.316309,112.56691,120.766678,90.950821,NaN,345.578308,417.280768948611,1.80638293976519,0.0295722951347656,1.05083171899741,17.9541773233537,456.813743648877,1.83188783616912,0.00826740523970208,1.39333962069313,68.9693095359062,447.554701166573,86.6728561650028,0.00780590551574886,1.4658550678835
8,7.978064,28,29.043194,28.040001,28.528534,93.134438,NaN,10.978756,NaN,45.220196,400,400.063599,25,32.758217,10.063926,75.595322,49.992626,401.639648,398.435516,400.104187,4957.056641,10.065036,10.414025,9.914239,64.433723,62.095467,23.377977,-31.118212,30.580339,112.506607,38.503353,30.316309,112.56691,120.766678,90.950821,NaN,345.578308,417.287826631158,1.80641685388864,0.0295778161846674,1.05078815456648,17.9496066242378,456.775853051886,1.83178358394741,0.00826543262945764,1.3935925831817,68.9698602839883,447.567184643731,86.6818395145043,0.00780642182852377,1.46574696421757
8,7.975216,28,29.046562,28.040001,28.533276,93.137558,NaN,10.976385,NaN,45.214626,400,400.067902,25,32.756168,10.04175,75.756058,49.992626,401.670929,398.432007,400.199219,4958.299805,10.05039,10.389479,9.882312,64.449829,62.095665,23.383066,-31.157501,30.532106,112.403206,38.494644,30.330135,112.605072,120.735458,90.957054,NaN,351.072388,417.298870091175,1.8064813894079,0.0295912431876543,1.0506870441101,17.9374726197652,456.774596282172,1.83177255332835,0.00826420873174771,1.39367142032692,68.9750268912121,447.59303654003,86.7038568571641,0.00780661649894663,1.46559262484718
8,7.974311,28,29.046532,28.040001,28.536522,93.1642,NaN,10.978619,NaN,45.225941,400,400.057098,25,32.75972,10.009696,75.954193,49.992626,401.670929,398.432007,400.199219,4958.299805,10.05039,10.389479,9.882312,64.433556,62.092068,23.375145,-31.134686,30.532106,112.403206,38.494644,30.330135,112.605072,120.735458,90.957054,NaN,351.072388,417.304206203931,1.8065079546311,0.0295958050062304,1.05065150046159,17.9336161446694,456.811773171385,1.83187411378524,0.00826603277352215,1.39342990353954,68.9749808727547,447.602572808283,86.7103248251934,0.00780711214983052,1.46550211484614
8,7.973314,28,29.04698,28.040001,28.525311,93.176506,NaN,10.978425,NaN,45.211025,400,400.00119,25,32.76873,9.995184,75.938484,49.992626,401.503143,398.374603,400.109314,4961.785156,10.062429,10.387459,9.917156,64.448807,62.096928,23.348146,-31.041838,30.526402,112.452728,38.50671,30.329466,112.491447,120.829124,90.938042,NaN,352.962341,417.294548826922,1.80648572402711,0.029598337942551,1.05064150066245,17.9293672443731,456.82817502373,1.8319178774459,0.00826667819535222,1.39333312989107,68.9756680772649,447.594922690342,86.7056872176815,0.00780657330910922,1.46558592222299
8,7.97427,28,29.049408,28.040001,28.518616,93.170067,NaN,10.979361,NaN,45.20245,400,399.999542,25,32.772224,10.007999,75.825905,49.992626,401.476654,398.316437,400.020386,4957.649414,10.043467,10.392273,9.914804,64.471115,62.103561,23.347397,-31.008018,30.494183,112.396446,38.479439,30.341461,112.471489,120.882484,90.90937,NaN,354.993042,417.285480180336,1.80644628386559,0.0295929672789549,1.05068550242774,17.9334414235475,456.815164780823,1.8318768830179,0.00826520554490085,1.39346825504266,68.9793923136652,447.582625284069,86.7004534994563,0.00780513829927272,1.46576584546054
8,7.974339,28,29.050995,28.040001,28.523399,93.188042,NaN,10.980374,NaN,45.193592,400,399.989929,25,32.782047,10.003917,75.794174,49.992626,401.642151,398.441132,400.072357,4962.896484,10.063113,10.419013,9.920572,64.480103,62.111,23.421793,-30.971861,30.476173,112.506798,38.500229,30.332928,112.560165,120.86557,90.922699,NaN,352.817749,417.290358747628,1.80646177880535,0.0295934678040863,1.05067828538176,17.9337354660241,456.837572067315,1.83193446937329,0.00826575072280935,1.39335648620633,68.9818264133511,447.589439862751,86.7071659132671,0.00780495680785797,1.4657436316
8,7.976116,28,29.051699,28.040001,28.544533,93.199753,NaN,10.983111,NaN,45.180458,400,400.016785,25,32.780193,9.978209,75.764748,49.992626,401.642151,398.441132,400.072357,4962.896484,10.063113,10.419013,9.920572,64.442268,62.127548,23.410624,-30.917543,30.476173,112.506798,38.500229,30.332928,112.560165,120.86557,90.922699,NaN,352.817749,417.308782739865,1.80650541923101,0.0295891497792221,1.05069382127112,17.9413074579799,456.852718661831,1.83197422619282,0.00826624642904947,1.39327325962861,68.9829061519213,447.605693943247,86.719170874041,0.00780555003386454,1.46560925832931
8,7.975601,28,29.055576,28.040001,28.56032,93.199638,NaN,10.984762,NaN,45.179012,400,399.979279,25,32.774429,9.969435,75.803848,49.992626,401.464386,398.268372,400.002167,4958.495117,10.065091,10.402323,9.926402,64.411491,62.121143,23.355444,-30.906366,30.485554,112.460342,38.508163,30.324356,112.614975,120.854126,90.918022,NaN,345.751434,417.326465243681,1.80656907954892,0.0295940953246791,1.05064613218084,17.939113118652,456.846112524954,1.83194744675518,0.0082645864859686,1.39339723799061,68.9888519589485,447.631630285842,86.7419070725646,0.00780557950096914,1.46546772796554
8,7.97582,28,29.058195,28.040001,28.56032,93.199638,NaN,10.986115,NaN,45.179012,400,399.979279,25,32.774429,9.980319,75.984734,49.992626,401.464386,398.268372,400.002167,4958.495117,10.065091,10.402323,9.926402,64.410416,62.127735,23.325367,-30.908499,30.485554,112.460342,38.508163,30.324356,112.614975,120.854126,90.918022,NaN,345.751434,417.325999416709,1.80656538750741,0.0295931240307948,1.05065317945608,17.9400462586571,456.841757722881,1.83192965186615,0.00826347065618876,1.39348031370623,68.9928680784296,447.632345716624,86.7457985135806,0.00780474396420502,1.46553015058918
8,7.97582,28,29.058195,28.040001,28.559134,93.20919,NaN,10.986115,NaN,45.177353,400,399.94455,25,32.777859,10.04353,76.116371,49.989502,401.629944,398.473572,400.184906,4964.470215,10.071698,10.405004,9.918311,64.425293,62.127991,23.326071,-30.926163,30.453022,112.504974,38.498562,30.328472,112.618088,120.840485,90.962349,NaN,335.495026,417.324753340653,1.80656125745808,0.0295929240880519,1.05065551547445,17.9400462586571,456.855067835423,1.83196598311272,0.00826411963409056,1.39339417997344,68.9928680784296,447.630859330564,86.7447842874512,0.00780466830200436,1.46554412678808
8,7.981989,28,29.060141,28.040001,28.552444,93.208275,NaN,10.991807,NaN,45.198128,400,400.042969,25,32.775757,10.089717,76.01593,49.989502,401.629944,398.473572,400.184906,4964.470215,10.071698,10.405004,9.918311,64.46199,62.109642,23.357082,-31.064495,30.453022,112.504974,38.498562,30.328472,112.618088,120.840485,90.962349,NaN,335.495026,417.304598852124,1.80643397590708,0.0295644577040697,1.05086735523911,17.9663238224053,456.850557420347,1.83194928219773,0.00826322849372494,1.39346414531539,68.9958519705987,447.586571610922,86.7170990571354,0.00780176598780199,1.46601240788326
8,7.990556,28,29.064989,28.040001,28.543999,93.200134,NaN,11.0029,NaN,45.217766,400,400.005951,25,32.773315,10.103271,75.893532,49.989502,401.511444,398.265533,400.053192,4962.612793,10.062007,10.397295,9.912749,64.46624,62.104904,23.387911,-31.021067,30.451984,112.710686,38.577435,30.322027,112.601646,120.875481,90.955162,NaN,327.159943,417.277487319669,1.80626021765741,0.0295251378034792,1.05116031568814,18.002790310067,456.831150439895,1.83188537585042,0.00826061059056524,1.39369143937411,69.0032848486455,447.527825819524,86.6833404973377,0.00779716196791801,1.4666949994873
8,7.995469,28,29.068903,28.040001,28.539452,93.191849,NaN,11.007953,NaN,45.230022,400,399.96701,25,32.773373,10.109726,75.935989,49.989502,401.797241,398.579529,400.327698,4965.89502,10.059283,10.398641,9.896469,64.466888,62.104401,23.425623,-30.950663,30.467493,112.948555,38.599842,30.353373,112.763275,120.863037,90.983955,NaN,323.055054,417.262244866255,1.80616163147831,0.0295026747694682,1.05132796399178,18.0236896705909,456.813092270558,1.83182725883401,0.00825838106419584,1.39389058539439,69.0092849147165,447.495403280696,86.6663292247721,0.00779420943847015,1.46710533159465
8,7.99993,28,29.071556,28.040001,28.548344,93.165489,NaN,11.0158,NaN,45.241371,400,400.137146,25,32.782604,10.091091,76.097313,49.989502,401.797241,398.579529,400.327698,4965.89502,10.059283,10.398641,9.896469,64.468483,62.104492,23.402334,-30.963589,30.467493,112.948555,38.599842,30.353373,112.763275,120.863037,90.983955,NaN,323.055054,417.262091979538,1.80611751400077,0.0294844930617972,1.05145432390476,18.0426578057445,456.771930099739,1.83170891501983,0.00825546003693318,1.39421346142709,69.0133514833398,447.481596811181,86.6603709856785,0.00779262446110656,1.46730640531411
8,8.000781,28,29.078394,28.040001,28.556841,93.184891,NaN,11.0189,NaN,45.24976,400,400.244843,25,32.789402,10.080133,76.141678,49.989502,401.805573,398.53598,400.310028,4964.03418,10.087579,10.423469,9.930094,64.485077,62.10289,23.384075,-30.949333,30.456478,112.877899,38.620285,30.337778,112.792809,120.850784,91.010384,NaN,321.461273,417.269213608411,1.80613280255781,0.0294821716260088,1.05146485280339,18.0462753360906,456.78759919065,1.83173628019087,0.0082538686345168,1.39425524066637,69.0238313522306,447.492425935366,86.6766477766856,0.00779090354349411,1.46738514062253
8,8.000304,28,29.082663,28.040001,28.530016,93.188507,NaN,11.020777,NaN,45.256226,400,400.163483,25,32.791965,10.071348,76.096992,49.989502,401.59314,398.365814,400.182983,4968.388184,10.063939,10.403907,9.906243,64.506294,62.104538,23.35655,-30.974249,30.447931,112.843895,38.614674,30.339025,112.975449,120.923225,90.987587,NaN,320.305664,417.242023709033,1.80604733945216,0.0294797589053656,1.05150303071648,18.0442476847722,456.785535574459,1.83172102958263,0.00825229817141739,1.39435827961845,69.0303728604819,447.464999917959,86.663514238903,0.0077880892534808,1.46775839021449
8,8.001276,28,29.082981,28.040001,28.504135,93.172707,NaN,11.020093,NaN,45.24247,400,400.088104,25,32.790329,10.051651,75.86393,49.989502,401.59314,398.365814,400.182983,4968.388184,10.063939,10.403907,9.906243,64.520378,62.116585,23.356468,-31.010582,30.447931,112.843895,38.614674,30.339025,112.975449,120.923225,90.987587,NaN,320.305664,417.212737167803,1.80594075986009,0.029471117424659,1.05158628156374,18.0483794052369,456.762974115128,1.83165872557973,0.00825108899027787,1.39451165178312,69.030860106029,447.426900109902,86.6379735695377,0.00778604374979761,1.46812860700186
8,8.002682,28,29.086199,28.040001,28.512928,93.158478,NaN,11.021399,NaN,45.239262,400,399.952271,25,32.786983,10.021461,75.746857,49.989502,401.116211,398.156647,399.803101,4968.583984,10.029628,10.396854,9.928607,64.525337,62.116516,23.483856,-31.027161,30.456511,112.800201,38.627186,30.314503,112.881554,120.993721,90.959709,NaN,320.547638,417.218986867737,1.80594774256432,0.029466402452775,1.05161415410297,18.0543552713053,456.737770992349,1.83158267654461,0.0082487529110572,1.39474332003227,69.0357905147256,447.431917852398,86.6455801516311,0.00778523087880068,1.46816640235064
8,8.004668,28,29.08942,28.040001,28.526665,93.146423,NaN,11.024892,NaN,45.257423,400,399.845123,25,32.787746,9.998421,75.709053,49.989502,401.211365,398.128479,399.765747,4971.140137,10.042767,10.419507,9.930145,64.549026,62.139496,23.578611,-31.021553,30.39065,113.047226,38.677086,30.312237,112.879875,120.987206,91.007767,NaN,320.158783,417.229200154645,1.80596220174622,0.0294599670786339,1.05165087582936,18.0627949266527,456.715590222699,1.83151487099124,0.00824656345719241,1.39495558796141,69.0407250257348,447.439627790593,86.6550239388928,0.00778455427069056,1.46817868503188
8,8.004668,28,29.08942,28.040001,28.533375,93.155441,NaN,11.024892,NaN,45.264301,400,399.824036,25,32.794426,10.002539,75.804749,49.989502,401.211365,398.128479,399.765747,4971.140137,10.042767,10.419507,9.930145,64.581207,62.143536,23.499561,-31.02037,30.39065,113.047226,38.677086,30.312237,112.879875,120.987206,91.007767,NaN,320.158783,417.236256686901,1.80598559253046,0.0294610963650602,1.05163742810614,18.0627949266527,456.728169562433,1.83154921253568,0.00824717664983968,1.3948735908549,69.0407250257348,447.448043983845,86.6607564989345,0.00778498272407601,1.46809872236333
8,8.007024,28,29.096045,28.040001,28.539505,93.155846,NaN,11.028318,NaN,45.24564,400,399.928497,25,32.800491,10.011875,75.909302,49.979477,401.538666,398.521118,400.078003,4968.067871,10.030847,10.405656,9.908463,64.580948,62.156456,23.474804,-31.054382,30.399166,113.131821,38.661018,30.365053,112.919891,120.913055,91.046158,NaN,318.042511,417.237682518335,1.80596731493593,0.0294517556393536,1.05170135428959,18.0728048576122,456.717696905141,1.83150570928044,0.00824438765745262,1.39508120026604,69.0508728466115,447.446624241202,86.6684112549399,0.00778271211641654,1.46828813833177
8,8.007743,28,29.09824,28.040001,28.539505,93.155846,NaN,11.030017,NaN,45.24564,400,399.928497,25,32.800491,9.99786,76.152275,49.979477,401.338409,398.270844,399.850037,4964.091309,10.032611,10.406716,9.90029,64.543091,62.170948,23.461126,-31.089006,30.386232,113.11689,38.658108,30.353142,112.882042,121.011169,91.034676,NaN,317.17218,417.236150198834,1.80595521711047,0.0294485914020183,1.05172461596854,18.0758592244467,456.714039415393,1.83149078451058,0.00824345473263417,1.39515123465392,69.054234569234,447.443979425123,86.669466547403,0.00778184938521096,1.46837157624577
8,8.007412,28,29.103714,28.040001,28.539501,93.158981,NaN,11.030333,NaN,45.254742,400,399.867371,25,32.806076,9.995385,76.18811,49.979477,401.338409,398.270844,399.850037,4964.091309,10.032611,10.406716,9.90029,64.541115,62.171928,23.574142,-31.11623,30.386232,113.11689,38.658108,30.353142,112.882042,121.011169,91.034676,NaN,317.17218,417.236851420064,1.80596077247015,0.0294500473538414,1.05171391489803,18.0744531371429,456.709291380944,1.83146550540647,0.00824134186368247,1.39529739316049,69.0626172005091,447.450237764858,86.6808519706962,0.00778035256306667,1.46845745745445
8,8.007058,28,29.106451,28.040001,28.538813,93.16111,NaN,11.026381,NaN,45.258076,400,399.775024,25,32.798969,9.990306,76.232803,49.979477,401.225586,398.213318,399.787964,4970.437988,10.044662,10.404607,9.914039,64.567291,62.167034,23.578972,-31.133877,30.357597,112.95192,38.674004,30.336437,113.007561,121.135323,90.995865,NaN,317.121674,417.236882280856,1.80596433049658,0.029451489558796,1.05170384191384,18.0729492969145,456.707700647374,1.83145500542272,0.00824032389718756,1.39536537290944,69.0668079811334,447.453647448652,86.6867353492942,0.00777961865759828,1.46849772392021
8,8.007208,28,29.109304,28.040001,28.537136,93.157852,NaN,11.030376,NaN,45.267082,400,399.788971,25,32.786037,9.990078,76.265747,49.979477,401.225586,398.213318,399.787964,4970.437988,10.044662,10.404607,9.914039,64.54184,62.153103,23.554016,-31.130798,30.357597,112.95192,38.674004,30.336437,113.007561,121.135323,90.995865,NaN,317.121674,417.234798886072,1.80595596039146,0.0294505472104585,1.05171205824637,18.0735865235272,456.698399162207,1.83142319558511,0.00823889057477703,1.39548617654288,69.0711759965237,447.452854950044,86.6899079834411,0.0077786326543592,1.4685810327709
8,8.008987,28,29.114784,28.040001,28.530563,93.187012,NaN,11.030752,NaN,45.294456,400,399.762634,25,32.775566,10.023495,76.178078,49.979477,401.147369,398.097778,399.70163,4972.938477,10.054875,10.407184,9.929754,64.548004,62.159176,23.553528,-31.121243,30.324684,112.95507,38.703583,30.305584,112.952835,121.175499,90.959183,NaN,316.809845,417.224093914057,1.80590311225363,0.0294416135443862,1.0517828238637,18.081143338221,456.729957581934,1.83149702017174,0.00823854599772074,1.3953953660931,69.0795649287849,447.438100141167,86.6869927972201,0.00777606612061282,1.46886703486155
8,8.010609,28,29.120451,28.040001,28.529888,93.185333,NaN,11.031384,NaN,45.295937,400,399.78949,25,32.771366,10.061719,76.084595,49.979477,401.481049,398.495239,399.952881,4971.619141,10.026204,10.419488,9.8941,64.548515,62.149548,23.527384,-31.115381,30.338112,113.199715,38.706821,30.283165,113.087776,121.262611,90.935501,NaN,316.154999,417.219926251382,1.80587346992434,0.0294343660864674,1.05183669126476,18.0880321365894,456.718171092943,1.83145210361627,0.00823602630463512,1.39559158063491,69.0882386226113,447.431839763298,86.6901056543095,0.00777387066730555,1.46907727752916
8,8.011258,28,29.122471,28.040001,28.52743,93.169357,NaN,11.032711,NaN,45.29509,400,399.880463,25,32.774502,10.085876,76.078522,49.979477,401.481049,398.495239,399.952881,4971.619141,10.026204,10.419488,9.8941,64.522232,62.153889,23.560408,-31.113804,30.338112,113.199715,38.706821,30.283165,113.087776,121.262611,90.935501,NaN,316.154999,417.215957188692,1.80585398148241,0.0294310989323622,1.05186264961551,18.090788207881,456.692506346938,1.83137750305086,0.00823408294847651,1.39580190429677,69.0913299880789,447.426397275553,86.6890298366877,0.00777292496895947,1.46918284405973
8,8.011871,28,29.124996,28.040001,28.530167,93.185982,NaN,11.032148,NaN,45.300785,400,399.827515,25,32.776375,10.085857,76.029274,49.979477,401.262238,398.271729,399.799896,4969.89502,10.05361,10.419785,9.921973,64.496758,62.17313,23.62277,-31.067352,30.326357,113.207367,38.757229,30.260899,113.207199,121.295319,90.939911,NaN,315.969635,417.217529249833,1.80585321246339,0.0294288644256171,1.05187699548243,18.093391243966,456.711501817093,1.83142368126289,0.00823414172607755,1.39573082636297,69.095193921931,447.428083122168,86.6934632293865,0.00777217481217926,1.46923390294654
8,8.011671,28,29.129612,28.040001,28.532631,93.189949,NaN,11.033854,NaN,45.315132,400,399.727783,25,32.771488,10.081862,75.708397,49.9888,401.279388,398.122925,399.78537,4972.946289,10.053355,10.418837,9.914669,64.432976,62.18129,23.44492,-31.062294,30.338026,113.247757,38.754509,30.277111,113.172318,121.221741,90.987549,NaN,316.904968,417.220547445255,1.80586516807503,0.0294301581424431,1.05186556286392,18.0925419829554,456.709344732512,1.83140741875338,0.00823245310532319,1.39584209718781,69.1022568681178,447.435972721921,86.7048396828312,0.00777104830559102,1.4692814026207
8,8.012352,28,29.131338,28.040001,28.534222,93.209335,NaN,11.03604,NaN,45.303726,400,399.712494,25,32.763527,10.06267,75.6567,49.9888,401.279388,398.122925,399.78537,4972.946289,10.053355,10.418837,9.914669,64.356522,62.186218,23.356091,-31.073744,30.338026,113.247757,38.754509,30.277111,113.172318,121.221741,90.987549,NaN,316.904968,417.220769165647,1.80585925995944,0.029427432175321,1.05188441458381,18.0954336506094,456.733526722427,1.8314695479747,0.00823303859981278,1.39572030451248,69.1048975621223,447.435187883776,86.7065513963406,0.00777043725348422,1.46933476846326
8,8.01439,28,29.136238,28.040001,28.533298,93.19397,NaN,11.03782,NaN,45.315441,400,399.805481,25,32.771286,10.056261,75.752525,49.9888,401.47522,398.362244,400.093109,4977.722168,10.063251,10.400678,9.909059,64.312881,62.163189,23.44021,-31.109123,30.35544,113.246857,38.769714,30.288115,113.065521,121.179199,91.056335,NaN,316.595612,417.215452133659,1.80582175905403,0.0294183208915151,1.05195228054279,18.1040863048278,456.703912111995,1.83137770170025,0.00822991639660323,1.3960171444166,69.1123935460018,447.42549993577,86.7063345114958,0.00776832359480004,1.46955746489361
8,8.01439,28,29.136238,28.040001,28.529299,93.190849,NaN,11.03782,NaN,45.316952,400,399.914795,25,32.780285,10.062789,75.713409,49.9888,401.182159,398.08725,399.732971,4979.64209,10.068885,10.419604,9.933988,64.297005,62.154739,23.501711,-31.094267,30.319679,113.137459,38.769131,30.291378,113.100014,121.251297,91.036339,NaN,316.055145,417.211245360385,1.8058078146256,0.0294176482953172,1.05196033528341,18.1040863048278,456.699555097978,1.83136580841707,0.00822970425124262,1.39604566730582,69.1123935460018,447.420481966021,86.7029199543159,0.00776806842554933,1.46960535358993
8,8.016978,28,29.139614,28.040001,28.53286,93.189735,NaN,11.04145,NaN,45.312382,400,399.784058,25,32.782238,10.068117,75.806938,49.9888,401.182159,398.08725,399.732971,4979.64209,10.068885,10.419604,9.933988,64.275505,62.138973,23.546267,-31.112532,30.319679,113.137459,38.769131,30.291378,113.100014,121.251297,91.036339,NaN,316.055145,417.209472977534,1.805776708012,0.0294068808135397,1.05203701339524,18.1150716579249,456.69237091713,1.83133861437146,0.00822819722657973,1.39616381377215,69.1175574616819,447.411910418168,86.7014811665221,0.00776651611848545,1.46977699665086
8,8.017457,28,29.142237,28.040001,28.53434,93.182343,NaN,11.043513,NaN,45.305984,400,399.767395,25,32.776684,10.052756,76.024628,49.9888,401.318237,398.239197,399.82785,4979.463867,10.047497,10.420057,9.916541,64.275024,62.141533,23.565573,-31.147295,30.298059,113.257339,38.76638,30.285936,113.137962,121.247307,91.037109,NaN,315.831207,417.210008559514,1.80577381437375,0.029405026712239,1.05204955116253,18.1171045859942,456.677675724148,1.83129260951364,0.0082265828588899,1.39631536880586,69.1215692176344,447.412906184544,86.705572189554,0.00776569952912177,1.46983727312442
8,8.017077,28,29.146133,28.040001,28.526478,93.156853,NaN,11.044459,NaN,45.308422,400,399.742554,25,32.767441,10.044621,75.941307,49.9888,401.140442,398.042419,399.766418,4977.836426,10.064333,10.40449,9.947432,64.31501,62.136665,23.550461,-31.154358,30.28833,113.285507,38.78949,30.241032,113.020119,121.379761,90.990395,NaN,315.672302,417.202547703198,1.80575278729166,0.029405372931045,1.0520530957817,18.1154918322759,456.635579276167,1.83116894464359,0.00822319849064295,1.39667373190298,69.1275273639777,447.408364671865,86.7075527165417,0.0077641808319322,1.46998433215427
8,8.017993,28,29.148834,28.040001,28.526478,93.156853,NaN,11.044443,NaN,45.308422,400,399.742554,25,32.767441,10.038364,75.804039,49.9888,401.140442,398.042419,399.766418,4977.836426,10.064333,10.40449,9.947432,64.351761,62.154812,23.565804,-31.155842,30.28833,113.285507,38.78949,30.241032,113.020119,121.379761,90.990395,NaN,315.672302,417.200594138567,1.80573738366243,0.0294013517566138,1.05208278837966,18.1193793186336,456.63107154952,1.83115057573256,0.00822205400294188,1.39676032064394,69.1316575753632,447.404918511487,86.7087235289791,0.00776311306281903,1.47008915474572
8,8.019358,28,29.154591,28.040001,28.523579,93.135933,NaN,11.04879,NaN,45.30389,400,399.711853,25,32.767979,10.034896,75.746933,49.9888,401.418152,398.317017,399.900024,4980.78418,10.037566,10.425077,9.90851,64.371628,62.17889,23.569399,-31.169529,30.302858,113.338562,38.790718,30.234789,113.253555,121.39695,91.017189,NaN,315.504974,417.194632690952,1.80570432063422,0.0293948737111883,1.05213290003997,18.1251717250876,456.592236244109,1.83103163481155,0.00821819227039216,1.39713724976778,69.140459686459,447.397489019823,86.7111624665755,0.00776083355771836,1.47031345725595
