P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
8,8.021699,28,29.157526,28.040001,28.519583,93.114998,NaN,11.04908,NaN,45.303612,400,399.760559,25,32.771862,10.057223,75.834312,49.9888,401.418152,398.317017,399.900024,4980.78418,10.037566,10.425077,9.90851,64.375763,62.171329,23.594891,-31.183683,30.302858,113.338562,38.790718,30.234789,113.253555,121.39695,91.017189,NaN,315.504974,417.185434381628,1.8056510230434,0.0293839325956571,1.05221691095972,18.1351040609256,456.558081629193,1.83093180212712,0.00821552487719672,1.39742428058322,69.1449465211117,447.380587020618,86.7034879117704,0.00775900515325569,1.47055340010139
8,8.022564,28,29.160055,28.040001,28.514091,93.117813,NaN,11.051574,NaN,45.311703,400,399.757233,25,32.770779,10.068853,75.946312,49.98608,401.345886,398.166138,399.886963,4979.737305,10.085443,10.420993,9.935828,64.374207,62.168976,23.582863,-31.16803,30.271204,113.218933,38.773266,30.243092,113.308464,121.393784,91.022911,NaN,315.825195,417.177809996858,1.8056173239764,0.0293792162961214,1.05225609680485,18.1387735028308,456.557789981454,1.8309253334946,0.00821464552477988,1.39747965545564,69.1488123614861,447.370422432524,86.6998681640273,0.00775765351907326,1.47071814736584
8,8.024699,28,29.164255,28.040001,28.511816,93.126091,NaN,11.051354,NaN,45.327808,400,399.806274,25,32.775387,10.074726,75.974136,49.98608,401.580994,398.524902,400.099976,4984.362793,10.056621,10.429484,9.920433,64.417961,62.175377,23.479292,-31.179144,30.253208,113.284027,38.728455,30.25141,113.375412,121.430832,91.013275,NaN,316.722046,417.170860327594,1.80557349661255,0.0293694754877743,1.05233000795224,18.1478291599414,456.56234116323,1.83092834023804,0.00821343066342498,1.39753840868627,69.1552318285137,447.357909013884,86.696827975313,0.00775563123478411,1.47095004485407
8,8.024699,28,29.164255,28.040001,28.507454,93.126854,NaN,11.051354,NaN,45.345512,400,399.875793,25,32.783249,10.066748,75.845726,49.98608,401.115784,398.008148,399.602539,4979.522461,10.060523,10.43031,9.932856,64.397202,62.174404,23.467251,-31.173882,30.267578,113.133438,38.71476,30.263439,113.338028,121.483955,91.019073,NaN,317.443085,417.166270044805,1.80555827985082,0.0293687422275273,1.05233885513919,18.1478291599414,456.563407482352,1.83093125147914,0.00821348257744098,1.39753137563435,69.1552318285137,447.352433335831,86.6931054965489,0.00775535290257409,1.47100256516003
8,8.024547,28,29.170351,28.040001,28.500204,93.153824,NaN,11.051928,NaN,45.348938,400,399.713898,25,32.795925,10.052835,75.786453,49.98608,401.115784,398.008148,399.602539,4979.522461,10.060523,10.43031,9.932856,64.378952,62.163357,23.55089,-31.180153,30.267578,113.133438,38.71476,30.263439,113.338028,121.483955,91.019073,NaN,317.443085,417.158964954637,1.80553554289598,0.0293681895253875,1.05234862943863,18.1471845087012,456.590914879271,1.83099268003107,0.00821273731831311,1.39747880885268,69.1645477360268,447.348978534581,86.6986934792864,0.00775316617301021,1.47119826494252
8,7.99361,28,29.175871,28.040001,28.503191,93.163399,NaN,11.033916,NaN,45.341724,400,399.66748,25,32.805771,10.032896,75.754906,49.98608,401.314636,398.277283,399.90152,4981.675293,10.038242,10.414756,9.919527,64.37719,62.159096,23.56601,-31.157846,30.257576,111.932365,38.544189,30.244184,113.181931,121.516502,91.021225,NaN,318.486786,417.228082796035,1.80606656997981,0.0295047741263399,1.05134023077386,18.0157828395621,456.595076593264,1.83099166653549,0.0082110532009493,1.39756797425352,69.1729818781017,447.544387210333,86.838773869794,0.0077612711757911,1.46947687580384
8,7.949633,28,29.17631,28.040001,28.504526,93.195313,NaN,10.978349,NaN,45.318626,400,399.748108,25,32.803303,10.016997,75.621368,49.98608,401.314636,398.277283,399.90152,4981.675293,10.038242,10.414756,9.919527,64.394432,62.169437,23.538523,-31.145754,30.257576,111.932365,38.544189,30.244184,113.181931,121.516502,91.021225,NaN,318.486786,417.323087762203,1.80681307818702,0.0297002114302582,1.04992070989305,17.8283271704111,456.638941112991,1.83111042308696,0.00821303754707802,1.39728828023344,69.1736525747691,447.813531535397,87.0226587337598,0.00777478133905645,1.46694012737342
8,7.922293,28,29.175007,28.040001,28.496677,93.228218,NaN,10.937292,NaN,45.303097,400,399.73999,25,32.798382,10.016721,75.385231,49.98608,401.237122,398.264984,399.885132,4980.617188,10.055229,10.408875,9.932079,64.389694,62.171753,23.555193,-31.127754,30.273304,111.241631,38.151161,30.250071,112.071701,121.676315,91.023254,NaN,320.621124,417.372939039054,1.80724807485253,0.029821305782279,1.04905959379945,17.7113898050815,456.68708746065,1.83124476212787,0.00821582518699228,1.39694420704323,69.1716618470013,447.969214630366,87.1271530450433,0.00778310246983922,1.46544515038518
8,7.907172,28,29.172426,28.040001,28.490664,93.290344,NaN,10.913589,NaN,45.271496,400,399.750061,25,32.7906,10.012323,75.346916,49.98608,401.228973,398.096588,399.877136,4976.825684,10.078408,10.405766,9.937746,64.387863,62.175869,23.544611,-31.10231,30.262606,110.947823,37.978168,30.255928,111.806053,121.737076,91.02903,NaN,321.826141,417.398728448183,1.80748322933494,0.0298883477230666,1.04858785419575,17.6465829741674,456.778156337614,1.83149909539039,0.00822113697679891,1.39629272950687,69.1677183486089,448.051931922634,87.1802752077437,0.00778814603746531,1.46460546337426
8,7.901313,28,29.174267,28.040001,28.484352,93.33728,NaN,10.901729,NaN,45.265457,400,399.780457,25,32.784073,10.015194,75.529381,49.98608,401.228973,398.096588,399.877136,4976.825684,10.078408,10.405766,9.937746,64.411781,62.184589,23.470213,-31.076441,30.262606,110.947823,37.978168,30.255928,111.806053,121.737076,91.02903,NaN,321.826141,417.404541222671,1.80756057975397,0.0299137172856148,1.04841288553093,17.62144662603,456.840618318925,1.8316654098985,0.00822354412768917,1.39592309032361,69.1705312366383,448.081238367572,87.2026670875374,0.00778902138336592,1.4643807276015
8,7.896926,28,29.176182,28.040001,28.474874,93.377396,NaN,10.89463,NaN,45.267967,400,399.823608,25,32.78051,10.022175,75.905312,49.98608,401.306,398.260559,399.865021,4978.729004,10.036127,10.414576,9.900424,64.539955,62.204292,23.499516,-31.076632,30.20129,110.92646,37.96505,30.245825,111.337982,121.835884,90.99791,NaN,322.046417,417.403911430838,1.80760201252456,0.0299319317311384,1.04829096261891,17.60261617733,456.893424567115,1.83180519224738,0.00822545566367352,1.39561879795952,69.1734570195109,448.097660678851,87.2163576678263,0.00778921965063164,1.46427799556116
8,7.894814,28,29.181139,28.040001,28.464155,93.418068,NaN,10.890909,NaN,45.265579,400,399.740387,25,32.780342,10.009619,76.146851,49.99094,401.54126,398.468475,399.996094,4979.162109,10.061161,10.44038,9.9325,64.554878,62.230637,23.507774,-31.055708,30.167198,110.98745,37.981899,30.233398,111.285614,121.868347,91.00843,NaN,321.485413,417.397155345898,1.80760057480418,0.0299396637872243,1.04824396316155,17.5935479378759,456.941940056175,1.83192642602637,0.00822611737992063,1.395406770473,69.1810296344011,448.10100331927,87.2250479519794,0.0077877499526579,1.46437645092342
8,7.893281,28,29.185703,28.040001,28.462759,93.424042,NaN,10.890181,NaN,45.273872,400,399.822052,25,32.776978,9.998525,76.15818,49.99094,401.54126,398.468475,399.996094,4979.162109,10.061161,10.44038,9.9325,64.60553,62.246548,23.477942,-31.062788,30.167198,110.98745,37.981899,30.233398,111.285614,121.868347,91.00843,NaN,321.485413,417.398944057023,1.80762172430797,0.0299463617684498,1.04819772151524,17.5869645788348,456.942689432859,1.83191822931972,0.00822459299480773,1.39549753570857,69.1880008474473,448.112179331199,87.2385788044712,0.00778680717106925,1.46439174927081
8,7.893691,28,29.186119,28.040001,28.462759,93.424042,NaN,10.889678,NaN,45.273872,400,399.822052,25,32.776978,9.986058,75.910019,49.99094,401.446228,398.391571,399.925262,4979.505371,10.042578,10.428596,9.911031,64.568398,62.269577,23.465714,-31.0828,30.166769,110.988449,37.942947,30.228697,111.296509,121.884277,91.046288,NaN,320.470551,417.398074319713,1.80761477002618,0.0299445068185069,1.04821079696019,17.5887253898921,456.94199787243,1.831915409426,0.00822441716508899,1.39551075563419,69.1886362112282,448.109997016654,87.2376262146931,0.0077865592339597,1.46442292102301
8,7.893691,28,29.186119,28.040001,28.463888,93.438416,NaN,10.889678,NaN,45.283875,400,399.852814,25,32.786736,10.000901,75.766251,49.99094,401.300201,398.154633,399.784485,4980.759766,10.070697,10.42993,9.936881,64.540276,62.272068,23.433104,-31.091051,30.163206,110.968719,37.971287,30.201811,111.19249,121.879028,91.079811,NaN,319.482239,417.399257748493,1.80761869368833,0.0299446983123602,1.04820865362299,17.5887253898921,456.962056005793,1.83197012617575,0.00822539143099644,1.39538022800225,69.1886362112282,448.111411057959,87.2385918152971,0.00778663080725093,1.46440976607786
8,7.8947,28,29.190588,28.040001,28.453108,93.45752,NaN,10.889894,NaN,45.296265,400,399.78833,25,32.803898,10.007125,75.722549,49.99094,401.300201,398.154633,399.784485,4980.759766,10.070697,10.42993,9.936881,64.533173,62.262978,23.337866,-31.11816,30.163206,110.968719,37.971287,30.201811,111.19249,121.879028,91.079811,NaN,319.482239,417.385817158977,1.80756411403566,0.0299383057443665,1.04826131769672,17.5930584064996,456.981286587274,1.83201255627123,0.00822479743676314,1.39534875563582,69.1954612720229,448.095220649121,87.233313056297,0.00778433475645881,1.46467726529098
8,7.89396,28,29.195776,28.040001,28.445911,93.480476,NaN,10.890609,NaN,45.297367,400,399.721924,25,32.800533,9.99323,75.716736,49.99094,400.999725,397.84436,399.536896,4979.638184,10.039677,10.40248,9.898607,64.578209,62.232243,23.349138,-31.147972,30.146427,110.947792,37.991497,30.170813,111.120247,121.924873,91.093414,NaN,316.589539,417.379843007717,1.80755165168794,0.0299404321324101,1.04825138673486,17.5898806159157,457.004698591364,1.83206477709015,0.00822416091100347,1.39530517292897,69.2033832018933,448.094767450025,87.2397094157305,0.00778259834070556,1.46481712806566
8,7.895542,28,29.196798,28.040001,28.444128,93.502388,NaN,10.892339,NaN,45.292782,400,399.595978,25,32.799835,9.98901,75.66478,49.99094,401.072083,397.994324,399.611115,4981.291016,10.049475,10.413382,9.927209,64.659645,62.262329,23.40659,-31.160963,30.135595,110.856865,37.998405,30.149607,111.172058,121.912544,91.109642,NaN,315.43512,417.374616903673,1.80751862033843,0.0299329748568009,1.0483052683333,17.5966739410721,457.033573351876,1.83214123925471,0.00822521334291209,1.39513899979574,69.2049436165902,448.083658729698,87.2334470942776,0.00778169869113259,1.46494737354384
8,7.897078,28,29.200151,28.040001,28.440638,93.52507,NaN,10.891392,NaN,45.311207,400,399.585907,25,32.794785,9.971765,75.63726,49.99094,401.072083,397.994324,399.611115,4981.291016,10.049475,10.413382,9.927209,64.530205,62.245277,23.429483,-31.182577,30.135595,110.856865,37.998405,30.149607,111.172058,121.912544,91.109642,NaN,315.43512,417.367698422942,1.80748043765373,0.0299254388458886,1.04836095091091,17.6032687445424,457.059650069569,1.83220483644674,0.00822533313455912,1.39503988323347,69.2100627114723,448.072507307465,87.2301698870756,0.00778002742034438,1.46513907116238
8,7.896967,28,29.206194,28.040001,28.421902,93.538429,NaN,10.893461,NaN,45.30798,400,399.609161,25,32.782967,9.949805,75.792976,49.99094,401.053131,397.920349,399.514648,4984.810059,10.048814,10.427733,9.931427,64.586319,62.254604,23.414732,-31.202686,30.137081,110.902725,37.946724,30.168484,111.177429,121.998962,91.092056,NaN,314.756195,417.348291650115,1.80741718898011,0.0299227627581102,1.04839312221853,17.6027921996927,457.068256169985,1.83221475248229,0.00822368616841845,1.39511037145937,69.2192873391041,448.054414473491,87.2256350546077,0.00777711765426081,1.46546610713132
8,7.895912,28,29.208263,28.040001,28.407547,93.557922,NaN,10.891282,NaN,45.297024,400,399.564941,25,32.776501,9.940136,76.049461,49.99094,401.053131,397.920349,399.514648,4984.810059,10.048814,10.427733,9.931427,64.53212,62.253342,23.414799,-31.204456,30.137081,110.902725,37.946724,30.168484,111.177429,121.998962,91.092056,NaN,314.756195,417.335481947927,1.80738518017131,0.0299250967190927,1.04838679992432,17.5982626223541,457.09201630506,1.83227490715374,0.00822413223671701,1.39499951153652,69.2224452656653,448.044488306672,87.2215371868436,0.0077759328313476,1.46561301541337
8,7.896414,28,29.213211,28.040001,28.402069,93.608475,NaN,10.892476,NaN,45.290756,400,399.547638,25,32.780354,9.966875,76.25206,49.991646,401.12085,398.000031,399.682373,4982.172363,10.038317,10.401589,9.903681,64.44709,62.267307,23.400242,-31.213932,30.111971,111.147812,37.905392,30.14992,111.169502,122.109688,91.068672,NaN,314.355347,417.328672841093,1.80735761879215,0.0299218980374018,1.04841330367607,17.6004179858023,457.154323102427,1.83243370697753,0.00822546439541986,1.39469928961336,69.2299966035138,448.038402990775,87.2237833867106,0.00777399311815155,1.46579949866167
8,7.897655,28,29.216764,28.040001,28.388624,93.651466,NaN,10.895048,NaN,45.289543,400,399.607361,25,32.788078,10.013569,76.359192,49.991646,401.555145,398.396576,399.942139,4984.226563,10.052858,10.450873,9.930288,64.435852,62.256535,23.405676,-31.205435,30.084942,111.128929,37.916233,30.122149,111.14782,122.115089,91.096146,NaN,314.573242,417.311940792633,1.80728981848723,0.0299140083703427,1.04847868525688,17.6057458370234,457.208387965603,1.8325731423605,0.00822687236868733,1.39442390271699,69.2354182610869,448.016731579055,87.2135948360539,0.007771725267128,1.46609536776487
8,7.898592,28,29.220324,28.040001,28.372375,93.680786,NaN,10.895106,NaN,45.278126,400,399.740295,25,32.79784,10.086614,76.039223,49.991646,401.555145,398.396576,399.942139,4984.226563,10.052858,10.450873,9.930288,64.479774,62.234383,23.403337,-31.260429,30.084942,111.128929,37.916233,30.122149,111.14782,122.115089,91.096146,NaN,314.573242,417.292912967987,1.80721741970908,0.0299070181936418,1.04853977622106,17.6097681356302,457.243373321113,1.83266053356616,0.00822735248535032,1.39427224688016,69.2408500002358,447.993408417771,87.2022927515719,0.00776937192063871,1.46640720526333
8,7.897835,28,29.224892,28.040001,28.361813,93.711174,NaN,10.897286,NaN,45.264526,400,399.541046,25,32.808289,10.124019,75.857849,49.991646,400.759644,397.557251,399.335602,4981.966797,10.057263,10.403034,9.918015,64.493233,62.222832,23.408113,-31.294064,30.113764,111.328163,37.893871,30.104206,111.141701,122.065094,91.129128,NaN,314.065247,417.283446843518,1.80719353349594,0.0299086462619693,1.04853578538777,17.6065185586399,457.27817721556,1.83274516202756,0.00822747940342611,1.39414292396827,69.2478188353628,447.988349583661,87.204752099836,0.00776761107906449,1.46657447587397
8,7.898221,28,29.22858,28.040001,28.356405,93.724487,NaN,10.897779,NaN,45.262241,400,399.393219,25,32.806915,10.124143,75.656662,49.991646,401.170441,397.876556,399.800629,4987.28125,10.10611,10.405046,9.94003,64.418991,62.234516,23.420208,-31.313103,30.106695,111.247101,37.896816,30.074354,111.307617,122.079567,91.178505,NaN,313.800385,417.276956007234,1.80716817685353,0.0299059847031209,1.04855851422942,17.608175572048,457.290632907373,1.8327708429881,0.00822682394786152,1.39413939159623,69.2534444416337,447.982076603099,87.205245779982,0.00776607912642659,1.46673010002124
8,7.898657,28,29.233604,28.040001,28.356405,93.724487,NaN,10.896576,NaN,45.262241,400,399.393219,25,32.806915,10.097143,75.560089,49.991646,401.170441,397.876556,399.800629,4987.28125,10.10611,10.405046,9.94003,64.394173,62.22879,23.415789,-31.301977,30.106695,111.247101,37.896816,30.074354,111.307617,122.079567,91.178505,NaN,313.800385,417.276029401207,1.80716077912007,0.029904015055859,1.04857247663508,17.6100471503443,457.282316925636,1.83273691147572,0.00822470666863819,1.3942975211814,69.2611069207827,447.983312042889,87.2125869993023,0.00776448758937282,1.46685035572386
8,7.896997,28,29.235001,28.040001,28.346882,93.728661,NaN,10.897267,NaN,45.260323,400,399.531555,25,32.796864,10.083103,75.625046,49.991646,401.122559,397.916443,399.784515,4984.260254,10.061563,10.388252,9.914042,64.45163,62.24229,23.407122,-31.314205,30.109915,111.174446,37.897053,30.045464,111.24881,122.06646,91.211533,NaN,313.23941,417.269572058663,1.80715582794412,0.0299098993028605,1.04853758133442,17.6029209960968,457.285824211324,1.83274333956559,0.0082243999450775,1.39430397671898,69.263237377836,447.982612485437,87.2139171809339,0.00776399237927103,1.46689358830927
8,7.896997,28,29.235001,28.040001,28.339298,93.745575,NaN,10.897267,NaN,45.294182,400,399.5802,25,32.786716,10.070414,75.912453,49.991646,401.420441,398.118774,399.951508,4986.88623,10.086492,10.420534,9.905629,64.446457,62.24221,23.402493,-31.294125,30.092602,111.289894,37.858269,30.047544,111.213982,122.035805,91.231308,NaN,313.653503,417.261619894475,1.80712945200234,0.0299086122725051,1.04855213207667,17.6029209960968,457.309406183311,1.83280761539007,0.00822554213081586,1.39415200114773,69.263237377836,447.973107632306,87.2074377988751,0.00776351158480128,1.46698284214064
8,7.897407,28,29.238068,28.040001,28.335535,93.772148,NaN,10.897215,NaN,45.308014,400,399.687653,25,32.781822,10.066114,76.195885,49.991646,401.420441,398.118774,399.951508,4986.88623,10.086492,10.420534,9.905629,64.509651,62.242432,23.40308,-31.32213,30.092602,111.289894,37.858269,30.047544,111.213982,122.035805,91.231308,NaN,313.653503,417.256802610257,1.8071094064352,0.0299061209982512,1.04857249100933,17.6046811763761,457.341376896361,1.83288787472807,0.00822604401259091,1.39400992140903,69.2679142990631,447.968264932956,87.2081045193647,0.00776225732875858,1.46710886176822
8,7.898986,28,29.24099,28.040001,28.323837,93.773262,NaN,10.899347,NaN,45.315403,400,399.714264,25,32.780922,10.062116,76.312508,49.991646,401.209656,397.985626,399.829224,4987.829102,10.0644,10.401379,9.904948,64.583313,62.24012,23.396839,-31.369307,30.082481,111.397728,37.84177,30.02672,111.342094,122.170319,91.177063,NaN,313.659546,417.241178912614,1.80704192210652,0.02989700266147,1.04864557876635,17.6114593672244,457.338096385096,1.83287238374751,0.00822488844528522,1.39409176446564,69.2723696930003,447.946214908544,87.1968569222862,0.00776018065105718,1.4673929227667
8,7.897972,28,29.244482,28.040001,28.313675,93.751343,NaN,10.899447,NaN,45.333424,400,399.656616,25,32.784077,10.046271,76.342018,49.986111,401.242584,397.970917,399.793488,4987.601563,10.104296,10.420188,9.921773,64.566162,62.239399,23.379787,-31.373199,30.09379,111.20269,37.855595,30.008184,111.105865,122.113152,91.225433,NaN,313.643921,417.232678866378,1.80702378309451,0.0298998583496388,1.04863261414105,17.6071066766811,457.301757846808,1.83276551855384,0.00822193813364228,1.39439849626504,69.2776936787951,447.942388176117,87.1987676398018,0.00775883856870582,1.46752069059169
8,7.897347,28,29.248789,28.040001,28.29566,93.728851,NaN,10.898739,NaN,45.350266,400,399.636566,25,32.786358,10.04457,76.467209,49.986111,401.242584,397.970917,399.793488,4987.601563,10.104296,10.420188,9.921773,64.630508,62.244488,23.360229,-31.395737,30.09379,111.20269,37.855595,30.008184,111.105865,122.113152,91.225433,NaN,313.643921,417.215116878724,1.80697172467405,0.0298996241790852,1.04864724138695,17.6044235933523,457.263260727645,1.83265094039889,0.0082186058732769,1.39473659624291,69.2842594378811,447.926970371803,87.1938359081346,0.00775664262797088,1.46777907811566
8,7.8989,28,29.253977,28.040001,28.27883,93.702148,NaN,10.898903,NaN,45.354462,400,399.509003,25,32.789303,10.048192,76.325813,49.986111,401.607574,398.148895,400.454498,4989.885742,10.162254,10.37387,9.945088,64.664322,62.261436,23.358208,-31.416533,30.077448,111.145081,37.866234,29.983953,111.274002,121.983757,91.339531,NaN,314.147125,417.19416356043,1.80688681159921,0.029889752227683,1.04872952481018,17.6110902206347,457.217417323272,1.83251436123594,0.00821461831287347,1.39514114594737,69.2921670621568,447.900396299668,87.1824478479991,0.00775359349974101,1.46816607350546
8,7.898978,28,29.254246,28.040001,28.261585,93.674194,NaN,10.899868,NaN,45.354816,400,399.894684,25,32.797409,10.044034,76.020233,49.986111,402.059418,398.318237,400.842194,4996.197754,10.210222,10.369534,9.8948,64.618622,62.278393,23.356848,-31.412151,30.028942,111.127464,37.908112,29.929247,111.298141,122.021561,91.351471,NaN,314.832062,417.175911922322,1.80682548603134,0.0298864724892484,1.04876532746533,17.6114250281253,457.177968007076,1.83240622019256,0.00821261608054328,1.39540233700076,69.2925770410984,447.878507701377,87.167888353033,0.0077523979804625,1.46837976781969
8,7.900119,28,29.258005,28.040001,28.237902,93.687103,NaN,10.901988,NaN,45.37751,400,400.274475,25,32.801464,10.03315,75.977898,49.986111,402.059418,398.318237,400.842194,4996.197754,10.210222,10.369534,9.8948,64.563522,62.29184,23.376724,-31.399429,30.028942,111.127464,37.908112,29.929247,111.298141,122.021561,91.351471,NaN,314.832062,417.148644092613,1.80672370308824,0.0298773000199168,1.0488478103528,17.6163223733271,457.189749112418,1.83242992081934,0.00821190669859533,1.39540438633579,69.2983057194834,447.844747970362,87.1497677495446,0.00774945552273619,1.46879788768659
8,7.900706,28,29.260994,28.040001,28.220188,93.679047,NaN,10.900185,NaN,45.379036,400,400.486176,25,32.796555,10.02525,76.018051,49.986111,402.212646,398.550751,400.82605,4997.32373,10.213101,10.416098,9.934922,64.568108,62.271832,23.371254,-31.393417,30.011156,111.195152,37.901421,29.924433,111.441116,122.079353,91.314499,NaN,315.731293,417.128814288569,1.80665208750685,0.0298716427749343,1.04890102440634,17.6188416566723,457.173551215537,1.83237907435057,0.00821010472593337,1.3955718042991,69.3028604484657,447.821261307021,87.1376501925519,0.00774728594099996,1.46909901630181
8,7.901016,28,29.262699,28.040001,28.197001,93.679153,NaN,10.90095,NaN,45.381527,400,400.601959,25,32.791664,10.016481,76.012657,49.986111,402.212646,398.550751,400.82605,4997.32373,10.213101,10.416098,9.934922,64.489342,62.286461,23.371738,-31.452328,30.011156,111.195152,37.901421,29.924433,111.441116,122.079353,91.314499,NaN,315.731293,417.103832405125,1.8065661174295,0.0298663064793343,1.04895602163594,17.6201720554321,457.170871789727,1.83236795421825,0.00820939466200705,1.39562477678444,69.3054583899628,447.791608847977,87.1196770671721,0.00774522611069707,1.46942505824236
8,7.901244,28,29.265509,28.040001,28.173115,93.710129,NaN,10.900858,NaN,45.390842,400,400.691864,25,32.793934,10.017927,75.98735,49.986111,402.451233,398.72644,401.085907,4996.658203,10.208089,10.40224,9.89962,64.516182,62.302174,23.362591,-31.49794,29.972092,111.203445,37.903088,29.90597,111.410126,122.091888,91.366226,NaN,317.339569,417.078290522339,1.80647909543877,0.029861221172614,1.04900982877044,17.6211505169215,457.209440994416,1.83246680324789,0.00821030592268311,1.39543326643619,69.3097397413001,447.762434229865,87.1034661701706,0.00774282785707261,1.46977618378044
8,7.900532,28,29.271154,28.040001,28.151928,93.748894,NaN,10.90033,NaN,45.39183,400,400.631104,25,32.790524,10.025423,76.083473,49.986111,402.451233,398.72644,401.085907,4996.658203,10.208089,10.40224,9.89962,64.56105,62.318718,23.341301,-31.513092,29.972092,111.203445,37.903088,29.90597,111.410126,122.091888,91.366226,NaN,317.339569,417.057582754895,1.80641742637125,0.0298608355068743,1.04902815109639,17.6180948992871,457.25417776093,1.8325761088333,0.00821055064798208,1.39526117569176,69.3183394056949,447.744587927493,87.0986414490219,0.00774007312342941,1.47009498182179
8,7.901061,28,29.273525,28.040001,28.151928,93.748894,NaN,10.900009,NaN,45.39183,400,400.631104,25,32.790524,10.02913,76.246094,49.986111,401.594055,398.551575,400.410919,4994.312012,10.109642,10.401549,9.978771,64.568352,62.312717,23.340214,-31.5019,29.956356,111.277214,37.912643,29.899227,111.371201,122.138206,91.358246,NaN,318.028168,417.056454889817,1.80640844056703,0.0298584483447719,1.04904520980048,17.6203651745424,457.250249929879,1.832560097789,0.00820955393560701,1.3953360076042,69.3219509677339,447.743185865563,87.1007608580518,0.00773922465672932,1.47017099698677
8,7.900947,28,29.276083,28.040001,28.13707,93.77787,NaN,10.900656,NaN,45.392426,400,400.404694,25,32.783474,10.040465,76.419258,49.984566,402.129059,398.659882,400.704987,4997.464844,10.16512,10.422873,9.942736,64.523293,62.307487,23.334055,-31.505533,29.973181,111.151619,37.944557,29.858824,111.44194,122.072227,91.411659,NaN,318.800995,417.041111073999,1.8063586439693,0.0298564388225138,1.04907051755093,17.6198759378554,457.286441789756,1.83265301275197,0.00821043515095007,1.39515509203011,69.3258470744452,447.727226268819,87.0932217580431,0.00773757856497791,1.47039051753874
8,7.900947,28,29.276083,28.040001,28.119976,93.790405,NaN,10.900656,NaN,45.399754,400,400.409424,25,32.787354,10.030783,76.549568,49.984566,402.244293,398.864716,400.880585,5001.164063,10.151237,10.406001,9.925645,64.53141,62.324753,23.337479,-31.489157,29.951675,111.339661,37.950115,29.835493,111.411774,122.080032,91.41819,NaN,319.023682,417.023177977292,1.80629912065335,0.0298535347685708,1.0491039022613,17.6198759378554,457.303929350168,1.83270067133326,0.00821128125524557,1.39504203625679,69.3258470744452,447.705783822674,87.0786399465605,0.00773649370684241,1.47059475469732
8,7.900522,28,29.27993,28.040001,28.107466,93.804329,NaN,10.899968,NaN,45.404556,400,400.512115,25,32.791176,10.008635,76.50267,49.984566,402.244293,398.864716,400.880585,5001.164063,10.151237,10.406001,9.925645,64.567848,62.333099,23.346298,-31.489666,29.951675,111.339661,37.950115,29.835493,111.411774,122.080032,91.41819,NaN,319.023682,417.010960271209,1.80626277729532,0.0298533269467988,1.04911463612876,17.6180519818223,457.316985646376,1.8327276439931,0.00821060437983696,1.39503772415062,69.3317058831802,447.69566782442,87.0767495777913,0.00773472105372996,1.47079301787781
8,7.901356,28,29.283796,28.040001,28.100821,93.79821,NaN,10.900117,NaN,45.420223,400,400.569427,25,32.79108,10.007977,76.446411,49.984566,402.052826,398.672546,400.73587,4999.313965,10.161722,10.401782,9.944067,64.595985,62.334259,23.370245,-31.520845,29.914915,111.345436,37.942822,29.838535,111.385719,122.075684,91.442352,NaN,320.083038,417.002209326208,1.80622546491735,0.0298484349524298,1.04915457312593,17.6216311567975,457.302048883475,1.8326782897865,0.00820856724535915,1.39521473777092,69.3375929233607,447.685216840456,87.0746573880845,0.00773292565596009,1.47099508644797
8,7.902317,28,29.287643,28.040001,28.08637,93.793587,NaN,10.899708,NaN,45.412354,400,400.526886,25,32.788311,10.031438,76.382607,49.984566,402.052826,398.672546,400.73587,4999.313965,10.161722,10.401782,9.944067,64.684639,62.33466,23.377024,-31.522442,29.914915,111.345436,37.942822,29.838535,111.385719,122.075684,91.442352,NaN,320.083038,416.984996726543,1.80615880554836,0.0298416446582831,1.04921393418565,17.6257550054052,457.28922847951,1.83263474693994,0.00820663939756375,1.39537777452107,69.3434503297324,447.664179204847,87.0653461948488,0.00773060133129626,1.4712978896001
8,7.901798,28,29.290295,28.040001,28.06661,93.777061,NaN,10.902364,NaN,45.396915,400,400.454315,25,32.781681,10.039145,76.393906,49.984566,401.79248,398.531616,400.539612,4997.936035,10.138357,10.38506,9.92472,64.737625,62.351437,23.389822,-31.51174,29.934172,111.508003,37.975052,29.800459,111.500633,122.175018,91.412148,NaN,320.721039,416.965371922209,1.80609879738184,0.0298406276968324,1.04923591481807,17.6235279171055,457.261773969695,1.83255399533857,0.00820441017100848,1.39561081540536,69.3474878330309,447.644613540152,87.0554889417207,0.0077287431319354,1.47155522925184
8,7.90019,28,29.293144,28.040001,28.049627,93.776939,NaN,10.902322,NaN,45.399269,400,400.442596,25,32.779644,10.027047,76.600403,49.984566,402.010895,398.736328,400.816833,5002.246582,10.158005,10.394422,9.937806,64.708885,62.344143,23.379751,-31.498796,29.927919,111.440742,38.019653,29.784386,111.567253,122.213249,91.426712,NaN,321.761139,416.950986182452,1.80606696883842,0.0298449954135355,1.04921724150953,17.6166270983023,457.25688367841,1.83253429780701,0.00820320570506082,1.39570188422798,69.3518248862157,447.635350482245,87.0528903247874,0.00772734190137187,1.47171941046595
8,7.898841,28,29.295715,28.040001,28.03413,93.810425,NaN,10.900462,NaN,45.429764,400,400.481232,25,32.781696,10.02087,76.603531,49.984566,402.010895,398.736328,400.816833,5002.246582,10.158005,10.394422,9.937806,64.780289,62.343403,23.351816,-31.516169,29.927919,111.440742,38.019653,29.784386,111.567253,122.213249,91.426712,NaN,321.761139,416.937607334224,1.80603591711989,0.0298484487000234,1.04920402727278,17.6108369671286,457.299357983542,1.83264430136118,0.00820438655946827,1.39548029312134,69.3557384088555,447.626152137697,87.049975962542,0.00772603515294373,1.47187567316854
8,7.900694,28,29.29911,28.040001,28.023438,93.817184,NaN,10.901678,NaN,45.454071,400,400.527466,25,32.785313,10.014731,76.274109,49.984566,402.041077,398.740051,400.780853,5001.138184,10.149579,10.413773,9.934193,64.818863,62.33194,23.329962,-31.508736,29.916204,111.187767,38.079319,29.759155,111.496704,122.214684,91.45591,NaN,322.914368,416.92243092199,1.80596716597365,0.0298382696139367,1.04928503121387,17.6187901565552,457.303168539264,1.83264709545407,0.0082034176935537,1.39552631424473,69.360905728771,447.604010944458,87.0393395761755,0.00772380425990142,1.47217793186905
8,7.901627,28,29.303114,28.040001,28.011335,93.816071,NaN,10.902023,NaN,45.452724,400,400.513092,25,32.790977,9.99836,76.117432,49.984566,401.902588,398.701202,400.781525,5002.907227,10.154047,10.397536,9.950097,64.706871,62.343307,23.32144,-31.546097,29.891018,111.369843,38.139248,29.735329,111.459312,122.182259,91.473038,NaN,323.705231,416.907737782823,1.80590913592726,0.0298320036042064,1.0493390827875,17.6227941121856,457.294984762886,1.83261584445591,0.00820166239793212,1.3956626914489,69.3669992703959,447.586201503537,87.0324392872872,0.00772159371856317,1.47245510837273
8,7.902864,28,29.305735,28.040001,27.989147,93.819427,NaN,10.903081,NaN,45.46207,400,400.408752,25,32.804974,9.97835,76.118088,49.984566,401.902588,398.701202,400.781525,5002.907227,10.154047,10.397536,9.950097,64.691238,62.324978,23.314791,-31.597383,29.891018,111.369843,38.139248,29.735329,111.459312,122.182259,91.473038,NaN,323.705231,416.881810483868,1.80581078986783,0.0298226534528686,1.0494229478457,17.6281021243905,457.295328057353,1.83261092236992,0.00820078922820696,1.39571505486504,69.3709876647573,447.552803410402,87.0131623492584,0.00771904708774424,1.47284557224955
8,7.901503,28,29.308413,28.040001,27.989147,93.819427,NaN,10.902642,NaN,45.46207,400,400.408752,25,32.804974,9.959571,76.299744,50.001373,402.016815,398.595062,400.69989,5004.034668,10.169319,10.416149,9.956995,64.742607,62.337082,23.315002,-31.641033,29.903595,111.555069,38.203754,29.708546,111.36116,122.216362,91.489693,NaN,324.728485,416.884719601741,1.8058339299965,0.029828790486215,1.04937881834019,17.6222619887579,457.290892797406,1.83259285197933,0.00819966586939101,1.39579957664077,69.3750624614029,447.563204874438,87.0237008349733,0.00771869795917812,1.47281679704807
8,7.902792,28,29.312153,28.040001,27.982033,93.804924,NaN,10.905775,NaN,45.481174,400,400.362793,25,32.818176,9.953643,76.368263,50.001373,401.044647,398.164276,399.896057,4998.033691,10.043205,10.391468,9.961807,64.789398,62.34137,23.319157,-31.586887,29.89448,111.309334,38.211765,29.69054,111.538811,122.276688,91.457062,NaN,325.113708,416.874498759707,1.80578722239696,0.0298217685426897,1.04943466590388,17.6277931870902,457.264452103986,1.83251244344107,0.00819711859831005,1.39604899687071,69.3807526115508,447.549268561476,87.0190940262112,0.00771677074035608,1.47305024740442
8,7.903688,28,29.314571,28.040001,27.976292,93.792145,NaN,10.904078,NaN,45.486889,400,399.987305,25,32.83091,9.962854,76.399185,50.001373,401.044647,398.164276,399.896057,4998.033691,10.043205,10.391468,9.961807,64.741974,62.350719,23.313055,-31.531096,29.89448,111.309334,38.211765,29.69054,111.538811,122.276688,91.457062,NaN,325.113708,416.866558257996,1.80575198068409,0.0298167533471912,1.04947508075892,17.6316375875203,457.242603731091,1.83244750188366,0.00819524213254941,1.39624128065586,69.3844310791069,447.538441409762,87.0148833292278,0.00771543305420282,1.47321875407296
8,7.903688,28,29.314571,28.040001,27.968334,93.799835,NaN,10.904078,NaN,45.462078,400,399.865692,25,32.84137,9.997551,76.370712,50.001373,401.339874,398.435699,400.240356,5000.214355,10.078224,10.406352,9.997313,64.753052,62.352547,23.313698,-31.524668,29.898428,111.565887,38.22208,29.686295,111.614632,122.3368,91.44091,NaN,326.224823,416.85820647267,1.80572424515946,0.0298154002954801,1.04949082351352,17.6316375875203,457.253340558373,1.83247676184991,0.00819576120265666,1.39617154188415,69.3844310791069,447.528452137286,87.0081029740127,0.00771492771494352,1.47331492626307
8,7.904568,28,29.318523,28.040001,27.956797,93.803314,NaN,10.906587,NaN,45.46228,400,399.911499,25,32.833397,10.034517,76.302414,50.001373,401.339874,398.435699,400.240356,5000.214355,10.078224,10.406352,9.997313,64.812469,62.350681,23.329449,-31.486078,29.898428,111.565887,38.22208,29.686295,111.614632,122.3368,91.44091,NaN,326.224823,416.844216266101,1.80566907077326,0.029809472721308,1.04954223423912,17.6354130150058,457.251648598351,1.83246332508008,0.00819433917426323,1.39626493719751,69.3904426040335,447.511629319185,87.00181717765,0.00771278595253708,1.47358221176762
8,7.903967,28,29.321159,28.040001,27.94763,93.824348,NaN,10.905235,NaN,45.474556,400,400.071442,25,32.819458,10.04434,76.353737,50.001373,401.564972,398.571228,400.299988,5002.460938,10.073023,10.418317,9.956012,64.831146,62.358536,23.339029,-31.490507,29.895332,111.465759,38.238369,29.657129,111.503281,122.306412,91.502403,NaN,327.439514,416.835880605517,1.8056473370349,0.0298106223671,1.04954088431079,17.6328346042844,457.276648598718,1.83252556535875,0.00819465376904841,1.3961575460889,69.3944519057223,447.505834816476,87.0013081156198,0.00771163215550285,1.47370827886966
8,7.90376,28,29.322979,28.040001,27.939423,93.828445,NaN,10.905776,NaN,45.48481,400,400.086945,25,32.81118,10.049167,76.53891,50.001373,401.462677,398.54715,400.223602,5002.541504,10.062419,10.415648,9.965754,64.824532,62.363884,23.336163,-31.524889,29.83214,111.426971,38.24234,29.643057,111.518631,122.358452,91.486183,NaN,328.70105,416.827709788547,1.80562224934217,0.0298101596548714,1.04955043170106,17.6319464981485,457.279353433064,1.83252887197909,0.00819416746091345,1.39617791911608,69.3972198968828,447.498202911812,86.9984931291065,0.00771065195890253,1.47383037507276
8,7.90314,28,29.326675,28.040001,27.925619,93.861,NaN,10.905885,NaN,45.51498,400,400.033447,25,32.810074,10.0379,76.614914,50.001373,401.462677,398.54715,400.223602,5002.541504,10.062419,10.415648,9.965754,64.861099,62.375778,23.35342,-31.52585,29.83214,111.426971,38.24234,29.643057,111.518631,122.358452,91.486183,NaN,328.70105,416.814548211426,1.80558467381857,0.029810606454619,1.04955767091293,17.6292863641557,457.318681409916,1.83262778155656,0.00819481492448901,1.3959997767437,69.4028405672058,447.487519720942,86.9960450941329,0.00770890529896887,1.47403196655605
8,7.904305,28,29.330671,28.040001,27.915741,93.892464,NaN,10.90761,NaN,45.531841,400,400.006195,25,32.818851,10.039564,76.601051,50.001373,401.192108,398.132965,399.892487,5002.049316,10.09841,10.423879,9.980285,64.869865,62.365936,23.33316,-31.534943,29.833323,111.444328,38.254417,29.651299,111.467316,122.394753,91.503822,NaN,329.721863,416.801687439333,1.80553042308902,0.0298036760718239,1.04961515290174,17.6342847105439,457.355987309322,1.83272050276447,0.00819526267118156,1.39584122231328,69.4089167357411,447.471061743703,86.9900710187645,0.00770676907383409,1.47429747413115
8,7.906867,28,29.333622,28.040001,27.913029,93.87648,NaN,10.909113,NaN,45.535099,400,399.878479,25,32.830002,10.046031,76.606705,50.004257,401.338837,398.315704,400.061005,5007.206055,10.084391,10.416723,9.957384,64.845566,62.366459,23.295683,-31.528866,29.843037,111.61628,38.240814,29.668722,111.630127,122.347084,91.534691,NaN,330.257538,416.793357345103,1.80547739702808,0.0297916740866954,1.0497038615442,17.6452748096185,457.328789121299,1.83263981206392,0.00819294894939821,1.39607889070394,69.4134034327561,447.454239129087,86.9824947649103,0.00770495565857518,1.47453884709372
8,7.908578,28,29.337761,28.040001,27.908142,93.847687,NaN,10.911159,NaN,45.539558,400,399.893494,25,32.825954,10.037784,76.668762,50.004257,401.338837,398.315704,400.061005,5007.206055,10.084391,10.416723,9.957384,64.790276,62.385807,23.292875,-31.539143,29.843037,111.61628,38.240814,29.668722,111.630127,122.347084,91.534691,NaN,330.257538,416.784564635047,1.80543126234288,0.0297831398356888,1.04976925947457,17.6526129016027,457.281730692904,1.83250235411149,0.00818927374309093,1.39647057901077,69.4196956716133,447.440813273198,86.9787676640951,0.00770292702593317,1.47477923216159
8,7.909835,28,29.339106,28.040001,27.899334,93.823029,NaN,10.910678,NaN,45.555611,400,399.978058,25,32.823467,10.023003,76.726547,50.004257,401.568146,398.559204,400.303223,5003.466797,10.107237,10.434778,10.005279,64.767982,62.38504,23.329578,-31.53793,29.854786,111.596924,38.24707,29.652624,111.618614,122.329063,91.557701,NaN,330.622314,416.772626730213,1.80537917464612,0.029775985072629,1.04982773594246,17.658003120211,457.245064164797,1.83239944037145,0.00818704689741738,1.39673706747969,69.4217402092874,447.423091208977,86.9684993636851,0.00770159218620184,1.47498681004512
8,7.909691,28,29.342857,28.040001,27.895592,93.824432,NaN,10.911995,NaN,45.57251,400,400.061676,25,32.830349,10.00034,76.670654,50.004257,401.404816,398.464386,400.151123,5004.711914,10.06143,10.4245,9.9821,64.794037,62.392128,23.492485,-31.524673,29.828037,111.518013,38.250847,29.64702,111.55719,122.437935,91.503639,NaN,332.375031,416.769006616784,1.80536857386201,0.029775996765494,1.04983051459174,17.6573856580844,457.240805444378,1.83237946781116,0.00818557133647205,1.39684305217165,69.4274416625895,447.422162278871,86.9727437616465,0.00770032276453296,1.47509598347899
8,7.911813,28,29.342804,28.040001,27.89464,93.808723,NaN,10.913751,NaN,45.563442,400,400.058624,25,32.838005,9.965686,76.61248,50.004257,401.404816,398.464386,400.151123,5004.711914,10.06143,10.4245,9.9821,64.798256,62.388992,23.516836,-31.562902,29.828037,111.518013,38.250847,29.64702,111.55719,122.437935,91.503639,NaN,332.375031,416.763462912287,1.80532917398382,0.0297662887370834,1.04990151925378,17.6664837827444,457.218949208179,1.83232002682452,0.00818453333223072,1.39698430617115,69.4273611081512,447.407932861442,86.9630288993432,0.00769962030868572,1.47523255143954
8,7.950085,28,29.333483,28.040001,27.897915,93.821907,NaN,10.937727,NaN,45.54324,400,400.084473,25,32.841499,9.941361,76.494156,50.004257,401.629456,398.58194,400.33313,5002.35498,10.092378,10.422517,9.975395,64.790451,62.465942,23.509735,-31.582949,29.77323,111.303093,38.331337,29.634687,111.446487,122.463783,91.502136,8.238976,347.101746,416.684860287299,1.80469074431988,0.0295955212450073,1.05114498922141,17.8302578691848,457.252817802134,1.83243311552571,0.00818932574235422,1.39656932924083,69.4131921065331,447.170908394565,86.7903440872001,0.00769065946828627,1.47729278529523
8,7.971498,28,29.354181,28.040001,27.897486,93.824753,NaN,10.956859,NaN,45.526096,400,400.082794,25,32.847076,9.952247,76.466377,50.004257,401.496368,398.539795,400.271271,4999.449219,10.061751,10.405764,9.969047,64.800026,62.456726,23.488722,-31.599823,29.913513,111.351631,38.530872,29.656582,111.68219,122.44931,91.525574,1.648627,328.870728,416.63843646946,1.80432636797788,0.0295002904336257,1.05184839683338,17.9216269843239,457.222476818026,1.83230427106174,0.00818085471432217,1.39719884020928,69.444649917578,447.055669006466,86.7393553023451,0.00767808664879473,1.47898239523749
8,7.96806,28,29.367455,28.040001,27.897486,93.824753,NaN,10.954279,NaN,45.526096,400,400.082794,25,32.847076,9.953524,76.544228,50.004257,401.496368,398.539795,400.271271,4999.449219,10.061751,10.405764,9.969047,64.773766,62.522228,23.493095,-31.578485,29.913513,111.351631,38.530872,29.656582,111.68219,122.44931,91.525574,1.648627,328.870728,416.645821165649,1.80438459638725,0.0295155352353165,1.05173544749402,17.9069696650985,457.200457922631,1.83221468866519,0.0081753046062024,1.39761980340655,69.4648137519426,447.086816009711,86.7777182790656,0.0076753503197648,1.47903350993551
8,7.96806,28,29.367455,28.040001,27.892088,93.815666,NaN,10.954279,NaN,45.523251,400,400.083099,25,32.850517,9.963991,76.5905,50.004257,401.237549,398.214233,400.092102,4998.182617,10.103566,10.397846,9.998816,64.768646,62.500355,23.491993,-31.587137,30.188499,111.573624,38.553913,29.633045,111.956741,122.497719,91.548851,0.326562494039536,326.701569,416.640143867719,1.80436573773838,0.0295146208735051,1.0517465576352,17.9069696650985,457.187757374444,1.83218007945752,0.0081746912984692,1.39770279402694,69.4648137519426,447.08002829888,86.773129094769,0.00767500666247423,1.47910039819883
8,7.955102,28,29.37602,28.040001,27.900621,93.814598,NaN,10.945156,NaN,45.515358,400,399.988342,25,32.845928,9.981509,76.373871,49.996265,401.184113,398.144318,399.997528,5002.138184,10.079066,10.406324,9.988481,64.797707,62.507263,23.488218,-31.635654,30.575869,111.699089,38.445759,29.627249,112.066414,122.607735,91.531273,0,313.409302,416.676938471304,1.80461512746438,0.0295736401105887,1.05130385495656,17.8516821617437,457.172049392538,1.83211819880627,0.00817104035263599,1.39798458286863,69.4778199872082,447.176373540949,86.8494408286489,0.00767710113339532,1.47838322298946
8,7.943176,28,29.378471,28.040001,27.910076,93.778442,NaN,10.934847,NaN,45.518215,400,399.935669,25,32.844357,9.993676,76.186829,49.996265,401.184113,398.144318,399.997528,5002.138184,10.079066,10.406324,9.988481,64.812653,62.461807,23.506618,-31.648396,30.575869,111.699089,38.445759,29.627249,112.066414,122.607735,91.531273,0,313.409302,416.712462726733,1.80485038790049,0.0296283939041224,1.05089411211596,17.8007372411724,457.117426461504,1.83196388414319,0.00816757542409335,1.39839373936466,69.4815412759592,447.262956573753,86.9112125768056,0.00768068471961631,1.47760022639142
8,7.934907,28,29.379921,28.040001,27.909615,93.722092,NaN,10.925809,NaN,45.500637,400,399.901428,25,32.842758,9.998094,76.253113,49.996265,401.725891,398.682526,400.34668,5006.507324,10.081164,10.44403,9.962646,64.804131,62.445934,23.523836,-31.659073,30.694817,111.57756,38.375603,29.6141,111.887039,122.692749,91.503204,0,328.945496,416.729708200344,1.80498909928982,0.0296652594349702,1.05062474677463,17.7653799247601,457.036201012483,1.83173927425436,0.00816316296550421,1.39895776629017,69.483742639624,447.314017570664,86.9476607205082,0.00768279554292847,1.477139920171
8,7.927827,28,29.382004,28.040001,27.905952,93.71286,NaN,10.920205,NaN,45.492649,400,400.093872,25,32.838306,9.995608,76.310028,49.996265,401.533264,398.539246,400.221924,5002.755371,10.071175,10.437327,9.978139,64.78112,62.441887,23.503695,-31.682499,30.740057,111.57019,38.328526,29.622999,111.812393,122.701607,91.504417,0,336.610077,416.741035117226,1.8050965235704,0.0296963284449708,1.05040095345218,17.735084341707,457.019820559512,1.83168999028831,0.00816166906344741,1.39910930754877,69.4869048391785,447.354302901629,86.9776445661248,0.00768415531257551,1.47680259241175
8,7.92225,28,29.381313,28.040001,27.907112,93.724518,NaN,10.917306,NaN,45.499241,400,400.122284,25,32.844688,10.009183,76.305054,49.996265,401.533264,398.539246,400.221924,5002.755371,10.071175,10.437327,9.978139,64.765053,62.465839,23.51833,-31.704599,30.740057,111.57019,38.328526,29.622999,111.812393,122.701607,91.504417,0,336.610077,416.754203278074,1.80519529846881,0.0297215274478162,1.05021668264946,17.7112056456987,457.037279933888,1.83173911790112,0.00816274554777268,1.39897986809739,69.4858558556274,447.389344572687,87.0004774476545,0.00768615080019149,1.4764426710569
8,7.919346,28,29.383041,28.040001,27.909925,93.708405,NaN,10.915596,NaN,45.520355,400,400.110199,25,32.850025,10.006845,76.425385,49.996265,401.554504,398.606201,400.35614,5007.805176,10.090865,10.423167,9.989104,64.785706,62.565876,23.502066,-31.722532,30.77174,111.683716,38.272449,29.652065,111.7985,122.692184,91.533089,NaN,340.540436,416.763378227847,1.80525444990189,0.0297350377609363,1.05011637002674,17.6987667014549,457.011862247949,1.83166599033356,0.00816093488312371,1.39918349448504,69.4884790313621,447.411976737928,87.0180524250369,0.00768673301628869,1.47626863000039
8,7.918235,28,29.385262,28.040001,27.909018,93.699371,NaN,10.915614,NaN,45.500572,400,400.176941,25,32.845345,10.000753,76.546967,49.996265,401.554504,398.606201,400.35614,5007.805176,10.090865,10.423167,9.989104,64.801842,62.50853,23.488237,-31.720451,30.77174,111.683716,38.272449,29.652065,111.7985,122.692184,91.533089,NaN,340.540436,416.764805445938,1.8052701645688,0.0297398719836888,1.05008198023561,17.6940069445645,456.99552588685,1.83161651904668,0.00815939678211063,1.39933779658441,69.4918503951482,447.419343910012,87.0259281881255,0.00768638369717679,1.47625634268494
8,7.917376,28,29.385105,28.040001,27.908278,93.684128,NaN,10.916835,NaN,45.489235,400,400.238861,25,32.844456,9.994899,76.60247,49.996265,401.656555,398.603699,400.318085,5008.292969,10.106089,10.449448,10.002828,64.774055,62.499836,23.405125,-31.674505,30.774696,111.711029,38.287018,29.638969,111.837517,122.726082,91.523682,NaN,341.497375,416.765868222188,1.80528218080406,0.0297436040296517,1.05005547111046,17.6903264599757,456.974456042842,1.83155943244438,0.00815843176568825,1.39947347832399,69.4916120848483,447.423551208135,87.0285742607693,0.00768664726533494,1.47621122872042
8,7.918004,28,29.387283,28.040001,27.908854,93.697296,NaN,10.917646,NaN,45.491013,400,400.222443,25,32.847416,10.000028,76.492554,49.996265,401.533295,398.510132,400.368134,5008.30127,10.091393,10.408602,9.976513,64.736771,62.516594,23.337162,-31.680439,30.724983,111.64032,38.334538,29.612453,111.726906,122.713165,91.53318,NaN,340.631836,416.765128000359,1.80527351792259,0.0297408814645174,1.05007478115547,17.6930172283002,456.989258922758,1.83159494097745,0.0081584127058063,1.39942157077029,69.4949179674759,447.42210508315,87.0304239124451,0.00768586670749122,1.47628350779464
8,7.917952,28,29.390774,28.040001,27.902637,93.717918,NaN,10.920218,NaN,45.475677,400,400.201599,25,32.849049,9.969275,76.264763,49.996265,401.20459,398.269653,399.927063,5006.40625,10.075559,10.429675,9.97165,64.723816,62.505062,23.317644,-31.659428,30.689896,111.674316,38.327446,29.604189,111.753403,122.729645,91.530151,NaN,340.64386,416.758711032782,1.80525271673468,0.0297400585019259,1.05008553901343,17.6927944319841,457.012307959335,1.83165000579108,0.00815834939136184,1.39934289266643,69.5002163246945,447.41729578469,87.0317012521646,0.00768448998461277,1.47642361951588
8,7.917756,28,29.391668,28.040001,27.900166,93.742844,NaN,10.919413,NaN,45.473473,400,399.99295,25,32.860359,9.970921,76.242462,49.996265,401.20459,398.269653,399.927063,5006.40625,10.075559,10.429675,9.97165,64.681557,62.549061,23.303635,-31.630417,30.689896,111.674316,38.327446,29.604189,111.753403,122.729645,91.530151,NaN,340.64386,416.7565361181,1.8052474285845,0.0297405187938563,1.05008410130347,17.6919546513097,457.045698404101,1.83173902943868,0.00815966068988454,1.39914168256596,69.501573073295,447.416078066491,87.0320378286777,0.00768413817678865,1.47645937175767
8,7.916639,28,29.394173,28.040001,27.894798,93.776787,NaN,10.919098,NaN,45.449234,400,399.959778,25,32.877766,9.979669,76.330452,49.992535,401.544769,398.580963,400.114563,5009.681152,10.085759,10.472652,9.995048,64.675148,62.551537,23.308945,-31.582615,30.664307,111.740181,38.343674,29.590294,111.87336,122.704636,91.542389,NaN,337.689697,416.753292084647,1.80524768838318,0.0297446235800292,1.05005844742251,17.6871684561558,457.089020870415,1.8318515320575,0.00816090820825025,1.39890919184312,69.5053745007764,447.418096431732,87.0366588821361,0.00768342682449666,1.47650670170964
