P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
8,7.917325,28,29.393732,28.040001,27.894798,93.776787,NaN,10.918873,NaN,45.449234,400,399.959778,25,32.877766,9.985933,76.669128,49.992535,401.544769,398.580963,400.114563,5009.681152,10.085759,10.472652,9.995048,64.72496,62.563042,23.343727,-31.592333,30.664307,111.740181,38.343674,29.590294,111.87336,122.704636,91.542389,NaN,337.689697,416.751822545985,1.80523602927407,0.0297415422160857,1.0500808083578,17.6901079350341,457.089753833868,1.83185451048154,0.00816109223754042,1.39889513130672,69.5047052888481,447.413558157901,87.0330123893758,0.00768334075317909,1.47653908647406
8,7.91857,28,29.395359,28.040001,27.886374,93.815804,NaN,10.920905,NaN,45.436993,400,400.025177,25,32.885174,9.995967,76.866966,49.992535,401.459442,398.367828,400.109131,5013.681152,10.117519,10.450441,9.99174,64.764694,62.630585,23.328676,-31.593336,30.631819,111.696808,38.31036,29.614109,111.910225,122.784714,91.510002,NaN,337.530792,416.740309099309,1.80518548515405,0.0297345196563513,1.05013829333879,17.6954422083273,457.141625349969,1.83199225147539,0.00816304779784538,1.39858854642442,69.5071741953986,447.396603221318,87.0236440305139,0.00768195612274681,1.47674772686743
8,7.91857,28,29.395359,28.040001,27.887827,93.817818,NaN,10.920905,NaN,45.41761,400,400.038605,25,32.893272,9.981126,76.702805,49.992535,401.45459,398.476013,400.180878,5011.180176,10.082454,10.439703,9.994761,64.835213,62.60598,23.30456,-31.600826,30.646959,111.485153,38.315018,29.624092,111.746414,122.819359,91.51371,NaN,337.251495,416.741834948131,1.80519055379449,0.0297347665912943,1.05013537816083,17.6954422083273,457.144442088691,1.83199992720693,0.00816318375012212,1.39857006616069,69.5071741953986,447.398428815987,87.0248802644556,0.00768204834355226,1.4767299404818
8,7.918418,28,29.399052,28.040001,27.886629,93.816101,NaN,10.921394,NaN,45.401432,400,400.04718,25,32.899075,9.971729,76.22493,49.992535,401.45459,398.476013,400.180878,5011.180176,10.082454,10.439703,9.994761,64.837685,62.551979,23.303284,-31.60232,30.646959,111.485153,38.315018,29.624092,111.746414,122.819359,91.51371,NaN,337.251495,416.740902562491,1.80518895793357,0.029735245477349,1.05013282465192,17.6947909898892,457.135906783789,1.83196845390272,0.00816152710012505,1.39870338731568,69.5127777110765,447.400690805247,87.0312099083637,0.00768096403617396,1.47680669407834
8,7.920565,28,29.401464,28.040001,27.878843,93.817291,NaN,10.922096,NaN,45.37402,400,399.999573,25,32.899979,9.973602,76.219963,49.992535,401.312897,398.258606,400.035065,5013.570313,10.082222,10.428433,9.961995,64.81395,62.591682,23.423849,-31.617178,30.651606,111.672264,38.318699,29.628504,111.938599,122.806213,91.521393,NaN,335.884003,416.728125183579,1.80512530917686,0.0297242846690379,1.0502184961781,17.7039885681432,457.13356469271,1.83195670749682,0.00816060131211163,1.39876926503581,69.5164371751419,447.379618490843,87.0200762443637,0.00767911703988983,1.47707668243572
8,7.919279,28,29.402969,28.040001,27.880375,93.835709,NaN,10.924335,NaN,45.355473,400,399.96701,25,32.903019,9.981353,76.634705,49.992535,401.515503,398.604645,400.3013,5012.483398,10.076164,10.435276,10.00131,64.798294,62.689743,23.505491,-31.664322,30.670296,111.671196,38.331196,29.631586,111.856323,122.822502,91.546646,NaN,334.337128,416.732489988781,1.80515250828229,0.029730317069335,1.05017346074379,17.6984796738097,457.156826460843,1.832016748266,0.00816121677096708,1.39864808698351,69.518720408573,447.390570640032,87.0294466442332,0.00767918198333926,1.47701014684411
8,7.920885,28,29.406143,28.040001,27.885641,93.855438,NaN,10.924999,NaN,45.333492,400,400.0271,25,32.910721,9.992119,76.887024,49.992535,401.515503,398.604645,400.3013,5012.483398,10.076164,10.435276,10.00131,64.7827,62.634979,23.489149,-31.643269,30.670296,111.671196,38.331196,29.631586,111.856323,122.822502,91.546646,NaN,334.337128,416.734578795272,1.80514358774742,0.029724003842491,1.05021527773195,17.7053592603087,457.179149456576,1.8320705162832,0.0081612245038586,1.39856807900285,69.5235353303811,447.389794834838,87.0330452023928,0.00767811325956614,1.47710265592266
8,7.919514,28,29.406397,28.040001,27.883242,93.884605,NaN,10.925804,NaN,45.314697,400,399.996643,25,32.920547,10.00041,77.059441,49.992535,401.453125,398.409393,400.133728,5010.272461,10.084479,10.434822,9.968008,64.752441,62.593487,23.50149,-31.625309,30.674873,111.648659,38.286629,29.669405,111.690712,122.85627,91.519409,NaN,331.333618,416.734997263097,1.80515851634683,0.0297297493911604,1.05017537001451,17.6994864044332,457.219516141599,1.83217993638017,0.00816308621709049,1.39830891111316,69.5239206250108,447.395366923146,87.037147568648,0.00767831228349752,1.47705510957328
8,7.920402,28,29.4088,28.040001,27.884649,93.90374,NaN,10.926026,NaN,45.323723,400,399.945129,25,32.930962,9.995859,77.042503,49.992535,401.073273,398.086212,399.926544,5011.51123,10.105897,10.421289,10.01182,64.737236,62.601135,23.508205,-31.600496,30.668148,111.649986,38.307667,29.647333,111.715897,122.811768,91.568665,NaN,328.718964,416.734572011517,1.80514833448191,0.0297260028062961,1.05020151293301,17.7032903556175,457.242285202286,1.83223662556899,0.00816337481135526,1.39821010422527,69.5275656048006,447.393544530905,87.0390356879334,0.007677440954779,1.47713718913495
8,7.91972,28,29.410936,28.040001,27.891348,93.918533,NaN,10.925243,NaN,45.31192,400,399.814392,25,32.931168,9.980971,76.938187,49.992535,401.073273,398.086212,399.926544,5011.51123,10.105897,10.421289,10.01182,64.704544,62.562317,23.522181,-31.618301,30.668148,111.649986,38.307667,29.647333,111.715897,122.811768,91.568665,NaN,328.718964,416.743068545417,1.8051832934922,0.0297302022031657,1.05016581711163,17.7003688814835,457.259425648275,1.83227857154521,0.00816348182375674,1.39814260426009,69.5308053588975,447.407776511836,87.0514455970956,0.00767746699542089,1.47705555083702
8,7.919978,28,29.412777,28.040001,27.890207,93.927635,NaN,10.923426,NaN,45.322632,400,399.757416,25,32.921177,9.990583,76.876961,49.991528,401.23465,398.171997,399.996155,5011.02832,10.083344,10.428403,9.979541,64.653145,62.630554,23.528717,-31.648853,30.632708,111.63028,38.318714,29.650038,111.721008,122.834534,91.573608,NaN,329.715729,416.741317500797,1.80517492895628,0.0297288502592022,1.05017652177979,17.7014740950976,457.269098448625,1.83230082846857,0.00816332809833311,1.39811779913909,69.5335975029291,447.406176948021,87.0527540820302,0.00767678934348324,1.4771204015597
8,7.919924,28,29.414864,28.040001,27.896484,93.944641,NaN,10.925766,NaN,45.348087,400,399.754974,25,32.913044,10.00951,76.84201,49.991528,401.195007,398.227173,400.018677,5018.644531,10.096021,10.429873,9.987972,64.640091,62.651371,23.536234,-31.68544,30.635754,111.711166,38.323891,29.654762,111.765739,122.847107,91.562599,NaN,330.039581,416.748025112027,1.80519774344681,0.0297301592639515,1.05016216355566,17.7012427735864,457.289413803589,1.83235152948288,0.00816360462294774,1.39802859097394,69.5367625490088,447.415997029742,87.0621131026955,0.00767660857840663,1.47708048021211
8,7.921459,28,29.417074,28.040001,27.908546,93.926994,NaN,10.928032,NaN,45.350735,400,399.765472,25,32.920391,10.050799,76.899857,49.991528,401.195007,398.227173,400.018677,5018.644531,10.096021,10.429873,9.987972,64.650993,62.772453,23.547451,-31.703562,30.635754,111.711166,38.323891,29.654762,111.765739,122.847107,91.562599,NaN,330.039581,416.757403826687,1.80521373901706,0.0297253199416433,1.05018801348961,17.7078178337657,457.261076269763,1.83226941937174,0.00816149418750116,1.39825997798254,69.540113907903,447.423455388727,87.0700328105804,0.00767626874949576,1.47706688133793
8,7.922384,28,29.416647,28.040001,27.910053,93.908119,NaN,10.928882,NaN,45.372234,400,399.794098,25,32.930298,10.105391,77.00531,49.991528,401.28949,398.198395,400.022034,5017.893066,10.116137,10.446214,10.001431,64.660179,62.726303,23.560177,-31.707289,30.585527,111.72316,38.331387,29.67506,111.785286,122.878113,91.561104,NaN,329.254669,416.757004891461,1.80520328145199,0.0297214259410086,1.0502151489559,17.7117795352337,457.235390902171,1.83220039421621,0.00816039951517216,1.3984191608029,69.5394664007973,447.41936060441,87.0667060325306,0.00767620043865993,1.47709537916077
8,7.923624,28,29.418198,28.040001,27.899141,93.923172,NaN,10.930058,NaN,45.370792,400,399.813446,25,32.935326,10.121483,77.051659,49.991528,401.18222,398.1362,400.049042,5014.708984,10.091964,10.412305,9.973907,64.685173,62.79673,23.595978,-31.730846,30.573975,111.95266,38.343174,29.664967,111.756241,122.907822,91.559532,NaN,326.860291,416.742887864451,1.80514414924066,0.0297140104868806,1.05027750835971,17.717089804271,457.253867759635,1.83224728269821,0.00816076819161677,1.39833061455043,69.5418183118625,447.399250989758,87.0551074077778,0.00767468256317585,1.47733302573451
8,7.924409,28,29.422096,28.040001,27.881405,93.936203,NaN,10.931913,NaN,45.373096,400,399.837494,25,32.932014,10.116795,76.900513,49.991528,401.18222,398.1362,400.049042,5014.708984,10.091964,10.412305,9.973907,64.70504,62.800236,23.616474,-31.677776,30.573975,111.95266,38.343174,29.664967,111.756241,122.907822,91.559532,NaN,326.860291,416.722577256957,1.80506893371989,0.0297074774958587,1.05033880578235,17.7204512201336,457.265624416094,1.83227064474902,0.0081600227372149,1.39833509101152,69.5477286762351,447.375149497256,87.0438591204866,0.00767220283270929,1.47767274260762
8,7.923796,28,29.422514,28.040001,27.866674,93.936844,NaN,10.932063,NaN,45.390453,400,399.887115,25,32.921638,10.102619,76.755409,49.991528,401.263916,398.259033,400.066956,5012.500977,10.098152,10.426809,9.980738,64.715286,62.82906,23.615721,-31.658995,30.580284,111.744728,38.369293,29.639149,111.691269,122.931137,91.575989,NaN,325.348328,416.708418702648,1.80502794869282,0.0297077232097609,1.05034845932207,17.717826339993,457.265827522227,1.83227026887012,0.00815989182956204,1.39834249055692,69.548362428689,447.360707804971,87.0346294847754,0.00767133830777949,1.47782510630531
8,7.923449,28,29.425808,28.040001,27.866674,93.936844,NaN,10.933115,NaN,45.390453,400,399.887115,25,32.921638,10.080827,76.674957,49.991528,401.061676,398.144348,399.979004,5015.339844,10.081531,10.411517,9.981063,64.716537,62.847878,23.621017,-31.65379,30.577583,111.730713,38.386375,29.63693,111.827484,122.960533,91.587143,NaN,323.163452,416.709162614347,1.80503384470072,0.0297092792129498,1.05033712679457,17.7163404094709,457.260364328629,1.83224806476193,0.00815851988314915,1.39844703383376,69.5533563532978,447.365358284057,87.0420564839937,0.00767050624762662,1.47786788647615
8,7.92472,28,29.425724,28.040001,27.852768,93.919128,NaN,10.933111,NaN,45.39679,400,399.858246,25,32.913849,10.055996,76.46875,49.991528,401.061676,398.144348,399.979004,5015.339844,10.081531,10.411517,9.981063,64.714844,62.850395,23.629192,-31.670425,30.577583,111.730713,38.386375,29.63693,111.827484,122.960533,91.587143,NaN,323.163452,416.691830971126,1.80496372344279,0.0297012177374335,1.05040668520519,17.7217828701962,457.235727374581,1.83218113504044,0.00815736052677907,1.39860662687099,69.5532290100087,447.34003732978,87.0248153124386,0.00766925507838121,1.47811337156121
8,7.92472,28,29.425724,28.040001,27.85845,93.913147,NaN,10.933111,NaN,45.405785,400,399.792023,25,32.917439,10.044939,76.323212,49.986706,401.046021,398.060547,399.882416,5018.155273,10.114618,10.426073,10.003037,64.707588,62.854305,23.613955,-31.678886,30.574888,111.655487,38.389526,29.632118,111.885475,122.921249,91.573181,NaN,322.531494,416.697799349342,1.80498355157235,0.0297021831858171,1.05039522198537,17.7217828701962,457.22736214442,1.83215834560468,0.00815695725136771,1.39866144568609,69.5532290100087,447.347178973885,87.0296470209665,0.00766961565247849,1.47804347179336
8,7.926014,28,29.42861,28.040001,27.865244,93.918755,NaN,10.934972,NaN,45.415501,400,399.727966,25,32.924786,10.034619,76.426163,49.986706,401.046021,398.060547,399.882416,5018.155273,10.114618,10.426073,10.003037,64.684174,62.818283,23.59466,-31.709925,30.574888,111.655487,38.389526,29.632118,111.885475,122.921249,91.573181,NaN,322.531494,416.702161251082,1.80498527489265,0.029697537531493,1.05042379479705,17.7273231349964,457.2304170719,1.83216025520288,0.00815613356512307,1.39870174212867,69.5576039716555,447.350013023475,87.0353149048055,0.00766882428388542,1.47809309409532
8,7.926034,28,29.433458,28.040001,27.86351,93.904137,NaN,10.935459,NaN,45.400131,400,399.761047,25,32.925045,10.015281,76.577003,49.986706,401.425323,398.463806,400.009644,5018.089844,10.075609,10.477322,9.99864,64.657837,62.830147,23.539471,-31.704151,30.592834,111.729286,38.361382,29.675894,111.834778,122.959915,91.589569,NaN,321.522705,416.700296929039,1.80497888411241,0.0296971533134665,1.05042794672427,17.7274087596527,457.201922555074,1.83207185615539,0.00815312946265919,1.39899002003766,69.5649522988048,447.351428621377,87.042572473774,0.00766732644869932,1.47820918835776
8,7.925237,28,29.433802,28.040001,27.86619,93.917618,NaN,10.934047,NaN,45.375446,400,399.847412,25,32.924019,9.996391,76.533043,49.986706,401.227173,398.238312,400.004272,5017.133301,10.118945,10.445817,10.011167,64.631546,62.748283,23.508244,-31.704601,30.584719,111.761185,38.387196,29.666298,111.754654,123.011124,91.595787,NaN,320.737823,416.704820897915,1.80500177664572,0.0297011807227707,1.05039650261195,17.7239964898124,457.220210592236,1.8321209149286,0.00815389532843775,1.39887720401713,69.5654736728065,447.359938178433,87.0487762768647,0.00766764463996893,1.47813511380501
8,7.925742,28,29.436045,28.040001,27.869923,93.926796,NaN,10.93302,NaN,45.356472,400,399.867737,25,32.92276,9.989267,76.497131,49.986706,401.180237,398.231903,399.995087,5017.419922,10.089052,10.435945,10.00294,64.625969,62.749931,23.497105,-31.700939,30.544281,111.752808,38.425739,29.675982,111.731224,122.961182,91.621681,NaN,321.041138,416.707659324978,1.80500622341743,0.0296995514550666,1.05040547161535,17.7261586233552,457.229327052432,1.83214076817992,0.00815358052826406,1.39886429719042,69.5688730768914,447.363259704479,87.0539377192528,0.00766708639860122,1.47816271697887
8,7.925719,28,29.43866,28.040001,27.885406,93.939415,NaN,10.933887,NaN,45.336643,400,399.829376,25,32.928696,9.991727,76.402664,49.986706,401.180237,398.231903,399.995087,5017.419922,10.089052,10.435945,10.00294,64.677498,62.819977,23.493092,-31.702526,30.544281,111.752808,38.425739,29.675982,111.731224,122.961182,91.621681,NaN,321.041138,416.723971810863,1.80506063967193,0.0297022847647649,1.05037351732307,17.7260601522343,457.242639962089,1.83217122662174,0.00815334294925171,1.39883165136959,69.5728359714607,447.384866129992,87.0719527432843,0.00766733062421732,1.47802139186616
8,7.925406,28,29.440252,28.040001,27.890694,93.938156,NaN,10.935163,NaN,45.332783,400,399.90802,25,32.934841,9.998703,76.407448,49.986706,401.440247,398.48111,400.272278,5019.892578,10.095595,10.431096,9.987353,64.708923,62.860546,23.501738,-31.718342,30.526491,111.796265,38.432598,29.704222,111.825935,122.970001,91.626526,NaN,320.562042,416.730197000915,1.80508440712451,0.0297045859806984,1.05035265130108,17.7247200669781,457.238237251068,1.83215569723497,0.00815259562317009,1.39889379453878,69.5752484062139,447.394648433966,87.0806392638689,0.00766730913671016,1.4779683720573
8,7.927644,28,29.441185,28.040001,27.890373,93.975769,NaN,10.938169,NaN,45.312267,400,400.002747,25,32.929317,9.995044,76.558846,49.986706,401.440247,398.48111,400.272278,5019.892578,10.095595,10.431096,9.987353,64.683502,62.837337,23.504436,-31.725101,30.526491,111.796265,38.432598,29.704222,111.825935,122.970001,91.626526,NaN,320.562042,416.725062940476,1.80504527346303,0.0296945024473765,1.05042636271929,17.7343010048791,457.28930030292,1.83229272082701,0.00815474234755651,1.39857870415517,69.576662171014,447.381266752407,87.0727975424993,0.00766633207048183,1.47812423382651
8,7.927631,28,29.442472,28.040001,27.894825,93.986595,NaN,10.935985,NaN,45.297333,400,400.146973,25,32.915577,9.994081,76.545067,49.986706,401.585114,398.62323,400.208527,5018.19043,10.108712,10.486763,10.01132,64.690247,62.872135,23.503157,-31.719503,30.532616,111.723114,38.441582,29.711817,111.872833,122.951469,91.661407,NaN,320.426025,416.729767282398,1.80506102852666,0.0296953168184878,1.05041696671739,17.7342453574706,457.302307106421,1.83232529031788,0.00815493629226506,1.39852044255678,69.5786122810981,447.387928789641,87.078976447891,0.00766625188690557,1.47809353743196
8,7.927356,28,29.444115,28.040001,27.90177,93.978508,NaN,10.93594,NaN,45.286423,400,400.267151,25,32.907005,10.003675,76.334877,49.986706,401.621002,398.560028,400.422028,5020.165039,10.121098,10.440585,10.000405,64.717972,62.871479,23.495098,-31.689611,30.532187,111.46862,38.41626,29.723362,111.819946,122.940712,91.674377,NaN,319.94693,416.737651737909,1.80508993123083,0.02969772840194,1.0503940011342,17.7330681846166,457.288272552757,1.83228341359317,0.00815370794151551,1.39864660296342,69.5811017025483,447.399600102115,87.0890068235755,0.00766630928460504,1.47802339726673
8,7.927856,28,29.44582,28.040001,27.897787,93.987236,NaN,10.93613,NaN,45.271088,400,400.233948,25,32.90184,10.003538,76.337013,49.986706,401.621002,398.560028,400.422028,5020.165039,10.121098,10.440585,10.000405,64.712616,62.850441,23.507511,-31.707541,30.532187,111.46862,38.41626,29.723362,111.819946,122.940712,91.674377,NaN,319.94693,416.732396370917,1.80506754230721,0.029694811879097,1.05041834466708,17.7352084757853,457.297652688028,1.83230517666319,0.00815358675743936,1.39862078521251,69.5836849304158,447.392841792481,87.0866489094333,0.00766541686458748,1.47813514966124
8,7.928771,28,29.449261,28.040001,27.897787,93.987236,NaN,10.937204,NaN,45.271088,400,400.233948,25,32.90184,10.006055,76.518486,49.982582,401.537292,398.67038,400.314117,5020.766113,10.090098,10.443972,10.007998,64.697166,62.82996,23.509933,-31.723909,30.527624,111.818878,38.408424,29.719358,111.757675,122.889137,91.72126,NaN,318.903229,416.730435213147,1.80505200309469,0.0296907132689004,1.05044821796667,17.7391249425251,457.291947024125,1.83228199441405,0.00815215564362087,1.39872997859255,69.5888979382576,447.389881432823,87.0891155011038,0.00766415480440206,1.47825627614276
8,7.928403,28,29.449827,28.040001,27.898588,93.998825,NaN,10.93535,NaN,45.280048,400,400.207947,25,32.900356,9.99796,76.598755,49.982582,401.673309,398.652832,400.343719,5020.264648,10.128127,10.466497,10.024559,64.677246,62.82457,23.504278,-31.706726,30.496277,111.89064,38.407146,29.725945,111.870041,122.876289,91.720207,NaN,318.301361,416.732065372845,1.80506104752974,0.0296924975918826,1.05043458870385,17.7375498366205,457.307217932287,1.83232233150203,0.00815270098027989,1.39864180730694,69.5897553573961,447.39357339992,87.0923481588326,0.00766415804838574,1.47823531061582
8,7.929138,28,29.451342,28.040001,27.908697,94.018715,NaN,10.934985,NaN,45.268578,400,400.206116,25,32.90913,9.993246,76.589668,49.982582,401.673309,398.652832,400.343719,5020.264648,10.128127,10.466497,10.024559,64.710007,62.855438,23.50416,-31.697544,30.496277,111.89064,38.407146,29.725945,111.870041,122.876289,91.720207,NaN,318.301361,416.741108981469,1.80508383837821,0.029690922255925,1.05043821506449,17.740695712834,457.332524297465,1.83238789217822,0.00815341066452821,1.39850784136666,69.5920503187219,447.402944846956,87.1006554439805,0.00766414096149769,1.47818420249092
8,7.928148,28,29.45529,28.040001,27.913002,94.020126,NaN,10.93462,NaN,45.258972,400,400.173859,25,32.910828,9.993196,76.631432,49.982582,401.694275,398.754425,400.456421,5022.649414,10.097536,10.443944,10.021725,64.751976,62.870224,23.508144,-31.71645,30.459967,111.861992,38.422989,29.709017,111.770195,122.953026,91.696548,NaN,318.501221,416.747752552199,1.80511566990903,0.0296960876349832,1.05039723685479,17.7364583582943,457.32795417954,1.83236667913934,0.00815186431627917,1.39862009556979,69.5980303454251,447.417438118116,87.1155870049662,0.00766359572178261,1.47814815916018
8,7.926489,28,29.456095,28.040001,27.916931,94.031189,NaN,10.934879,NaN,45.26759,400,400.224701,25,32.904694,10.015036,76.675377,49.982582,401.801758,398.707794,400.380493,5021.201172,10.128065,10.46579,10.014216,64.768768,62.900978,23.502462,-31.722071,30.435856,111.825882,38.414669,29.707836,111.943054,122.930779,91.717163,NaN,318.103943,416.755434132149,1.8051575506796,0.0297041882395317,1.05033520813258,17.7293566761225,457.342092532522,1.83240339756311,0.00815227466821473,1.39854440112116,69.5992495873209,447.433143510989,87.1272576891091,0.00766412754504754,1.47801617741549
8,7.928314,28,29.454916,28.040001,27.927219,94.041763,NaN,10.93495,NaN,45.26712,400,400.251862,25,32.898605,10.02094,76.532005,49.982582,401.801758,398.707794,400.380493,5021.201172,10.128065,10.46579,10.014216,64.78492,62.913769,23.496595,-31.754448,30.435856,111.825882,38.414669,29.707836,111.943054,122.930779,91.717163,NaN,318.103943,416.762330212582,1.8051624520072,0.0296977581115314,1.05037405084695,17.7371688923106,457.358833625947,1.8324516082643,0.00815347671581696,1.39841037157948,69.5974638798363,447.43400571962,87.1263104277355,0.00766455212413165,1.47797620542704
8,7.928314,28,29.454916,28.040001,27.933651,94.033058,NaN,10.93495,NaN,45.272717,400,400.379578,25,32.898102,10.016618,76.461273,49.982582,401.926605,398.883972,400.512207,5021.461914,10.109664,10.454439,9.981498,64.805809,62.909744,23.398363,-31.774605,30.433887,111.550545,38.371655,29.74169,111.908073,123.089874,91.630821,NaN,316.786957,416.769086176888,1.80518489107504,0.0296988502141112,1.05036112011729,17.7371688923106,457.346660117347,1.83241845487109,0.00815289061350034,1.39848994569894,69.5974638798363,447.442090049044,87.1317804382932,0.00766495979780306,1.4778972257913
8,7.928146,28,29.458595,28.040001,27.940788,94.047043,NaN,10.934579,NaN,45.266338,400,400.387146,25,32.901825,10.025741,76.47506,49.982582,401.66803,398.835083,400.40271,5025.32666,10.117216,10.453814,10.028851,64.79538,62.900372,23.364635,-31.76441,30.408497,111.905846,38.343609,29.756159,111.924187,123.092773,91.644836,NaN,316.65451,416.776942397205,1.80521264109883,0.0297008145956793,1.05034130195263,17.7364497975748,457.360122025466,1.83244694847473,0.00815230299155099,1.39847865004622,69.6030358589575,447.454907909864,87.1452290651183,0.00766441694462048,1.47787044257674
8,7.927935,28,29.457937,28.040001,27.952208,94.07692,NaN,10.935155,NaN,45.26506,400,400.363281,25,32.905258,10.032113,76.580833,49.982582,401.66803,398.835083,400.40271,5025.32666,10.117216,10.453814,10.028851,64.733627,62.89529,23.32744,-31.803181,30.408497,111.905846,38.343609,29.756159,111.924187,123.092773,91.644836,NaN,316.65451,416.78938902812,1.80525606023064,0.0297036987798008,1.0503114959107,17.7355466323939,457.402989846695,1.83256514809839,0.00815458745903832,1.39818496839092,69.6020393407036,447.470047475101,87.154619822598,0.00766539291491782,1.47770506132257
8,7.928276,28,29.459908,28.040001,27.971081,94.068954,NaN,10.937245,NaN,45.259892,400,400.341278,25,32.902267,10.025755,76.586945,49.992157,401.743011,398.776581,400.368073,5022.683105,10.103361,10.474577,10.011537,64.716934,62.897175,23.330957,-31.80685,30.409351,111.698929,38.325771,29.782438,111.819672,122.982735,91.722916,NaN,316.099579,416.808481143031,1.80531610171539,0.0297053748899306,1.05028475359671,17.7370062409452,457.388587363565,1.83252155164199,0.00815323221459099,1.39832004220737,69.6050242913509,447.493192158288,87.1728409351874,0.00766592260579183,1.47753197621644
8,7.928528,28,29.465597,28.040001,27.984003,94.055717,NaN,10.937247,NaN,45.251575,400,400.282959,25,32.897705,9.995465,76.536308,49.992157,401.673279,398.752319,400.324097,5026.744141,10.11391,10.476905,10.020245,64.715683,62.901318,23.321411,-31.860628,30.414909,111.78418,38.340321,29.772644,111.928535,122.988251,91.748863,NaN,315.572327,416.821513339057,1.80535689375682,0.0297064392732001,1.05026706899906,17.7380848652391,457.360651710418,1.83243284791943,0.00814997744960636,1.39862117313676,69.6136388875664,447.512251780554,87.1931212061197,0.00766504477214303,1.47749813478933
8,7.928864,28,29.465788,28.040001,27.983704,94.048355,NaN,10.939027,NaN,45.235291,400,400.251373,25,32.894611,9.990821,76.600052,49.992157,401.673279,398.752319,400.324097,5026.744141,10.11391,10.476905,10.020245,64.741898,62.919254,23.325069,-31.839249,30.414909,111.78418,38.340321,29.772644,111.928535,122.988251,91.748863,NaN,315.572327,416.820480073249,1.80535014799907,0.0297048832775715,1.05027860763851,17.739522990389,457.350038299266,1.83240352054873,0.00814940249455024,1.39869458057552,69.6139280839109,447.509967397355,87.1918228691649,0.00766486793602712,1.47752550108842
8,7.929096,28,29.46529,28.040001,27.983116,94.050285,NaN,10.937565,NaN,45.203667,400,400.201141,25,32.886921,9.996214,76.66037,49.992157,401.559784,398.639374,400.287415,5026.114258,10.09947,10.455483,10.013371,64.7817,62.91898,23.333502,-31.851746,30.395191,111.918884,38.328812,29.811504,111.811661,122.950188,91.782585,NaN,315.131744,416.819365882125,1.80534415951973,0.0297037442146286,1.05028733968427,17.7405159544697,457.353562985178,1.83241422463866,0.00814973931250766,1.39866113641696,69.6131740500676,447.507427792344,87.1894580334688,0.00766490085527788,1.47753695614673
8,7.930051,28,29.467075,28.040001,27.98171,94.047455,NaN,10.939939,NaN,45.183594,400,400.132965,25,32.892361,10.004031,76.645035,49.992157,401.559784,398.639374,400.287415,5026.114258,10.09947,10.455483,10.013371,64.785126,62.89801,23.325142,-31.853216,30.395191,111.918884,38.328812,29.811504,111.811661,122.950188,91.782585,NaN,315.131744,416.815844764904,1.8053230471822,0.0296992282165844,1.05032125667356,17.7446031383869,457.346646642495,1.83239142776032,0.00814880726720897,1.39874361564471,69.6158767078462,447.501188307801,87.1875509288512,0.00766400969962982,1.47764547041602
8,7.930263,28,29.470505,28.040001,27.988251,94.058716,NaN,10.939623,NaN,45.173054,400,400.121613,25,32.905979,10.016789,76.656693,49.992157,401.526855,398.671967,400.271271,5022.246094,10.074082,10.445612,9.988844,64.774727,62.899719,23.311319,-31.851809,30.373476,111.826813,38.345303,29.813583,111.940536,123.141243,91.673424,NaN,314.587646,416.822261066972,1.80534226340449,0.0296993889037062,1.05031504961505,17.7455103996053,457.356713893396,1.83241123239872,0.00814814069500592,1.39874927432403,69.6210696306983,447.510741392639,87.198465506038,0.00766338312685593,1.47764393524439
8,7.930231,28,29.472254,28.040001,27.994595,94.076607,NaN,10.939801,NaN,45.183704,400,400.044403,25,32.915527,10.01569,76.694351,49.992157,401.279877,398.388702,400.136169,5025.03125,10.118655,10.440127,10.028103,64.778618,62.926441,23.311178,-31.854673,30.364201,111.848549,38.364044,29.793251,111.937332,123.135635,91.681671,NaN,313.938843,416.828992718112,1.80536493279042,0.0297006088135297,1.05030129717683,17.7453734557001,457.378840162341,1.83246760527924,0.00814861856757389,1.39864101502806,69.6237173547249,447.520250692674,87.2071696645979,0.00766329738387205,1.47759793560865
8,7.927368,28,29.472462,28.040001,27.994595,94.076607,NaN,10.938786,NaN,45.183704,400,400.044403,25,32.915527,10.03827,76.823112,49.992157,401.631653,398.630768,400.186707,5025.950195,10.094449,10.48894,9.997169,64.7799,62.931641,23.306145,-31.865042,30.369671,111.888901,38.386318,29.778254,112.020264,123.16819,91.666641,NaN,313.767883,416.835120224722,1.8054135228265,0.0297134347868646,1.05020811266068,17.7331195528077,457.378495591316,1.83246620543134,0.00814853219407699,1.39864760354642,69.6240322260248,447.537920170014,87.2193983417619,0.00766412043964994,1.47743131346342
8,7.929313,28,29.475597,28.040001,27.993505,94.071434,NaN,10.938875,NaN,45.176746,400,400.029388,25,32.915165,10.049597,76.954826,49.992157,401.631653,398.630768,400.186707,5025.950195,10.094449,10.48894,9.997169,64.760925,62.936996,23.30101,-31.89411,30.369671,111.888901,38.386318,29.778254,112.020264,123.16819,91.666641,NaN,313.767883,416.829812759763,1.80537671033597,0.0297045354020627,1.05027359627447,17.7414446982665,457.36606606615,1.83242540245944,0.00814688233219812,1.39879426154768,69.6287777568187,447.527056589875,87.2161114442915,0.00766256072094929,1.47762085554352
8,7.931754,28,29.477036,28.040001,27.994761,94.043732,NaN,10.941582,NaN,45.160923,400,400.067719,25,32.912266,10.052596,76.987595,49.992157,401.194885,398.259766,400.020721,5023.994141,10.089175,10.425819,9.982979,64.752251,62.945248,23.301447,-31.906595,30.342287,111.862747,38.414452,29.793215,111.856392,123.152809,91.673279,NaN,313.90033,416.825907122432,1.80533966758806,0.029693817747535,1.05035055107053,17.7518906632762,457.324927524114,1.83231017961741,0.00814442007093023,1.39909369009299,69.6309558540992,447.514810318209,87.209690407568,0.00766147914831106,1.47777868998123
8,7.932693,28,29.478548,28.040001,28.007521,94.029945,NaN,10.943813,NaN,45.154964,400,399.944275,25,32.908417,10.034925,77.032654,49.992157,401.194885,398.259766,400.020721,5023.994141,10.089175,10.425819,9.982979,64.75695,62.959949,23.29855,-31.900322,30.342287,111.862747,38.414452,29.793215,111.856392,123.152809,91.673279,NaN,313.90033,416.837299787382,1.80536823965698,0.0296917795846777,1.05035554850832,17.7559083487085,457.303129918528,1.83224746243405,0.00814286402517611,1.39926819383703,69.633244340929,447.526265106609,87.2194029680745,0.00766156808361136,1.47770736422011
8,7.931858,28,29.479679,28.040001,28.016701,94.021469,NaN,10.942831,NaN,45.177193,400,399.930481,25,32.894703,10.02127,77.041321,50.000294,401.369629,398.37027,400.049042,5026.042969,10.115938,10.4659,10.016757,64.769638,62.948212,23.285398,-31.854979,30.330597,111.723396,38.420956,29.797232,112.140373,123.239075,91.686203,NaN,313.474152,416.84872878667,1.80541442237202,0.0296970747594918,1.05030998756573,17.7523356643723,457.289393412731,1.8322075431131,0.00814182371673252,1.39938196362443,69.6349560953206,447.543774811673,87.2327194267867,0.00766208497313785,1.47756689554887
8,7.934363,28,29.480433,28.040001,28.02466,94.019516,NaN,10.943387,NaN,45.198505,400,399.926453,25,32.88776,9.99013,77.180115,50.000294,401.391632,398.478546,400.271484,5024.668945,10.106485,10.423861,10.003595,64.780663,62.946476,23.306438,-31.823132,30.306467,111.922279,38.374428,29.841311,112.056602,123.133705,91.738922,NaN,313.832855,416.851728099192,1.80539968465089,0.0296872138752822,1.05037556659498,17.7630528585708,457.285409666081,1.83219502134598,0.00814137920892834,1.39942386979211,69.6360972315966,447.539041309576,87.2304936264253,0.00766160314859135,1.47763314715241
8,7.93339,28,29.482779,28.040001,28.025194,94.019836,NaN,10.942086,NaN,45.194599,400,399.949646,25,32.890427,9.993381,77.162407,50.000294,401.391632,398.478546,400.271484,5024.668945,10.106485,10.423861,10.003595,64.767311,62.945671,23.294994,-31.825586,30.306467,111.922279,38.374428,29.841311,112.056602,123.133705,91.738922,NaN,313.832855,416.854371028894,1.80541805175695,0.0296916583190754,1.05034283539378,17.7588903581947,457.281965768781,1.83218044020401,0.00814042707082878,1.39949550078224,69.6396475991755,447.547457914036,87.2392316238518,0.00766126983034655,1.477613743178
8,7.933395,28,29.483891,28.040001,28.02849,94.027756,NaN,10.941233,NaN,45.191196,400,399.943634,25,32.892353,9.975767,77.02858,50.000294,401.371185,398.225372,399.980042,5025.99707,10.128781,10.467127,9.995022,64.74601,62.962513,23.304153,-31.854603,30.277973,111.951431,38.399834,29.827991,111.944855,123.194504,91.719803,NaN,313.600494,416.857822249788,1.80542946158151,0.0296921950463606,1.05033640029593,17.7589117492184,457.291205000061,1.8322031379343,0.00814049899682261,1.39945805752058,69.6413303772167,447.552421848976,87.2440328449417,0.00766116093519939,1.47759505254663
8,7.934535,28,29.485586,28.040001,28.030321,94.038147,NaN,10.94343,NaN,45.199528,400,399.941833,25,32.894863,9.981622,76.943535,50.000294,401.441101,398.452362,400.227905,5025.964844,10.099145,10.440584,9.998233,64.754555,62.960331,23.316751,-31.868593,30.297428,112.048721,38.389587,29.835131,112.083351,123.212349,91.715103,NaN,312.19812,416.857306214703,1.80541651025689,0.0296874045430224,1.05036982583004,17.76378863526,457.302935196669,1.83223132655878,0.00814049538334542,1.39941645126261,69.643895291577,447.549052774919,87.243950427112,0.00766044426155532,1.47767311562724
8,7.934363,28,29.490314,28.040001,28.032419,94.045898,NaN,10.947144,NaN,45.198277,400,399.975281,25,32.894722,9.986865,76.9347,50.000294,401.441101,398.452362,400.227905,5025.964844,10.099145,10.440584,9.998233,64.794029,62.966911,23.311152,-31.863997,30.297428,112.048721,38.389587,29.835131,112.083351,123.212349,91.715103,NaN,312.19812,416.859877902929,1.80542674436023,0.0296885299428867,1.05036002892135,17.7630528585708,457.305941014267,1.83222903166069,0.00813905574602529,1.39949546296701,69.6510491020161,447.556362730076,87.2550270395336,0.00765928690448499,1.47772805108393
8,7.934363,28,29.490314,28.040001,28.027578,94.057442,NaN,10.947144,NaN,45.223709,400,399.919189,25,32.896729,9.975042,76.817299,50.000294,401.500488,398.431,400.170166,5030.649414,10.110617,10.458624,9.985949,64.83683,62.968761,23.323086,-31.848398,30.300484,111.828682,38.414463,29.832045,112.007957,123.195755,91.720352,NaN,311.01358,416.854793086568,1.80540986137867,0.0296877088288172,1.05036972217111,17.7630528585708,457.322096177784,1.83227302700396,0.00813983296796891,1.3993894275733,69.6510491020161,447.550278051025,87.2509095316125,0.00765898052093774,1.4777873596576
8,7.934757,28,29.490208,28.040001,28.037514,94.061188,NaN,10.946687,NaN,45.226952,400,399.939941,25,32.895882,9.966357,76.68512,50.000294,401.500488,398.431,400.170166,5030.649414,10.110617,10.458624,9.985949,64.820206,62.952812,23.331402,-31.840849,30.300484,111.828682,38.414463,29.832045,112.007957,123.195755,91.720352,NaN,311.01358,416.864386506693,1.80543783021696,0.0296876313282091,1.05036264773969,17.7647382826178,457.327513974819,1.83228801595061,0.00814012912034807,1.39935166962584,69.650888727732,447.560276954301,87.257538470969,0.00765951818938178,1.4776870781542
8,7.934757,28,29.490208,28.040001,28.053787,94.04892,NaN,10.946687,NaN,45.231659,400,400.008392,25,32.886005,9.952487,76.567772,50.000294,401.533722,398.371521,400.165985,5029.07959,10.137759,10.467534,10.004869,64.80014,62.946815,23.3218,-31.839161,30.284533,112.07605,38.463737,29.815647,112.066612,123.231651,91.709465,NaN,310.496002,416.881478793135,1.8054945783354,0.0296903911526445,1.0503300940725,17.7647382826178,457.310346037561,1.83224126295232,0.00813930318999082,1.39946433017876,69.650888727732,447.58072980465,87.2713805283445,0.00766054797447976,1.47748786820459
8,7.934469,28,29.490417,28.040001,28.053787,94.04892,NaN,10.948225,NaN,45.231659,400,400.008392,25,32.886005,9.953139,76.590408,50.000481,401.442413,398.414917,400.15213,5028.16748,10.094344,10.447985,9.986682,64.721375,62.948097,23.334097,-31.86071,30.273201,111.900185,38.451721,29.822119,112.00367,123.228615,91.743805,NaN,309.655731,416.882094812261,1.80549946247368,0.0296916797208785,1.05032073020126,17.7635063037949,457.309999432271,1.83223985577002,0.00813921649295923,1.39947097004001,69.6512049369034,447.582650262942,87.2729512335617,0.00766057723347648,1.47747474524986
8,7.934784,28,29.493748,28.040001,28.060881,94.046387,NaN,10.945719,NaN,45.235764,400,400.047729,25,32.880772,9.970118,76.760063,50.000481,401.457306,398.361633,400.07016,5027.145508,10.105691,10.459265,9.975291,64.633354,62.931454,23.335886,-31.859592,30.251194,112.022339,38.434387,29.855133,111.922218,123.22802,91.750641,NaN,309.394531,416.888872038489,1.80551885755775,0.0296914733715166,1.05031679242413,17.7648537788726,457.300929843767,1.83220777358517,0.00813766432922026,1.39960009731207,69.6562443388262,447.592192445382,87.2837267250263,0.00765998305254655,1.47747067636076
8,7.936318,28,29.496317,28.040001,28.062895,94.04818,NaN,10.946442,NaN,45.222881,400,400.040314,25,32.873634,9.993486,76.987831,50.000481,401.457306,398.361633,400.07016,5027.145508,10.105691,10.459265,9.975291,64.558441,62.920216,23.318764,-31.837519,30.251194,112.022339,38.434387,29.855133,111.922218,123.22802,91.750641,NaN,309.394531,416.887706510748,1.8054998686007,0.0296849529045044,1.05036263598326,17.7714151867046,457.299178197404,1.83219731029701,0.00813671968726824,1.39966526982008,69.660130571357,447.587315895554,87.2837555796435,0.00765890899967795,1.47758665090763
8,7.937091,28,29.496544,28.040001,28.062864,94.044785,NaN,10.949417,NaN,45.219955,400,400.002502,25,32.864189,10.016223,77.298393,50.000481,401.559387,398.434814,400.17804,5027.822266,10.132225,10.476332,10.00727,64.495895,62.934204,23.332176,-31.827732,30.23926,112.184128,38.400162,29.883549,111.989647,123.290535,91.73941,NaN,309.323517,416.886020587075,1.80548665390442,0.029681490787031,1.05038783129669,17.7747211886957,457.294049722538,1.83218284072828,0.00813639696186282,1.39970371110566,69.6604739487761,447.582726743655,87.2809439842042,0.00765860478765402,1.47763739573618
8,7.936299,28,29.499172,28.040001,28.067205,94.053642,NaN,10.949266,NaN,45.224129,400,400.031708,25,32.864769,10.012562,77.424683,50.000481,401.559387,398.434814,400.17804,5027.822266,10.132225,10.476332,10.00727,64.494957,62.926487,23.329372,-31.83567,30.23926,112.184128,38.400162,29.883549,111.989647,123.290535,91.73941,NaN,309.323517,416.89227419055,1.80551522003147,0.0296857686719956,1.05035340130527,17.7713339235447,457.302087633079,1.83219890756618,0.00813590366412661,1.39970579473295,69.6644490851216,447.595035684706,87.2926800277557,0.00765837692477559,1.47758761052865
8,7.935821,28,29.503183,28.040001,28.079184,94.077301,NaN,10.94972,NaN,45.238693,400,400.095825,25,32.862137,10.007698,77.357231,50.000481,401.628601,398.605774,400.220734,5034.683594,10.118798,10.487576,10.005538,64.528496,62.904022,23.335682,-31.873056,30.241816,112.082253,38.456444,29.84375,111.902428,123.333778,91.7202,NaN,309.467987,416.90587833278,1.80556509408463,0.0296899377350202,1.05031393397703,17.7692894647321,457.328550222156,1.83226208380459,0.0081358336059989,1.39961574225272,69.6705155358761,447.616084644736,87.3121231009008,0.00765814306729323,1.47748964835108
8,7.93614,28,29.503954,28.040001,28.091286,94.08934,NaN,10.949574,NaN,45.251839,400,400.135315,25,32.859047,9.996632,77.362984,50.000481,401.437164,398.462219,400.147797,5033.370117,10.103139,10.466965,10.027412,64.539009,62.913834,23.326452,-31.849894,30.235991,111.918266,38.462543,29.846985,112.184486,123.301064,91.744682,NaN,309.235687,416.917907099799,1.80560188144133,0.0296905625918669,1.05030014128628,17.7706538733851,457.344121365556,1.83230277687595,0.00813632430631322,1.39952962285814,69.6716815511243,447.629935749835,87.3224970339002,0.00765859149024878,1.47737544954213
8,7.935725,28,29.506134,28.040001,28.099932,94.12294,NaN,10.949396,NaN,45.244534,400,400.064392,25,32.859058,9.995177,77.495491,50.000481,401.437164,398.462219,400.147797,5033.370117,10.103139,10.466965,10.027412,64.549911,62.924809,23.325621,-31.837002,30.235991,111.918266,38.462543,29.846985,112.184486,123.301064,91.744682,NaN,309.235687,416.92787502475,1.80563906091183,0.0296938847186974,1.05026941962219,17.7688788508331,457.387528531075,1.83241613998797,0.00813768157564256,1.39929045482395,69.6749783047817,447.645007455265,87.3355227456931,0.00765864705771167,1.47728697141895
8,7.936689,28,29.50581,28.040001,28.102087,94.143379,NaN,10.950816,NaN,45.255882,400,400.102417,25,32.862553,9.994912,77.484138,50.000481,401.5737,398.562286,400.400024,5032.01416,10.108412,10.447379,10.005959,64.577675,62.925838,23.328573,-31.859907,30.207094,112.05616,38.453117,29.864996,112.062286,123.302391,91.74894,NaN,309.50293,416.928077741529,1.80563023244856,0.0296899380818376,1.05029642484921,17.7730019271797,457.41666332684,1.83249618308377,0.00813919058840352,1.39909290220911,69.6744883426349,447.641577092484,87.3327810478722,0.00765857891294761,1.47731169024403
8,7.937019,28,29.508205,28.040001,28.111084,94.134171,NaN,10.952466,NaN,45.275703,400,400.044464,25,32.864929,9.996871,77.285866,50.000481,401.263611,398.258636,400.02774,5026.875977,10.112553,10.450209,10.006621,64.611702,62.907642,23.310944,-31.878969,30.172726,112.015976,38.452301,29.885965,112.056793,123.363396,91.731422,NaN,310.143372,416.93682185542,1.80565600564489,0.0296899872585093,1.05028920062239,17.7744132661336,457.399812637591,1.83244499765782,0.00813757885513108,1.39925315195536,69.6781100145839,447.652701930762,87.3434135137555,0.00765836661593709,1.4772673278762
8,7.938008,28,29.508659,28.040001,28.129656,94.124023,NaN,10.951599,NaN,45.294964,400,399.934845,25,32.862747,9.988441,77.090927,50.000481,401.263611,398.258636,400.02774,5026.875977,10.112553,10.450209,10.006621,64.674812,62.935379,23.293798,-31.903656,30.172726,112.015976,38.452301,29.885965,112.056793,123.363396,91.731422,NaN,310.143372,416.95421417759,1.80570398927328,0.0296887123373795,1.05028429467171,17.7786427386644,457.384860288302,1.83240328067547,0.00813670813605306,1.39936059281588,69.6787965141751,447.670347721751,87.3559469587717,0.00765910792732008,1.47710797723444
8,7.93938,28,29.510239,28.040001,28.147411,94.129684,NaN,10.954498,NaN,45.302132,400,399.96228,25,32.860771,10.008829,76.935799,49.997353,401.306702,398.264313,400.030029,5026.375488,10.11394,10.457803,10.01336,64.723557,62.949001,23.292854,-31.901043,30.184175,112.053719,38.474369,29.885511,112.132797,123.325516,91.785851,NaN,310.408203,416.969930570282,1.80574263434092,0.0296855871734395,1.05029345373315,17.784509451911,457.39016413798,1.83241422139059,0.00813643430831328,1.39935877669052,69.6811855784695,447.685489896569,87.3682442670101,0.00765936029743048,1.47700299639859
8,7.941268,28,29.515276,28.040001,28.150333,94.132317,NaN,10.955887,NaN,45.310417,400,399.962982,25,32.865086,10.04459,76.835167,49.997353,401.395477,398.372833,400.111725,5027.70166,10.124848,10.459144,10.011939,64.768311,62.966942,23.27449,-31.94342,30.187452,111.877373,38.459641,29.920073,112.02726,123.310211,91.789627,NaN,310.22644,416.968965905404,1.80572083354934,0.0296776447343158,1.05034888277784,17.7925813349958,457.385502749426,1.83239037254028,0.00813452489809005,1.39949437258159,69.688801074571,447.681487832374,87.3720560268819,0.00765753589462194,1.4771758622575
8,7.942183,28,29.515104,28.040001,28.152935,94.139709,NaN,10.95676,NaN,45.316406,400,399.9711,25,32.866413,10.049582,76.862122,49.997353,401.395477,398.372833,400.111725,5027.70166,10.124848,10.459144,10.011939,64.825104,62.977501,23.28302,-31.936466,30.187452,111.877373,38.459641,29.920073,112.02726,123.310211,91.789627,NaN,310.22644,416.969743992933,1.80571440394562,0.0296739977512699,1.05037338504278,17.7964927654592,457.396132531383,1.832419694922,0.00813509332965063,1.39942109559825,69.6885410454567,447.679038115198,87.3701749749849,0.00765746811365801,1.47719507850436
8,7.944083,28,29.516815,28.040001,28.14797,94.141113,NaN,10.95606,NaN,45.292042,400,399.958679,25,32.861408,10.056401,76.986572,49.997353,401.298798,398.277618,400.068146,5027.296387,10.114703,10.453799,10.0121,64.864105,62.974579,23.290575,-31.930826,30.171806,112.117561,38.482883,29.908232,112.180687,123.307281,91.80188,NaN,310.061462,416.960468881372,1.80566491087336,0.0296646714185229,1.05044494599367,17.8046137658411,457.3952625265,1.83241353667028,0.00813447913774638,1.39946247375037,69.6911276687851,447.662505159484,87.3611990007768,0.00765608545045773,1.47740126864373
8,7.942643,28,29.520096,28.040001,28.14797,94.141113,NaN,10.958427,NaN,45.292042,400,399.958679,25,32.861408,10.046838,77.119553,49.997353,401.315765,398.237152,399.989075,5029.513672,10.097847,10.459083,9.972531,64.880676,62.978512,23.284781,-31.945162,30.151983,112.041626,38.478954,29.900087,112.0448,123.321396,91.821503,NaN,310.396149,416.963545957614,1.8056893028462,0.0296711019949135,1.05039820885955,17.7984590380689,457.389826146027,1.83239146948733,0.00813312049481259,1.39956653953365,69.6960873737198,447.673810766884,87.373099629386,0.00765559721666216,1.4773787157259
8,7.942643,28,29.520096,28.040001,28.145937,94.127365,NaN,10.958427,NaN,45.297966,400,399.895721,25,32.861675,10.029685,77.208786,49.997353,401.315765,398.237152,399.989075,5029.513672,10.097847,10.459083,9.972531,64.867981,62.972637,23.295603,-31.937025,30.151983,112.041626,38.478954,29.900087,112.0448,123.321396,91.821503,NaN,310.396149,416.961410493934,1.80568221527477,0.0296707576091014,1.05040226295959,17.7984590380689,457.37058403751,1.8323390792498,0.008132195750884,1.39969279078455,69.6960873737198,447.671255539567,87.3713700756748,0.00765546872594524,1.4774035506789
8,7.942876,28,29.518991,28.040001,28.152723,94.129082,NaN,10.959342,NaN,45.304565,400,399.88739,25,32.867222,10.026729,77.29113,49.997353,401.161499,398.122681,399.935059,5037.381836,10.131824,10.460728,10.015604,64.87867,62.982677,23.302238,-31.930887,30.157846,111.869293,38.456936,29.929695,112.119591,123.344795,91.810417,NaN,310.693481,416.968040641137,1.80570192596341,0.0296708664565358,1.05039629348856,17.7994549648183,457.374818685762,1.83235305581365,0.00813276879987209,1.39964194621527,69.6944170630556,447.677515725789,87.3741768452602,0.00765613941450306,1.47731330409167
8,7.942679,28,29.521458,28.040001,28.151548,94.137825,NaN,10.960046,NaN,45.298294,400,399.841644,25,32.865665,10.016818,77.276421,49.997353,401.161499,398.122681,399.935059,5037.381836,10.131824,10.460728,10.015604,64.878769,63.005871,23.288004,-31.891285,30.157846,111.869293,38.456936,29.929695,112.119591,123.344795,91.810417,NaN,310.693481,416.967227349693,1.80570116669675,0.0296715472961259,1.05039224342349,17.7986129166128,457.382967280375,1.83236977939308,0.00813233542686491,1.39963993997313,69.6981460852321,447.679130672174,87.3784638947193,0.0076554260921653,1.47736326446264
8,7.942961,28,29.522789,28.040001,28.149586,94.141785,NaN,10.959678,NaN,45.290005,400,399.921295,25,32.852295,10.014034,77.178658,49.997353,401.452271,398.381866,400.194275,5031.245117,10.123144,10.464111,10.009003,64.917778,63.01395,23.320417,-31.867359,30.157715,111.832634,38.446327,29.947145,112.110329,123.302795,91.829094,NaN,311.419373,416.964563913791,1.8056895498879,0.0296699554524359,1.05040530645466,17.7998182801986,457.386304187631,1.83237591763141,0.00813205073622544,1.39964580809988,69.7001578552498,447.675961382324,87.3780418783248,0.0076548381297525,1.47742948886634
8,7.945295,28,29.523552,28.040001,28.145555,94.131752,NaN,10.961027,NaN,45.300282,400,400.003143,25,32.845226,10.024117,76.828888,49.989277,401.703613,398.593262,400.443085,5032.247559,10.12496,10.451691,9.985014,64.900223,63.004292,23.327375,-31.882538,30.152285,111.899826,38.462757,29.952744,111.992775,123.341415,91.846153,NaN,313.003571,416.955341906881,1.8056359627363,0.0296588517467993,1.05048911356771,17.8097933368226,457.370996430393,1.83233255044183,0.00813106002529596,1.39976219105174,69.7013110714432,447.657226042038,87.366349615555,0.00765365039257665,1.47763198373559
8,7.944963,28,29.526583,28.040001,28.155079,94.14756,NaN,10.963369,NaN,45.302795,400,400.078278,25,32.853077,10.036892,76.379036,49.989277,401.703613,398.593262,400.443085,5032.247559,10.12496,10.451691,9.985014,64.855766,62.986382,23.322262,-31.881786,30.152285,111.899826,38.462757,29.952744,111.992775,123.341415,91.846153,NaN,313.003571,416.966056099481,1.80567479083304,0.029661946766474,1.05045932341756,17.8083745702612,457.388100159267,1.83237240790404,0.00813086865673189,1.39971315671407,69.7058919272102,447.673544295987,87.3813178533895,0.00765349510401524,1.47755397298916
8,7.946086,28,29.526428,28.040001,28.16452,94.177383,NaN,10.962714,NaN,45.294941,400,400.102264,25,32.860321,10.047249,76.2994,49.989277,401.58313,398.479034,400.297668,5031.313965,10.126573,10.46659,9.999696,64.817162,62.98859,23.31937,-31.844059,30.130808,112.040092,38.434376,29.982059,112.133789,123.329056,91.863174,NaN,314.703339,416.973574041446,1.80568868715182,0.02965853316215,1.05047693169806,17.8131734090122,457.430096432415,1.83248708497329,0.00813293814668442,1.39943455660717,69.7056576807471,447.678435744663,87.3844277492223,0.00765379092453978,1.47750229022878
