P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
8,7.944463,28,29.527134,28.040001,28.165756,94.191566,NaN,10.960175,NaN,45.298153,400,400.108002,25,32.866035,10.077626,76.500168,49.989277,401.651215,398.584625,400.357727,5031.198242,10.12568,10.464118,9.986219,64.81694,63.000038,23.334734,-31.803711,30.096144,111.908264,38.438171,29.986956,112.167992,123.329811,91.855164,NaN,317.343262,416.978339954784,1.80572048143268,0.0296659871969401,1.05042180448522,17.8062377884783,457.448774725322,1.83253636998571,0.00813359936546352,1.39932693221557,69.7067246264955,447.690439193235,87.393466095339,0.00765416710902031,1.47740441408977
8,7.944389,28,29.528404,28.040001,28.158585,94.199959,NaN,10.962852,NaN,45.307495,400,400.174225,25,32.8713,10.088951,76.552208,49.989277,401.651215,398.584625,400.357727,5031.198242,10.12568,10.464118,9.986219,64.848679,63.021317,23.337133,-31.819487,30.096144,111.908264,38.438171,29.986956,112.167992,123.329811,91.855164,NaN,317.343262,416.970965439442,1.80569673532811,0.0296651030914397,1.05043370119744,17.8059215360638,457.458416413163,1.83255980490495,0.00813363789631207,1.39929026399104,69.7086438611175,447.682849760368,87.3899732672299,0.00765337676061642,1.4775119706918
8,7.944855,28,29.52865,28.040001,28.148533,94.188553,NaN,10.962868,NaN,45.332916,400,400.19278,25,32.881142,10.094504,76.482315,49.989277,401.649658,398.624023,400.296722,5034.993164,10.138641,10.489772,10.030969,64.848145,63.009804,23.338863,-31.805933,30.093731,112.048019,38.438328,29.996212,112.040245,123.323769,91.882721,NaN,318.209991,416.959410547083,1.80565379790624,0.0296613202037032,1.05046888251564,17.8079130340655,457.442048150286,1.83251470187306,0.00813276944630669,1.399402559943,69.7090156096497,447.667557580122,87.3799423319738,0.0076525287849136,1.47766722451607
8,7.942988,28,29.530731,28.040001,28.150034,94.170883,NaN,10.962903,NaN,45.332287,400,400.237335,25,32.882755,10.095322,76.46463,49.989277,401.654785,398.658661,400.336395,5035.455078,10.107735,10.47616,10.013878,64.847137,63.032032,23.338316,-31.783821,30.053133,111.91861,38.425671,29.991266,112.024162,123.457329,91.816879,NaN,319.404144,416.964976802949,1.80569065437031,0.0296699107543119,1.05040528932311,17.7999336856492,457.41387196599,1.83243338963781,0.00813072041155022,1.39963058645793,69.7121602471358,447.68243817512,87.3927070361819,0.00765260711850492,1.47757790306085
8,7.944216,28,29.531898,28.040001,28.162838,94.147217,NaN,10.961709,NaN,45.361336,400,400.240204,25,32.878281,10.1035,76.53273,49.989277,401.654785,398.658661,400.336395,5035.455078,10.107735,10.47616,10.013878,64.871796,63.045925,23.350647,-31.811342,30.053133,111.91861,38.425671,29.991266,112.024162,123.457329,91.816879,NaN,319.404144,416.975802526844,1.8057144921034,0.029666595808009,1.05041960768922,17.8051821804904,457.37881155263,1.83233535462493,0.0081286461069468,1.39988500956601,69.7139236336802,447.69192585658,87.4006388851806,0.00765270847635623,1.47751672594755
8,7.944608,28,29.533327,28.040001,28.174259,94.138611,NaN,10.963286,NaN,45.372757,400,400.246948,25,32.874874,10.091374,76.413208,49.989277,401.690247,398.692902,400.409119,5034.517578,10.117274,10.459163,9.999825,64.910164,63.051872,23.355829,-31.766384,30.057308,112.005272,38.44043,29.998695,112.013504,123.440498,91.843613,NaN,320.08548,416.986961879867,1.80574766768755,0.0296667798224925,1.05040956321494,17.8068574657367,457.364394892497,1.83229294117378,0.00812747602937892,1.40000953859144,69.7160828265582,447.704981099222,87.4113246284535,0.0076529048133164,1.47742787768437
8,7.944608,28,29.533327,28.040001,28.183224,94.125603,NaN,10.963286,NaN,45.374058,400,400.171265,25,32.877041,10.084366,76.40609,49.989277,401.496735,398.523041,400.220581,5033.962402,10.132765,10.465825,10.036628,64.935722,63.063862,23.369705,-31.791494,30.023207,112.004723,38.444595,30.00926,112.108704,123.386871,91.852936,NaN,321.655243,416.996378721558,1.80577891874461,0.0296682979704323,1.05039170826397,17.8068574657367,457.346182789832,1.83224335503189,0.00812660098834906,1.40012926324773,69.7160828265582,447.716249141878,87.4189517080867,0.00765347113346812,1.47731843036599
8,7.945183,28,29.535023,28.040001,28.191233,94.13131,NaN,10.964128,NaN,45.384716,400,400.115906,25,32.874233,10.072399,76.526932,49.989277,401.496735,398.523041,400.220581,5033.962402,10.132765,10.465825,10.036628,64.88739,63.065838,23.366116,-31.838596,30.023207,112.004723,38.444595,30.00926,112.108704,123.386871,91.852936,NaN,321.655243,417.003563261444,1.80579709986213,0.0296670870739591,1.05039440754094,17.8093147218258,457.3513611215,1.83225370164225,0.00812628326491101,1.40013062185768,69.7186453275722,447.724102773364,87.426462548396,0.00765332005682478,1.47728726910488
8,7.944663,28,29.535078,28.040001,28.191233,94.13131,NaN,10.963043,NaN,45.384716,400,400.115906,25,32.874233,10.056045,76.737228,49.987057,401.45636,398.403809,400.15567,5031.473633,10.114546,10.456547,10.001368,64.863663,63.061878,23.390949,-31.823727,30.031946,111.929352,38.445663,30.034927,112.098694,123.336876,91.879517,NaN,323.373047,417.004673787187,1.80580590474623,0.0296694085921502,1.05037755004679,17.8070925134751,457.35126992615,1.8322533316538,0.00812626051217983,1.40013236984121,69.7187284252913,447.727319711155,87.4287113348346,0.00765346401972407,1.47725750108116
8,7.946069,28,29.538404,28.040001,28.199129,94.137489,NaN,10.964817,NaN,45.396732,400,400.097351,25,32.869522,10.051666,76.962944,49.987057,401.428894,398.465698,400.205414,5035.162598,10.135782,10.460229,10.042188,64.84034,63.055504,23.395765,-31.79837,30.02953,112.046532,38.461868,30.025568,111.987106,123.379616,91.891479,NaN,324.48175,417.009965107091,1.80580962190646,0.0296644690971393,1.05040741380134,17.8131007679367,457.354406698925,1.8322545136757,0.00812530038609554,1.40018118249762,69.7237533080756,447.731205450173,87.4356451001719,0.00765258914359456,1.47730819729658
8,7.946308,28,29.537663,28.040001,28.198193,94.135712,NaN,10.964891,NaN,45.396961,400,400.079803,25,32.871956,10.021256,77.03904,49.987057,401.428894,398.465698,400.205414,5035.162598,10.135782,10.460229,10.042188,64.822113,63.052505,23.397894,-31.753407,30.02953,112.046532,38.461868,30.025568,111.987106,123.379616,91.891479,NaN,324.48175,417.008471530912,1.80580231295628,0.029663243934743,1.05041702439011,17.8141220052454,457.353147223239,1.83225272383637,0.00812548733838786,1.40017399484726,69.7226338585479,447.728002899019,87.4325185284046,0.00765266661476481,1.47731959059606
8,7.948015,28,29.537647,28.040001,28.190544,94.14711,NaN,10.965994,NaN,45.41135,400,400.044098,25,32.879894,10.004389,76.811256,49.987057,401.421265,398.38916,400.160797,5034.816406,10.11823,10.454769,10.005324,64.815529,63.05513,23.405298,-31.737795,30.046606,112.017738,38.488125,30.011145,112.089615,123.342514,91.916496,NaN,321.793732,416.996790861153,1.80574675052807,0.029654332267195,1.05048761250725,17.821415267175,457.369132332104,1.83229628083168,0.00812626061569563,1.40006856651457,69.7226096866144,447.707956191118,87.4189290676805,0.00765166438402236,1.47751388194332
8,7.980562,28,29.526268,28.040001,28.191374,94.177933,NaN,10.984681,NaN,45.441666,400,400.051636,25,32.878876,10.002958,76.850128,49.987057,401.282776,398.310852,400.073669,5030.563965,10.117603,10.443333,10.005487,64.77787,63.067154,23.392239,-31.725761,30.056305,111.763046,38.691525,30.044521,111.948837,123.366135,91.881042,5.959229,324.338104,416.928085405495,1.80519924453373,0.0295098529648692,1.05154412811507,17.9602467270089,457.431131106922,1.83249025599055,0.00813304134431499,1.39942444404537,69.7054158767702,447.501881973002,87.2647950431927,0.00764496221924562,1.47922085816787
8,8.007403,28,29.544121,28.040001,28.200756,94.179062,NaN,11.009329,NaN,45.450253,400,400.043457,25,32.872368,10.014495,76.977928,49.987057,401.282776,398.310852,400.073669,5030.563965,10.117603,10.443333,10.005487,64.776299,63.094322,23.388527,-31.731369,30.056305,111.763046,38.691525,30.044521,111.948837,123.366135,91.881042,5.959229,324.338104,416.880491855054,1.8047789835572,0.0293930283441694,1.05240138598605,18.0744149045361,457.403135971316,1.83237453252027,0.00812573201002541,1.3999802413048,69.7323892771819,447.364065591795,87.1948488671261,0.00763228878023651,1.48105411384217
8,8.006159,28,29.558308,28.040001,28.203186,94.182312,NaN,11.00613,NaN,45.467976,400,400.016541,25,32.866272,10.040127,76.985001,49.987057,401.555634,398.530823,400.201752,5033.942383,10.129926,10.487425,10.025603,64.800339,63.08675,23.383282,-31.709877,30.308981,112.063988,38.752449,30.062557,112.648476,123.372429,91.887459,0.676140069961548,338.092926,416.885713901428,1.80480844712709,0.0293989090215757,1.05235570466855,18.0691299949434,457.384173557954,1.83229153813438,0.00812008741790755,1.40040086511324,69.7538132317447,447.38550860121,87.2277419922698,0.00762881435443824,1.48122346770986
8,7.994471,28,29.5623,28.040001,28.198528,94.166565,NaN,10.997923,NaN,45.487305,400,400.073151,25,32.863655,10.040934,76.890785,49.987057,401.451294,398.515839,400.218048,5027.488281,10.113001,10.456904,10.012518,64.84346,63.094597,23.393465,-31.719389,30.669472,112.241783,38.717594,30.044144,112.76281,123.437714,91.916237,0.0978841260075569,311.798645,416.905841765482,1.80498936223231,0.0294496056769351,1.05198330345156,18.0194450800279,457.355500434758,1.83220465548159,0.00811737968706543,1.40067297222588,69.7598399013674,447.453756896774,87.2790057928763,0.00763096624236113,1.48065798386075
8,7.980087,28,29.564682,28.040001,28.195858,94.151932,NaN,10.984991,NaN,45.47982,400,400.096161,25,32.864876,10.049575,76.821274,49.987057,401.451294,398.515839,400.218048,5027.488281,10.113001,10.456904,10.012518,64.897186,63.082092,23.41367,-31.751526,30.669472,112.241783,38.717594,30.044144,112.76281,123.437714,91.916237,0.0978841260075569,311.798645,416.933816709914,1.80522291548602,0.0295127128389625,1.05151955848729,17.9582236841359,457.331051865069,1.83213283073096,0.0081154118436329,1.40088389063326,69.7634356204879,447.539761562518,87.3401947499414,0.00763452564071531,1.47987679843437
8,7.968887,28,29.566303,28.040001,28.190899,94.147247,NaN,10.975555,NaN,45.507538,400,400.148895,25,32.87241,10.048564,76.813919,49.988476,401.703308,398.738739,400.478699,5031.44043,10.129514,10.474166,10.043546,64.930206,63.109234,23.428038,-31.764917,30.8913,112.357941,38.630898,30.0462,112.606354,123.49897,91.920372,0,328.29303,416.952557748513,1.80539488739205,0.0295615175705205,1.05116491455972,17.9104958764803,457.321799112543,1.83210405808515,0.00811442735630516,1.4009788092565,69.7658824297051,447.602997092332,87.3850334038512,0.00763718314639697,1.47930073843414
8,7.963897,28,29.564726,28.040001,28.196659,94.144867,NaN,10.970316,NaN,45.509808,400,400.241943,25,32.871983,10.0376,76.89743,49.988476,401.816254,398.79895,400.511139,5034.55957,10.117887,10.475103,9.999467,64.92659,63.102402,23.434284,-31.84425,30.982595,112.264076,38.567398,30.054041,112.641457,123.503273,91.924667,NaN,347.682556,416.969280092862,1.80549935051654,0.0295846528014125,1.05099104941344,17.8892149875762,457.32108138487,1.83210558806685,0.00811491845175944,1.40095058079193,69.7635020376552,447.639456324064,87.4076408828295,0.00763952095282092,1.47890232684405
8,7.959521,28,29.564737,28.040001,28.205326,94.155571,NaN,10.966595,NaN,45.518814,400,400.268921,25,32.871403,10.013622,77.079857,49.988476,401.816254,398.79895,400.511139,5034.55957,10.117887,10.475103,9.999467,64.887283,63.102982,23.427834,-31.7994,30.982595,112.264076,38.567398,30.054041,112.641457,123.503273,91.924667,NaN,347.682556,416.98774052314,1.80560358528678,0.0296055756361181,1.050831486164,17.8705442728149,457.336058382989,1.83214633966607,0.00811563388937071,1.40085202386716,69.7635186419342,447.677048700249,87.4330773801619,0.00764140572235321,1.47853580608413
8,7.959521,28,29.564737,28.040001,28.215044,94.152832,NaN,10.966595,NaN,45.527103,400,400.149109,25,32.874565,10.037827,77.217308,49.988476,401.217804,398.414398,400.224854,5036.75293,10.122486,10.430778,10.052586,64.807266,63.114864,23.423626,-31.815409,30.962099,112.254478,38.555946,30.050539,112.395363,123.584404,91.890945,NaN,356.532867,416.997952408938,1.80563747126877,0.0296072193540268,1.05081202269767,17.8705442728149,457.332221414644,1.83213589337025,0.00811544966626304,1.40087732670488,69.7635186419342,447.689267552958,87.4413418705191,0.00764201941273599,1.4784167053646
8,7.956928,28,29.567076,28.040001,28.227329,94.140961,NaN,10.966141,NaN,45.509224,400,400.11441,25,32.880188,10.050526,77.17025,49.988476,401.511292,398.510803,400.328217,5031.80957,10.115513,10.440371,9.999673,64.751198,63.112682,23.445963,-31.816601,30.978796,112.040054,38.499367,30.094452,112.322433,123.592667,91.875885,NaN,359.694031,417.016399912049,1.80572416310134,0.0296208369357456,1.05070330882981,17.8594772482104,457.311709638042,1.83207488067408,0.00811368533350146,1.40106155850091,69.7670491869173,447.722316554958,87.466724573762,0.00764292813276248,1.47815710521684
8,7.954815,28,29.565683,28.040001,28.227329,94.140961,NaN,10.966252,NaN,45.509224,400,400.11441,25,32.880188,10.038273,77.185638,49.988476,401.511292,398.510803,400.328217,5031.80957,10.115513,10.440371,9.999673,64.710945,63.11245,23.431723,-31.808191,30.978796,112.040054,38.499367,30.094452,112.322433,123.592667,91.875885,NaN,359.694031,417.020912555528,1.80575990739683,0.0296302459819907,1.05063477755757,17.8504568517724,457.314021201013,1.83208425155375,0.0081142605166349,1.40101717642385,69.7649465887353,447.734141924925,87.4729230539867,0.00764396915011782,1.4780049936971
8,7.955462,28,29.568096,28.040001,28.236696,94.149811,NaN,10.967299,NaN,45.496628,400,400.124512,25,32.889843,10.022054,77.272949,49.988476,401.45578,398.418488,400.126862,5036.12793,10.106751,10.454742,9.984747,64.707237,63.113873,23.421581,-31.818733,30.979485,112.101349,38.491638,30.093798,112.260406,123.456131,91.971458,NaN,363.795319,417.02937224236,1.80578161623016,0.0296289489711576,1.0506370687787,17.8532190883413,457.322416292702,1.83210177741782,0.00811385951662198,1.4010122162416,69.768588720329,447.743815188655,87.4825891013222,0.00764368009341571,1.47797508257381
8,7.954914,28,29.56819,28.040001,28.25156,94.185974,NaN,10.968253,NaN,45.520554,400,400.125214,25,32.8946,10.014682,77.384125,49.988476,401.45578,398.418488,400.126862,5036.12793,10.106751,10.454742,9.984747,64.727898,63.094517,23.47456,-31.832235,30.979485,112.101349,38.491638,30.093798,112.260406,123.456131,91.971458,NaN,363.795319,417.046158560025,1.80584269943693,0.0296339039821103,1.05058967787365,17.8508795234869,457.372919197715,1.83223906074829,0.00811625261077343,1.40068122973923,69.7687305964506,447.765916101517,87.4976652520709,0.00764475944632109,1.47776276131218
8,7.951477,28,29.569204,28.040001,28.262732,94.206688,NaN,10.965346,NaN,45.54451,400,400.055176,25,32.892509,9.992266,77.413307,49.988476,401.505341,398.40744,400.094666,5038.036133,10.132783,10.479673,10.010521,64.753494,63.110149,23.402237,-31.735878,30.942528,112.17308,38.468906,30.096649,112.222343,123.484108,91.953636,NaN,363.377594,417.065230925622,1.80593977906892,0.0296511097313836,1.05045613232819,17.8362032130543,457.400250283871,1.83231122166714,0.00811722647032114,1.40052247208859,69.7702610211469,447.801704139395,87.5231966144032,0.00764623025659962,1.47744225093215
8,7.950815,28,29.571907,28.040001,28.261509,94.203812,NaN,10.964983,NaN,45.566387,400,400.146912,25,32.881683,9.986031,77.351425,49.988476,401.825958,398.836426,400.502228,5036.958008,10.116758,10.462674,9.993517,64.772804,63.105202,23.377985,-31.641232,30.944563,112.245766,38.49033,30.090975,112.250237,123.620163,91.897087,NaN,358.195251,417.065358945253,1.80594671646061,0.0296538543281088,1.05043713043028,17.8333758566594,457.391741769832,1.83228208795141,0.00811591738820578,1.40063487949561,69.7743404096773,447.806272983797,87.5297830368421,0.00764559171063901,1.47746968422036
8,7.951715,28,29.571352,28.040001,28.258818,94.223862,NaN,10.965402,NaN,45.571415,400,400.265747,25,32.870522,9.983479,77.260567,49.992146,401.600677,398.598816,400.161255,5036.691895,10.121714,10.491023,10.000983,64.75605,63.124836,23.398014,-31.580063,30.915833,112.005798,38.494171,30.092014,112.317062,123.622292,91.874664,NaN,352.7854,417.060611493102,1.80592211178935,0.0296493865847781,1.05047161586593,17.8372196508539,457.420742308353,1.83236225647305,0.00811749402200083,1.40043249100096,69.7735028272277,447.796974339473,87.5227721351047,0.00764530321571353,1.47754517494424
8,7.95256,28,29.572508,28.040001,28.265366,94.229248,NaN,10.965774,NaN,45.584034,400,400.254456,25,32.876244,9.993509,77.222214,49.992146,401.600677,398.598816,400.161255,5036.691895,10.121714,10.491023,10.000983,64.737755,63.128796,23.417015,-31.659986,30.915833,112.005798,38.494171,30.092014,112.317062,123.622292,91.874664,NaN,352.7854,417.065686695678,1.80593063812859,0.0296467278080289,1.05048596128037,17.8408282450567,457.426369536054,1.83237501954131,0.0081173788169289,1.40041959987687,69.7752473971475,447.800933363163,87.5269459691837,0.00764513079814056,1.47753744854611
8,7.953801,28,29.574907,28.040001,28.278698,94.227264,NaN,10.968445,NaN,45.582905,400,400.171936,25,32.88438,9.996359,77.077263,49.992146,401.393951,398.43866,400.190643,5036.099609,10.128325,10.458637,10.03329,64.738342,63.133102,23.468655,-31.745859,30.891375,112.23175,38.505547,30.104275,112.318817,123.685036,91.846375,NaN,351.452759,417.077043678812,1.80595611081021,0.0296434525173524,1.05049964283219,17.8461274383111,457.419615828166,1.83235133568912,0.00811625541947907,1.4005140490832,69.7788676332754,447.811954948566,87.5375064481091,0.00764491382096256,1.47749419688289
8,7.952459,28,29.572792,28.040001,28.295618,94.237343,NaN,10.968174,NaN,45.584209,400,400.042419,25,32.890053,10.000251,77.06337,49.992146,401.393951,398.43866,400.190643,5036.099609,10.128325,10.458637,10.03329,64.787163,63.127113,23.441175,-31.726305,30.891375,112.23175,38.505547,30.104275,112.318817,123.685036,91.846375,NaN,351.452759,417.097680528958,1.80603777159467,0.0296522949295497,1.05042263403135,17.840396937324,457.437235135933,1.83240396767367,0.0081178055297752,1.40035409678038,69.7756759843585,447.839792514101,87.5536162524086,0.00764698962356719,1.47716820312289
8,7.952614,28,29.57476,28.040001,28.313046,94.252724,NaN,10.969382,NaN,45.576134,400,400.063599,25,32.892761,9.992286,77.126129,49.992146,401.721771,398.676239,400.419678,5039.935547,10.124735,10.471565,9.990338,64.833458,63.123386,23.421293,-31.738445,30.882334,112.225418,38.48909,30.130882,112.313477,123.615791,91.900337,NaN,349.062012,417.115656453534,1.80609587756517,0.0296545514209835,1.05039310584443,17.8410588435183,457.455513407443,1.832449370208,0.00811802668604977,1.40027502577503,69.7786458091124,447.86225704159,87.5713677006539,0.00764748488537174,1.47700283283141
8,7.952501,28,29.574753,28.040001,28.32176,94.263275,NaN,10.969039,NaN,45.559898,400,400.014679,25,32.895523,9.988803,77.025681,49.992146,401.472321,398.526062,400.305298,5037.490723,10.122069,10.451631,10.027296,64.842361,63.127129,23.411417,-31.771503,30.881332,112.151634,38.50349,30.1478,112.221649,123.609909,91.904686,NaN,342.424225,417.125050446667,1.80612815004518,0.0296565286948736,1.05037219943995,17.8405762935199,457.470298789101,1.83248962808085,0.0081187383098563,1.40017778960701,69.7786352460332,447.873893189079,87.5792371747495,0.00764807088271584,1.47689003382238
8,7.953938,28,29.575161,28.040001,28.31753,94.268219,NaN,10.969234,NaN,45.543251,400,400.033783,25,32.89529,9.993461,76.965515,49.992146,401.472321,398.526062,400.305298,5037.490723,10.122069,10.451631,10.027296,64.909149,63.121651,23.386217,-31.721283,30.881332,112.151634,38.50349,30.1478,112.221649,123.609909,91.904686,NaN,342.424225,417.117543029451,1.80608911278554,0.0296494089375864,1.05042702505527,17.8467124033431,457.476545584175,1.83250572849914,0.00811890201059385,1.40014528492812,69.7792509189015,447.86012350346,87.5704412708781,0.00764724911180609,1.47703411716647
8,7.951939,28,29.576704,28.040001,28.310747,94.271088,NaN,10.968538,NaN,45.510693,400,400.102448,25,32.902077,10.014571,76.917587,49.992146,401.538696,398.559692,400.226746,5037.892578,10.103832,10.464703,9.984442,64.959129,63.125038,23.385155,-31.813038,30.876629,112.113831,38.4683,30.152592,112.354134,123.590469,91.933723,NaN,332.60968,417.114681074166,1.80609928227832,0.0296571716367606,1.05037583844767,17.8381762770391,457.478007706911,1.832506298448,0.00811845800016263,1.40016783074859,69.7815792388755,447.86497182577,87.5757171427459,0.00764699700173551,1.47702808182488
8,7.953926,28,29.575979,28.040001,28.30765,94.284622,NaN,10.971728,NaN,45.493546,400,400.119232,25,32.901669,10.038019,76.87204,49.992146,401.522034,398.570313,400.314911,5038.673828,10.145528,10.469714,10.039055,64.959679,63.091679,23.433334,-31.888752,30.832561,112.109543,38.480171,30.171261,112.1959,123.668022,91.92234,NaN,329.027161,417.107190307833,1.80605488915832,0.0296477917633302,1.0504462208074,17.846661165826,457.498156875947,1.83256273891858,0.00811966603777484,1.40002053239039,69.7804852592202,447.848403968651,87.5635639838096,0.0076463985587773,1.47716929939836
8,7.954731,28,29.579231,28.040001,28.312683,94.291611,NaN,10.971319,NaN,45.486034,400,400.089264,25,32.89579,10.04012,76.843704,49.992146,401.522034,398.570313,400.314911,5038.673828,10.145528,10.469714,10.039055,64.93734,63.108749,23.400364,-31.781591,30.832561,112.109543,38.480171,30.171261,112.1959,123.668022,91.92234,NaN,329.027161,417.110760335723,1.80605881501951,0.0296450560980637,1.05046227326002,17.8500982180969,457.502558659095,1.83256753267715,0.00811879358223047,1.40005937189507,69.7853921319199,447.852306564939,87.5704075566173,0.0076455505597621,1.47721772838835
8,7.955514,28,29.577238,28.040001,28.320885,94.30558,NaN,10.973436,NaN,45.492558,400,400.089905,25,32.889206,10.020732,76.887115,50.00005,401.591919,398.43573,400.31665,5041.003906,10.144549,10.465949,10.020535,64.917145,63.105373,23.439655,-31.802383,30.806219,112.128227,38.48246,30.177496,112.15329,123.695122,91.868111,NaN,327.842682,417.117706377421,1.80607415639813,0.0296429547946825,1.05047132888763,17.8534410844708,457.525413205219,1.83263413463833,0.0081205536945051,1.39986806832244,69.7823849957784,447.856316672466,87.5705473726919,0.00764639139741664,1.47712604204708
8,7.95574,28,29.57901,28.040001,28.329994,94.313583,NaN,10.972778,NaN,45.485901,400,400.069244,25,32.886181,10.019891,76.921448,50.00005,401.591919,398.43573,400.31665,5041.003906,10.144549,10.465949,10.020535,64.879692,63.132309,23.449614,-31.896992,30.806219,112.128227,38.48246,30.177496,112.15329,123.695122,91.868111,NaN,327.842682,417.126793137319,1.80610207516693,0.0296434881019469,1.05046058028481,17.8544059009802,457.533684212497,1.83265272732902,0.00812035984760164,1.39985075113442,69.7850586854273,447.86774262787,87.5805720133648,0.00764639581145691,1.47706238085239
8,7.95574,28,29.57901,28.040001,28.329994,94.313583,NaN,10.972778,NaN,45.485901,400,400.069244,25,32.886181,10.024141,76.875877,50.00005,401.584686,398.508636,400.336334,5039.000488,10.118345,10.454416,9.997208,64.902473,63.126488,23.397943,-31.890764,30.783222,112.183281,38.457439,30.20809,112.195984,123.613846,91.931641,NaN,328.963501,417.126793137319,1.80610207516693,0.0296434881019469,1.05046058028481,17.8544059009802,457.533684212497,1.83265272732902,0.00812035984760164,1.39985075113442,69.7850586854273,447.86774262787,87.5805720133648,0.00764639581145691,1.47706238085239
8,7.956649,28,29.581474,28.040001,28.335566,94.318481,NaN,10.974432,NaN,45.49091,400,399.709137,25,32.887539,10.027502,76.877304,50.00005,400.877869,397.573395,399.576874,5039.185059,10.158497,10.438313,9.975214,64.926277,63.11903,23.460604,-31.860514,30.776714,111.889366,38.463799,30.215839,112.180115,123.616867,91.948608,NaN,329.742371,417.13070811395,1.80610612357314,0.0296403815667169,1.05047892092774,17.8582863017849,457.536463900859,1.83265484702541,0.00811967217432556,1.39988380438619,69.7887762584568,447.87108701839,87.5860191310945,0.00764577279142229,1.47709531103794
8,7.955016,28,29.581623,28.040001,28.331314,94.334564,NaN,10.975067,NaN,45.491455,400,399.457001,25,32.882534,10.020784,76.947388,50.00005,400.997314,397.838593,399.830719,5039.186035,10.143037,10.428102,10.007352,64.91394,63.129646,23.423992,-31.829706,30.787264,112.246704,38.457001,30.204233,112.22612,123.604263,91.954979,NaN,331.203766,417.129723482672,1.80611891425312,0.029646936404117,1.05043456406295,17.8513149992194,457.558730592713,1.83271511128669,0.00812069012708764,1.39974108989009,69.7890010539012,447.875815022837,87.589412521027,0.00764596211822557,1.47705349011537
8,7.955569,28,29.582935,28.040001,28.337196,94.34671,NaN,10.97422,NaN,45.501846,400,399.444305,25,32.879524,10.020135,77.018478,50.00005,400.997314,397.838593,399.830719,5039.186035,10.143037,10.428102,10.007352,64.875114,63.128941,23.4056,-31.770508,30.787264,112.246704,38.457001,30.204233,112.22612,123.604263,91.954979,NaN,331.203766,417.134723088107,1.80613005967918,0.0296454673087676,1.05044078668961,17.8536758868632,457.573561511485,1.83275256929208,0.00812096401292105,1.39967131092436,69.7909804160326,447.880838785279,87.594508380278,0.00764579306875774,1.47703963209375
8,7.955081,28,29.582497,28.040001,28.357037,94.335121,NaN,10.973585,NaN,45.502876,400,399.408691,25,32.882389,10.021037,77.153725,50.00005,401.060913,397.883667,399.886047,5036.559082,10.126464,10.418713,9.974833,64.826462,63.131824,23.366165,-31.750927,30.751724,112.097771,38.504967,30.182676,112.333687,123.602379,91.972183,NaN,333.819611,417.156604617105,1.80620743475649,0.0296509952275756,1.05038576333514,17.8515925060556,457.558064598617,1.83271136765393,0.00812036700879427,1.39976362365625,69.7903196318209,447.90841720276,87.6126159016766,0.00764731668880327,1.47676127285605
8,7.95626,28,29.583862,28.040001,28.367573,94.336121,NaN,10.976433,NaN,45.501373,400,399.463867,25,32.894386,10.035912,77.318626,50.00005,401.060913,397.883667,399.886047,5036.559082,10.126464,10.418713,9.974833,64.778427,63.122356,23.402679,-31.824158,30.751724,112.097771,38.504967,30.182676,112.333687,123.602379,91.972183,NaN,333.819611,417.165158808459,1.80622421199434,0.0296475239947399,1.05040300552489,17.8566257535427,457.557206530402,1.83270601652084,0.00811987113492551,1.39979762634501,69.7923788955404,447.915513711771,87.6191839349827,0.00764723449243648,1.47672881833911
8,7.956279,28,29.586473,28.040001,28.382446,94.347389,NaN,10.97716,NaN,45.503479,400,399.477081,25,32.897747,10.046981,77.394821,50.00005,401.177216,398.006714,400.015991,5036.202148,10.140952,10.435174,10.0076,64.763321,63.141609,23.395098,-31.820026,30.756565,112.0242,38.510826,30.201445,112.301552,123.563416,92.001213,NaN,335.383331,417.180740750847,1.80627570228304,0.0296499529145278,1.05037423489187,17.8567068614389,457.568660713754,1.83273141607534,0.00811955050133485,1.39977693366835,69.7963176550551,447.936086986446,87.6364871102885,0.00764742817968833,1.47659915228268
8,7.956042,28,29.586779,28.040001,28.39883,94.345467,NaN,10.977549,NaN,45.513309,400,399.569092,25,32.902531,10.042682,77.366241,50.00005,401.114716,398.009399,399.961731,5040.073242,10.118741,10.425351,9.985347,64.754303,63.146255,23.42337,-31.824858,30.764183,112.100403,38.482258,30.235622,112.28244,123.583923,91.995209,NaN,335.701111,417.198454660979,1.80633677749819,0.0296537772710625,1.05033425791448,17.8556951364891,457.565464211547,1.8327220419528,0.00811929535629601,1.39980422031491,69.7967792429537,447.958356599753,87.6519648340086,0.00764844641754569,1.4763922591018
8,7.956902,28,29.588486,28.040001,28.402445,94.347588,NaN,10.977902,NaN,45.517853,400,399.657379,25,32.905891,10.023843,77.262207,50.00005,401.114716,398.009399,399.961731,5040.073242,10.118741,10.425351,9.985347,64.754822,63.145992,23.460772,-31.852377,30.764183,112.100403,38.482258,30.235622,112.28244,123.583923,91.995209,NaN,335.701111,417.200419755653,1.80633483755298,0.0296505574798976,1.05035486689932,17.8593662653028,457.56560987964,1.83271866709724,0.00811873383057377,1.39983875969639,69.7993540991544,447.958962206981,87.6545781112603,0.00764792903903808,1.47643155583199
8,7.955572,28,29.588852,28.040001,28.400816,94.349045,NaN,10.976206,NaN,45.512836,400,399.66217,25,32.904945,9.99911,77.274208,49.995926,401.126038,397.944794,399.872437,5038.860352,10.157207,10.443409,9.986662,64.782394,63.154991,23.513781,-31.814951,30.763676,112.13829,38.431419,30.250809,112.193245,123.56678,92.018089,NaN,336.171783,417.201541739342,1.80635163694311,0.0296562066791562,1.05031518396158,17.8536886942397,457.567044085938,1.83272176115662,0.00811868069032274,1.39983697975294,69.7999061595738,447.965303462193,87.6593455218698,0.00764812946772337,1.47638004581247
8,7.954738,28,29.587559,28.040001,28.404118,94.350334,NaN,10.97592,NaN,45.50766,400,399.72113,25,32.893394,9.992648,77.317772,49.995926,401.300903,398.091827,400.060913,5041.064453,10.149147,10.439925,9.969583,64.753914,63.149147,23.494766,-31.794489,30.777361,112.219383,38.424721,30.255363,112.317032,123.606873,92.00563,NaN,335.827484,417.206786174008,1.80637723096527,0.0296604806880871,1.05028178413015,17.8501281043369,457.570986953893,1.8327353466196,0.00811930029919124,1.39978428555731,69.7979558197829,447.973549118443,87.6632621906488,0.00764895767548265,1.47626632622443
8,7.955562,28,29.588375,28.040001,28.408669,94.365021,NaN,10.976074,NaN,45.508701,400,399.707031,25,32.878281,9.982995,77.35405,49.995926,401.300903,398.091827,400.060913,5041.064453,10.149147,10.439925,9.969583,64.733452,63.1581,23.44203,-31.758564,30.777361,112.219383,38.424721,30.255363,112.317032,123.606873,92.00563,NaN,335.827484,417.209811101308,1.8063791577136,0.029657578206419,1.05029938585034,17.8536460030005,457.590195408591,1.83278581058119,0.00811994920103368,1.39967556042977,69.7991866697582,447.974868463772,87.6652088817921,0.00764876196091363,1.47627517255659
8,7.956989,28,29.59016,28.040001,28.406029,94.385872,NaN,10.977081,NaN,45.500011,400,399.630951,25,32.869339,9.987127,77.342003,49.995926,401.007721,397.839783,399.766846,5042.59375,10.157638,10.445535,10.002839,64.727196,63.160057,23.493248,-31.7887,30.749411,111.99263,38.425224,30.259033,112.18399,123.599663,92.003571,NaN,335.048615,417.203998905263,1.80634585112335,0.029650775564494,1.05035060457639,17.8597376301136,457.616427759357,1.83285324232215,0.00812061186612016,1.39954113229694,69.8018790457002,447.96421622595,87.6602971247227,0.00764765530973136,1.47642512116588
8,7.956603,28,29.590412,28.040001,28.408886,94.402084,NaN,10.979495,NaN,45.518234,400,399.521729,25,32.865986,10.014052,77.332878,49.995926,400.684479,397.615448,399.553101,5041.925781,10.128858,10.42142,10.004607,64.695549,63.168007,23.49696,-31.791649,30.733162,112.226585,38.409302,30.286741,112.20649,123.598694,92.006714,NaN,333.966461,417.207821885122,1.80636232407791,0.0296529775026159,1.05033252390362,17.8580899419861,457.638699522165,1.83291328169793,0.00812159514845778,1.39940087321009,69.8022591338505,447.970352598664,87.6647786394618,0.00764788203336258,1.47637257878255
8,7.957647,28,29.592087,28.040001,28.421795,94.415916,NaN,10.979356,NaN,45.514065,400,399.38916,25,32.867947,10.028086,77.250679,49.995926,400.684479,397.615448,399.553101,5041.925781,10.128858,10.42142,10.004607,64.671204,63.164425,23.516043,-31.756533,30.733162,112.226585,38.409302,30.286741,112.20649,123.598694,92.006714,NaN,333.966461,417.219157258999,1.80638964728382,0.0296505088270774,1.05034074355598,17.8625462431787,457.655288094762,1.83295471228613,0.00812183206961264,1.39932734504182,69.8047854380886,447.981492370577,87.6744855496233,0.00764790298538552,1.47630940829299
8,7.957555,28,29.591375,28.040001,28.437902,94.430984,NaN,10.979226,NaN,45.52219,400,399.352936,25,32.872395,10.039013,77.152534,49.995926,400.839935,397.659241,399.673065,5040.51416,10.131265,10.409301,9.962787,64.634621,63.173664,23.537323,-31.828159,30.71711,112.010651,38.441048,30.272011,112.348625,123.626595,92.01281,NaN,333.787079,417.236270713437,1.80644729786496,0.0296536394429635,1.05030606050711,17.8621535601962,457.677548011833,1.83301684473323,0.00812313563834761,1.39916736192905,69.803711586262,448.001749907155,87.6872896764815,0.00764914661982469,1.47609532703885
8,7.957477,28,29.592567,28.040001,28.437902,94.430984,NaN,10.980545,NaN,45.52219,400,399.352936,25,32.872395,10.050927,77.017372,49.995926,400.835114,397.641296,399.609528,5039.78418,10.155876,10.43116,9.978369,64.582794,63.178524,23.475115,-31.798416,30.695742,112.110413,38.480171,30.289242,112.206306,123.574715,92.038925,NaN,333.654663,417.23643677775,1.80644861543789,0.0296539868153109,1.05030354733634,17.8618206306066,457.675579373916,1.83300885496627,0.00812264429812707,1.39920492261676,69.8055093697889,448.003137098023,87.6897671800455,0.00764883370077351,1.47611344844586
8,7.957477,28,29.592567,28.040001,28.441681,94.440979,NaN,10.980545,NaN,45.541283,400,399.367188,25,32.871342,10.051946,77.005562,49.995926,400.835114,397.641296,399.609528,5039.78418,10.155876,10.43116,9.978369,64.558365,63.173019,23.443125,-31.706787,30.695742,112.110413,38.480171,30.289242,112.206306,123.574715,92.038925,NaN,333.654663,417.240405860805,1.80646177597305,0.0296546251565196,1.05029611156483,17.8618206306066,457.689563971414,1.8330468993918,0.00812331420423921,1.39911374542243,69.8055093697889,448.007885963922,87.692984371449,0.00764907166913709,1.47606769699075
8,7.957668,28,29.592842,28.040001,28.437611,94.453041,NaN,10.979929,NaN,45.525543,400,399.361847,25,32.866882,10.053131,77.056412,49.997154,400.708466,397.46936,399.456787,5039.946289,10.15291,10.435115,9.984203,64.526558,63.160011,23.496643,-31.693682,30.689026,111.960747,38.508976,30.269295,112.168121,123.593208,92.044388,NaN,333.50177,417.235724491706,1.80644437564841,0.0296530870549875,1.05031027416467,17.8626358768605,457.705985424884,1.83309096409401,0.00812400918733329,1.39901244289544,69.8059241174776,448.001817555259,87.689228017244,0.00764867935227371,1.47613342723504
8,7.958803,28,29.593904,28.040001,28.438574,94.460632,NaN,10.980438,NaN,45.528893,400,399.293549,25,32.869247,10.039993,77.00885,49.997154,400.708466,397.46936,399.456787,5039.946289,10.15291,10.435115,9.984203,64.514305,63.155365,23.424128,-31.672527,30.689026,111.960747,38.508976,30.269295,112.168121,123.593208,92.044388,NaN,333.50177,417.234319426709,1.80642855800537,0.0296481958891622,1.05034495185028,17.8674800957765,457.714852043815,1.83311273693552,0.00812408012306658,1.39897670263503,69.8075257645078,447.996922202955,87.6872818254749,0.00764809335388277,1.47620866125005
8,7.958755,28,29.596231,28.040001,28.442564,94.465691,NaN,10.980567,NaN,45.527248,400,399.286011,25,32.870319,10.039437,76.815002,49.997154,400.690155,397.532684,399.565674,5041.658203,10.132285,10.410779,9.968934,64.510902,63.165569,23.485289,-31.65793,30.672926,112.240295,38.538868,30.244339,112.28965,123.597794,92.055733,NaN,333.35733,417.238612480198,1.80644326458912,0.0296490835139016,1.05033554920299,17.8672752407726,457.718088387609,1.83311639823667,0.0081234600961594,1.39900384781352,69.8110350273939,448.00400861041,87.6950841813893,0.0076477020339175,1.47620183742906
8,7.960963,28,29.596861,28.040001,28.450516,94.457321,NaN,10.982755,NaN,45.528221,400,399.318207,25,32.874878,10.044301,76.762512,49.997154,400.861206,397.70163,399.632843,5045.274414,10.145777,10.435173,9.977859,64.509132,63.173183,23.582724,-31.665104,30.669476,112.229523,38.537827,30.267923,112.14679,123.582047,92.051689,NaN,332.503815,417.242264123667,1.80643366919604,0.0296405985824314,1.05039103718742,17.8766975972007,457.705338310176,1.83308032257157,0.00812263966964293,1.39909996432909,69.8119850636852,448.001027959799,87.6938777815631,0.00764735062556245,1.47624720878909
8,7.959056,28,29.597284,28.040001,28.46476,94.468498,NaN,10.982066,NaN,45.537212,400,399.368286,25,32.881626,10.038521,76.823257,49.997154,400.979401,397.840393,399.776672,5039.958984,10.125762,10.424416,9.960957,64.541809,63.200676,23.538645,-31.719366,30.673851,112.344582,38.47113,30.300318,112.099586,123.6278,92.051521,NaN,331.986237,417.261284620392,1.8065154774608,0.0296514920364686,1.05030158128619,17.8685598367774,457.720277268418,1.83312002563437,0.00812321425089584,1.39901141272269,69.8126229348028,448.030872334064,87.714641655844,0.00764871022405168,1.47597088450693
8,7.96055,28,29.597803,28.040001,28.478224,94.45253,NaN,10.982311,NaN,45.541142,400,399.436829,25,32.896961,10.044196,76.961151,49.997154,400.979401,397.840393,399.776672,5039.958984,10.125762,10.424416,9.960957,64.601997,63.195061,23.414001,-31.931412,30.673851,112.344582,38.47113,30.300318,112.099586,123.6278,92.051521,NaN,331.986237,417.272246501243,1.80653713465395,0.0296471151812674,1.05032321787617,17.8749353240228,457.697079746477,1.83305577534076,0.00812193046847042,1.39917331742377,69.8134055595874,448.039084691733,87.7208751211269,0.00764895517009755,1.47590553389455
8,7.960866,28,29.59767,28.040001,28.485432,94.430893,NaN,10.983145,NaN,45.532101,400,399.309906,25,32.897091,10.042027,77.085236,49.997154,400.689911,397.626038,399.594971,5041.027832,10.146533,10.418262,9.990528,64.686043,63.18853,23.416603,-31.842312,30.664701,112.257996,38.436996,30.339386,112.23336,123.566025,92.096809,NaN,331.922424,417.279144780662,1.80655689859468,0.0296469257971007,1.05031922586013,17.8762837039509,457.667023392148,1.83297430358548,0.00812053514673175,1.39936659957753,69.8132050037592,448.046115234364,87.7254672763251,0.00764935002470353,1.47583437132823
8,7.963337,28,29.601112,28.040001,28.506844,94.430298,NaN,10.98641,NaN,45.540203,400,399.31424,25,32.888283,10.051982,77.122108,49.997154,400.689911,397.626038,399.594971,5041.027832,10.146533,10.418262,9.990528,64.787811,63.190468,23.499525,-31.786642,30.664701,112.257996,38.436996,30.339386,112.23336,123.566025,92.096809,NaN,331.922424,417.296377187493,1.806589743581,0.029639546406409,1.05035668330947,17.8868261180668,457.66050477974,1.83294896642192,0.00811907710595792,1.39948057149111,69.8183950625091,448.060601260424,87.7397209114832,0.00764897167995233,1.47578583212931
9,9.050608,31.5,31.788086,32.110001,33.042786,97.289047,NaN,12.3772,NaN,48.70507,400,400.161804,25,33.835213,10.100634,80.809753,50.000404,401.528931,398.367371,400.448242,5403.45166,10.554064,10.853168,10.441058,67.053978,66.569092,27.998379,-32.471703,32.771049,128.078827,43.405609,35.060638,127.622498,134.154129,94.918144,NaN,480.188843,419.821519203534,1.8049584251064,0.0260754209475278,1.07556278900017,22.3016482334877,458.087497589194,1.82949333828462,0.00746297212067741,1.44240332941019,73.0071657687632,449.074394108245,91.1996340937787,0.00704658863967684,1.52348204322519
9,9.051424,31.5,31.794043,32.110001,33.066654,97.288918,NaN,12.379839,NaN,48.723278,400,400.190765,25,33.829659,10.092208,80.815674,50.000404,401.585327,398.478882,400.496216,5409.85791,10.549825,10.86659,10.450651,67.056351,66.595665,28.015585,-32.471676,32.766224,127.934914,43.41983,35.048527,127.818413,134.126343,94.959091,NaN,480.530731,419.845479401636,1.80502972515357,0.0260762244754701,1.07553128866506,22.3048058812547,458.07735329611,1.82945395436317,0.00746080407921184,1.44260569392505,73.0155616723553,449.104570825338,91.2269262610275,0.00704636355899135,1.5233162202263
9,9.051138,31.5,31.799408,32.110001,33.08633,97.287918,NaN,12.380074,NaN,48.732014,400,400.26825,25,33.821541,10.09366,80.724525,50.000404,401.78241,398.59552,400.646088,5410.474609,10.561224,10.872652,10.442115,67.060722,66.602432,28.016165,-32.448685,32.725895,127.928505,43.382549,35.078293,127.845993,134.199051,94.947189,NaN,479.72171,419.867240473617,1.80510322274498,0.0260802504710115,1.07547422776055,22.3036991813529,458.066940340887,1.8294150406415,0.00745879440663349,1.4427976037359,73.0231218816704,449.135133011207,91.2537279158335,0.00704632046347714,1.52313067207828
9,9.05191,31.5,31.803596,32.110001,33.08633,97.287918,NaN,12.382094,NaN,48.732014,400,400.26825,25,33.821541,10.078007,80.686867,50.000404,401.78241,398.59552,400.646088,5410.474609,10.561224,10.872652,10.442115,67.060204,66.587105,28.025246,-32.383671,32.725895,127.928505,43.382549,35.078293,127.845993,134.199051,94.947189,NaN,479.72171,419.865622524198,1.80509136510487,0.0260775415603281,1.07549929833559,22.306686436061,458.05993691555,1.82938770313047,0.00745727697517849,1.44293903909978,73.0290226267203,449.133762761855,91.2580868237446,0.00704509743570511,1.52325684236072
9,9.051433,31.5,31.807652,32.110001,33.094791,97.291328,NaN,12.381147,NaN,48.739632,400,400.312042,25,33.824005,10.072692,80.715523,50.000404,401.689117,398.51355,400.627167,5410.484375,10.535504,10.853941,10.415932,67.08036,66.584892,28.026985,-32.355919,32.688305,127.840942,43.379879,35.076656,127.749634,134.257172,94.937469,NaN,478.251892,419.875721804819,1.80512840543111,0.0260805148247611,1.07546328355023,22.3048407070445,458.05807418606,1.82937451029716,0.00745603029672639,1.44303914650993,73.034736662626,449.150118276927,91.2739165067548,0.00704474685893031,1.52318909686046
9,9.051765,31.5,31.811934,32.110001,33.095005,97.289856,NaN,12.380014,NaN,48.733185,400,400.289215,25,33.826237,10.068157,80.739525,49.993637,401.692566,398.632751,400.755676,5410.547363,10.532678,10.845481,10.423773,67.079063,66.624306,28.034405,-32.348385,32.673069,127.917061,43.385471,35.057323,127.803322,134.306976,94.914848,NaN,477.554871,419.875256242718,1.80512405787656,0.0260793827161902,1.07547354321108,22.3061253732383,458.048787837904,1.82934082428113,0.00745438342747563,1.44319979182504,73.0407683092919,449.151550234665,91.2802319506363,0.0070436305137692,1.52328763549766
9,9.052773,31.5,31.815607,32.110001,33.08952,97.283676,NaN,12.381877,NaN,48.746792,400,400.321289,25,33.823372,10.063296,80.948669,49.993637,401.692566,398.632751,400.755676,5410.547363,10.532678,10.845481,10.423773,67.0578,66.634674,28.033897,-32.341,32.673069,127.917061,43.385471,35.057323,127.803322,134.306976,94.914848,NaN,477.554871,419.867244703408,1.8050893137485,0.0260750037980346,1.07551958340647,22.310025585591,458.033723575221,1.82929276765984,0.00745265004317908,1.44339097469274,73.0459414814401,449.141475309622,91.2782293672057,0.00704214046804966,1.52349361897577
9,9.053682,31.5,31.820015,32.110001,33.085121,97.244232,NaN,12.383494,NaN,48.750332,400,400.323456,25,33.821224,10.058077,81.126656,49.993637,401.558105,398.490417,400.620667,5412.452637,10.535299,10.851742,10.430557,67.05481,66.637215,28.017849,-32.386097,32.658474,127.962105,43.387119,35.081127,128.017365,134.329147,94.956635,NaN,478.684052,419.860608197787,1.80505990339504,0.0260711397064544,1.07555979112271,22.3135424576865,457.969400436981,1.82911024930011,0.00744847840167364,1.44396869608177,73.0521490784668,449.133861166785,91.2787657345671,0.0070405636551368,1.52369280831397
9,9.059516,31.5,31.823587,32.110001,33.083302,97.226601,NaN,12.387126,NaN,48.748375,400,400.307129,25,33.816338,10.045767,81.281326,49.993637,401.558105,398.490417,400.620667,5412.452637,10.535299,10.851742,10.430557,67.056709,66.668373,27.99592,-32.43755,32.658474,127.962105,43.387119,35.081127,128.017365,134.329147,94.956635,NaN,478.684052,419.846421219224,1.80496392837766,0.0260504113951522,1.0757538287654,22.336107488107,457.937955627148,1.82901816962255,0.0074460336431707,1.44428184751198,73.057178754167,449.101400348808,91.2619498102115,0.00703804714929788,1.52413733341829
9,9.066504,31.5,31.828707,32.110001,33.081955,97.214859,NaN,12.394374,NaN,48.745892,400,400.304657,25,33.819084,10.019923,81.30719,49.993637,401.626526,398.598602,400.685699,5410.48877,10.55044,10.852442,10.443081,67.069901,66.659943,28.010895,-32.484657,32.64682,128.14595,43.409538,35.080616,127.996307,134.379852,94.941017,NaN,488.789948,419.830317338566,1.80485192435162,0.0260257442175234,1.07598446107016,22.3631214483844,457.91241489816,1.82893891814533,0.00744341355813046,1.44458379149362,73.0643871783064,449.064188411229,91.2439695446685,0.00703487966358744,1.52467507345985
9,9.071268,31.5,31.836304,32.110001,33.062241,97.208107,NaN,12.400764,NaN,48.750813,400,400.289642,25,33.836815,10.017392,81.246506,49.993637,401.620667,398.521912,400.655548,5416.40332,10.547904,10.867171,10.438089,67.080231,66.652725,28.002998,-32.525837,32.637051,128.214661,43.470543,35.05312,128.024475,134.480103,94.916656,NaN,478.598663,419.799108097962,1.80470953352819,0.0260060642654394,1.07618789940288,22.3815288567237,457.889923827953,1.8288629258481,0.00744022405659305,1.44491582621883,73.0750808636285,449.017646305995,91.2229953816417,0.00703058971215817,1.52538081324729
9,9.073519,31.5,31.842087,32.110001,33.053093,97.220543,NaN,12.40573,NaN,48.758678,400,400.262878,25,33.844299,10.029891,80.885414,49.993637,401.620667,398.521912,400.655548,5416.40332,10.547904,10.867171,10.438089,67.051353,66.63868,27.988785,-32.542465,32.637051,128.214661,43.470543,35.05312,128.024475,134.480103,94.916656,NaN,478.598663,419.784538008772,1.80464283692524,0.0259967973061909,1.07628374673018,22.3902238336588,457.898196704072,1.82887364654649,0.00743894565060468,1.44497657625121,73.0832194490835,448.997409115191,91.216997488904,0.00702804111460523,1.52575443585899
9,9.073519,31.5,31.842087,32.110001,33.051819,97.231117,NaN,12.40573,NaN,48.75919,400,400.326355,25,33.847565,10.046559,80.657021,49.993637,401.648682,398.531006,400.673981,5421.799805,10.551279,10.8783,10.442403,67.037575,66.628105,27.98547,-32.55582,32.611916,128.34938,43.504856,35.038376,128.158539,134.553238,94.905685,NaN,474.07962,419.783166821286,1.80463835888315,0.0259966018021927,1.07628687600977,22.3902238336588,457.91347527532,1.82891489808078,0.00743963666256223,1.44486100941704,73.0832194490835,448.995777466346,91.2159280904775,0.00702796420812719,1.52577211276536
9,9.076331,31.5,31.848133,32.110001,33.06575,97.254044,NaN,12.40883,NaN,48.726208,400,400.281738,25,33.849079,10.078699,80.594864,49.993637,401.542236,398.451874,400.561707,5416.916504,10.54309,10.861319,10.419695,67.079453,66.638832,28.010132,-32.569164,32.602448,128.502747,43.500416,35.041676,128.242844,134.697037,94.860916,NaN,472.294342,419.792258141126,1.8046441789491,0.0259889218534075,1.07634437028077,22.401083486477,457.936467573022,1.82896483023984,0.00743894908242348,1.44481605695419,73.0917266113622,449.002146833605,91.2277006933341,0.0070265978783526,1.52586470326271
9,9.078243,31.5,31.853443,32.110001,33.068424,97.250206,NaN,12.408968,NaN,48.689274,400,400.245575,25,33.845654,10.084107,80.641975,49.993637,401.542236,398.451874,400.561707,5416.916504,10.54309,10.861319,10.419695,67.118546,66.655685,28.014412,-32.58429,32.602448,128.502747,43.500416,35.041676,128.242844,134.697037,94.860916,NaN,472.294342,419.791122809366,1.80462424598259,0.0259826599550877,1.07640016581811,22.4084659685197,457.92202215977,1.828915168216,0.00743677947719781,1.44503846400979,73.0991968606922,448.998614354289,91.2320586299265,0.00702496831685254,1.5260449259691
9,9.078646,31.5,31.859844,32.110001,33.068012,97.239334,NaN,12.408648,NaN,48.679329,400,400.233856,25,33.831207,10.08008,80.716003,50.001884,401.576813,398.474121,400.563416,5416.953125,10.54026,10.856738,10.418698,67.145256,66.676926,28.00358,-32.592815,32.586681,128.246048,43.529896,35.028744,128.289795,134.701859,94.865334,NaN,469.836121,419.789833342563,1.8046166156776,0.0259811907864283,1.07641432631181,22.4100218530561,457.895577965691,1.82883092429115,0.00743375670600308,1.44537516546951,73.1082003328712,449.000330120858,91.2412264739983,0.00702328614803967,1.52619744009532
