P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
9,9.077131,31.5,31.862257,32.110001,33.068012,97.239334,NaN,12.410424,NaN,48.679329,400,400.233856,25,33.831207,10.090988,80.825211,50.001884,401.576813,398.474121,400.563416,5416.953125,10.54026,10.856738,10.418698,67.167152,66.680496,28.001141,-32.570004,32.586681,128.246048,43.529896,35.028744,128.289795,134.701859,94.865334,NaN,469.836121,419.793013586925,1.80463985661996,0.025986476869539,1.07636490512912,22.4041725352461,457.891531330818,1.82881515630142,0.00743288519715521,1.44545730820783,73.1115939319359,449.010493729859,91.2509179425272,0.00702310053333311,1.52615173106978
9,9.080038,31.5,31.867167,32.110001,33.063015,97.23262,NaN,12.413613,NaN,48.6679,400,400.215637,25,33.831844,10.118039,80.962097,50.001884,401.551239,398.526428,400.542328,5425.774414,10.532324,10.865986,10.428822,67.173599,66.690819,27.949877,-32.52076,32.568161,128.516373,43.499783,35.056644,128.376083,134.640198,94.953064,NaN,465.596313,419.781531981851,1.8045776968422,0.0259755688750394,1.07647204394631,22.4153956202233,457.873590080042,1.82875686507079,0.00743067342326109,1.44569812771635,73.11849848688,448.991290634445,91.2445061455106,0.00702084430544371,1.52649132287012
9,9.084738,31.5,31.87125,32.110001,33.054642,97.229362,NaN,12.41713,NaN,48.653492,400,400.21701,25,33.8312,10.131839,80.950386,50.001884,401.519623,398.424347,400.473389,5423.645996,10.535344,10.862393,10.414845,67.185135,66.683868,27.879839,-32.521133,32.563599,128.345139,43.528191,35.032112,128.402893,134.677689,94.937759,NaN,461.906708,419.76264819791,1.8044761708706,0.0259579015711668,1.07664615282614,22.433535169154,457.862029556387,1.82871746206803,0.0074289864635548,1.44587302974208,73.1242392997004,448.957162047665,91.2272835442205,0.00701811307231692,1.52697134024498
9,9.084394,31.5,31.875439,32.110001,33.045017,97.221863,NaN,12.41992,NaN,48.661114,400,400.179291,25,33.826149,10.1196,80.875122,50.001884,401.519623,398.424347,400.473389,5423.645996,10.535344,10.862393,10.414845,67.219643,66.699028,27.868578,-32.528877,32.563599,128.345139,43.528191,35.032112,128.402893,134.677689,94.937759,NaN,461.906708,419.75300798106,1.80444760367699,0.0259576238863917,1.07665867644974,22.4322077510971,457.844156440002,1.82866080418139,0.00742698433621411,1.44609824938551,73.1301284006855,448.949692378473,91.2276575023869,0.00701660894056627,1.52716473893029
9,9.086127,31.5,31.881256,32.110001,33.036507,97.244995,NaN,12.421231,NaN,48.661079,400,400.124756,25,33.831223,10.087073,80.785019,50.001884,401.555206,398.47229,400.489716,5424.016602,10.531019,10.867881,10.415639,67.209656,66.717148,27.873772,-32.504875,32.53672,128.340118,43.538818,35.017345,128.485672,134.727951,94.945068,NaN,451.183289,419.740204524627,1.8043910987834,0.0259502817713355,1.076736352704,22.4388946159796,457.867845304499,1.82871309798548,0.00742639724757464,1.44604253389854,73.1383049626304,448.933184224739,91.2241613497634,0.00701423188477453,1.5275002475498
9,9.111179,31.5,31.869835,32.110001,33.018673,97.278633,NaN,12.431549,NaN,48.665539,400,400.141876,25,33.832111,10.065781,80.765167,50.001884,401.720734,398.626129,400.694855,5419.869141,10.533158,10.862837,10.416764,67.181465,66.724472,27.891644,-32.49371,32.567368,128.196335,43.719479,35.000549,127.513145,134.71756,94.946289,7.520386,390.584686,419.668317497052,1.80394434775979,0.0258605298425091,1.07760159162356,22.535450592849,457.935627642902,1.82891899756165,0.00743271645316006,1.44528494274601,73.1222498517146,448.762419659886,91.0980553042065,0.00700932356153349,1.52905954238348
9,9.145454,31.5,31.888348,32.110001,33.008598,97.284805,NaN,12.453478,NaN,48.670605,400,400.203918,25,33.830582,10.051497,80.872589,50.001884,401.720734,398.626129,400.694855,5419.869141,10.533158,10.862837,10.416764,67.127861,66.743736,27.892174,-32.515396,32.567368,128.196335,43.719479,35.000549,127.513145,134.71756,94.946289,7.520386,390.584686,419.585260599966,1.80338422824564,0.0257406818453999,1.07875557239607,22.6672268979532,457.913512337433,1.82882216545777,0.00742644011215085,1.44584729095351,73.1482717223216,448.571388919817,90.9965582441828,0.00699522919099692,1.53166324216415
9,9.146526,31.5,31.913469,32.110001,33.009098,97.277145,NaN,12.452727,NaN,48.665054,400,400.288269,25,33.831631,10.046867,80.960625,50.001884,401.675873,398.647308,400.622864,5417.635254,10.511565,10.870768,10.419562,67.108406,66.754112,27.89838,-32.56604,32.849243,128.469559,43.928501,34.981552,128.749374,134.904144,94.901665,0.989391088485718,416.282776,419.583539807676,1.80336959531925,0.0257370719528515,1.07878969585457,22.6713423187207,457.860288448289,1.82862815401615,0.00741688685742664,1.44678806447779,73.1835580577056,448.583624905586,91.0362237181315,0.00698891994892837,1.53220760033094
9,9.128402,31.5,31.925154,32.110001,33.014359,97.279617,NaN,12.44047,NaN,48.655613,400,400.200012,25,33.840134,10.059103,81.018715,50.006409,400.712189,398.259583,399.782227,5419.712891,10.415439,10.871173,10.474994,67.100967,66.767006,27.912323,-32.59108,33.273834,128.429962,43.804161,34.986683,129.157135,134.956863,94.927765,0,351.145874,419.627407614257,1.80366542246123,0.0258003137510184,1.07817875395758,22.6017145894038,457.844249317651,1.82856146528353,0.00741284164325878,1.44715999179705,73.199962140003,448.699542361962,91.1266257587489,0.00699118253224042,1.53124175943374
9,9.108335,31.5,31.928692,32.110001,33.017685,97.23365,NaN,12.429381,NaN,48.685139,400,399.789734,25,33.860096,10.068636,81.039169,50.006409,400.712189,398.259583,399.782227,5419.712891,10.415439,10.871173,10.474994,67.112526,66.775368,27.925381,-32.576805,33.273834,128.429962,43.804161,34.986683,129.157135,134.956863,94.927765,0,351.145874,419.673237188082,1.80398444273473,0.0258702336812435,1.07751069320218,22.524499370722,457.771769842262,1.82835871140236,0.00740856404742646,1.44778909974133,73.2049278245697,448.8182414042,91.2086278082733,0.00699580318104073,1.53003059531796
9,9.09772,31.5,31.932745,32.110001,33.014183,97.210052,NaN,12.421488,NaN,48.69812,400,399.604797,25,33.875301,10.089288,80.97934,50.006409,400.700958,398.167389,399.704346,5420.343262,10.422344,10.880177,10.467045,67.110832,66.765892,27.939695,-32.550648,33.532501,128.541092,43.689964,34.970997,128.798172,135.099564,94.939285,NaN,359.799957,419.691793481572,1.80413480827201,0.0259065330116063,1.07717125328132,22.4836017959624,457.730785991502,1.82823994985639,0.00740556257798813,1.44818963045231,73.2106156607437,448.87586734332,91.2513946590853,0.00699740532925195,1.52950747119233
9,9.09772,31.5,31.932745,32.110001,33.019165,97.180275,NaN,12.421488,NaN,48.704357,400,399.573364,25,33.888287,10.077969,80.990082,50.006409,400.700958,398.167389,399.704346,5420.343262,10.422344,10.880177,10.467045,67.094604,66.781082,27.922602,-32.536572,33.532501,128.541092,43.689964,34.970997,128.798172,135.099564,94.939285,NaN,359.799957,419.697159917865,1.80415233609835,0.0259072967705253,1.07715885281688,22.4836017959624,457.687658327127,1.82812349723674,0.00740361460149474,1.44852030848872,73.2106156607437,448.882254546188,91.2555707413184,0.00699770588778625,1.52943750134841
9,9.090071,31.5,31.938602,32.110001,33.019165,97.180275,NaN,12.415611,NaN,48.704357,400,399.573364,25,33.888287,10.053956,81.002861,50.006409,400.830475,398.28064,399.829834,5425.543457,10.435241,10.89172,10.481689,67.101097,66.803391,27.922068,-32.523075,33.673588,128.360657,43.656086,34.939682,128.698898,135.127533,94.925797,NaN,365.123138,419.713241691329,1.80426961908246,0.0259338918767277,1.07690832783238,22.4541091105912,457.677801217307,1.82808517255525,0.0074015076345551,1.44872168517506,73.2188339106979,448.929094095812,91.2935613163414,0.00699830552417801,1.52908203495634
9,9.084186,31.5,31.941544,32.110001,33.024624,97.159096,NaN,12.412232,NaN,48.696789,400,399.605103,25,33.898842,10.026949,80.927544,50.006409,400.768707,398.174164,399.688049,5424.261719,10.454206,10.89617,10.475779,67.125572,66.804497,27.927931,-32.504318,33.707176,128.459198,43.574387,34.973656,128.514694,135.173599,94.933868,NaN,365.452972,419.731488230539,1.80437908343841,0.0259552205042079,1.07670227039766,22.4314051076424,457.642162140432,1.82798305472997,0.0073990634559538,1.4490587775721,73.2229614182229,448.971048467005,91.3246985188656,0.0069994730990822,1.52870245301615
9,9.082727,31.5,31.944759,32.110001,33.017155,97.129562,NaN,12.412296,NaN,48.709919,400,399.583405,25,33.902473,10.020907,80.846268,50.006409,400.768707,398.174164,399.688049,5424.261719,10.454206,10.89617,10.475779,67.21122,66.807457,27.939825,-32.53014,33.707176,128.459198,43.574387,34.973656,128.514694,135.173599,94.933868,NaN,365.452972,419.726512248524,1.80437520054783,0.0259591587983377,1.07667302783218,22.4257746332671,457.593943161989,1.82784641401782,0.00739597370928464,1.44949916515633,73.2274715055982,448.971883440131,91.3292829737603,0.00699863208617512,1.52877946138314
9,9.084091,31.5,31.949705,32.110001,33.011215,97.124321,NaN,12.414432,NaN,48.716965,400,399.603088,25,33.905102,10.059193,80.661545,50.006409,400.973785,398.443909,399.961334,5427.369141,10.448814,10.891706,10.480992,67.221954,66.810745,27.921211,-32.571667,33.722126,128.539795,43.573521,34.967236,128.385925,135.249619,94.920998,NaN,355.50238,419.717250167966,1.80433338467217,0.0259534944294173,1.07673233372095,22.4310385110251,457.578009687945,1.82779350497654,0.00739385222788662,1.44972844721954,73.2344090127514,448.960103501759,91.3277908195025,0.00699672436308739,1.52904068095383
9,9.085492,31.5,31.954887,32.110001,33.017231,97.096115,NaN,12.415979,NaN,48.715908,400,399.716156,25,33.905159,10.089331,80.596573,50.006409,401.063782,398.461609,400.027344,5428.185547,10.453324,10.89603,10.474119,67.141144,66.821526,27.894581,-32.579807,33.714104,128.499878,43.581871,34.949009,128.344391,135.280273,94.944786,NaN,348.529968,419.720783455937,1.80433304982132,0.0259495367758517,1.07676327602488,22.4364445503647,457.528373476074,1.82764910181813,0.00739014190858055,1.4502234073573,73.241676410346,448.96360683628,91.3365910043135,0.00699547115209893,1.52914126251944
9,9.08491,31.5,31.959311,32.110001,33.021896,97.081696,NaN,12.416217,NaN,48.704872,400,399.786987,25,33.907162,10.100008,80.700325,50.006409,401.063782,398.461609,400.027344,5428.185547,10.453324,10.89603,10.474119,67.142799,66.826111,27.914782,-32.525002,33.714104,128.499878,43.581871,34.949009,128.344391,135.280273,94.944786,NaN,348.529968,419.727029575546,1.80435838369964,0.0259522797013416,1.07673269447562,22.4341988638215,457.49999603363,1.82756362652068,0.00738760724063899,1.45053834339655,73.2478798463145,448.975935530744,91.3502098744643,0.0069948405343623,1.52912504905176
9,9.086,31.5,31.964302,32.110001,33.026493,97.082672,NaN,12.419744,NaN,48.693161,400,399.741241,25,33.904953,10.101592,80.826843,50.006409,401.054199,398.470245,400.121857,5431.467773,10.455796,10.883601,10.477133,67.140808,66.839691,27.922245,-32.510864,33.684563,128.733261,43.577187,34.938824,128.489655,135.348633,94.921677,NaN,416.376923,419.729688839896,1.80435783053205,0.0259491881445929,1.07675697052718,22.4384046132923,457.492988351444,1.82753474084869,0.00738587808522899,1.45070025206898,73.2548773269676,448.979224725266,91.3586286115586,0.00699363024925704,1.52922281528575
9,9.08622,31.5,31.968239,32.110001,33.034195,97.067261,NaN,12.418333,NaN,48.668579,400,399.797974,25,33.901997,10.096955,80.927559,50.011108,400.907715,398.24823,399.895172,5434.774414,10.479302,10.913224,10.50936,67.132874,66.84668,27.921097,-32.516205,33.654125,128.414993,43.575657,34.943829,128.406281,135.360229,94.935112,NaN,485.672211,419.737519696204,1.80438154194836,0.0259496032713245,1.07674511137049,22.439253433535,457.463982686989,1.82744854188763,0.00738345383008806,1.45101008030621,73.2603963189302,448.990621179367,91.3710247455126,0.00699308945915186,1.52920371649937
9,9.086296,31.5,31.971333,32.110001,33.028442,97.055649,NaN,12.420826,NaN,48.657822,400,399.77243,25,33.903526,10.08694,80.959129,50.011108,400.907715,398.24823,399.895172,5434.774414,10.479302,10.913224,10.50936,67.178024,66.86657,27.931965,-32.535809,33.654125,128.414993,43.575657,34.943829,128.406281,135.360229,94.935112,NaN,485.672211,419.731165437922,1.80436014459159,0.0259484562020272,1.07676182890336,22.4395466587067,457.441906781104,1.82738274150107,0.00738158140597512,1.45124824527291,73.2647331007041,448.984984880894,91.3712240304305,0.00699197891737307,1.52934820911383
9,9.086296,31.5,31.971333,32.110001,33.012089,97.05497,NaN,12.420826,NaN,48.637806,400,399.752228,25,33.907478,10.104637,80.861252,50.011108,400.961029,398.301086,399.936493,5435.287598,10.484241,10.914287,10.511992,67.103416,66.879715,27.941685,-32.560997,33.63517,128.54686,43.582474,34.939037,128.441925,135.402115,94.950806,NaN,492.241302,419.713556820761,1.80430263209233,0.0259459478166421,1.07680231485624,22.4395466587067,457.440921380947,1.82738007973439,0.00738153688586143,1.45125589874974,73.2647331007041,448.964020742202,91.3575171668012,0.0069909937992973,1.52957752778565
9,9.085917,31.5,31.975901,32.110001,32.995861,97.069832,NaN,12.421582,NaN,48.62928,400,399.75473,25,33.923393,10.102159,80.76181,50.011108,400.781738,398.144226,399.756561,5435.519531,10.480823,10.909638,10.507497,67.06823,66.859489,27.966288,-32.571594,33.604465,128.592041,43.608284,34.940266,128.479736,135.438965,94.958527,NaN,494.75116,419.696878956723,1.80425136855808,0.0259447781924498,1.07683012660808,22.438084372492,457.454774291306,1.82740839098585,0.00738087112075892,1.45124695354724,73.2711351946278,448.948527943629,91.3531264659477,0.00698901765533762,1.52986963300092
9,9.087519,31.5,31.980967,32.110001,32.968868,97.076767,NaN,12.423194,NaN,48.63316,400,399.687073,25,33.939796,10.093743,80.631157,50.011108,400.781738,398.144226,399.756561,5435.519531,10.480823,10.909638,10.507497,67.186897,66.857857,27.959013,-32.582127,33.604465,128.592041,43.608284,34.940266,128.479736,135.438965,94.958527,NaN,494.75116,419.664441609056,1.80413183554927,0.0259350586536134,1.07694961742088,22.4442650120635,457.456282903726,1.82740236707699,0.00737950728707154,1.45134461574345,73.2782341853581,448.908498771695,91.3333302598501,0.00698575300651292,1.53044450664866
9,9.088738,31.5,31.987198,32.110001,32.957294,97.106888,NaN,12.423924,NaN,48.638023,400,399.709564,25,33.944836,10.092851,80.639427,50.011108,400.9505,398.302307,399.857269,5435.443359,10.477785,10.919493,10.498446,67.168068,66.86824,27.953793,-32.594128,33.597393,128.739563,43.647179,34.914474,128.46106,135.510666,94.958466,NaN,495.73349,419.649412197023,1.80407241133661,0.0259290397397126,1.07701837330474,22.4489674519429,457.489475396477,1.82747959877047,0.00737924549818949,1.45122139633681,73.2869641706542,448.891191777711,91.3298522536567,0.00698323881419184,1.5308019373555
9,9.090138,31.5,31.992729,32.110001,32.957294,97.106888,NaN,12.425539,NaN,48.638023,400,399.709564,25,33.944836,10.082335,80.925568,50.011108,400.9505,398.302307,399.857269,5435.443359,10.477785,10.919493,10.498446,67.072273,66.873795,27.943777,-32.614941,33.597393,128.739563,43.647179,34.914474,128.46106,135.510666,94.958466,NaN,495.73349,419.64646656847,1.80405093078644,0.0259241681030544,1.07706429320936,22.454367528383,457.480136960127,1.82744335542495,0.00737726146364876,1.45141324772903,73.2947120105799,448.887224465427,91.334210719201,0.00698154324951008,1.53099415401132
9,9.092825,31.5,31.997173,32.110001,32.959358,97.150925,NaN,12.425631,NaN,48.622852,400,399.764648,25,33.940735,10.081256,80.997055,50.011108,400.910645,398.331299,399.903076,5436.065918,10.474906,10.902516,10.494742,67.065483,66.869545,27.948849,-32.607105,33.614323,128.749878,43.639256,34.916092,128.640549,135.508698,95.005783,NaN,495.652802,419.643035717293,1.80401697071072,0.0259151387211225,1.07714730700116,22.464730043008,457.536544360483,1.82758683823653,0.00737855266218523,1.45107143713893,73.3009362203036,448.877948793367,91.3337367712849,0.00697989532114004,1.53121560849322
9,9.094441,31.5,32.001411,32.110001,32.952835,97.157341,NaN,12.430271,NaN,48.592934,400,399.735626,25,33.940434,10.072675,80.946205,50.011108,401.051697,398.461609,399.990967,5436.277832,10.473575,10.913885,10.493839,67.016251,66.891693,27.941042,-32.550777,33.59502,128.659073,43.638462,34.921955,128.716125,135.502457,95.025368,NaN,495.723846,419.632608375628,1.80396922682904,0.0259085198454536,1.07721661934645,22.4709610831472,457.538704146732,1.82758422683861,0.00737745347340861,1.45114604190881,73.3068711142832,448.863504711976,91.3296302762443,0.00697806117277526,1.53148854434571
9,9.096071,31.5,32.005234,32.110001,32.933334,97.158585,NaN,12.433445,NaN,48.582706,400,399.794434,25,33.932133,10.066143,80.886368,50.011108,401.051697,398.461609,399.990967,5436.277832,10.473575,10.913885,10.493839,67.1464,66.898766,27.923252,-32.530285,33.59502,128.659073,43.638462,34.921955,128.716125,135.502457,95.025368,NaN,495.723846,419.60816925174,1.8038755902571,0.0258998635560604,1.07731888115899,22.477245250544,457.534058810101,1.82756406661665,0.00737616466624848,1.45126447544897,73.3122241767875,448.83204404934,91.313895832912,0.00697554107162923,1.5319381380917
9,9.097788,31.5,32.010456,32.110001,32.911621,97.167152,NaN,12.436551,NaN,48.573856,400,399.946869,25,33.930672,10.052872,80.895905,50.011932,401.187683,398.520386,400.145721,5438.223633,10.48548,10.906483,10.483873,67.150826,66.881729,27.940022,-32.541393,33.550575,128.825195,43.673805,34.902431,128.721329,135.56459,94.996948,NaN,495.076202,419.581160284224,1.80377281990578,0.0258905677876811,1.07742969683959,22.4838639026851,457.537680583306,1.82756344628212,0.00737485442158209,1.45134895562623,73.3195351348857,448.798230597457,91.2983923830419,0.00697252966986509,1.5324520686331
9,9.097507,31.5,32.015984,32.110001,32.899136,97.163223,NaN,12.437251,NaN,48.574932,400,399.963623,25,33.932995,10.059994,80.91851,50.011932,401.104248,398.443207,400.104065,5443.22168,10.495012,10.920376,10.519001,67.045982,66.875198,27.92564,-32.51833,33.518848,128.729156,43.679054,34.903008,128.433502,135.622345,95.021873,NaN,493.950684,419.568300392175,1.80373317877824,0.0258896282848788,1.07745176059962,22.4827807754852,457.522648717037,1.82751184681242,0.00737261682171093,1.45158482542789,73.3272732190468,448.787637312053,91.2984313479127,0.00697052658525689,1.53271814387023
9,9.099984,31.5,32.021568,32.110001,32.89473,97.187012,NaN,12.438651,NaN,48.584248,400,399.950928,25,33.930592,10.103645,80.864883,50.011932,401.104248,398.443207,400.104065,5443.22168,10.495012,10.920376,10.519001,67.0681,66.861099,27.927826,-32.476963,33.518848,128.729156,43.679054,34.903008,128.433502,135.622345,95.021873,NaN,493.950684,419.558333900665,1.80367966344578,0.0258803511538371,1.07754434604303,22.4923276061692,457.547756292393,1.82756852897783,0.00737217471580699,1.45151031207173,73.3350883522302,448.772025528969,91.2952686825254,0.00696827316624665,1.53304143248587
9,9.100784,31.5,32.025711,32.110001,32.888618,97.169586,NaN,12.440536,NaN,48.579605,400,399.947083,25,33.933235,10.134056,80.751549,50.011932,401.143524,398.458374,400.092957,5443.949219,10.498816,10.930155,10.518016,67.067459,66.878761,27.994278,-32.441051,33.517014,128.553391,43.665379,34.916344,128.799271,135.722916,94.99424,NaN,492.536224,419.550061944524,1.8036458698924,0.0258766365441422,1.07758604710073,22.4954105358319,457.515467166711,1.8274730923769,0.00736955042051297,1.45185043167395,73.3408858520313,448.762596273939,91.2943286941337,0.00696670289777403,1.53325759899599
9,9.101159,31.5,32.030201,32.110001,32.890526,97.158516,NaN,12.440085,NaN,48.566654,400,399.924347,25,33.937057,10.100074,80.713974,50.011932,401.054901,398.451721,399.964752,5443.03125,10.481307,10.939078,10.52497,67.035522,66.881721,28.043081,-32.432453,33.497887,128.766083,43.654667,34.928505,128.749084,135.681702,95.003067,NaN,492.403809,419.551327681183,1.80364683506727,0.0258756277434584,1.07759359977248,22.4968555880284,457.491812598959,1.82740028127982,0.00736721823466325,1.45213129344877,73.3471680889816,448.76607584584,91.3022446417712,0.00696564498507414,1.53334017059017
9,9.101159,31.5,32.030201,32.110001,32.887173,97.128128,NaN,12.440085,NaN,48.577057,400,399.831146,25,33.934383,10.068138,80.688446,50.011932,401.054901,398.451721,399.964752,5443.03125,10.481307,10.939078,10.52497,66.994141,66.918701,28.084721,-32.417755,33.497887,128.766083,43.654667,34.928505,128.749084,135.681702,95.003067,NaN,492.403809,419.54771449571,1.80363502877052,0.025875113346776,1.07760203050296,22.4968555880284,457.447680012268,1.82728109850182,0.00736522743811658,1.45247502363583,73.3471680889816,448.761773029771,91.2994385135176,0.00696544287955416,1.53338784896803
9,9.099043,31.5,32.034618,32.110001,32.873878,97.132111,NaN,12.438485,NaN,48.585686,400,399.763367,25,33.935184,10.055759,80.576447,50.011932,401.008545,398.327393,399.899078,5443.349121,10.492358,10.935787,10.513047,67.048622,66.9198,28.101616,-32.401962,33.46991,128.971054,43.710609,34.898754,128.758972,135.74765,94.995155,NaN,491.10611,419.537847876895,1.80362068090912,0.0258804187039449,1.07756576563313,22.488701045838,457.446001403566,1.82726778010335,0.00736390767901875,1.45258356465701,73.3533473379889,448.759620280235,91.3035894541956,0.00696414064220447,1.53353088183341
9,9.100752,31.5,32.036842,32.110001,32.86644,97.142723,NaN,12.43885,NaN,48.584862,400,399.84024,25,33.931889,10.043717,80.547729,50.011932,401.008545,398.327393,399.899078,5443.349121,10.492358,10.935787,10.513047,67.046951,66.925804,28.106699,-32.402313,33.46991,128.971054,43.710609,34.898754,128.758972,135.74765,94.995155,NaN,491.10611,419.526230085615,1.80356826557022,0.0258733448577186,1.07764078956232,22.4952872226175,457.457657953682,1.82729483699959,0.00736380721413988,1.45254073884926,73.3564583277786,448.742066210449,91.2949406389332,0.00696271155937618,1.53378559789605
9,9.10117,31.5,32.041534,32.110001,32.859299,97.168922,NaN,12.441792,NaN,48.586639,400,399.882813,25,33.921104,10.042347,80.657082,50.011932,401.087036,398.478729,400.046417,5447.602051,10.490265,10.931627,10.526935,66.950317,66.975166,28.121576,-32.387768,33.447231,128.745285,43.729248,34.886898,128.71109,135.777176,95.019524,NaN,490.795502,419.517653245732,1.8035367038503,0.0258707984466245,1.07767255262441,22.4968979755442,457.487785074311,1.82736686398873,0.00736384488952928,1.45240732242819,73.3630209207444,448.733830207348,91.295472833076,0.00696104953955818,1.53400369869424
9,9.101601,31.5,32.043545,32.110001,32.859299,97.168922,NaN,12.442587,NaN,48.586639,400,399.882813,25,33.921104,10.043747,80.801414,50.011932,401.029663,398.322296,399.962189,5444.537598,10.49035,10.919407,10.500471,66.969948,67.005287,28.117458,-32.377918,33.437916,128.687622,43.711983,34.87558,128.807892,135.79628,95.020042,NaN,490.295929,419.51674447311,1.80353009041793,0.0258693028047414,1.07768676183741,22.4985587646502,457.484388425917,1.82735369305689,0.00736312562672988,1.45247720624762,73.3658333695367,448.732819773818,91.2973436044267,0.00696045566314467,1.53406922542475
9,9.100774,31.5,32.04847,32.110001,32.8531,97.2127,NaN,12.443219,NaN,48.570175,400,399.869385,25,33.922485,10.047077,80.87104,50.011932,401.029663,398.322296,399.962189,5444.537598,10.49035,10.919407,10.500471,67.024887,67.018448,28.128889,-32.356682,33.437916,128.687622,43.711983,34.87558,128.807892,135.79628,95.020042,NaN,490.295929,419.511807742903,1.80352094923212,0.0258712215039012,1.07767511629077,22.4953720004876,457.539652218657,1.82749312457446,0.00736423090049584,1.45215332005847,73.3727204049218,448.732915963101,91.3036008515082,0.00695912228584311,1.53420116388579
9,9.100711,31.5,32.050865,32.110001,32.851444,97.242233,NaN,12.444254,NaN,48.597878,400,399.821411,25,33.933819,10.066363,80.94104,50.01329,401.055145,398.355133,399.981171,5448.824707,10.489564,10.922614,10.499105,66.987396,67.019859,28.135921,-32.363121,33.39732,128.884995,43.724606,34.847515,128.843567,135.876953,95.019279,NaN,489.801208,419.510155958256,1.80351608392163,0.0258711860267398,1.07767721229107,22.495129227065,457.578493685476,1.82759323218899,0.00736530741750405,1.4519030859826,73.3760691535546,448.732809408585,91.3065436859379,0.00695846683107667,1.53426703173898
9,9.103211,31.5,32.055374,32.110001,32.85532,97.255814,NaN,12.443466,NaN,48.602772,400,399.888123,25,33.947449,10.104258,80.973953,50.01329,401.532501,398.518921,400.397705,5450.555176,10.544268,10.916711,10.464634,66.87883,67.008606,28.139866,-32.354286,33.392445,128.807175,43.684227,34.879288,128.818466,135.851883,95.046585,NaN,488.523956,419.509061230843,1.80349137336503,0.025863106539013,1.07774988353339,22.504762110475,457.590606135185,1.82761696766091,0.00736458433061037,1.45190617234267,73.3823730780796,448.72694069697,91.3083899718505,0.00695696699434534,1.53445405099282
9,9.103719,31.5,32.05901,32.110001,32.849396,97.286636,NaN,12.444133,NaN,48.607414,400,400.04071,25,33.953072,10.106797,80.9645,50.01329,401.532501,398.518921,400.397705,5450.555176,10.544268,10.916711,10.464634,66.884071,67.004173,28.161377,-32.364876,33.392445,128.807175,43.684227,34.879288,128.818466,135.851883,95.046585,NaN,488.523956,419.501605188176,1.80346271404131,0.0258604355487332,1.07778158757611,22.5067192659758,457.629222109034,1.82771398715737,0.007365300998428,1.4516847969715,73.3874558434831,448.7190248802,91.307804842587,0.00695560840177282,1.53464031486384
9,9.106014,31.5,32.063675,32.110001,32.837124,97.300308,NaN,12.445127,NaN,48.623451,400,400.107697,25,33.953472,10.0815,81.041893,50.01329,401.54129,398.475983,400.387268,5452.541504,10.557015,10.932314,10.488814,66.870514,67.004707,28.179918,-32.389572,33.416401,128.790466,43.725269,34.861065,128.702759,135.888458,95.056847,NaN,487.132416,419.483536869302,1.80338427388376,0.0258505947325301,1.07788833224327,22.5155601027745,457.641205724009,1.82773706188514,0.00736452843005779,1.45169226644988,73.3939762130707,448.693681383567,91.2971609705518,0.00695315275354412,1.53504852317079
9,9.105547,31.5,32.066803,32.110001,32.82621,97.308968,NaN,12.447526,NaN,48.623909,400,400.124512,25,33.954426,10.058727,81.14949,50.01329,401.506165,398.513214,400.378723,5451.015625,10.55585,10.931534,10.501796,66.856949,67.014389,28.16745,-32.398643,33.3876,128.985321,43.748936,34.844402,128.650665,135.949081,95.045616,NaN,486.56424,419.472758055238,1.80335299229527,0.0258505390549096,1.07790051600566,22.5137612552796,457.648505063391,1.82775054747976,0.00736397740199952,1.45170297689102,73.3983477594072,448.684455674589,91.2950865823789,0.00695187114622296,1.53523592094279
9,9.106039,31.5,32.070267,32.110001,32.823303,97.316467,NaN,12.449442,NaN,48.609158,400,400.112305,25,33.95723,10.045866,81.274818,50.01329,401.506165,398.513214,400.378723,5451.015625,10.55585,10.931534,10.501796,66.875046,67.005516,28.153591,-32.400108,33.3876,128.985321,43.748936,34.844402,128.650665,135.949081,95.045616,NaN,486.56424,419.468586377886,1.80333520170691,0.0258483873893837,1.07792412211121,22.5156563988359,457.653553176218,1.827757288672,0.00736323065185942,1.45173836659019,73.4031883912026,448.680379899914,91.2967900373091,0.00695074041495166,1.53537506920744
9,9.106039,31.5,32.070267,32.110001,32.821884,97.334969,NaN,12.449442,NaN,48.614403,400,400.112152,25,33.956287,10.012305,81.299545,50.01329,401.412109,398.353577,400.301575,5453.819336,10.574308,10.926373,10.492651,67.011421,66.985947,28.175552,-32.381721,33.352871,128.84024,43.748581,34.85807,128.820572,136.086014,94.974106,NaN,485.792542,419.467056801009,1.80333020264193,0.0258481696479635,1.07792771374489,22.5156563988359,457.680411313514,1.827829785022,0.00736443995745456,1.45153021781151,73.4031883912026,448.678558009151,91.2956034355811,0.00695065488869182,1.53539538434131
9,9.107765,31.5,32.073936,32.110001,32.817738,97.356522,NaN,12.449585,NaN,48.616211,400,400.065002,25,33.9608,10.008223,81.330109,50.01329,401.564636,398.534821,400.451416,5452.191406,10.5722,10.926395,10.490855,67.030487,66.989548,28.183439,-32.382259,33.33366,128.776169,43.756943,34.85321,128.985687,136.096558,94.997566,NaN,485.290558,419.458944992399,1.80328911155693,0.025841551490483,1.0779952401068,22.5223041921298,457.705514539556,1.82789024778098,0.00736453842356445,1.45141470870289,73.4083149279522,448.666132519382,91.2921277277811,0.00694907688822693,1.53563328559937
9,9.106936,31.5,32.079525,32.110001,32.821507,97.354019,NaN,12.448931,NaN,48.63176,400,400.10788,25,33.978157,10.011805,81.20813,50.01329,401.564636,398.534821,400.451416,5452.191406,10.5722,10.926395,10.490855,67.001801,67.082367,28.163565,-32.359646,33.33366,128.776169,43.756943,34.85321,128.985687,136.096558,94.997566,NaN,485.290558,419.464757468001,1.80331511048847,0.0258450026852709,1.07795830103244,22.519111368344,457.692467277678,1.82784392536509,0.00736238007941062,1.45163587213631,73.4161230829844,448.679491427823,91.3078588334043,0.00694818914842768,1.5356354777662
9,9.10536,31.5,32.082958,32.110001,32.826454,97.35804,NaN,12.447599,NaN,48.633411,400,400.128082,25,33.983482,10.005095,81.064651,50.01704,401.403564,398.498718,400.392883,5453.286133,10.561852,10.917661,10.49738,66.88623,67.07193,28.16848,-32.314404,33.345299,128.886414,43.789597,34.844299,128.813126,136.054657,95.037941,NaN,484.258942,419.473415640752,1.80335672133209,0.0258512248101982,1.07789372303111,22.5130409261708,457.692521188528,1.82783724955187,0.00736141780673012,1.45170925892134,73.4209185140852,448.697042456581,91.3236068608315,0.00694808258274718,1.53553257967207
9,9.10772,31.5,32.086342,32.110001,32.826824,97.364304,NaN,12.450066,NaN,48.650551,400,400.174652,25,33.975922,10.011073,81.08165,50.01704,401.403564,398.498718,400.392883,5453.286133,10.561852,10.917661,10.49738,66.882683,67.031418,28.175344,-32.270149,33.345299,128.886414,43.789597,34.844299,128.813126,136.054657,95.037941,NaN,484.258942,419.468834515004,1.80332181325475,0.0258431015273131,1.07797073770771,22.5221308840887,457.695914112523,1.82783968390556,0.00736061978130211,1.45175571802909,73.4256450016265,448.686670419756,91.3211092193482,0.00694667913157362,1.53573982985614
9,9.10772,31.5,32.086342,32.110001,32.826824,97.364304,NaN,12.450066,NaN,48.650551,400,400.174652,25,33.975922,10.042723,81.138115,50.01704,401.604095,398.632019,400.530212,5458.878906,10.570375,10.930169,10.484497,66.920151,66.996552,28.167301,-32.243946,33.335167,128.870041,43.82439,34.835499,128.7724,136.115814,95.038536,NaN,483.04071,419.468834515004,1.80332181325475,0.0258431015273131,1.07797073770771,22.5221308840887,457.695914112523,1.82783968390556,0.00736061978130211,1.45175571802909,73.4256450016265,448.686670419756,91.3211092193482,0.00694667913157362,1.53573982985614
9,9.111054,31.5,32.091969,32.110001,32.825554,97.367401,NaN,12.454926,NaN,48.668663,400,400.224701,25,33.98,10.063708,81.12674,50.01704,401.647827,398.749786,400.648499,5458.867676,10.563301,10.919633,10.490828,66.881508,67.046509,28.159319,-32.250515,33.32777,128.397675,43.806259,34.826736,128.663986,136.189072,95.065063,NaN,482.047607,419.460429099614,1.8032661894902,0.0258313576005675,1.07808412716001,22.5349693174832,457.690930700466,1.82781505682152,0.00735881511949839,1.45191532979468,73.4335032306718,448.6703055138,91.3175329058369,0.00694438740329839,1.53607483735044
9,9.085152,31.5,32.096607,32.110001,32.815952,97.362686,NaN,12.43831,NaN,48.698502,400,400.267273,25,33.977905,10.095684,81.018188,50.01704,401.647827,398.749786,400.648499,5458.867676,10.563301,10.919633,10.490828,66.92231,67.184731,28.146544,-32.290691,33.32777,128.397675,43.806259,34.826736,128.663986,136.189072,95.065063,NaN,482.047607,419.504720047801,1.80362999483926,0.025919822742817,1.07725370290989,22.4351326505742,457.676269436548,1.82776627654195,0.00735685327324993,1.45212880848004,73.4399792734599,448.806139938595,91.4118335014483,0.00694950254933202,1.53468689765554
9,9.057736,31.5,32.098259,32.110001,32.80994,97.360481,NaN,12.407229,NaN,48.711178,400,400.301086,25,33.962273,10.125617,80.90728,50.01704,401.537109,398.527527,400.478882,5456.174805,10.562655,10.913235,10.462406,66.993454,67.195564,28.140581,-32.313435,33.309113,127.460625,43.547939,34.828342,128.490082,136.223862,95.055649,NaN,480.108246,419.556007337974,1.80403030120835,0.0260146333471785,1.07636743398991,22.3292238909912,457.67028332688,1.82774684016911,0.00735612023553025,1.45221081133535,73.442285738345,448.953244603687,91.5098105007075,0.00695594950354135,1.53310205226266
9,9.037948,31.5,32.098694,32.110001,32.796917,97.342705,NaN,12.380493,NaN,48.725563,400,400.225647,25,33.954865,10.133762,81.014954,50.01704,401.64798,398.706909,400.603088,5456.912109,10.550673,10.918097,10.473511,67.040977,67.231941,28.151003,-32.351192,33.270126,127.46077,43.352131,34.855431,127.780624,136.324234,95.079704,NaN,480.00827,419.583640195753,1.80428908991651,0.0260820737084212,1.07575115005625,22.2526304476306,457.643733642443,1.82767431781682,0.007354803498988,1.45242639276628,73.4428930506385,449.047925214118,91.5721344127049,0.00696026640676195,1.53207036064612
9,9.029567,31.5,32.102535,32.110001,32.793465,97.328445,NaN,12.367513,NaN,48.716442,400,400.242706,25,33.955364,10.121041,81.131943,50.01704,401.64798,398.706909,400.603088,5456.912109,10.550673,10.918097,10.473511,67.030251,67.156624,28.180296,-32.390717,33.270126,127.46077,43.352131,34.855431,127.780624,136.324234,95.079704,NaN,480.00827,419.597555724673,1.80440606201387,0.0261110425901695,1.07548547987249,22.220151578238,457.61654269436,1.8275933012046,0.00735250219563895,1.45272056087351,73.4482551944834,449.093263201109,91.6065450244929,0.00696134809116278,1.53167501691329
9,9.023585,31.5,32.10368,32.110001,32.797741,97.32914,NaN,12.355768,NaN,48.720314,400,400.23764,25,33.953613,10.112196,81.137444,50.01704,401.457123,398.517578,400.380371,5455.104004,10.560486,10.933645,10.506352,66.965302,67.101662,28.206936,-32.3983,33.253696,127.239983,43.275776,34.856686,127.664589,136.374451,95.09063,NaN,479.319733,419.614731923414,1.80451327822303,0.0261327902200479,1.07527955499065,22.1969554983529,457.615621060499,1.82758854121662,0.00735213952760806,1.45275240046165,73.4498535236244,449.133169664753,91.6340371359462,0.00696290571809984,1.53126784723441
9,9.021135,31.5,32.105061,32.110001,32.798416,97.369728,NaN,12.352875,NaN,48.708214,400,400.195618,25,33.950962,10.107276,81.152199,50.01704,401.457123,398.517578,400.380371,5455.104004,10.560486,10.933645,10.506352,66.914734,67.07428,28.221064,-32.389614,33.253696,127.239983,43.275776,34.856686,127.664589,136.374451,95.09063,NaN,479.319733,419.620607828181,1.80455341415096,0.0261415392216867,1.07519790944003,22.1874518833092,457.67224858599,1.82773864143518,0.00735429997138486,1.45234189722358,73.4517812148804,449.148772456967,91.6459567747178,0.00696326161345915,1.53113377563522
9,9.021135,31.5,32.105061,32.110001,32.790955,97.430923,NaN,12.352875,NaN,48.70332,400,400.177094,25,33.955879,10.09038,81.237465,50.015663,401.46579,398.51178,400.386719,5454.873535,10.567805,10.934881,10.499076,66.887375,67.121689,28.22695,-32.379311,33.238152,127.22995,43.282864,34.848495,127.618469,136.352432,95.127502,NaN,479.121094,419.612585708644,1.8045271933342,0.0261403891014854,1.07521612156142,22.1874518833092,457.761103556796,1.82797843334865,0.00735829646196541,1.45165302082528,73.4517812148804,449.139207288118,91.6397098734662,0.00696281396405503,1.53123858778029
9,9.018459,31.5,32.107624,32.110001,32.787121,97.48127,NaN,12.351091,NaN,48.692596,400,400.21106,25,33.962658,10.094702,81.35807,50.015663,401.592712,398.607819,400.581421,5459.493164,10.587744,10.925563,10.50229,66.910706,67.21286,28.215897,-32.372051,33.208836,127.289108,43.266174,34.855534,127.476624,136.38559,95.118393,NaN,478.826172,419.614088731331,1.80455497460634,0.026149245419032,1.07513810781709,22.1770693611938,457.829865723517,1.82815888351462,0.00736066871623454,1.4511764764578,73.4553586022322,449.151126319601,91.6507039871669,0.00696267709953857,1.53117647911391
9,9.019851,31.5,32.110291,32.110001,32.787121,97.48127,NaN,12.348992,NaN,48.692596,400,400.21106,25,33.962658,10.083632,81.452667,50.015663,401.592712,398.607819,400.581421,5459.493164,10.587744,10.925563,10.50229,66.972778,67.13842,28.180758,-32.363457,33.208836,127.289108,43.266174,34.855534,127.476624,136.38559,95.118393,NaN,478.826172,419.611162599269,1.80453351344823,0.026144330424481,1.07518355470832,22.182470427883,457.825380484417,1.82814148562278,0.00735971862998054,1.45126828421386,73.4590808503383,449.145154092048,91.650143879296,0.00696167490723223,1.53131320395655
9,9.019472,31.5,32.114357,32.110001,32.787804,97.520424,NaN,12.348649,NaN,48.676136,400,400.283997,25,33.966896,10.083694,81.416519,50.015663,401.642456,398.633514,400.565765,5457.091309,10.577548,10.927135,10.487942,66.957916,67.191505,28.169365,-32.385544,33.171764,127.169067,43.26289,34.845245,127.449623,136.455566,95.123985,NaN,478.003998,419.612693659331,1.80454175682423,0.0261457737850773,1.07516951320739,22.180999941753,457.875361600415,1.82826825837979,0.00736082398554659,1.45096971852658,73.4647550490571,449.150991765996,91.6590481259255,0.00696084646773731,1.53135788915075
9,9.019308,31.5,32.118011,32.110001,32.790867,97.567093,NaN,12.350016,NaN,48.659119,400,400.280579,25,33.971992,10.076402,81.250336,50.015663,401.428589,398.468536,400.38916,5460.828613,10.568539,10.92128,10.483965,66.946999,67.147087,28.120659,-32.386005,33.177383,127.267517,43.239105,34.844147,127.594238,136.499939,95.111069,NaN,477.167389,419.616331621586,1.80455504952999,0.0261468250492688,1.07515668553964,22.1803636218169,457.936928992183,1.82842708875519,0.00736256475737831,1.45057371674523,73.4698536844585,449.158384507628,91.6684513839636,0.00696020259670234,1.53137450735322
9,9.017561,31.5,32.120857,32.110001,32.790276,97.623756,NaN,12.350114,NaN,48.636166,400,400.208984,25,33.979969,10.080652,81.235031,50.015663,401.428589,398.468536,400.38916,5460.828613,10.568539,10.92128,10.483965,66.963943,67.139969,28.117598,-32.401146,33.177383,127.267517,43.239105,34.844147,127.594238,136.499939,95.111069,NaN,477.167389,419.61936826969,1.80457990739475,0.0261529033899369,1.07510110236061,22.1735847153323,458.014331034214,1.8286302100091,0.00736524225551986,1.45003983120267,73.4738244727647,449.169434091638,91.6792304622753,0.00695994874290057,1.53132945632226
9,9.018304,31.5,32.125336,32.110001,32.792328,97.651421,NaN,12.349329,NaN,48.604862,400,400.22171,25,33.977905,10.057631,81.291183,50.015663,401.525665,398.625977,400.400146,5457.367676,10.545613,10.932203,10.476154,67.001488,67.165863,28.028469,-32.394493,33.161114,127.3619,43.246567,34.813114,127.168304,136.515945,95.150391,NaN,476.484802,419.620012729794,1.80457566274104,0.0261505956075491,1.07512034971307,22.1764679100085,458.046932372338,1.82870923746504,0.0073654490748138,1.44988539601409,73.4800729442669,449.171002612563,91.6858624278088,0.00695880938467706,1.53143192484524
9,9.019501,31.5,32.127193,32.110001,32.79266,97.683136,NaN,12.351575,NaN,48.595966,400,400.222198,25,33.968021,10.038738,81.2584,50.015663,401.525665,398.625977,400.400146,5457.367676,10.545613,10.932203,10.476154,66.975479,67.259132,27.908133,-32.382519,33.161114,127.3619,43.246567,34.813114,127.168304,136.515945,95.150391,NaN,476.484802,419.617853696856,1.80455837514805,0.0261464200405201,1.0751586118605,22.1811124608298,458.089798049825,1.82882114644502,0.00736685200274149,1.44959666973748,73.4826633163831,449.165987668852,91.6849128068859,0.00695807214673297,1.53153651230822
9,9.020674,31.5,32.132187,32.110001,32.790176,97.722351,NaN,12.350241,NaN,48.590855,400,400.208405,25,33.96389,10.04064,81.176193,50.015663,401.648987,398.722382,400.54425,5459.729492,10.543142,10.927662,10.465953,66.949242,67.209671,27.878136,-32.400993,33.131523,127.388832,43.20739,34.837337,127.400642,136.507553,95.167488,NaN,475.864868,419.612717225317,1.80453156223293,0.0261418961553971,1.07520297025919,22.1856634322695,458.138272594141,1.82894193655921,0.00736762593218707,1.44933232468469,73.4896288254013,449.159679803602,91.6870470112333,0.00695642561420272,1.53173914570798
9,9.021509,31.5,32.13488,32.110001,32.786797,97.763222,NaN,12.349073,NaN,48.593197,400,400.248962,25,33.964325,10.058118,81.115982,50.015663,401.578186,398.696228,400.540833,5457.445313,10.540222,10.918161,10.476135,66.927628,67.194244,27.864971,-32.417568,33.123348,127.231918,43.200165,34.844666,127.293091,136.515991,95.186203,NaN,475.235291,419.607328661013,1.80450681455268,0.0261384281775727,1.07523848974876,22.1889027664079,458.192992572141,1.82908412225173,0.00736932493327827,1.4489718648456,73.4933845101922,449.152524170703,91.6857474568776,0.00695536238164999,1.53188964624803
9,9.021355,31.5,32.139851,32.110001,32.790234,97.746407,NaN,12.349938,NaN,48.594303,400,400.230927,25,33.968246,10.063693,81.116821,50.015663,401.578186,398.696228,400.540833,5457.445313,10.540222,10.918161,10.476135,66.921432,67.174866,27.842709,-32.431828,33.123348,127.231918,43.200165,34.844666,127.293091,136.515991,95.186203,NaN,475.235291,419.611347987275,1.80452126800033,0.0261395015022063,1.0752250661501,22.1883053495082,458.160304287894,1.82898611633935,0.00736646452642096,1.44932710621465,73.5003162964036,449.161254674386,91.6976703018412,0.00695442604061415,1.53192670412899
9,9.021355,31.5,32.139851,32.110001,32.807259,97.75177,NaN,12.349938,NaN,48.604015,400,400.17511,25,33.968082,10.063895,81.108444,50.014282,401.540588,398.595917,400.475708,5461.899414,10.550176,10.923703,10.469387,66.929573,67.263374,27.843674,-32.463367,33.084423,127.319183,43.166592,34.856045,127.420197,136.519012,95.209213,NaN,474.561188,419.629653340261,1.80458109943682,0.026142125818076,1.07518351578789,22.1883053495082,458.168076869965,1.82900707239536,0.00736681312426059,1.44926773984481,73.5003162964036,449.183084467312,91.7119213097625,0.00695544667292206,1.5316872317374
9,9.019709,31.5,32.14521,32.110001,32.817715,97.754059,NaN,12.351503,NaN,48.609222,400,400.202606,25,33.967197,10.087514,81.166679,50.014282,401.5979,398.653076,400.509247,5461.837402,10.551568,10.929999,10.476713,66.876884,67.281052,27.841553,-32.474754,33.07917,127.247391,43.169125,34.828159,127.28257,136.502106,95.244469,NaN,474.126587,419.6443539902,1.80464321245874,0.0261495479368821,1.07510432604916,22.1819194860943,458.162422339191,1.82898118439352,0.00736505694228686,1.44942495607039,73.5077879355813,449.209475263945,91.7358588580527,0.00695523105683618,1.53154107550896
9,9.020898,31.5,32.148251,32.110001,32.824097,97.765999,NaN,12.350078,NaN,48.624714,400,400.222107,25,33.956753,10.132562,81.230865,50.014282,401.5979,398.653076,400.509247,5461.837402,10.551568,10.929999,10.476713,66.858627,67.274551,27.838749,-32.486164,33.07917,127.247391,43.169125,34.828159,127.28257,136.502106,95.244469,NaN,474.126587,419.648717141526,1.80464731141431,0.0261463340757075,1.07512756262273,22.1865324497094,458.174637106993,1.82900807797832,0.00736475223611801,1.44939633485135,73.5120272168211,449.213085916591,91.7420215485976,0.00695457758924256,1.53158269241608
9,9.021246,31.5,32.150898,32.110001,32.828495,97.776588,NaN,12.349026,NaN,48.62093,400,400.182434,25,33.946949,10.175575,81.136765,50.014282,401.445251,398.509247,400.384674,5460.450684,10.55024,10.925776,10.485947,66.822319,67.291008,27.846478,-32.50032,33.07056,127.268173,43.164112,34.839272,127.49527,136.375092,95.351898,NaN,474.082031,419.652714394948,1.80465740164226,0.0261457835309023,1.07512820029573,22.1878824977807,458.185553679444,1.8290322533387,0.00736449980731931,1.44936925736092,73.5157169215219,449.218608614347,91.7489393825518,0.00695412011340499,1.53159283617432
9,9.022027,31.5,32.155174,32.110001,32.828495,97.776588,NaN,12.350089,NaN,48.62093,400,400.182434,25,33.946949,10.174079,81.074356,50.014282,401.445251,398.509247,400.384674,5460.450684,10.55024,10.925776,10.485947,66.795021,67.241196,27.84767,-32.55275,33.07056,127.268173,43.164112,34.839272,127.49527,136.375092,95.351898,NaN,474.082031,419.651073498486,1.80464536558556,0.0261430271116155,1.07515367256544,22.1909122025991,458.178395877591,1.82900446741687,0.00736298072572846,1.44951489338267,73.5216766838682,449.217189965776,91.7533631175954,0.00695289813656562,1.53172251804802
9,9.020805,31.5,32.161476,32.110001,32.822586,97.792397,NaN,12.34968,NaN,48.637051,400,400.103119,25,33.94133,10.137998,81.154236,50.014282,401.465149,398.501343,400.280853,5464.866211,10.551609,10.956326,10.493214,66.803696,67.171341,27.831844,-32.563091,33.066307,127.231117,43.187046,34.824482,127.341805,136.492065,95.321358,NaN,473.299561,419.647288026015,1.80464343540944,0.0261464294768126,1.07512820997135,22.1861716542903,458.190762316579,1.82902529769901,0.00736176976243436,1.44955445055872,73.5304587905779,449.220866866549,91.763647902501,0.00695136726586463,1.53185043525736
9,9.02051,31.5,32.161629,32.110001,32.806854,97.805,NaN,12.353339,NaN,48.666321,400,400.069458,25,33.946678,10.119386,81.383911,50.014282,401.316559,398.432068,400.243134,5463.615234,10.551651,10.924966,10.485072,66.846809,67.134293,27.801327,-32.549644,33.041393,127.349266,43.153873,34.829243,127.484421,136.497101,95.339844,NaN,473.196045,419.630993785913,1.80459270099521,0.0261450459922121,1.07515692672941,22.1850271769339,458.208774138251,1.82907355014153,0.0073625341830442,1.44942012333002,73.5306719813768,449.202459830057,91.7518239251673,0.00695046594988567,1.53205639833372
9,9.019756,31.5,32.16433,32.110001,32.7915,97.818993,NaN,12.351471,NaN,48.689636,400,400.022156,25,33.955231,10.099445,81.519493,50.014282,401.316559,398.432068,400.243134,5463.615234,10.551651,10.924966,10.485072,66.865685,67.193794,27.806177,-32.565922,33.041393,127.349266,43.153873,34.829243,127.484421,136.497101,95.339844,NaN,473.196045,419.616070497726,1.80455036736082,0.0261453409129872,1.07516976654762,22.1821018407999,458.224535962368,1.82911067850112,0.00736248407712319,1.4493572094107,73.5344353994612,449.188889459786,91.7463467385618,0.00694910245223727,1.53227749550426
9,9.020203,31.5,32.168304,32.110001,32.782326,97.806587,NaN,12.352133,NaN,48.703121,400,399.986633,25,33.973297,10.070393,81.658546,50.014282,401.480804,398.561096,400.401978,5468.330078,10.554865,10.927224,10.478303,66.829193,67.182961,27.79142,-32.577251,33.018379,127.427422,43.21946,34.786106,127.469727,136.516983,95.355988,NaN,472.639893,419.60526703688,1.80451123481356,0.0261423485434176,1.07520675592096,22.1838361142853,458.199903435882,1.82903639089604,0.00736026754325421,1.44962981593829,73.5399719718397,449.177371437966,91.7438035259268,0.00694749135496422,1.5325102079686
9,9.021177,31.5,32.172287,32.110001,32.784386,97.7827,NaN,12.352179,NaN,48.71212,400,400.106476,25,33.977795,10.046831,81.653992,50.011604,401.665375,398.663696,400.623413,5466.92041,10.556124,10.926933,10.476192,66.83876,67.281494,27.858118,-32.581478,33.008907,127.460342,43.217567,34.768883,127.505234,136.506454,95.379089,NaN,471.008728,419.605434260102,1.80450345897116,0.0261392282019072,1.07523353570048,22.187614818993,458.158602889377,1.82891715059609,0.00735730191222507,1.45003046061748,73.5455204012048,449.177301035222,91.7487421005595,0.00694641298999368,1.53261744151781
9,9.021831,31.5,32.174522,32.110001,32.788685,97.765686,NaN,12.35326,NaN,48.7388,400,400.245789,25,33.977737,10.048414,81.541382,50.011604,401.665375,398.663696,400.623413,5466.92041,10.556124,10.926933,10.476192,66.879143,67.296043,27.916424,-32.595448,33.008907,127.460342,43.217567,34.768883,127.505234,136.506454,95.379089,NaN,471.008728,419.608681759041,1.80450848631193,0.0261375828849285,1.07524439445305,22.1901518857239,458.130185992239,1.82883610696909,0.0073554030020279,1.45029574519948,73.5486335191879,449.180687993906,91.753748873846,0.00694596806811314,1.53263995278569
