P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
9,9.021974,31.5,32.17778,32.110001,32.773735,97.751724,NaN,12.356221,NaN,48.731842,400,400.26004,25,33.989929,10.062274,81.430885,50.011604,401.541779,398.50235,400.522278,5467.862305,10.560234,10.921845,10.476433,66.925591,67.317612,27.932365,-32.632816,33.01638,127.448639,43.236946,34.75098,127.475288,136.509247,95.388718,NaN,470.518768,419.592305876762,1.80445373665225,0.0261347735924673,1.07528560451148,22.1907066079526,458.104475475336,1.82876032937026,0.0073533393510114,1.45056236964546,73.553171182743,449.162972557591,91.7462683905205,0.00694426150377296,1.53292186538135
9,9.021245,31.5,32.180183,32.110001,32.758438,97.751427,NaN,12.356038,NaN,48.741665,400,400.187134,25,33.995647,10.058708,81.294823,50.011604,401.508728,398.517303,400.442719,5468.589844,10.582805,10.942499,10.513152,66.959167,67.314011,27.943689,-32.669533,33.012432,127.478806,43.216938,34.781372,127.417679,136.535538,95.418259,NaN,470.087799,419.577390255673,1.80441120738077,0.0261349876782133,1.07529919785918,22.18787861839,458.100016854042,1.82874354452921,0.00735246752551372,1.45064782056588,73.5565177304033,449.149122460962,91.7402415320069,0.00694296634482471,1.53313857498001
9,9.021245,31.5,32.180183,32.110001,32.766644,97.739479,NaN,12.356038,NaN,48.74556,400,400.208984,25,33.996445,10.065845,81.222923,50.011604,401.508728,398.517303,400.442719,5468.589844,10.582805,10.942499,10.513152,67.064789,67.309952,27.943907,-32.67783,33.012432,127.478806,43.216938,34.781372,127.417679,136.535538,95.418259,NaN,470.087799,419.586214078515,1.80444005164722,0.0261362529152623,1.07527912271048,22.18787861839,458.082683718776,1.82869681131873,0.0073516906443393,1.45078093175728,73.5565177304033,449.159647554403,91.7471068547813,0.00694345799592902,1.53302271750382
9,9.020607,31.5,32.182957,32.110001,32.775944,97.739479,NaN,12.353234,NaN,48.754265,400,400.208344,25,33.991447,10.052148,81.223404,50.011604,401.57077,398.632111,400.420105,5467.094727,10.567618,10.953409,10.500987,67.155296,67.366928,27.940229,-32.686268,32.967045,127.233795,43.216415,34.768738,127.321075,136.592194,95.410995,NaN,472.379822,419.597555565497,1.80448257597535,0.0261399385378371,1.07523554148472,22.1854034997507,458.078032553086,1.82867877255363,0.00735070663060015,1.45087583821349,73.5603806438515,449.177091005535,91.7619572430274,0.00694352457992326,1.53290497624035
9,9.020976,31.5,32.18515,32.110001,32.77655,97.732834,NaN,12.352555,NaN,48.749886,400,400.286163,25,33.981953,10.064655,81.169975,50.011604,401.57077,398.632111,400.420105,5467.094727,10.567618,10.953409,10.500987,67.260368,67.3965,27.998684,-32.733116,32.967045,127.233795,43.216415,34.768738,127.321075,136.592194,95.410995,NaN,472.379822,419.597431288944,1.80447901688884,0.0261387295582041,1.07524611533013,22.1868350501468,458.064713451003,1.82863851497293,0.00734949667554867,1.45102501563947,73.5634342557375,449.177314899653,91.7648474222896,0.00694294365231528,1.53296114117518
9,9.019635,31.5,32.186718,32.110001,32.77655,97.732834,NaN,12.35149,NaN,48.749886,400,400.286163,25,33.981953,10.047511,81.124237,50.011604,401.428223,398.609222,400.365845,5467.729492,10.536353,10.95033,10.525605,67.265381,67.32962,28.012802,-32.777779,32.908066,127.193802,43.272049,34.72768,127.461472,136.570587,95.410347,NaN,482.535034,419.600250840546,1.80449969202348,0.026143463197593,1.07520231042124,22.1816323729685,458.062083671739,1.82862831731373,0.00734894058920632,1.45107870106889,73.5656174683782,449.18594829715,91.7724413091674,0.0069429240333411,1.53290809561323
9,9.019272,31.5,32.189877,32.110001,32.779766,97.745605,NaN,12.35138,NaN,48.753605,400,400.214752,25,33.971462,10.050547,81.112976,50.011604,401.428223,398.609222,400.365845,5467.729492,10.536353,10.95033,10.525605,67.253227,67.320648,28.018665,-32.820175,32.908066,127.193802,43.272049,34.72768,127.461472,136.570587,95.410347,NaN,482.535034,419.604471841856,1.80451659155087,0.0261452406511876,1.07518260188842,22.1802239406491,458.075317346111,1.82865773900953,0.00734865092577877,1.45104433497401,73.5700155967232,449.194308594397,91.7818474925954,0.00694246272825102,1.53290058585932
9,9.02037,31.5,32.191284,32.110001,32.774979,97.735229,NaN,12.352345,NaN,48.758533,400,399.971863,25,33.972004,10.065191,81.193245,50.011604,401.022156,398.48819,399.934509,5467.922852,10.488514,10.972924,10.558285,67.237617,67.395935,28.027752,-32.839222,32.895386,127.318497,43.30574,34.730225,127.475121,136.591248,95.411049,NaN,485.949036,419.597016288852,1.80448283828777,0.026140626316485,1.07523015709363,22.1844840251525,458.057900726093,1.82860799252971,0.00734747730376274,1.45120832996522,73.5719743590527,449.182967786899,91.7762099357055,0.0069415539156893,1.53306293390535
9,9.021663,31.5,32.19453,32.110001,32.767807,97.699394,NaN,12.355534,NaN,48.75845,400,399.862701,25,33.976364,10.08601,81.288826,50.013718,400.98172,398.414917,399.902344,5466.979004,10.502273,10.964403,10.5483,67.25248,67.461037,28.021442,-32.846367,32.912937,127.20665,43.297253,34.753956,127.407318,136.582916,95.457008,NaN,482.813141,419.586585580112,1.80443769490941,0.0261349571061272,1.07528993913196,22.1895001755342,458.000440550421,1.82844662861308,0.00734399533421973,1.4517203546204,73.5764929699971,449.168746878855,91.7709960445166,0.00694001507259198,1.53330625668174
9,9.020593,31.5,32.19804,32.110001,32.767513,97.688736,NaN,12.354023,NaN,48.739567,400,399.789642,25,33.987507,10.113216,81.256531,50.013718,400.98172,398.414917,399.902344,5466.979004,10.502273,10.964403,10.5483,67.267525,67.462852,28.037321,-32.889069,32.912937,127.20665,43.297253,34.753956,127.407318,136.582916,95.457008,NaN,482.813141,419.588519608393,1.8044531587708,0.0261386880636192,1.07525569086087,22.185349185302,457.979073455981,1.82838206105223,0.00734205756925761,1.45196030278223,73.581378573658,449.176825891007,91.7806568939407,0.00693944653025124,1.53331116399518
9,9.020788,31.5,32.201389,32.110001,32.763683,97.69342,NaN,12.353741,NaN,48.724361,400,399.779236,25,33.998703,10.11982,81.296684,50.013718,400.91925,398.445892,399.883118,5467.099121,10.491643,10.955793,10.552398,67.300385,67.506271,28.0413,-32.924767,32.861946,127.435097,43.263409,34.78352,127.384819,136.53772,95.51796,NaN,470.516357,419.583991269286,1.80443669007456,0.0261374092699237,1.07527142885138,22.186105702126,457.980250581962,1.82837860517458,0.00734117551417628,1.45202283282759,73.5860395859941,449.173139785641,91.7824431749599,0.00693837226961299,1.53344131506784
9,9.019168,31.5,32.204548,32.110001,32.755672,97.706314,NaN,12.352609,NaN,48.694118,400,399.841492,25,34.00565,10.112999,81.360397,50.013718,400.91925,398.445892,399.883118,5467.099121,10.491643,10.955793,10.552398,67.302353,67.48143,28.028532,-32.966743,32.861946,127.435097,43.263409,34.78352,127.384819,136.53772,95.51796,NaN,470.516357,419.578784409849,1.80443351189462,0.0261418926634802,1.07523807317589,22.1798204149011,457.993668213012,1.82840853264379,0.00734089523343375,1.45198677076949,73.5904357215293,449.174171664342,91.7870684919498,0.00693756963931115,1.53351443290068
9,9.019067,31.5,32.206528,32.110001,32.750343,97.697861,NaN,12.351732,NaN,48.681789,400,399.953461,25,34.015144,10.112436,81.428162,50.013718,401.176697,398.592346,400.155029,5468.718262,10.50564,10.950919,10.539915,67.374512,67.45723,28.01355,-33.014366,32.861538,127.483871,43.272339,34.771374,127.439507,136.596405,95.503494,NaN,465.72406,419.573266865124,1.80441633810479,0.0261414274638929,1.07524780458031,22.1794285259087,457.978068995577,1.82836255045476,0.00733964368052906,1.4521495929445,73.5931909153947,449.169277880981,91.7863546723665,0.00693680802916267,1.5336213113947
9,9.019067,31.5,32.206528,32.110001,32.750671,97.69397,NaN,12.351732,NaN,48.681011,400,400.005371,25,34.017849,10.102051,81.401108,50.013718,401.200928,398.649017,400.166718,5471.682129,10.491906,10.954503,10.537128,67.42411,67.497414,28.010729,-33.028263,32.834892,127.415085,43.308201,34.76284,127.514359,136.67099,95.4897,NaN,463.436829,419.573619546272,1.80441749103243,0.0261414780463458,1.07524700230014,22.1794285259087,457.97241859657,1.82834731394069,0.00733939045578369,1.45219325489034,73.5931909153947,449.169698626471,91.7866290204879,0.00693682766916414,1.53361667480448
9,9.018724,31.5,32.209286,32.110001,32.754692,97.678932,NaN,12.351118,NaN,48.673592,400,399.95813,25,34.016327,10.100188,81.403351,50.013718,401.200928,398.649017,400.166718,5471.682129,10.491906,10.954503,10.537128,67.405594,67.544006,28.002831,-33.010544,32.834892,127.415085,43.308201,34.76284,127.514359,136.67099,95.4897,NaN,463.436829,419.578664471061,1.80443691423219,0.0261433092064413,1.07522595813288,22.1780976304491,457.945945377065,1.82827046832956,0.00733743463004121,1.45245698068549,73.5970284247678,449.178700090749,91.7959490514476,0.00693650526674342,1.53359125420853
9,9.020581,31.5,32.208977,32.110001,32.754692,97.678932,NaN,12.353289,NaN,48.673592,400,399.95813,25,34.016327,10.084384,81.436775,50.013718,401.114288,398.556732,400.060211,5470.479492,10.48286,10.950701,10.521975,67.412651,67.525757,27.975636,-32.970036,32.801327,127.57399,43.317505,34.76273,127.470444,136.667908,95.492271,NaN,461.732239,419.574758794,1.80440827825152,0.0261367535330987,1.07528665764242,22.1853026300158,457.946464564871,1.82827247981292,0.00733754408665841,1.45244634946215,73.5965984952772,449.168035275825,91.7886085643477,0.00693609067144735,1.53370051607048
9,9.019588,31.5,32.212807,32.110001,32.745743,97.682274,NaN,12.353956,NaN,48.655167,400,399.864624,25,34.027267,10.075478,81.362694,50.013718,401.114288,398.556732,400.060211,5470.479492,10.48286,10.950701,10.521975,67.46463,67.550819,27.848053,-32.94978,32.801327,127.57399,43.317505,34.76273,127.470444,136.667908,95.492271,NaN,461.732239,419.567224788025,1.80439213403012,0.0261388787134052,1.07527609213886,22.1814500163905,457.944883423877,1.82826063828147,0.00733640507305208,1.45254056905145,73.6019271049711,449.164799901969,91.7912910930083,0.00693490871737462,1.53383864640603
9,9.020028,31.5,32.215714,32.110001,32.739002,97.687904,NaN,12.353925,NaN,48.654682,400,399.81366,25,34.041798,10.065077,81.262711,50.013718,401.123657,398.556976,400.101196,5474.461426,10.482986,10.948891,10.523895,67.454567,67.592407,27.786871,-32.952446,32.780006,127.502029,43.358784,34.737324,127.441925,136.704727,95.474281,NaN,460.282867,419.559050647058,1.80436165208475,0.0261362859187218,1.0753069835973,22.1831571559516,457.948176766115,1.82826376836727,0.00733574209784463,1.45257730781219,73.605971140573,449.155691617905,91.7889904465871,0.00693370131353355,1.53401689626332
9,9.021099,31.5,32.217968,32.110001,32.742973,97.699028,NaN,12.35351,NaN,48.642803,400,399.884186,25,34.052399,10.058673,81.194016,50.013508,401.064972,398.488007,400.034698,5467.91748,10.472838,10.944478,10.526189,67.445297,67.608742,27.756273,-32.965294,32.774826,127.276146,43.361172,34.73946,127.463364,136.717957,95.500259,NaN,457.816315,419.56106761034,1.8043590954115,0.0261331182562022,1.07533228639855,22.1873122237002,457.960547972499,1.82829266934422,0.00733566803647471,1.45252981381473,73.6091065136495,449.156321376656,91.7922212224441,0.00693312424861602,1.5340702699702
9,9.021222,31.5,32.220974,32.110001,32.749165,97.701797,NaN,12.352698,NaN,48.627739,400,399.876984,25,34.072586,10.061699,81.21019,50.013508,401.064972,398.488007,400.034698,5467.91748,10.472838,10.944478,10.526189,67.39711,67.595024,27.756836,-32.983681,32.774826,127.276146,43.361172,34.73946,127.463364,136.717957,95.500259,NaN,457.816315,419.567467283036,1.80437896566403,0.0261336390070738,1.07532114458409,22.1877893922895,457.959519978624,1.82828395164374,0.00733478405786076,1.45260209989317,73.6132875986731,449.165657014002,91.8020677242347,0.00693275124520914,1.53404770604167
9,9.020166,31.5,32.224064,32.110001,32.743866,97.690643,NaN,12.351802,NaN,48.60331,400,399.88208,25,34.096416,10.073287,81.356628,50.013508,401.183258,398.56308,400.102692,5470.504883,10.503641,10.959858,10.551664,67.389069,67.602867,27.766336,-33.018936,32.783962,127.520142,43.360023,34.744255,127.461517,136.789307,95.480141,NaN,454.384277,419.56399061171,1.80437662237022,0.0261365489129313,1.07529958664502,22.1836925639379,457.938124151189,1.82822014623521,0.00733296432778256,1.4528339205283,73.6175851156581,449.166943921609,91.806772339192,0.00693198018393929,1.53411618665748
9,9.035439,31.5,32.218216,32.110001,32.723152,97.739799,NaN,12.356011,NaN,48.571541,400,399.887238,25,34.101166,10.092059,81.354645,50.013508,401.094788,398.483368,399.968872,5472.01709,10.493454,10.959194,10.535133,67.4226,67.604744,27.781481,-33.036541,32.779156,127.559578,43.375423,34.739128,127.34156,136.802246,95.469078,1.363935,389.701324,419.509564837996,1.80406833323423,0.0260795345505358,1.07585069923872,22.2429097331569,458.019343440534,1.82845071287586,0.00733823292370018,1.45208070444,73.6094514748169,449.050391821719,91.7235068475605,0.00692811267910388,1.53524843628842
9,9.035439,31.5,32.218216,32.110001,32.709633,97.784996,NaN,12.356011,NaN,48.565693,400,399.806763,25,34.085678,10.11023,81.332611,50.013508,401.094788,398.483368,399.968872,5472.01709,10.493454,10.959194,10.535133,67.402473,67.507736,27.780943,-33.032677,32.779156,127.559578,43.375423,34.739128,127.34156,136.802246,95.469078,1.363935,389.701324,419.495020186733,1.80402078093157,0.0260774510052326,1.07588408849678,22.2429097331569,458.084961693242,1.82862762325541,0.00734117178656348,1.45157476727062,73.6094514748169,449.033041509901,91.7122062498794,0.00692730251900531,1.53544082538587
9,9.07893,31.5,32.218506,32.110001,32.70919,97.820908,NaN,12.383607,NaN,48.581749,400,399.724243,25,34.077198,10.106339,81.317818,50.013508,400.885834,398.371613,399.798523,5469.248047,10.468057,10.948766,10.526443,67.364243,67.511116,27.771025,-33.029381,32.801544,127.232201,43.686981,34.769119,126.690102,136.740158,95.49115,4.888198,391.862213,419.402833057811,1.80334965971449,0.0259250888317392,1.07731691288548,22.4111182760645,458.13659745238,1.82876624685356,0.0073434029055475,1.45118371560228,73.6098548534723,448.788428703878,91.5534002774335,0.00691579545916606,1.53817623254553
9,9.091366,31.5,32.242611,32.110001,32.70919,97.820908,NaN,12.394084,NaN,48.581749,400,399.724243,25,34.077198,10.113079,81.318138,50.013508,401.052856,398.494324,399.992004,5466.460449,10.472159,10.939137,10.515956,67.35804,67.556892,27.785324,-33.055813,33.159397,127.421104,43.693771,34.75951,128.069839,136.881744,95.517105,0.562636971473694,392.003754,419.376571581196,1.80315847700711,0.025881799635144,1.07772801486931,22.4591036452209,458.096186192225,1.8286096247253,0.00733487562799839,1.45200882320687,73.6433713318739,448.735363857942,91.5491813683091,0.00690684610092875,1.53942443737866
9,9.079601,31.5,32.256344,32.110001,32.718719,97.83091,NaN,12.385918,NaN,48.573765,400,399.739258,25,34.077682,10.110051,81.405701,50.013508,401.052856,398.494324,399.992004,5466.460449,10.472159,10.939137,10.515956,67.391869,67.589455,27.786352,-33.070675,33.159397,127.421104,43.693771,34.75951,128.069839,136.881744,95.517105,0.562636971473694,392.003754,419.411682361843,1.80337290455838,0.025924215481694,1.07731506475486,22.4137086646476,458.087676847748,1.828559542113,0.00733067239757532,1.45236756348098,73.662455039352,448.823058857526,91.6233962983893,0.00690726187540063,1.53881058015516
9,9.063436,31.5,32.261673,32.110001,32.725533,97.840302,NaN,12.376291,NaN,48.556595,400,399.803162,25,34.082535,10.080865,81.423988,50.013508,400.89624,398.348145,399.865295,5466.437988,10.464892,10.930335,10.512079,67.411781,67.606895,27.765444,-33.106819,33.586353,127.844818,43.627769,34.758648,127.989632,136.920258,95.544937,0,355.087128,419.45312681167,1.80364555894884,0.0259816981653881,1.07676491333479,22.3512632379299,458.092378726406,1.8285616869463,0.00732940039199918,1.45244501990507,73.669858164984,448.926207792366,91.6971325152279,0.0069106493146651,1.53779933786189
9,9.051673,31.5,32.261654,32.110001,32.735722,97.841949,NaN,12.368376,NaN,48.553951,400,399.733154,25,34.07975,10.056025,81.404449,50.018433,400.909668,398.370636,399.956635,5469.631348,10.479015,10.93766,10.518881,67.426476,67.59536,27.741791,-33.145409,33.802605,127.534767,43.526249,34.769745,128.038757,137.01712,95.529198,0,363.469147,419.48889294123,1.80386248520304,0.0260244559725151,1.07635254381689,22.3057693850001,458.09480275816,1.82856825841811,0.00732951410814379,1.45242590104415,73.6698317720688,449.005345183629,91.748584959638,0.00691434711609739,1.53691593200078
9,9.043469,31.5,32.264973,32.110001,32.755688,97.830109,NaN,12.364521,NaN,48.54211,400,399.667511,25,34.071667,10.026224,81.409882,50.018433,400.909668,398.370636,399.956635,5469.631348,10.479015,10.93766,10.518881,67.430832,67.6287,27.762333,-33.157223,33.802605,127.534767,43.526249,34.769745,128.038757,137.01712,95.529198,0,363.469147,419.527661874328,1.80405906352298,0.0260563199343559,1.07603370327199,22.2740134313627,458.072036426989,1.82850033490407,0.00732757276980667,1.45267260518994,73.674441962492,449.079376798642,91.8009209568999,0.0069169103553067,1.53618175825154
9,9.037926,31.5,32.264256,32.110001,32.758495,97.817322,NaN,12.36328,NaN,48.519947,400,399.755615,25,34.078751,9.999377,81.477303,50.018433,400.986633,398.482208,399.998688,5474.086914,10.481639,10.956328,10.538627,67.431412,67.643356,27.773445,-33.163239,33.952206,127.551743,43.466248,34.774834,127.826477,136.931885,95.579338,NaN,365.424103,419.54235217924,1.80415431741419,0.0260762327776529,1.07584503944396,22.2525452211347,458.054663574577,1.82845492067265,0.00732699494802937,1.4527915879487,73.6734460680625,449.113644816689,91.8223338607689,0.00691870051283881,1.535782260379
9,9.03544,31.5,32.26833,32.110001,32.753513,97.81665,NaN,12.361355,NaN,48.513783,400,399.808014,25,34.07753,9.998783,81.521332,50.018433,400.986633,398.482208,399.998688,5474.086914,10.481639,10.956328,10.538627,67.440125,67.658554,27.779062,-33.170612,33.952206,127.551743,43.466248,34.774834,127.826477,136.931885,95.579338,NaN,365.424103,419.54222549911,1.80417509785877,0.026084209548702,1.07577585713891,22.2429136079095,458.046849171205,1.82842580994419,0.00732551283209397,1.45293908459125,73.6791044549778,449.124047787474,91.8342047706142,0.00691809315259448,1.53577613681055
9,9.032987,31.5,32.270344,32.110001,32.761269,97.838417,NaN,12.36152,NaN,48.535809,400,399.777283,25,34.075497,10.009443,81.499519,50.018433,400.833069,398.27417,399.780579,5470.883301,10.490644,10.964062,10.540489,67.450325,67.664383,27.784317,-33.17865,33.947418,127.713867,43.417641,34.797092,127.820961,136.974518,95.591003,NaN,365.929688,419.555731615988,1.80424016911682,0.0260940374756809,1.07567641834408,22.2334078688053,458.075093361849,1.82849796730982,0.00732621641919629,1.45276368536544,73.6819014405066,449.149191759533,91.8530974673804,0.00691872529493977,1.53555147679452
9,9.032665,31.5,32.271667,32.110001,32.765327,97.855179,NaN,12.361692,NaN,48.543415,400,399.70517,25,34.077061,10.025022,81.539719,50.018433,400.904816,398.433014,399.890839,5474.290039,10.494432,10.976127,10.565662,67.457809,67.656898,27.770542,-33.207253,33.975739,127.576447,43.419579,34.802162,127.585014,136.940613,95.617096,NaN,359.608521,419.560774266922,1.80425939975274,0.0260957963399992,1.07565589667316,22.2321599249926,458.097223805608,1.8285550059266,0.00732683845021233,1.45262093512752,73.6837386902643,449.157126418184,91.8599195452787,0.00691874044678423,1.53549903933658
9,9.034159,31.5,32.27301,32.110001,32.765327,97.855179,NaN,12.365226,NaN,48.543415,400,399.70517,25,34.077061,10.047544,81.591553,50.018433,400.904816,398.433014,399.890839,5474.290039,10.494432,10.976127,10.565662,67.500252,67.656654,27.761215,-33.229935,33.975739,127.576447,43.419579,34.802162,127.585014,136.940613,95.617096,NaN,359.608521,419.557630387982,1.80423637966373,0.026090537513126,1.07570481271071,22.2379497880767,458.094970959976,1.82854628149797,0.00732636444404018,1.45266700582964,73.6856036371721,449.149653031859,91.8567323401638,0.00691803211492051,1.53561778542346
9,9.034983,31.5,32.275429,32.110001,32.769279,97.851692,NaN,12.368432,NaN,48.536011,400,399.723938,25,34.075989,10.052774,81.639313,50.018433,400.931549,398.481079,399.965973,5475.897461,10.47952,10.953246,10.527954,67.507362,67.664719,27.775347,-33.260502,33.919456,127.570366,43.437489,34.823872,127.669121,136.976059,95.610344,NaN,351.923492,419.560147585593,1.80423758074553,0.0260882466606636,1.07572207124816,22.2411428141089,458.085847108873,1.82851691258392,0.00732528422066608,1.45278915306227,73.6889625681258,449.151764844811,91.861132994897,0.00691748217932413,1.53565919163396
9,9.034983,31.5,32.275429,32.110001,32.777214,97.872284,NaN,12.368432,NaN,48.526215,400,399.730621,25,34.076218,10.055667,81.641876,50.018433,400.931549,398.481079,399.965973,5475.897461,10.47952,10.953246,10.527954,67.530899,67.656357,27.790098,-33.23291,33.919456,127.570366,43.437489,34.823872,127.669121,136.976059,95.610344,NaN,351.923492,419.56868336278,1.80426548244077,0.0260894691467637,1.07570255235056,22.2411428141089,458.115760563472,1.82859753923642,0.00732662182243989,1.45255808055243,73.6889625681258,449.161949369683,91.8677652600774,0.00691795681820472,1.53554638485263
9,9.035785,31.5,32.277691,32.110001,32.781929,97.87085,NaN,12.365887,NaN,48.546936,400,399.695709,25,34.08075,10.05072,81.637589,50.018433,400.753693,398.306061,399.823578,5475.820801,10.507339,10.954044,10.566103,67.545105,67.646584,27.782347,-33.195332,33.859909,127.553902,43.426666,34.83054,127.68438,136.986053,95.608536,NaN,338.139984,419.572067862287,1.80426970631526,0.0260873735903085,1.07571721080822,22.2442503763975,458.109883858307,1.82857723344591,0.00732573052021229,1.45265172831156,73.6921032676419,449.165055960919,91.8726170708608,0.00691749537078141,1.53557255902504
9,9.036308,31.5,32.277599,32.110001,32.774685,97.882164,NaN,12.366222,NaN,48.551285,400,399.68161,25,34.092186,10.05097,81.691956,50.011196,400.837341,398.263702,399.832489,5476.43457,10.5092,10.951254,10.542465,67.552299,67.63591,27.752813,-33.163498,33.823944,127.60041,43.440395,34.837173,127.819489,137.063934,95.569023,NaN,364.717407,419.563174747548,1.8042361775216,0.0260844177022363,1.0757521554501,22.2462767657867,458.126472709887,1.82862212579598,0.00732649776810592,1.45252168838208,73.6919755334841,449.152753687085,91.8644908445251,0.00691694672669877,1.53570636662355
9,9.034321,31.5,32.279167,32.110001,32.773224,97.897026,NaN,12.367999,NaN,48.573757,400,399.724792,25,34.099396,10.046819,81.739845,50.011196,400.837341,398.263702,399.832489,5476.43457,10.5092,10.951254,10.542465,67.513268,67.6194,27.753998,-33.120365,33.823944,127.60041,43.440395,34.837173,127.819489,137.063934,95.569023,NaN,364.717407,419.565784277236,1.80426165174669,0.0260911840869452,1.0756906926869,22.2385775607177,458.145430327586,1.8286701228044,0.00732690959039709,1.45240885844121,73.6941525181568,449.16313684558,91.8732130756756,0.00691701042067592,1.53563334122531
9,9.032051,31.5,32.280312,32.110001,32.782131,97.876442,NaN,12.36467,NaN,48.590721,400,399.770874,25,34.094376,10.044316,81.691193,50.011196,401.021027,398.367096,400.107666,5476.994141,10.526262,10.939794,10.551995,67.475624,67.618294,27.76276,-33.117393,33.826595,127.539841,43.38105,34.870697,127.807404,137.071381,95.595787,NaN,386.439911,419.580140897648,1.80432794317222,0.0261005473380325,1.07559451713288,22.2297802114795,458.113611256097,1.82858210482656,0.00732516899290842,1.45267887421691,73.6957421501256,449.188127396273,91.8909198222236,0.0069178680406196,1.53538733468633
9,9.033339,31.5,32.282536,32.110001,32.795986,97.854774,NaN,12.364048,NaN,48.604492,400,399.874146,25,34.091141,10.042921,81.645386,50.011196,401.431396,398.594086,400.378326,5478.917969,10.559565,10.96277,10.543394,67.351051,67.634598,27.752983,-33.12418,33.817814,127.727623,43.364101,34.895046,127.5541,137.009689,95.616554,NaN,385.924683,419.592334029106,1.80435681014847,0.0260981472402077,1.07560264027433,22.2347720418963,458.078400190398,1.82848280997537,0.00732297695267658,1.45299850608685,73.6988296238414,449.200203712333,91.9015656407038,0.00691783474379119,1.53531324577591
9,9.034889,31.5,32.285675,32.110001,32.801563,97.867851,NaN,12.365196,NaN,48.628769,400,400.017029,25,34.091797,10.046692,81.698769,50.011196,401.431396,398.594086,400.378326,5478.917969,10.559565,10.96277,10.543394,67.314903,67.6371,27.767008,-33.140236,33.817814,127.727623,43.364101,34.895046,127.5541,137.009689,95.616554,NaN,385.924683,419.595072627071,1.80435254061474,0.0260935507908556,1.07563964801483,22.2407785723461,458.092133941751,1.82851363143269,0.00732271927215849,1.45295932770818,73.7031869874385,449.200816485805,91.9058886218929,0.00691702232444247,1.53539045402641
9,9.040579,31.5,32.288166,32.110001,32.80352,97.875076,NaN,12.37224,NaN,48.63588,400,400.064575,25,34.096336,10.035958,81.729424,50.011196,401.320618,398.447327,400.281281,5478.155762,10.568126,10.955166,10.540642,67.237946,67.649025,27.76405,-33.143806,33.809845,127.596077,43.412689,34.883446,127.623329,137.110626,95.589859,NaN,384.569214,419.585208465735,1.80427179023803,0.0260738403700414,1.07582102187152,22.262821623323,458.09845250039,1.82852574534166,0.00732231008272688,1.45296365705972,73.7066445370326,449.17306146876,91.8909281358234,0.00691506217960431,1.53576439423724
9,9.045564,31.5,32.289833,32.110001,32.804951,97.892128,NaN,12.37973,NaN,48.627022,400,400.062775,25,34.099957,10.03301,81.795258,50.011196,401.460205,398.520264,400.360046,5480.191406,10.580962,10.962506,10.5317,67.23027,67.654884,27.758276,-33.111607,33.784393,127.779861,43.46344,34.889763,127.788788,137.098099,95.62722,NaN,381.442963,419.576259178688,1.80420007106208,0.0260565482690369,1.07598073154773,22.2821248205813,458.12043112099,1.8285816916174,0.00732282968757564,1.45282936605592,73.7089582121547,449.14803414391,91.8767180017247,0.00691344982846347,1.53608646367435
9,9.048244,31.5,32.295471,32.110001,32.803558,97.93869,NaN,12.383014,NaN,48.642666,400,400.102234,25,34.090908,10.045567,81.829292,50.011196,401.460205,398.520264,400.360046,5480.191406,10.580962,10.962506,10.5317,67.248047,67.660423,27.755665,-33.099457,33.784393,127.779861,43.46344,34.889763,127.788788,137.098099,95.62722,NaN,381.442963,419.569120212448,1.80415391765337,0.0260469266296171,1.07607197647147,22.2924991175728,458.178618182121,1.82872737525369,0.00732386471489957,1.45250045634888,73.7167824637615,449.135084155151,91.8753393088803,0.00691133727860867,1.53638127026088
9,9.04985,31.5,32.297497,32.110001,32.803558,97.93869,NaN,12.386505,NaN,48.642666,400,400.102234,25,34.090908,10.05238,81.926399,50.011196,401.416901,398.506439,400.353149,5480.954102,10.577826,10.953826,10.530071,67.277794,67.67775,27.736717,-33.106915,33.796505,128.12706,43.483501,34.875275,127.735367,137.084106,95.619652,NaN,380.750793,419.565739980692,1.80412919849099,0.0260412919089905,1.07612461313797,22.2987148320339,458.175222872072,1.82871422731133,0.00732315065073088,1.45256982252699,73.7195937542563,449.127461209431,91.8729118277221,0.00691043997831764,1.53652023375018
9,9.04985,31.5,32.297497,32.110001,32.80233,97.981018,NaN,12.386505,NaN,48.676773,400,400.13681,25,34.090279,10.055058,81.932243,50.011196,401.416901,398.506439,400.353149,5480.954102,10.577826,10.953826,10.530071,67.287506,67.642624,27.741724,-33.108353,33.796505,128.12706,43.483501,34.875275,127.735367,137.084106,95.619652,NaN,380.750793,419.564418497803,1.80412487925526,0.0260411029052698,1.0761276480577,22.2987148320339,458.236697218955,1.82887987731086,0.00732589676468925,1.45209618434887,73.7195937542563,449.125884591185,91.8718857369315,0.00691036653042013,1.5365377447686
9,9.053078,31.5,32.301651,32.110001,32.799129,98.027687,NaN,12.389642,NaN,48.699635,400,400.14801,25,34.092987,10.040665,81.964981,50.011196,400.918945,398.068359,399.888458,5483.632324,10.553964,10.939873,10.518353,67.313103,67.646942,27.745306,-33.097759,33.793922,127.995186,43.520844,34.872944,127.893517,137.150925,95.61042,NaN,380.126007,419.554178359473,1.80406394035946,0.0260292905962437,1.07624141182615,22.3112056441761,458.297503344988,1.82903550696689,0.00732745892867197,1.45171707665794,73.7253573204333,449.106510930923,91.8644744205826,0.00690835263917705,1.53686447309172
9,9.052239,31.5,32.305061,32.110001,32.794796,98.033569,NaN,12.390484,NaN,48.726063,400,399.903687,25,34.08186,10.034231,82.025711,50.012589,401.037872,398.20401,400.044128,5483.479492,10.556939,10.949137,10.541765,67.301208,67.65284,27.743938,-33.097706,33.765903,127.748932,43.526783,34.873981,127.978661,137.136948,95.637711,NaN,379.649323,419.551281433678,1.80406160997874,0.0260315651238355,1.07622461929946,22.307959442887,458.300337278167,1.82903641059569,0.00732663889677571,1.45176778498203,73.7300880528736,449.108015909087,91.8697192292421,0.00690751070256065,1.53693923366696
9,9.051633,31.5,32.306362,32.110001,32.804279,98.03167,NaN,12.390917,NaN,48.743176,400,399.890656,25,34.07003,10.049552,81.975601,50.012589,401.037872,398.20401,400.044128,5483.479492,10.556939,10.949137,10.541765,67.283943,67.665359,27.74806,-33.086819,33.765903,127.748932,43.526783,34.873981,127.978661,137.136948,95.637711,NaN,379.649323,419.562762812727,1.80410429348991,0.0260351493952615,1.07618128243293,22.305614606643,458.295403556585,1.82902055080275,0.00732605755995622,1.4518333359311,73.7318928137711,449.124495195839,91.8820691538784,0.00690793036118037,1.53679092346896
9,9.052561,31.5,32.308254,32.110001,32.823254,98.03727,NaN,12.390096,NaN,48.742142,400,400.110077,25,34.064175,10.055618,81.888062,50.012589,401.499695,398.634613,400.460236,5487.087891,10.554092,10.946135,10.514681,67.294807,67.669029,27.768192,-33.078686,33.739338,127.717888,43.489506,34.90498,127.902863,137.1642,95.651588,NaN,379.421783,419.581229994655,1.8041567543932,0.0260348154247896,1.07616479215843,22.3092053303207,458.300368215338,1.82903019182401,0.00732575414453909,1.4518354092867,73.7345172865344,449.144952548806,91.8977476966839,0.0069083771556096,1.53661437064961
9,9.054354,31.5,32.313236,32.110001,32.842571,98.07505,NaN,12.390777,NaN,48.728416,400,400.199219,25,34.073471,10.056129,81.826248,50.012589,401.494568,398.677032,400.5336,5485.543945,10.582026,10.946541,10.569474,67.331856,67.673676,27.762966,-33.057224,33.719547,127.851509,43.500072,34.908401,127.884544,137.173752,95.65905,NaN,378.338348,419.598245437162,1.80419710859815,0.0260315020379167,1.07617581577748,22.3161422165659,458.34688093812,1.82914566097283,0.0073264477751886,1.45158418277229,73.7414272938327,449.163125765155,91.9158037319047,0.00690789128295205,1.5365461030519
9,9.053617,31.5,32.315186,32.110001,32.859222,98.100731,NaN,12.388798,NaN,48.739197,400,400.229034,25,34.085121,10.043741,81.743256,50.012589,401.494568,398.677032,400.5336,5485.543945,10.582026,10.946541,10.569474,67.386871,67.674385,27.758612,-33.029686,33.719547,127.851509,43.500072,34.908401,127.884544,137.173752,95.65905,NaN,378.338348,419.617714744908,1.80426700388043,0.0260366467733962,1.076110586174,22.3132909851153,458.380896450398,1.82923343961986,0.00732742455704763,1.45136479023712,73.7441316435199,449.189989957513,91.9357261369295,0.00690862063991037,1.53630026408398
9,9.053097,31.5,32.317791,32.110001,32.86377,98.123047,NaN,12.391048,NaN,48.754818,400,400.098633,25,34.084435,10.035637,81.692192,50.012589,401.471039,398.485107,400.216125,5487.199219,10.577357,10.976668,10.523385,67.418457,67.68602,27.751875,-33.007793,33.682552,128.097916,43.467888,34.939129,127.829979,137.256577,95.638641,NaN,377.593231,419.623702554844,1.80429099572796,0.0260391693592911,1.0760823522588,22.3112791550207,458.408930385548,1.8293038079315,0.00732795247891394,1.45120534152622,73.7477441229131,449.200548833532,91.9458548225546,0.00690841575681269,1.53625292591873
9,9.055579,31.5,32.3209,32.110001,32.853783,98.123169,NaN,12.393613,NaN,48.764431,400,400.191467,25,34.080738,10.041427,81.757607,50.012589,401.708588,398.741882,400.575409,5491.021973,10.594314,10.953576,10.529653,67.483742,67.709503,27.773378,-32.980633,33.653549,128.034988,43.485203,34.956757,127.938148,137.28215,95.632156,NaN,376.585663,419.607734286363,1.80421769743819,0.0260289337153619,1.07618825047745,22.3208809821485,458.403913043513,1.82928415815499,0.00732686621032938,1.451309679613,73.7520551425702,449.175935890233,91.9337209644684,0.0069064391476664,1.53660922867477
9,9.055003,31.5,32.321594,32.110001,32.84322,98.123405,NaN,12.393615,NaN,48.74577,400,400.283417,25,34.081688,10.060359,81.745544,50.012589,401.708588,398.741882,400.575409,5491.021973,10.594314,10.953576,10.529653,67.506813,67.704636,27.790993,-32.949604,33.653549,128.034988,43.485203,34.956757,127.938148,137.28215,95.632156,NaN,376.585663,419.597578344283,1.80418940754749,0.0260293273576304,1.0761954729747,22.3186528560734,458.403095983253,1.82928058790936,0.00732663727037289,1.45133065373632,73.7530174042983,449.166087072113,91.9281792816514,0.0069057952460637,1.5367371756509
9,9.054618,31.5,32.324722,32.110001,32.84322,98.123405,NaN,12.391697,NaN,48.74577,400,400.283417,25,34.081688,10.099144,81.521721,50.012589,401.711182,398.787445,400.511292,5490.533691,10.57741,10.956784,10.511595,67.470253,67.704285,27.783279,-32.978073,33.63773,127.905304,43.478592,34.98024,127.940125,137.2771,95.654305,NaN,375.260284,419.598388410145,1.80419532996936,0.0260306766100061,1.07618286080894,22.3171635101936,458.39786926019,1.82926033781076,0.00732553664315533,1.45143702928346,73.7573542585009,449.170409275448,91.9349018672772,0.00690516069746717,1.53677298722729
9,9.054618,31.5,32.324722,32.110001,32.845295,98.125504,NaN,12.391697,NaN,48.733562,400,400.276154,25,34.093388,10.102527,81.398857,50.012589,401.711182,398.787445,400.511292,5490.533691,10.57741,10.956784,10.511595,67.404579,67.693031,27.794292,-33.005928,33.63773,127.905304,43.478592,34.98024,127.940125,137.2771,95.654305,NaN,375.260284,419.600621484264,1.80420262773415,0.0260309958063491,1.0761777358506,22.3171635101936,458.400915802018,1.82926854344353,0.00732567252799733,1.45141368888533,73.7573542585009,449.173073586288,91.9366355888554,0.00690528470786091,1.53674339897411
9,9.05492,31.5,32.330257,32.110001,32.854191,98.12413,NaN,12.392648,NaN,48.734367,400,400.271454,25,34.112095,10.094058,81.404198,50.022198,401.523193,398.656158,400.472931,5487.71875,10.561769,10.938926,10.504365,67.365593,67.70015,27.810133,-33.009258,33.648685,127.802353,43.464474,34.983971,127.998566,137.262955,95.6651,NaN,374.682465,419.609559745264,1.80422926867236,0.0260313058115514,1.07616566153434,22.3183317803894,458.389671756194,1.82922733881191,0.00732363647245254,1.45161726738047,73.7650272996509,449.18662189366,91.9523696799718,0.00690443676271666,1.53674123421735
9,9.053591,31.5,32.332588,32.110001,32.859955,98.134354,NaN,12.391989,NaN,48.731781,400,400.203186,25,34.11974,10.078982,81.49791,50.022198,401.39798,398.512634,400.252777,5495.553711,10.58651,10.979048,10.543669,67.354134,67.698593,27.804104,-33.019989,33.610268,128.080826,43.465393,34.967442,128.033722,137.299789,95.676895,NaN,374.320129,419.61855822146,1.80426998147373,0.0260368506695323,1.07610792735483,22.313190395701,458.400617406322,1.82925222177824,0.00732347851585867,1.45158280618064,73.7682583174442,449.203095958443,91.9660031064031,0.0069045808160014,1.53662080190614
9,9.054969,31.5,32.33448,32.110001,32.860058,98.119263,NaN,12.394196,NaN,48.724857,400,400.148834,25,34.130772,10.094412,81.594673,50.022198,401.36618,398.511902,400.249176,5495.011719,10.585316,10.973769,10.538199,67.356071,67.717506,27.801344,-33.023499,33.593685,127.920189,43.484421,34.968182,128.043777,137.374054,95.657745,NaN,374.531982,419.615770493749,1.80424914792618,0.0260320365099782,1.07615278575412,22.3185213313664,458.375547591291,1.82918096695915,0.00732183617940753,1.4518152083444,73.7708806625611,449.196795585271,91.9642672608613,0.00690378244390238,1.53674138606167
9,9.054969,31.5,32.33448,32.110001,32.868992,98.116959,NaN,12.394196,NaN,48.721645,400,400.098633,25,34.145233,10.093862,81.673492,50.022198,401.36618,398.511902,400.249176,5495.011719,10.585316,10.973769,10.538199,67.334618,67.740265,27.791042,-33.042488,33.593685,127.920189,43.484421,34.968182,128.043777,137.374054,95.657745,NaN,374.531982,419.625384744279,1.80428056555425,0.0260334106045319,1.07613074665086,22.3185213313664,458.372202579482,1.82917195726585,0.00732168699995953,1.45184087674893,73.7708806625611,449.208266730096,91.9717321603833,0.00690431616412412,1.53661407881068
9,9.056207,31.5,32.337261,32.110001,32.880451,98.125816,NaN,12.397137,NaN,48.72673,400,400.123657,25,34.151321,10.089698,81.731537,50.022198,401.355713,398.525482,400.241638,5492.858398,10.573335,10.971954,10.525874,67.310287,67.746689,27.778873,-33.032688,33.586689,128.092682,43.490387,34.968208,128.003464,137.26915,95.694992,NaN,374.37912,419.635112535981,1.80430182205567,0.0260308346484085,1.076143007048,22.3233101354737,458.380412597473,1.82918858637674,0.00732128258703999,1.45183689796475,73.7747348987052,449.217948098589,91.9815071914868,0.00690402403315612,1.53658111100843
9,9.050646,31.5,32.340778,32.110001,32.899101,98.121712,NaN,12.39789,NaN,48.745049,400,400.087524,25,34.148792,10.073479,81.867355,50.022198,401.355713,398.525482,400.241638,5492.858398,10.573335,10.971954,10.525874,67.324287,67.755997,27.791851,-33.017639,33.586689,128.092682,43.490387,34.968208,128.003464,137.26915,95.694992,NaN,374.37912,419.666871903423,1.80445291787925,0.0260531994667978,1.07591526226467,22.3017952856203,458.368574362743,1.82914976632789,0.00731978042711322,1.45200241306449,73.7796086953074,449.275549578334,92.0233932093758,0.00690576421703258,1.53603691054609
9,8.97582,31.5,32.3507,32.110001,32.916935,98.115547,NaN,12.333237,NaN,48.744717,400,400.0513,25,34.145664,10.048107,81.988457,50.022198,401.276337,398.428192,400.215668,5498.26123,10.576751,10.965467,10.519032,67.344063,67.765579,27.801544,-33.054222,33.592411,126.652428,43.269981,34.968536,127.712006,137.40741,95.711288,NaN,374.720978,419.842988656135,1.80566856988844,0.0263205626490176,1.07344129418032,22.0113182403446,458.34302919767,1.82906140463897,0.00731589425540805,1.45240942096577,73.7933555706112,449.726520590106,92.3297998523353,0.00692406044767945,1.53135468900392
9,8.880519,31.5,32.348312,32.110001,32.929066,98.111282,NaN,12.221231,NaN,48.748535,400,400.047119,25,34.143379,10.010953,81.997849,50.022198,401.338593,398.510162,400.319702,5495.027344,10.567766,10.95465,10.509309,67.351486,67.773956,27.806866,-33.068661,33.610149,123.449989,42.469948,34.954994,126.644409,137.605759,95.731674,NaN,375.274719,420.054994156973,1.80718612318355,0.0266657097309379,1.07035684903032,21.6386734055522,458.340829026545,1.82906018429688,0.00731645712902614,1.45237561083114,73.7900473955202,450.279771411839,92.6888328261006,0.00695033376769577,1.52535017405645
9,8.831946,31.5,32.343388,32.110001,32.943581,98.135063,NaN,12.149786,NaN,48.769573,400,400.085388,25,34.14735,10.011737,81.845802,50.022198,401.338593,398.510162,400.319702,5495.027344,10.567766,10.95465,10.509309,67.325096,67.765862,27.772394,-33.1035,33.610149,123.449989,42.469948,34.954994,126.644409,137.605759,95.731674,NaN,375.274719,420.171563916356,1.80799154771343,0.026845683124303,1.06878342534126,21.447570671497,458.383596368933,1.8291850809351,0.00731972737405149,1.45194248960165,73.7832252445973,450.571075575173,92.8739248533068,0.00696512577123496,1.52214966252394
9,8.799629,31.5,32.341732,32.110001,32.943581,98.135063,NaN,12.100503,NaN,48.769573,400,400.085388,25,34.14735,10.013115,81.722961,50.022198,401.44986,398.657471,400.45105,5487.444336,10.552485,10.950458,10.506133,67.303528,67.771378,27.745886,-33.102592,33.567436,122.533073,41.953304,34.95319,124.568108,137.820679,95.748146,NaN,374.609039,420.238650520995,1.80849478052346,0.0269649776666611,1.06776442065462,21.3199806207563,458.386364457889,1.82919580122633,0.00732030944337453,1.45188610477171,73.7809306402824,450.754146173673,92.9922314235554,0.00697402777433504,1.5201952777914
9,8.786762,31.5,32.342194,32.110001,32.948917,98.17794,NaN,12.077716,NaN,48.793739,400,400.132935,25,34.158134,10.012908,81.662155,50.022198,401.44986,398.657471,400.45105,5487.444336,10.552485,10.950458,10.506133,67.273949,67.747314,27.69206,-33.137371,33.567436,122.533073,41.953304,34.95319,124.568108,137.820679,95.748146,NaN,374.609039,420.271026761507,1.80871400342336,0.0270135434011967,1.06734844964766,21.269081343802,458.447835177745,1.82936044273197,0.00732292188796226,1.45142474852894,73.781570813453,450.834741177276,93.0458310276441,0.00697762465167835,1.51937013888246
9,8.787135,31.5,32.343147,32.110001,32.943428,98.255402,NaN,12.071836,NaN,48.800373,400,400.150177,25,34.172264,10.023727,81.642242,50.036373,401.576538,398.665955,400.530701,5486.472168,10.562284,10.953977,10.509764,67.254639,67.757507,27.648035,-33.17757,33.542801,122.665901,41.748489,34.969669,123.837898,137.940887,95.72744,NaN,373.910828,420.264394840871,1.80868904563335,0.0270113016406757,1.06737206122815,21.270557655901,458.558643057995,1.82965694156483,0.00732759575747174,1.45059836695985,73.782891314925,450.826266723455,93.0414269214587,0.00697697739854141,1.51948244217482
9,8.787135,31.5,32.343147,32.110001,32.93576,98.321701,NaN,12.071836,NaN,48.800194,400,400.207611,25,34.177601,10.038345,81.769417,50.036373,401.64389,398.730438,400.572021,5490.267578,10.587145,10.963684,10.523607,67.285149,67.760643,27.613623,-33.191124,33.504654,122.677124,41.743694,34.958359,123.630676,137.960693,95.747849,NaN,372.682983,420.256210168141,1.80866230616592,0.0270101056412487,1.06738869400534,21.270557655901,458.654792007455,1.8299157971684,0.00733187841615619,1.44986668863846,73.782891314925,450.816475035778,93.0349830428465,0.00697652539499991,1.51958402419191
9,8.786994,31.5,32.349449,32.110001,32.939507,98.407204,NaN,12.069971,NaN,48.78561,400,400.260254,25,34.173595,10.038257,81.846405,50.036373,401.64389,398.730438,400.572021,5490.267578,10.587145,10.963684,10.523607,67.290733,67.768318,27.568104,-33.180733,33.504654,122.677124,41.743694,34.958359,123.630676,137.960693,95.747849,NaN,372.682983,420.260501964077,1.80867757187981,0.027011213856638,1.06737613696475,21.269999591794,458.768242463619,1.83020873023167,0.00733518177585067,1.44913934228174,73.7916225495628,450.826461460752,93.049313925913,0.00697529349509774,1.51964195102566
9,8.785919,31.5,32.355675,32.110001,32.937508,98.500046,NaN,12.069265,NaN,48.78611,400,400.234192,25,34.179897,10.053766,81.905899,50.036373,401.532196,398.642639,400.492157,5491.967285,10.577483,10.955992,10.514966,67.272285,67.784935,27.627512,-33.184689,33.482327,122.77301,41.693035,34.955311,123.622185,138.011627,95.782288,NaN,371.115601,420.26059684787,1.80868736900421,0.0270148959196576,1.06734671217789,21.265744623412,458.892402747833,1.8305305576074,0.00733897913869126,1.44833272920217,73.8002468172319,450.834391655288,93.0621968769073,0.00697398765742893,1.51971923872658
9,8.784009,31.5,32.361649,32.110001,32.92741,98.571518,NaN,12.069257,NaN,48.772156,400,400.176147,25,34.184177,10.059383,81.929916,50.036373,401.494019,398.612854,400.495453,5490.46875,10.590357,10.960238,10.546032,67.250961,67.785889,27.578894,-33.18705,33.45789,122.901726,41.554665,34.980965,123.584366,137.984833,95.827095,NaN,370.093597,420.253778589995,1.80868195253786,0.0270204189517495,1.06730862262405,21.2581836547909,458.985987297218,1.83077054390795,0.0073414834699741,1.44775400265921,73.8085204526133,450.836573880327,93.0709864570838,0.00697248481685243,1.51984970126509
9,8.782614,31.5,32.36668,32.110001,32.922943,98.621574,NaN,12.068192,NaN,48.762192,400,400.178802,25,34.181152,10.040746,81.963081,50.036373,401.494019,398.612854,400.495453,5490.46875,10.590357,10.960238,10.546032,67.266838,67.807098,27.573662,-33.234066,33.45789,122.901726,41.554665,34.980965,123.584366,137.984833,95.827095,NaN,370.093597,420.251903054554,1.80868814097212,0.0270249081736062,1.06727449557562,21.2526605853497,459.050109781753,1.83093309718277,0.00734293809745293,1.44737820506545,73.8154869029981,450.842347845733,93.0809778314556,0.00697140125174562,1.51991870169351
9,8.778583,31.5,32.372761,32.110001,32.916893,98.653786,NaN,12.065813,NaN,48.748245,400,400.195984,25,34.17205,10.032409,81.890701,50.036373,401.560608,398.662659,400.573029,5493.974609,10.57209,10.949672,10.511455,67.32003,67.829903,27.585602,-33.28043,33.449921,122.765579,41.516808,34.959724,123.446449,138.002869,95.859924,NaN,369.295502,420.253802841295,1.80872994958499,0.0270389588324197,1.06716103378618,21.2366973362585,459.086660166001,1.83101939687529,0.00734287607416019,1.44723148729984,73.8239058462845,450.86189899908,93.1013249559954,0.00697067188831098,1.51987158641499
9,8.775221,31.5,32.376984,32.110001,32.911819,98.695984,NaN,12.06212,NaN,48.738327,400,400.117859,25,34.159725,10.020578,81.934227,50.036373,401.415344,398.526917,400.3703,5491.52002,10.558153,10.958907,10.51175,67.363159,67.850845,27.569633,-33.298996,33.450851,122.876549,41.453648,34.953896,123.392235,138.019348,95.899467,NaN,368.100128,420.25535721423,1.8087647358686,0.027050683050783,1.06706648495436,21.2233791376704,459.14073456934,1.83115648626609,0.00734410695064878,1.44691517609372,73.8297515181761,450.877583443718,93.1168407618202,0.00697026271464758,1.51981701944159
9,8.774207,31.5,32.383701,32.110001,32.911819,98.695984,NaN,12.060476,NaN,48.738327,400,400.117859,25,34.159725,10.022036,81.950516,50.036373,401.415344,398.526917,400.3703,5491.52002,10.558153,10.958907,10.51175,67.385864,67.839088,27.529114,-33.32608,33.450851,122.876549,41.453648,34.953896,123.392235,138.019348,95.899467,NaN,368.100128,420.257458935121,1.8087805655191,0.0270544598186273,1.06703466655703,21.2193615237351,459.129620600483,1.83111333341423,0.00734175237068965,1.44713839198441,73.8390479266928,450.88806294602,93.1319992114638,0.00696894515444216,1.51988030405907
9,8.770052,31.5,32.388313,32.110001,32.898651,98.732498,NaN,12.05659,NaN,48.752216,400,400.060425,25,34.155025,10.003369,81.957741,50.036629,401.350708,398.391602,400.31424,5494.035645,10.57966,10.958618,10.521553,67.365585,67.859802,27.512827,-33.314957,33.431038,122.807869,41.427433,34.89455,123.460693,137.98175,95.943649,NaN,367.360992,420.252020741248,1.80879953504757,0.0270678881587301,1.06693273437941,21.2028951213281,459.174827459404,1.83122579562497,0.00734248150729821,1.44689670253541,73.8454298712857,450.898225179543,93.1443583593489,0.00696817761158373,1.51989296390258
9,8.770052,31.5,32.388313,32.110001,32.888378,98.75885,NaN,12.05659,NaN,48.764366,400,400.042053,25,34.15456,10.001992,81.896873,50.036629,401.350708,398.391602,400.31424,5494.035645,10.57966,10.958618,10.521553,67.325111,67.88002,27.494421,-33.350708,33.431038,122.807869,41.427433,34.89455,123.460693,137.98175,95.943649,NaN,367.360992,420.241060027385,1.80876372081415,0.0270662838141423,1.06695490834738,21.2028951213281,459.212952331271,1.83132831058976,0.00734417338652292,1.44661216937628,73.8454298712857,450.885106769133,93.1357276047752,0.00696757290056821,1.52002906398353
9,8.767271,31.5,32.390297,32.110001,32.870754,98.800369,NaN,12.053615,NaN,48.746475,400,400.065948,25,34.152706,10.006277,81.72139,50.036629,401.443726,398.452271,400.301758,5492.302734,10.582245,10.977769,10.529639,67.322388,67.905258,27.471333,-33.392262,33.416672,122.985069,41.423611,34.829094,123.206108,138.037842,95.983391,NaN,366.552032,420.228021737711,1.80874571570118,0.0270739022207448,1.06690567911275,21.1918706066022,459.269728179036,1.83147704456295,0.00734614272446905,1.4462304691563,73.8481749896669,450.879894050457,93.1347389488064,0.00696680103942941,1.52013397611368
