P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
9,8.767632,31.5,32.394527,32.110001,32.842072,98.831696,NaN,12.053813,NaN,48.741711,400,400.068909,25,34.148342,10.011847,81.656525,50.036629,401.387817,398.408295,400.256531,5497.463867,10.593316,10.977571,10.544587,67.33313,67.907829,27.437801,-33.339478,33.381599,122.936516,41.364471,34.800938,123.166626,137.999817,96.034462,NaN,365.729858,420.196671090883,1.80864007115198,0.0270680746023839,1.06697900700048,21.1933018428959,459.308046470741,1.83157170579183,0.00734667048314095,1.44603339117199,73.8540271743305,450.844145371786,93.1164301509843,0.00696402008172667,1.52061380432592
9,8.763935,31.5,32.397663,32.110001,32.799881,98.908592,NaN,12.050607,NaN,48.753857,400,400.027496,25,34.144093,10.017855,81.591881,50.036629,401.387817,398.408295,400.256531,5497.463867,10.593316,10.977571,10.544587,67.325104,67.921669,27.484058,-33.342056,33.381599,122.936516,41.364471,34.800938,123.166626,137.999817,96.034462,NaN,365.729858,420.159324672846,1.80855072274272,0.0270752749920411,1.06695414184515,21.17864243153,459.41403968891,1.83185042377106,0.00735050102133312,1.44531204835047,73.8583653207932,450.813604312711,93.1002074369021,0.00696177243949656,1.5210120806954
9,8.764135,31.5,32.402122,32.110001,32.770786,98.962097,NaN,12.050065,NaN,48.73753,400,400.025574,25,34.141479,10.029584,81.595764,50.036629,401.42688,398.435699,400.273651,5496.646484,10.564545,10.968819,10.507326,67.324432,67.911491,27.510324,-33.3395,33.372185,122.809334,41.364521,34.73138,123.053886,137.980438,96.062019,NaN,365.403595,420.127865515257,1.80844612348047,0.0270699799547671,1.06702352453503,21.179435595653,459.484012812821,1.83202967060471,0.00735236644554239,1.44488684399144,73.8645328979339,450.778399333368,93.0825543101922,0.00695895591310975,1.52149352563481
9,8.76641,31.5,32.406124,32.110001,32.742737,98.993217,NaN,12.053485,NaN,48.735485,400,400.002533,25,34.135864,10.040382,81.585045,50.036629,401.351471,398.304962,400.255646,5495.911133,10.575401,10.95996,10.514598,67.311066,67.909119,27.495771,-33.401768,33.328762,123.031204,41.405476,34.663189,123.364876,138.054932,96.087418,NaN,365.014771,420.0932104139,1.80831271009272,0.0270571063098231,1.06715615574455,21.1884568673623,459.52238536657,1.83212487991734,0.007352957610395,1.44468632004161,73.8700676394301,450.732324993835,93.0572058577137,0.0069557608666035,1.52207760453773
9,8.764888,31.5,32.409431,32.110001,32.742737,98.993217,NaN,12.054075,NaN,48.735485,400,400.002533,25,34.135864,10.048413,81.596298,50.036629,401.351471,398.304962,400.255646,5495.911133,10.575401,10.95996,10.514598,67.311539,67.925667,27.473263,-33.498074,33.328762,123.031204,41.405476,34.663189,123.364876,138.054932,96.087418,NaN,365.014771,420.096371752872,1.80833650883568,0.0270627842649384,1.0671081943729,21.1824217349339,459.516941559251,1.832103718067,0.00735180047345967,1.44479489983156,73.8746406829184,450.743340625047,93.06851591661,0.00695538435079317,1.52204747576716
9,8.764628,31.5,32.41478,32.110001,32.71484,98.99929,NaN,12.054671,NaN,48.740067,400,400.024017,25,34.143139,10.066063,81.733017,50.036629,401.379578,398.306793,400.257416,5500.414551,10.594354,10.972157,10.518772,67.313805,67.930504,27.457577,-33.539818,33.301746,123.026405,41.388184,34.624386,123.096573,138.032333,96.108902,NaN,364.536896,420.067142038129,1.8082432492585,0.0270593916431427,1.06716074829203,21.1813906863358,459.516910289479,1.83209306808392,0.00735031788487661,1.44490577988415,73.8820364897487,450.712907522428,93.0551120054623,0.00695255114682517,1.52250345002807
9,8.763749,31.5,32.419025,32.110001,32.690247,99.020996,NaN,12.056048,NaN,48.738857,400,400.025085,25,34.145634,10.075402,82.032005,50.036629,401.379578,398.306793,400.257416,5500.414551,10.594354,10.972157,10.518772,67.284683,67.925224,27.443998,-33.594673,33.301746,123.026405,41.388184,34.624386,123.096573,138.032333,96.108902,NaN,364.536896,420.042723784608,1.80817118918122,0.0270588247558912,1.06718665577462,21.1779047765247,459.541284972699,1.83215017923358,0.00735022203779811,1.44481362727299,73.8879049771082,450.689469991752,93.0449490249941,0.00695033610905205,1.52285827844416
9,8.761442,31.5,32.419106,32.110001,32.660294,99.041229,NaN,12.053499,NaN,48.723763,400,400.014709,25,34.136871,10.06106,82.171028,50.025791,401.369293,398.402313,400.298126,5500.175781,10.581432,10.968209,10.515992,67.229736,67.929504,27.425047,-33.614708,33.265518,122.85965,41.377007,34.572258,123.295418,138.005478,96.15583,NaN,364.628387,420.015554500151,1.8081027633088,0.0270627491604685,1.0671792294307,21.1687544835926,459.570382449926,1.8322282002141,0.00735148785666024,1.44460067831414,73.8880169478162,450.664469608462,93.028633501264,0.00694916173044572,1.52312259273105
9,8.761663,31.5,32.425442,32.110001,32.635479,99.056656,NaN,12.050649,NaN,48.712868,400,400.027557,25,34.133213,10.048977,82.085312,50.025791,401.401611,398.439056,400.386627,5498.555664,10.577443,10.958603,10.516381,67.196091,67.942459,27.420835,-33.56776,33.257648,122.796898,41.368076,34.520866,123.165291,137.962479,96.196854,NaN,364.575409,419.988612081307,1.80801270234104,0.0270580406158452,1.067240468952,21.169631119096,459.5822457198,1.83224756017351,0.00735025924333912,1.44464412724842,73.8967746755421,450.635893717407,93.0176833702941,0.00694615180101181,1.52358605905887
9,8.760778,31.5,32.430202,32.110001,32.616814,99.050873,NaN,12.050763,NaN,48.703812,400,400.055206,25,34.137676,10.035113,82.071236,50.025791,401.401611,398.439056,400.386627,5498.555664,10.577443,10.958603,10.516381,67.174126,67.947601,27.386501,-33.528149,33.257648,122.796898,41.368076,34.520866,123.165291,137.962479,96.196854,NaN,364.575409,419.970533001801,1.80796140852307,0.0270584229759877,1.0672533574271,21.1661205091128,459.566059817814,1.83219467478305,0.0073482258088929,1.44486185318712,73.9033528992359,450.620417578037,93.0133936820458,0.00694416744785945,1.52387160227161
9,8.761039,31.5,32.434418,32.110001,32.590084,99.037209,NaN,12.053064,NaN,48.692207,400,400.102203,25,34.128147,10.044733,82.202209,50.025791,401.419556,398.518433,400.398499,5497.637695,10.601789,10.974492,10.557806,67.209167,67.921379,27.379114,-33.640408,33.264828,123.025078,41.362984,34.486591,123.307831,137.932892,96.247192,NaN,364.424927,419.941461283452,1.80786401673241,0.027053263994246,1.06732022026358,21.1671558696323,459.539377072895,1.83211466205072,0.00734587875167551,1.44514601861951,73.9091785165049,450.587684142136,92.9971139226437,0.00694153303353841,1.5243251201188
9,8.761039,31.5,32.434418,32.110001,32.549946,99.059624,NaN,12.053064,NaN,48.675877,400,400.061798,25,34.114059,10.052999,82.262604,50.025791,401.366425,398.414063,400.292053,5507.319336,10.60065,10.989967,10.538857,67.219666,67.917923,27.383448,-33.723919,33.271782,123.189049,41.387711,34.408623,123.182014,137.947601,96.296204,NaN,363.638824,419.898619414943,1.80772388240523,0.0270469790199245,1.06740843208986,21.1671558696323,459.57176734,1.83220168624455,0.00734731224911171,1.44490686799821,73.9091785165049,450.536376997904,92.9634609706696,0.00693916691639894,1.52486640758921
9,8.760485,31.5,32.436584,32.110001,32.518456,99.08786,NaN,12.051142,NaN,48.682831,400,400.052795,25,34.10714,10.049184,82.35582,50.025791,401.366425,398.414063,400.292053,5507.319336,10.60065,10.989967,10.538857,67.242104,67.933395,27.305193,-33.745258,33.271782,123.189049,41.387711,34.408623,123.182014,137.947601,96.296204,NaN,363.638824,419.866159992439,1.80762259781435,0.0270441148954803,1.06746023465169,21.1649581798596,459.608999700072,1.8322974373069,0.00734836070073843,1.44467705201498,73.912171173179,450.500799166984,92.9428047424977,0.00693694820068481,1.52529850435098
9,8.76086,31.5,32.44149,32.110001,32.518456,99.08786,NaN,12.051292,NaN,48.682831,400,400.052795,25,34.10714,10.032446,82.334213,50.025791,401.456848,398.559143,400.473907,5501.728516,10.593587,10.967996,10.532282,67.296524,67.958237,27.215405,-33.783386,33.246529,123.022255,41.450481,34.348797,123.253693,137.92598,96.335136,NaN,363.245209,419.865378614384,1.80761672378292,0.0270427151300567,1.06747213042039,21.166445797328,459.600931394577,1.8322660783503,0.00734664713566068,1.44483784230459,73.9189488123749,450.502051668931,92.9496792582378,0.00693569790204878,1.52541225923682
9,8.761705,31.5,32.44643,32.110001,32.492973,99.120354,NaN,12.055026,NaN,48.669472,400,400.115784,25,34.111183,10.018785,82.242798,50.025791,401.456848,398.559143,400.473907,5501.728516,10.593587,10.967996,10.532282,67.320534,67.984756,27.173737,-33.799789,33.246529,123.022255,41.450481,34.348797,123.253693,137.92598,96.335136,NaN,363.245209,419.836414063747,1.80751448666869,0.0270355696338472,1.06755520834936,21.1697977175855,459.639754178194,1.83236061982731,0.00734699878342121,1.4446537083704,73.9257723824642,450.468049037631,92.9334880477325,0.00693281298582081,1.52590031585987
9,8.759187,31.5,32.44788,32.110001,32.455013,99.156784,NaN,12.055147,NaN,48.67186,400,400.100159,25,34.117165,10.009772,82.192139,50.025791,401.512817,398.563782,400.417328,5504.261719,10.582276,10.985669,10.517073,67.345261,68.000153,27.161585,-33.846603,33.218956,123.072495,41.450661,34.314583,123.327019,137.915314,96.374306,NaN,362.92981,419.801139781331,1.80742134512136,0.0270390201587493,1.06755917266986,21.1598086654159,459.68999391166,1.83249270630763,0.00734881965613174,1.44431390154361,73.9277750541082,450.434957492889,92.91359404709,0.00693090026391547,1.52628892928535
9,8.756781,31.5,32.451485,32.110001,32.41188,99.174515,NaN,12.051369,NaN,48.67371,400,400.103394,25,34.12883,10.021021,82.233276,50.019459,401.382202,398.470398,400.363678,5501.062012,10.574072,10.969903,10.523693,67.32724,67.994446,27.140684,-33.749737,33.211674,123.085602,41.466282,34.303913,123.082092,137.912766,96.398857,NaN,363.274078,419.760111489869,1.80730837291621,0.0270412433604178,1.06757821624209,21.1502618801586,459.709681006604,1.83253846819869,0.00734869354998337,1.44424348576731,73.9327537205282,450.39610175281,92.8925918017505,0.00692814761541416,1.52679533823007
9,8.754859,31.5,32.453594,32.110001,32.363865,99.185432,NaN,12.048656,NaN,48.677414,400,400.088379,25,34.132931,10.032959,82.293587,50.019459,401.382202,398.470398,400.363678,5501.062012,10.574072,10.969903,10.523693,67.317032,68.001228,27.15016,-33.912388,33.211674,123.085602,41.466282,34.303913,123.082092,137.912766,96.398857,NaN,363.274078,419.712862466213,1.80717074110633,0.0270408934175848,1.067623617465,21.14263412655,459.721984100619,1.83256734918982,0.00734865451157524,1.44419653913411,73.9356660863168,450.34718551094,92.8631643417314,0.00692532920631553,1.52737093867896
9,8.75463,31.5,32.459389,32.110001,32.323826,99.194893,NaN,12.047077,NaN,48.684258,400,400.000671,25,34.128403,10.052449,82.260811,50.019459,401.430908,398.485718,400.279572,5501.187988,10.576117,10.988564,10.526714,67.348503,68.023193,27.111771,-33.936699,33.205505,123.066971,41.578568,34.219879,123.081825,137.940582,96.411919,NaN,362.994812,419.670592539617,1.80703440201811,0.0270354678613037,1.06770542612677,21.1417252196786,459.726132171174,1.83256705358957,0.00734723652117847,1.44428543138987,73.9436675536498,450.3012973281,92.8402874813459,0.00692166956292309,1.52801136960284
9,8.754352,31.5,32.460945,32.110001,32.289265,99.195625,NaN,12.048551,NaN,48.672997,400,400.032959,25,34.126003,10.051137,82.238945,50.019459,401.341705,398.382141,400.292969,5502.729492,10.599238,10.981915,10.543869,67.41098,68.020279,27.090183,-33.933334,33.192726,122.818207,41.654911,34.171474,123.103722,137.947586,96.435432,NaN,362.980377,419.634271351656,1.80691795447924,0.0270310832759085,1.06777365893835,21.1406218062046,459.724634296288,1.83255996053217,0.00734674045049685,1.4443284897788,73.9458157617994,450.259756950793,92.8150292974839,0.00691933858834839,1.52849608688207
9,8.75524,31.5,32.464142,32.110001,32.240952,99.201118,NaN,12.048195,NaN,48.632748,400,400.017212,25,34.124882,10.049586,82.165604,50.019459,401.341705,398.382141,400.292969,5502.729492,10.599238,10.981915,10.543869,67.478554,68.049133,27.155758,-33.971081,33.192726,122.818207,41.654911,34.171474,123.103722,137.947586,96.435432,NaN,362.980377,419.580823782444,1.80673509697119,0.0270201832603492,1.06791014919764,21.1441462852038,459.727318279552,1.83256086117408,0.00734597597819593,1.44437461952517,73.9502292039971,450.195052489419,92.7766616595798,0.00691550182681128,1.52927301223624
9,8.755857,31.5,32.467079,32.110001,32.196712,99.19471,NaN,12.049194,NaN,48.637798,400,400.03537,25,34.120449,10.055898,82.13755,50.019459,401.313446,398.347961,400.218689,5502.76416,10.601647,10.991794,10.549762,67.462463,68.086899,27.122787,-34.08884,33.176575,122.963707,41.747131,34.092819,122.998062,137.913971,96.480217,NaN,362.220764,419.532285614163,1.80657068913667,0.0270109335854888,1.06802924689888,21.1465950027397,459.713238827329,1.83251725476652,0.0073445426946052,1.4445386452888,73.9542833324525,450.136924664885,92.7422943717879,0.00691203754602045,1.52997452594684
9,8.756273,31.5,32.472298,32.110001,32.149086,99.194,NaN,12.050842,NaN,48.627377,400,400.022186,25,34.127991,10.041912,82.204033,50.019459,401.43277,398.49942,400.428619,5503.987793,10.589725,10.968863,10.523745,67.453796,68.077553,27.108984,-34.162601,33.125912,123.179665,41.780376,34.070843,122.975487,137.897766,96.501411,NaN,362.390503,419.480545587695,1.80639754950713,0.0270019011729391,1.06814989891001,21.148245927748,459.703640438644,1.83248118326807,0.00734267770168544,1.44471682468055,73.9614865413394,450.077183326357,92.7097180126382,0.00690789246479975,1.53075500027364
9,8.757829,31.5,32.474319,32.110001,32.097469,99.191093,NaN,12.05276,NaN,48.610825,400,400.075317,25,34.132755,10.049691,82.108589,50.019459,401.43277,398.49942,400.428619,5503.987793,10.589725,10.968863,10.523745,67.500656,68.059555,27.096102,-34.092571,33.125912,123.179665,41.780376,34.070843,122.975487,137.897766,96.501411,NaN,362.390503,419.422145353945,1.80619248521941,0.0269879855566376,1.0683166375293,21.1544204926997,459.696120344112,1.83245700134249,0.00734178760702332,1.44481384592842,73.9642755915747,450.003558906259,92.6641379066363,0.00690395535736484,1.53160390629251
9,8.756853,31.5,32.476616,32.110001,32.05788,99.182243,NaN,12.052326,NaN,48.6026,400,400.07724,25,34.130081,10.082256,82.01561,50.019459,401.428009,398.452332,400.331329,5504.180664,10.586398,10.987585,10.520117,67.519203,68.073631,27.081758,-33.97681,33.097221,122.976707,41.797955,34.035557,122.988976,137.842941,96.537491,NaN,362.076324,419.381897681256,1.80606925336878,0.0269854069060871,1.06837508074216,21.1505475984923,459.679558724724,1.83240799227965,0.00734042193107287,1.44498320404908,73.9674453194467,449.960066054321,92.6385926037875,0.00690133644667037,1.53213563770167
9,8.757759,31.5,32.480686,32.110001,32.05788,99.182243,NaN,12.05162,NaN,48.6026,400,400.07724,25,34.130081,10.12936,82.080589,50.019459,401.428009,398.452332,400.331329,5504.180664,10.586398,10.987585,10.520117,67.516495,68.084587,27.084183,-34.025101,33.097221,122.976707,41.797955,34.035557,122.988976,137.842941,96.537491,NaN,362.076324,419.379996855128,1.80605501536535,0.0269820262317727,1.06840424738186,21.1541427345839,459.672869965514,1.83238200467727,0.00733900354253391,1.44511645594158,73.9730611316028,449.957666533334,92.6420714643442,0.00690014570865402,1.53226864627144
9,8.757759,31.5,32.480686,32.110001,32.025257,99.203392,NaN,12.05162,NaN,48.566685,400,400.055725,25,34.12035,10.142879,82.241898,50.019459,401.331177,398.442078,400.31369,5502.515625,10.586714,10.98539,10.545491,67.558319,68.078163,27.066986,-34.141701,33.108219,123.102112,41.817696,33.99604,123.109032,137.861389,96.59375,NaN,362.170197,419.345141092974,1.80594080591199,0.0269768990185927,1.06847847991824,21.1541427345839,459.703430351738,1.83246408061594,0.00734035375979174,1.44489127438353,73.9730611316028,449.91589116621,92.6148117640689,0.0068982156164937,1.53272244453997
9,8.759136,31.5,32.483055,32.110001,32.011417,99.217445,NaN,12.05304,NaN,48.556423,400,400.045105,25,34.114002,10.144444,82.36496,50.012882,401.338837,398.408478,400.240326,5503.38916,10.598003,10.996511,10.553073,67.646591,68.084053,27.073612,-34.106888,33.059357,123.186592,41.826828,33.967667,123.066208,137.913956,96.587753,NaN,362.249664,419.327461901415,1.80587070228547,0.0269695871863712,1.0685544279463,21.1596063228499,459.719843428529,1.83250348904333,0.0073404253112689,1.44481926088822,73.9763295670936,449.891884148584,92.6020882743679,0.00689647802887314,1.53304596897793
9,8.761287,31.5,32.487301,32.110001,31.996555,99.232681,NaN,12.053474,NaN,48.552353,400,400.032959,25,34.118359,10.145458,82.395081,50.012882,401.338837,398.408478,400.240326,5503.38916,10.598003,10.996511,10.553073,67.676033,68.071518,27.105339,-34.006596,33.059357,123.186592,41.826828,33.967667,123.066208,137.913956,96.587753,NaN,362.249664,419.307062993726,1.80578484742786,0.0269592309821434,1.06865777264458,21.1681396386995,459.734883107598,1.83253550794918,0.00733991848354143,1.4447960591239,73.9821870409079,449.863410846898,92.5887844694426,0.00689403657759569,1.53346798300227
9,8.758737,31.5,32.491673,32.110001,31.985783,99.257545,NaN,12.053943,NaN,48.54739,400,400.123474,25,34.132023,10.130972,82.385399,50.012882,401.466156,398.531494,400.399475,5505.751465,10.615958,10.996905,10.564816,67.711319,68.084549,27.075171,-33.950489,33.048138,122.945183,41.809845,33.973701,123.162865,137.925995,96.6222,NaN,362.170197,419.300907941872,1.80578720878841,0.0269670456011516,1.06860008849068,21.1580232589448,459.763626605699,1.83260407617399,0.00733998217671756,1.4446746742676,73.9882175302421,449.867288359357,92.596736366961,0.00689305702089497,1.53354092747468
9,8.757115,31.5,32.49221,32.110001,31.977001,99.249466,NaN,12.051327,NaN,48.546989,400,400.132263,25,34.132313,10.096638,82.319778,50.012882,401.394684,398.502777,400.309814,5506.474609,10.607304,11.000402,10.562688,67.72821,68.082909,27.050589,-34.099346,33.045597,123.116119,41.794983,33.977024,123.255325,137.887726,96.625717,NaN,362.388092,419.29493076725,1.80578195616223,0.0269717152881454,1.06856780152228,21.1515872806507,459.751073042177,1.83256930823674,0.00733927978950233,1.44477805676209,73.9889581813307,449.86573738065,92.5963911224486,0.00689284305795917,1.53357198954482
9,8.757464,31.5,32.496929,32.110001,31.968594,99.237602,NaN,12.053968,NaN,48.5494,400,400.093353,25,34.126163,10.070827,82.28936,50.012882,401.394684,398.502777,400.309814,5506.474609,10.607304,11.000402,10.562688,67.740929,68.081284,27.121136,-34.153698,33.045597,123.116119,41.794983,33.977024,123.255325,137.887726,96.625717,NaN,362.388092,419.285214016262,1.80574702590415,0.026969091338455,1.06859828464125,21.1529721639854,459.726180974821,1.83249316591787,0.00733687977686328,1.44505850168899,73.9954662781269,449.856214104638,92.596035522858,0.0068911528044369,1.53380024847711
9,8.758799,31.5,32.499008,32.110001,31.949778,99.25119,NaN,12.053865,NaN,48.555058,400,400.09021,25,34.135086,10.039732,82.382774,50.012882,401.329865,398.477844,400.319885,5508.560059,10.60138,10.984482,10.5548,67.747108,68.082352,27.180416,-34.119789,33.034389,123.256218,41.798054,33.962772,123.046089,137.932678,96.641075,NaN,362.432648,419.26230120886,1.80566013028633,0.0269611531392254,1.06868447377287,21.1582692524298,459.742401482008,1.83253262718569,0.00733702302403173,1.44498189319667,73.9983331797275,449.825865584909,92.5788308676065,0.00688919995952345,1.53418645556713
9,8.757873,31.5,32.502171,32.110001,31.935184,99.261856,NaN,12.051517,NaN,48.570431,400,400.071777,25,34.139565,10.02695,82.387306,50.012882,401.483612,398.616119,400.412872,5509.527344,10.59037,10.989086,10.541249,67.750015,68.078751,27.198481,-34.229267,33.006187,123.054001,41.821674,33.91943,123.225533,137.898193,96.67244,NaN,362.167816,419.248651136698,1.80562357279494,0.0269623115897321,1.06868798779444,21.1545950826469,459.752619729241,1.83255383415405,0.00733660254813775,1.44497182562465,74.0026945426494,449.814674356175,92.5754616642255,0.00688784533968671,1.53439225074072
9,8.756666,31.5,32.506271,32.110001,31.93037,99.251038,NaN,12.048407,NaN,48.56385,400,400.119537,25,34.136589,10.011214,82.370285,50.012882,401.483612,398.616119,400.412872,5509.527344,10.59037,10.989086,10.541249,67.729034,68.095169,27.193087,-34.237686,33.006187,123.054001,41.821674,33.91943,123.225533,137.898193,96.67244,NaN,362.167816,419.246043743417,1.80562569413314,0.0269660569672142,1.0686600029343,21.1498055207786,459.730253440828,1.83248569929306,0.00733448564071373,1.44522101579353,74.0083472699226,449.818274022706,92.5828951980375,0.00688692629147115,1.53446110263538
9,8.756666,31.5,32.506271,32.110001,31.933914,99.268059,NaN,12.048407,NaN,48.558533,400,400.112488,25,34.137924,10.020555,82.348297,50.012882,401.341919,398.41684,400.251892,5506.560547,10.605579,10.9953,10.562836,67.716743,68.115433,27.237423,-34.122524,32.98407,122.84111,41.824261,33.908962,123.244583,137.957306,96.671799,NaN,362.75647,419.249831060076,1.80563810822148,0.0269666144061305,1.06865188210606,21.1498055207786,459.754851005611,1.83255174906246,0.00733557148053334,1.44503984486167,74.0083472699226,449.822814282779,92.5858541088344,0.00688713604526918,1.53441145767284
9,8.755799,31.5,32.510399,32.110001,31.938522,99.252663,NaN,12.050037,NaN,48.573257,400,400.060242,25,34.14658,10.046165,82.35688,50.006836,401.293854,398.380127,400.177704,5512.160645,10.611859,11.005399,10.567811,67.715981,68.093094,27.300278,-34.190552,32.951313,123.118401,41.844772,33.877781,123.178421,137.996368,96.639893,NaN,362.829895,419.256577625587,1.8056678858453,0.0269705741911528,1.06861330843849,21.1463648209572,459.725821351643,1.83246566853917,0.00733315312427555,1.44533875783238,74.0140378758413,449.836548158031,92.5999263719882,0.00688667793659597,1.53437024352868
9,8.757452,31.5,32.511208,32.110001,31.938522,99.252663,NaN,12.051845,NaN,48.573257,400,400.060242,25,34.14658,10.099002,82.376862,50.006836,401.293854,398.380127,400.177704,5512.160645,10.611859,11.005399,10.567811,67.731308,68.081009,27.301575,-34.195698,32.951313,123.118401,41.844772,33.877781,123.178421,137.996368,96.639893,NaN,362.829895,419.253103316934,1.80564188671966,0.0269644069421302,1.06866672936793,21.1529245469031,459.724492408957,1.83246050696655,0.00733287169849767,1.44536522995152,74.015153028001,449.82759614737,92.5950959513193,0.0068860503526978,1.53448945504822
9,8.757261,31.5,32.514606,32.110001,31.936996,99.228371,NaN,12.050779,NaN,48.587959,400,400.032654,25,34.15028,10.143952,82.34478,50.006836,401.279785,398.40683,400.246429,5509.573242,10.606909,10.983913,10.560251,67.718018,68.076126,27.318642,-34.136734,32.945343,123.208115,41.897018,33.829399,123.259933,138.02948,96.685379,NaN,363.198273,419.251874000686,1.80563954545377,0.0269648794283538,1.06866405240375,21.152166635234,459.683793510642,1.8323445261828,0.00733013960463799,1.44573563151877,74.0198366375045,449.829079575717,92.6002784065943,0.00688521981704478,1.53456290024342
9,8.757267,31.5,32.51712,32.110001,31.927027,99.221443,NaN,12.051821,NaN,48.591488,400,400.014679,25,34.156994,10.158297,82.27536,50.006836,401.279785,398.40683,400.246429,5509.573242,10.606909,10.983913,10.560251,67.734924,68.09536,27.341743,-34.086178,32.945343,123.208115,41.897018,33.829399,123.259933,138.02948,96.685379,NaN,363.198273,419.241207761309,1.80560453054819,0.0269632890641245,1.06868709625864,21.152190444164,459.669644261801,1.8323015805381,0.00732882307243409,1.44589204920406,74.0233014744452,449.818003730623,92.5961803314113,0.00688404323399598,1.53475041987115
9,8.75784,31.5,32.517776,32.110001,31.917473,99.207375,NaN,12.051777,NaN,48.568344,400,399.986389,25,34.163307,10.155522,82.208977,50.006836,401.377625,398.47171,400.301178,5510.531738,10.599179,10.991286,10.538108,67.782806,68.132248,27.260094,-34.102173,32.935936,123.206024,41.91098,33.818008,123.397476,137.985977,96.707115,NaN,363.503998,419.229792630911,1.80556204873421,0.0269596489703686,1.06872754309745,21.1544641402489,459.648223597852,1.83224276342968,0.00732769686861964,1.44606397815158,74.0242055402416,449.802917921827,92.5871654017699,0.00688317294298761,1.53493288480641
9,8.757266,31.5,32.521748,32.110001,31.90588,99.216919,NaN,12.052827,NaN,48.572365,400,400.026337,25,34.155403,10.16361,82.192192,50.006836,401.377625,398.47171,400.301178,5510.531738,10.599179,10.991286,10.538108,67.853409,68.136993,27.331001,-34.27211,32.935936,123.206024,41.91098,33.818008,123.397476,137.985977,96.707115,NaN,363.503998,419.218609825297,1.80553046393219,0.02695996632341,1.06873558662309,21.1521864760186,459.655493155267,1.83225447017685,0.00732692503692769,1.44609221987542,74.0296791559194,449.794099905169,92.5863498374014,0.00688171533382503,1.53513438797746
9,8.758536,31.5,32.522953,32.110001,31.897436,99.235909,NaN,12.05304,NaN,48.578548,400,400.087921,25,34.145943,10.160221,82.134964,50.006836,401.50705,398.615845,400.494171,5513.959961,10.596891,10.984142,10.538201,67.882858,68.138062,27.388872,-34.219299,32.925495,123.091316,41.937061,33.786621,123.193657,137.941818,96.745758,NaN,363.542542,419.206914169253,1.80548090122294,0.026953901424033,1.06879608863224,21.1572257548007,459.680971725347,1.83232052062181,0.00732771822332494,1.44592870891451,74.0313395733128,449.776802438214,92.576578385553,0.00688059782414339,1.53535584325634
9,8.76376,31.5,32.519043,32.110001,31.893524,99.261978,NaN,12.053442,NaN,48.595322,400,400.127625,25,34.143726,10.164031,82.115654,50.006836,401.439117,398.545685,400.352325,5505.366699,10.61004,10.998072,10.561166,67.923569,68.176865,27.278301,-34.266502,32.882946,122.902237,41.930477,33.79776,122.892197,137.985092,96.73674,5.258078,347.182739,419.191743002681,1.80538502490428,0.026933817074021,1.06897427593915,21.1779484016101,459.725085717712,1.83244667490364,0.00733074108684341,1.44552235456417,74.0259516031068,449.739049144399,92.5471378554861,0.00687988743810641,1.5356667553285
9,8.800403,31.5,32.508327,32.110001,31.891678,99.265938,NaN,12.075334,NaN,48.594799,400,400.117828,25,34.143608,10.156421,82.212593,50.006836,401.439117,398.545685,400.352325,5505.366699,10.61004,10.998072,10.561166,67.951607,68.186852,27.179495,-34.284409,32.882946,122.902237,41.930477,33.79776,122.892197,137.985092,96.73674,5.258078,347.182739,419.112597941777,1.80480284809142,0.0267975934073031,1.07016905296098,21.3230406018069,459.748409909788,1.83253040416707,0.00733472084434472,1.4451296223399,74.0111816355492,449.518825736108,92.3905132313564,0.00687253873507668,1.53781118105973
9,8.821339,31.5,32.533558,32.110001,31.895044,99.266403,NaN,12.092578,NaN,48.586193,400,400.155884,25,34.151646,10.150055,82.214455,50.006836,401.500214,398.631439,400.488129,5509.259277,10.589659,10.985695,10.544742,67.971817,68.205032,27.123268,-34.330227,32.922497,122.887131,42.202114,33.800457,122.252121,137.903015,96.761726,6.495458,387.701385,419.072045946546,1.80448625329664,0.0267209455234516,1.0708441873026,21.4057326652492,459.70763381739,1.83237125077993,0.00732597835037502,1.4459504792898,74.0459499507076,449.420428604917,92.3579673531692,0.00686132486719137,1.53957660447999
9,8.821339,31.5,32.533558,32.110001,31.895044,99.266403,NaN,12.092578,NaN,48.586193,400,400.155884,25,34.151646,10.124722,82.187271,50.007118,401.382111,398.554474,400.336151,5503.044434,10.585933,10.994792,10.560092,67.960037,68.193222,27.153986,-34.312641,33.393993,123.156662,42.2495,33.811981,123.970139,137.992493,96.783005,0.343644797801971,374.637878,419.072045946546,1.80448625329664,0.0267209455234516,1.0708441873026,21.4057326652492,459.70763381739,1.83237125077993,0.00732597835037502,1.4459504792898,74.0459499507076,449.420428604917,92.3579673531692,0.00686132486719137,1.53957660447999
9,8.813432,31.5,32.552723,32.110001,31.899603,99.249886,NaN,12.0838,NaN,48.59972,400,400.119263,25,34.163395,10.105416,82.278778,50.007118,401.382111,398.554474,400.336151,5503.044434,10.585933,10.994792,10.560092,67.905121,68.199013,27.208651,-34.250233,33.393993,123.156662,42.2495,33.811981,123.970139,137.992493,96.783005,0.343644797801971,374.637878,419.093608155667,1.80462623894399,0.0267507664038552,1.07057522315095,21.3745195405043,459.652235205325,1.83218481162081,0.00731826913520393,1.4467560367784,74.0723411574272,449.484746832843,92.423598931332,0.00685924619710968,1.53937172063107
9,8.797277,31.5,32.557114,32.110001,31.885801,99.217285,NaN,12.071167,NaN,48.594742,400,400.110321,25,34.165131,10.084978,82.141983,50.007118,401.283203,398.401917,400.187805,5506.680664,10.603841,11.006708,10.558144,67.919792,68.215767,27.194643,-34.194897,33.772949,123.288132,42.147999,33.800175,123.833969,138.160904,96.739426,NaN,356.064606,419.112898192615,1.80483129969072,0.0268082245231623,1.07008100444297,21.3106808154758,459.597836128009,1.83203010088632,0.00731466412764315,1.44725051985731,74.0783855868835,449.562729838837,92.4797311338694,0.00686169266875053,1.53862242437217
9,8.783163,31.5,32.559673,32.110001,31.871336,99.170853,NaN,12.062763,NaN,48.598587,400,400.040924,25,34.160351,10.092604,82.056068,50.007118,401.283203,398.401917,400.187805,5506.680664,10.603841,11.006708,10.558144,67.909309,68.232925,27.08148,-34.165226,33.772949,123.288132,42.147999,33.800175,123.833969,138.160904,96.739426,NaN,356.064606,419.127165493175,1.80500223347948,0.0268582154878874,1.06965548638465,21.2548342601576,459.526409266756,1.83183324481346,0.0073108104503703,1.44783497003697,74.0819077979793,449.626988375416,92.5246839315438,0.00686398639620253,1.5379786532854
9,8.775379,31.5,32.560192,32.110001,31.861134,99.15451,NaN,12.057508,NaN,48.613693,400,400.056793,25,34.151611,10.11031,82.180107,50.007118,401.266815,398.41507,400.182617,5509.898926,10.614732,11.006698,10.56239,67.876251,68.210106,27.148048,-34.124859,34.008408,123.380302,42.033394,33.811169,123.313942,138.259537,96.723236,NaN,365.450562,419.132651572449,1.80508879651739,0.0268855041919829,1.06942620946419,21.224005124567,459.501890371131,1.83176637012407,0.00730958604258385,1.44802851751913,74.082622116208,449.658999500522,92.5461447324564,0.00686532781257793,1.5376385350594
9,8.773014,31.5,32.560734,32.110001,31.856762,99.136513,NaN,12.056778,NaN,48.59782,400,400.011505,25,34.150917,10.123739,82.457314,50.007118,401.148132,398.403778,400.088776,5511.606934,10.602614,10.996934,10.564183,67.847,68.204514,27.117752,-34.12006,34.0541,123.103233,42.019341,33.811275,123.379105,138.247406,96.746483,NaN,367.511505,419.132957503759,1.8051106493545,0.0268936047484669,1.06935952828168,21.2146342332136,459.474934716466,1.83169290214732,0.00730824768689044,1.44824091791545,74.0833680778912,449.667363175525,92.5522573497042,0.00686557113067425,1.53756052408948
9,8.769755,31.5,32.565437,32.110001,31.847214,99.112694,NaN,12.05593,NaN,48.59259,400,399.9422,25,34.148247,10.121499,82.646133,50.007118,401.148132,398.403778,400.088776,5511.606934,10.602614,10.996934,10.564183,67.84304,68.220215,27.101719,-34.107052,34.0541,123.103233,42.019341,33.811275,123.379105,138.247406,96.746483,NaN,367.511505,419.129611736759,1.8051284216597,0.026904220501569,1.06927582245703,21.2017178729863,459.432676628137,1.83157015830424,0.00730509314221576,1.4486543500091,74.0898403520614,449.677091353112,92.5644250046194,0.0068647808469357,1.53757780436028
9,8.767513,31.5,32.563805,32.110001,31.833784,99.095917,NaN,12.059229,NaN,48.590099,400,399.94812,25,34.145226,10.117025,82.742859,50.007118,401.332489,398.566467,400.219727,5515.19043,10.602089,11.003516,10.552665,67.833282,68.21698,27.13129,-34.084797,34.071304,123.232811,42.000957,33.823971,123.527168,138.367004,96.685043,NaN,364.717468,419.119973903265,1.80511660093374,0.0269104489003201,1.06923414255268,21.192830055287,459.411064657631,1.83151530381266,0.00730458636268089,1.44878218754929,74.0875944986379,449.671648026868,92.558858107252,0.0068649596042059,1.53759464363241
9,8.767725,31.5,32.565979,32.110001,31.818565,99.086571,NaN,12.060015,NaN,48.556606,400,399.98056,25,34.13707,10.115654,82.751396,50.007118,401.37323,398.573151,400.217773,5517.331055,10.59481,11.001712,10.546114,67.837509,68.212532,27.109468,-34.116577,34.096684,123.423447,42.013588,33.795288,123.492416,138.396149,96.685303,NaN,355.61673,419.10325430251,1.80505990775576,0.0269072659967577,1.06927633903438,21.193670547471,459.393934958356,1.83146502037499,0.00730323433094152,1.44895564878304,74.0905861924654,449.65240738688,92.5490458457888,0.00686349846402667,1.53786492100806
9,8.767,31.5,32.569515,32.110001,31.797522,99.099495,NaN,12.05884,NaN,48.55352,400,400.014893,25,34.134563,10.153917,82.655243,50.007118,401.37323,398.573151,400.217773,5517.331055,10.59481,11.001712,10.546114,67.840897,68.188751,27.174719,-34.164375,34.096684,123.423447,42.013588,33.795288,123.492416,138.396149,96.685303,NaN,355.61673,419.082280967581,1.80499753005897,0.0269066530207409,1.06930164412238,21.1907961587397,459.406824029565,1.83149270851777,0.00730283449230217,1.44893257632523,74.0954517366785,449.632022797272,92.5401844910021,0.00686162586024464,1.53818425311254
9,8.767,31.5,32.569515,32.110001,31.797522,99.099495,NaN,12.05884,NaN,48.55352,400,400.014893,25,34.134563,10.143996,82.546219,49.995964,401.35498,398.533112,400.234009,5515.680664,10.58464,10.994606,10.549369,67.902908,68.203506,27.142681,-34.238464,34.091236,123.370712,42.021526,33.775616,123.444931,138.399597,96.696114,NaN,344.477936,419.082280967581,1.80499753005897,0.0269066530207409,1.06930164412238,21.1907961587397,459.406824029565,1.83149270851777,0.00730283449230217,1.44893257632523,74.0954517366785,449.632022797272,92.5401844910021,0.00686162586024464,1.53818425311254
9,8.764897,31.5,32.573181,32.110001,31.775658,99.106087,NaN,12.058588,NaN,48.567913,400,399.988861,25,34.131294,10.123901,82.469215,49.995964,401.35498,398.533112,400.234009,5515.680664,10.58464,10.994606,10.549369,67.97876,68.22715,27.127689,-34.34753,34.091236,123.370712,42.021526,33.775616,123.444931,138.399597,96.696114,NaN,344.477936,419.063334520341,1.80495395537059,0.0269110396590519,1.06928406354015,21.1824574246313,459.410324407912,1.83149492022714,0.0073019847448019,1.44898252837559,74.1004955980665,449.618603231983,92.5360153384569,0.0068600408836084,1.53843018412322
9,8.76376,31.5,32.575142,32.110001,31.759346,99.125031,NaN,12.057288,NaN,48.560715,400,399.996368,25,34.133842,10.121147,82.522079,49.995964,401.331146,398.519562,400.282318,5517.833984,10.615233,11.005791,10.58266,67.997932,68.237854,27.160717,-34.322746,34.06908,123.281898,42.014683,33.788784,123.338547,138.379593,96.729942,NaN,361.074768,419.048289357773,1.80491464872997,0.0269127053445925,1.06928500401429,21.1779484016101,459.434536304058,1.83155611290071,0.00730251621447013,1.4488419642818,74.1031934020602,449.605574603595,92.5299835735972,0.00685892308041553,1.53862663744062
9,8.763201,31.5,32.575481,32.110001,31.74354,99.147171,NaN,12.058283,NaN,48.570038,400,400.065491,25,34.142998,10.110543,82.644905,49.995964,401.383057,398.513153,400.261292,5514.895508,10.609968,11.01205,10.565104,67.986885,68.239983,27.143936,-34.254848,34.0439,123.140327,42.039116,33.788338,123.449196,138.330902,96.729797,NaN,430.198914,419.032566809228,1.80486801681001,0.0269122986386228,1.06930359380644,21.1757314010546,459.466051882074,1.83164010207105,0.00730381408884216,1.44861324591162,74.1036597574649,449.588754987286,92.5194739392441,0.00685805726742432,1.53882214000817
9,8.763379,31.5,32.578178,32.110001,31.73456,99.159996,NaN,12.057957,NaN,48.585052,400,400.088623,25,34.144272,10.12176,82.651787,49.995964,401.383057,398.513153,400.261292,5514.895508,10.609968,11.01205,10.565104,68.01123,68.226601,27.122559,-34.24427,34.0439,123.140327,42.039116,33.788338,123.449196,138.330902,96.729797,NaN,430.198914,419.022588940938,1.80483371945257,0.0269102220193939,1.0693303063766,21.1764373628321,459.480182127009,1.83167276472153,0.00730369881616204,1.44856358228543,74.1073697908804,449.578063006501,92.5158779359026,0.00685685374714207,1.53901247884785
9,8.76261,31.5,32.579937,32.110001,31.753128,99.183899,NaN,12.055683,NaN,48.633205,400,400.205597,25,34.138107,10.13626,82.676308,49.995964,401.5961,398.718109,400.53479,5514.754395,10.610958,11.002275,10.556667,68.058701,68.218506,27.206573,-34.25935,34.006958,123.211174,42.067204,33.775269,123.27314,138.394958,96.738701,NaN,449.122559,419.044065309212,1.80491094628852,0.0269160090474126,1.06926204083332,21.173387370978,459.511904671521,1.83175451586032,0.00730461649222374,1.44836311065998,74.1097893303642,449.607509256932,92.5371986786565,0.00685775028953547,1.53873260147845
9,8.76314,31.5,32.580616,32.110001,31.77566,99.206535,NaN,12.056797,NaN,48.631004,400,400.205933,25,34.142338,10.131113,82.650017,49.995964,401.586578,398.589355,400.417847,5517.09668,10.641348,11.023808,10.579124,68.079712,68.223343,27.224678,-34.336624,34.004601,123.233139,42.078449,33.765053,123.346237,138.415695,96.730576,NaN,451.977936,419.067040216038,1.80498161634246,0.0269175820546778,1.06922690522619,21.1754894678295,459.543568313327,1.83183822209811,0.00730582712921039,1.44814093769298,74.110723273066,449.633818708962,92.5551418568701,0.00685878603578049,1.53845911799712
9,8.763967,31.5,32.581253,32.110001,31.796118,99.231445,NaN,12.059054,NaN,48.609333,400,399.991821,25,34.15004,10.113017,82.542656,49.995964,401.586578,398.589355,400.417847,5517.09668,10.641348,11.023808,10.579124,68.080299,68.243271,27.234537,-34.345345,34.004601,123.233139,42.078449,33.765053,123.346237,138.415695,96.730576,NaN,451.977936,419.087171342935,1.80504033372443,0.0269177221883777,1.06920629235792,21.1787693387154,459.578589121719,1.83193102086638,0.00730719708034538,1.44789315539284,74.1115994282427,449.655729336701,92.5701760054962,0.00685962964404362,1.53823348548728
9,8.76436,31.5,32.585209,32.110001,31.806438,99.256737,NaN,12.058066,NaN,48.615723,400,399.90152,25,34.150211,10.10921,82.471153,49.995964,401.075592,398.53949,400.026001,5516.080078,10.570279,11.022405,10.621139,68.12278,68.251869,27.216812,-34.318943,33.929203,123.059982,42.045399,33.813107,123.270111,138.403564,96.764572,NaN,453.575348,419.097377415983,1.80507033262613,0.0269178828376173,1.06919512102092,21.1803278888113,459.608693758923,1.83200409899113,0.00730744081809385,1.44775091902941,74.1170402807991,449.669414341672,92.5839853038264,0.00685922004744411,1.53818705390415
9,8.76436,31.5,32.585209,32.110001,31.813236,99.287682,NaN,12.058066,NaN,48.63311,400,399.87619,25,34.156826,10.071147,82.442032,49.995964,401.01767,398.475464,399.961609,5519.611328,10.564919,11.020207,10.605698,68.114067,68.274406,27.250299,-34.272339,33.947392,123.178329,42.081387,33.80228,123.30423,138.390091,96.77047,NaN,454.292816,419.104645750826,1.80509416637065,0.0269189525276272,1.06917935599743,21.1803278888113,459.653489256806,1.83212438048036,0.0073094155176488,1.447417899058,74.1170402807991,449.678131221953,92.5896524646823,0.00685962227017385,1.53809065287429
9,8.767738,31.5,32.586742,32.110001,31.813236,99.287682,NaN,12.061072,NaN,48.63311,400,399.87619,25,34.156826,10.038239,82.52607,49.995964,401.01767,398.475464,399.961609,5519.611328,10.564919,11.020207,10.605698,68.046013,68.288094,27.323563,-34.267067,33.947392,123.178329,42.081387,33.80228,123.30423,138.390091,96.77047,NaN,454.292816,419.097528704139,1.80504101850542,0.0269063792805006,1.06928913427781,21.193722086586,459.650967117507,1.83211459996629,0.00730888440593513,1.44746831414989,74.119148500514,449.659744687171,92.5796028230048,0.00685837046925292,1.53833471309352
9,8.767106,31.5,32.589039,32.110001,31.823807,99.276497,NaN,12.062822,NaN,48.645725,400,399.839081,25,34.160484,10.023394,82.682999,49.991035,401.019623,398.508118,400.004913,5516.015137,10.547156,11.004257,10.591969,67.996735,68.293465,27.375776,-34.275841,33.937355,123.409897,42.085873,33.822201,123.453217,138.471481,96.747795,NaN,453.722198,419.110163454581,1.80508802453872,0.0269103939687938,1.06924405954928,21.191216425484,459.630996354544,1.83205647006562,0.00730737501661946,1.44766423159012,74.1223072044502,449.678511942875,92.5946552824505,0.00685863206110795,1.53818802617634
9,8.765837,31.5,32.591003,32.110001,31.838646,99.254211,NaN,12.062083,NaN,48.65036,400,399.837646,25,34.171871,10.040236,82.752174,49.991035,400.990143,398.419037,399.956696,5518.496582,10.543085,11.00358,10.578152,68.000496,68.291595,27.300371,-34.283913,33.942032,123.231712,42.043453,33.849487,123.346535,138.443787,96.781128,NaN,451.953827,419.128702354496,1.8051600102047,0.02691745142926,1.0691684455069,21.1861848645246,459.59549724666,1.83195729566392,0.00730527239669121,1.44796902425308,74.1250078072788,449.706188169383,92.6150876340518,0.00685939215090025,1.53793416913824
9,8.76507,31.5,32.591812,32.110001,31.848774,99.274612,NaN,12.061203,NaN,48.646217,400,399.823395,25,34.178177,10.048807,82.706032,49.991035,400.990143,398.419037,399.956696,5518.496582,10.543085,11.00358,10.578152,68.011253,68.285164,27.364174,-34.279045,33.942032,123.231712,42.043453,33.849487,123.346535,138.443787,96.781128,NaN,451.953827,419.141145818152,1.80520757906369,0.0269219000727754,1.06912010198223,21.183143455053,459.623703464036,1.83203144741174,0.0073062942339481,1.44777581372352,74.1261201768086,449.724142453829,92.6277666710346,0.00686000748603273,1.53775731416446
9,8.766584,31.5,32.594849,32.110001,31.854534,99.299576,NaN,12.061514,NaN,48.652435,400,399.772644,25,34.174866,10.055436,82.63739,49.991035,401.211304,398.613647,400.219452,5516.793945,10.550152,11.001954,10.58537,67.977882,68.293198,27.354015,-34.330654,33.922668,123.317291,42.06612,33.843304,123.356743,138.376846,96.834061,NaN,450.855957,419.144116158864,1.80520395522473,0.0269171700607069,1.06915591043605,21.1891467725383,459.654845910049,1.83210910735159,0.0073068352552739,1.44760702772127,74.1302957822609,449.724900196394,92.6320283699534,0.00685924348988022,1.53782940424947
9,8.766383,31.5,32.59602,32.110001,31.868784,99.337921,NaN,12.061984,NaN,48.6455,400,399.898285,25,34.165375,10.069153,82.64241,49.991035,400.86496,398.317963,399.824921,5517.22998,10.538167,11.011596,10.596214,67.931961,68.296989,27.386946,-34.325508,33.904251,123.17466,42.030975,33.869572,123.302605,138.38031,96.823586,NaN,449.167023,419.159774525702,1.80525706608632,0.0269201594548871,1.06911642604581,21.188349812182,459.708421322849,1.83225064852332,0.00730887527274813,1.44723342107867,74.1319056982828,449.745130843112,92.6466375804096,0.00685986846455183,1.53763711439136
9,8.765639,31.5,32.59726,32.110001,31.887161,99.350128,NaN,12.062144,NaN,48.643929,400,399.824768,25,34.162529,10.105764,82.718506,49.991035,400.86496,398.317963,399.824921,5517.22998,10.538167,11.011596,10.596214,67.915688,68.296219,27.393841,-34.304375,33.904251,123.17466,42.030975,33.869572,123.302605,138.38031,96.823586,NaN,449.167023,419.180987019894,1.80533317571135,0.0269258192292814,1.06904984794428,21.1853997482419,459.724048710871,1.83229016879718,0.00730922419243493,1.44714312214038,74.1336104132591,449.773822950607,92.6668374984268,0.0068608653169115,1.53735353571997
9,8.766477,31.5,32.600098,32.110001,31.899475,99.333214,NaN,12.064312,NaN,48.645325,400,399.745667,25,34.15974,10.117435,82.786858,49.991035,401.029022,398.446136,399.897552,5518.182617,10.550363,11.034573,10.608913,67.890526,68.290718,27.292921,-34.289394,33.880093,123.5121,42.029797,33.882507,123.531891,138.46434,96.804031,NaN,447.714081,419.192387902229,1.80536315357917,0.0269246359092604,1.06904859175161,21.1887225217401,459.694903510611,1.83220635681396,0.00730716330168781,1.44741791683917,74.1375117642197,449.786736635138,92.6787576925655,0.00686071419147726,1.53728631391277
9,8.768073,31.5,32.60347,32.110001,31.903372,99.31131,NaN,12.065977,NaN,48.635185,400,399.791534,25,34.159184,10.126331,82.803307,49.991035,401.029022,398.446136,399.897552,5518.182617,10.550363,11.034573,10.608913,67.855476,68.294464,27.220381,-34.252586,33.880093,123.5121,42.029797,33.882507,123.531891,138.46434,96.804031,NaN,447.714081,419.193195843922,1.80535171680235,0.026919308549396,1.06909132218362,21.1950501897741,459.65764897537,1.83209972315956,0.00730459916243017,1.44776435234798,74.142146749666,449.784865986291,92.6817229746541,0.00685974114437324,1.53739611969922
9,8.768003,31.5,32.602341,32.110001,31.897354,99.283508,NaN,12.066195,NaN,48.624966,400,399.877106,25,34.15522,10.125608,82.76947,49.991035,401.151703,398.502686,400.062073,5518.754883,10.551262,11.012948,10.569237,67.809212,68.302521,27.128685,-34.187389,33.868477,123.538246,42.054157,33.883163,123.428703,138.476303,96.796959,NaN,446.438049,419.186909315973,1.80533172634855,0.026918622853462,1.06910294709226,21.1947726788644,459.619252627861,1.83199884519539,0.00730321624120995,1.44802670189608,74.1405949357393,449.776778447464,92.6750622514407,0.00685966519971005,1.53745539240213
9,8.76748,31.5,32.604057,32.110001,31.901934,99.267685,NaN,12.066072,NaN,48.632843,400,399.844421,25,34.153419,10.10589,82.59935,49.991035,401.158813,398.575256,400.083008,5518.890625,10.54082,11.018873,10.581289,67.8125,68.320694,27.124378,-34.15815,33.864449,123.236191,42.076153,33.871819,123.255531,138.493881,96.823776,NaN,445.446106,419.192906271148,1.8053560006561,0.026921289284781,1.06907542244403,21.1926992225633,459.593513352495,1.83192636798129,0.00730161248976041,1.44825395973465,74.1429535614776,449.78683582596,92.6837322692886,0.00685967759335566,1.53738993883071
9,8.767179,31.5,32.606483,32.110001,31.91194,99.249428,NaN,12.067448,NaN,48.624588,400,399.850433,25,34.15554,10.095197,82.608704,49.991035,401.158813,398.575256,400.083008,5518.890625,10.54082,11.018873,10.581289,67.797546,68.344696,27.12804,-34.17067,33.864449,123.236191,42.076153,33.871819,123.255531,138.493881,96.823776,NaN,445.446106,419.204236572743,1.8053957987117,0.0269239827534698,1.06904258637009,21.1915058522298,459.563074090588,1.83183987590328,0.00729960743647301,1.44853122759926,74.146287861314,449.803059743764,92.6972940488558,0.00685978752427755,1.53727535606811
9,8.767344,31.5,32.607841,32.110001,31.910625,99.244843,NaN,12.06568,NaN,48.638672,400,399.779053,25,34.155247,10.080595,82.891769,49.9897,400.903107,398.346863,399.877594,5521.207031,10.54833,11.024166,10.588808,67.784035,68.375496,27.091944,-34.164825,33.82769,123.408394,42.059414,33.870872,123.187904,138.463959,96.837517,NaN,445.248688,419.202483644376,1.8053885963316,0.0269231618857277,1.06905096454774,21.1921600291984,459.55419490552,1.83181337081226,0.00729884474203448,1.44862564295854,74.1481541900385,449.801356300218,92.6978698991577,0.00685935196973282,1.5373300270263
9,8.767344,31.5,32.607841,32.110001,31.904972,99.242577,NaN,12.06568,NaN,48.640511,400,399.736298,25,34.139484,10.059992,83.07505,49.9897,400.969116,398.379852,399.948639,5522.914063,10.567064,11.032523,10.602181,67.742195,68.392525,27.095858,-34.147446,33.830555,123.107552,42.100159,33.873425,123.32486,138.395599,96.901085,NaN,444.956207,419.196440262417,1.8053687857187,0.0269222731017728,1.06906400480484,21.1921600291984,459.550912292041,1.83180455591182,0.00729870006408536,1.44865015499963,74.1481541900385,449.794108674431,92.6931555974471,0.00685901792126055,1.53740987881533
9,8.768379,31.5,32.612144,32.110001,31.904972,99.242577,NaN,12.065435,NaN,48.640511,400,399.736298,25,34.139484,10.029151,83.069435,49.9897,400.969116,398.379852,399.948639,5522.914063,10.567064,11.032523,10.602181,67.698837,68.4067,27.145582,-34.149311,33.830555,123.107552,42.100159,33.873425,123.32486,138.395599,96.901085,NaN,444.956207,419.194262521353,1.80535251325159,0.0269184214431515,1.06909754629587,21.1962632890578,459.54382138269,1.83177708162725,0.00729721112166517,1.4487922838737,74.1540673767026,449.791106639829,92.6965391032344,0.00685774848149775,1.53755677723697
