P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
9,8.768159,31.5,32.613544,32.110001,31.903786,99.255013,NaN,12.068875,NaN,48.622726,400,399.73764,25,34.128231,10.016768,83.080261,49.9897,400.712036,398.165802,399.688782,5524.316406,10.561609,11.032023,10.605335,67.665565,68.404053,27.150732,-34.1605,33.813442,123.331001,42.114861,33.881371,123.427505,138.344269,96.957962,NaN,444.191772,419.193457489503,1.80535181560671,0.0269190536167676,1.06909315380928,21.1953911294341,459.559531046312,1.83181652330266,0.00729752073843462,1.44870394180751,74.1559910878746,449.791811470304,92.6987335998249,0.00685741303444089,1.53758603868473
9,8.768823,31.5,32.61544,32.110001,31.910019,99.240623,NaN,12.069451,NaN,48.630848,400,399.660553,25,34.141907,10.007772,83.081657,49.9897,400.712036,398.165802,399.688782,5524.316406,10.561609,11.032023,10.605335,67.710869,68.396622,27.175774,-34.19524,33.813442,123.331001,42.114861,33.881371,123.427505,138.344269,96.957962,NaN,444.191772,419.198724045655,1.80536322062806,0.0269175628500101,1.06910028601725,21.1980234149963,459.535558116558,1.83174843377796,0.00729594609069358,1.44892235233495,74.158596209263,449.797284161244,92.7046439531861,0.0068571670030842,1.53757585661293
9,8.768706,31.5,32.618416,32.110001,31.916563,99.225281,NaN,12.069294,NaN,48.636894,400,399.644073,25,34.160564,10.015774,82.93689,49.9897,400.808563,398.25531,399.804779,5520.84082,10.554698,11.023453,10.594145,67.739212,68.404015,27.155571,-34.211987,33.783043,123.574532,42.129967,33.897648,123.363876,138.361389,96.968987,NaN,443.500793,419.205966335218,1.80538799330258,0.0269190269274891,1.06908139494473,21.1975596046084,459.508420607523,1.83166972855395,0.00729393694700444,1.4491870542722,74.1626849515917,449.808388151586,92.7155557403414,0.00685689672787317,1.53753216949645
9,8.768029,31.5,32.621716,32.110001,31.929636,99.192261,NaN,12.068484,NaN,48.624584,400,399.625519,25,34.163845,10.031024,82.854034,49.9897,400.871155,398.307373,399.905548,5521.960938,10.545985,11.01581,10.584058,67.803719,68.430206,27.206039,-34.218208,33.754154,123.153633,42.086601,33.929432,123.527458,138.506058,96.916916,NaN,442.441437,419.221366208791,1.80544444681017,0.0269236012000299,1.0690293274056,21.1948757545427,459.455117331335,1.83152011548304,0.00729068621648014,1.44965495636639,74.1672183979491,449.831305896649,92.7345530077323,0.00685708564628822,1.53736693474016
9,8.768539,31.5,32.620781,32.110001,31.947014,99.154366,NaN,12.066713,NaN,48.618706,400,399.667572,25,34.154018,10.055052,82.852287,49.9897,400.871155,398.307373,399.905548,5521.960938,10.545985,11.01581,10.584058,67.843727,68.416496,27.222809,-34.189014,33.754154,123.153633,42.086601,33.929432,123.527458,138.506058,96.916916,NaN,442.441437,419.238871034392,1.80549732231986,0.0269244348327107,1.06900581653224,21.1968975765178,459.401718879934,1.83137852652368,0.00728858751349035,1.45003649200884,74.1659339685972,449.850011335195,92.7455622449108,0.00685819298065738,1.537136336185
9,8.767282,31.5,32.622746,32.110001,31.957224,99.160431,NaN,12.068933,NaN,48.615654,400,399.705078,25,34.14431,10.058024,82.900688,49.9897,401.094818,398.48053,400.162537,5524.529785,10.54353,11.011195,10.585577,67.895836,68.378006,27.230125,-34.180939,33.758221,123.400963,42.04567,33.953239,123.492195,138.446701,96.946602,NaN,442.266846,419.25242819442,1.80555285112581,0.0269307178307777,1.06894165723088,21.1919142183454,459.407268540476,1.83138958588427,0.00728829567042058,1.45003563783437,74.1686332876939,449.871677226862,92.7620930977237,0.00685867468019674,1.53694993267792
9,8.767015,31.5,32.624023,32.110001,31.960648,99.178856,NaN,12.067464,NaN,48.59602,400,399.833069,25,34.144436,10.069975,82.845535,49.9897,401.094818,398.48053,400.162537,5524.529785,10.54353,11.011195,10.585577,67.906052,68.376862,27.161144,-34.182575,33.758221,123.400963,42.04567,33.953239,123.492195,138.446701,96.946602,NaN,442.266846,419.256649529774,1.80556904339483,0.0269322498820138,1.06892515087257,21.1908556306641,459.431875692278,1.831453177451,0.00728903179067884,1.44987732006689,74.1703874134733,449.87847807634,92.7681002905986,0.00685865241367995,1.53690887816577
9,8.768017,31.5,32.626255,32.110001,31.963423,99.202789,NaN,12.066453,NaN,48.58601,400,399.887878,25,34.147964,10.077543,82.715851,49.998791,401.142029,398.565704,400.117859,5524.453125,10.53689,11.021222,10.590999,67.885376,68.389008,27.219242,-34.177666,33.719398,123.207733,42.030334,33.968559,123.479492,138.364761,96.983658,NaN,441.832245,419.257509415236,1.80556301753957,0.0269289563781456,1.06895118143601,21.1948281811809,459.462889771264,1.83153210267431,0.00728978939124938,1.44969091121734,74.1734531892378,449.877803883075,92.7704270180058,0.00685803503807086,1.53697519978368
9,8.766782,31.5,32.629292,32.110001,31.97032,99.244316,NaN,12.067473,NaN,48.58408,400,399.827393,25,34.15295,10.06572,82.607574,49.998791,400.859833,398.359924,399.873352,5525.927734,10.527523,11.024924,10.618622,67.900475,68.395561,27.289009,-34.190784,33.722931,123.33828,42.088612,33.918831,123.534935,138.413376,96.976105,NaN,440.392548,419.267477804453,1.80560658925703,0.0269346373880541,1.06889539768595,21.1899318243597,459.518074558452,1.83167435400922,0.00729139195068828,1.4493403591369,74.1776243362225,449.895830798528,92.7859186788534,0.00685806747976107,1.53685721442365
9,8.766782,31.5,32.629292,32.110001,31.982948,99.28125,NaN,12.067473,NaN,48.564404,400,399.725281,25,34.153236,10.071521,82.547356,49.998791,400.859833,398.359924,399.873352,5525.927734,10.527523,11.024924,10.618622,67.847374,68.370514,27.34306,-34.200516,33.722931,123.33828,42.088612,33.918831,123.534935,138.413376,96.976105,NaN,440.392548,419.280975632495,1.80565082606412,0.0269366219451605,1.06886641229105,21.1899318243597,459.571597099488,1.83181807233374,0.00729374977451189,1.44894002620797,74.1776243362225,449.912018872466,92.7964525205142,0.00685881284021944,1.53667940837142
9,8.76865,31.5,32.631035,32.110001,31.982948,99.28125,NaN,12.066679,NaN,48.564404,400,399.725281,25,34.153236,10.123285,82.549164,49.998791,400.870331,398.268372,399.762695,5525.314453,10.541607,11.038552,10.616088,67.802162,68.378624,27.34145,-34.222767,33.713463,123.413048,42.088161,33.926632,123.330414,138.480209,96.963585,NaN,439.3862,419.277049921142,1.80562147222695,0.026929668858879,1.0689267905338,21.197337608226,459.568725305319,1.83180694801952,0.00729314733206327,1.4489975929881,74.1800180702202,449.902472410582,92.7923993027428,0.00685791552557265,1.53683022664999
9,8.766815,31.5,32.631531,32.110001,32.00499,99.323059,NaN,12.066177,NaN,48.558525,400,399.664978,25,34.163025,10.150983,82.684273,49.998791,400.922668,398.325104,399.759186,5528.199219,10.542168,11.045099,10.616534,67.766151,68.386742,27.417583,-34.231224,33.697681,123.375496,42.115673,33.910778,123.506859,138.542557,96.920815,NaN,438.798737,419.304465704157,1.80572751502963,0.026939962693485,1.06881694446077,21.1900626650153,459.628480428512,1.83196641366009,0.00729564352265253,1.44856176316271,74.1806992238778,449.941619556224,92.818489668172,0.00685958750179343,1.53641359254094
9,8.768476,31.5,32.633163,32.110001,32.005245,99.340721,NaN,12.067279,NaN,48.550423,400,399.687592,25,34.169666,10.143422,82.738449,49.998791,400.922668,398.325104,399.759186,5528.199219,10.542168,11.045099,10.616534,67.755669,68.396095,27.444557,-34.244522,33.697681,123.375496,42.115673,33.910778,123.506859,138.542557,96.920815,NaN,438.798737,419.301248772679,1.80570231096574,0.0269338197518007,1.06887000738316,21.1966478268711,459.651377359269,1.83202468826734,0.00729620600541511,1.44842483659406,74.1829403651603,449.933515121957,92.8152357919337,0.00685878581367702,1.53654551070586
9,8.768132,31.5,32.636585,32.110001,31.988976,99.357994,NaN,12.067788,NaN,48.558323,400,399.672913,25,34.171722,10.115304,82.628296,49.998791,400.953125,398.324524,399.766388,5528.031738,10.524971,11.037085,10.596413,67.719368,68.409462,27.444414,-34.254204,33.646931,123.298553,42.134659,33.904404,123.464737,138.643372,96.882164,NaN,438.178772,419.284581913535,1.80565072811552,0.0269325438775697,1.06889620971842,21.1952840905088,459.670764117817,1.83207003065617,0.00729612503247635,1.44835115642264,74.1876392525522,449.916984550053,92.8087161001786,0.00685712633027134,1.53681719717143
9,8.768953,31.5,32.638317,32.110001,31.980915,99.367622,NaN,12.067394,NaN,48.559952,400,399.67691,25,34.175125,10.092865,82.508125,49.998791,401.095093,398.542877,399.992615,5527.495117,10.544483,11.028877,10.634155,67.711067,68.413811,27.429331,-34.230206,33.61805,123.228401,42.10865,33.939911,123.53817,138.722122,96.829811,NaN,438.175171,419.274239961255,1.80560958914768,0.026928221852796,1.06894125524251,21.1985387543581,459.681858984108,1.83209642216778,0.00729614049929276,1.44830433262656,74.1900173420568,449.903117084479,92.8018382524778,0.00685603328925982,1.53701523751006
9,8.766453,31.5,32.638336,32.110001,31.971931,99.359268,NaN,12.065401,NaN,48.554466,400,399.755035,25,34.177708,10.06424,82.482483,49.998791,401.095093,398.542877,399.992615,5527.495117,10.544483,11.028877,10.634155,67.712738,68.40239,27.375992,-34.201309,33.61805,123.228401,42.10865,33.939911,123.53817,138.722122,96.829811,NaN,438.175171,419.269891283618,1.80561740349693,0.0269361154465078,1.06888106226114,21.1886273621392,459.669728209937,1.83206382029397,0.00729560134115143,1.44839506307121,74.1900434289346,449.905989794704,92.8037308224182,0.00685616054327461,1.53698416784342
9,8.76619,31.5,32.638844,32.110001,31.964224,99.356148,NaN,12.064274,NaN,48.557201,400,399.848633,25,34.180073,10.044651,82.6008,50.016731,400.995483,398.48407,399.79657,5530.197266,10.541416,11.057588,10.619834,67.692841,68.403877,27.398155,-34.191425,33.623451,123.389687,42.121914,33.934258,123.406967,138.693344,96.887527,NaN,438.193207,419.262206179337,1.80559453796384,0.0269358833577513,1.06889025563998,21.1875845585303,459.664373220385,1.83204844988292,0.00729522692659136,1.44844545618118,74.1907409039788,449.897970398333,92.7991425705792,0.00685565803641633,1.53708571322223
9,8.76466,31.5,32.639862,32.110001,31.973404,99.347267,NaN,12.063059,NaN,48.564331,400,399.825226,25,34.179863,10.037586,82.805748,50.016731,400.995483,398.48407,399.79657,5530.197266,10.541416,11.057588,10.619834,67.711143,68.422127,27.419504,-34.148254,33.623451,123.389687,42.121914,33.934258,123.406967,138.693344,96.887527,NaN,438.193207,419.275233980569,1.8056507440607,0.0269430238981068,1.06881972674496,21.1815175858995,459.649833634698,1.83200742404932,0.00729430898283276,1.44857486386406,74.1921385669432,449.919237343939,92.8142401714537,0.00685636978484326,1.53687886701138
9,8.766434,31.5,32.639542,32.110001,31.980793,99.339836,NaN,12.064649,NaN,48.55201,400,399.801117,25,34.183388,10.040965,82.949791,50.016731,400.799561,398.371399,399.765839,5529.338867,10.541775,11.026036,10.624249,67.745209,68.43985,27.361004,-34.070465,33.591667,123.54097,42.079983,33.974789,123.534241,138.617905,96.932533,NaN,437.910309,419.279403545839,1.80564874605996,0.0269375789262381,1.06886010977516,21.1885520273175,459.639595745295,1.8319805659271,0.00729394563682732,1.44864458378691,74.1916992277435,449.918286743241,92.8132253660358,0.00685641002468739,1.53688087039466
9,8.767362,31.5,32.642109,32.110001,31.995052,99.353668,NaN,12.067115,NaN,48.572849,400,399.777252,25,34.175922,10.045195,83.09343,50.016731,400.950806,398.499573,399.899628,5527.40918,10.535594,11.024584,10.603314,67.768257,68.436615,27.266012,-34.031307,33.577492,123.416138,42.066494,34.012501,123.480057,138.548859,96.9869,NaN,437.337311,419.292694385965,1.80568411068803,0.0269363647451851,1.06885739084459,21.1922313933853,459.655407720308,1.83201798805142,0.00729394101572297,1.44857977380079,74.1952234290353,449.932989167971,92.8259707379507,0.00685641295506647,1.53678708869733
9,8.767362,31.5,32.642109,32.110001,32.015526,99.352852,NaN,12.067115,NaN,48.590118,400,399.783783,25,34.171051,10.054179,83.025261,50.016731,400.950806,398.499573,399.899628,5527.40918,10.535594,11.024584,10.603314,67.831963,68.427994,27.208542,-34.056335,33.577492,123.416138,42.066494,34.012501,123.480057,138.548859,96.9869,NaN,437.337311,419.314577691802,1.80575582272004,0.0269395816178486,1.06881047573666,21.1922313933853,459.654225675617,1.83201481480486,0.00729388898452912,1.44858858561103,74.1952234290353,449.959234667835,92.8430505013712,0.00685762078403449,1.53649908602574
9,8.767672,31.5,32.645454,32.110001,32.03978,99.349464,NaN,12.065821,NaN,48.587177,400,399.82019,25,34.169853,10.041652,82.897018,50.016731,400.972961,398.50592,399.911316,5532.490234,10.543273,11.043649,10.629502,67.876595,68.442184,27.197536,-34.079754,33.557911,123.462395,42.094383,34.001705,123.236832,138.626221,96.942314,NaN,436.906342,419.33984904023,1.80583589470435,0.0269422377405823,1.06876498478913,21.1934604258755,459.643811808447,1.83198030902303,0.00729251772881395,1.44873541965538,74.1998153153385,449.990835427343,92.8677590759312,0.00685819682272312,1.53624077979942
9,8.767253,31.5,32.647453,32.110001,32.03978,99.349464,NaN,12.066466,NaN,48.587177,400,399.82019,25,34.169853,10.015343,82.777473,50.016731,401.076294,398.496948,400.019562,5531.68457,10.57738,11.038199,10.623295,67.912155,68.457176,27.197266,-34.089638,33.542648,123.156487,42.080139,34.02739,123.448547,138.638382,96.950203,NaN,436.93045,419.340728813088,1.80584247646243,0.0269437976413068,1.06875146780517,21.1917992418519,459.640521122136,1.83196756164466,0.00729182745966267,1.44880131753385,74.2025592375231,449.994615404396,92.872693324119,0.00685784608469382,1.53625198288825
9,8.76833,31.5,32.646236,32.110001,32.053707,99.376625,NaN,12.06705,NaN,48.58506,400,399.869263,25,34.167084,9.993592,82.68084,50.016731,401.076294,398.496948,400.019562,5531.68457,10.57738,11.038199,10.623295,67.962555,68.476265,27.197495,-34.074402,33.542648,123.156487,42.080139,34.02739,123.448547,138.638382,96.950203,NaN,436.93045,419.353352166341,1.80587433002759,0.0269419758348853,1.06875437670382,21.1960690367608,459.681870348313,1.83208094498313,0.00729397938490601,1.44846788960905,74.2008887458866,450.005439972991,92.8782338508068,0.00685866345543533,1.53610140844893
9,8.766818,31.5,32.649162,32.110001,32.052933,99.393959,NaN,12.066895,NaN,48.591469,400,399.875122,25,34.163773,9.975647,82.655777,50.016731,401.0867,398.494843,400.048431,5532.905273,10.552868,11.028929,10.600106,67.976402,68.486588,27.170977,-34.078217,33.523659,123.196991,42.089912,34.020576,123.380356,138.666794,96.953552,NaN,437.01828,419.355699067334,1.80589536827869,0.0269474833504256,1.06870738851857,21.1900745595948,459.702163896527,1.83212969020648,0.00729407395152844,1.44837721961384,74.2049049570023,450.015147473352,92.8881737344962,0.00685834208017672,1.53607210844716
9,8.768179,31.5,32.650738,32.110001,32.049267,99.401901,NaN,12.068337,NaN,48.588989,400,399.862305,25,34.170441,9.996227,82.707901,50.01918,400.704468,398.088776,399.619904,5533.208984,10.558445,11.034352,10.595022,67.990372,68.490799,27.171335,-34.0802,33.507366,123.323708,42.09111,34.032444,123.389656,138.69339,96.940666,NaN,436.711304,419.348923894982,1.80586115365488,0.0269418405512719,1.06875965287214,21.1954704173605,459.711074661322,1.83215052302047,0.00729403600118971,1.44834344072976,74.2070680146272,450.003704507429,92.8826745588014,0.00685740217167483,1.53623886937052
9,8.768594,31.5,32.654663,32.110001,32.048237,99.394455,NaN,12.071094,NaN,48.563404,400,399.858856,25,34.168743,10.015442,82.779808,50.01918,400.704468,398.088776,399.619904,5533.208984,10.558445,11.034352,10.595022,67.997177,68.487984,27.161974,-34.09737,33.507366,123.323708,42.09111,34.032444,123.389656,138.69339,96.940666,NaN,436.711304,419.346951769982,1.80585102852837,0.0269401340476371,1.06877539293658,21.1971156107671,459.693833408111,1.83209656005804,0.00729220667839827,1.44855290420543,74.2124546114391,450.002689679821,92.8868703910117,0.00685632575413666,1.53635327011931
9,8.771626,31.5,32.654758,32.110001,32.044781,99.376617,NaN,12.073095,NaN,48.537872,400,399.668396,25,34.158836,10.021153,82.757813,50.01918,401.036285,398.23349,400.052246,5528.326172,10.596524,11.00075,10.553727,68.012039,68.476799,27.170113,-34.103931,33.490826,123.324883,42.077778,34.073887,123.38105,138.646652,96.988983,NaN,436.416382,419.336891430077,1.80579130702023,0.0269283098127587,1.06888112875188,21.2091336343773,459.667836064611,1.83202658924611,0.00729103689414601,1.44874863604705,74.2125849795343,449.980894950486,92.8728030445932,0.00685529835288435,1.53659466945266
9,8.772511,31.5,32.656281,32.110001,32.047085,99.382881,NaN,12.076183,NaN,48.511021,400,399.836761,25,34.155926,10.043378,82.763016,50.01918,401.500549,398.608673,400.460449,5530.814453,10.61173,11.013048,10.556228,67.965195,68.465057,27.167322,-34.083519,33.488548,123.406685,42.115658,34.075497,123.523033,138.60759,97.019325,NaN,436.478973,419.337495672742,1.8057854786886,0.0269253801426065,1.06890441594089,21.2126409371639,459.674404702181,1.83204124102167,0.00729091056646625,1.44873114154908,74.2146749334948,449.979805672949,92.8739789177209,0.00685484879551867,1.5366467187321
9,8.774104,31.5,32.656807,32.110001,32.069111,99.380104,NaN,12.075156,NaN,48.498692,400,400.082794,25,34.164337,10.072763,82.870094,50.01918,401.500549,398.608673,400.460449,5530.814453,10.61173,11.013048,10.556228,67.908371,68.456581,27.192087,-34.099216,33.488548,123.406685,42.115658,34.075497,123.523033,138.60759,97.019325,NaN,436.478973,419.357694513694,1.80583760648054,0.0269229152758583,1.06890538944209,21.2189534031315,459.66951592125,1.83202708846409,0.00729055202136732,1.44877846989182,74.2153967199915,449.999246631807,92.8872821650802,0.00685560502712841,1.53644742198461
9,8.772856,31.5,32.658535,32.110001,32.08408,99.365181,NaN,12.073266,NaN,48.50573,400,400.154022,25,34.173042,10.090836,82.819977,50.01918,401.472839,398.555878,400.401581,5533.908691,10.62247,11.030189,10.571649,67.914619,68.462395,27.174191,-34.087341,33.452011,123.245399,42.170925,34.038399,123.32486,138.601288,97.037178,NaN,436.117859,419.376314133031,1.8059096186698,0.0269299057106187,1.06883091101779,21.2140081177922,459.645049964701,1.8319580305672,0.00728900432339153,1.44899675653261,74.2177678291973,450.02679122727,92.9073488955129,0.00685641854740211,1.53619117096536
9,8.772856,31.5,32.658535,32.110001,32.101254,99.327225,NaN,12.073266,NaN,48.50742,400,400.146881,25,34.177151,10.08525,82.682198,50.01918,401.472839,398.555878,400.401581,5533.908691,10.62247,11.030189,10.571649,67.903511,68.468712,27.171282,-34.091049,33.452011,123.245399,42.170925,34.038399,123.32486,138.601288,97.037178,NaN,436.117859,419.394669898254,1.80596975366145,0.026932601677456,1.06879169167513,21.2140081177922,459.590044045689,1.83181036216481,0.00728658362588075,1.44940782199154,74.2177678291973,450.048804519534,92.9216798063154,0.00685743076924731,1.53595028322593
9,8.773355,31.5,32.660923,32.110001,32.101254,99.327225,NaN,12.073579,NaN,48.50742,400,400.146881,25,34.177151,10.06801,82.587311,50.01918,401.538788,398.536163,400.430237,5536.563965,10.651758,11.036908,10.581116,67.888725,68.463409,27.175903,-34.140125,33.426609,123.333496,42.144848,34.071823,123.43895,138.586304,97.048538,NaN,436.026398,419.393622841599,1.80596192094284,0.0269307459864355,1.06880776988211,21.2159855036994,459.586109688863,1.83179512822774,0.00728575959693183,1.44948672297084,74.2210443611168,450.047574648425,92.923832407703,0.0068567478905157,1.53602650493576
9,8.771706,31.5,32.661003,32.110001,32.118954,99.282578,NaN,12.073029,NaN,48.500301,400,400.161377,25,34.180813,10.088062,82.611275,50.01918,401.551758,398.66925,400.466766,5531.615723,10.611285,11.016102,10.556602,67.901978,68.467148,27.169954,-34.196091,33.404331,123.401474,42.123787,34.095108,123.550629,138.579636,97.062454,NaN,436.182922,419.415999454737,1.80604977463723,0.0269396574877199,1.06871429169536,21.2094506897866,459.521251707117,1.8316208352963,0.00728288288810007,1.44997432272792,74.2211541234779,450.07979138103,92.9449077957054,0.00685820803996979,1.53567639252543
9,8.7727,31.5,32.6618,32.110001,32.13055,99.25145,NaN,12.073431,NaN,48.508793,400,400.196777,25,34.181221,10.100809,82.744385,50.01918,401.551758,398.66925,400.466766,5531.615723,10.611285,11.016102,10.556602,67.950699,68.457993,27.181475,-34.228935,33.404331,123.401474,42.123787,34.095108,123.550629,138.579636,97.062454,NaN,436.182922,419.426307424698,1.80607476937154,0.0269377800497298,1.06871987510943,21.2133899194542,459.47479646836,1.83149453710714,0.00728062041565772,1.45033967215548,74.2222476161056,450.089488528745,92.9522078827418,0.00685844475929568,1.53559139621685
9,8.770922,31.5,32.662468,32.110001,32.149963,99.235466,NaN,12.073322,NaN,48.505856,400,400.2229,25,34.178059,10.120247,82.855904,50.01918,401.565704,398.611603,400.498718,5536.238281,10.655208,11.025186,10.584739,67.985039,68.431587,27.180994,-34.202702,33.39706,123.407356,42.072952,34.127686,123.475563,138.632339,97.046112,NaN,435.91806,419.450781819465,1.80617062828054,0.0269474412513674,1.06861850509964,21.2063434518574,459.450510171391,1.83142801445455,0.00727936903134883,1.45053615483497,74.223164098503,450.125042038751,92.9761893306099,0.0068599036924756,1.53522091460487
9,8.770665,31.5,32.663147,32.110001,32.165894,99.235657,NaN,12.07114,NaN,48.532818,400,400.245941,25,34.175419,10.144867,82.849228,50.012405,401.535095,398.672791,400.569153,5535.648438,10.635885,11.005939,10.588946,68.042885,68.439934,27.184755,-34.190887,33.377865,123.281952,42.073418,34.134323,123.534279,138.602783,97.070549,NaN,436.036041,419.468344361106,1.80623042081653,0.0269508976348079,1.06857405941695,21.2053248342139,459.449666372618,1.83142442124222,0.007279146942414,1.45055661257942,74.2240956532041,450.147399634298,92.9915925666011,0.00686075304240436,1.53499500719581
9,8.77067,31.5,32.665924,32.110001,32.161221,99.255074,NaN,12.072044,NaN,48.558285,400,400.244537,25,34.189247,10.159341,82.777122,50.012405,401.535095,398.672791,400.569153,5535.648438,10.635885,11.005939,10.588946,67.989143,68.444221,27.188379,-34.182022,33.377865,123.281952,42.073418,34.134323,123.534279,138.602783,97.070549,NaN,436.036041,419.463340409123,1.80621398713018,0.0269501457224359,1.06858482895982,21.2053446518941,459.473247226986,1.83148231507792,0.00727942896931923,1.4504369697542,74.227905356693,450.143287676899,92.9923451148532,0.00685983566165919,1.53511262499415
9,8.770923,31.5,32.667442,32.110001,32.147503,99.277565,NaN,12.072708,NaN,48.557938,400,400.215668,25,34.194061,10.143532,82.827721,50.012405,401.383759,398.442322,400.323303,5533.786133,10.620711,11.00782,10.555036,67.955658,68.451118,27.19939,-34.180294,33.335754,123.201508,42.080952,34.13142,123.44735,138.54216,97.109032,NaN,436.60791,419.448150914474,1.80616200197643,0.0269470514645427,1.06862412839907,21.2063474153084,459.503362247446,1.83156021159425,0.00728034137380334,1.45024221184351,74.2299877277601,450.125295492693,92.9825013737158,0.00685861077137876,1.53534862903671
9,8.771608,31.5,32.666313,32.110001,32.150276,99.289528,NaN,12.074553,NaN,48.557068,400,400.136658,25,34.184326,10.138924,82.914909,50.012405,401.383759,398.442322,400.323303,5533.786133,10.620711,11.00782,10.555036,67.981094,68.44709,27.191952,-34.184589,33.335754,123.201508,42.080952,34.13142,123.44735,138.54216,97.109032,NaN,436.60791,419.449678071774,1.80616095826698,0.0269449379325577,1.06863985536791,21.2090622965951,459.522572609279,1.83161399938449,0.00728149449172259,1.45007457508186,74.2284389907756,450.124139006144,92.9803529071142,0.00685885369947405,1.53533162768173
9,8.771629,31.5,32.666603,32.110001,32.164658,99.303337,NaN,12.07388,NaN,48.56406,400,400.017578,25,34.181179,10.137685,82.925812,50.012405,401.252502,398.325592,400.133514,5534.870605,10.640345,11.030965,10.590326,68.00959,68.451126,27.194328,-34.197605,33.344685,123.371964,42.090466,34.134453,123.664169,138.54422,97.119072,NaN,436.056519,419.465002996772,1.80621096797849,0.0269471166540851,1.06860785177311,21.2091455239811,459.54211753626,1.83166590954024,0.00728227579547317,1.44993398197745,74.2288368114784,450.142648013438,92.9927674067386,0.0068596281839962,1.53513740078362
9,8.773138,31.5,32.668709,32.110001,32.171455,99.322678,NaN,12.076708,NaN,48.568817,400,399.902222,25,34.184517,10.146267,82.906868,50.012405,401.197662,398.282715,400.098755,5533.166016,10.626987,11.020413,10.573448,67.996544,68.474747,27.226877,-34.169144,33.332954,123.231514,42.138641,34.120384,123.553246,138.568665,97.135857,NaN,435.822998,419.46910344595,1.80621108088489,0.0269425696587846,1.0686409216433,21.2151256089297,459.566687790928,1.83172775878021,0.00728278351160981,1.44979347909034,74.2317257054384,450.144133945862,92.996337489937,0.00685914416041667,1.53517642276199
9,8.773216,31.5,32.669384,32.110001,32.167828,99.357956,NaN,12.076858,NaN,48.578003,400,399.881653,25,34.196777,10.156492,82.942307,50.012405,401.197662,398.282715,400.098755,5533.166016,10.626987,11.020413,10.573448,67.977692,68.487122,27.232151,-34.175495,33.332954,123.231514,42.138641,34.120384,123.553246,138.568665,97.135857,NaN,435.822998,419.465063968754,1.80619716227203,0.0269417104885325,1.06865166962607,21.2154346974033,459.616715128164,1.83186074393211,0.00728480094319965,1.44943298288363,74.2326515930292,450.139500687526,92.9941535187233,0.00685875426882366,1.53524463680971
9,8.773396,31.5,32.670773,32.110001,32.161636,99.381638,NaN,12.077802,NaN,48.586586,400,399.869171,25,34.205784,10.15672,83.055237,50.012405,401.127258,398.311554,400.09021,5532.204102,10.605163,11.012871,10.566454,67.972015,68.512497,27.280087,-34.177353,33.304852,123.178299,42.139702,34.131165,123.408218,138.614838,97.11364,NaN,436.34903,419.458069484317,1.80617266486109,0.0269400695082739,1.06867153095578,21.2161479704724,459.648750898698,1.83194402498284,0.00728583189407676,1.44922228175547,74.2345568029097,450.131483771157,92.9906481346048,0.00685802170806534,1.53536849953219
9,8.773396,31.5,32.670773,32.110001,32.156227,99.377167,NaN,12.077802,NaN,48.581108,400,399.865845,25,34.209419,10.118524,83.138023,50.012405,401.208008,398.309631,400.160614,5531.798828,10.63316,11.023602,10.590158,68.008568,68.505043,27.325903,-34.122124,33.272923,123.40477,42.092743,34.169453,123.400955,138.612793,97.119797,NaN,435.985504,419.452289006744,1.80615373165287,0.0269392208093839,1.06868383033139,21.2161479704724,459.642271317662,1.83192663150734,0.00728554685970434,1.44927069102781,74.2345568029097,450.124551896933,92.9861334506582,0.00685770319416415,1.53544412683831
9,8.77681,31.5,32.673286,32.110001,32.156227,99.366829,NaN,12.079907,NaN,48.575455,400,399.850159,25,34.201191,10.093822,82.950264,50.012405,401.208008,398.309631,400.160614,5531.798828,10.63316,11.023602,10.590158,67.983543,68.504845,27.363829,-34.091461,33.272923,123.40477,42.092743,34.169453,123.400955,138.612793,97.119797,NaN,435.985504,419.445130701116,1.80610016841912,0.0269265287098847,1.06879366368151,21.2296742731949,459.623149643479,1.83187038693513,0.00728402117244569,1.44946563786323,74.2380035289744,450.106663841793,92.9775900549867,0.00685622245824066,1.53570534945703
9,8.776512,31.5,32.673035,32.110001,32.16906,99.369064,NaN,12.081486,NaN,48.583351,400,399.834198,25,34.186256,10.078498,82.807419,50.010445,401.167542,398.201935,400.047028,5531.641602,10.639802,11.02596,10.572232,68.002159,68.49337,27.369986,-34.091164,33.256653,123.469589,42.094383,34.192547,123.503189,138.700302,97.063103,NaN,436.554901,419.459471100084,1.80614976628658,0.0269296493547202,1.06875485851367,21.2284937538165,459.626802526989,1.83188068366138,0.0072842502290632,1.44943312607906,74.2376592799217,450.124651174419,92.9889933828606,0.00685711475583083,1.53550238719992
9,8.775862,31.5,32.675171,32.110001,32.16906,99.369064,NaN,12.079036,NaN,48.583351,400,399.834198,25,34.186256,10.059941,82.750183,50.010445,401.336609,398.427429,400.240631,5533.312012,10.632664,11.021769,10.563653,67.966995,68.488358,27.356802,-34.113239,33.249084,123.57766,42.091839,34.193821,123.497528,138.692322,97.071678,NaN,436.269562,419.460833793564,1.8061599628305,0.0269320653307038,1.06873395266421,21.2259186895113,459.623284794418,1.8318670640369,0.0072835137596564,1.44950364711516,74.2405887399512,450.129848908445,92.9950178828276,0.00685679367558428,1.53550170120226
9,8.775936,31.5,32.674923,32.110001,32.184532,99.361282,NaN,12.078377,NaN,48.576248,400,399.935608,25,34.17807,10.047239,82.84639,50.010445,401.336609,398.427429,400.240631,5533.312012,10.632664,11.021769,10.563653,67.971642,68.49398,27.334869,-34.128117,33.249084,123.57766,42.091839,34.193821,123.497528,138.692322,97.071678,NaN,436.269562,419.477213874729,1.80621295777276,0.0269342172627115,1.06870115239168,21.2262118580052,459.612412929832,1.83183836389442,0.00728310303554836,1.44957984441193,74.2402486253455,450.149083025504,93.0072386224019,0.006857742334531,1.53528539419837
9,8.776364,31.5,32.675972,32.110001,32.194752,99.351593,NaN,12.080418,NaN,48.584576,400,399.953278,25,34.179443,10.041815,83.111336,50.010445,401.328674,398.492615,400.290131,5534.880371,10.619631,11.01593,10.557445,67.966263,68.511345,27.352924,-34.138195,33.247852,123.319695,42.106735,34.18642,123.319122,138.62941,97.130173,NaN,435.522034,419.487238955785,1.80624201491137,0.0269342293378004,1.06869168850851,21.2279074442552,459.59663919115,1.83179396819235,0.00728212346619231,1.44971963356641,74.2416872373883,450.160442037345,93.0159334036769,0.00685798917312116,1.53518906757744
9,8.776474,31.5,32.678604,32.110001,32.206631,99.368263,NaN,12.081697,NaN,48.600964,400,399.981293,25,34.185631,10.045327,83.144653,50.010445,401.294983,398.469604,400.313324,5536.699219,10.613198,11.004936,10.564631,67.998795,68.511978,27.387197,-34.171543,33.250423,123.280495,42.12883,34.168289,123.376122,138.598389,97.14151,NaN,435.705017,419.499703304629,1.80628186438499,0.0269356835088039,1.06866825046687,21.2283432155965,459.61646944356,1.83184205705033,0.00728227919977909,1.44962570618628,74.2452965897101,450.17683888772,93.0298655308794,0.00685805244999764,1.53507937984066
9,8.777757,31.5,32.67844,32.110001,32.214455,99.391113,NaN,12.082565,NaN,48.597004,400,399.978241,25,34.182049,10.049232,82.877701,50.010445,401.294983,398.469604,400.313324,5536.699219,10.613198,11.004936,10.564631,68.074821,68.499992,27.409271,-34.16024,33.250423,123.280495,42.12883,34.168289,123.376122,138.598389,97.14151,NaN,435.705017,419.505376495093,1.80628912651988,0.0269321422000465,1.0686917052842,21.2334255868194,459.649860564764,1.83193201112409,0.00728379252409949,1.44937260469108,74.2450716994709,450.179385669522,93.0313220484223,0.00685821240786378,1.53504734195753
9,8.77733,31.5,32.680717,32.110001,32.224365,99.436684,NaN,12.082339,NaN,48.618023,400,399.877167,25,34.180355,10.070517,82.695908,50.010445,401.405212,398.517151,400.305969,5537.540039,10.619084,11.02771,10.570024,68.15789,68.500938,27.428225,-34.158466,33.217693,123.255653,42.13863,34.182533,123.406982,138.661026,97.117805,NaN,435.51001,419.516861605166,1.8063305032236,0.0269352829618943,1.06865550738955,21.2317341667817,459.712153208881,1.83209475873261,0.00728591170967149,1.44895465105966,74.248194006049,450.196098985028,93.0450223383691,0.00685838320142571,1.53492499299025
9,8.777014,31.5,32.680286,32.110001,32.239578,99.47261,NaN,12.081696,NaN,48.624352,400,399.964111,25,34.197094,10.094564,82.617592,50.010445,401.292511,398.396637,400.212097,5534.776855,10.630738,11.026701,10.583574,68.158295,68.524887,27.43041,-34.1693,33.195061,123.319519,42.122562,34.203045,123.360748,138.687241,97.13826,NaN,435.253601,419.533780594487,1.80638869330086,0.0269388427404573,1.06861088297193,21.230482396379,459.76490985587,1.83223719045719,0.00728834834271493,1.44855274597701,74.2476030198464,450.217112685722,93.0581816049976,0.0068594611446452,1.53468505907518
9,8.776301,31.5,32.681778,32.110001,32.253185,99.506973,NaN,12.082355,NaN,48.629669,400,399.982452,25,34.21376,10.109711,82.597343,50.010445,401.292511,398.396637,400.212097,5534.776855,10.630738,11.026701,10.583574,68.249275,68.529655,27.419035,-34.205109,33.195061,123.319519,42.122562,34.203045,123.360748,138.687241,97.13826,NaN,435.253601,419.549813851727,1.80644748301926,0.0269436264531239,1.06855720530627,21.2276578642414,459.812229237177,1.83236125620662,0.00729002166833389,1.44823166862817,74.2496488130953,450.239665953386,93.0747201770948,0.00686010562667993,1.53447891075357
9,8.776445,31.5,32.682899,32.110001,32.252861,99.499817,NaN,12.082851,NaN,48.634529,400,399.932678,25,34.222542,10.1138,82.608383,50.010445,401.036285,398.15094,399.936523,5535.013184,10.639851,11.030178,10.591731,68.225914,68.532349,27.417356,-34.216713,33.145176,123.14489,42.09951,34.233517,123.411766,138.690887,97.137627,NaN,435.176605,419.549166134832,1.80644409175978,0.026943040341127,1.06856255701832,21.2282283308263,459.800023638204,1.83232631015916,0.00728917993216795,1.44834548105765,74.2511858380435,450.239192990334,93.0757956889095,0.00685979009267613,1.53451337340893
9,8.776192,31.5,32.684566,32.110001,32.252102,99.495331,NaN,12.083961,NaN,48.633602,400,399.881927,25,34.222355,10.112911,82.601379,50.002823,401.423492,398.487915,400.350739,5537.465332,10.62346,11.020034,10.560882,68.199638,68.540916,27.41082,-34.241749,33.130035,123.321236,42.096733,34.242878,123.381874,138.635056,97.173492,NaN,434.99118,419.548884826116,1.80644540268757,0.0269438618736605,1.0685561593407,21.2272260480049,459.790787049754,1.83229826322206,0.00728832000336914,1.44844852882633,74.2534713953219,450.240816589613,93.0789114008235,0.00685942774364532,1.53453933312805
9,8.777287,31.5,32.684208,32.110001,32.255539,99.481628,NaN,12.082748,NaN,48.642483,400,399.989319,25,34.220177,10.123631,82.626045,50.002823,401.423492,398.487915,400.350739,5537.465332,10.62346,11.020034,10.560882,68.139389,68.558952,27.386875,-34.270733,33.130035,123.321236,42.096733,34.242878,123.381874,138.635056,97.173492,NaN,434.99118,419.550264803791,1.8064402613575,0.0269403304070479,1.06858350477775,21.2315638329494,459.771526383583,1.83224727611586,0.00728757101008641,1.4485844293046,74.2529805657594,450.238688120293,93.077082468875,0.00685942384677004,1.53455310201803
9,8.777287,31.5,32.684208,32.110001,32.271709,99.494865,NaN,12.082748,NaN,48.655437,400,400.031006,25,34.217712,10.132478,82.663376,50.002823,401.446686,398.470215,400.285004,5538.822266,10.629155,11.037061,10.569296,68.10463,68.567421,27.36657,-34.305683,33.09531,123.386894,42.09441,34.253521,123.599876,138.570511,97.231369,NaN,434.049835,419.567543503322,1.80649683610787,0.0269428652299194,1.06854693251298,21.2315638329494,459.79070035149,1.83229873075879,0.00728841368917028,1.44844179058884,74.2529805657594,450.259407729182,93.0905855069307,0.0068603750443824,1.53432799874189
9,8.77881,31.5,32.685268,32.110001,32.29063,99.504715,NaN,12.083914,NaN,48.668167,400,400.049927,25,34.212845,10.113244,82.682503,50.002823,401.310577,398.303986,400.19516,5537.259766,10.644238,11.031279,10.584807,68.128899,68.589569,27.371479,-34.293015,33.106396,123.51339,42.0602,34.289127,123.56324,138.602615,97.229736,NaN,436.481506,419.584573826237,1.8065391603073,0.0269401708406111,1.06855298985037,21.2375964321358,459.803225470974,1.83233026850301,0.00728867543615953,1.4483705237531,74.2544338441585,450.275636063364,93.1024709331309,0.00686084216175295,1.53417952746306
9,8.778028,31.5,32.688255,32.110001,32.29063,99.504715,NaN,12.081763,NaN,48.668167,400,400.049927,25,34.212845,10.079295,82.767365,50.002823,401.310577,398.303986,400.19516,5537.259766,10.644238,11.031279,10.584807,68.176903,68.589706,27.373981,-34.317612,33.106396,123.51339,42.0602,34.289127,123.56324,138.602615,97.229736,NaN,436.481506,419.586210382363,1.80655141601508,0.026943076846377,1.06852793155155,21.2344990316745,459.798317732922,1.83231125703896,0.00728764640640741,1.44846860002734,74.2585288157632,450.282174069143,93.1104181190399,0.00686035943922718,1.53418662882474
9,8.778177,31.5,32.68856,32.110001,32.311275,99.508652,NaN,12.081194,NaN,48.651855,400,400.016541,25,34.215969,10.070226,82.835007,50.002823,401.334015,398.328369,400.167542,5537.329102,10.653049,11.042744,10.588204,68.200813,68.565186,27.374044,-34.331173,33.095375,123.558472,42.046223,34.316013,123.355469,138.592239,97.246857,NaN,439.855774,419.607957939299,1.80662129985388,0.026945758464254,1.06848611225965,21.2350892175308,459.803519160338,1.83232461826983,0.00728779191784626,1.44843621302321,74.2589469284248,450.307979638676,93.1276162457423,0.00686146381786572,1.53391470150909
9,8.77842,31.5,32.68996,32.110001,32.323555,99.521873,NaN,12.084037,NaN,48.666199,400,399.979279,25,34.226162,10.050682,82.891289,50.002823,401.334015,398.328369,400.167542,5537.329102,10.653049,11.042744,10.588204,68.145599,68.568626,27.362347,-34.304245,33.095375,123.558472,42.046223,34.316013,123.355469,138.592239,97.246857,NaN,439.855774,419.620570491839,1.80666044562727,0.0269467795878639,1.06846620690539,21.2360517190444,459.82036836687,1.83236709309139,0.00728815105567536,1.44833983380159,74.2608660832878,450.323278734826,93.1393173968058,0.00686179896678246,1.53378544635907
9,8.780616,31.5,32.689705,32.110001,32.326672,99.52301,NaN,12.085152,NaN,48.672161,400,399.944366,25,34.242672,10.042267,82.877121,50.002823,401.216644,398.254059,400.098846,5536.36084,10.647258,11.027046,10.579312,68.205269,68.571838,27.257137,-34.306587,33.093987,123.44014,42.090851,34.308872,123.430008,138.636032,97.203613,NaN,425.87854,419.619307421737,1.80663694210686,0.0269391086644485,1.0685294786449,21.244748960593,459.822433980673,1.83237313449249,0.00728831123833467,1.44831922975451,74.2605165291506,450.314494736407,93.1332760350171,0.00686146272376624,1.53387397707936
9,8.779528,31.5,32.691402,32.110001,32.328316,99.523544,NaN,12.087057,NaN,48.661411,400,399.90329,25,34.263035,10.033227,82.890358,50.002823,401.267059,398.308594,400.093719,5536.058594,10.624733,11.031933,10.558846,68.195,68.55407,27.184021,-34.327942,33.085819,123.505463,42.10228,34.306484,123.428825,138.603775,97.237762,NaN,419.887238,419.623339903577,1.80665973819131,0.0269434082455718,1.06849094218807,21.2404401518483,459.820419890278,1.83236441138219,0.0072877607276312,1.448369170923,74.262842725592,450.324009057856,93.1415720469419,0.00686145459570899,1.53381517173015
9,8.779684,31.5,32.693478,32.110001,32.326164,99.536896,NaN,12.086303,NaN,48.672657,400,399.917389,25,34.276527,10.0159,82.907806,50.002823,401.267059,398.308594,400.093719,5536.058594,10.624733,11.031933,10.558846,68.200325,68.530922,27.172958,-34.325649,33.085819,123.505463,42.10228,34.306484,123.428825,138.603775,97.237762,NaN,419.887238,419.620714189922,1.80664976683085,0.0269424914704625,1.06850078718212,21.241057983965,459.836348238127,1.8324030917145,0.00728789532627918,1.44829360630575,74.26568827714,450.321780999621,93.14267988423,0.00686080840616702,1.53389350505262
9,8.779597,31.5,32.695343,32.110001,32.333252,99.538139,NaN,12.08628,NaN,48.685169,400,399.917969,25,34.279011,10.010548,82.923416,50.002182,401.286285,398.339172,400.134277,5537.779297,10.631457,11.043468,10.589462,68.147812,68.549545,27.177164,-34.349197,33.085327,123.442276,42.101685,34.314453,123.454262,138.563416,97.260078,NaN,414.680817,419.628469631334,1.80667592191453,0.0269439251993238,1.06848202614224,21.2407134247857,459.835085552987,1.83239605679923,0.00728733219650166,1.44834141264806,74.2682444568004,450.332641094174,93.152060190554,0.00686081804787452,1.5338245033732
9,8.778005,31.5,32.695168,32.110001,32.339264,99.535553,NaN,12.08751,NaN,48.680382,400,399.950287,25,34.28875,10.001486,82.903938,50.002182,401.21521,398.183838,400.100311,5536.166992,10.653208,11.025469,10.576194,68.128357,68.561501,27.176962,-34.359467,33.066235,123.334946,42.093807,34.329777,123.322266,138.661346,97.22007,NaN,407.503815,419.638222599194,1.80672189120532,0.0269507833080602,1.06841754689276,21.2344079284777,459.831627532197,1.8323871203599,0.007287227927594,1.44836349895176,74.2680046070936,450.3493599308,93.1627451523981,0.00686163089006628,1.53363886879499
9,8.779085,31.5,32.696964,32.110001,32.347382,99.529465,NaN,12.087843,NaN,48.672615,400,399.896667,25,34.297215,9.995907,82.824615,50.002182,401.21521,398.183838,400.100311,5536.166992,10.653208,11.025469,10.576194,68.144661,68.564384,27.182861,-34.359592,33.066235,123.334946,42.093807,34.329777,123.322266,138.661346,97.22007,NaN,407.503815,419.644637681291,1.80673336296365,0.0269480413291414,1.06843382312395,21.2386856214777,459.819859453102,1.83235203211562,0.00728622216995751,1.44848797632196,74.2704660884353,450.354794553031,93.1685032210183,0.00686140965191465,1.53362688072149
9,8.779085,31.5,32.696964,32.110001,32.361568,99.524368,NaN,12.087843,NaN,48.67083,400,399.891571,25,34.295113,9.977454,82.816895,50.002182,401.288025,398.306549,400.086609,5538.500488,10.636806,11.040903,10.564458,68.197395,68.55011,27.178417,-34.330845,33.029812,123.425911,42.09148,34.336235,123.423027,138.689346,97.193748,NaN,398.649933,419.659794257114,1.80678297459643,0.0269502635642835,1.06840191054316,21.2386856214777,459.812476369992,1.83233222116736,0.00728589783904849,1.44854287242369,74.2704660884353,450.372968524358,93.1803543023033,0.00686224327659209,1.53343021940694
9,8.77996,31.5,32.698895,32.110001,32.372986,99.52832,NaN,12.088507,NaN,48.670322,400,399.949982,25,34.297688,9.984739,82.828018,50.002182,401.288025,398.306549,400.086609,5538.500488,10.636806,11.040903,10.564458,68.244217,68.568565,27.172617,-34.304455,33.029812,123.425911,42.09148,34.336235,123.423027,138.689346,97.193748,NaN,398.649933,419.670164144023,1.80680919832732,0.0269488005951701,1.06840421391047,21.2421510510623,459.815028675509,1.83233529471515,0.00728548449373224,1.44856370004687,74.273112438918,450.383900037072,93.1898635519482,0.00686223874759935,1.53336232646327
9,8.782848,31.5,32.700672,32.110001,32.382179,99.538628,NaN,12.089164,NaN,48.662762,400,400.087921,25,34.298737,10.011157,82.844055,50.002182,401.556549,398.540863,400.406494,5537.557617,10.634213,11.028613,10.553775,68.174301,68.596687,27.164318,-34.283108,33.018177,123.475349,42.119579,34.338245,123.385536,138.619644,97.258499,NaN,411.900177,419.673949493464,1.80679611890954,0.0269395129763573,1.0684758605406,21.2535870823384,459.827041078259,1.83236405308245,0.00728552862587272,1.44851101131746,74.2755475989946,450.380327888814,93.1897243561775,0.00686160941501197,1.53344727359804
9,8.783563,31.5,32.704117,32.110001,32.382771,99.564171,NaN,12.090508,NaN,48.662689,400,400.121735,25,34.287754,10.011992,82.846893,50.002182,401.556183,398.5242,400.431885,5536.272461,10.628654,11.022085,10.550826,68.166901,68.622772,27.160074,-34.252258,33.003769,123.263474,42.145706,34.321758,123.619431,138.621918,97.284256,NaN,406.321777,419.673087442317,1.80678699341567,0.0269369508757354,1.06849738649677,21.2564179289116,459.858380731074,1.83244140646139,0.00728596771591972,1.44834911737962,74.2802681653248,450.379348524761,93.1933320660041,0.006860662205893,1.53354766611575
9,8.783812,31.5,32.704231,32.110001,32.387474,99.572174,NaN,12.09071,NaN,48.648327,400,400.101959,25,34.287506,10.003973,82.862511,50.002182,401.454895,398.415985,400.378571,5541.381836,10.66526,11.025245,10.583941,68.236046,68.592484,27.16921,-34.263554,32.970821,123.307854,42.135479,34.34182,123.59388,138.595093,97.288155,NaN,408.791962,419.677592092526,1.80679954163743,0.0269367628141024,1.06849476616945,21.2574037349651,459.869784374444,1.83247177949253,0.00728643745821372,1.44826678890559,74.2804243670149,450.384023734363,93.1965212506212,0.00686084674366502,1.53350006105736
9,8.783607,31.5,32.705452,32.110001,32.390697,99.574448,NaN,12.090108,NaN,48.647316,400,400.080627,25,34.296524,10.001683,82.994522,50.002182,401.454895,398.415985,400.378571,5541.381836,10.66526,11.025245,10.583941,68.269592,68.592415,27.194124,-34.289543,32.970821,123.307854,42.135479,34.34182,123.59388,138.595093,97.288155,NaN,408.791962,419.681464316675,1.80681402240592,0.026938028542974,1.06848096455602,21.2565921291197,459.871073279518,1.83247285065678,0.00728616187180547,1.44828236053768,74.2820973346669,450.390166494311,93.2020319024043,0.00686080866657306,1.53346544241124
9,8.786797,31.5,32.706112,32.110001,32.390697,99.574448,NaN,12.094345,NaN,48.647316,400,400.080627,25,34.296524,9.994638,83.069031,50.002182,401.49353,398.475433,400.424774,5540.878906,10.649323,11.020568,10.569952,68.255333,68.595741,27.200771,-34.296841,32.947735,123.416389,42.171268,34.335293,123.570633,138.720108,97.25914,0.588548123836517,389.380646,419.674796297119,1.80676408024703,0.0269261890346608,1.06858294707142,21.269219873774,459.869989775887,1.83246865350034,0.00728593474893697,1.44830399427557,74.2830016150979,450.372323067214,93.1912101778161,0.00685981761766935,1.53367570053843
9,8.821098,31.5,32.68745,32.110001,32.391331,99.581047,NaN,12.110273,NaN,48.661381,400,400.084351,25,34.300156,10.011775,83.081078,50.002182,401.49353,398.475433,400.424774,5540.878906,10.649323,11.020568,10.569952,68.257927,68.604988,27.191296,-34.348175,32.947735,123.416389,42.171268,34.335293,123.570633,138.720108,97.25914,0.588548123836517,389.380646,419.603708342363,1.80622984776665,0.026799505241447,1.06968107835999,21.4047816252929,459.910171578102,1.83261295507135,0.00729277950120199,1.44762202495889,74.2574252534971,450.163856733134,93.0323355614555,0.00685513842713148,1.53545270134524
9,8.85532,31.5,32.70787,32.110001,32.394833,99.591873,NaN,12.135839,NaN,48.678329,400,400.046539,25,34.298557,10.036982,82.944702,50.004978,401.243683,398.083069,399.981171,5531.961426,10.639835,11.035069,10.558793,68.262093,68.590202,27.192503,-34.390522,33.090904,122.938675,42.481003,34.35157,123.003601,138.667969,97.22699,3.915626,413.715271,419.535735142729,1.80570791706653,0.0266745069344462,1.07077546492847,21.5396316156353,459.892339681714,1.83252517917747,0.00728643780867378,1.44817430473916,74.2854101989029,449.98674307842,92.9423189228775,0.00684166032121497,1.53792931627556
9,8.855204,31.5,32.726795,32.110001,32.400326,99.597321,NaN,12.133049,NaN,48.693089,400,399.896332,25,34.29607,10.05387,82.854126,50.004978,401.68399,398.601532,400.532715,5531.682129,10.621634,11.012955,10.546246,68.280937,68.569084,27.223858,-34.378368,33.346672,123.396591,42.539562,34.359432,124.024193,138.728607,97.260521,0.867543578147888,407.686615,419.541860166569,1.80572897583439,0.0266757875228689,1.07075895243259,21.5391751947677,459.869164076371,1.83242602453557,0.00728027578407189,1.44873605706718,74.3113304562785,450.007396994864,92.979152302759,0.00683766497232648,1.53820056992826
9,8.839785,31.5,32.736076,32.110001,32.402184,99.587906,NaN,12.118789,NaN,48.702374,400,400.020874,25,34.293884,10.061774,82.885361,50.004978,401.68399,398.601532,400.532715,5531.682129,10.621634,11.012955,10.546246,68.227509,68.569084,27.210558,-34.375813,33.346672,123.396591,42.539562,34.359432,124.024193,138.728607,97.260521,0.867543578147888,407.686615,419.576174698053,1.80597603634305,0.0267325288781445,1.07025738713891,21.4784660542983,459.840279887262,1.83233041095711,0.00727648772423306,1.44914220622944,74.324036430137,450.104209018539,93.0535781635378,0.00683968554999252,1.53738109886439
9,8.82268,31.5,32.73909,32.110001,32.401745,99.567528,NaN,12.105653,NaN,48.733746,400,400.204102,25,34.288166,10.07008,83.003281,50.004978,401.728729,398.673218,400.535095,5535.53418,10.62055,11.03028,10.569229,68.214088,68.588463,27.228777,-34.401379,33.815788,123.515266,42.410564,34.378677,124.33683,138.732056,97.290733,0,338.843079,419.611535534838,1.80624159014411,0.0267953078186935,1.06970808235157,21.4110241900376,459.805793667362,1.83223200399589,0.00727415620037531,1.44946137386617,74.3281619007566,450.203527000536,93.1219230187116,0.00684345441633896,1.53637309489769
