P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
9,8.806632,31.5,32.738277,32.110001,32.408218,99.546783,NaN,12.097895,NaN,48.740219,400,400.277557,25,34.294365,10.061244,83.136612,50.004978,401.593781,398.538971,400.428131,5540.606934,10.641788,11.027895,10.592235,68.336067,68.583458,27.24403,-34.435093,34.146511,123.471367,42.243107,34.412418,124.092072,138.779831,97.321518,NaN,345.360443,419.652045020152,1.8065150560309,0.0268554983564753,1.06917831972831,21.3476592681871,459.777058987427,1.83215649341623,0.00727311566599983,1.44965902128452,74.3270491293722,450.303141844505,93.1857811119926,0.00684823379374731,1.53526595158097
9,8.798191,31.5,32.736252,32.110001,32.416138,99.526901,NaN,12.092633,NaN,48.740738,400,400.252197,25,34.299553,10.045295,83.31768,50.004978,401.593781,398.538971,400.428131,5540.606934,10.641788,11.027895,10.592235,68.379707,68.583336,27.233885,-34.458256,34.146511,123.471367,42.243107,34.412418,124.092072,138.779831,97.321518,NaN,345.360443,419.678165248938,1.80667477032094,0.0268879484323217,1.06889003965171,21.3142949953634,459.751565389299,1.83209204024221,0.00727254611524325,1.44980762519545,74.3242773441496,450.360266803686,93.2205013703308,0.00685138099159154,1.53459247354437
9,8.792118,31.5,32.737167,32.110001,32.421284,99.515587,NaN,12.087904,NaN,48.74884,400,400.243835,25,34.306305,10.035844,83.448402,50.004978,401.551605,398.507629,400.324188,5540.936523,10.653774,11.032224,10.593895,68.334427,68.593491,27.295034,-34.520161,34.27309,123.562408,42.150166,34.435406,123.830666,138.754837,97.342354,NaN,365.632324,419.696360409492,1.80678777693096,0.0269112452511639,1.06868417537225,21.2902755007795,459.733656289929,1.83204219875238,0.00727151158074587,1.44996039938387,74.3255298020284,450.402297842596,93.249021795284,0.00685306780897094,1.53416067612757
9,8.792118,31.5,32.737167,32.110001,32.439556,99.517426,NaN,12.087904,NaN,48.760147,400,400.188416,25,34.319263,10.023753,83.526924,50.004978,401.559265,398.565796,400.384949,5545.280762,10.665094,11.025025,10.590729,68.278046,68.556297,27.368502,-34.601864,34.29488,123.428162,42.116268,34.420303,123.778862,138.778122,97.335693,NaN,372.750397,419.715887030792,1.80685167703722,0.0269141040257838,1.06864303338884,21.2902755007795,459.73632274877,1.83204935383284,0.00727162864514299,1.44994046109651,74.3255298020284,450.425711638443,93.2642846885819,0.00685414049078547,1.53390718740927
9,8.790208,31.5,32.737888,32.110001,32.452148,99.527924,NaN,12.086063,NaN,48.779755,400,400.189911,25,34.329948,10.011872,83.508873,50.004978,401.559265,398.565796,400.384949,5545.280762,10.665094,11.025025,10.590729,68.290176,68.537155,27.390312,-34.63036,34.29488,123.428162,42.116268,34.420303,123.778862,138.778122,97.335693,NaN,372.750397,419.733333091799,1.80692559007957,0.0269231545095922,1.06855372023975,21.2827185934102,459.750357761118,1.83208560739709,0.00727204914743976,1.44985044052228,74.3265166863833,450.453289201947,93.2831529516533,0.00685521531559679,1.53362770375498
9,8.788486,31.5,32.738754,32.110001,32.460644,99.532837,NaN,12.085463,NaN,48.788086,400,400.19046,25,34.346611,10.022964,83.311256,50.018764,401.564484,398.542145,400.444824,5541.828125,10.643738,11.020862,10.574165,68.185318,68.53875,27.394562,-34.616432,34.271027,123.571625,42.094334,34.4533,123.735046,138.836044,97.311546,NaN,372.579407,419.746007815296,1.80698223665241,0.0269308700041015,1.06847968418348,21.2759044351208,459.756056497893,1.83209920880175,0.00727206432432422,1.44982574098336,74.3277020134071,450.474640593643,93.2981423714402,0.00685596688802473,1.53341954242143
9,8.787152,31.5,32.737343,32.110001,32.467117,99.547226,NaN,12.083803,NaN,48.78886,400,400.168488,25,34.362759,10.042137,83.207001,50.018764,401.431915,398.457031,400.362671,5544.994629,10.656382,11.029165,10.596107,68.207771,68.572334,27.388288,-34.576454,34.241333,123.482513,42.124992,34.433102,123.567902,138.975861,97.216064,NaN,368.236084,419.755709589616,1.80702573843968,0.0269368318313147,1.06842261171437,21.2706249397743,459.779236801808,1.83216415953549,0.007273464727447,1.44962348328609,74.3257707078764,450.4896145146,93.3061709358562,0.00685702152731377,1.53322118373886
9,8.78652,31.5,32.739243,32.110001,32.46806,99.562569,NaN,12.08675,NaN,48.778183,400,400.125854,25,34.365437,10.066751,83.132896,50.018764,401.431915,398.457031,400.362671,5544.994629,10.656382,11.029165,10.596107,68.341042,68.592171,27.402483,-34.556076,34.241333,123.482513,42.124992,34.433102,123.567902,138.975861,97.216064,NaN,368.236084,419.758036719518,1.8070389235985,0.0269393245903037,1.06840034089309,21.2681234964725,459.798354170833,1.83221174511894,0.00727378817844737,1.44952002480353,74.3283713121554,450.495749190967,93.3125110394308,0.00685680576619985,1.53320438018531
9,8.786695,31.5,32.739422,32.110001,32.46806,99.562569,NaN,12.088138,NaN,48.778183,400,400.125854,25,34.365437,10.099605,82.990326,50.018764,401.42215,398.470123,400.393066,5545.148926,10.664989,11.028225,10.600277,68.355339,68.585785,27.401861,-34.577995,34.207401,123.490349,42.128113,34.431484,123.772247,138.985382,97.223083,NaN,354.763153,419.757671325784,1.80703618545459,0.0269386751702364,1.06840592239601,21.2688161566766,459.798059948793,1.83221060638005,0.00727372668951842,1.44952591311393,74.3286163085421,450.494868498261,93.3121569721442,0.00685671864355847,1.53321853765719
9,8.787817,31.5,32.740959,32.110001,32.468201,99.556679,NaN,12.08887,NaN,48.781258,400,400.111572,25,34.35701,10.088273,82.868134,50.018764,401.666931,398.676208,400.581573,5543.792969,10.640513,11.026247,10.570271,68.350113,68.573494,27.433332,-34.588272,34.202927,123.60659,42.125774,34.442585,123.711304,138.911026,97.257248,NaN,343.697876,419.755479204609,1.80701912361275,0.0269345341145393,1.06844139514908,21.2732568484802,459.786995326593,1.83217792001018,0.00727282401196074,1.44964020093374,74.3307199365246,450.489669811077,93.3106584118847,0.00685607881889414,1.53331461142167
9,8.787722,31.5,32.741447,32.110001,32.467621,99.552002,NaN,12.089123,NaN,48.78735,400,400.220398,25,34.349693,10.063843,82.871353,50.018764,401.666931,398.676208,400.581573,5543.792969,10.640513,11.026247,10.570271,68.254692,68.647049,27.458549,-34.590839,34.202927,123.60659,42.125774,34.442585,123.711304,138.911026,97.257248,NaN,343.697876,419.755057877623,1.80701858225812,0.0269347958224278,1.06843966460296,21.2728808708073,459.779412901819,1.83215662343171,0.00727235881983718,1.44970688170065,74.3313878208223,450.489806003546,93.3113479669109,0.00685595750701131,1.53332583068669
9,8.785895,31.5,32.740807,32.110001,32.469009,99.578606,NaN,12.089573,NaN,48.774933,400,400.250702,25,34.35178,10.049995,83.012245,50.018764,401.503723,398.526611,400.436768,5540.166504,10.644661,11.026616,10.586087,68.257996,68.632324,27.475632,-34.597145,34.223328,123.470276,42.151245,34.421703,123.70034,138.833527,97.30838,NaN,329.577332,419.76035556316,1.80705202041071,0.0269417926430914,1.06837828310772,21.2656496242478,459.81902876068,1.8322641622171,0.00727427105980031,1.4493980960576,74.3305119049211,450.501620836257,93.3182658876722,0.00685666581480277,1.53318168241224
9,8.786796,31.5,32.742489,32.110001,32.475353,99.60614,NaN,12.089986,NaN,48.768772,400,400.18576,25,34.354935,10.049138,83.068008,50.018764,401.450653,398.359406,400.347443,5543.70459,10.672771,11.031967,10.587368,68.302727,68.616844,27.506702,-34.592499,34.197395,123.701881,42.101986,34.475826,123.633926,138.858368,97.314056,NaN,361.996704,419.765252288272,1.80706010024154,0.0269394414356224,1.06839280991525,21.2692159157824,459.856169911603,1.83236052239106,0.00727544428400985,1.44915604573076,74.3328138841426,450.505735134251,93.3230196842663,0.00685641457033226,1.53318101400657
9,8.786146,31.5,32.741848,32.110001,32.484959,99.637367,NaN,12.092339,NaN,48.765995,400,400.123352,25,34.36459,10.042295,83.175995,50.018764,401.450653,398.359406,400.347443,5543.70459,10.672771,11.031967,10.587368,68.317184,68.652016,27.503687,-34.605701,34.197395,123.701881,42.101986,34.475826,123.633926,138.858368,97.314056,NaN,361.996704,419.776871983592,1.80710384882457,0.0269433566051124,1.06835058885459,21.2666431474381,459.90246957488,1.8324859774171,0.00727764939223274,1.44879841659768,74.3319366280067,450.521328504481,93.3324019941964,0.00685729608994876,1.53299618241522
9,8.786082,31.5,32.742218,32.110001,32.50436,99.664879,NaN,12.092199,NaN,48.778271,400,400.149719,25,34.380657,10.043981,83.299469,50.018764,401.407684,398.357727,400.312744,5543.616699,10.666503,11.033419,10.585761,68.393463,68.624962,27.468678,-34.584396,34.19413,123.469994,42.139576,34.439026,123.530792,138.929535,97.270592,NaN,484.409424,419.797732184941,1.80717266288254,0.0269466292780547,1.06830518015026,21.2663898208573,459.94171786916,1.8325905344823,0.00727927042884498,1.44851453126268,74.3324430026341,450.54680199849,93.349475521646,0.0068583656186966,1.53273129934876
9,8.78861,31.5,32.743595,32.110001,32.517563,99.696724,NaN,12.093286,NaN,48.803261,400,400.112732,25,34.400612,10.049749,83.277023,50.020508,401.474518,398.413391,400.402618,5543.205078,10.662063,11.024503,10.563391,68.35656,68.584198,27.466736,-34.600445,34.172451,123.617516,42.144726,34.462269,123.605797,138.979858,97.218651,NaN,493.799103,419.806562244632,1.80717926783653,0.0269393136547086,1.06835620510298,21.2763951518137,459.985582812609,1.83270549945064,0.00728082016766577,1.4482175425983,74.3343274862592,450.550167112085,93.353365206959,0.00685815971417257,1.53273080857461
9,8.789853,31.5,32.745968,32.110001,32.523289,99.722054,NaN,12.095027,NaN,48.813713,400,400.095764,25,34.421574,10.053229,83.205048,50.020508,401.474518,398.413391,400.402618,5543.205078,10.662063,11.024503,10.563391,68.417267,68.571243,27.463596,-34.599262,34.172451,123.617516,42.144726,34.462269,123.605797,138.979858,97.218651,NaN,493.799103,419.81008612553,1.80717984216464,0.0269355984889638,1.06838300014724,21.2813138995011,460.018374000951,1.83278881063045,0.00728161357412994,1.44802342801279,74.3375748494856,450.552004990278,93.3574837716785,0.0068576235995177,1.53277262158365
9,8.792803,31.5,32.745438,32.110001,32.531971,99.723953,NaN,12.099224,NaN,48.824196,400,400.05542,25,34.428852,10.049174,83.145607,50.020508,401.506805,398.465118,400.458313,5543.918945,10.644523,11.018837,10.554718,68.437675,68.556137,27.45174,-34.607834,34.152096,123.809837,42.143814,34.471672,123.483154,138.95311,97.280258,NaN,495.591553,419.813206811659,1.80716406115305,0.0269260184934578,1.06845755616566,21.2929853958973,460.021992299116,1.83279954949238,0.00728191608665105,1.44798576763917,74.3368495847419,450.54585771099,93.3528212136046,0.00685748072396047,1.5328250763382
9,8.793598,31.5,32.745384,32.110001,32.525398,99.72345,NaN,12.10088,NaN,48.811726,400,400.074951,25,34.430725,10.040294,83.07843,50.020508,401.506805,398.465118,400.458313,5543.918945,10.644523,11.018837,10.554718,68.466026,68.610428,27.424374,-34.575375,34.152096,123.809837,42.143814,34.471672,123.483154,138.95311,97.280258,NaN,495.591553,419.804524769243,1.80712865631959,0.0269220444763194,1.06849759371882,21.2961302550596,460.021352451862,1.8327979389606,0.00728190269791255,1.44798939445745,74.3367756891738,450.532844849471,93.3442656924543,0.00685689913457968,1.53296389530137
9,8.792854,31.5,32.745766,32.110001,32.516079,99.714783,NaN,12.100989,NaN,48.813732,400,400.068054,25,34.430519,10.045016,83.029701,50.020508,401.405945,398.478699,400.395355,5545.034668,10.621122,11.024331,10.566998,68.504463,68.659561,27.405888,-34.613068,34.134129,123.39679,42.133984,34.521755,123.621223,138.870255,97.322441,NaN,496.706238,419.796120160584,1.80710771365359,0.0269233447117912,1.06849474715004,21.2931871480791,460.008176222563,1.83276185556196,0.00728122134877894,1.44809477764929,74.337298429237,450.525431446803,93.3398999040692,0.0068564599177342,1.53305373732843
9,8.792854,31.5,32.745766,32.110001,32.519547,99.71685,NaN,12.100989,NaN,48.823612,400,400.021393,25,34.426376,10.057354,83.007843,50.020508,401.410217,398.379456,400.358765,5545.220215,10.640921,11.032749,10.571448,68.494499,68.685516,27.397375,-34.602505,34.10046,123.364189,42.109207,34.537121,123.693634,138.902512,97.316704,NaN,495.887604,419.799825686902,1.80711983637689,0.0269238869644442,1.06848698244798,21.2931871480791,460.011169411563,1.83276988308518,0.00728135257104001,1.44807261532261,74.337298429237,450.529874324362,93.3427980066348,0.00685666331314397,1.53300583816528
9,8.791392,31.5,32.746857,32.110001,32.52874,99.728027,NaN,12.099006,NaN,48.833767,400,400.04892,25,34.426331,10.071535,83.079491,50.020508,401.410217,398.379456,400.358765,5545.220215,10.640921,11.032749,10.571448,68.546432,68.618347,27.412197,-34.550144,34.10046,123.364189,42.109207,34.537121,123.693634,138.902512,97.316704,NaN,495.887604,419.812698806152,1.80717482922829,0.02693074394263,1.06841983528229,21.2874032320075,460.025566120377,1.83280636283959,0.00728168750696054,1.44798844786632,74.3387913516476,450.550777341197,93.3577765637483,0.0068573350658873,1.53280892455597
9,8.792129,31.5,32.744431,32.110001,32.553341,99.758759,NaN,12.098346,NaN,48.822342,400,400.123444,25,34.419426,10.088872,83.092346,50.020508,401.552856,398.520569,400.509583,5545.521484,10.65543,11.030097,10.558576,68.601517,68.590302,27.29697,-34.484184,34.085762,123.595901,42.082451,34.549007,123.685333,138.923843,97.31881,NaN,496.141632,419.837445105264,1.80724928827102,0.0269318578123848,1.06838833775744,21.2903190186159,460.074033414298,1.83294107739875,0.00728447068141397,1.44758036056325,74.3354715488283,450.576403882583,93.3715127485079,0.00685914215246308,1.53247009633966
9,8.790996,31.5,32.748623,32.110001,32.576199,99.765373,NaN,12.100121,NaN,48.805855,400,400.132355,25,34.410946,10.097039,83.096863,50.020508,401.524017,398.571472,400.570618,5546.782715,10.64186,11.016942,10.56758,68.601303,68.596649,27.213896,-34.490944,34.078571,123.699074,42.082405,34.560486,123.520561,138.890503,97.315346,NaN,495.630035,419.864228086333,1.80734687858692,0.0269396319078593,1.06830130834453,21.2858364638011,460.076743465164,1.83294015657699,0.00728345116539605,1.44764629225038,74.3412078355785,450.615049853467,93.4018886279189,0.00685981500046297,1.53216331591245
9,8.792193,31.5,32.749279,32.110001,32.576199,99.765373,NaN,12.100293,NaN,48.805855,400,400.132355,25,34.410946,10.118937,83.127274,50.020508,401.524017,398.571472,400.570618,5546.782715,10.64186,11.016942,10.56758,68.680382,68.59127,27.194607,-34.472221,34.078571,123.699074,42.082405,34.560486,123.520561,138.890503,97.315346,NaN,495.630035,419.861732296767,1.80732816838845,0.0269351936182448,1.06833937733069,21.2905722124644,460.075669249116,1.83293599476664,0.00728322598709171,1.44766767781481,74.3421054311717,450.608641610077,93.3985128714978,0.00685935030947046,1.53224917953611
9,8.793782,31.5,32.748852,32.110001,32.588585,99.768463,NaN,12.100922,NaN,48.791454,400,400.199677,25,34.407997,10.148482,83.235916,50.008614,401.430511,398.431519,400.36322,5546.434082,10.635733,11.027816,10.566256,68.697533,68.602623,27.168722,-34.521103,34.04261,123.55172,42.112461,34.545559,123.636185,138.927322,97.306046,NaN,494.34317,419.871651850014,1.80734661545297,0.0269312393876515,1.06836230240909,21.2968580909741,460.080841673484,1.83295069891432,0.00728356859025356,1.44762071636996,74.341521175144,450.615110490761,93.4022097711277,0.00685975791938846,1.5321685997634
9,8.794624,31.5,32.750908,32.110001,32.588982,99.762772,NaN,12.103293,NaN,48.785484,400,400.14444,25,34.40715,10.154744,83.297966,50.008614,401.44278,398.438446,400.371704,5548.038086,10.652618,11.04086,10.587129,68.714493,68.652466,27.162777,-34.545185,34.022976,123.493401,42.10957,34.551022,123.630241,138.88559,97.342636,NaN,493.09848,419.870320503342,1.80733484452803,0.0269281811224918,1.06838819498324,21.3001885834211,460.069236073911,1.83291556230164,0.00728250183324249,1.44774861416696,74.344334289892,450.61220612674,93.4028421973409,0.00685908767313062,1.53225309924709
9,8.793056,31.5,32.751556,32.110001,32.589573,99.759796,NaN,12.102068,NaN,48.794914,400,400.124725,25,34.40062,10.149576,83.292938,50.008614,401.44278,398.438446,400.371704,5548.038086,10.652618,11.04086,10.587129,68.69944,68.702415,27.173138,-34.553543,34.022976,123.493401,42.10957,34.551022,123.630241,138.88559,97.342636,NaN,493.09848,419.874220956202,1.80736141374916,0.0269340846879303,1.06833701477651,21.2939862362112,460.063866221553,1.83289989706059,0.00728209060988711,1.44780159187551,74.3452208763616,450.622389738639,93.4102852831314,0.00685938427472138,1.53216047508595
9,8.794216,31.5,32.75177,32.110001,32.593273,99.740379,NaN,12.101763,NaN,48.805195,400,400.091125,25,34.399467,10.132895,83.216339,50.008614,401.226288,398.249512,400.161102,5548.110352,10.661439,11.040062,10.600524,68.658752,68.662544,27.189739,-34.562916,34.008034,123.466911,42.087502,34.587231,123.507912,138.930801,97.334114,NaN,491.673218,419.875755529503,1.8073562147,0.0269303635854442,1.06836565398337,21.2985747884349,460.035401607028,1.83282314610697,0.00728078502457718,1.44801650303189,74.3455136648871,450.620630764049,93.4094003591478,0.00685924786982731,1.53218491759168
9,8.792563,31.5,32.752583,32.110001,32.604126,99.752975,NaN,12.103167,NaN,48.813046,400,400.006073,25,34.409683,10.1086,83.184418,50.008614,401.30603,398.311737,400.24823,5547.966309,10.673869,11.036194,10.595114,68.649254,68.616127,27.193924,-34.588081,34.060959,123.594894,42.08078,34.596531,123.636086,138.856857,97.36676,NaN,490.649963,419.890795776508,1.80741996798064,0.026938186554474,1.06828893690131,21.2920359618877,460.052308210243,1.8328668972457,0.00728130533653485,1.44790811476787,74.3466259699013,450.644558375301,93.4260176611739,0.00686013010003131,1.53194903611019
9,8.794059,31.5,32.756088,32.110001,32.620827,99.756645,NaN,12.103354,NaN,48.827759,400,399.991272,25,34.421326,10.087782,83.183693,50.008614,401.30603,398.311737,400.24823,5547.966309,10.673869,11.036194,10.595114,68.458359,68.612457,27.204458,-34.629768,34.060959,123.594894,42.08078,34.596531,123.636086,138.856857,97.36676,NaN,490.649963,419.9055196006,1.80745494313882,0.0269352508779274,1.06829931149763,21.2979537785997,460.05188052797,1.83285890697652,0.00728033541836358,1.44798318636313,74.3514210099507,450.659784136738,93.4402646576952,0.00685991064597804,1.53187640750103
9,8.795518,31.5,32.755074,32.110001,32.635269,99.748703,NaN,12.104419,NaN,48.831093,400,400.016663,25,34.420509,10.035453,83.324753,50.008614,401.425964,398.483887,400.317383,5547.607422,10.649455,11.042756,10.579919,68.419594,68.66571,27.215179,-34.673817,34.022602,123.49955,42.09103,34.632221,123.651917,138.871307,97.37558,NaN,489.636353,419.917907935176,1.80748260605105,0.0269321005078526,1.06831353473227,21.3037244936594,460.042041633833,1.83283450201332,0.00728017939887485,1.44803517319377,74.3500338537582,450.669229536058,93.4451846742919,0.00686060765121029,1.53174884274822
9,8.794322,31.5,32.756107,32.110001,32.635109,99.752014,NaN,12.103872,NaN,48.811298,400,400.062531,25,34.407249,10.023615,83.385612,50.008614,401.425964,398.483887,400.317383,5547.607422,10.649455,11.042756,10.579919,68.461243,68.638702,27.198725,-34.680775,34.022602,123.49955,42.09103,34.632221,123.651917,138.871307,97.37558,NaN,489.636353,419.920228881562,1.80750073083057,0.0269365074666763,1.06827590886574,21.298994064183,460.045143675158,1.83284080398165,0.00728003504070447,1.44803341730344,74.3514470016098,450.676582761061,93.4512546940171,0.00686067402457391,1.53169673108341
9,8.793197,31.5,32.756531,32.110001,32.634541,99.77533,NaN,12.102918,NaN,48.79921,400,400.03244,25,34.400421,10.03051,83.368187,50.008614,401.327423,398.394409,400.311737,5547.794922,10.639427,11.019609,10.573061,68.569893,68.690422,27.201242,-34.680149,33.978745,123.410782,42.114185,34.630981,123.649338,138.76828,97.43837,NaN,487.998016,419.921965933409,1.80751632231224,0.0269405886425841,1.06824144970782,21.2945440072551,460.078208787759,1.83292864310726,0.00728136887392582,1.44779760754663,74.3520270220629,450.682589555002,93.4556974180373,0.00686083795041999,1.53164330848048
9,8.790741,31.5,32.756805,32.110001,32.635159,99.787399,NaN,12.101484,NaN,48.807491,400,400.049988,25,34.412342,10.031889,83.19838,50.007999,401.363068,398.374542,400.270905,5549.59668,10.667958,11.048474,10.597735,68.657524,68.751808,27.187475,-34.604771,33.943771,123.565742,42.109535,34.622406,123.416473,138.779297,97.442787,NaN,487.057861,419.92774245171,1.80755685491863,0.026949792176814,1.06816211445447,21.2848275315851,460.095232890944,1.83297375753335,0.00728204041171211,1.44767745248322,74.352401842535,450.697637255647,93.4658591071841,0.00686145452573957,1.53148914905786
9,8.793298,31.5,32.757504,32.110001,32.643459,99.814728,NaN,12.101249,NaN,48.818108,400,400.043335,25,34.424625,10.05211,83.119743,50.007999,401.390076,398.421234,400.389709,5545.761719,10.665237,11.018839,10.591446,68.66861,68.821259,27.179104,-34.569462,33.928566,123.388916,42.147942,34.592934,123.370041,138.816788,97.440559,NaN,486.854431,419.931282032161,1.80754589824095,0.0269416074846489,1.06822485073518,21.2949435411956,460.133648695025,1.83307539750984,0.00728353363220498,1.4474082493881,74.3533580306728,450.694099973302,93.4644082222301,0.00686111009605616,1.53154512577985
9,8.793511,31.5,32.759354,32.110001,32.655228,99.845657,NaN,12.102737,NaN,48.818375,400,400.058807,25,34.425053,10.061734,83.254059,50.007999,401.390076,398.421234,400.389709,5545.761719,10.665237,11.018839,10.591446,68.606781,68.82074,27.184038,-34.538345,33.928566,123.388916,42.147942,34.592934,123.370041,138.816788,97.440559,NaN,486.854431,419.943410198677,1.80758368216479,0.0269426564131687,1.06820549018258,21.2957861112191,460.175385051282,1.8331836841716,0.00728485953217281,1.4471385260806,74.3558886143698,450.709221676002,93.4765548074001,0.00686131817260664,1.53143098931339
9,8.793511,31.5,32.759354,32.110001,32.667168,99.830521,NaN,12.102737,NaN,48.813957,400,400.059265,25,34.414268,10.06906,83.254448,50.007999,401.349518,398.483887,400.400055,5548.019531,10.641111,11.016824,10.586286,68.587158,68.74826,27.203175,-34.528172,33.90527,123.475334,42.145824,34.590672,123.471939,138.701508,97.498482,NaN,486.18634,419.956164414126,1.80762538834016,0.0269445214893282,1.06817901070614,21.2957861112191,460.15347994137,1.83312495545996,0.00728390017269183,1.44729991243396,74.3558886143698,450.724512490157,93.4865399987952,0.0068620173363116,1.53126729093038
9,8.793751,31.5,32.760624,32.110001,32.667168,99.830521,NaN,12.104271,NaN,48.813957,400,400.059265,25,34.414268,10.085731,83.087112,50.007999,401.349518,398.483887,400.400055,5548.019531,10.641111,11.016824,10.586286,68.531136,68.676384,27.257801,-34.52652,33.90527,123.475334,42.145824,34.590672,123.471939,138.701508,97.498482,NaN,486.18634,419.95566464812,1.80762163961718,0.0269436318145942,1.06818662298772,21.2967354672554,460.151402303566,1.83311690499809,0.00728346452111866,1.44734122394361,74.3576257416709,450.724009524481,93.4877713963953,0.00686166248114558,1.53130549953288
9,8.794713,31.5,32.761337,32.110001,32.672447,99.804649,NaN,12.105395,NaN,48.819595,400,400.07782,25,34.409008,10.099963,82.96521,50.007999,401.416382,398.442932,400.405334,5547.536133,10.668859,11.032792,10.608832,68.598694,68.716438,27.317873,-34.523788,33.902237,123.567772,42.132034,34.618057,123.371559,138.766159,97.478325,NaN,484.905487,419.959300447133,1.80762505324004,0.0269408906718027,1.06820543119518,21.3005406046457,460.112786062293,1.83301197500756,0.00728157963454689,1.44764070877214,74.3586009649839,450.72575032665,93.4897839246183,0.00686155577271539,1.53130529607348
9,8.796474,31.5,32.76107,32.110001,32.673019,99.797401,NaN,12.107562,NaN,48.824001,400,400.095398,25,34.41766,10.085673,82.901176,50.007999,401.425842,398.502563,400.472137,5548.20166,10.668632,11.023054,10.608239,68.579857,68.74704,27.329563,-34.529343,33.902435,123.47052,42.110828,34.647163,123.606255,138.817581,97.451965,NaN,483.540405,419.956244397685,1.80759954900921,0.0269344547478957,1.06826002313527,21.3075053207572,460.102730379913,1.83298553381701,0.00728121158456012,1.44770949032609,74.3582357716891,450.716216336355,93.4832301186056,0.00686118962642016,1.53140045664848
9,8.795545,31.5,32.763004,32.110001,32.681412,99.799034,NaN,12.106377,NaN,48.801289,400,400.110016,25,34.422337,10.083374,82.979309,50.007999,401.425842,398.502563,400.472137,5548.20166,10.668632,11.023054,10.608239,68.611641,68.748695,27.345354,-34.509979,33.902435,123.47052,42.110828,34.647163,123.606255,138.817581,97.451965,NaN,483.540405,419.967144544947,1.80764337303202,0.0269392075076328,1.06821194221776,21.3038312786352,460.101928402947,1.8329796077687,0.00728065177090744,1.44775504932529,74.3608809609842,450.733610982428,93.4969646279102,0.00686147960609073,1.53126425383237
9,8.796452,31.5,32.76376,32.110001,32.693436,99.807129,NaN,12.107506,NaN,48.798393,400,400.117188,25,34.433937,10.078558,83.126633,50.007999,401.434662,398.568634,400.469543,5548.82666,10.648672,11.018032,10.596437,68.616936,68.778053,27.355721,-34.540127,33.874287,123.635201,42.09993,34.660076,123.547798,138.845947,97.443451,NaN,482.695313,419.978100400274,1.80767120656642,0.0269377244778036,1.0682140519872,21.3074183177854,460.112410163393,1.83300623667744,0.00728090581930674,1.44769312993565,74.3619149214451,450.744334924151,93.5048965678023,0.00686177233823626,1.53116905624041
9,8.796855,31.5,32.765076,32.110001,32.698532,99.795197,NaN,12.108778,NaN,48.804478,400,400.113525,25,34.444576,10.056683,83.166031,50.007999,401.471069,398.565094,400.49295,5551.009766,10.641592,11.018091,10.581874,68.56366,68.69062,27.36997,-34.571117,33.854248,123.384911,42.096489,34.650608,123.54425,138.855438,97.461723,NaN,482.523163,419.982705075146,1.80768271268,0.026937027149281,1.06821553655119,21.3090120275995,460.092980842239,1.83295157158747,0.00727969779214572,1.44786362663474,74.3637147206014,450.749456734782,93.5098575930442,0.00686166265702031,1.53114827041733
9,8.796008,31.5,32.766693,32.110001,32.698177,99.781647,NaN,12.1066,NaN,48.808411,400,400.132446,25,34.435349,10.052193,83.149803,50.007999,401.471069,398.565094,400.49295,5551.009766,10.641592,11.018091,10.581874,68.516006,68.705475,27.444422,-34.616501,33.854248,123.384911,42.096489,34.650608,123.54425,138.855438,97.461723,NaN,482.523163,419.984089027678,1.80769469786554,0.0269401098265762,1.06818947460901,21.3056624043775,460.070712965957,1.83288870627854,0.00727828380238627,1.44806142209391,74.3659260751666,450.754960779761,93.5154377919933,0.00686149182690129,1.53113117431523
9,8.796601,31.5,32.768028,32.110001,32.698483,99.769745,NaN,12.107579,NaN,48.798405,400,400.188263,25,34.420921,10.050377,83.109604,50.008945,401.644012,398.678375,400.580139,5552.180664,10.636496,11.029187,10.581416,68.497223,68.722015,27.481979,-34.578899,33.837204,123.456673,42.087082,34.648846,123.648232,138.848801,97.455261,NaN,481.826141,419.983181480466,1.80768650742685,0.0269379604991021,1.06820759348008,21.3080075618907,460.051290287576,1.83283401911555,0.00727707094247316,1.44823253915015,74.367751692321,450.75287360775,93.5157138187812,0.00686104770857813,1.53118797748842
9,8.795002,31.5,32.767223,32.110001,32.697182,99.780434,NaN,12.106612,NaN,48.782516,400,400.223541,25,34.413986,10.041619,82.924362,50.008945,401.525421,398.594604,400.4823,5554.820313,10.643727,11.034616,10.608984,68.49337,68.65033,27.497063,-34.576817,33.803642,123.404755,42.076691,34.652428,123.689339,138.832932,97.471252,NaN,481.176086,419.985120267496,1.80770693138835,0.0269436824092861,1.06815979302693,21.3016836661197,460.068088370875,1.83288063417689,0.00727802510595816,1.44809170841202,74.3666508610806,450.7598100799,93.5192557010134,0.0068615750274746,1.53109300949128
9,8.796156,31.5,32.768059,32.110001,32.687283,99.780319,NaN,12.108084,NaN,48.788704,400,400.205353,25,34.411942,10.040011,82.862236,50.008945,401.525421,398.594604,400.4823,5554.820313,10.643727,11.034616,10.608984,68.484627,68.627037,27.497393,-34.563148,33.803642,123.404755,42.076691,34.652428,123.689339,138.832932,97.471252,NaN,481.176086,419.972143908071,1.80765433785245,0.02693786037106,1.06821830324456,21.3062477163544,460.066552522454,1.83287488436629,0.00727773113706499,1.44812021929276,74.3677940840279,450.741099508177,93.5080626827008,0.00686050143603488,1.53131474031211
9,8.796882,31.5,32.770046,32.110001,32.686016,99.771996,NaN,12.106749,NaN,48.797699,400,400.231079,25,34.407459,10.041665,82.914413,50.008945,401.636017,398.658997,400.49585,5554.098633,10.659495,11.052252,10.616431,68.499886,68.650909,27.517139,-34.529388,33.781982,123.417938,42.072308,34.699383,123.70462,138.805359,97.489883,NaN,480.046936,419.969278899363,1.80763857586787,0.0269349728474413,1.06824413414009,21.3091188002027,460.051244184648,1.83282995777023,0.00727652180675732,1.44827428946051,74.370511170585,450.73668336232,93.5076188855926,0.00685978063929922,1.53141334800629
9,8.793952,31.5,32.76973,32.110001,32.696476,99.776489,NaN,12.105036,NaN,48.803055,400,400.273804,25,34.402206,10.045692,82.951065,50.008945,400.800049,398.498413,399.918549,5552.960449,10.567047,11.037094,10.688123,68.519035,68.67099,27.526222,-34.551006,33.763824,123.511375,42.051857,34.700821,123.607475,138.766968,97.515541,NaN,479.080292,419.98655173829,1.80772086240077,0.0269474640360983,1.06812808030622,21.2975305377589,460.058268835652,1.83284941103843,0.00727691520085222,1.44821580190497,74.3700790734237,450.76663806272,93.5267931561222,0.00686123225955914,1.53108474748031
9,8.795214,31.5,32.76862,32.110001,32.705982,99.792229,NaN,12.105796,NaN,48.819912,400,400.098389,25,34.397678,10.053296,82.964874,50.008945,400.800049,398.498413,399.918549,5552.960449,10.567047,11.037094,10.688123,68.530647,68.75869,27.519125,-34.576542,33.763824,123.511375,42.051857,34.700821,123.607475,138.766968,97.515541,NaN,479.080292,419.994078756595,1.80773435409037,0.0269442708256244,1.06814703458863,21.3025221566883,460.082880189256,1.8329175709361,0.00727829423828493,1.44801095322967,74.3685612301452,450.770823538452,93.5281641939551,0.00686171347563468,1.53101134819024
9,8.795722,31.5,32.770939,32.110001,32.707424,99.792213,NaN,12.10687,NaN,48.82061,400,399.944336,25,34.406658,10.048737,82.979889,50.008945,401.07132,398.626312,399.918884,5551.900879,10.53694,11.060544,10.634891,68.540909,68.702141,27.513456,-34.604134,33.746799,123.322853,42.048603,34.730518,123.472801,138.777878,97.503281,NaN,478.556671,419.994561736413,1.80773145813604,0.0269426134197488,1.06815993967345,21.3045313072998,460.079059298565,1.83290280019012,0.00727749811365691,1.44808676463871,74.3717322323438,450.771352815692,93.5313567449018,0.00686113196505898,1.53106556259222
9,8.796693,31.5,32.770683,32.110001,32.709484,99.789383,NaN,12.107574,NaN,48.805721,400,399.895538,25,34.41526,10.051938,82.917549,50.008945,401.07132,398.626312,399.918884,5551.900879,10.53694,11.060544,10.634891,68.533012,68.791878,27.500212,-34.607113,33.746799,123.322853,42.048603,34.730518,123.472801,138.777878,97.503281,NaN,478.556671,419.99474121605,1.80772349206863,0.0269393372645631,1.06818614785873,21.3083713866662,460.075380446258,1.83289343530017,0.00727740638122968,1.44810872779112,74.3713821889871,450.768256171728,93.5290199487523,0.00686105730664942,1.53109205590529
9,8.797623,31.5,32.772484,32.110001,32.715359,99.797203,NaN,12.108962,NaN,48.79744,400,399.806396,25,34.410233,10.054192,82.884186,50.008945,400.875092,398.451477,399.806274,5552.894531,10.561289,11.0574,10.656518,68.520966,68.861656,27.434565,-34.614952,33.761887,123.313377,42.051311,34.736633,123.543617,138.80954,97.541298,NaN,477.823547,419.999081261016,1.80772949085772,0.02693680928095,1.06820261094626,21.3120490178731,460.083755048124,1.83291237638866,0.00727728493081027,1.44808371488392,74.3738447395625,450.771691464999,93.5334745648594,0.00686074395298943,1.53110183168704
9,8.797623,31.5,32.772484,32.110001,32.730465,99.810913,NaN,12.108962,NaN,48.78125,400,399.745667,25,34.406265,10.056675,82.988197,50.008945,400.846222,398.455475,399.734894,5548.092773,10.558111,11.066756,10.656865,68.551605,68.879013,27.323895,-34.618423,33.758362,123.357185,42.078377,34.751102,123.559097,138.754425,97.554451,NaN,477.437134,420.015217277165,1.80778224484645,0.0269391673894335,1.06816918725031,21.3120490178731,460.103607269568,1.83296560605871,0.00727815438110755,1.44793693960734,74.3738447395625,450.791035818699,93.5461096877671,0.00686162791587097,1.53089511855213
9,8.799039,31.5,32.772133,32.110001,32.744156,99.828659,NaN,12.111788,NaN,48.787159,400,399.751068,25,34.400299,10.038931,83.222839,50.020706,400.974213,398.544342,399.967468,5551.30127,10.547685,11.052428,10.632303,68.547646,68.826569,27.281118,-34.617821,33.726986,123.346687,42.094418,34.749973,123.523727,138.738586,97.577461,NaN,476.893005,420.02689552411,1.8078079532711,0.0269360597982438,1.06818375359492,21.3176479393456,460.129875116993,1.83303671994921,0.00727939986489796,1.44773571024249,74.3733648196429,450.800222219486,93.5516797794176,0.00686213934469741,1.53078795596053
9,8.799251,31.5,32.774696,32.110001,32.744156,99.828659,NaN,12.11407,NaN,48.787159,400,399.751068,25,34.400299,10.044287,83.228394,50.020706,400.974213,398.544342,399.967468,5551.30127,10.547685,11.052428,10.632303,68.560493,68.806274,27.251709,-34.628113,33.726986,123.346687,42.094418,34.749973,123.523727,138.738586,97.577461,NaN,476.893005,420.026454460995,1.80780464461272,0.0269352747291282,1.06819046610606,21.3184861368848,460.125680401677,1.83302047153187,0.00727852130110326,1.44781918796181,74.3768690717147,450.800767608091,93.5551815219245,0.00686149491114653,1.53084825478688
9,8.797866,31.5,32.77549,32.110001,32.753731,99.84079,NaN,12.111436,NaN,48.793549,400,399.830444,25,34.398392,10.047378,83.168091,50.020706,401.071533,398.61615,399.974945,5547.806152,10.555365,11.074903,10.64198,68.565453,68.802986,27.258789,-34.654552,33.70293,123.560051,42.093708,34.738346,123.594788,138.884537,97.477455,NaN,476.99054,420.039563253701,1.80785969477652,0.0269418986806138,1.06812546653487,21.3130098985259,460.141943864747,1.83306252561004,0.00727901815551714,1.44771537073891,74.3779546085869,450.821500025277,93.5696998404586,0.00686223476385675,1.53064742519777
9,8.79747,31.5,32.776443,32.110001,32.76416,99.86216,NaN,12.11227,NaN,48.793251,400,399.870972,25,34.407883,10.023182,83.029884,50.020706,401.071533,398.61615,399.974945,5547.806152,10.555365,11.074903,10.64198,68.540054,68.851334,27.245373,-34.689465,33.70293,123.560051,42.093708,34.738346,123.594788,138.884537,97.477455,NaN,476.99054,420.051526175917,1.80790228876689,0.0269449932748619,1.06808991807729,21.3114440085831,460.171320304716,1.83313942262657,0.00728004590107094,1.44751815589783,74.379257490896,450.837774330738,93.5815019099057,0.0068627293321244,1.53049839696266
9,8.796527,31.5,32.778267,32.110001,32.771698,99.866699,NaN,12.111118,NaN,48.805305,400,399.82077,25,34.416344,10.032397,82.941544,50.020706,400.855408,398.417572,399.885742,5550.260742,10.57534,11.055578,10.664516,68.508682,68.87661,27.23472,-34.689758,33.680836,123.413536,42.072102,34.761444,123.548729,138.906342,97.47142,NaN,476.748535,420.061538243859,1.80794332330531,0.0269496635995896,1.06804347034395,21.3077149181194,460.174907155394,1.83314547869546,0.00727970843287785,1.44752903516606,74.381751042609,450.854075043958,93.5943904833786,0.00686299757557316,1.53037162396211
9,8.796026,31.5,32.778439,32.110001,32.776344,99.88356,NaN,12.111698,NaN,48.844864,400,399.776031,25,34.423683,10.06542,82.92157,50.020706,400.845093,398.373749,399.781219,5550.437988,10.570394,11.064231,10.639095,68.519882,68.889931,27.238123,-34.680153,33.694908,123.629082,42.088474,34.749676,123.643585,138.824509,97.542999,NaN,475.994934,420.067542015834,1.80796736200213,0.0269522452518068,1.06801739213362,21.3057335913773,460.199031189583,1.83320981434644,0.00728071776086684,1.44735475549382,74.3819861728679,450.863009222709,93.6004395416581,0.00686336071183977,1.5302808548407
9,8.797617,31.5,32.777664,32.110001,32.7775,99.889526,NaN,12.113442,NaN,48.866871,400,399.724365,25,34.424469,10.096061,82.931412,50.020706,400.845093,398.373749,399.781219,5550.437988,10.570394,11.064231,10.639095,68.530304,68.899559,27.236879,-34.68922,33.694908,123.629082,42.088474,34.749676,123.643585,138.824509,97.542999,NaN,475.994934,420.065468646967,1.80794656940105,0.0269465304612453,1.06806514924055,21.3120252921696,460.208932954945,1.8332378707021,0.00728136126865669,1.44726597705391,74.3809267097405,450.854851686334,93.5941583204269,0.00686319051647879,1.53034781179654
9,8.798129,31.5,32.779976,32.110001,32.788223,99.887878,NaN,12.113479,NaN,48.885197,400,399.747742,25,34.420086,10.092374,82.867821,50.020706,400.954651,398.557404,399.994019,5555.69043,10.561028,11.050936,10.642224,68.552055,68.901299,27.243103,-34.692036,33.661419,123.420586,42.108555,34.76347,123.571938,138.781006,97.549728,NaN,476.47287,420.075856954541,1.80797601589755,0.0269463069569367,1.06805770593003,21.3140498412216,460.202767780615,1.83321683127279,0.00728046463125203,1.44735866357571,74.3840872519887,450.867237946962,93.6050880301813,0.00686315248166758,1.53027539233752
9,8.796061,31.5,32.77914,32.110001,32.805984,99.897614,NaN,12.112201,NaN,48.920372,400,399.777985,25,34.41552,10.061917,82.888855,50.020706,400.967468,398.525879,399.933075,5554.04248,10.545046,11.05381,10.617348,68.588333,68.805519,27.259966,-34.661167,33.615337,123.614532,42.065979,34.797474,123.548508,138.831726,97.535049,NaN,475.024689,420.099124346916,1.80807028372075,0.0269567407814004,1.06795327173354,21.305872010204,460.218225364873,1.83325989944401,0.00728136778983251,1.44722773661978,74.3829444523713,450.901238323683,93.6262841153295,0.006864923472538,1.52989193201886
9,8.797749,31.5,32.780319,32.110001,32.82354,99.910873,NaN,12.111523,NaN,48.960999,400,399.794312,25,34.416157,10.041571,83.039734,50.020706,400.967468,398.525879,399.933075,5554.04248,10.545046,11.05381,10.617348,68.652168,68.808609,27.255293,-34.642174,33.615337,123.614532,42.065979,34.797474,123.548508,138.831726,97.535049,NaN,475.024689,420.114365759594,1.80810522699832,0.0269532247355146,1.06796799037865,21.3125472547989,460.235486412899,1.83330386771234,0.00728180353920364,1.44712479808804,74.384556119317,450.914864266706,93.6366363949959,0.00686523772793033,1.5297773563694
9,8.799039,31.5,32.780182,32.110001,32.843376,99.924957,NaN,12.112144,NaN,48.998447,400,399.830261,25,34.414402,10.037905,83.228226,50.016132,401.062378,398.597931,400.008606,5551.49707,10.545062,11.054741,10.62216,68.679283,68.834953,27.251356,-34.638962,33.579681,123.36248,42.113579,34.769833,123.590073,138.850494,97.534378,NaN,474.416779,420.132869858314,1.80815433828526,0.0269515399468095,1.06796513831013,21.3176479393456,460.256090499119,1.83335936391701,0.0072827422899809,1.44697046118585,74.3843688463772,450.932783858435,93.6481830542227,0.00686609166539601,1.52958338205713
9,8.806536,31.5,32.781185,32.110001,32.858879,99.937042,NaN,12.120184,NaN,49.009163,400,399.804352,25,34.419373,10.021778,83.325005,50.016132,400.990997,398.499969,399.91748,5554.338379,10.561713,11.073512,10.645117,68.665367,68.813431,27.251236,-34.631554,33.607578,123.745064,42.134876,34.781479,123.793373,138.772995,97.584358,NaN,473.887085,420.133853237544,1.8080915519392,0.0269262099282784,1.06816772161932,21.3472799512711,460.271937989922,1.83339988329655,0.00728316374260456,1.44687446757038,74.3857398845565,450.910442960681,93.6348079739543,0.00686480969362743,1.52984664711509
9,8.812738,31.5,32.7864,32.110001,32.864368,99.945419,NaN,12.12761,NaN,49.026722,400,399.790375,25,34.41729,10.014654,83.258301,50.016132,400.990997,398.499969,399.91748,5554.338379,10.561713,11.073512,10.645117,68.668747,68.821983,27.277903,-34.602196,33.607578,123.745064,42.134876,34.781479,123.793373,138.772995,97.584358,NaN,473.887085,420.126830097956,1.8080140518403,0.0269041450009952,1.06835153535778,21.3717789361727,460.275540176654,1.83339935887897,0.00728190759532345,1.44695448030046,74.3928677740985,450.88559682722,93.6249631928874,0.00686231366928501,1.53024526854378
9,8.812738,31.5,32.7864,32.110001,32.864544,99.986641,NaN,12.12761,NaN,49.036831,400,399.826904,25,34.410271,10.018682,83.087822,50.016132,401.080933,398.598511,400.015686,5552.542969,10.55002,11.0594,10.613914,68.696991,68.849419,27.349619,-34.576557,33.564812,123.815849,42.200047,34.782932,123.716003,138.825119,97.567268,NaN,474.99823,420.127018127792,1.80801466628786,0.0269041724263245,1.06835114695257,21.3717789361727,460.335177506793,1.83355919476264,0.0072845161761511,1.44651667450072,74.3928677740985,450.885822191298,93.6251104661774,0.00686232395907691,1.5302428686014
9,8.817067,31.5,32.787209,32.110001,32.864544,99.986641,NaN,12.132694,NaN,49.036831,400,399.826904,25,34.410271,10.020381,83.058823,50.016132,400.991028,398.453186,399.916992,5553.900879,10.553566,11.061427,10.613095,68.78521,68.838562,27.396751,-34.580177,33.551151,123.879318,42.220226,34.80835,123.807938,138.852264,97.56958,NaN,475.137909,420.118021184254,1.80794721753175,0.0268881923422041,1.06848798399701,21.3888714621544,460.333857092072,1.83355407674242,0.00728423910678953,1.44654285384848,74.3939734160505,450.861639269358,93.6103006759516,0.0068610085927284,1.53052136629204
9,8.819585,31.5,32.79023,32.110001,32.853577,100.022682,NaN,12.137557,NaN,49.019958,400,399.814697,25,34.414219,10.001913,83.090675,50.016132,400.991028,398.453186,399.916992,5553.900879,10.553566,11.061427,10.613095,68.794968,68.830208,27.403645,-34.574955,33.551151,123.879318,42.220226,34.80835,123.807938,138.852264,97.56958,NaN,475.137909,420.101068036397,1.80786969626456,0.026877196024468,1.06859190515919,21.3988105363992,460.381057557354,1.8336746693902,0.00728548413230173,1.44625854732459,74.3981019024761,450.835280474968,93.5967860961105,0.0068590166116767,1.5308803979837
9,8.821929,31.5,32.793423,32.110001,32.853577,100.022682,NaN,12.142555,NaN,49.019958,400,399.814697,25,34.414219,10.003391,83.104073,50.016132,400.996643,398.485352,399.961243,5556.681641,10.570362,11.069444,10.641786,68.724281,68.832497,27.403397,-34.575272,33.519196,124.045792,42.246616,34.807877,123.810989,138.897827,97.576866,NaN,474.995789,420.096194289193,1.8078331844394,0.0268685547112309,1.06866608676337,21.4080608538026,460.375849036858,1.83365447873476,0.00728439091709192,1.44636173895471,74.4024650219847,450.824079810634,93.5933871286417,0.00685767215539632,1.53108232800011
9,8.822914,31.5,32.796555,32.110001,32.852219,100.033424,NaN,12.144567,NaN,49.016411,400,399.829102,25,34.409786,10.023917,83.190598,50.016132,400.996643,398.485352,399.961243,5556.681641,10.570362,11.069444,10.641786,68.708687,68.85099,27.399858,-34.587463,33.519196,124.045792,42.246616,34.807877,123.810989,138.897827,97.576866,NaN,474.995789,420.092694772839,1.80781310005512,0.0268647132611829,1.06870028061839,21.411947480582,460.386276842726,1.83367630851842,0.00728399799771863,1.4463491660829,74.4067443664579,450.818861648984,93.5938215164044,0.0068566170072545,1.53121885675222
9,8.825714,31.5,32.799843,32.110001,32.853928,100.033257,NaN,12.144651,NaN,48.999805,400,399.783966,25,34.40387,10.047883,83.317734,50.016132,400.836365,398.319855,399.817535,5558.311035,10.589611,11.070711,10.655261,68.774559,68.870674,27.395195,-34.620201,33.483135,123.906837,42.209381,34.824814,123.849869,138.738098,97.667274,NaN,475.48938,420.088698304107,1.80777546258493,0.026854665090851,1.06878514530286,21.4229939549479,460.380671938756,1.8336548721495,0.00728286209393003,1.44645720206444,74.4112364100593,450.807312632123,93.5903136306738,0.00685523231644138,1.5314271365385
9,8.826454,31.5,32.801754,32.110001,32.861614,100.046959,NaN,12.146585,NaN,48.997288,400,399.72998,25,34.408035,10.071449,83.386963,50.014381,400.878723,398.452423,399.838684,5555.937012,10.577346,11.078276,10.650492,68.856369,68.914032,27.383896,-34.649132,33.505142,123.878616,42.218143,34.830658,123.788757,138.780396,97.647385,NaN,475.013885,420.095374064147,1.80779078432446,0.026853137027581,1.06879150282649,21.4259129343379,460.39737369957,1.83369589677811,0.00728307440577798,1.44637379079137,74.4138469944857,450.814241804276,93.5971828777454,0.00685505048935501,1.53140235334152
9,8.826823,31.5,32.80299,32.110001,32.872814,100.022659,NaN,12.147535,NaN,49.016369,400,399.755524,25,34.415283,10.095713,83.254143,50.014381,400.878723,398.452423,399.838684,5555.937012,10.577346,11.078276,10.650492,68.851768,68.924667,27.395979,-34.681164,33.505142,123.878616,42.218143,34.830658,123.788757,138.780396,97.647385,NaN,475.013885,420.106577150553,1.80782415564502,0.0268535222567504,1.06877831149208,21.4273684098175,460.360206863096,1.83359389127701,0.00728111504310448,1.44667134341652,74.415535390356,450.827328114788,93.6072447543233,0.00685532573443338,1.53129435632019
9,8.826632,31.5,32.803883,32.110001,32.884159,100.003235,NaN,12.148664,NaN,49.026054,400,399.733398,25,34.431847,10.083467,83.105057,50.014381,400.916626,398.415649,399.864441,5555.567383,10.576026,11.064439,10.623019,68.866119,68.917755,27.427217,-34.709438,33.486732,123.907715,42.21188,34.845234,123.909569,138.838211,97.649719,NaN,474.703308,420.119099365434,1.80786675017892,0.0268559918089479,1.06874708908431,21.4266150394049,460.330646970367,1.83351293461162,0.00727958098028958,1.44690646268973,74.416755202339,450.843562425233,93.6189423013068,0.00685583404937752,1.53114394810532
9,8.8274,31.5,32.80624,32.110001,32.889626,99.993835,NaN,12.151262,NaN,49.039551,400,399.707886,25,34.444614,10.083244,83.046005,50.014381,400.955872,398.475433,399.976257,5557.84375,10.569248,11.054136,10.623962,68.847054,68.914894,27.457939,-34.733948,33.475235,123.951096,42.221237,34.84293,123.972046,138.800644,97.657982,NaN,474.53479,420.123345696049,1.8078738861367,0.0268540152811695,1.06875926224924,21.4296442230218,460.313197077887,1.83346157296121,0.00727817990119771,1.44708272277438,74.4199746330071,450.847795565547,93.6245977210083,0.00685541288038384,1.53115949936344
9,8.829407,31.5,32.808891,32.110001,32.888481,99.986649,NaN,12.151653,NaN,49.06316,400,399.731049,25,34.443027,10.120333,83.062752,50.014381,400.955872,398.475433,399.976257,5557.84375,10.569248,11.054136,10.623962,68.821472,68.916969,27.453369,-34.762657,33.475235,123.951096,42.221237,34.84293,123.972046,138.800644,97.657982,NaN,474.53479,420.117949564391,1.80783864562357,0.0268464498854447,1.0688253156871,21.4375593841164,460.298468587116,1.83341693088321,0.00727681834376642,1.44724509570041,74.4235953569216,450.836687520805,93.6205948549882,0.00685421494500894,1.53134651432117
9,8.829738,31.5,32.811909,32.110001,32.892029,99.978294,NaN,12.153459,NaN,49.06945,400,399.747559,25,34.442829,10.141937,83.048286,50.014381,400.86673,398.417816,399.871887,5553.299805,10.554079,11.058517,10.627138,68.742722,68.904221,27.459328,-34.7612,33.448402,123.924095,42.215,34.859608,123.926521,138.904144,97.642082,NaN,474.238647,420.121053616173,1.80784588468861,0.0268457841390513,1.06882791356198,21.438864642762,460.281446409685,1.83336542615734,0.00727525735712449,1.44743194137135,74.4277169645197,450.841411139887,93.6273809314921,0.00685364413767597,1.53137385501228
9,8.829738,31.5,32.811909,32.110001,32.896103,99.978859,NaN,12.153459,NaN,49.081032,400,399.708466,25,34.436913,10.197544,83.05127,50.014381,400.894592,398.447479,399.965088,5556.135254,10.583521,11.053175,10.635319,68.672409,68.902725,27.483967,-34.728821,33.429741,123.928833,42.165836,34.903675,123.917191,138.892639,97.647591,NaN,473.884735,420.125408002669,1.80786011266092,0.0268464182463246,1.06881886919052,21.438864642762,460.282264207032,1.83336761788801,0.0072752931101641,1.44742592273191,74.4277169645197,450.846629663751,93.6307887334879,0.00685388230898829,1.53131809402401
