P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
9,8.830508,31.5,32.813438,32.110001,32.894806,100.007462,NaN,12.154132,NaN,49.087692,400,399.768402,25,34.43544,10.227513,82.985275,50.014381,400.894592,398.447479,399.965088,5556.135254,10.583521,11.053175,10.635319,68.663307,68.906616,27.480886,-34.684834,33.429741,123.928833,42.165836,34.903675,123.917191,138.892639,97.647591,NaN,473.884735,420.122420989314,1.80784359854304,0.0268433832659487,1.06884611663052,21.4419009008586,460.32116414756,1.8334688858567,0.00727657981503791,1.44717104663887,74.4298049342126,450.841620524277,93.6293928560324,0.00685325533536206,1.53141104117798
9,8.831163,31.5,32.815208,32.110001,32.895245,100.011024,NaN,12.155088,NaN,49.083988,400,399.827698,25,34.446442,10.229799,82.881454,50.014381,400.982025,398.42395,400.050171,5558.694336,10.590435,11.038585,10.610814,68.664253,68.908173,27.455307,-34.630585,33.413353,123.850433,42.194824,34.89222,123.939735,138.909424,97.641006,NaN,473.919647,420.121528493882,1.8078349375287,0.0268410419843952,1.06886587249697,21.4444835331033,460.323429054321,1.83347150400373,0.00727619983514251,1.44719051451199,74.4322218843769,450.839656816614,93.6302813492383,0.00685270462021403,1.53147766984845
9,8.830751,31.5,32.815567,32.110001,32.8951,99.989922,NaN,12.157498,NaN,49.08313,400,399.820801,25,34.448414,10.204886,82.903099,50.014381,401.078278,398.44516,400.109497,5562.20459,10.601519,11.0481,10.61315,68.650459,68.906502,27.45163,-34.626381,33.39864,124.003082,42.231007,34.857147,123.923302,138.970169,97.639862,NaN,473.837799,420.122230046771,1.80784084330581,0.0268425350380429,1.0688531545043,21.4428590547294,460.292301673811,1.83338738627583,0.00727474211909227,1.44742675236381,74.4327120857283,450.84206895826,93.6322966774786,0.00685272118651796,1.53146114343647
9,8.831185,31.5,32.817474,32.110001,32.896496,99.969467,NaN,12.154843,NaN,49.086609,400,399.827972,25,34.444721,10.181428,83.009735,50.014381,401.078278,398.44516,400.109497,5562.20459,10.601519,11.0481,10.61315,68.627625,68.935875,27.441202,-34.651649,33.39864,124.003082,42.231007,34.857147,123.923302,138.970169,97.639862,NaN,473.837799,420.122819906342,1.80783896425201,0.0268411557538234,1.06886379004148,21.4445702754641,460.259576032596,1.83329596297319,0.0072727956328888,1.44770667487289,74.4353159326297,450.842686522237,93.6350386157283,0.0068522526512582,1.5315037137914
9,8.832537,31.5,32.821594,32.110001,32.896496,99.969467,NaN,12.157333,NaN,49.086609,400,399.827972,25,34.444721,10.174652,83.074722,50.010498,401.063965,398.365326,400.051636,5557.838379,10.619803,11.058179,10.630827,68.688057,68.944199,27.447412,-34.683475,33.36396,123.95787,42.208946,34.87011,123.922943,138.894989,97.678299,NaN,473.840179,420.120009063889,1.80781792355843,0.0268361831328125,1.06890658538709,21.449900672365,460.252842795549,1.83326988730701,0.00727138704005988,1.44784049456445,74.4409409163608,450.837791952797,93.6368954855284,0.00685095638325089,1.53166229069009
9,8.831308,31.5,32.823063,32.110001,32.905109,99.972733,NaN,12.158096,NaN,49.086418,400,399.790161,25,34.429249,10.15523,83.172073,50.010498,401.168549,398.566498,400.152985,5562.968262,10.604203,11.055324,10.61351,68.770775,68.921188,27.424433,-34.683304,33.336483,123.773201,42.220268,34.867062,123.922852,138.913345,97.666939,NaN,473.23468,420.131770268946,1.80786713019981,0.026842043715453,1.06884855676222,21.4450552411251,460.255170586032,1.83327326327644,0.00727109158267361,1.4478533558057,74.442946349136,450.856847100715,93.6511383644253,0.00685144332781563,1.53149644980428
9,8.831606,31.5,32.82555,32.110001,32.906387,99.9813,NaN,12.157177,NaN,49.083717,400,399.818817,25,34.410007,10.125539,83.286606,50.010498,401.168549,398.566498,400.152985,5562.968262,10.604203,11.055324,10.61351,68.785767,68.936073,27.326538,-34.662479,33.336483,123.773201,42.220268,34.867062,123.922852,138.913345,97.666939,NaN,473.23468,420.132516811635,1.80786695592815,0.0268411464410746,1.06885514884183,21.4462301772322,460.263509884128,1.83329076674207,0.00727078369030789,1.4478427036831,74.4463413147709,450.858487061497,93.6552585488626,0.00685087064508526,1.53154302964546
9,8.832577,31.5,32.82608,32.110001,32.900749,99.966721,NaN,12.158751,NaN,49.074097,400,399.916565,25,34.408012,10.078251,83.386864,50.010498,401.324249,398.65918,400.329102,5561.248047,10.612552,11.051996,10.616446,68.787521,68.950714,27.298298,-34.67408,33.336727,124.041512,42.21516,34.87896,124.040512,138.912857,97.684898,NaN,473.480255,420.124471945005,1.80783215507275,0.0268366978797657,1.06889840027044,21.4500583669613,460.241534274959,1.83323083778859,0.00726967986179249,1.44801558931372,74.447064775718,450.846085129204,93.6478111347835,0.00685016686483756,1.53168928371583
9,8.833648,31.5,32.827908,32.110001,32.902367,99.958893,NaN,12.159761,NaN,49.090408,400,400.026093,25,34.41795,10.070791,83.472153,50.010498,401.324249,398.65918,400.329102,5561.248047,10.612552,11.051996,10.616446,68.78923,68.926468,27.293301,-34.686371,33.336727,124.041512,42.21516,34.87896,124.040512,138.912857,97.684898,NaN,473.480255,420.12397484483,1.80782114021914,0.0268330115800901,1.06892870564779,21.4542804372026,460.227210133394,1.83318888549866,0.00726855962387827,1.44815867688501,74.4495599419798,450.843297058222,93.648232494038,0.0068495638452548,1.53176624105586
9,8.83628,31.5,32.829849,32.110001,32.90667,99.970383,NaN,12.161736,NaN,49.08971,400,399.99527,25,34.430367,10.080098,83.616394,50.010498,401.070923,398.398773,400.048615,5561.922852,10.617128,11.061908,10.630859,68.842628,68.897697,27.299322,-34.6926,33.342365,124.057533,42.221195,34.886486,124.141983,138.889618,97.741669,NaN,472.65567,420.123102438483,1.80779521781183,0.0268240070570591,1.06900246320475,21.4646545875367,460.240675819301,1.83322119420768,0.00726862363544654,1.44809897866806,74.4522091946431,450.835118217457,93.6452734686592,0.00684868555037822,1.53190380719546
9,8.842398,31.5,32.834225,32.110001,32.909901,99.973473,NaN,12.166397,NaN,49.090763,400,399.926819,25,34.432892,10.094113,83.71283,50.010498,401.027832,398.425598,400.03363,5560.254883,10.630559,11.063425,10.656751,68.888435,68.893372,27.289736,-34.683712,33.317791,124.119598,42.257622,34.896862,124.064705,138.84021,97.792625,NaN,472.359528,420.113834793776,1.80771133884684,0.0268020439899462,1.06918905374766,21.4887598776265,460.237996725045,1.83320549006604,0.00726732409587507,1.4482082255107,74.458181369216,450.807348798628,93.6325154535838,0.0068462800757194,1.53231411632995
9,8.848574,31.5,32.837467,32.110001,32.911232,99.992188,NaN,12.175355,NaN,49.088581,400,399.907196,25,34.426838,10.090559,83.705307,50.010498,401.027832,398.425598,400.03363,5560.254883,10.630559,11.063425,10.656751,68.871689,68.9039,27.280691,-34.650459,33.317791,124.119598,42.257622,34.896862,124.064705,138.84021,97.792625,NaN,472.359528,420.102412057497,1.80761995579959,0.0267796026903,1.06938186498198,21.5130808093273,460.259799587998,1.83325760765641,0.00726740104058506,1.44811359698552,74.4626053857216,450.776051036179,93.6160701703039,0.00684400892377265,1.53273351377699
9,8.848574,31.5,32.837467,32.110001,32.918674,100.017754,NaN,12.175355,NaN,49.088806,400,399.914001,25,34.42849,10.101866,83.556465,50.010498,400.990631,398.375824,399.936584,5562.76123,10.631223,11.066492,10.646936,68.880806,68.915298,27.298668,-34.618923,33.305904,124.192917,42.325916,34.873928,124.145439,138.943207,97.709908,NaN,472.77002,420.110370335399,1.80764595772442,0.0267807596456593,1.06936522107478,21.5130808093273,460.296818570519,1.83335681304144,0.00726901850361492,1.44784067364976,74.4626053857216,450.785587743063,93.6222924034643,0.00684444403836954,1.53263117545556
9,8.850332,31.5,32.841988,32.110001,32.92865,100.022964,NaN,12.17838,NaN,49.095387,400,399.859802,25,34.438049,10.110723,83.413918,50.002007,401.073059,398.436768,400.035919,5562.132813,10.626065,11.055576,10.626735,68.867554,68.905525,27.304811,-34.564621,33.275223,124.289642,42.309624,34.907887,124.162315,139.015045,97.686386,NaN,473.311737,420.117381897883,1.80765348511127,0.026775868938029,1.06939865201092,21.5200014046239,460.29697656829,1.83334843067426,0.00726780411402982,1.44793183337851,74.4687739742329,450.791442786343,93.6316586570078,0.00684353561319437,1.53268513227981
9,8.852942,31.5,32.843246,32.110001,32.925957,100.026031,NaN,12.181922,NaN,49.113972,400,399.841858,25,34.439548,10.112559,83.329231,50.002007,401.073059,398.436768,400.035919,5562.132813,10.626065,11.055576,10.626735,68.841637,68.925018,27.318256,-34.571049,33.275223,124.289642,42.309624,34.907887,124.162315,139.015045,97.686386,NaN,473.311737,420.109072874556,1.80760351007953,0.0267658916338472,1.06948744540302,21.5302740775037,460.299362318169,1.83335237380261,0.00726756856086707,1.44793994166972,74.4704902730316,450.773973950132,93.6218052130502,0.00684241166627821,1.53290513757165
9,8.853925,31.5,32.846573,32.110001,32.912857,100.038559,NaN,12.183212,NaN,49.103233,400,399.892639,25,34.434471,10.112705,83.304321,50.002007,401.195343,398.501099,400.18808,5563.472656,10.61159,11.052142,10.614459,68.902679,68.92572,27.328764,-34.57999,33.262497,124.218185,42.297157,34.916317,124.234596,138.965912,97.729248,NaN,473.795654,420.093017044308,1.80754245647525,0.026760257061975,1.06954798957323,21.5341424593135,460.312067436538,1.83337994010356,0.00726722504009721,1.44791425670404,74.4750290003041,450.753857656092,93.6127655918187,0.00684062924984694,1.53320725866288
9,8.854553,31.5,32.849644,32.110001,32.917156,100.046631,NaN,12.186769,NaN,49.114788,400,399.91156,25,34.428825,10.0855,83.4263,50.002007,401.138428,398.421143,400.126465,5561.114258,10.611793,11.048634,10.616472,68.958168,68.924515,27.325493,-34.589737,33.236614,124.508942,42.276623,34.927322,124.272354,138.955688,97.755432,NaN,473.592224,420.096308348803,1.80754771944722,0.0267586266021861,1.069558279869,21.5366136448965,460.318739263892,1.83339183783462,0.00726668722658272,1.44792779670353,74.4792180728627,450.757888600293,93.6191628003899,0.00684001517013717,1.53324332902407
9,8.856517,31.5,32.854969,32.110001,32.918167,100.055504,NaN,12.186933,NaN,49.123493,400,399.871704,25,34.433449,10.077654,83.569916,50.002007,401.138428,398.421143,400.126465,5561.114258,10.611793,11.048634,10.616472,68.954346,68.924477,27.334415,-34.597618,33.236614,124.508942,42.276623,34.927322,124.272354,138.955688,97.755432,NaN,473.592224,420.093303033568,1.80752073188794,0.0267515971330228,1.06961834807527,21.544341140846,460.322890271931,1.83339259300815,0.00726543105026975,1.44800591208165,74.4864808205832,450.751632227312,93.6216162593008,0.00683834652791987,1.53344829326006
9,8.856258,31.5,32.855679,32.110001,32.913288,100.04509,NaN,12.187876,NaN,49.108364,400,399.808197,25,34.437439,10.076972,83.68869,50.002007,401.005646,398.300323,399.965424,5566.302246,10.630509,11.058418,10.62317,68.937843,68.931862,27.337627,-34.608238,33.22319,124.23259,42.323193,34.895054,124.421463,138.903549,97.82431,NaN,473.43811,420.088623321901,1.8075077057877,0.0267517865011614,1.06962107714028,21.5433221618848,460.306650345789,1.83334769556324,0.00726453027986355,1.44814010831478,74.4874490960391,450.747340144451,93.6196885192745,0.006837966361121,1.53351282668666
9,8.858346,31.5,32.858192,32.110001,32.913288,100.04509,NaN,12.189526,NaN,49.108364,400,399.808197,25,34.437439,10.087682,83.689453,50.002007,401.049316,398.392303,400.087585,5563.571289,10.609102,11.044877,10.619979,68.900848,68.93335,27.336555,-34.64106,33.194801,124.449333,42.334766,34.878452,124.456871,138.999619,97.76825,NaN,475.010315,420.084277965223,1.8074752604318,0.0267441492142361,1.06968737553341,21.5515362960906,460.302545064063,1.83333180373987,0.00726367289011693,1.44822170142796,74.4908760738164,450.737158468394,93.6161330816996,0.00683684938843912,1.53368740397276
9,8.858835,31.5,32.86293,32.110001,32.913738,100.0401,NaN,12.190636,NaN,49.1129,400,399.822632,25,34.440044,10.085693,83.614273,50.002007,401.049316,398.392303,400.087585,5563.571289,10.609102,11.044877,10.619979,68.883034,68.944382,27.360497,-34.586861,33.194801,124.449333,42.334766,34.878452,124.456871,138.999619,97.76825,NaN,475.010315,420.08374160384,1.80746923518478,0.0267424310193694,1.06970189385012,21.5534597954066,460.287576632426,1.83328247397704,0.0072617411017578,1.44842893128966,74.4973365549972,450.738187613554,93.6226180163584,0.00683566630169467,1.53379890497274
9,8.859397,31.5,32.866711,32.110001,32.916264,100.029747,NaN,12.192142,NaN,49.127003,400,399.830658,25,34.443287,10.083481,83.533646,50.002007,401.132782,398.413483,400.132385,5568.34082,10.614497,11.056431,10.622044,68.889221,68.950218,27.42713,-34.632122,33.191422,124.181969,42.337791,34.869385,124.416069,139.097168,97.745247,NaN,474.711792,420.085274028195,1.80746933172128,0.0267407686658718,1.06971406498348,21.5556703429957,460.266400451427,1.83321837310845,0.00725979679211081,1.44866260211137,74.502491439343,450.740807425539,93.6289654068979,0.00683480446169427,1.53386851614588
9,8.860836,31.5,32.869179,32.110001,32.919815,100.035393,NaN,12.192795,NaN,49.121155,400,399.856049,25,34.443275,10.071161,83.520317,50.002007,401.044159,398.345093,400.060486,5567.033203,10.626679,11.063396,10.648129,68.851845,68.935402,27.458694,-34.628712,33.151161,124.355148,42.343555,34.885052,124.251747,139.127457,97.736176,NaN,474.201355,420.086077733108,1.80745938637416,0.0267360600900776,1.06975178468312,21.5613299593235,460.270545581017,1.83322467959677,0.0072593123671984,1.44868242005572,74.5058558978681,450.738846413003,93.6307151748686,0.00683407462699157,1.53395349139814
9,8.861645,31.5,32.874805,32.110001,32.914848,100.055786,NaN,12.193595,NaN,49.100857,400,399.81546,25,34.452522,10.054215,83.447304,50.002007,401.044159,398.345093,400.060486,5567.033203,10.626679,11.063396,10.648129,68.791992,68.949654,27.473286,-34.596287,33.151161,124.355148,42.343555,34.885052,124.251747,139.127457,97.736176,NaN,474.201355,420.079080342438,1.80742945770755,0.02673233189142,1.0697886559888,21.5645114653735,460.290893498711,1.83326825997591,0.00725868414679887,1.4486470635493,74.513524479716,450.73171347066,93.632968565168,0.00683228992993964,1.53417593702663
9,8.86256,31.5,32.876556,32.110001,32.899632,100.058403,NaN,12.195758,NaN,49.09388,400,399.800781,25,34.467709,10.052913,83.247635,50.002373,401.023743,398.30838,400.064056,5569.582031,10.624747,11.044461,10.615902,68.829124,68.960304,27.481636,-34.579842,33.158176,124.462242,42.379131,34.876862,124.314392,139.16835,97.731796,NaN,473.281616,420.060897112718,1.80736205535827,0.0267266247680338,1.06985199909133,21.5681095646855,460.291823291204,1.83326734583108,0.00725825282800021,1.44867597205627,74.5159109257771,450.708188076878,93.6197845420663,0.0068307631591844,1.53447498326844
9,8.863745,31.5,32.87735,32.110001,32.888435,100.054993,NaN,12.196806,NaN,49.110123,400,399.819641,25,34.471443,10.031164,82.994743,50.002373,401.167938,398.366119,400.168304,5568.726074,10.630534,11.051404,10.61495,68.902817,68.932068,27.536526,-34.5942,33.154488,124.509224,42.391403,34.881477,124.565269,139.108688,97.798065,NaN,473.606659,420.046450073042,1.80730450225077,0.0267205565572194,1.06991493006384,21.5727689777042,460.285585645165,1.8332490880344,0.00725776658814877,1.44873828094049,74.5169930292245,450.687622006446,93.6073574491992,0.00682961947286803,1.5347175727543
9,8.863658,31.5,32.878757,32.110001,32.892277,100.047066,NaN,12.195994,NaN,49.094128,400,399.884796,25,34.466507,10.021019,82.853394,50.002373,401.167938,398.366119,400.168304,5568.726074,10.630534,11.051404,10.61495,68.928139,68.923721,27.560192,-34.593052,33.154488,124.509224,42.391403,34.881477,124.565269,139.108688,97.798065,NaN,473.606659,420.050741841573,1.80731928540359,0.0267214712037562,1.06990349496802,21.5724269103539,460.271801326202,1.83320941660653,0.0072567857764733,1.44886892395718,74.5189104944682,450.694004804377,93.6132434223128,0.00682954574963325,1.5346850977624
9,8.863658,31.5,32.878757,32.110001,32.900078,100.037376,NaN,12.195994,NaN,49.088448,400,399.923157,25,34.464821,10.038187,82.869324,50.002373,401.271332,398.330597,400.173157,5569.041992,10.662607,11.070377,10.621639,68.894112,68.94281,27.576084,-34.562817,33.154663,124.579887,42.39262,34.878876,124.390862,139.133667,97.792831,NaN,473.23111,420.059088090112,1.8073465566102,0.0267226831117563,1.0698859023359,21.5724269103539,460.257761283299,1.83317179512859,0.00725617289321618,1.44897275901251,74.5189104944682,450.704006971745,93.6197610586131,0.00683000182600877,1.53457711186847
9,8.86275,31.5,32.88131,32.110001,32.901424,100.023422,NaN,12.195783,NaN,49.107258,400,399.908081,25,34.462708,10.062295,83.056305,50.002373,401.271332,398.330597,400.173157,5569.041992,10.662607,11.070377,10.621639,68.853867,68.933243,27.570398,-34.573807,33.154663,124.579887,42.39262,34.878876,124.390862,139.133667,97.792831,NaN,473.23111,420.06241869662,1.80736536782431,0.0267262090364981,1.06985400101469,21.5688566755028,460.233366019497,1.83310146040282,0.00725442018646821,1.44920554352687,74.5223895187123,450.712650107078,93.6285264452165,0.00682973404700289,1.53454994671271
9,8.864442,31.5,32.886875,32.110001,32.893879,100.020325,NaN,12.196532,NaN,49.112099,400,399.911163,25,34.460884,10.069944,83.13192,50.002373,401.211121,398.305634,400.096924,5571.089844,10.673691,11.080412,10.63559,68.851891,68.917488,27.557663,-34.581356,33.126038,124.393631,42.385201,34.884499,124.409126,139.124435,97.798164,NaN,472.217468,420.050823205185,1.80731270627343,0.0267188567961541,1.06992481531271,21.5755093559757,460.219774960763,1.83305422329114,0.00725232826496663,1.44942012193583,74.5299720977076,450.697135215088,93.6252465180115,0.00682758440661052,1.53486161326781
9,8.864731,31.5,32.886528,32.110001,32.892956,100.017303,NaN,12.197015,NaN,49.122925,400,399.95816,25,34.462643,10.06043,83.122162,50.002373,401.29361,398.3414,400.181976,5570.100586,10.681261,11.069945,10.61789,68.869576,68.925713,27.551456,-34.614944,33.104725,124.341263,42.377724,34.892063,124.439941,139.190308,97.758423,NaN,472.516052,420.049233819158,1.80730498990533,0.0267176580625483,1.06993609018367,21.5766455622472,460.215962438874,1.83304468104851,0.00725225526142372,1.4494412792676,74.529499331986,450.694068134456,93.6228223866265,0.00682753449366479,1.53488575709314
9,8.865384,31.5,32.890671,32.110001,32.892956,100.017303,NaN,12.198577,NaN,49.122925,400,399.95816,25,34.462643,10.075315,83.054443,50.002373,401.29361,398.3414,400.181976,5570.100586,10.681261,11.069945,10.61789,68.833015,68.936188,27.562607,-34.63208,33.104725,124.341263,42.377724,34.892063,124.439941,139.190308,97.758423,NaN,472.516052,420.047873910479,1.80729484592443,0.0267152737359396,1.06995686149361,21.5792127341105,460.209184318339,1.8330184664325,0.0072508440859706,1.44957635393137,74.5351435760218,450.693175993454,93.6273258305805,0.00682642042926918,1.53500275007217
9,8.866366,31.5,32.892551,32.110001,32.908878,100.009377,NaN,12.199753,NaN,49.138752,400,399.940063,25,34.468338,10.094117,83.028336,50.002373,401.384796,398.474365,400.323242,5568.548828,10.666138,11.055228,10.603846,68.804123,68.917664,27.542833,-34.668076,33.066475,124.442383,42.368305,34.896034,124.605087,139.353027,97.714195,NaN,472.552124,420.062864822577,1.80733525595468,0.0267141618386838,1.06995216107529,21.5830730491117,460.19461812176,1.83297577936699,0.00724970227628945,1.44972292221781,74.5377045666379,450.709281129683,93.6401252777546,0.00682666755242447,1.53487745410132
9,8.889397,31.5,32.880489,32.110001,32.917709,100.00544,NaN,12.209702,NaN,49.144341,400,400.021606,25,34.461044,10.099072,83.145187,50.002274,401.395233,398.464905,400.326141,5560.499023,10.643904,11.045581,10.585752,68.746948,68.926613,27.529963,-34.670956,33.09174,124.24958,42.434422,34.910458,124.472717,139.387619,97.688393,7.98484,398.633362,420.024337781913,1.80700866549208,0.0266316691389376,1.07066559803674,21.6735163725072,460.208647873287,1.83303681706722,0.00725356215368926,1.44937187374393,74.5212707557206,450.581274281154,93.5419454000257,0.00682395521844891,1.53595029690303
9,8.92939,31.5,32.886532,32.110001,32.916752,100.028717,NaN,12.240158,NaN,49.146603,400,400.03009,25,34.452591,10.089911,83.235794,50.002274,401.395233,398.464905,400.326141,5560.499023,10.643904,11.045581,10.585752,68.695732,68.950455,27.467735,-34.665623,33.09174,124.24958,42.434422,34.910458,124.472717,139.387619,97.688393,7.98484,398.633362,419.939872254016,1.80638565326214,0.0264868858883899,1.07194711062079,21.8301466949652,460.232499119622,1.83308898698507,0.00725297604793105,1.44931881445162,74.5295047817635,450.356984138032,93.4034736216929,0.00681215348187334,1.53855344003425
9,8.940789,31.5,32.909973,32.110001,32.916981,100.03405,NaN,12.2469,NaN,49.14666,400,399.98291,25,34.462841,10.074518,83.373253,50.002274,401.151764,398.232361,400.059784,5562.478027,10.66951,11.056681,10.610737,68.627686,68.941521,27.400124,-34.610699,33.200611,124.479248,42.791988,34.890884,124.423248,139.306717,97.715538,2.615214,438.777649,419.916304615948,1.80621008154757,0.0264459258504439,1.07231258179404,21.8746923514493,460.201879648333,1.83296140234426,0.00724533327139784,1.45002584155687,74.5614301921079,450.308586613774,93.4008886745979,0.00680388369424229,1.53969806699659
9,8.927223,31.5,32.922844,32.110001,32.927654,100.036819,NaN,12.234379,NaN,49.134945,400,399.871124,25,34.474869,10.06045,83.420692,50.002274,401.293823,398.329071,400.191986,5559.421387,10.658133,11.046077,10.580984,68.585075,68.919502,27.379124,-34.668018,33.698914,124.739731,42.755634,34.884655,125.121735,139.359467,97.742287,0.245381489396095,361.695923,419.956083187513,1.80645737382311,0.0264963782454127,1.07185232429682,21.8216734701198,460.184828209788,1.83289072916188,0.00724113095592278,1.45041628675502,74.5789499110924,450.407999937905,93.4813116988974,0.00680509596243536,1.53894338926961
9,8.91216,31.5,32.93055,32.110001,32.932343,100.015732,NaN,12.223371,NaN,49.131935,400,399.872589,25,34.472786,10.042672,83.401489,50.002274,401.293823,398.329071,400.191986,5559.421387,10.658133,11.046077,10.580984,68.613564,68.931213,27.391514,-34.722046,33.698914,124.739731,42.755634,34.884655,125.121735,139.359467,97.742287,0.245381489396095,361.695923,419.992544918649,1.80670702975653,0.026551459607397,1.07135914001463,21.7627320299562,460.141619008894,1.83275999284171,0.00723717709625414,1.45089605355667,74.5894357866824,450.504785363451,93.5536947580331,0.00680751957186987,1.53808562171077
9,8.89682,31.5,32.929482,32.110001,32.922749,99.967964,NaN,12.213999,NaN,49.153557,400,399.848358,25,34.472721,10.024796,83.304146,50.002274,401.200439,398.25592,400.138519,5566.829102,10.649461,11.04577,10.585342,68.630959,68.915894,27.3811,-34.736969,34.117458,124.881943,42.548519,34.908066,125.230438,139.38031,97.796654,0,345.84317,420.014260616865,1.80691118413419,0.0266055101984609,1.07089095953002,21.702628644778,460.074051404015,1.83258098634018,0.00723451577252313,1.45137843212308,74.5879826647571,450.578927093911,93.6005996889999,0.00681117440887949,1.53724944399036
9,8.89682,31.5,32.929482,32.110001,32.90237,99.936409,NaN,12.213999,NaN,49.15609,400,399.847839,25,34.470356,10.025182,83.26915,50.002274,401.200439,398.25592,400.138519,5566.829102,10.649461,11.04577,10.585342,68.688896,68.892845,27.365856,-34.743904,34.117458,124.881943,42.548519,34.908066,125.230438,139.38031,97.796654,0,345.84317,419.992436455081,1.80683987792204,0.0266023503618298,1.07093757903695,21.702628644778,460.028247754205,1.83245822198347,0.00723251685264329,1.45172101835752,74.5879826647571,450.552776098266,93.5835897146106,0.0068099826803268,1.53753427562066
9,8.885865,31.5,32.930107,32.110001,32.881672,99.904709,NaN,12.208049,NaN,49.149151,400,399.862793,25,34.477585,10.033011,83.355598,50.002274,401.225586,398.254303,400.128174,5566.964844,10.653481,11.05974,10.599279,68.746033,68.905876,27.36552,-34.766003,34.318111,124.624733,42.500923,34.90266,125.089165,139.481262,97.763557,0,361.919861,419.993117827404,1.80693739481033,0.0266389116477769,1.07063506677065,21.6596577153439,459.981196658759,1.83233089202589,0.00723029541794733,1.45208642164966,74.5888330462816,450.588965680991,93.6078976659831,0.00681147041574245,1.53715643738821
9,8.881689,31.5,32.932838,32.110001,32.876335,99.889664,NaN,12.206321,NaN,49.136959,400,399.838501,25,34.484898,10.041915,83.443153,50.002274,401.091431,398.152618,400.016327,5571.771973,10.673959,11.066709,10.625465,68.80645,68.91243,27.366758,-34.697281,34.41507,124.72963,42.437763,34.920086,124.823929,139.518753,97.755684,NaN,362.953888,419.996110862785,1.80698353567291,0.0266532687768393,1.0705139734792,21.6432667536309,459.95486367201,1.83225501067768,0.00722841338667262,1.45234027438425,74.5925486791983,450.607748804667,93.6234710125516,0.0068116209052791,1.53702309264755
9,8.880573,31.5,32.934364,32.110001,32.895885,99.882431,NaN,12.205592,NaN,49.14204,400,399.869598,25,34.48859,10.040074,83.438087,50.002274,401.091431,398.152618,400.016327,5571.771973,10.673959,11.066709,10.625465,68.801308,68.930519,27.385721,-34.721848,34.41507,124.72963,42.437763,34.920086,124.823929,139.518753,97.755684,NaN,362.953888,420.019364857611,1.80706924090401,0.0266603637958673,1.07043390478133,21.63888541637,459.94185194242,1.83221717328634,0.00722743614713716,1.45246944611915,74.5946247245831,450.640223739782,93.6464749562296,0.00681270618068876,1.53670978560683
9,8.878121,31.5,32.934666,32.110001,32.910503,99.879913,NaN,12.206273,NaN,49.15649,400,399.879425,25,34.481693,10.053092,83.429474,50.002274,401.209564,398.194092,400.130096,5573.175781,10.696342,11.062186,10.616446,68.827332,68.938118,27.410496,-34.759693,34.425419,124.560219,42.455956,34.893387,124.659424,139.512344,97.754005,NaN,363.286133,420.040120893384,1.80715842320904,0.0266715581370673,1.07032258227822,21.6292575641305,459.937698474296,1.83220545380266,0.00722717384507612,1.45250687744383,74.5950355685244,450.673142239534,93.6682694346497,0.00681412749220508,1.53636032438338
9,8.877979,31.5,32.936481,32.110001,32.910503,99.879913,NaN,12.206713,NaN,49.15649,400,399.879425,25,34.481693,10.068003,83.395798,50.000298,401.469635,398.460052,400.446564,5575.883301,10.696658,11.055226,10.608988,68.831879,68.943604,27.411329,-34.753143,34.426781,124.580696,42.449074,34.88958,124.886322,139.552841,97.763367,NaN,360.956757,420.040416727508,1.80716062726319,0.0266720751822333,1.07031805952233,21.6286999347804,459.934716759715,1.83219394429494,0.0072265570714565,1.4525666987342,74.5975046320099,450.67518746208,93.6718277044701,0.00681375186939602,1.53638522350263
9,8.877541,31.5,32.939293,32.110001,32.912193,99.892708,NaN,12.207452,NaN,49.147499,400,399.942932,25,34.474346,10.07239,83.476234,50.000298,401.469635,398.460052,400.446564,5575.883301,10.696658,11.055226,10.608988,68.839394,68.99572,27.410788,-34.767677,34.426781,124.580696,42.449074,34.88958,124.886322,139.552841,97.763367,NaN,360.956757,420.043138027527,1.8071733357532,0.026673932431785,1.07030027765902,21.6269798803417,459.948682722249,1.83222593548351,0.00722641293356149,1.4525197127247,74.6013297043,450.681765232485,93.6795592540322,0.00681332524020288,1.53638681817373
9,8.87758,31.5,32.939762,32.110001,32.907368,99.89222,NaN,12.20932,NaN,49.139297,400,400.037628,25,34.46796,10.083441,83.620232,50.000298,401.321869,398.359467,400.256104,5576.544434,10.667519,11.057599,10.595325,68.856277,69.016785,27.407455,-34.774788,34.389042,124.667061,42.474037,34.873123,124.857239,139.516541,97.783455,NaN,354.151672,420.037892550154,1.80715585712872,0.0266730414750009,1.07031246144236,21.6271330384918,459.947203509698,1.83222106170363,0.00722622265262637,1.45254049238245,74.6019676371723,450.675673120418,93.6761695719733,0.00681292672924579,1.53646506823032
9,8.877259,31.5,32.941994,32.110001,32.903416,99.922028,NaN,12.206743,NaN,49.143566,400,400.020081,25,34.464916,10.086122,83.807579,50.000298,401.2323,398.326416,400.246552,5579.666992,10.693117,11.063623,10.640006,68.883392,69.011307,27.405369,-34.777191,34.362999,124.8283,42.47147,34.88184,124.757324,139.600739,97.759094,NaN,349.438843,420.034331460922,1.80714701926553,0.0266735969827041,1.07031120073827,21.6258724138164,459.986831741525,1.832322963558,0.00722735397978776,1.45228891745711,74.6050034714391,450.673951726516,93.6777878467396,0.00681227207831871,1.53654164964624
9,8.876933,31.5,32.946033,32.110001,32.910576,99.962471,NaN,12.208458,NaN,49.125919,400,399.970764,25,34.46225,10.087402,83.816795,50.000298,401.2323,398.326416,400.246552,5579.666992,10.693117,11.063623,10.640006,68.918312,69.025864,27.486256,-34.780254,34.362999,124.8283,42.47147,34.88184,124.757324,139.600739,97.759094,NaN,349.438843,420.042673966567,1.80717711856891,0.0266758956632074,1.07028458138844,21.6245921177109,460.03893173275,1.83245478249191,0.00722854469109725,1.451981435947,74.6104965435765,450.687744594881,93.691719899154,0.00681185745709809,1.53649677067684
9,8.876843,31.5,32.946335,32.110001,32.914677,99.985954,NaN,12.208216,NaN,49.107353,400,400.04718,25,34.457264,10.082115,83.773506,50.000298,401.607819,398.637604,400.574127,5578.366211,10.689691,11.065089,10.614947,68.932022,69.028412,27.544254,-34.782059,34.327374,124.568542,42.484074,34.896923,124.697556,139.633224,97.760765,NaN,343.1297,420.047250662305,1.80719285646933,0.0266768600210895,1.07027242039197,21.624238655414,460.072530382093,1.83254424419207,0.00722992941266775,1.45173612337218,74.6109072382079,450.693723669388,93.6959818168403,0.00681205171131645,1.5364397491631
9,8.876923,31.5,32.947327,32.110001,32.914879,99.993561,NaN,12.207085,NaN,49.11137,400,400.1716,25,34.453743,10.090947,83.6679,50.000298,401.521637,398.554718,400.490356,5574.396484,10.671302,11.060285,10.603847,68.923668,69.032631,27.554989,-34.785938,34.288071,124.659912,42.495281,34.884068,124.699219,139.598587,97.795631,NaN,339.916748,420.047300210972,1.80719232107557,0.026676600005606,1.070274509857,21.6245528442595,460.08194691464,1.83256755802072,0.00723007423647775,1.451686070132,74.6122562476896,450.694203006372,93.6975106844995,0.00681181749311086,1.53646027426315
9,8.876377,31.5,32.951111,32.110001,32.922646,100.002419,NaN,12.209177,NaN,49.122211,400,400.208221,25,34.463615,10.114378,83.693581,50.000298,401.521637,398.554718,400.490356,5574.396484,10.671302,11.060285,10.603847,68.919518,69.019531,27.575838,-34.769989,34.288071,124.659912,42.495281,34.884068,124.699219,139.598587,97.795631,NaN,339.916748,420.056750177703,1.80722795553956,0.0266797943071078,1.07023953280126,21.622408462572,460.088601838047,1.83257806109294,0.00722935030205202,1.45171404427929,74.6174016833095,450.709853231877,93.7123382420643,0.00681155334815168,1.53638867354536
9,8.878012,31.5,32.956066,32.110001,32.934441,100.004066,NaN,12.210886,NaN,49.138371,400,400.163055,25,34.470997,10.129371,83.765266,50.000298,401.251312,398.325592,400.280701,5579.681641,10.667328,11.055559,10.622634,68.885574,69.018768,27.644119,-34.741127,34.264149,124.678322,42.444035,34.93129,124.82708,139.595398,97.816032,NaN,342.856384,420.0659686269,1.80724382283928,0.026675670270701,1.07026486190141,21.6288295253001,460.082868532814,1.83255309800444,0.00722777261462921,1.45185874673851,74.6241385128431,450.719049358057,93.7244006026975,0.00681069343496323,1.53641740763159
9,8.88468,31.5,32.957134,32.110001,32.933628,100.007935,NaN,12.217151,NaN,49.143795,400,400.072968,25,34.469799,10.169456,83.769073,50.00444,401.475159,398.483276,400.432404,5583.320801,10.701823,11.079572,10.645197,68.847931,69.015068,27.660498,-34.741032,34.260891,124.992256,42.454109,34.94614,124.735825,139.719208,97.749062,NaN,343.070648,420.051209436406,1.80713751741204,0.026651280933123,1.07047902007936,21.6550071408508,460.086734570392,1.83256138975838,0.00722765509159209,1.45185176361286,74.6255904318892,450.680777138612,93.700804097479,0.0068086760703197,1.53686034713752
9,8.889763,31.5,32.959682,32.110001,32.938488,100.020111,NaN,12.224174,NaN,49.162971,400,400.102051,25,34.468731,10.206556,83.720154,50.00444,401.475159,398.483276,400.432404,5583.320801,10.701823,11.079572,10.645197,68.794342,68.98658,27.700699,-34.705379,34.260891,124.992256,42.454109,34.94614,124.735825,139.719208,97.749062,NaN,343.070648,420.045822038642,1.80707567290979,0.0266335625558024,1.07062994282365,21.6749522222639,460.100234535535,1.83259263170528,0.00722756120072262,1.45180311559519,74.6290541784557,450.659824399914,93.6902979400629,0.00680706527048702,1.53715411228342
9,8.889763,31.5,32.959682,32.110001,32.947258,100.038643,NaN,12.224174,NaN,49.159832,400,400.144409,25,34.470127,10.208856,83.603371,50.00444,401.44165,398.449432,400.362946,5582.306641,10.70756,11.086647,10.647017,68.767715,69.007469,27.686855,-34.664398,34.2687,125.086678,42.480526,34.958603,124.916077,139.757248,97.737335,NaN,341.246887,420.055211375726,1.80710634770791,0.0266349226229959,1.07060998717872,21.6749522222639,460.127137486857,1.83266472291128,0.00722873410892586,1.45160198692065,74.6290541784557,450.671077266825,93.6976188160256,0.00680757746570344,1.5370318211218
9,8.892509,31.5,32.961952,32.110001,32.94072,100.056808,NaN,12.227753,NaN,49.16312,400,400.135315,25,34.46767,10.213056,83.519562,50.00444,401.535919,398.572327,400.477386,5581.87793,10.674054,11.075155,10.619383,68.723587,69.015007,27.593079,-34.677406,34.257427,125.125473,42.506134,34.94598,124.912735,139.699829,97.796158,NaN,340.747314,420.042489759024,1.80704089703323,0.0266239378093092,1.07071240228004,21.685723582423,460.149785267125,1.83272101161069,0.00722911329358429,1.45147940561088,74.6321397807084,450.648612363279,93.6857896385008,0.00680596965436504,1.53733496310557
9,8.894979,31.5,32.965939,32.110001,32.936417,100.057388,NaN,12.229371,NaN,49.168118,400,400.171112,25,34.464134,10.188686,83.517616,50.00444,401.535919,398.572327,400.477386,5581.87793,10.674054,11.075155,10.619383,68.641327,69.046265,27.448076,-34.67305,34.257427,125.125473,42.506134,34.94598,124.912735,139.699829,97.796158,NaN,340.747314,420.032734646322,1.80698754634484,0.0266143070254836,1.07080099066443,21.6954101506602,460.144094976226,1.83269804239041,0.00722779743912306,1.45160372065196,74.637558766152,450.631754763496,93.6797177342769,0.00680417465198587,1.53762196740609
9,8.897264,31.5,32.969482,32.110001,32.94125,100.039047,NaN,12.232987,NaN,49.162136,400,400.147095,25,34.465588,10.151961,83.535873,50.00444,401.398499,398.391388,400.336578,5583.125488,10.696649,11.079211,10.634316,68.656921,69.03595,27.446564,-34.696178,34.247124,125.020271,42.547417,34.924961,124.953011,139.61026,97.854263,NaN,339.74939,420.033147339897,1.80696902945173,0.0266067683447937,1.07086285833441,21.7043693823445,460.111661799028,1.8326042756848,0.00722543516686079,1.45191892657286,74.6423737179932,450.62737272548,93.6812159625989,0.0068030622253623,1.53776174336175
9,8.896651,31.5,32.971886,32.110001,32.947876,100.049988,NaN,12.233893,NaN,49.158802,400,400.163727,25,34.45916,10.143141,83.563103,50.00444,401.398499,398.391388,400.336578,5583.125488,10.696649,11.079211,10.634316,68.686897,69.019028,27.459782,-34.710541,34.247124,125.020271,42.547417,34.924961,124.953011,139.61026,97.854263,NaN,339.74939,420.041520382303,1.80700171260959,0.0266100185461843,1.07082817687299,21.7019660493521,460.123606607961,1.8326316282546,0.0072253122810724,1.45187894612005,74.6456404613388,450.640997581385,93.6930263978593,0.0068030629498573,1.53767583467516
9,8.899638,31.5,32.974003,32.110001,32.95166,100.039772,NaN,12.236996,NaN,49.158043,400,400.147919,25,34.463955,10.143245,83.650536,50.00444,401.560822,398.573639,400.397614,5581.759766,10.698223,11.098334,10.636874,68.739899,69.038162,27.541288,-34.713757,34.290707,125.127083,42.566956,34.898983,125.078018,139.638153,97.851135,NaN,337.622284,420.039347157279,1.80696865114193,0.0265997753825639,1.07091482745603,21.7136757168922,460.10530309193,1.83257848451846,0.00722394794917166,1.45205937454365,74.6485170039706,450.630309382186,93.688673640854,0.00680203119712701,1.53784723343687
9,8.901573,31.5,32.980812,32.110001,32.95166,100.039772,NaN,12.241597,NaN,49.158043,400,400.147919,25,34.463955,10.114617,83.709137,50.00444,401.431335,398.476257,400.348541,5584.221191,10.699991,11.076583,10.62605,68.752441,69.068405,27.574539,-34.700157,34.266605,125.221474,42.574413,34.922516,124.953445,139.718292,97.821503,NaN,336.737457,420.035313920612,1.80693866236382,0.0265927635469752,1.07097657534815,21.7212597256341,460.094139127614,1.83253539125659,0.00722163966746171,1.45228287311895,74.6577676674743,450.623939084236,93.6928871670056,0.0067999878663484,1.53809360493968
9,8.903166,31.5,32.982018,32.110001,32.951645,100.039207,NaN,12.244719,NaN,49.156624,400,400.107605,25,34.469509,10.085794,83.587357,50.00444,401.644714,398.649872,400.477142,5589.062988,10.696921,11.089276,10.608665,68.799309,69.060013,27.595747,-34.709827,34.22044,125.149376,42.600483,34.882938,125.11113,139.775375,97.795547,NaN,335.965881,420.031977178694,1.80691392381938,0.0265869908998314,1.07102745698011,21.727502362465,460.091340985102,1.8325255596682,0.00722119515564953,1.45232862124757,74.6594059266587,450.615684009059,93.689000265886,0.00679930175841171,1.53821496283816
9,8.902093,31.5,32.983742,32.110001,32.935593,100.033356,NaN,12.244233,NaN,49.127171,400,400.082855,25,34.478401,10.055782,83.486237,50.00444,401.644714,398.649872,400.477142,5589.062988,10.696921,11.089276,10.608665,68.817398,69.028915,27.564798,-34.771805,34.22044,125.149376,42.600483,34.882938,125.11113,139.775375,97.795547,NaN,335.965881,420.017022044694,1.806874385998,0.0265883897233103,1.07102993919731,21.7232975914042,460.080015752266,1.83249187653133,0.00722024054666884,1.45244893850518,74.6617477424645,450.602352230488,93.6824495805143,0.00679825134222946,1.53840523230806
9,8.902153,31.5,32.989075,32.110001,32.917301,100.020653,NaN,12.243026,NaN,49.120209,400,400.155945,25,34.484077,10.039595,83.491585,50.000469,401.591278,398.586365,400.454529,5586.618164,10.722971,11.090969,10.642857,68.774368,69.035431,27.497128,-34.825047,34.198174,124.999016,42.593258,34.875416,125.025314,139.832245,97.818977,NaN,334.31543,419.997305244969,1.80680944692441,0.026585337231868,1.07107376427385,21.7235327239281,460.052814811147,1.83240866990619,0.00721762932848252,1.452762669676,74.6689910894463,450.582155578873,93.6758686653537,0.00679595998261867,1.53876450884411
9,8.903496,31.5,32.991859,32.110001,32.896393,100.035217,NaN,12.245686,NaN,49.126751,400,400.175659,25,34.485203,10.044884,83.468544,50.000469,401.591278,398.586365,400.454529,5586.618164,10.722971,11.090969,10.642857,68.771095,69.019791,27.465595,-34.845154,34.198174,124.999016,42.593258,34.875416,125.025314,139.832245,97.818977,NaN,334.31543,419.972108757776,1.80671545669338,0.0265772325493791,1.07116467987079,21.728795457683,460.069404897602,1.83244774161979,0.00721760814239099,1.45269541237667,74.6727718745506,450.549570048156,93.6581130344104,0.00679376104833689,1.53919329246851
9,8.905758,31.5,32.994499,32.110001,32.880493,100.037064,NaN,12.245722,NaN,49.137554,400,400.137634,25,34.489574,10.061872,83.435043,50.000469,401.47226,398.536194,400.327972,5588.838379,10.699333,11.084452,10.629785,68.785637,69.034149,27.512672,-34.842834,34.190594,125.26796,42.55294,34.921432,125.010902,139.794708,97.844154,NaN,332.350891,419.950356038276,1.80662473840227,0.0265665794276714,1.07127362145359,21.7376580549436,460.067757241687,1.83243822089683,0.00721683082617819,1.45276206777329,74.6763567987103,450.518087891743,93.6409040251618,0.00679164945283187,1.53960684501117
9,8.905855,31.5,32.998329,32.110001,32.881676,100.018745,NaN,12.247862,NaN,49.164593,400,400.140686,25,34.495903,10.084944,83.489838,50.000469,401.550934,398.608185,400.400696,5587.631348,10.683606,11.081431,10.61764,68.780449,69.042244,27.593763,-34.843594,34.152542,125.112213,42.565502,34.93074,125.12606,139.774689,97.89032,NaN,330.683624,419.95142090114,1.80662737593779,0.0265664117620272,1.07127400305907,21.7380380660822,460.034856463602,1.83234265158947,0.00721437401638588,1.45308798506254,74.6815571301039,450.521656371793,93.6479254649779,0.00679082721616426,1.53966758126871
9,8.907286,31.5,33.001064,32.110001,32.893162,99.987282,NaN,12.2502,NaN,49.19886,400,400.175323,25,34.500999,10.098433,83.528839,50.000469,401.550934,398.608185,400.400696,5587.631348,10.683606,11.081431,10.61764,68.797569,69.041428,27.654337,-34.837517,34.152542,125.112213,42.565502,34.93074,125.12606,139.774689,97.89032,NaN,330.683624,419.960739122953,1.80664540252887,0.0265630140547106,1.07129336518582,21.7436438434926,459.984640591531,1.83220279313326,0.00721145534957449,1.45352215638162,74.685270302661,450.530125818785,93.656784968023,0.00679050961154352,1.53964605462003
9,8.90948,31.5,33.003166,32.110001,32.911449,99.949982,NaN,12.251648,NaN,49.185738,400,400.127747,25,34.499542,10.109755,83.526276,50.000469,401.471313,398.464111,400.307098,5587.601074,10.684126,11.083632,10.622252,68.786324,69.035049,27.674704,-34.722324,34.156113,125.25032,42.603153,34.908009,125.169319,139.802948,97.873657,NaN,329.242676,419.975751806,1.80667541477628,0.0265579118879607,1.07132148446178,21.7522372532462,459.926961439831,1.83204414472607,0.00720838026588332,1.45400045556369,74.6881238676333,450.542562046259,93.6674435170838,0.00679053521268738,1.53956458061579
9,8.90948,31.5,33.003166,32.110001,32.921848,99.915054,NaN,12.251648,NaN,49.21283,400,400.04361,25,34.508442,10.118756,83.622787,50.000469,401.306274,398.235504,400.144348,5587.773438,10.703286,11.091476,10.641103,68.793839,69.054382,27.721535,-34.66703,34.150784,125.08268,42.632797,34.914143,125.064751,139.932434,97.831108,NaN,327.604309,419.986892353719,1.80671181386705,0.0265595231341373,1.07129756239474,21.7522372532462,459.876169411126,1.83190800318526,0.00720616605689193,1.4543842870832,74.6881238676333,450.55591402856,93.6761164994325,0.00679114265475671,1.53941836526404
9,8.909311,31.5,33.008072,32.110001,32.914238,99.894257,NaN,12.254885,NaN,49.232128,400,399.943604,25,34.518242,10.125837,83.667519,50.000469,401.306274,398.235504,400.144348,5587.773438,10.703286,11.091476,10.641103,68.742836,69.066223,27.775024,-34.682079,34.150784,125.08268,42.632797,34.914143,125.064751,139.932434,97.831108,NaN,327.604309,419.97909232562,1.80668779575367,0.0265589552156072,1.07130966036621,21.7515753751692,459.837846099346,1.83179579998572,0.00720318619292342,1.45477582378437,74.6947832683703,450.550434892763,93.6785803967255,0.00678963272732467,1.53960616260708
9,8.910952,31.5,33.009899,32.110001,32.918564,99.880356,NaN,12.256893,NaN,49.240902,400,399.887573,25,34.522259,10.149822,83.625221,50.000469,401.173187,398.114471,399.971802,5589.243164,10.705274,11.099579,10.64855,68.74292,69.06646,27.774971,-34.750221,34.120872,125.137741,42.643818,34.906395,125.029289,139.988541,97.810921,NaN,326.357178,419.980302998759,1.80667751295389,0.0265536917767666,1.07135220545448,21.7580018461532,459.814614247567,1.83172999494039,0.00720168593264521,1.45498973927767,74.6972629764945,450.547903277551,93.6791790655924,0.00678904820223909,1.53968149510434
9,8.913012,31.5,33.011791,32.110001,32.928055,99.87883,NaN,12.257252,NaN,49.261349,400,399.828125,25,34.522495,10.154853,83.540062,50.000469,401.173187,398.114471,399.971802,5589.243164,10.705274,11.099579,10.64855,68.750053,69.084198,27.896294,-34.757759,34.120872,125.137741,42.643818,34.906395,125.029289,139.988541,97.810921,NaN,326.357178,419.986173333813,1.8066788227384,0.0265477161788898,1.07139626418511,21.7660679254867,459.809278689599,1.83171203913385,0.00720094873587923,1.4550693630479,74.6998307574119,450.549668197749,93.6826480698942,0.00678864247622089,1.53971145186972
9,8.912931,31.5,33.014526,32.110001,32.928055,99.87883,NaN,12.257811,NaN,49.261349,400,399.828125,25,34.522495,10.147003,83.365829,49.991344,401.407898,398.435059,400.380371,5588.097656,10.711485,11.076588,10.637804,68.775673,69.074158,27.85376,-34.785656,34.08733,125.266724,42.617725,34.919243,125.153297,139.952484,97.828209,NaN,325.20755,419.986342331927,1.80668007743731,0.0265480088945821,1.07139367271877,21.7657507909449,459.804775126013,1.83169468686516,0.00720002313774075,1.4551601366685,74.7035423716767,450.551985079085,93.6875103135657,0.00678804540489194,1.5397573211894
9,8.913136,31.5,33.018856,32.110001,32.929173,99.872498,NaN,12.255462,NaN,49.284744,400,399.965607,25,34.51012,10.12527,83.266975,49.991344,401.418243,398.430054,400.290955,5587.844238,10.683436,11.084739,10.610814,68.784843,69.094879,27.809328,-34.725807,34.080376,125.210426,42.61504,34.91711,125.310295,139.985291,97.829636,NaN,324.402222,419.98711244335,1.80668081542764,0.0265474412581081,1.07139765730933,21.7665534111649,459.788429214863,1.83164251051683,0.00719815625431936,1.45537388724137,74.7094178815276,450.555194821469,93.694910107338,0.00678707951623223,1.53983495516275
9,8.914087,31.5,33.022175,32.110001,32.924862,99.913383,NaN,12.257895,NaN,49.279053,400,399.986176,25,34.507462,10.116549,83.22377,49.991344,401.418243,398.430054,400.290955,5587.844238,10.683436,11.084739,10.610814,68.828796,69.111366,27.727196,-34.745842,34.080376,125.210426,42.61504,34.91711,125.310295,139.985291,97.829636,NaN,324.402222,419.980509303237,1.80665099415357,0.0265433372842911,1.07143801596064,21.7702766020262,459.84246035091,1.83178094451039,0.00719962703716789,1.45503247247215,74.7139209973298,450.546507486417,93.693342902478,0.00678583242034225,1.54001666647094
9,8.913375,31.5,33.0242,32.110001,32.917305,99.950043,NaN,12.259568,NaN,49.280518,400,400.017334,25,34.506691,10.095987,83.399994,49.991344,401.244659,398.230377,400.14798,5590.146973,10.718882,11.09189,10.650431,68.840019,69.116577,27.766556,-34.824402,34.067356,125.215096,42.579628,34.933613,125.229012,139.974365,97.850639,NaN,322.940826,419.973898195745,1.80663556907023,0.0265447392313686,1.07143264203876,21.7674891311366,459.892463771708,1.83191106434406,0.00720126645598286,1.45469548601792,74.7166682252948,450.542222958177,93.6930467126733,0.00678511784358131,1.54011642892191
9,8.913256,31.5,33.025932,32.110001,32.923473,99.98307,NaN,12.261971,NaN,49.26601,400,399.968018,25,34.503765,10.067384,83.579422,49.991344,401.318573,398.32489,400.157166,5591.494629,10.696285,11.094683,10.623321,68.902039,69.140244,27.633797,-34.773228,34.057163,125.349846,42.532909,34.975544,125.319595,140.042648,97.843994,NaN,322.596588,419.98075505133,1.80665900402665,0.0265461246922752,1.0714146231332,21.7670232311166,459.937654988495,1.83202883940984,0.00720277372083019,1.45438943897488,74.7190178154518,450.551995193596,93.7015180531679,0.00678511770770957,1.54005439126151
9,8.914133,31.5,33.029327,32.110001,32.934036,100.005096,NaN,12.261427,NaN,49.236828,400,399.926636,25,34.512241,10.054761,83.751198,49.991344,401.318573,398.32489,400.157166,5591.494629,10.696285,11.094683,10.623321,68.949181,69.128151,27.580296,-34.694843,34.057163,125.349846,42.532909,34.975544,125.319595,140.042648,97.843994,NaN,322.596588,419.990242607786,1.80668239515858,0.0265445920526504,1.0714183570297,21.7704566856001,459.964108153208,1.83209317858106,0.00720302111605939,1.45425963219281,74.7236230237702,450.56287988474,93.7127528530357,0.00678474142591695,1.54002350110508
9,8.916738,31.5,33.031189,32.110001,32.93124,100.019279,NaN,12.263039,NaN,49.223595,400,399.93808,25,34.511391,10.066787,83.833641,49.991344,401.342072,398.391724,400.308868,5589.577637,10.681865,11.069795,10.622023,68.945038,69.145935,27.531219,-34.663929,34.029903,125.353363,42.577068,34.949432,125.380463,139.991196,97.880913,NaN,322.184906,419.981811449089,1.80663226247876,0.0265347500681585,1.07150815966884,21.7806537419997,459.981673870319,1.83213665696687,0.00720328989655464,1.45416541221017,74.7261485598224,450.545751492119,93.7039169625039,0.00678348499272584,1.54025987303566
