P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
9,8.916738,31.5,33.031189,32.110001,32.920872,100.014473,NaN,12.263039,NaN,49.190475,400,399.961884,25,34.507713,10.074314,83.884491,49.991344,401.349274,398.292786,400.195862,5589.78418,10.687265,11.087652,10.622154,68.882217,69.148315,27.576914,-34.677601,34.005688,125.739258,42.661274,34.904671,125.282326,140.062057,97.849792,NaN,322.620667,419.970701928526,1.80659596587749,0.0265331443602277,1.07153207516703,21.7806537419997,459.974685024585,1.83211792849395,0.00720298553269089,1.45421816678549,74.7261485598224,450.532436095649,93.6952724700195,0.00678287959095445,1.54040601058132
9,8.923971,31.5,33.034557,32.110001,32.920872,100.014473,NaN,12.271095,NaN,49.190475,400,399.961884,25,34.507713,10.076485,83.822968,49.991344,401.349274,398.292786,400.195862,5589.78418,10.687265,11.087652,10.622154,68.844688,69.135971,27.595682,-34.743965,34.005688,125.739258,42.661274,34.904671,125.282326,140.062057,97.849792,NaN,322.620667,419.955603809773,1.80648396534084,0.0265070481724925,1.07176378724094,21.8089548272253,459.969151022012,1.83209659801649,0.00720184708102304,1.45432940079655,74.7307163963537,450.493634431078,93.6742227499662,0.00678025149475796,1.54092023094456
9,8.931238,31.5,33.038937,32.110001,32.920094,100.000427,NaN,12.278687,NaN,49.187847,400,399.956543,25,34.508591,10.115094,83.767342,49.991344,401.274567,398.243561,400.066833,5597.03125,10.700378,11.115167,10.652278,68.798103,69.1371,27.672377,-34.804661,33.997398,125.684509,42.719002,34.900116,125.502045,140.058777,97.856377,NaN,322.441284,419.939595223037,1.80636875756132,0.0264807500583637,1.07199864141744,21.8373713548713,459.941522736382,1.83201410689737,0.00719947716288414,1.45462855557594,74.7366560360127,450.454343691552,93.6541086348698,0.00677734192014083,1.54146716325242
9,8.933332,31.5,33.044357,32.110001,32.940804,99.977142,NaN,12.283288,NaN,49.178967,400,399.923737,25,34.508419,10.140252,83.7127,49.989841,401.332123,398.330231,400.16629,5596.401367,10.710878,11.112385,10.647078,68.770218,69.129784,27.697372,-34.768116,33.994446,125.621063,42.717773,34.914249,125.43232,140.165634,97.854683,NaN,322.050079,419.957423552955,1.80640888986769,0.0264764189679404,1.0720177185006,21.8455563628489,459.898734049882,1.8318889794406,0.00719617057280388,1.45506436704985,74.7440048776257,450.47273793555,93.6726991103461,0.00677678935665172,1.54140610222916
9,8.936783,31.5,33.049732,32.110001,32.952026,99.987556,NaN,12.287421,NaN,49.199451,400,399.932373,25,34.506004,10.157753,83.557617,49.989841,401.332123,398.330231,400.16629,5596.401367,10.710878,11.112385,10.647078,68.682426,69.125198,27.622545,-34.730015,33.994446,125.621063,42.717773,34.914249,125.43232,140.165634,97.854683,NaN,322.050079,419.962248160791,1.80639480750102,0.0264657428339205,1.07210234647612,21.8590424113902,459.90504626878,1.83189553097071,0.00719501490921871,1.45512756205936,74.7512914777343,450.471214301814,93.6783119197318,0.0067753430825893,1.54156328221133
9,8.937786,31.5,33.052109,32.110001,32.950214,99.99469,NaN,12.289429,NaN,49.199245,400,399.900848,25,34.513035,10.143763,83.552528,49.989841,401.26178,398.398804,400.329559,5598.502441,10.70645,11.077968,10.654268,68.642624,69.162048,27.685352,-34.807991,33.943417,125.714653,42.695656,34.963104,125.50605,140.213867,97.820099,NaN,321.473419,419.958211027997,1.80637294723501,0.0264618567943581,1.07213873701652,21.8629612577796,459.911517545689,1.83190829038867,0.00719466419444602,1.45512761907633,74.7545134598639,450.464805742502,93.6770742054749,0.00677444295616317,1.54169601146392
9,8.9419,31.5,33.057022,32.110001,32.942123,99.989265,NaN,12.292886,NaN,49.220901,400,399.952332,25,34.527798,10.125223,83.656334,49.989841,401.26178,398.398804,400.329559,5598.502441,10.70645,11.077968,10.654268,68.640701,69.171509,27.671787,-34.84145,33.943417,125.714653,42.695656,34.963104,125.50605,140.213867,97.820099,NaN,321.473419,419.940943196453,1.80628097959896,0.0264458240374123,1.07228963065587,21.8790316657447,459.895541415951,1.83185600365202,0.00719266162476938,1.45535022097495,74.7611721884854,450.434397783473,93.6633881307744,0.00677180269518358,1.54215990926259
9,8.942822,31.5,33.063694,32.110001,32.949524,99.976326,NaN,12.297897,NaN,49.238781,400,399.97641,25,34.552921,10.087561,83.680206,49.989841,401.342041,398.375763,400.211487,5598.689453,10.687915,11.103947,10.621282,68.665871,69.177895,27.711224,-34.817535,33.956261,125.738121,42.750015,34.91185,125.567368,140.248825,97.845642,NaN,321.088196,419.946953306011,1.80629264883514,0.0264436576010083,1.07230198638462,21.8826324770181,459.865729505775,1.8317632489288,0.00718958957414774,1.45571440619308,74.7702133054509,450.443196012015,93.6772887778331,0.00677049506823369,1.54223721799177
9,8.943252,31.5,33.067116,32.110001,32.954201,99.975647,NaN,12.298085,NaN,49.223972,400,399.97406,25,34.574364,10.051225,83.745728,49.989841,401.226013,398.221893,400.147766,5595.295898,10.721241,11.098087,10.645359,68.702751,69.199043,27.646803,-34.884583,33.960911,125.74501,42.799171,34.887554,125.646927,140.244064,97.869041,NaN,320.273224,419.951070301845,1.80630238394808,0.0264428368543355,1.07230489233237,21.8843117174652,459.859108515896,1.83173891113725,0.00718839176789105,1.45583547624944,74.7748496707969,450.44908391834,93.685309533771,0.00676988713812092,1.54226166939067
9,8.944071,31.5,33.071114,32.110001,32.956043,99.99353,NaN,12.29678,NaN,49.217869,400,399.930511,25,34.577221,10.039601,83.818314,49.989841,401.226013,398.221893,400.147766,5595.295898,10.721241,11.098087,10.645359,68.717346,69.198357,27.659628,-35.047371,33.960911,125.74501,42.799171,34.887554,125.646927,140.244064,97.869041,NaN,320.273224,419.951334844637,1.80629617360835,0.0264401813916882,1.07232689505262,21.8875099145905,459.878562456549,1.83178334567971,0.00718817621490971,1.45577033714382,74.7802658141283,450.449512132472,93.6904973686759,0.00676888392919584,1.54236146079441
9,8.94337,31.5,33.073536,32.110001,32.956097,100.025139,NaN,12.298056,NaN,49.21159,400,399.974457,25,34.577351,10.030314,83.824844,49.989841,401.336914,398.400543,400.333893,5595.678223,10.705851,11.08031,10.63408,68.733894,69.190384,27.738747,-35.021542,33.914948,125.723145,42.823761,34.870632,125.456062,140.243362,97.900032,NaN,320.479095,419.952856926574,1.80630720124707,0.0264427063515409,1.07230426230553,21.8847725215263,459.920588963534,1.83189130328245,0.00718936175929124,1.45550138246577,74.7835466007546,450.455196935948,93.6971575946702,0.00676852283370009,1.54236199444902
9,8.946243,31.5,33.077549,32.110001,32.961472,100.053505,NaN,12.299594,NaN,49.224846,400,399.96402,25,34.573421,10.02501,83.816864,49.989841,401.185486,398.243622,400.162903,5597.674805,10.689495,11.080132,10.625505,68.749687,69.197784,27.755672,-35.064053,33.868244,125.67749,42.842316,34.881336,125.659073,140.242218,97.924606,NaN,320.78006,419.95261987374,1.80628161334922,0.0264332255404942,1.07238397981087,21.8959905000029,459.955274311989,1.83197651517583,0.00718980473586627,1.4553212837199,74.78898197424,450.448526022348,93.6977609555589,0.00676719363964782,1.5425405976557
9,8.947584,31.5,33.080894,32.110001,32.958477,100.064537,NaN,12.302593,NaN,49.234146,400,399.902069,25,34.564072,10.027899,83.878471,49.989841,401.185486,398.243622,400.162903,5597.674805,10.689495,11.080132,10.625505,68.73745,69.200722,27.806938,-35.096779,33.868244,125.67749,42.842316,34.881336,125.659073,140.242218,97.924606,NaN,320.78006,419.946606787334,1.80625039114441,0.0264279516089485,1.07243403843324,21.9012256584482,459.965830526797,1.83199835627956,0.00718937533951003,1.45531033354557,74.7935120605791,450.439335668077,93.6959114431523,0.00676592102576432,1.54272964799862
9,8.949112,31.5,33.084297,32.110001,32.958477,100.064537,NaN,12.305828,NaN,49.234146,400,399.902069,25,34.564072,10.049276,83.761063,49.988892,401.287994,398.3638,400.218018,5599.523926,10.710891,11.101539,10.648834,68.751602,69.201813,27.888847,-35.072556,33.8549,125.966408,42.827408,34.901981,125.740593,140.259338,97.929337,NaN,320.532074,419.943414638652,1.80622677232453,0.0264224714944355,1.07248312680325,21.9071901216783,459.960236413871,1.83197681247203,0.00718822814286167,1.45542294338126,74.7981202101196,450.432973445698,93.6959671141245,0.00676476231285439,1.54288901717841
9,8.949112,31.5,33.084297,32.110001,32.954193,100.04924,NaN,12.305828,NaN,49.23843,400,399.90976,25,34.554928,10.08239,83.597778,49.988892,401.169952,398.288971,400.165283,5600.120605,10.687084,11.083953,10.634569,68.792313,69.203194,27.911339,-35.030357,33.840973,125.933838,42.831589,34.903046,125.652931,140.33815,97.905212,NaN,319.859161,419.938820099498,1.80621176270653,0.02642180931943,1.07249313624969,21.9071901216783,459.937971518154,1.8319171541527,0.00718725960188647,1.45559175538929,74.7981202101196,450.427467253407,93.6923984299576,0.00676451215520089,1.54294992977909
9,8.948756,31.5,33.089176,32.110001,32.952015,100.059029,NaN,12.305221,NaN,49.244453,400,399.928497,25,34.560982,10.105759,83.527382,49.988892,401.169952,398.288971,400.165283,5600.120605,10.687084,11.083953,10.634569,68.783951,69.193588,27.950228,-35.060978,33.840973,125.933838,42.831589,34.903046,125.652931,140.33815,97.905212,NaN,319.859161,419.937228020083,1.80620963451422,0.0264227492599588,1.07248678594037,21.9058005647422,459.944197428365,1.83192444103933,0.00718623499634689,1.45564526487357,74.8047262210701,450.429986666087,93.7000236650857,0.00676338012347369,1.54304970411562
9,8.948541,31.5,33.093208,32.110001,32.949936,100.062843,NaN,12.303843,NaN,49.248859,400,399.944183,25,34.568642,10.100294,83.58078,49.988892,401.284729,398.420074,400.230499,5600.679688,10.681538,11.099917,10.641868,68.768425,69.183426,27.873632,-34.934128,33.791019,125.911736,42.800976,34.908077,125.627602,140.499603,97.823601,NaN,320.558533,419.935447537792,1.80620567376779,0.0264231989165876,1.07248473510132,21.9049613456478,459.943119153544,1.83191378878035,0.00718511784918596,1.45573669268871,74.8101846615925,450.431260455646,93.7058010160331,0.00676240817824977,1.54314109851403
9,8.950982,31.5,33.097282,32.110001,32.947594,100.038345,NaN,12.304152,NaN,49.266781,400,399.952759,25,34.573124,10.088753,83.692726,49.988892,401.265991,398.351776,400.232208,5606.559082,10.715998,11.113206,10.660887,68.757431,69.167198,27.917629,-34.896908,33.808655,125.919533,42.826385,34.902527,125.7901,140.510452,97.836281,NaN,320.020416,419.927835059207,1.80615973673495,0.0264140852232591,1.07256867245916,21.914488507313,459.900749998159,1.83179241765278,0.00718219398877739,1.45614264639071,74.8156992629703,450.417162944883,93.7016697751671,0.00676072761664216,1.54340381550689
9,8.952289,31.5,33.09914,32.110001,32.946335,100.043938,NaN,12.306129,NaN,49.275455,400,399.961609,25,34.575573,10.077548,83.778625,49.988892,401.265991,398.351776,400.232208,5606.559082,10.715998,11.113206,10.660887,68.751015,69.162209,27.990812,-34.902275,33.808655,125.919533,42.826385,34.902527,125.7901,140.510452,97.836281,NaN,320.020416,419.923753278009,1.8061351243272,0.0264092065793106,1.07261364417352,21.9195888819024,459.905837025515,1.83180247309228,0.00718192236508278,1.45614237622543,74.8182140348155,450.409389941264,93.6989158339493,0.00675990026432689,1.54353858113523
9,8.951186,31.5,33.103603,32.110001,32.930782,100.051353,NaN,12.307838,NaN,49.284836,400,400.065002,25,34.580284,10.079546,83.816841,49.988892,401.32251,398.423157,400.240906,5607.333984,10.715476,11.125587,10.665219,68.749771,69.17791,27.915579,-34.906036,33.814911,125.894722,42.843479,34.876904,125.973099,140.51619,97.870575,NaN,319.268066,419.909376287091,1.80609767121208,0.0264107554026717,1.07261459511164,21.9152846245685,459.909291361338,1.83180314103461,0.00718088888566927,1.45620834939491,74.8242540343564,450.398666914132,93.697451370066,0.00675827422724809,1.54377433153045
9,8.953127,31.5,33.108021,32.110001,32.919205,100.05365,NaN,12.307936,NaN,49.30249,400,400.028137,25,34.5853,10.056301,83.653259,49.988892,401.27594,398.400909,400.224487,5608.263184,10.698572,11.115628,10.644762,68.696121,69.193245,27.966204,-34.850517,33.796223,125.890099,42.821194,34.889889,125.903976,140.506409,97.893242,NaN,318.72998,419.892900299909,1.8060270954821,0.0264020108026829,1.07270420074569,21.9228587547701,459.905367001722,1.83178412567481,0.0071795467855896,1.45632949935366,74.8302323041095,450.375762042947,93.6880436074171,0.00675610681823864,1.54414427021924
9,8.952557,31.5,33.112598,32.110001,32.91048,100.031303,NaN,12.30827,NaN,49.300255,400,399.977844,25,34.589699,10.023956,83.421829,49.988892,401.27594,398.400909,400.224487,5608.263184,10.698572,11.115628,10.644762,68.681732,69.196053,28.022261,-34.895161,33.796223,125.890099,42.821194,34.889889,125.903976,140.506409,97.893242,NaN,318.72998,419.884732802279,1.80600532701238,0.0264027041696136,1.0727063284986,21.9206346422559,459.865284383221,1.83166791748909,0.00717659059250883,1.45672928374413,74.8364248567652,450.370868466337,93.690497874704,0.00675471730079927,1.54431858970407
9,8.95238,31.5,33.114922,32.110001,32.907532,100.018105,NaN,12.306648,NaN,49.307907,400,399.984314,25,34.590511,10.007751,83.396767,49.988892,401.255585,398.303864,400.2854,5606.009766,10.725206,11.116557,10.669755,68.677635,69.224342,27.990564,-35.014431,33.767498,125.847557,42.834751,34.877632,125.848167,140.46608,97.932968,NaN,317.977631,419.881940591159,1.80599773082462,0.0264028826014148,1.07270755012587,21.919943974848,459.842230018513,1.83160166965381,0.00717497221362227,1.45695313213668,74.8395688247608,450.369651590931,93.6925651393194,0.00675406949052137,1.54439303124087
9,8.953413,31.5,33.119263,32.110001,32.900864,100.017212,NaN,12.30667,NaN,49.331039,400,400.02597,25,34.587204,10.010456,83.441765,49.996258,401.313477,398.341797,400.241882,5610.249023,10.719761,11.124644,10.662118,68.712997,69.243149,27.98415,-34.914101,33.76963,126.170006,42.854404,34.884216,125.933952,140.607224,97.88945,NaN,315.364227,419.872627276876,1.80595838979371,0.0263981510630095,1.07275648045462,21.9239746723385,459.833778758712,1.83157067665211,0.00717345479761217,1.45710748380708,74.8454408318892,450.358151255082,93.6904526258979,0.00675244069963384,1.54463469272728
9,8.953106,31.5,33.124123,32.110001,32.917744,100.010849,NaN,12.309612,NaN,49.342289,400,399.994019,25,34.582523,10.01574,83.554756,49.996258,401.313477,398.341797,400.241882,5610.249023,10.719761,11.124644,10.662118,68.731087,69.26236,27.83041,-34.827454,33.76963,126.170006,42.854404,34.884216,125.933952,140.607224,97.88945,NaN,315.364227,419.891376985685,1.80602229959398,0.0264018601985625,1.07270695339396,21.922776815703,459.816499777247,1.8315150314573,0.00717141648344092,1.45734006961155,74.8520139380828,450.384878387077,93.7137272118361,0.00675241570385261,1.54446499542482
9,8.955132,31.5,33.127892,32.110001,32.922176,100.001472,NaN,12.309587,NaN,49.352917,400,400.03421,25,34.579304,10.044594,83.684891,49.996258,401.385864,398.412811,400.39502,5606.052246,10.702898,11.099522,10.639296,68.766312,69.280418,27.803804,-34.782822,33.722038,125.892769,42.857021,34.865639,125.944237,140.669647,97.857437,NaN,312.601501,419.891895092128,1.80600651808868,0.0263952887566073,1.0727617743784,21.9306813111216,459.796622151217,1.83145452011006,0.00716955442385924,1.45757008758129,74.8571107896224,450.381633482895,93.7162558169686,0.00675130812685521,1.54459983874051
9,8.955585,31.5,33.131592,32.110001,32.909145,99.991425,NaN,12.308432,NaN,49.369907,400,400.066467,25,34.575699,10.039027,83.762016,49.996258,401.461395,398.371185,400.359436,5609.15918,10.690275,11.111474,10.628109,68.799728,69.271126,27.804268,-34.756004,33.731697,125.962357,42.883865,34.845646,125.855324,140.632111,97.918083,NaN,308.501373,419.876968319937,1.80595384182179,0.0263916526319437,1.07280698148087,21.932448516868,459.77587752452,1.83139181814971,0.00716767323752892,1.45780550060072,74.862113748145,450.364806171437,93.7099075500793,0.00674960182967621,1.54488397943877
9,8.954454,31.5,33.135147,32.110001,32.909145,99.991425,NaN,12.310764,NaN,49.369907,400,400.066467,25,34.575699,10.025339,83.853539,49.996258,401.461395,398.371185,400.359436,5609.15918,10.690275,11.111474,10.628109,68.829506,69.282082,27.796093,-34.750084,33.731697,125.962357,42.883865,34.845646,125.855324,140.632111,97.918083,NaN,308.501373,419.879333677854,1.80597132368088,0.0263957026207123,1.07277055174669,21.9280362269193,459.770016082649,1.83136928155456,0.00716647789625995,1.45792410070652,74.8669201000366,450.373619049821,93.7199790424247,0.00674909660558062,1.54487914700907
9,8.956205,31.5,33.140392,32.110001,32.905834,99.996918,NaN,12.310884,NaN,49.370956,400,400.053131,25,34.57621,10.032818,83.844551,49.996258,401.196198,398.07251,400.056061,5615.854004,10.707565,11.122213,10.668802,68.899246,69.29744,27.767832,-34.640068,33.709908,125.985077,42.891975,34.846581,125.889938,140.670746,97.909416,NaN,299.194824,419.872119460693,1.80593265280583,0.0263889211439953,1.07283474139461,21.9348670987056,459.769376225796,1.83135749441234,0.0071650629399431,1.45803778607954,74.874010353279,450.362971299481,93.7195300506149,0.00674727811091169,1.545135186395
9,8.956205,31.5,33.140392,32.110001,32.90184,100.003326,NaN,12.310884,NaN,49.377899,400,399.967896,25,34.57869,10.05271,83.83358,49.996258,401.196198,398.07251,400.056061,5615.854004,10.707565,11.122213,10.668802,68.900696,69.295647,27.812855,-34.563606,33.709908,125.985077,42.891975,34.846581,125.889938,140.670746,97.909416,NaN,299.194824,419.867834539974,1.80591865226017,0.0263883038085813,1.07284413708719,21.9348670987056,459.778719102637,1.8313825322625,0.00716546913803034,1.4579662266127,74.874010353279,450.357834947992,93.7162059036522,0.00674704499076504,1.54519237759994
9,8.956337,31.5,33.144623,32.110001,32.900524,100.004028,NaN,12.310731,NaN,49.382687,400,399.867645,25,34.582348,10.081464,83.769066,49.996258,401.229126,398.091187,400.027069,5614.149414,10.725142,11.115866,10.669217,68.908394,69.304886,27.803885,-34.58889,33.686928,126.269798,42.860191,34.869267,126.139145,140.806763,97.87188,NaN,291.858887,419.866146558107,1.80591199878802,0.026387627855741,1.07285148722098,21.9353820061085,459.772766450732,1.83135845620204,0.0071640916998372,1.45809956852974,74.8797290225911,450.358248448543,93.7216709434608,0.00674598704908541,1.54529875941647
9,8.958342,31.5,33.146133,32.110001,32.897762,100.034752,NaN,12.31185,NaN,49.403503,400,399.806549,25,34.594025,10.098194,83.686081,49.996258,401.313385,398.188446,400.064606,5610.39502,10.697945,11.103009,10.65032,68.89917,69.290901,27.762455,-34.5825,33.666626,126.048676,42.856956,34.892246,126.040703,140.833801,97.89679,NaN,324.851257,419.858988881489,1.80587132677815,0.0263800250278064,1.07292261508813,21.9432024267798,459.815071454519,1.83146892377632,0.00716553141668583,1.4578069895485,74.881769773272,450.344345750478,93.7145297210635,0.00674497192100732,1.54549328726384
9,8.958672,31.5,33.152374,32.110001,32.886448,100.070709,NaN,12.312932,NaN,49.425758,400,399.812469,25,34.597706,10.099889,83.763039,49.996258,401.313385,398.188446,400.064606,5610.39502,10.697945,11.103009,10.65032,68.866402,69.310188,27.785616,-34.546265,33.666626,126.048676,42.856956,34.892246,126.040703,140.833801,97.89679,NaN,324.851257,419.846159164815,1.80582656101245,0.0263770955879965,1.07295992086262,21.9444894505198,459.857204158798,1.83156983579154,0.00716571256749761,1.4576141227696,74.8902034041243,450.332131652707,93.7142949441515,0.00674283024061155,1.5457933038569
9,8.959656,31.5,33.15456,32.110001,32.872601,100.081238,NaN,12.315336,NaN,49.427914,400,399.884186,25,34.593311,10.10117,83.839668,50.008404,401.39093,398.225922,400.211578,5611.501953,10.745938,11.107015,10.655611,68.849754,69.308823,27.820738,-34.554874,33.668339,126.143776,42.891701,34.873497,126.045746,140.805969,97.894966,NaN,436.076996,419.829242152058,1.80576280167256,0.026371435093064,1.0730243387523,21.9483269069179,459.868950898536,1.83159711235603,0.00716564516360829,1.45756962961817,74.8931570156466,450.310214803023,93.7028039133516,0.00674127982829396,1.5460953518099
9,8.962044,31.5,33.157955,32.110001,32.872601,100.081238,NaN,12.316175,NaN,49.427914,400,399.884186,25,34.593311,10.117488,83.884537,50.008404,401.441772,398.325043,400.273376,5612.379883,10.742741,11.107264,10.645041,68.842056,69.304184,27.846989,-34.571724,33.654392,126.145355,42.976276,34.829998,126.154449,140.813492,97.927155,NaN,474.280792,419.824243649159,1.80572589269318,0.0263628953912711,1.07310141646363,21.9576384235544,459.863359615468,1.83157561408565,0.00716450512060018,1.45768262010456,74.8977437661516,450.298963127999,93.6996989451754,0.00673990621840902,1.54631025598367
9,8.962461,31.5,33.163853,32.110001,32.855255,100.093468,NaN,12.318064,NaN,49.438782,400,399.992065,25,34.587154,10.123463,83.883713,50.008404,401.441772,398.325043,400.273376,5612.379883,10.742741,11.107264,10.645041,68.825546,69.309807,27.896595,-34.591602,33.654392,126.145355,42.976276,34.829998,126.154449,140.813492,97.927155,NaN,474.280792,419.804756127157,1.80565861873639,0.0263587236832541,1.07315591234883,21.9592642357453,459.871473785141,1.83158603346111,0.00716329946849807,1.4577426945704,74.905710990267,450.278258379211,93.6935594570921,0.00673746795081534,1.54669683314789
9,8.964445,31.5,33.166988,32.110001,32.846905,100.112076,NaN,12.32074,NaN,49.432999,400,400.047516,25,34.581974,10.121078,83.928055,50.008404,401.495361,398.391235,400.432434,5614.790039,10.736486,11.09278,10.63028,68.790413,69.307663,27.982521,-34.58881,33.630196,126.104126,42.974419,34.833855,126.07267,140.804352,97.953636,NaN,483.002319,419.791640144064,1.80559866887476,0.0263503424658407,1.07323979960061,21.9669987256274,459.89343626079,1.83163885761414,0.00716342530187474,1.45763977640829,74.9099452597742,450.258378355158,93.6845609666765,0.00673576950645989,1.54700185936613
9,8.964503,31.5,33.171547,32.110001,32.846298,100.1203,NaN,12.320463,NaN,49.435272,400,400.077576,25,34.583519,10.103616,83.98941,50.008404,401.484009,398.345032,400.438232,5616.352051,10.734511,11.094768,10.62867,68.763191,69.29007,28.006165,-34.614017,33.623554,126.199615,42.945419,34.862259,126.032364,140.851898,97.942459,NaN,486.174286,419.790867211552,1.80559564346984,0.026350041410489,1.07324311322422,21.9672248150891,459.897918245072,1.83164211643799,0.00716241605830772,1.45769985794053,74.9161021061298,450.260339117773,93.6914324536468,0.00673470079857437,1.54709984437743
9,8.965072,31.5,33.17572,32.110001,32.844772,100.137558,NaN,12.323427,NaN,49.424862,400,400.071503,25,34.582035,10.073833,84.065125,50.008404,401.484009,398.345032,400.438232,5616.352051,10.734511,11.094768,10.62867,68.743484,69.318275,28.025965,-34.63356,33.623554,126.199615,42.945419,34.862259,126.032364,140.851898,97.942459,NaN,486.174286,419.78803767628,1.80558149689714,0.0263477726158993,1.07326512439853,21.9694427715608,459.916205261501,1.83168309974357,0.00716210834750138,1.45764651606711,74.9217368973564,450.257959691705,93.6950239377455,0.00673353347717744,1.54723630835464
9,8.966623,31.5,33.176407,32.110001,32.829147,100.145615,NaN,12.325124,NaN,49.41618,400,400.044922,25,34.586422,10.06066,84.076653,50.008404,401.412567,398.263397,400.207184,5619.117676,10.737046,11.137156,10.646786,68.755272,69.319717,28.034243,-34.623512,33.589478,126.144821,42.95982,34.841381,126.163704,140.886841,97.96653,NaN,488.41214,419.768018112128,1.80550271743936,0.0263398175804898,1.07335237009307,21.9754880099899,459.926818532542,1.83171021319849,0.00716238773785496,1.45757970257725,74.9226644812239,450.22952306758,93.6774915116762,0.00673206886587372,1.54757329825604
9,8.966623,31.5,33.176407,32.110001,32.833748,100.147682,NaN,12.325124,NaN,49.422466,400,399.994629,25,34.586319,10.05366,83.956177,50.008404,401.344147,398.185486,400.261536,5619.499023,10.76821,11.122293,10.661024,68.760773,69.290482,28.052258,-34.642166,33.57568,126.037041,42.967567,34.863087,126.13858,140.911819,97.959915,NaN,490.0625,419.772956581239,1.80551885720585,0.0263405286929538,1.07334144123747,21.9754880099899,459.929831326023,1.83171828397408,0.007162518523773,1.45755670927391,74.9226644812239,450.235443609845,93.6813172880385,0.00673233750918072,1.54750686890087
9,8.966698,31.5,33.179737,32.110001,32.857876,100.14769,NaN,12.32526,NaN,49.420174,400,399.979767,25,34.583477,10.068634,83.693443,50.008404,401.344147,398.185486,400.261536,5619.499023,10.76821,11.122293,10.661024,68.75605,69.271828,28.036793,-34.680279,33.57568,126.037041,42.967567,34.863087,126.13858,140.911819,97.959915,NaN,490.0625,419.798696403035,1.80560232976944,0.0263439895934969,1.07328660927671,21.9757803127372,459.924362563969,1.8316972452826,0.00716140218680483,1.45766729877572,74.9271603477692,450.26830700229,93.7066488785629,0.00673298339540157,1.54722604011582
9,8.968998,31.5,33.184578,32.110001,32.865173,100.146332,NaN,12.32763,NaN,49.418571,400,399.983887,25,34.586826,10.085137,83.568481,50.008404,401.366699,398.22052,400.310455,5619.897461,10.745167,11.113779,10.644378,68.770515,69.26651,28.019512,-34.650307,33.568512,126.106552,42.982956,34.864388,126.119232,140.89975,98.000854,NaN,491.161591,419.801711567547,1.80559238524768,0.0263369046826677,1.07334364315242,21.9847433594789,459.914414672892,1.83166131059319,0.00715969299136481,1.45784338078474,74.9336953957728,450.267917897677,93.7123470119543,0.00673173743622917,1.54735776149168
9,8.970075,31.5,33.188011,32.110001,32.854374,100.13784,NaN,12.329115,NaN,49.411457,400,399.961456,25,34.588882,10.104614,83.5849,50.008404,401.366699,398.22052,400.310455,5619.897461,10.745167,11.113779,10.644378,68.768646,69.242119,28.072332,-34.611347,33.568512,126.106552,42.982956,34.864388,126.119232,140.89975,98.000854,NaN,491.161591,419.78786442465,1.80553786630052,0.0263313920818692,1.07340410078037,21.9889398016174,459.896381825321,1.83160641931327,0.00715800470715554,1.45805222780171,74.9383291321411,450.250227861123,93.7051350294759,0.00673006425437948,1.54764649352003
9,8.970037,31.5,33.190857,32.110001,32.850704,100.141106,NaN,12.329191,NaN,49.397999,400,399.953003,25,34.592705,10.117795,83.630302,50.010387,401.302185,398.268433,400.326477,5619.048828,10.75951,11.120055,10.677827,68.780777,69.243683,28.096817,-34.564213,33.529011,126.185638,42.986675,34.842159,126.082695,140.869415,98.012604,NaN,492.217285,419.784004619893,1.80552557964989,0.0263309606624468,1.0734115904098,21.9887917442563,459.896457693737,1.83160116549947,0.00715725744123424,1.45811053651471,74.9421701805078,450.247635686536,93.7069583054452,0.00672922496310195,1.54775050225022
9,8.971291,31.5,33.192272,32.110001,32.854057,100.150528,NaN,12.330561,NaN,49.417969,400,399.895874,25,34.59478,10.116081,83.683479,50.010387,401.164001,398.104614,400.156006,5621.43457,10.763301,11.113939,10.656347,68.82357,69.265358,28.11718,-34.539551,33.501358,126.22728,42.991238,34.852928,126.233871,140.977737,97.963203,NaN,498.07254,419.784976869844,1.80551796727637,0.0263270039685878,1.07344418371109,21.9936773845279,459.907865949731,1.83162901337497,0.00715737942868649,1.45805257688329,74.9440797804101,450.24579518648,93.7075084198324,0.00672878270941871,1.54780841316557
9,8.971703,31.5,33.196342,32.110001,32.852497,100.151482,NaN,12.335104,NaN,49.434113,400,399.845917,25,34.595383,10.121183,83.825439,50.010387,401.164001,398.104614,400.156006,5621.43457,10.763301,11.113939,10.656347,68.870613,69.268608,28.130054,-34.585529,33.501358,126.22728,42.991238,34.852928,126.233871,140.977737,97.963203,NaN,498.07254,419.782439177393,1.80550612972415,0.0263252930523255,1.07346121951945,21.9952824414653,459.902555919998,1.83160698606248,0.00715607593410968,1.45817738642254,74.9495719394414,450.244190859258,93.7114745212967,0.00672767818006539,1.54793358461178
9,8.97189,31.5,33.200951,32.110001,32.850803,100.148277,NaN,12.333168,NaN,49.44743,400,399.84906,25,34.585533,10.146563,83.94912,50.010387,401.200806,398.17691,400.235168,5619.146484,10.740274,11.098718,10.637662,68.948929,69.292374,28.116819,-34.583927,33.490524,126.310638,42.952248,34.898182,126.049576,141.023483,97.96582,NaN,505.463806,419.780228960144,1.80549729810006,0.0263243642214678,1.07347129706,21.9960109317956,459.890292497793,1.83156530039404,0.00715432899314321,1.45836660115343,74.9557905943824,450.244051370161,93.7170493296218,0.00672650377901941,1.54805651174446
9,8.97189,31.5,33.200951,32.110001,32.839516,100.163078,NaN,12.333168,NaN,49.456333,400,399.814331,25,34.573685,10.17155,83.942741,50.010387,401.249176,398.215179,400.238831,5619.331055,10.730575,11.104439,10.644599,69.027695,69.298523,28.113146,-34.601063,33.49411,126.18055,42.98584,34.869907,126.352882,141.115463,97.941162,NaN,495.981537,419.768112538106,1.80545770132324,0.0263226203998704,1.07349814691823,21.9960109317956,459.911876559474,1.8316231191281,0.00715526553118326,1.45820145098901,74.9557905943824,450.229524800006,93.7076660775273,0.00672584503708304,1.54821972603135
9,8.973699,31.5,33.205162,32.110001,32.839516,100.163078,NaN,12.333465,NaN,49.456333,400,399.814331,25,34.573685,10.200844,83.927391,50.010387,401.249176,398.215179,400.238831,5619.331055,10.730575,11.104439,10.644599,69.0271,69.3368,28.104715,-34.586559,33.49411,126.18055,42.98584,34.869907,126.352882,141.115463,97.941162,NaN,495.981537,419.764321778883,1.80542975285709,0.0263161683720284,1.07355670333028,22.0030576020741,459.904943230265,1.83159647630434,0.00715385509073962,1.45834161579525,74.961471467468,450.222103643584,93.7080494237337,0.00672444168561701,1.54841409827921
9,8.973491,31.5,33.206028,32.110001,32.830078,100.16317,NaN,12.334794,NaN,49.424915,400,399.876282,25,34.570225,10.195511,83.933319,50.010387,401.443268,398.330475,400.364868,5618.548828,10.756179,11.119955,10.663357,69.024963,69.394691,28.096167,-34.554337,33.485416,126.186378,43.020626,34.851089,126.226448,141.143204,97.935478,NaN,495.849121,419.754625389673,1.80539985261221,0.0263154519689111,1.07357245327547,22.0022474263909,459.903651440836,1.83159135647101,0.0071535708906177,1.45836942063068,74.9626396568438,450.211716887235,93.702406326965,0.00672375133199393,1.54855375285741
9,8.974823,31.5,33.209461,32.110001,32.821442,100.133186,NaN,12.334953,NaN,49.404575,400,399.987488,25,34.568882,10.170321,83.892685,50.010387,401.443268,398.330475,400.364868,5618.548828,10.756179,11.119955,10.663357,69.0364,69.389763,27.98509,-34.549625,33.485416,126.186378,43.020626,34.851089,126.226448,141.143204,97.935478,NaN,495.849121,419.742561752587,1.80534897129366,0.026309368502425,1.07363618986516,22.0074354192808,459.854262098482,1.83145247382059,0.00715052376503879,1.45881887761173,74.9672702855716,450.195359099496,93.6960647047618,0.00672214017806382,1.54882838265441
9,8.974886,31.5,33.211761,32.110001,32.803734,100.119034,NaN,12.335057,NaN,49.394043,400,400.039703,25,34.564369,10.140016,83.892105,50.010387,401.346802,398.261749,400.263,5621.397461,10.761869,11.120261,10.66421,69.028214,69.392487,27.883909,-34.572208,33.511559,126.352287,43.023682,34.857979,126.098137,141.104095,97.98159,NaN,497.684937,419.723417325531,1.80528585845726,0.0263064078843977,1.0736805061225,22.0076807828046,459.829824641253,1.83138260091572,0.00714885776653245,1.45905405382282,74.9703723802589,450.173752663495,93.6849440453133,0.00672057806871504,1.54913249408775
9,8.974638,31.5,33.215843,32.110001,32.787712,100.107155,NaN,12.336214,NaN,49.396343,400,399.98053,25,34.567017,10.10903,83.949783,50.00156,401.395416,398.30423,400.389587,5624.027832,10.751312,11.102748,10.651186,69.06971,69.408867,27.853672,-34.600395,33.478771,126.285454,43.019127,34.86367,126.230637,141.119217,97.975441,NaN,498.413269,419.706734661417,1.8052334626114,0.0263048161127439,1.07371075595681,22.0067148997918,459.80576105488,1.83131031592936,0.00714673905763209,1.45932354589898,74.9758773743766,450.157275158057,93.6793285276882,0.00671879767942804,1.54942606795323
9,8.975662,31.5,33.217373,32.110001,32.787151,100.098503,NaN,12.338329,NaN,49.411011,400,400.004791,25,34.570389,10.100366,84.115486,50.00156,401.395416,398.30423,400.389587,5624.027832,10.751312,11.102748,10.651186,69.085457,69.4188,27.863228,-34.591492,33.478771,126.285454,43.019127,34.86367,126.230637,141.119217,97.975441,NaN,498.413269,419.703984525717,1.80521566956947,0.0263010794829893,1.07374531358554,22.0107029305306,459.790611141459,1.8312667977504,0.00714567899983411,1.45947177123296,74.9779405545848,450.151776090034,93.6776612922579,0.00671816115248885,1.54952852215763
9,8.976712,31.5,33.221012,32.110001,32.769905,100.091881,NaN,12.337213,NaN,49.440346,400,399.93158,25,34.565941,10.10542,84.266869,50.00156,401.28714,398.144897,400.165649,5620.31543,10.758202,11.120432,10.667758,69.095596,69.427299,27.887148,-34.588963,33.480228,126.192665,43.028122,34.86594,126.254929,141.188675,97.983971,NaN,498.655243,419.683263338404,1.80513891156177,0.0262946726980975,1.07382067995886,22.0147918599555,459.774943209514,1.83121785419531,0.00714404165819985,1.45966784984296,74.9828472903319,450.126063949521,93.665545970718,0.00671607453653774,1.54991505591777
9,8.977045,31.5,33.223427,32.110001,32.770199,100.103401,NaN,12.338861,NaN,49.450066,400,399.982513,25,34.565479,10.102522,84.303009,50.00156,401.327209,398.132965,400.257843,5623.31543,10.766306,11.101156,10.644238,69.087479,69.427452,27.870037,-34.642456,33.446514,126.248207,43.056221,34.848133,126.344391,141.215225,97.994186,NaN,497.656067,419.682880348461,1.80513479746877,0.0262935316783323,1.07383078612423,22.0160885586143,459.787774512901,1.83124760931118,0.00714396315223867,1.4596192166744,74.9861033069758,450.126176689921,93.6685895332836,0.00671546884783842,1.54997759351104
9,8.978085,31.5,33.226494,32.110001,32.766651,100.085434,NaN,12.339388,NaN,49.461349,400,399.952881,25,34.571552,10.105519,84.239311,50.00156,401.327209,398.132965,400.257843,5623.31543,10.766306,11.101156,10.644238,69.069221,69.422958,27.883549,-34.663521,33.446514,126.248207,43.056221,34.848133,126.344391,141.215225,97.994186,NaN,497.656067,419.676888081865,1.80510627165272,0.0262892785157335,1.07387306060856,22.0201380722663,459.756486723944,1.83115791336653,0.00714179894692313,1.45992381611904,74.990238026059,450.117772370175,93.6669405600307,0.00671431219175262,1.55015367377907
9,8.978085,31.5,33.226494,32.110001,32.770054,100.071716,NaN,12.339388,NaN,49.468571,400,399.961914,25,34.5718,10.090033,84.173172,50.00156,401.415405,398.30188,400.356598,5627.120605,10.741625,11.105721,10.641704,69.010185,69.422287,27.900436,-34.642876,33.415573,126.353256,43.078255,34.83136,126.313141,141.267776,97.95166,NaN,497.55249,419.680542458005,1.80511821724575,0.026289804377187,1.07386490020951,22.0201380722663,459.736458430217,1.83110425109339,0.00714092984390784,1.46007820748772,74.990238026059,450.12215423394,93.6697673338418,0.00671451088651076,1.55010411856006
9,8.978348,31.5,33.228085,32.110001,32.788486,100.067215,NaN,12.339067,NaN,49.467648,400,399.980011,25,34.566765,10.076891,83.9935,50.00156,401.337524,398.233276,400.347137,5630.621094,10.751431,11.105537,10.669366,68.972954,69.429626,27.908466,-34.646378,33.394039,126.285759,43.053082,34.857925,126.370674,141.332947,97.919403,NaN,498.862274,419.699783826962,1.80517885192113,0.0262917156192165,1.07382926747287,22.0211620753701,459.727259969066,1.83107656090299,0.00714011236759428,1.46018221825342,74.9923827468464,450.145465083439,93.6867636151897,0.00671516554703488,1.54988266579117
9,8.979654,31.5,33.232689,32.110001,32.788486,100.067215,NaN,12.341209,NaN,49.467648,400,399.980011,25,34.566765,10.068909,83.88089,50.00156,401.337524,398.233276,400.347137,5630.621094,10.751431,11.105537,10.669366,68.944901,69.441864,27.909988,-34.651138,33.394039,126.285759,43.053082,34.857925,126.370674,141.332947,97.919403,NaN,498.862274,419.697044089543,1.80515867423176,0.0262870643676878,1.07387165317142,22.0262467104196,459.71965865891,1.83104738683781,0.00713857232081763,1.46033657019007,74.9985884900386,450.141154486399,93.6896449046365,0.00671380621122801,1.55005298725174
9,8.979577,31.5,33.235062,32.110001,32.81287,100.087135,NaN,12.341768,NaN,49.482533,400,399.973511,25,34.566429,10.063558,83.880325,50.00156,401.206879,398.078522,400.125916,5628.096191,10.767015,11.122683,10.676698,68.907738,69.429222,27.897419,-34.647537,33.360405,126.431725,43.094055,34.826118,126.454987,141.316895,97.962151,NaN,498.389191,419.723390139193,1.80524544794248,0.026291105458663,1.0738107692121,22.025946942817,459.744829626849,1.83111028935596,0.00713904082032411,1.46019165451823,75.001786713531,450.174580889266,93.7141298259309,0.00671472158146705,1.54973804622842
9,8.980981,31.5,33.237583,32.110001,32.829632,100.100029,NaN,12.342113,NaN,49.488792,400,399.90799,25,34.572468,10.056589,83.86618,50.00156,401.206879,398.078522,400.125916,5628.096191,10.767015,11.122683,10.676698,68.836754,69.426117,27.918512,-34.676521,33.360405,126.431725,43.094055,34.826118,126.454987,141.316895,97.962151,NaN,498.389191,419.738445381159,1.80528258914426,0.0262886951525918,1.07381620216651,22.0314125275524,459.759496208618,1.8311447623744,0.00713901460968124,1.4601309154377,75.0051841446207,450.18989969807,93.7271142390199,0.00671477866274744,1.54963167268576
9,8.980058,31.5,33.242901,32.110001,32.832085,100.123047,NaN,12.343976,NaN,49.48806,400,399.839478,25,34.569004,10.052819,83.865845,50.006374,401.029785,398.056671,400.064209,5632.414063,10.760926,11.117696,10.682567,68.793831,69.415359,27.926142,-34.67411,33.338848,126.2425,43.072884,34.865021,126.37999,141.315445,97.980949,NaN,497.061371,419.743014564664,1.8053054526634,0.026292360463879,1.07378041858768,22.0278194849654,459.78432974835,1.83120112257962,0.00713869450294493,1.46004992073503,75.0123500796633,450.201858673915,93.7413684314706,0.0067139767109635,1.54963702580887
9,8.981487,31.5,33.243393,32.110001,32.835075,100.145706,NaN,12.345239,NaN,49.512337,400,399.748901,25,34.559772,10.050523,83.8433,50.006374,401.544006,398.234314,400.457092,5627.334961,10.792062,11.108495,10.620183,68.792892,69.404419,27.928295,-34.693901,33.315014,126.385803,43.05637,34.902237,126.432976,141.321411,98.019897,NaN,496.812164,419.743229281821,1.80529387645203,0.0262877343336237,1.07381959081675,22.0333821584923,459.816598813764,1.8312866279274,0.00713996463619436,1.45981162807936,75.0130129829092,450.197941792581,93.7394455976567,0.00671367493075054,1.54969419793892
9,8.982791,31.5,33.244495,32.110001,32.836952,100.163734,NaN,12.34724,NaN,49.545506,400,399.862274,25,34.555897,10.035067,83.825851,50.006374,401.544006,398.234314,400.457092,5627.334961,10.792062,11.108495,10.620183,68.804688,69.375237,27.922741,-34.720715,33.315014,126.385803,43.05637,34.902237,126.432976,141.321411,98.019897,NaN,496.812164,419.742510913373,1.80528032679589,0.0262833826842095,1.07385737475185,22.0384576557072,459.841097871055,1.83135014759204,0.00714073738183631,1.45964600757731,75.0144977413552,450.193710396676,93.7380697347503,0.00671320479848076,1.5497710230448
9,8.991931,31.5,33.239605,32.110001,32.834488,100.149689,NaN,12.348275,NaN,49.551109,400,400.084503,25,34.559433,10.036024,83.89315,50.006374,401.69632,398.458588,400.673706,5623.711914,10.778861,11.106421,10.633983,68.795464,69.378784,27.93292,-34.741188,33.306595,126.357864,43.053883,34.903587,126.323692,141.306183,98.007813,NaN,496.992767,419.720696532755,1.80513057352425,0.0262505055654314,1.07415980960483,22.0740170969686,459.828658840258,1.83132618062962,0.00714148298442719,1.45964028237277,75.0079089035639,450.135488541537,93.6944957079118,0.00671180166392888,1.55029976805278
9,9.031797,31.5,33.230297,32.110001,32.81945,100.147583,NaN,12.372265,NaN,49.530663,400,400.177948,25,34.565182,10.0194,83.959534,50.006374,401.593933,398.317291,400.559174,5621.230957,10.796436,11.100773,10.622521,68.777084,69.375153,27.93248,-34.739902,33.335575,126.171959,43.23748,34.877846,125.288422,141.307251,97.974045,9.685345,424.039276,419.620813312845,1.80446304808076,0.0261071910416197,1.0754947102222,22.2287957336962,459.840929588024,1.83137686237526,0.00714446216430827,1.45935298587438,74.9953644188093,449.884425456382,93.5212256681899,0.00670276471123978,1.55290704706224
9,9.054155,31.5,33.256035,32.110001,32.792583,100.167465,NaN,12.387066,NaN,49.51136,400,400.23761,25,34.553986,10.026217,83.987228,50.006374,401.593933,398.317291,400.559174,5621.230957,10.796436,11.100773,10.622521,68.740768,69.408363,27.942307,-34.736401,33.335575,126.171959,43.23748,34.877846,125.288422,141.307251,97.974045,9.685345,424.039276,419.544865499122,1.80402433872023,0.0260245082800872,1.0762929568371,22.3153723628086,459.827518380732,1.83129170424653,0.0071371178498535,1.45998978248776,75.0300428615982,449.740811411058,93.4605593009792,0.0066897535675969,1.55524020014859
9,9.054155,31.5,33.256035,32.110001,32.794052,100.181145,NaN,12.387066,NaN,49.496601,400,400.343536,25,34.55299,10.0351,84.00946,50.006374,401.885559,398.553589,400.789948,5615.237305,10.785789,11.096554,10.607464,68.731186,69.408699,27.971661,-34.73727,33.605995,126.268036,43.453239,34.920986,126.070892,141.316727,98.006676,1.454102,446.53479,419.546446570803,1.80402950657842,0.0260247343413132,1.07628931690322,22.3153723628086,459.847489989443,1.83134520092074,0.00713798354115236,1.45983607445702,75.0300428615982,449.742706007384,93.4617775112667,0.00668983957071065,1.55521838849979
9,9.0471,31.5,33.274826,32.110001,32.803516,100.159622,NaN,12.381235,NaN,49.482243,400,400.32959,25,34.55571,10.047793,84.012398,50.006374,401.925903,398.546417,400.75882,5624.177734,10.806473,11.126478,10.626206,68.708366,69.415108,27.988331,-34.728889,34.08057,126.495743,43.408154,34.907917,127.082458,141.47644,98.003029,0.0674323514103889,355.335114,419.57148268748,1.80417137936591,0.0260509351150815,1.07603459316114,22.2880709727375,459.785068757633,1.83114208572669,0.00713034809274919,1.46070702509832,75.0553435278514,449.807291804023,93.5264893445269,0.00668803802345264,1.55497698787614
9,9.028952,31.5,33.280369,32.110001,32.803516,100.159622,NaN,12.372217,NaN,49.482243,400,400.32959,25,34.55571,10.042215,84.033211,50.006374,401.925903,398.546417,400.75882,5624.177734,10.806473,11.126478,10.626206,68.670074,69.410751,27.984467,-34.700386,34.08057,126.495743,43.408154,34.907917,127.082458,141.47644,98.003029,0.0674323514103889,355.335114,419.609658432289,1.80445086906935,0.0261147581268161,1.07544076051443,22.2177673658366,459.775921434274,1.83110699645504,0.00712849874394247,1.46089278759193,75.0628039166278,449.913492762815,93.601642135041,0.00669145839889753,1.55390642450097
9,9.013768,31.5,33.284805,32.110001,32.811234,100.114067,NaN,12.36356,NaN,49.473648,400,400.387665,25,34.536606,10.037923,84.122452,50.000328,401.847046,398.5495,400.773163,5623.859375,10.786743,11.104983,10.626675,68.591728,69.404861,27.994019,-34.657593,34.526295,126.727112,43.183498,34.973095,126.838722,141.530151,98.044907,NaN,357.218994,419.649868602938,1.80471203089254,0.0261695379580921,1.07492637631064,22.1588632437383,459.702030370597,1.83090058066693,0.0071241342431454,1.4615567661762,75.0687734481165,450.012252404815,93.6706807226714,0.0066948171860935,1.55289594823344
9,9.004024,31.5,33.285545,32.110001,32.82198,100.10154,NaN,12.355898,NaN,49.469357,400,400.396301,25,34.529655,10.062723,84.184547,50.000328,401.847046,398.5495,400.773163,5623.859375,10.786743,11.104983,10.626675,68.539421,69.390442,28.008537,-34.63076,34.526295,126.727112,43.183498,34.973095,126.838722,141.530151,98.044907,NaN,357.218994,419.681880864762,1.80490005618622,0.0262056782459279,1.07458299805493,22.121022978527,459.682497657593,1.83084683802508,0.00712309380322376,1.46172360056208,75.0697691864395,450.081723805008,93.7163389971034,0.00669777770992056,1.55212455041195
9,8.999399,31.5,33.286049,32.110001,32.835697,100.092926,NaN,12.353806,NaN,49.451298,400,400.407318,25,34.52734,10.081145,84.195847,50.000328,401.833252,398.521698,400.714966,5627.957031,10.816239,11.119049,10.642982,68.574226,69.397926,28.004944,-34.605354,34.625683,126.467072,43.187569,34.951965,126.834908,141.519211,98.055336,NaN,367.973694,419.706327061889,1.80501957622588,0.026224187457058,1.07439948488118,22.1030511371795,459.669072892582,1.83080990874676,0.00712237989696704,1.46183824263143,75.0704473517613,450.125911048168,93.7454321499636,0.00669965176712067,1.5516359492027
9,8.995203,31.5,33.287971,32.110001,32.855019,100.116837,NaN,12.350919,NaN,49.460732,400,400.37915,25,34.52644,10.080447,84.061005,50.000328,402.10672,398.790741,400.896912,5632.422363,10.79931,11.133448,10.628663,68.621895,69.41362,28.006115,-34.577095,34.677258,126.542831,43.18066,34.912762,126.785194,141.5289,98.054359,NaN,370.547394,419.735887607434,1.8051521532792,0.0262420557928985,1.07421670147399,22.0867402168487,459.700848238961,1.83089137142148,0.00712325384703861,1.46163180572693,75.0730334315622,450.175843109083,93.7799803210801,0.00670142821578331,1.55112062626446
9,8.992052,31.5,33.290085,32.110001,32.880356,100.106842,NaN,12.350318,NaN,49.461521,400,400.477356,25,34.534145,10.102598,83.908241,50.000328,402.10672,398.790741,400.896912,5632.422363,10.79931,11.133448,10.628663,68.665695,69.447327,28.021286,-34.547558,34.677258,126.542831,43.18066,34.912762,126.785194,141.5289,98.054359,NaN,370.547394,419.769709930325,1.80528970602522,0.0262571541416689,1.07405371008994,22.0744876663492,459.682745103309,1.83083883765561,0.00712191571837631,1.46181619084907,75.0758776704321,450.227734701346,93.816037654969,0.00670324429404177,1.55058926910039
9,8.994385,31.5,33.293186,32.110001,32.905083,100.134567,NaN,12.353097,NaN,49.441864,400,400.590454,25,34.537231,10.11491,83.762131,50.000328,402.266876,398.826477,401.139099,5632.319824,10.826893,11.119689,10.637134,68.728752,69.469643,28.004753,-34.542435,34.650753,126.705818,43.155807,34.916615,126.625603,141.629028,98.025345,NaN,367.708832,419.791378461201,1.80534049389691,0.0262526833604942,1.07407011453504,22.0835597674649,459.718147433791,1.83092776430334,0.00712263805119869,1.46160622747954,75.0800495078463,450.248451267462,93.8332074470083,0.00670340054641237,1.55043694360454
9,8.994385,31.5,33.293186,32.110001,32.902924,100.161636,NaN,12.353097,NaN,49.438492,400,400.658234,25,34.533192,10.105131,83.782486,50.000328,402.013306,398.642029,400.874298,5630.113281,10.830163,11.127565,10.66791,68.779846,69.485741,28.001459,-34.533707,34.62962,126.944984,43.20924,34.932575,126.575676,141.710648,97.987915,NaN,358.475769,419.789059538245,1.80533291705449,0.0262523503310044,1.07407528271774,22.0835597674649,459.757707505627,1.83103373878257,0.00712435207981791,1.46129990248057,75.0800495078463,450.24567069972,93.831414056062,0.00670327473701945,1.55046835384439
9,9.001536,31.5,33.295307,32.110001,32.890266,100.189545,NaN,12.361495,NaN,49.416336,400,400.567169,25,34.528748,10.078499,83.925278,50.000328,402.013306,398.642029,400.874298,5630.113281,10.830163,11.127565,10.66791,68.781921,69.46582,27.996227,-34.545036,34.62962,126.944984,43.20924,34.932575,126.575676,141.710648,97.987915,NaN,358.475769,419.760471583893,1.80517819800481,0.0262250273917114,1.07433753314707,22.1113559736169,459.794986740394,1.83112954803936,0.00712541160760837,1.4610556995241,75.0829026982288,450.190315675182,93.7983252228742,0.0067002357095945,1.55115042427663
9,9.007765,31.5,33.298744,32.110001,32.890667,100.208862,NaN,12.368999,NaN,49.416851,400,400.537048,25,34.520535,10.076344,84.079742,50.000328,402.041992,398.684204,400.894562,5635.105957,10.807044,11.122784,10.638485,68.762955,69.449463,27.981472,-34.552082,34.599384,126.897133,43.256336,34.941586,126.762619,141.766403,97.971542,NaN,336.880859,419.747838939803,1.80508356555712,0.0262030216541201,1.07453879578062,22.1355546253002,459.817538337043,1.83118339194553,0.00712548843137897,1.4609528363531,75.0875257824168,450.15789371054,93.781650016542,0.00669790311230117,1.55160867120611
