P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
9,9.011479,31.5,33.305878,32.110001,32.887955,100.218269,NaN,12.374811,NaN,49.418934,400,400.54895,25,34.511509,10.09365,84.092499,50.000328,401.483917,398.539429,400.481293,5633.455566,10.746509,11.128554,10.709955,68.73761,69.452911,27.990713,-34.554451,34.599308,126.864693,43.271557,34.937077,126.7966,141.76062,98.007233,NaN,439.311554,419.737133507588,1.8050167940183,0.0261894600292213,1.07466600921034,22.1499768450711,459.819513513853,1.83117506892927,0.00712370664570966,1.46108564564972,75.0971200859002,450.138170575188,93.7777086328222,0.00669521532618362,1.55202110815743
9,9.014174,31.5,33.310711,32.110001,32.879185,100.21154,NaN,12.37923,NaN,49.40884,400,400.344269,25,34.508274,10.097404,84.081062,50.000328,401.483917,398.539429,400.481293,5633.455566,10.746509,11.128554,10.709955,68.692657,69.455315,28.0874,-34.588242,34.599308,126.864693,43.271557,34.937077,126.7966,141.76062,98.007233,NaN,439.311554,419.722053309258,1.80494445949868,0.0261785776203865,1.07477482880092,22.1604392450269,459.801707087947,1.83111815725603,0.00712167115492822,1.46132361004718,75.1036186246328,450.114864609679,93.7686350486039,0.00669294503047068,1.55241380931108
9,9.017381,31.5,33.316292,32.110001,32.852142,100.20562,NaN,12.382593,NaN,49.370647,400,400.220306,25,34.503654,10.100104,84.116074,49.993362,401.424103,398.457642,400.436554,5634.095703,10.771452,11.140067,10.714922,68.693466,69.465721,28.157711,-34.612492,34.592182,127.027832,43.271492,34.955795,126.863068,141.784622,98.010796,NaN,463.197296,419.686253781175,1.80480004691676,0.0261630760105166,1.07494474019322,22.1728862021655,459.783844582238,1.83105967062036,0.00711943814919873,1.46157772889685,75.1111217131422,450.065613047773,93.743778946694,0.00668931300718374,1.55312235099351
9,9.019718,31.5,33.320053,32.110001,32.852142,100.20562,NaN,12.386507,NaN,49.370647,400,400.220306,25,34.503654,10.091,84.159096,49.993362,401.424103,398.457642,400.436554,5634.095703,10.771452,11.140067,10.714922,68.721802,69.473221,28.197964,-34.604221,34.592182,127.027832,43.271492,34.955795,126.863068,141.784622,98.010796,NaN,463.197296,419.681346264179,1.80476403127573,0.0261548220314355,1.07502086580604,22.1819544051321,459.777636301976,1.8310358711514,0.00711818607440282,1.46170393945305,75.1161772560422,450.054914754937,93.7415168127739,0.00668788373505541,1.55334402204262
9,9.019694,31.5,33.324039,32.110001,32.841091,100.211449,NaN,12.387218,NaN,49.335629,400,400.169556,25,34.495129,10.087015,84.127983,49.993362,401.407593,398.47464,400.353973,5636.014648,10.747075,11.146409,10.691057,68.675667,69.462685,28.20207,-34.599251,34.541962,126.954224,43.285057,34.94738,126.915596,141.80452,98.009369,NaN,464.866943,419.669516469879,1.80472557652154,0.0261532037365261,1.07504694719823,22.1818612876387,459.779576715111,1.83103346942533,0.00711722821964754,1.46177173404249,75.1215345938554,450.04347156604,93.7390532381067,0.00668636452950752,1.55358027990122
9,9.020429,31.5,33.327057,32.110001,32.850376,100.229126,NaN,12.387106,NaN,49.319004,400,400.123291,25,34.494389,10.106567,84.010498,49.993362,401.546783,398.542023,400.520813,5634.96875,10.740756,11.134013,10.664919,68.616737,69.449303,28.202646,-34.607197,34.536587,127.151184,43.313934,34.933727,126.993828,141.830841,98.017067,NaN,467.709137,419.677954573483,1.80474687056325,0.0261520395570981,1.07504832413545,22.1847129256209,459.800434161327,1.8310835790622,0.00711734231939661,1.46167291783589,75.1255904570536,450.053302124766,93.7490929612354,0.00668605142165132,1.55354808564516
9,9.022196,31.5,33.330326,32.110001,32.86927,100.231354,NaN,12.390124,NaN,49.313637,400,400.155396,25,34.497589,10.115755,83.967506,49.993362,401.546783,398.542023,400.520813,5634.96875,10.740756,11.134013,10.664919,68.60585,69.482178,28.208391,-34.637695,34.536587,127.151184,43.313934,34.933727,126.993828,141.830841,98.017067,NaN,467.709137,419.694556009711,1.8047860218055,0.0261487135125606,1.07505996989345,22.1915677718351,459.798295737199,1.83107162093451,0.00711639561623519,1.46175737192157,75.1299832040058,450.069852630763,93.7637667855366,0.00668597939406964,1.55344588173012
9,9.02286,31.5,33.332676,32.110001,32.888561,100.197342,NaN,12.390041,NaN,49.322453,400,400.269806,25,34.494865,10.121368,84.010674,49.993362,401.744415,398.716034,400.747131,5637.902344,10.752965,11.14497,10.685632,68.601669,69.491386,28.205467,-34.638111,34.526543,127.242188,43.297234,34.942047,127.125732,141.906357,98.003532,NaN,468.196655,419.713900699346,1.8048435601403,0.0261493419812177,1.07503474080356,22.1941434089162,459.744690556079,1.83092356933334,0.00711346163799668,1.46222175717968,75.1331407586528,450.092536003536,93.7812590630559,0.00668641553109079,1.5532494791894
9,9.022658,31.5,33.337746,32.110001,32.892746,100.198486,NaN,12.38965,NaN,49.331539,400,400.332031,25,34.489418,10.115384,84.124008,49.993362,401.788086,398.739227,400.736572,5639.831055,10.773672,11.161585,10.707752,68.60524,69.481392,28.203583,-34.644024,34.5294,126.729004,43.301609,34.941441,127.152245,141.98587,97.990417,NaN,467.392517,419.718823705634,1.80486137227292,0.0261506994782046,1.07501800833334,22.1933598719548,459.737988819647,1.8308959600929,0.0071118476770124,1.4623792335796,75.1399522225218,450.10246175233,93.7938819193114,0.0066855916886175,1.55327060549791
9,9.021991,31.5,33.341446,32.110001,32.890255,100.213699,NaN,12.391356,NaN,49.332249,400,400.382385,25,34.477749,10.097238,84.20018,49.993362,401.788086,398.739227,400.736572,5639.831055,10.773672,11.161585,10.707752,68.583435,69.466393,28.229855,-34.64595,34.5294,126.729004,43.301609,34.941441,127.152245,141.98587,97.990417,NaN,467.392517,419.71754591488,1.80486289666295,0.026152669835475,1.0750023423143,22.1907725534993,459.754124198928,1.83093212943744,0.00711158009366677,1.46233092385136,75.1449224299135,450.105494647589,93.8003824723449,0.00668480021781569,1.55333400425183
9,9.021991,31.5,33.341446,32.110001,32.908543,100.230896,NaN,12.391356,NaN,49.342487,400,400.376953,25,34.467941,10.111183,84.030235,49.993362,401.651825,398.578247,400.640411,5644.103516,10.780159,11.147033,10.696878,68.568741,69.480484,28.221596,-34.592957,34.496395,127.120651,43.291241,34.949142,127.036476,141.965042,98.012619,NaN,467.422638,419.737205152158,1.8049271321666,0.026155486781824,1.07495799902688,22.1907725534993,459.779270226079,1.83099947783832,0.00711266822603545,1.46213583832584,75.1449224299135,450.129066382772,93.8155587147242,0.00668586617357009,1.55306545736864
9,9.022822,31.5,33.346111,32.110001,32.933697,100.243164,NaN,12.393791,NaN,49.340008,400,400.346039,25,34.467499,10.126493,83.916397,49.993362,401.651825,398.578247,400.640411,5644.103516,10.780159,11.147033,10.696878,68.577568,69.478432,28.218723,-34.559341,34.496395,127.120651,43.291241,34.949142,127.036476,141.965042,98.012619,NaN,467.422638,419.762500710679,1.80500267669524,0.0261564276255188,1.07492410701248,22.1939960118979,459.789506350806,1.83101800618872,0.00711189344050119,1.46215340934412,75.151188099329,450.159908606985,93.8411510056565,0.00668608993424354,1.55283781927494
9,9.023621,31.5,33.347519,32.110001,32.943436,100.28904,NaN,12.394464,NaN,49.35437,400,400.348083,25,34.474571,10.133961,83.73246,50.003147,401.736969,398.616455,400.686737,5642.257813,10.771093,11.157104,10.706854,68.564178,69.488716,28.254175,-34.556652,34.468849,126.937889,43.298817,34.942535,127.227806,142.023438,98.014122,NaN,467.16864,419.771293422765,1.80502457514879,0.0261551075447538,1.07492651067443,22.1970951286471,459.854249956255,1.83118870605807,0.00711432652140234,1.46168123702311,75.1530790366309,450.168886635587,93.8486624804592,0.0066861424838641,1.55277292585508
9,9.023398,31.5,33.351551,32.110001,32.943436,100.28904,NaN,12.39312,NaN,49.35437,400,400.348083,25,34.474571,10.146288,83.575073,50.003147,401.777588,398.699432,400.710266,5647.234375,10.779696,11.159267,10.70786,68.53083,69.486755,28.271257,-34.568478,34.474293,126.941887,43.269859,34.963478,127.18866,142.028625,98.013245,NaN,466.081635,419.77176115992,1.80502800875665,0.0261558944804547,1.07491926370446,22.1962301896911,459.84759940824,1.8311632165583,0.00711298656797153,1.4618163586061,75.1584935315727,450.172842465221,93.8561627471665,0.00668530968944659,1.55283451430502
9,9.021758,31.5,33.355259,32.110001,32.938358,100.304092,NaN,12.393145,NaN,49.365925,400,400.365601,25,34.483105,10.158253,83.57486,50.003147,401.921814,398.833954,400.855804,5647.041016,10.767368,11.145068,10.686419,68.581223,69.506454,28.276056,-34.604061,34.435741,127.15844,43.259563,34.983257,127.043434,142.02449,98.054863,NaN,464.442078,419.769742658713,1.80503542967645,0.0261609010011999,1.07487825187752,22.1898687032734,459.863486424642,1.83119869572507,0.00711270603058749,1.46177036410048,75.16347232884,450.178044804476,93.864067332324,0.0066846147166021,1.55287335161664
9,9.023413,31.5,33.358822,32.110001,32.935699,100.299416,NaN,12.392127,NaN,49.363487,400,400.436371,25,34.486656,10.143072,83.696915,50.003147,401.921814,398.833954,400.855804,5647.041016,10.767368,11.145068,10.686419,68.695808,69.521088,28.28583,-34.60981,34.435741,127.15844,43.259563,34.983257,127.043434,142.02449,98.054863,NaN,464.442078,419.763412971412,1.80500060690338,0.026154650216014,1.07493847245543,22.1962883699435,459.850774030825,1.83115787013705,0.00711122685405909,1.46194267441496,75.1682558865529,450.167645881835,93.8617474973865,0.00668325124582493,1.55308584732117
9,9.024645,31.5,33.362572,32.110001,32.9342,100.28804,NaN,12.39388,NaN,49.35936,400,400.455658,25,34.488171,10.08111,83.833023,50.003147,401.855988,398.737793,400.808228,5647.88623,10.761353,11.141235,10.685182,68.709763,69.52137,28.284767,-34.6129,34.434483,127.046761,43.281689,34.97913,127.221115,142.025223,98.056328,NaN,463.747467,419.759217107989,1.80497637234256,0.0261500724151301,1.07498215333234,22.2010666572493,459.827954654126,1.83108962499999,0.00710926217720688,1.46219727758976,75.1732899264452,450.161257496315,93.8622405379614,0.00668202239861191,1.5532577264908
10,9.83253,35,35.078377,35.84,36.947739,102.958382,NaN,13.467842,NaN,51.632202,400,400.118225,25,35.180561,10.192202,87.250427,49.960674,401.665924,398.197876,400.539001,5933.813477,11.159917,11.499983,11.005545,70.825607,72.61618,31.193386,-36.051811,35.746784,137.133881,46.616947,39.184605,138.137863,149.812958,100.598,NaN,399.463715,422.429681048979,1.8070614349664,0.0241119532845692,1.0908563419773,25.2326856620107,460.942911582432,1.83089783393328,0.00673136529724926,1.48875795204225,77.4147693277212,452.047989139909,97.1428227603073,0.00635614208070893,1.57615524887544
10,9.809049,35,35.067482,35.84,36.973816,102.960388,NaN,13.442203,NaN,51.631542,400,400.135773,25,35.182701,10.208507,87.408211,49.960674,401.665924,398.197876,400.539001,5933.813477,11.159917,11.499983,11.005545,70.755791,72.612259,31.190834,-36.039749,35.746784,137.133881,46.616947,39.184605,138.137863,149.812958,100.598,NaN,399.463715,422.506254004834,1.80749121027027,0.0241867253192745,1.09004073351871,25.1473030354158,460.963790155996,1.83097285004451,0.0067347935906692,1.48836211000332,77.4009250491369,452.200220049249,97.2265082636087,0.00636516436640304,1.57410605938269
10,9.801841,35,35.056,35.84,37.00576,102.95253,NaN,13.426906,NaN,51.644089,400,400.109772,25,35.189484,10.238491,87.348404,49.960674,401.651794,398.223236,400.661591,5926.959961,11.137311,11.465094,10.976652,70.736938,72.60984,31.193867,-36.054508,35.731136,136.826385,46.543137,39.189034,137.735291,149.716827,100.586128,NaN,399.879059,422.555828432855,1.80770729914292,0.024213194272489,1.08972914747011,25.1210617266437,460.970947359787,1.83101244472876,0.00673779461075143,1.48806725676769,77.3863294860151,452.272946087952,97.2590789256565,0.00637090122488465,1.57297207521873
10,9.811682,35,35.054104,35.84,37.027306,102.970848,NaN,13.434036,NaN,51.648209,400,400.133575,25,35.193573,10.270709,87.144859,49.960674,401.651794,398.223236,400.661591,5926.959961,11.137311,11.465094,10.976652,70.681763,72.585464,31.205158,-36.046745,35.731136,136.826385,46.543137,39.189034,137.735291,149.716827,100.586128,NaN,399.879059,422.559167067404,1.80764128168801,0.024186447918002,1.08998532271154,25.1568850183863,461.001315124166,1.83109658306496,0.00673949782426044,1.48777900792833,77.3839188180516,452.247285339334,97.2405134130864,0.00637022829483854,1.57322034252759
10,9.821887,35,35.050552,35.84,37.043953,102.957146,NaN,13.44395,NaN,51.638271,400,400.152527,25,35.184422,10.268853,87.12075,49.960674,401.663116,398.171509,400.536713,5925.102051,11.157583,11.487808,10.987375,70.636078,72.57814,31.230682,-36.054771,35.725159,137.799881,46.639763,39.226616,137.847153,149.655655,100.592506,NaN,404.711121,422.556421924094,1.80755290600306,0.0241579500523571,1.09026586001843,25.1940044161684,460.986758576677,1.83106424543275,0.00673973294762709,1.48782548187499,77.3794022245446,452.212290357898,97.2140489647624,0.0063695299483887,1.57353469428782
10,9.838541,35,35.054604,35.84,37.049812,102.949379,NaN,13.46457,NaN,51.626595,400,400.111359,25,35.17271,10.254045,87.251228,49.960674,401.590424,398.133606,400.513184,5927.860352,11.150905,11.48955,11.005287,70.593704,72.568787,31.222761,-36.064896,35.704685,137.785767,46.697678,39.260872,137.645508,149.594116,100.588394,NaN,408.181641,422.528699677128,1.80733396858943,0.0241085068624482,1.09077979835483,25.2545181161369,460.968550317301,1.83100857228361,0.00673802444064613,1.48805825222296,77.384554557349,452.133788722109,97.1689955340701,0.006365230610765,1.57454832879261
10,9.847752,35,35.060555,35.84,37.04636,102.938728,NaN,13.478118,NaN,51.632984,400,400.101227,25,35.168247,10.226485,87.401779,49.960674,401.590424,398.133606,400.513184,5927.860352,11.150905,11.48955,11.005287,70.616997,72.567947,31.210155,-36.084347,35.704685,137.785767,46.697678,39.260872,137.645508,149.594116,100.588394,NaN,408.181641,422.506055818695,1.80718942483764,0.0240802687149707,1.09108210169556,25.2879535071011,460.942927310894,1.83092978328975,0.00673556208461021,1.48839122700245,77.3921203221605,452.084050063111,97.1444951255144,0.00636173804777174,1.57527884386023
10,9.861628,35,35.066433,35.84,37.04636,102.938728,NaN,13.49316,NaN,51.632984,400,400.101227,25,35.168247,10.206713,87.461052,49.960674,401.63446,398.176636,400.547974,5926.224609,11.120612,11.477889,10.965524,70.666191,72.576935,31.232756,-36.06752,35.667919,137.901199,46.870102,39.264633,137.853394,149.603531,100.560646,NaN,411.281403,422.477600195256,1.80699006575659,0.0240385708592445,1.09152460897506,25.3382775719172,460.933272542863,1.83089358596154,0.00673377821710183,1.48859158201896,77.3995918221025,452.013970312056,97.1070193987146,0.00635738688532556,1.57624659269963
10,9.869772,35,35.072384,35.84,37.040222,102.933472,NaN,13.504391,NaN,51.633484,400,400.100525,25,35.169739,10.186913,87.5037,49.956875,401.415771,398.013428,400.348236,5924.633301,11.147068,11.490715,11.005082,70.696854,72.596397,31.28278,-36.031681,35.672955,138.453232,46.993584,39.265564,138.194702,149.603729,100.602455,NaN,411.006897,422.45418885196,1.8068515132763,0.024013269087535,1.09180102944859,25.367788256635,460.915670928305,1.83083613036185,0.00673164902052648,1.4888589917958,77.4071546370551,451.966454111569,97.0839689785845,0.0063539911178228,1.57695484776612
10,9.869772,35,35.072384,35.84,37.031727,102.954857,NaN,13.504391,NaN,51.630909,400,400.031219,25,35.151432,10.181956,87.352097,49.956875,401.415771,398.013428,400.348236,5924.633301,11.147068,11.490715,11.005082,70.686256,72.59214,31.261549,-36.02787,35.672955,138.453232,46.993584,39.265564,138.194702,149.603729,100.602455,NaN,411.006897,422.444913906363,1.80682161203524,0.0240120493310655,1.09182359819969,25.367788256635,460.947507374234,1.83092078056111,0.00673296591169514,1.48859684820551,77.4071546370551,451.955383747728,97.0769491778196,0.00635351442507968,1.57708449094075
10,9.865832,35,35.075081,35.84,37.029514,102.973747,NaN,13.504105,NaN,51.604305,400,399.964233,25,35.142708,10.205725,87.18145,49.956875,401.548859,398.112061,400.494507,5929.319336,11.140347,11.485353,10.980525,70.683983,72.578651,31.27371,-36.039135,35.648441,137.969894,46.93652,39.309963,138.294647,149.665741,100.587631,NaN,399.666992,422.450584763904,1.80687040253823,0.024023540729135,1.09170352462123,25.3535135509645,460.971196801183,1.83097893708275,0.00673331078214389,1.48845743330305,77.4105816247147,451.975161299264,97.0927032478695,0.00635375448798443,1.57692209562842
10,9.861772,35,35.074333,35.84,37.025558,102.974159,NaN,13.499136,NaN,51.596256,400,400.009277,25,35.141796,10.204843,87.266365,49.956875,401.526093,398.120667,400.517365,5927.351563,11.129023,11.464816,10.967035,70.6539,72.562149,31.274075,-36.059845,35.620914,138.323914,46.982601,39.312828,138.148193,149.664032,100.589638,NaN,397.624176,422.454598229234,1.806914794468,0.0240351507935169,1.09158428875844,25.3387995332437,460.973038148385,1.83098517175156,0.00673356300913147,1.48842691591233,77.4096311966916,451.991122016645,97.1019344239419,0.00635461125895551,1.57671614741687
10,9.871395,35,35.07933,35.84,37.031639,102.970871,NaN,13.506405,NaN,51.609093,400,400.024078,25,35.131683,10.18543,87.383072,49.956875,401.526093,398.120667,400.517365,5927.351563,11.129023,11.464816,10.967035,70.662689,72.560638,31.27206,-36.05175,35.620914,138.323914,46.982601,39.312828,138.148193,149.664032,100.589638,NaN,397.624176,422.441486186433,1.80679799851985,0.0240071747723004,1.09187573338645,25.3736671569985,460.959938747953,1.8309413994912,0.00673184518915454,1.48863740198767,77.4159800684047,451.951053878862,97.0824791330487,0.00635175333572049,1.57731348617943
10,9.873581,35,35.08532,35.84,37.046707,102.960548,NaN,13.511883,NaN,51.613312,400,399.97525,25,35.127777,10.181389,87.269852,49.956875,401.407471,397.959106,400.354492,5933.189453,11.164248,11.491867,11.004426,70.718178,72.54483,31.284678,-36.028103,35.583881,137.784729,46.964935,39.324539,138.188782,149.684265,100.612984,NaN,405.722168,422.453451558036,1.80681965589176,0.0240027918567061,1.09190557194529,25.3815842150534,460.934731269885,1.83086365980011,0.00672939356194143,1.48896817206608,77.4235892039099,451.962876779534,97.097110346492,0.00635090491908437,1.5773286491268
10,9.857366,35,35.080246,35.84,37.068741,102.96891,NaN,13.499353,NaN,51.621277,400,399.92511,25,35.137333,10.169784,87.147385,49.956875,401.407471,397.959106,400.354492,5933.189453,11.164248,11.491867,11.004426,70.757355,72.55838,31.301184,-36.013443,35.583881,137.784729,46.964935,39.324539,138.188782,149.684265,100.612984,NaN,405.722168,422.510768063937,1.80713002533829,0.0240545811774259,1.09132952699609,25.3228263337102,460.955515187695,1.83092799903258,0.00673144671716744,1.48869264288651,77.4171437664892,452.074576386164,97.1619171002388,0.00635686241476794,1.5758928847299
10,9.853241,35,35.076164,35.84,37.101078,102.985321,NaN,13.491048,NaN,51.632008,400,399.874939,25,35.144112,10.173824,87.101204,49.956875,401.336151,397.973114,400.318665,5932.461426,11.14033,11.482054,10.986885,70.706085,72.573013,31.315496,-36.053761,35.596806,138.062439,46.857948,39.336803,138.096191,149.741226,100.589081,NaN,411.265656,422.554509239267,1.80730301426577,0.0240716209911564,1.09111301550113,25.3078669152669,460.986645629074,1.83101807144529,0.00673369470293148,1.48835268811601,77.4119576707972,452.136043664526,97.1960753233511,0.00636043296876631,1.57507274502284
10,9.873505,35,35.081558,35.84,37.118675,102.991028,NaN,13.507343,NaN,51.642529,400,399.876617,25,35.14753,10.168935,87.103981,49.956875,401.30899,397.873596,400.1875,5927.855957,11.14017,11.498503,10.99032,70.670479,72.549171,31.291233,-36.101334,35.55217,138.837204,47.097767,39.359982,138.101959,149.689102,100.619453,NaN,419.943848,422.532182764406,1.80707402517849,0.0240133477520753,1.09171223272281,25.3813089875296,460.986285357837,1.83100745811218,0.0067324103133511,1.48846650100026,77.4188104867723,452.054673093805,97.1508498125917,0.0063557084686189,1.57615866108525
10,9.896583,35,35.076694,35.84,37.122929,102.984482,NaN,13.523802,NaN,51.638313,400,399.829926,25,35.147678,10.1703,87.16333,49.956875,401.30899,397.873596,400.1875,5927.855957,11.14017,11.498503,10.99032,70.698105,72.551407,31.283127,-36.041466,35.55217,138.837204,47.097767,39.359982,138.101959,149.689102,100.619453,NaN,419.943848,422.489487109156,1.80675806009498,0.0239450054581207,1.09243819806129,25.4648098471994,460.984526859488,1.83101148963177,0.00673348233518389,1.48838099497156,77.4126310641697,451.934593311754,97.0689030528131,0.0063516420443366,1.57743878980353
10,9.942477,35,35.069248,35.84,37.119495,102.98716,NaN,13.552744,NaN,51.649143,400,399.840637,25,35.147366,10.177868,87.211945,49.95097,401.329773,397.939545,400.27179,5922.776367,11.125825,11.458158,10.962813,70.730042,72.551529,31.288918,-36.063438,35.559071,138.298721,47.298195,39.416611,137.260727,149.51326,100.69706,9.902184,450.619385,422.391429933867,1.80608885126313,0.0238083062585105,1.09392087128723,25.6304232182453,461.000734007733,1.83106791021222,0.00673590565516842,1.48809485174651,77.4031694434879,451.682169693765,96.9001403328913,0.00634245237476209,1.58022188360364
10,9.966493,35,35.102375,35.84,37.119495,102.98716,NaN,13.570051,NaN,51.649143,400,399.840637,25,35.147366,10.214382,87.39473,49.95097,401.285492,397.90683,400.220032,5920.217773,11.121771,11.455482,10.96095,70.750122,72.553604,31.299913,-36.089287,35.811272,138.512787,47.456825,39.424274,137.983551,149.525055,100.713028,2.052317,493.833313,422.341995912238,1.80574551434326,0.0237375105112383,1.09469582120293,25.7168551934757,460.946341696256,1.8308640225954,0.00672586402979928,1.48922339344291,77.445246043243,451.576113165719,96.8726441835523,0.00633038537969587,1.58233962426722
10,9.955673,35,35.126457,35.84,37.11451,102.996834,NaN,13.565828,NaN,51.664314,400,399.80127,25,35.149715,10.234338,87.482628,49.95097,401.285492,397.90683,400.220032,5920.217773,11.121771,11.455482,10.96095,70.789528,72.529243,31.32732,-36.120758,35.811272,138.512787,47.456825,39.424274,137.983551,149.525055,100.713028,2.052317,493.833313,422.358819427532,1.80588257159898,0.0237686530831748,1.09435999498094,25.6779344259442,460.921182156277,1.83075409415329,0.00671917003601318,1.4899266922118,77.4758051678053,451.642074146938,96.9430983461434,0.00632778936142166,1.58217782831716
10,9.937869,35,35.133453,35.84,37.115063,102.994194,NaN,13.553966,NaN,51.675201,400,399.754364,25,35.147354,10.277923,87.415878,49.95097,401.402863,397.973755,400.30542,5929.858887,11.151815,11.484072,11.00059,70.823387,72.511536,31.336411,-36.04092,36.2966,138.920731,47.339153,39.463448,139.297287,149.881607,100.646896,0.106545358896255,387.459595,422.396060662921,1.806139145282,0.0238212934892211,1.09378452972133,25.6138211287168,460.905748786113,1.83070056884539,0.00671689150529526,1.49019835401895,77.4846782627799,451.741467438768,97.0142884613824,0.00633049001436324,1.58117776603128
10,9.937869,35,35.133453,35.84,37.124531,102.968468,NaN,13.553966,NaN,51.662102,400,399.834991,25,35.145138,10.290889,87.262329,49.95097,401.402863,397.973755,400.30542,5929.858887,11.151815,11.484072,11.00059,70.84996,72.50132,31.353796,-36.018684,36.2966,138.920731,47.339153,39.463448,139.297287,149.881607,100.646896,0.106545358896255,387.459595,422.406416493053,1.80617252213735,0.0238226480332713,1.09375880462699,25.6138211287168,460.867407862383,1.83059863390769,0.00671530744564094,1.49051569809349,77.4846782627799,451.753822504293,97.022102660509,0.00633102180185063,1.58103127982799
10,9.91949,35,35.137569,35.84,37.131504,102.947464,NaN,13.546108,NaN,51.647232,400,399.910034,25,35.148167,10.277578,87.251518,49.95097,401.28009,397.952332,400.19986,5932.486328,11.129134,11.471174,10.974993,70.86248,72.534706,31.371323,-36.061382,36.707283,138.916504,47.14397,39.461838,139.228516,149.9814,100.640381,NaN,381.634369,422.451819257171,1.80646012657029,0.0238780964818566,1.09314925276954,25.5475452476347,460.829324854686,1.83049003076818,0.00671276901649187,1.490916292183,77.4898976667886,451.862903042133,97.0960290328802,0.00633478625228403,1.57984716812739
10,9.907475,35,35.138824,35.84,37.131893,102.926476,NaN,13.538312,NaN,51.623051,400,399.859161,25,35.147778,10.269067,87.278877,49.95097,401.43454,398.107391,400.295166,5933.260742,11.154956,11.492645,11.009809,70.839661,72.553406,31.370228,-36.064262,36.912457,138.629333,47.007454,39.45068,139.009796,150.03952,100.633827,NaN,377.09491,422.47692154353,1.80663356023494,0.0239138536180641,1.09276294313003,25.5041677190196,460.795964424151,1.83039908696832,0.00671109633439992,1.49121916209846,77.491488961816,451.927915123908,97.1386845546635,0.00633729896118178,1.57911312691535
10,9.892837,35,35.138329,35.84,37.136936,102.896645,NaN,13.526029,NaN,51.60458,400,399.91507,25,35.151237,10.253412,87.130356,49.95097,401.43454,398.107391,400.295166,5933.260742,11.154956,11.492645,11.009809,70.77108,72.557846,31.376316,-36.046555,36.912457,138.629333,47.007454,39.45068,139.009796,150.03952,100.633827,NaN,377.09491,422.512474718551,1.8068610634583,0.0239581845291752,1.09228103008367,25.4512661678654,460.752289881928,1.83028383353803,0.00670940721763607,1.49157205866418,77.4908613274424,452.011849287114,97.1912647948683,0.00634101933905344,1.57811408506046
10,9.861648,35,35.127518,35.84,37.141197,102.878838,NaN,13.498561,NaN,51.576683,400,399.986084,25,35.152187,10.249538,87.021278,49.95097,401.348877,398.150696,400.309601,5929.788086,11.113503,11.466412,10.968141,70.68869,72.571663,31.370012,-36.011276,36.977921,137.335068,46.751625,39.442608,139.186996,150.033691,100.637756,NaN,374.670471,422.581064272377,1.80732340358637,0.0240521273599522,1.09127508164718,25.3383500668938,460.743542744017,1.83027986472411,0.00671157920779567,1.49142133626553,77.4771509764617,452.176233785213,97.2826449532312,0.00635052733732386,1.57591628720857
10,9.836577,35,35.115856,35.84,37.137226,102.872841,NaN,13.471253,NaN,51.588463,400,399.961395,25,35.149574,10.258551,86.942657,49.95097,401.282227,398.128143,400.309906,5933.894043,11.13973,11.48757,11.005541,70.631744,72.572578,31.344576,-35.973404,36.995865,137.002243,46.565342,39.416969,138.504471,149.868103,100.627716,NaN,397.884369,422.628057679501,1.80766949447001,0.0241269935652958,1.09048911450682,25.2473858233089,460.753812209062,1.83032799532835,0.00671473878079198,1.49109489039524,77.462355905437,452.297037580616,97.3454885115121,0.00635835626563354,1.57421639678417
10,9.815405,35,35.0956,35.84,37.124123,102.878769,NaN,13.446114,NaN,51.593876,400,399.926239,25,35.14901,10.281862,86.927803,49.95097,401.282227,398.128143,400.309906,5933.894043,11.13973,11.48757,11.005541,70.623634,72.564041,31.339792,-36.009838,36.995865,137.002243,46.565342,39.416969,138.504471,149.868103,100.627716,NaN,397.884369,422.657073657016,1.80792785200592,0.0241891019893164,1.08985259009868,25.1704303704026,460.796004436009,1.83047638989036,0.00672123937891603,1.49032635963235,77.4366444488803,452.379873874218,97.3740881038355,0.00636650556044896,1.57274471117313
10,9.804289,35,35.079174,35.84,37.11937,102.897591,NaN,13.42881,NaN,51.607861,400,399.903595,25,35.146591,10.286233,86.96653,49.972061,401.375092,398.084473,400.356232,5927.946777,11.111528,11.472463,10.967315,70.593529,72.570709,31.330919,-35.968937,36.965824,136.536255,46.468483,39.42474,138.021561,149.758133,100.639214,NaN,486.904755,422.674613977579,1.80807110472755,0.0242221219686732,1.08951350247863,25.1299755190969,460.851075028123,1.83065221230834,0.00672737901340877,1.48953181279955,77.4157818805085,452.422490816546,97.3817013846165,0.00637206469363101,1.57183751546165
10,9.826181,35,35.072464,35.84,37.11937,102.897591,NaN,13.438716,NaN,51.607861,400,399.903595,25,35.146591,10.272356,86.986343,49.972061,401.238159,397.998291,400.295929,5928.449707,11.106059,11.462563,10.967555,70.620438,72.551735,31.415121,-36.037235,36.956459,138.286667,46.784515,39.45015,137.71315,149.542862,100.670471,NaN,494.902832,422.629856418853,1.80775617838742,0.0241558154965395,1.0902060141053,25.2096145066601,460.862109728085,1.83069356200567,0.00672941426204509,1.48930237355401,77.4072562947657,452.301539398398,97.2968163723791,0.00636839034841094,1.57306064746988
10,9.869181,35,35.086189,35.84,37.156677,102.978889,NaN,13.485115,NaN,51.615654,400,399.831055,25,35.158009,10.271322,87.041626,49.972061,401.238159,397.998291,400.295929,5928.449707,11.106059,11.462563,10.967555,70.638123,72.558281,31.464432,-36.015747,36.956459,138.286667,46.784515,39.45015,137.71315,149.542862,100.670471,NaN,494.902832,422.582527338175,1.80726975297959,0.0240317540981434,1.09147408585494,25.3656473278937,460.960611290394,1.8309309128511,0.00673025926630428,1.4887729146005,77.424692975289,452.130100432838,97.2042267315488,0.00635790361193136,1.5753979650846
10,9.902067,35,35.101723,35.84,37.156677,102.978889,NaN,13.524302,NaN,51.615654,400,399.831055,25,35.158009,10.242353,87.017166,49.972061,401.168854,397.899445,400.185791,5932.841797,11.133838,11.483962,11.001383,70.720238,72.554649,31.364443,-36.038719,36.946098,139.400391,47.133957,39.452847,137.986938,149.615036,100.649879,NaN,496.149933,422.515101985481,1.80679830179904,0.0239335008797725,1.09252349747179,25.4846302223931,460.935095135155,1.83083528796104,0.00672555236055239,1.4893027086552,77.4444183424841,451.965384748924,97.1182372667135,0.00634729819724719,1.57772015768122
10,9.918466,35,35.116962,35.84,37.177986,103.021553,NaN,13.550491,NaN,51.610432,400,399.739349,25,35.150356,10.239194,87.015419,49.972061,401.026062,397.822998,400.042328,5939.052734,11.097654,11.482018,10.982285,70.800987,72.546165,31.326883,-36.010719,36.94598,139.239532,47.255054,39.466331,138.455475,149.61496,100.64959,NaN,495.615417,422.504730309826,1.80663852109098,0.0238877899386152,1.0929913806782,25.543849882454,460.973603051938,1.83091041848328,0.00672356430424614,1.48929871376934,77.4637592841651,451.915892468712,97.1050292784205,0.00634172132644163,1.57869281752819
10,9.929093,35,35.134289,35.84,37.194069,103.051636,NaN,13.565244,NaN,51.600826,400,399.660309,25,35.14835,10.208901,87.133339,49.972061,401.026062,397.822998,400.042328,5939.052734,11.097654,11.482018,10.982285,70.892319,72.553078,31.326277,-36.080544,36.94598,139.239532,47.255054,39.466331,138.455475,149.61496,100.64959,NaN,495.615417,422.500492453877,1.80654311521453,0.0238585733639748,1.09328874398479,25.5821859702318,460.989955730587,1.83092292742689,0.00672017349757887,1.48952016637646,77.4857384324535,451.891551739881,97.1102571266209,0.00633675911704164,1.57942487680208
10,9.931622,35,35.14447,35.84,37.205418,103.059853,NaN,13.570068,NaN,51.61821,400,399.663086,25,35.161854,10.209551,87.18586,49.972061,401.618286,398.272247,400.71167,5945.591309,11.148977,11.473783,10.991785,70.9067,72.560974,31.315687,-36.095177,36.905834,139.305283,47.245235,39.489754,138.964706,149.803513,100.68354,NaN,494.375519,422.507707502687,1.80654692368449,0.0238527053694544,1.09333926160342,25.5913045331159,460.985477602746,1.83089284115859,0.00671760128379889,1.48976642984828,77.4986470705496,451.899412396149,97.1273623046691,0.00633479878478668,1.57959404310577
10,9.929007,35,35.150547,35.84,37.2132,103.048759,NaN,13.569649,NaN,51.632011,400,400.038025,25,35.163467,10.202223,87.222404,49.972061,401.829712,398.360687,400.755737,5944.836426,11.182939,11.512527,11.015744,70.92321,72.555557,31.333305,-36.185127,36.879272,139.347916,47.185432,39.480347,139.074493,149.956924,100.710037,NaN,492.669739,422.521584209425,1.80661173677969,0.0238615645630333,1.09323447614773,25.5818758574712,460.958966365253,1.8308115216256,0.00671508254708276,1.49011033250939,77.5063501156982,451.92726168214,97.1522317581765,0.00633462485525184,1.57942206428544
10,9.916462,35,35.154411,35.84,37.214268,103.033386,NaN,13.561908,NaN,51.630463,400,400.242767,25,35.159691,10.170194,87.36615,49.972061,401.829712,398.360687,400.755737,5944.836426,11.182939,11.512527,11.015744,70.927246,72.556885,31.349327,-36.234539,36.879272,139.347916,47.185432,39.480347,139.074493,149.956924,100.710037,NaN,492.669739,422.548495891086,1.80679497160476,0.0238989333687683,1.09282995141999,25.5366170951819,460.929706905269,1.83072684720888,0.00671296933934119,1.49043178320189,77.5112472148661,451.997566660528,97.2013550743541,0.00633677476146212,1.57869417881425
10,9.916462,35,35.154411,35.84,37.213188,103.001549,NaN,13.561908,NaN,51.658039,400,400.3349,25,35.162628,10.151415,87.481247,49.997704,401.829193,398.386414,400.732697,5940.034668,11.148354,11.478361,10.984378,70.893761,72.555511,31.377014,-36.268658,36.872223,138.639542,47.039734,39.492653,139.130402,149.96701,100.730148,NaN,490.951904,422.547315633177,1.8067911687831,0.0238987788168852,1.09283284250641,25.5366170951819,460.882249775007,1.8306006876271,0.00671100973942463,1.49082476679969,77.5112472148661,451.99615828033,97.2004629618497,0.00633671424036173,1.57871072577179
10,9.9098,35,35.153809,35.84,37.224792,102.988991,NaN,13.552681,NaN,51.673477,400,400.308167,25,35.155388,10.146202,87.433983,49.997704,401.877136,398.30011,400.657257,5946.417969,11.18471,11.493854,11.004639,70.859932,72.577072,31.366467,-36.170403,36.852009,139.211426,47.070927,39.545841,138.855865,149.976852,100.735229,NaN,488.584045,422.573659410774,1.8069273688955,0.0239202401106346,1.09258886325929,25.5125647526689,460.864517379811,1.83055461922854,0.00671041839396422,1.49095937093001,77.5104843021895,452.046220686839,97.2314636813059,0.00633900115793353,1.57810771437673
10,9.919589,35,35.157097,35.84,37.242691,102.988914,NaN,13.559135,NaN,51.683872,400,400.266693,25,35.143345,10.146256,87.347603,49.997704,401.877136,398.30011,400.657257,5946.417969,11.18471,11.493854,11.004639,70.855545,72.576828,31.380775,-36.084206,36.852009,139.211426,47.070927,39.545841,138.855865,149.976852,100.735229,NaN,488.584045,422.573143586568,1.80685030828613,0.0238937147682065,1.09285388990607,25.5479024989568,460.858993232341,1.83053406733166,0.00670942040376082,1.49107300164839,77.5146509888866,452.019763293314,97.2186122610071,0.00633712245677754,1.57850237948063
10,9.914523,35,35.162125,35.84,37.262074,103.022736,NaN,13.560964,NaN,51.688847,400,400.265869,25,35.130657,10.153071,87.323486,49.997704,401.975739,398.350677,400.813019,5945.417969,11.173248,11.495564,11.001622,70.895538,72.582794,31.389912,-36.002556,36.820511,138.432434,46.951092,39.565884,139.171341,150.071915,100.71093,NaN,485.757538,422.604711398857,1.806991018808,0.0239115342878846,1.09264026690492,25.5296178429479,460.901150110542,1.83063717151713,0.00670998409927692,1.49082711654622,77.5210217971721,452.075067641667,97.2596348618717,0.00633836374445397,1.57798258516286
10,9.893723,35,35.153816,35.84,37.281116,103.039162,NaN,13.537266,NaN,51.663658,400,400.343994,25,35.125713,10.167796,87.181389,49.997704,401.975739,398.350677,400.813019,5945.417969,11.173248,11.495564,11.001622,70.863701,72.606628,31.32103,-36.052963,36.820511,138.432434,46.951092,39.565884,139.171341,150.071915,100.71093,NaN,485.757538,422.668118484668,1.80735571727755,0.0239761957737263,1.09192685964868,25.4544698578716,460.939293253124,1.83075339199837,0.0067135044967876,1.49034023669577,77.5104931733538,452.204899167682,97.332081025362,0.00634581439843648,1.57625352771121
10,9.901495,35,35.154655,35.84,37.296539,103.083214,NaN,13.542214,NaN,51.662426,400,400.319641,25,35.122726,10.163118,87.208527,49.997704,401.811066,398.204285,400.605896,5939.939941,11.163105,11.4968,10.988462,70.856812,72.610626,31.32749,-36.139393,36.813465,138.749191,46.938446,39.567085,138.839951,150.020157,100.740158,NaN,483.906097,422.66904958837,1.80729871717,0.0239552307126042,1.09213340462884,25.4825632804821,461.00355622247,1.83092271073631,0.00671596075414143,1.48982665426717,77.511556430958,452.184314339043,97.3200195480732,0.00634474114231882,1.57651482005642
10,9.917719,35,35.162533,35.84,37.297035,103.106079,NaN,13.557848,NaN,51.664509,400,400.328613,25,35.120899,10.144549,87.341545,49.997704,401.895813,398.304443,400.825409,5946.234375,11.167642,11.497153,11.008472,70.835129,72.621948,31.36174,-36.176651,36.752151,139.428192,47.034161,39.563686,138.828461,150.051285,100.722916,NaN,482.748047,422.636361487409,1.80706835899697,0.0239070402890385,1.09264909327323,25.541153958837,461.024687557507,1.8309648133541,0.00671498750020049,1.4898142377936,77.521538713623,452.103974585716,97.2784408238959,0.00633951312892416,1.57765454315048
10,9.930322,35,35.171715,35.84,37.292088,103.110039,NaN,13.571859,NaN,51.650616,400,400.333252,25,35.109528,10.131934,87.476196,49.997704,401.895813,398.304443,400.825409,5946.234375,11.167642,11.497153,11.008472,70.824615,72.625191,31.32004,-36.088627,36.752151,139.428192,47.034161,39.563686,138.828461,150.051285,100.722916,NaN,482.748047,422.605122730012,1.8068707559651,0.0238689477839671,1.093064779743,25.5866174741305,461.01551403997,1.83092404862387,0.00671245931137021,1.49007862135742,77.5331700209456,452.036598550413,97.2466674379945,0.00633454875680424,1.57867942724988
10,9.940731,35,35.178963,35.84,37.300468,103.102341,NaN,13.584444,NaN,51.639824,400,400.350067,25,35.105892,10.12814,87.663109,49.997704,401.87677,398.240509,400.889984,5947.526367,11.189913,11.488129,10.985791,70.874184,72.620888,31.281147,-35.982464,36.765263,139.54483,47.147427,39.564053,139.125153,150.136063,100.698814,NaN,480.380188,422.592937186516,1.80675152337111,0.0238393368651113,1.09337522696081,25.6241332735588,460.992140082661,1.83084899820751,0.00670979907756046,1.49042071008119,77.5423489342759,451.997026222429,97.2302285339086,0.00633121572500022,1.57933039708568
10,9.944542,35,35.185867,35.84,37.314098,103.090179,NaN,13.593616,NaN,51.626431,400,400.332306,25,35.111603,10.117466,87.744926,49.997704,401.898895,398.332397,401.052856,5954.544434,11.208879,11.485853,11.005137,70.90461,72.622284,31.27424,-35.962849,36.762733,139.551559,47.189919,39.577988,139.278732,150.156662,100.722733,NaN,478.222992,422.600023527193,1.80674509074727,0.0238300192921404,1.0934605451619,25.6378612692743,460.962669458224,1.83075836051536,0.0067069687402226,1.49080652122125,77.5510901544162,451.999014263771,97.239701492339,0.00632974593893739,1.57948414077564
10,9.938738,35,35.191303,35.84,37.314098,103.090179,NaN,13.589939,NaN,51.626431,400,400.332306,25,35.111603,10.113932,87.661659,49.997704,401.898895,398.332397,401.052856,5954.544434,11.208879,11.485853,11.005137,70.920326,72.626404,31.269955,-35.879757,36.762733,139.551559,47.189919,39.577988,139.278732,150.156662,100.722733,NaN,478.222992,422.611926577413,1.80682799557322,0.0238471782346258,1.09327485431413,25.616952484147,460.953736565005,1.83072492879654,0.00670532955136818,1.4909923796769,77.5579713186538,452.033163497111,97.267790057152,0.00632998800777832,1.57922186699026
10,9.938738,35,35.191303,35.84,37.311829,103.094864,NaN,13.589939,NaN,51.619122,400,400.369995,25,35.116631,10.13147,87.483521,49.972363,401.903351,398.334137,400.833527,5949.101563,11.202786,11.504129,11.011619,70.947357,72.634224,31.222855,-35.83107,36.737953,139.219635,47.147575,39.558735,139.325714,150.225693,100.743004,NaN,477.043243,422.609445929859,1.80682000541708,0.0238468540845647,1.09328094438689,25.616952484147,460.960721728775,1.83074349438488,0.00670561767747523,1.49093452596605,77.5579713186538,452.030203804964,97.2659159319245,0.00632986095139728,1.57925666400083
10,9.93879,35,35.194324,35.84,37.307941,103.093857,NaN,13.587805,NaN,51.615185,400,400.377319,25,35.11911,10.146272,87.47686,49.972363,401.810394,398.328186,400.811523,5953.3125,11.183557,11.479637,10.992303,71.014824,72.643677,31.122971,-35.915634,36.73354,139.845886,47.17791,39.558578,139.372101,150.24649,100.742027,NaN,475.350708,422.605088594498,1.80680557090437,0.0238461448150616,1.09329304533941,25.6171398543757,460.954255764291,1.83072092505083,0.00670464498194415,1.49105026680402,77.5617949175689,452.026769152902,97.2673342015097,0.00632903335885582,1.57937450905414
10,9.948444,35,35.201309,35.84,37.300987,103.098427,NaN,13.596034,NaN,51.614014,400,400.319489,25,35.110512,10.172873,87.520607,49.972363,401.810394,398.328186,400.811523,5953.3125,11.183557,11.479637,10.992303,71.030571,72.649979,31.148237,-35.902885,36.73354,139.845886,47.17791,39.558578,139.372101,150.24649,100.742027,NaN,475.350708,422.577681043662,1.80664318198807,0.0238166219243575,1.09362081342129,25.6519129080658,460.949590308791,1.83069607957917,0.00670282073241324,1.49123273092317,77.5706341790205,451.97103907211,97.2403667563271,0.00632506900650881,1.58021009453904
10,9.953908,35,35.207039,35.84,37.294643,103.093323,NaN,13.603435,NaN,51.622631,400,400.266632,25,35.107319,10.200956,87.445656,49.972363,401.86676,398.333282,400.73822,5957.641113,11.200013,11.527474,11.025343,71.003525,72.635117,31.173315,-35.973713,36.710186,139.686615,47.222141,39.537552,139.571716,150.24202,100.756546,NaN,474.664581,422.559528678188,1.80654280726174,0.0237995925467955,1.09381309392759,25.6715824599215,460.932559258604,1.83064060739128,0.00670078032301562,1.49149197716444,77.5778837554209,451.937485423277,97.2259554289981,0.00632233976551289,1.58075335338847
10,9.950706,35,35.208633,35.84,37.300007,103.109749,NaN,13.601872,NaN,51.650623,400,400.303619,25,35.106617,10.214781,87.229225,49.972363,401.954651,398.467865,401.013458,5955.165527,11.191763,11.485103,11.000604,70.946404,72.639694,31.137831,-35.977001,36.654667,139.931259,47.167873,39.525833,139.361069,150.332703,100.735924,NaN,473.553497,422.571967488769,1.80660742716134,0.0238098050405308,1.09369594306538,25.6600567563368,460.954437054409,1.8306959152032,0.00670131031146147,1.4913433376422,77.579900233825,451.962427525096,97.2436321769891,0.00632305208017935,1.58049979672774
10,9.952608,35,35.213264,35.84,37.311638,103.121712,NaN,13.602637,NaN,51.678036,400,400.417053,25,35.105927,10.203755,87.192863,49.972363,401.954651,398.467865,401.013458,5955.165527,11.191763,11.485103,11.000604,70.943359,72.634346,31.2078,-36.076347,36.654667,139.931259,47.167873,39.525833,139.361069,150.332703,100.735924,NaN,473.553497,422.580785340046,1.80662124427104,0.0238058536890672,1.09372550160335,25.6669034085488,460.964667147538,1.83071485625578,0.00670065103395502,1.49135385286472,77.5857580426798,451.970473436862,97.2542328434992,0.00632235625310089,1.5805237851971
10,9.949921,35,35.215744,35.84,37.317463,103.110596,NaN,13.604211,NaN,51.701294,400,400.456482,25,35.101006,10.191612,87.217079,49.972363,402.018555,398.481018,400.989746,5956.119141,11.217991,11.511504,11.031073,70.922867,72.629318,31.268093,-36.095081,36.651134,139.316177,47.135868,39.538097,139.552261,150.342743,100.795197,NaN,473.502899,422.592669135889,1.80668012895084,0.0238146144741426,1.09362370476923,25.6572306913781,460.944011834406,1.83065554478969,0.00669922068090069,1.49157623310627,77.5888946551425,451.993853130386,97.2719764180416,0.00632280212335846,1.5803116545061
10,9.935438,35,35.215355,35.84,37.312405,103.09922,NaN,13.592961,NaN,51.719135,400,400.464966,25,35.097301,10.182008,87.155235,49.972363,402.018555,398.481018,400.989746,5956.119141,11.217991,11.511504,11.031073,70.93808,72.613564,31.21302,-36.029633,36.651134,139.316177,47.135868,39.538097,139.552261,150.342743,100.795197,NaN,473.502899,422.616842095721,1.8068691813115,0.0238567010470285,1.093173881886,25.6050601514274,460.927682476713,1.83061283765418,0.00669863820364386,1.49170376219324,77.5884026793691,452.063640478729,97.3156859812181,0.00632588385088439,1.57947994781123
10,9.925064,35,35.209358,35.84,37.309563,103.09787,NaN,13.579932,NaN,51.720078,400,400.264618,25,35.100857,10.175014,87.075829,49.972363,401.460052,398.377808,400.585419,5952.1875,11.112209,11.490114,11.041937,70.941681,72.575981,31.163872,-36.047638,36.634758,138.887817,47.005463,39.504986,139.4991,150.361359,100.718384,NaN,478.24588,422.63500036697,1.80700743681708,0.0238870320189104,1.09285008646469,25.567655346934,460.935528622363,1.83064436956522,0.00670036138750656,1.4915151038208,77.5808173546599,452.111066374982,97.338591317817,0.00632926717913904,1.57876942595902
10,9.913235,35,35.204239,35.84,37.304382,103.122765,NaN,13.567718,NaN,51.705097,400,400.139221,25,35.109444,10.161561,87.198868,49.97171,401.488098,398.377777,400.55368,5953.15625,11.120659,11.504583,11.032815,70.922714,72.545349,31.172888,-36.049198,36.62471,138.488281,46.91774,39.492264,139.395416,150.419571,100.682709,NaN,480.318817,422.653574750556,1.80715834559225,0.0239214144976985,1.09248655440368,25.5249679430028,460.981066743532,1.83077451569154,0.00670343436396393,1.49103224388212,77.5743413771268,452.163737636969,97.3658796276209,0.00633267844931675,1.57802143282672
10,9.916511,35,35.202129,35.84,37.295971,103.141121,NaN,13.565787,NaN,51.703255,400,400.109467,25,35.106701,10.151605,87.276543,49.97171,401.488098,398.377777,400.55368,5953.15625,11.120659,11.504583,11.032815,70.935417,72.535294,31.158407,-35.975891,36.62471,138.488281,46.91774,39.492264,139.395416,150.419571,100.682709,NaN,480.318817,422.637674061594,1.80708189032085,0.0239104763147057,1.09261339041998,25.536793958067,461.011899167406,1.83086021482028,0.00670519845304693,1.49073368418167,77.5716717246886,452.134074404763,97.3445769390807,0.00633188106251526,1.57831480522214
10,9.916284,35,35.198612,35.84,37.284336,103.155914,NaN,13.569487,NaN,51.704201,400,399.995758,25,35.093403,10.154712,87.312553,49.97171,401.272888,398.180176,400.341888,5952.245117,11.135279,11.514991,11.071894,70.992271,72.537659,31.171368,-35.934174,36.601528,138.933823,47.008564,39.493771,139.146194,150.315018,100.73951,NaN,488.929565,422.62542650849,1.80704418644654,0.0239094865707496,1.09263713846667,25.5359746080774,461.039723738718,1.83094042543621,0.00670716734505309,1.49043141917569,77.5672214670072,452.117878625123,97.3301366668618,0.00633197802780012,1.578414631322
10,9.918283,35,35.198139,35.84,37.271679,103.168671,NaN,13.566579,NaN,51.717663,400,399.924042,25,35.078632,10.164531,87.373863,49.97171,401.31308,398.187469,400.382782,5949.621582,11.105751,11.494488,11.022792,71.025124,72.548744,31.262615,-35.892746,36.587231,139.100372,47.040146,39.494175,139.098557,150.234741,100.741272,NaN,489.039063,422.607499314723,1.80697104251246,0.0239017388949216,1.09273470226266,25.5431894496261,461.059512395894,1.83099385427314,0.00670809367578115,1.49025830624933,77.5666229139401,452.090481393106,97.3122187602916,0.00633090896613247,1.57872380430906
10,9.937217,35,35.205254,35.84,37.261642,103.17617,NaN,13.584695,NaN,51.718796,400,399.978638,25,35.072231,10.170959,87.475288,49.97171,401.31308,398.187469,400.382782,5949.621582,11.105751,11.494488,11.022792,71.026558,72.561272,31.333553,-35.946468,36.587231,139.100372,47.040146,39.494175,139.098557,150.234741,100.741272,NaN,489.039063,422.557695373361,1.80666498622063,0.0238441823626011,1.093367153966,25.61147157415,461.059012003115,1.83097984340819,0.00670641052746293,1.49040855869949,77.5756255272716,451.98161045381,97.2517503479143,0.00632463541172175,1.58018673046619
10,9.930619,35,35.208675,35.84,37.258732,103.181267,NaN,13.589113,NaN,51.695255,400,400.052795,25,35.069801,10.172025,87.508286,49.97171,401.43222,398.338165,400.539032,5955.864746,11.146473,11.51341,11.068739,71.037079,72.609764,31.266104,-36.005444,36.563515,139.375717,47.201252,39.493237,139.329651,150.304733,100.709442,NaN,491.646515,422.568051677192,1.80674905240751,0.0238632996248093,1.09316372435013,25.5876883280825,461.060994444971,1.83097901514701,0.00670569312242834,1.49046244696066,77.5799533641854,452.014913596311,97.2768971612476,0.00632529535356439,1.57988208367522
10,9.922371,35,35.203506,35.84,37.258732,103.181267,NaN,13.576337,NaN,51.695255,400,400.052795,25,35.069801,10.184824,87.488976,49.97171,401.529724,398.400787,400.567322,5956.805176,11.147442,11.526778,11.063476,70.982841,72.638222,31.355398,-35.940266,36.511837,138.817978,47.060482,39.493538,139.234772,150.231445,100.735611,NaN,488.982513,422.584969100451,1.80686699353085,0.0238877526818329,1.09289991050608,25.5579405101655,461.069476787056,1.83101076620872,0.00670725023984315,1.49028627207837,77.5734139787592,452.055333046436,97.2963392302582,0.00632819273335356,1.57927401779323
