P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
10,9.938915,35,35.208702,35.84,37.265274,103.19046,NaN,13.589652,NaN,51.709038,400,400.090515,25,35.069565,10.226033,87.379158,49.97171,401.529724,398.400787,400.567322,5956.805176,11.147442,11.526778,11.063476,70.973862,72.646255,31.376501,-35.943657,36.511837,138.817978,47.060482,39.493538,139.234772,150.231445,100.735611,NaN,488.982513,422.558182098904,1.80665351238103,0.0238396785381237,1.09341176863408,25.6175902605121,461.074651444309,1.83101525642652,0.00670624965110803,1.4903502445788,77.579987519379,451.979541101308,97.2545429095653,0.00632377114393487,1.58029965845011
10,9.938915,35,35.208702,35.84,37.261524,103.19429,NaN,13.589652,NaN,51.718227,400,400.169464,25,35.080368,10.256494,87.349068,49.97171,401.465668,398.366211,400.551849,5951.228027,11.120627,11.505957,11.045666,70.97213,72.652489,31.416826,-36.012276,36.46986,139.569504,47.230534,39.511368,139.151489,150.208435,100.771423,NaN,493.764008,422.554081785838,1.80664030317976,0.023839142624472,1.09342186704853,25.6175902605121,461.080359395527,1.83103042333728,0.00670648487841542,1.49030313483741,77.579987519379,451.974648367552,97.2514468863554,0.00632356113536798,1.58035736969413
10,9.940514,35,35.214756,35.84,37.260166,103.19455,NaN,13.596876,NaN,51.734581,400,400.159515,25,35.085915,10.260724,87.366081,49.97171,401.632965,398.522888,400.63324,5953.624023,11.131014,11.517032,11.047196,70.976852,72.686043,31.352219,-35.919804,36.480034,139.073471,47.201599,39.517982,139.271637,150.292236,100.742226,NaN,479.969666,422.549315176887,1.80661266853227,0.023834220049791,1.09347676312852,25.6233514747064,461.070813374971,1.83099427140116,0.00670467767366937,1.49050623577475,77.5876451001425,451.968240210784,97.2545949958798,0.00632192502176516,1.58058846301469
10,9.940333,35,35.217522,35.84,37.260345,103.16864,NaN,13.594325,NaN,51.735569,400,400.183136,25,35.082436,10.258498,87.430824,49.97171,401.632965,398.522888,400.63324,5953.624023,11.131014,11.517032,11.047196,70.973465,72.678497,31.310751,-35.807854,36.480034,139.073471,47.201599,39.517982,139.271637,150.292236,100.742226,NaN,479.969666,422.549882399955,1.80661588565383,0.0238347808023117,1.09347048015108,25.6226993652361,461.027648707841,1.83087464592625,0.00670225319649129,1.49091984280669,77.5911432450556,451.971180444118,97.259745931892,0.00632142952359072,1.58062479788815
10,9.946424,35,35.221596,35.84,37.253262,103.16861,NaN,13.598979,NaN,51.738247,400,400.194733,25,35.077679,10.249597,87.579712,49.966286,401.480988,398.373291,400.521851,5958.231934,11.131318,11.516184,11.066922,70.988693,72.663208,31.280079,-35.769554,36.467327,139.637665,47.228416,39.53466,139.403427,150.318283,100.717392,NaN,489.059509,422.529632712454,1.80650389821958,0.0238157695386633,1.09368490252434,25.6446391351467,461.020914185829,1.83084949497937,0.00670102488645647,1.49105931781912,77.5962950255939,451.932275102521,97.2399839145239,0.00631884442612941,1.58118915403585
10,9.94566,35,35.224697,35.84,37.25185,103.165199,NaN,13.601643,NaN,51.740292,400,400.139954,25,35.072811,10.232732,87.468735,49.966286,401.536194,398.402161,400.527039,5959.881836,11.137265,11.514613,11.04236,71.031487,72.655411,31.321508,-35.762077,36.426159,139.243134,47.236931,39.496876,139.344925,150.410919,100.70517,NaN,480.835205,422.529657125248,1.8065098389441,0.0238178242690908,1.09366420842561,25.6418877708991,461.010735163525,1.83081692447097,0.00669988190662428,1.49120735245705,77.6002159311588,451.936434914581,97.2463048943238,0.0063183263833334,1.58121968458658
10,9.94302,35,35.227654,35.84,37.249252,103.146698,NaN,13.598049,NaN,51.743069,400,400.132568,25,35.069725,10.201444,87.066124,49.966286,401.536194,398.402161,400.527039,5959.881836,11.137265,11.514613,11.04236,71.088051,72.668182,31.35252,-35.826,36.426159,139.243134,47.236931,39.496876,139.344925,150.410919,100.70517,NaN,480.835205,422.532236180027,1.80653840829051,0.0238252528079555,1.09358654562284,25.6323791976737,460.978285480268,1.83072542833907,0.00669785494753148,1.49153710276112,77.6039543871423,451.94888539245,97.2576975274799,0.00631819653766559,1.5811484781879
10,9.943969,35,35.229298,35.84,37.269753,103.143272,NaN,13.599522,NaN,51.743896,400,400.12915,25,35.05669,10.184489,86.938156,49.966286,401.483948,398.342621,400.450592,5956.350586,11.143171,11.52535,11.072495,71.100555,72.671921,31.340773,-35.792603,36.409119,139.240219,47.245266,39.508327,139.481293,150.380371,100.725212,NaN,477.87146,422.552707464061,1.8065970735745,0.0238253778123419,1.09356164781474,25.6357974633015,460.970473720577,1.83070174258874,0.00669714963235953,1.49163573447196,77.606032693616,451.971654739881,97.274054902833,0.00631880428099289,1.58092165387388
10,9.943154,35,35.232639,35.84,37.303482,103.126854,NaN,13.598475,NaN,51.741192,400,400.126343,25,35.048885,10.168399,86.954414,49.966286,401.571075,398.478577,400.540833,5956.088379,11.113389,11.504159,11.032132,71.054764,72.664703,31.22319,-35.705612,36.380608,139.257431,47.187973,39.538021,139.276123,150.443481,100.732216,NaN,477.879852,422.591262536107,1.80672752575904,0.0238326046680122,1.0934446769845,25.6328618761883,460.940489644247,1.83061611267494,0.00669513498109827,1.49195344685602,77.61025595839,452.022091128979,97.309936569572,0.00632021751552529,1.5804122259242
10,9.942122,35,35.231812,35.84,37.332115,103.09861,NaN,13.595911,NaN,51.758091,400,400.162231,25,35.053822,10.135937,87.255669,49.966286,401.571075,398.478577,400.540833,5956.088379,11.113389,11.504159,11.032132,71.028671,72.682549,31.293892,-35.662498,36.380608,139.257431,47.187973,39.538021,139.276123,150.443481,100.732216,NaN,477.879852,422.624686005798,1.80684310413189,0.0238397447799989,1.09333470875933,25.6291444031299,460.899706434458,1.83050919381132,0.00669364680315884,1.49227544658127,77.6092106144255,452.064387060495,97.3357204383896,0.00632221718628767,1.57989281963726
10,9.927565,35,35.228348,35.84,37.359596,103.1082,NaN,13.58317,NaN,51.790207,400,400.221375,25,35.057095,10.107115,87.385155,49.966286,401.672058,398.630066,400.665161,5957.064453,11.113921,11.502614,11.039935,71.02285,72.680794,31.331976,-35.677612,36.350338,138.803146,47.077362,39.561314,139.325623,150.458359,100.73558,NaN,477.489807,422.684553911101,1.80714779622169,0.023886766330927,1.09279645054309,25.5766757545456,460.919713802525,1.83056853235745,0.00669527905284049,1.49203767371081,77.6048317395992,452.1750903323,97.4017060699907,0.00632774182480996,1.57850448609049
10,9.94424,35,35.229782,35.84,37.363396,103.12442,NaN,13.593947,NaN,51.798187,400,400.274475,25,35.062363,10.078359,87.378571,49.966286,401.684845,398.58432,400.60965,5957.102539,11.145665,11.530917,11.069963,70.996239,72.664299,31.411531,-35.694183,36.325935,139.520889,47.196186,39.569336,139.265289,150.350281,100.793846,NaN,479.092133,422.654544638904,1.8069230066905,0.0238379513580885,1.09331848644773,25.6367735503792,460.941555481646,1.83062402904951,0.00669584497445228,1.49188574578192,77.6066445335163,452.092706886111,97.3512352500526,0.0063238876299488,1.57950775836026
10,9.947487,35,35.236179,35.84,37.347355,103.147957,NaN,13.602537,NaN,51.827328,400,400.269012,25,35.065151,10.074746,87.359428,49.966286,401.684845,398.58432,400.60965,5957.102539,11.145665,11.530917,11.069963,70.922157,72.676407,31.414009,-35.677731,36.325935,139.520889,47.196186,39.569336,139.265289,150.350281,100.793846,NaN,479.092133,422.630349393428,1.80682016306364,0.0238260687178127,1.09346534618412,25.6484670085766,460.966153663719,1.83067801721976,0.00669536738687402,1.49181323092033,77.6147302622761,452.0586483557,97.3372788319249,0.00632099026858806,1.58007227820871
10,9.942497,35,35.235714,35.84,37.347355,103.147957,NaN,13.599377,NaN,51.827328,400,400.269012,25,35.065151,10.06513,87.452507,49.973484,401.63147,398.551056,400.576599,5960.356445,11.11964,11.518234,11.027721,70.883148,72.689034,31.408979,-35.781967,36.290165,139.240402,47.221722,39.571148,139.610275,150.255722,100.863297,NaN,493.13678,422.640579425497,1.80689141300513,0.0238408126407759,1.09330580390924,25.6304952631409,460.966917915323,1.83068087556491,0.00669550726531532,1.49179731445072,77.6141425659292,452.084752197791,97.3532485328171,0.00632221395843177,1.57975318354041
10,9.940402,35,35.234253,35.84,37.324581,103.15242,NaN,13.596736,NaN,51.846001,400,400.242035,25,35.064293,10.04983,87.51104,49.973484,401.453003,398.351715,400.451721,5957.662109,11.121311,11.505319,11.025383,70.912354,72.702271,31.338257,-35.841137,36.280701,139.074951,47.19368,39.568005,139.479965,150.247147,100.845978,NaN,483.162079,422.619975541553,1.8068411404415,0.0238437542426613,1.09329993174891,25.622947960515,460.975976622861,1.83070754834797,0.00669622110232581,1.49169206648247,77.612296002862,452.065202737303,97.3391379805208,0.00632170387024168,1.57994576576603
10,9.940402,35,35.234253,35.84,37.30534,103.158096,NaN,13.596736,NaN,51.862461,400,400.135071,25,35.06554,10.056396,87.463608,49.973484,401.453003,398.351715,400.451721,5957.662109,11.121311,11.505319,11.025383,70.9104,72.726501,31.387663,-35.743942,36.280701,139.074951,47.19368,39.568005,139.479965,150.247147,100.845978,NaN,483.162079,422.59893886056,1.80677338180951,0.0238410057088959,1.09335160366521,25.622947960515,460.98444326769,1.83073004775411,0.0066965699627435,1.49162183105582,77.612296002862,452.040099407405,97.3232507376209,0.00632062737561878,1.58024137754934
10,9.93533,35,35.231056,35.84,37.286457,103.133942,NaN,13.589788,NaN,51.871429,400,400.11499,25,35.067917,10.05883,87.476006,49.973484,401.724976,398.549438,400.654114,5962.432617,11.158653,11.539811,11.061345,70.90638,72.724289,31.420395,-35.707863,36.241718,139.030426,47.186825,39.570091,139.155502,150.254868,100.841904,NaN,479.744476,422.5886970352,1.80677935210362,0.0238533128638237,1.09324003914613,25.6046708968846,460.95366649356,1.83065394818657,0.00669604707606351,1.49181141504236,77.6082549907143,452.040290399996,97.3195709707467,0.00632135361091235,1.58015715772873
10,9.937574,35,35.233067,35.84,37.278614,103.107712,NaN,13.59121,NaN,51.865009,400,400.240112,25,35.076916,10.065943,87.48761,49.973484,401.705719,398.604187,400.754089,5963.696289,11.135235,11.518515,11.040003,70.881477,72.73941,31.434566,-35.648197,36.205589,139.102386,47.200958,39.583626,139.381622,150.256775,100.837578,NaN,482.445862,422.575519210901,1.80671966236519,0.0238455516790342,1.09333293032021,25.6127580779531,460.911224432282,1.83053757346316,0.00669382904522596,1.49220551214548,77.6107969473788,452.019448560103,97.308773412315,0.00632000805605359,1.58045436216095
10,9.93775,35,35.233009,35.84,37.292061,103.079529,NaN,13.590187,NaN,51.857349,400,400.355438,25,35.085953,10.099882,87.493683,49.973484,401.705719,398.604187,400.754089,5963.696289,11.135235,11.518515,11.040003,70.907776,72.744049,31.441813,-35.653854,36.205589,139.102386,47.200958,39.583626,139.381622,150.256775,100.837578,NaN,482.445862,422.58986001456,1.80676450619559,0.0238469525011649,1.0933024222239,25.6133923077477,460.869260126968,1.83042614171023,0.00669211273630723,1.49255358400151,77.6107236362384,452.036024946285,97.3191934749154,0.00632073202040622,1.58025748707389
10,9.953355,35,35.238865,35.84,37.303211,103.079292,NaN,13.605442,NaN,51.861668,400,400.287079,25,35.084698,10.144053,87.649796,49.973484,401.582458,398.495148,400.555481,5960.774902,11.147711,11.536759,11.055383,70.944633,72.742035,31.416563,-35.692074,36.196892,139.892242,47.32016,39.620121,139.566147,150.206192,100.86335,NaN,486.19812,422.570035337572,1.80658089035609,0.0238024469477277,1.09377220360594,25.6695921204342,460.859267966704,1.83038916814846,0.00669033640079756,1.49275768170204,77.6181248209602,451.971704198479,97.2854661406905,0.00631665849368838,1.58116681003521
10,9.965591,35,35.247196,35.84,37.315186,103.077385,NaN,13.621758,NaN,51.860451,400,400.245544,25,35.078476,10.147236,87.840912,49.973484,401.582458,398.495148,400.555481,5960.774902,11.147711,11.536759,11.055383,70.969887,72.742317,31.401691,-35.711636,36.196892,139.892242,47.32016,39.620121,139.566147,150.206192,100.86335,NaN,486.19812,422.558017643297,1.80644843703961,0.0237681064265682,1.09413232012339,25.7136118290192,460.842705854621,1.83033033489092,0.00668771357540752,1.49306778165522,77.6286515871164,451.927900790021,97.2676801474367,0.00631291038306089,1.58189921941615
10,9.968519,35,35.25243,35.84,37.335308,103.097641,NaN,13.624686,NaN,51.84314,400,400.323364,25,35.08287,10.133877,87.948563,49.973484,401.727844,398.760437,400.863464,5961.929688,11.123117,11.518568,11.055313,71.008308,72.751534,31.410093,-35.732693,36.176029,139.794205,47.351242,39.635216,139.453278,150.223587,100.886627,NaN,487.49823,422.574022924508,1.80647757566061,0.0237623630557542,1.09417171022208,25.7241393621234,460.864332053158,1.83037851173201,0.00668738642139424,1.49299540919142,77.6352635998532,451.941998533574,97.2828190962496,0.00631234127180821,1.58186683905866
10,9.97859,35,35.262615,35.84,37.347923,103.126244,NaN,13.635145,NaN,51.832279,400,400.229095,25,35.090191,10.142569,87.901253,49.973484,401.52179,398.638184,400.694336,5972.249023,11.128813,11.529065,11.079782,71.065407,72.742935,31.33773,-35.787239,36.11834,140.237137,47.413113,39.642685,139.706451,150.355621,100.8536,NaN,489.002991,422.567150480166,1.80637841188772,0.0237345692920342,1.09446080602368,25.7603313293571,460.890273526671,1.83042935671793,0.00668608515798617,1.49298923313439,77.6481268200564,451.911692656967,97.2757817766849,0.00630875871517129,1.58248802957568
10,9.98777,35,35.272133,35.84,37.350506,103.14283,NaN,13.6486,NaN,51.829979,400,400.224518,25,35.091324,10.13905,87.759277,49.973484,401.52179,398.638184,400.694336,5972.249023,11.128813,11.529065,11.079782,71.074471,72.736649,31.27038,-35.789665,36.11834,140.237137,47.413113,39.642685,139.706451,150.355621,100.8536,NaN,489.002991,422.55112333322,1.80625666185895,0.0237080123099804,1.09474885807037,25.7932970580145,460.899375344116,1.83043663545646,0.00668424635770696,1.49310965858823,77.6601437105182,451.872596968033,97.2624081826527,0.00630495044766025,1.58319742132574
10,9.983303,35,35.278927,35.84,37.370483,103.14785,NaN,13.646595,NaN,51.823265,400,400.31366,25,35.093544,10.150782,87.410187,49.983578,401.619202,398.636414,400.718384,5969.755859,11.133573,11.541737,11.099665,71.046707,72.739441,31.371111,-35.852928,36.105282,140.126282,47.392956,39.656368,140.06073,150.424118,100.87175,NaN,488.190399,422.582165218597,1.80639075012883,0.0237239555935599,1.09455078905157,25.7772587799218,460.895691521181,1.83041477892264,0.00668251527783484,1.49328051581268,77.6687191051166,451.926551694987,97.304576300518,0.00630574263611347,1.58273142034515
10,9.98431,35,35.283401,35.84,37.370483,103.14785,NaN,13.645003,NaN,51.823265,400,400.31366,25,35.093544,10.18415,87.327217,49.983578,401.619202,398.636414,400.718384,5969.755859,11.133573,11.541737,11.099665,70.994034,72.712166,31.43749,-35.856052,36.105282,140.126282,47.392956,39.656368,140.06073,150.424118,100.87175,NaN,488.190399,422.580097598212,1.80637639850228,0.023721002260374,1.09458313867207,25.7808747818837,460.888328652825,1.83038726793558,0.0066811724262336,1.49343425606071,77.6743651344427,451.924055995022,97.3083212577939,0.00630463431305235,1.58287615004893
10,9.985987,35,35.28846,35.84,37.396862,103.152489,NaN,13.647618,NaN,51.831657,400,400.360474,25,35.095474,10.226374,87.44989,49.983578,401.576355,398.58139,400.631622,5966.540527,11.11504,11.52516,11.053427,70.935555,72.718658,31.505672,-36.019634,36.083256,140.223434,47.35125,39.669136,140.050674,150.444885,100.895531,NaN,487.741394,422.605528558332,1.80644548294326,0.0237198440003582,1.09456517469289,25.7868960465822,460.886930616689,1.8303745713444,0.00667993960676037,1.49355030589881,77.6807484002409,451.952839329055,97.3325232910151,0.00630473578184444,1.58266470748838
10,9.988712,35,35.293205,35.84,37.4039,103.155655,NaN,13.650471,NaN,51.83543,400,400.271851,25,35.087162,10.248044,87.550568,49.983578,401.414032,398.457977,400.486389,5966.808105,11.1084,11.519211,11.061069,70.912819,72.732895,31.599392,-36.02298,36.091053,140.2854,47.355598,39.671246,140.023788,150.515152,100.892265,NaN,485.115906,422.607638897618,1.80643146793385,0.0237128597238671,1.09463350992483,25.7966785079703,460.883849372803,1.83035796088456,0.00667871078188734,1.49367394834917,77.6867344950552,451.950638318684,97.336774944386,0.0063035799769767,1.58281282202147
10,9.982349,35,35.296558,35.84,37.411804,103.163132,NaN,13.646244,NaN,51.824993,400,400.229919,25,35.085873,10.254887,87.683258,49.983578,401.414032,398.457977,400.486389,5966.808105,11.1084,11.519211,11.061069,70.912613,72.737122,31.58567,-35.96352,36.091053,140.2854,47.355598,39.671246,140.023788,150.515152,100.892265,NaN,485.115906,422.629348268342,1.80654997775666,0.023732642520537,1.0944078227222,25.7738328371688,460.889498761803,1.83036702286618,0.00667816482521535,1.49369594238625,77.6909639302464,451.99666046282,97.369841501762,0.00630480151729797,1.58235337675395
10,9.98414,35,35.297874,35.84,37.417885,103.173187,NaN,13.648174,NaN,51.800217,400,400.20755,25,35.092594,10.248699,87.651398,49.983578,401.604095,398.558502,400.5784,5971.831055,11.139553,11.552017,11.09076,70.910522,72.754539,31.63102,-35.928059,36.050259,140.160828,47.309406,39.661171,139.817352,150.635986,100.904015,NaN,492.07254,422.632328771346,1.80654588965594,0.023728255205257,1.09444875504059,25.7802643541982,460.902351642609,1.83039884173887,0.00667838833607746,1.49361574872147,77.6926237882836,451.995975432053,97.3709727548841,0.00630447783349697,1.58239529044268
10,9.982203,35,35.297489,35.84,37.421513,103.191231,NaN,13.646563,NaN,51.786808,400,400.234192,25,35.102554,10.232141,87.530891,49.983578,401.578461,398.516785,400.609497,5972.942383,11.124084,11.528412,11.057812,70.939995,72.769333,31.651054,-35.934662,36.039898,139.974167,47.329082,39.649994,140.065964,150.584793,100.922241,NaN,473.500336,422.640273258647,1.80658627109275,0.0237344542204635,1.09437679339447,25.7733085094298,460.929933739118,1.830472816906,0.00667961290507767,1.49337762219902,77.6921381990451,452.010695060633,97.379817842723,0.00630519438566182,1.58221108339056
10,9.982203,35,35.297489,35.84,37.425709,103.190628,NaN,13.646563,NaN,51.804024,400,400.256256,25,35.110619,10.204685,87.548065,49.983578,401.578461,398.516785,400.609497,5972.942383,11.124084,11.528412,11.057812,70.961472,72.771423,31.608217,-35.956226,36.039898,139.974167,47.329082,39.649994,140.065964,150.584793,100.922241,NaN,473.500336,422.644865239793,1.80660105657671,0.023735052040148,1.0943654120752,25.7733085094298,460.929033230147,1.83047042410495,0.0066795758452543,1.49338513359911,77.6921381990451,452.016173555678,97.3832804700477,0.00630542901955198,1.5821462307284
10,9.98517,35,35.298565,35.84,37.432743,103.194084,NaN,13.647759,NaN,51.808769,400,400.286285,25,35.111855,10.213717,87.547569,49.983578,401.289154,398.444305,400.413879,5970.899902,11.117617,11.536032,11.112011,71.032677,72.788887,31.633514,-35.972855,36.015503,140.258224,47.393311,39.625755,139.945175,150.598083,100.946991,NaN,466.039246,422.646476916718,1.80658357514193,0.0237273511810555,1.0944414482157,25.7839627063034,460.932424366882,1.83047752514012,0.00667946557717197,1.49337902789117,77.6934953107531,452.01037455732,97.380894019869,0.00630493999291067,1.58224250277336
10,9.986963,35,35.303585,35.84,37.441154,103.207504,NaN,13.651177,NaN,51.797962,400,400.122559,25,35.110416,10.231486,87.365646,49.989304,401.283905,398.432251,400.430145,5969.194336,11.093663,11.523487,11.088219,71.0979,72.794876,31.64299,-35.928188,35.964832,140.171509,47.42168,39.636414,140.006027,150.583008,100.931679,NaN,461.061554,422.65200435534,1.80658767540586,0.0237232922379022,1.09447610453593,25.7904000172632,460.944208508212,1.83049992769791,0.00667878512499211,1.49338421040894,77.6998261742746,452.015058720487,97.3898200118402,0.0063040179806048,1.58231591745128
10,9.999741,35,35.313347,35.84,37.45462,103.230621,NaN,13.661485,NaN,51.798462,400,400.047516,25,35.101814,10.246879,87.31028,49.989304,401.283905,398.432251,400.430145,5969.194336,11.093663,11.523487,11.088219,71.078239,72.796425,31.647739,-35.927429,35.964832,140.171509,47.42168,39.636414,140.006027,150.583008,100.931679,NaN,461.061554,422.640528220781,1.80645320227624,0.0236877967428439,1.09484942754427,25.836250666911,460.962677496977,1.83053167816525,0.00667727962691592,1.49343133936124,77.7121342765212,451.971384128665,97.3738270429725,0.00629996590174082,1.58308444187243
10,10.004959,35,35.320683,35.84,37.462185,103.225792,NaN,13.671744,NaN,51.814678,400,400.09021,25,35.105484,10.23269,87.364799,49.989304,401.402374,398.49762,400.49469,5977.122559,11.105113,11.534798,11.079922,71.04306,72.786041,31.6443,-35.888466,35.961552,140.327759,47.501389,39.648014,140.246536,150.722794,100.892044,NaN,459.496704,422.638102505241,1.80640561081111,0.0236736215855529,1.09499635017784,25.854961299325,460.94339985679,1.83046744708831,0.00667478524044314,1.49374334276841,77.7213810000566,451.958371202075,97.3743281639849,0.00629777012792111,1.58342756447658
10,10.004959,35,35.320683,35.84,37.46487,103.238266,NaN,13.671744,NaN,51.827671,400,400.191193,25,35.119984,10.206878,87.497826,49.989304,401.490021,398.609985,400.635162,5976.097168,11.131188,11.541203,11.114435,71.073784,72.790001,31.643513,-35.809654,35.924168,140.263382,47.488716,39.637566,140.074158,150.780411,100.911987,NaN,457.493591,422.641042560598,1.80641507612764,0.0236740036376623,1.09498901875307,25.854961299325,460.962031841364,1.83051694994218,0.00667555154761769,1.49358785864326,77.7213810000566,451.961878346938,97.3765431001678,0.00629792028944121,1.58338590126808
10,9.999045,35,35.324894,35.84,37.4627,103.221977,NaN,13.669038,NaN,51.826721,400,400.227386,25,35.136089,10.197235,87.622528,49.989304,401.527588,398.662842,400.671173,5978.680664,11.130458,11.55041,11.12167,71.116058,72.768005,31.634285,-35.793793,35.913429,139.773026,47.403954,39.651939,140.302643,150.760696,100.9245,NaN,456.575043,422.650802601341,1.80649158872068,0.023690982278694,1.09480506703823,25.833754396734,460.930773485846,1.8304264325314,0.00667328966035623,1.49393559255186,77.7266877692129,451.992881421703,97.401129711424,0.00629830725243939,1.5831260460038
10,9.979807,35,35.321568,35.84,37.452854,103.221474,NaN,13.64976,NaN,51.831696,400,400.199097,25,35.136806,10.19639,87.582603,49.989304,401.527588,398.662842,400.671173,5978.680664,11.130458,11.55041,11.12167,71.149361,72.757156,31.629728,-35.793739,35.913429,139.773026,47.403954,39.651939,140.302643,150.760696,100.9245,NaN,456.575043,422.679483370163,1.80673083038712,0.0237459510665052,1.09421513621647,25.7647029524936,460.935493869832,1.83044487196286,0.00667425486463555,1.49382759551009,77.7224963529727,452.079443300327,97.4518758046274,0.00630275481695461,1.58201545759069
10,9.953267,35,35.321457,35.84,37.452854,103.221474,NaN,13.630973,NaN,51.831696,400,400.199097,25,35.136806,10.214264,87.516029,49.989304,401.175354,398.428497,400.383606,5979.616211,11.084017,11.528917,11.102285,71.187759,72.777222,31.653748,-35.792572,35.893826,138.085495,47.068733,39.676746,140.119217,150.796219,100.888756,NaN,456.200684,422.733860724317,1.80710913557664,0.023824060845153,1.09336705199333,25.6692753859294,460.93567647464,1.83044555397315,0.00667428811105398,1.49382378233944,77.7223564630555,452.219590828693,97.5403784494683,0.00630877484630047,1.58036061968847
10,9.889001,35,35.317059,35.84,37.447933,103.23822,NaN,13.56201,NaN,51.831409,400,400.069244,25,35.131432,10.222316,87.657692,49.989304,401.284302,398.495178,400.417114,5974.910156,11.109003,11.542904,11.119147,71.204849,72.79451,31.656252,-35.77607,35.840977,137.281952,46.743099,39.6754,139.024948,150.883255,100.928177,NaN,465.014801,422.859874237215,1.80800974879984,0.0240141672499353,1.09133946919524,25.437393038689,460.967922398843,1.83053902813857,0.00667663428520532,1.49346407221079,77.716813381079,452.550754036756,97.744983487217,0.00632391080715503,1.57638335041323
10,9.860078,35,35.316406,35.84,37.455013,103.247833,NaN,13.520052,NaN,51.832645,400,400.051453,25,35.128197,10.221156,87.718475,49.989304,401.284302,398.495178,400.417114,5974.910156,11.109003,11.542904,11.119147,71.289299,72.790062,31.645758,-35.806946,35.840977,137.281952,46.743099,39.6754,139.024948,150.883255,100.928177,NaN,465.014801,422.926595490681,1.80844858796751,0.0241018352873401,1.09040883516322,25.3326588701242,460.983351997621,1.83058117984582,0.00667742034458397,1.49332200257351,77.7159902939291,452.713126845011,97.847277043081,0.00633098851539863,1.57449097721529
10,9.849865,35,35.320633,35.84,37.453579,103.278908,NaN,13.498936,NaN,51.833576,400,400.043732,25,35.127102,10.205633,87.756439,49.989304,401.44754,398.632233,400.547546,5972.079102,11.08997,11.545124,11.104352,71.332916,72.793381,31.618202,-35.855457,35.807686,137.319397,46.537483,39.663139,138.337921,150.917191,100.950249,NaN,475.078491,422.945844289609,1.80858985960737,0.0241323456642552,1.09009129860697,25.2956202097844,461.022806111701,1.83067849688005,0.00667806227276024,1.49308042140217,77.7213179847855,452.768217441469,97.8872634018462,0.00633239171018295,1.5739637695121
10,9.850197,35,35.327663,35.84,37.453289,103.323212,NaN,13.492983,NaN,51.810997,400,400.144714,25,35.127995,10.182661,87.877815,49.991978,401.429138,398.619232,400.440979,5977.530762,11.098997,11.542265,11.090433,71.277611,72.826309,31.60512,-35.899609,35.807594,137.734375,46.504169,39.663399,137.788391,150.934799,101.014748,NaN,470.894226,422.944851758134,1.80858408469353,0.0241313046522398,1.09010247737081,25.2968247078208,461.077402022829,1.83081105333408,0.00667867618227632,1.49277093354358,77.7301769009517,452.77052588266,97.8970281852357,0.00633091510571577,1.57411420838562
10,9.844303,35,35.329899,35.84,37.457191,103.334785,NaN,13.49011,NaN,51.798225,400,400.17215,25,35.125546,10.166445,87.861214,49.991978,401.429138,398.619232,400.440979,5977.530762,11.098997,11.542265,11.090433,71.23381,72.851044,31.603312,-35.92001,35.807594,137.734375,46.504169,39.663399,137.788391,150.934799,101.014748,NaN,470.894226,422.96111121622,1.80868224094052,0.0241496169446631,1.08990731303383,25.2754366335601,461.091006525251,1.83084322284669,0.00667871679000971,1.49270385036284,77.7329941806381,452.808363546185,97.923707317346,0.00633202785063229,1.57373584725515
10,9.83503,35,35.332596,35.84,37.462269,103.363724,NaN,13.477375,NaN,51.782104,400,400.167389,25,35.116367,10.163831,87.787949,49.991978,401.32431,398.436707,400.219208,5976.603516,11.113389,11.571557,11.116539,71.181786,72.886948,31.603334,-35.982761,35.783825,137.158752,46.364246,39.658424,137.827942,150.973679,100.981758,NaN,474.835388,422.985526197744,1.80883298388197,0.024178317499284,1.08960337841613,25.2417671069518,461.129773786116,1.83094140599066,0.00667968438230029,1.49243742850242,77.7363920242116,452.866011366326,97.9635268984772,0.00633388144305735,1.57314265230183
10,9.841931,35,35.334812,35.84,37.468121,103.420616,NaN,13.481621,NaN,51.762112,400,400.075226,25,35.108639,10.160919,87.761322,49.991978,401.40921,398.560577,400.339752,5971.022461,11.081635,11.53988,11.078595,71.200447,72.887566,31.593258,-36.007065,35.746197,137.747375,46.416054,39.65987,137.536041,151.17009,100.93924,NaN,474.398499,422.977853669322,1.80875458756124,0.0241583339781944,1.08980492480507,25.2668263930753,461.211029824732,1.83115326940074,0.0066825082932813,1.49180979158635,77.7391836461475,452.838321394285,97.9485409743846,0.00633220466856231,1.5735156556007
10,9.854446,35,35.346897,35.84,37.479233,103.487946,NaN,13.49611,NaN,51.754547,400,400.080688,25,35.11282,10.148966,87.693176,49.991978,401.40921,398.560577,400.339752,5971.022461,11.081635,11.53988,11.078595,71.183479,72.885376,31.582996,-36.050049,35.746197,137.747375,46.416054,39.65987,137.536041,151.17009,100.93924,NaN,474.398499,422.964478265768,1.80861426676854,0.0241222354643556,1.09016948189017,25.3122373725037,461.291663513523,1.83134593202888,0.00668301663108039,1.49139098867592,77.7544041799132,452.793899207339,97.9345743851463,0.00632760558470502,1.57432959808294
10,9.852661,35,35.347351,35.84,37.480858,103.528122,NaN,13.494345,NaN,51.754002,400,400.08783,25,35.122009,10.144491,87.637787,49.991978,401.438721,398.544098,400.347443,5975.32373,11.086983,11.548127,11.080235,71.157005,72.883331,31.626432,-36.118454,35.735966,137.543839,46.420105,39.656654,137.70755,151.211624,100.971176,NaN,478.137482,422.969885551545,1.80864553742309,0.0241278384340307,1.09010923428876,25.3057631473579,461.350829047003,1.83150220659812,0.00668533941901706,1.49091255668235,77.7549758535995,452.805790689826,97.9426637002156,0.00632801088256404,1.57420434385258
10,9.887332,35,35.330826,35.84,37.483147,103.560188,NaN,13.509642,NaN,51.77903,400,400.127106,25,35.121136,10.129744,87.499924,49.991978,401.438721,398.544098,400.347443,5975.32373,11.086983,11.548127,11.080235,71.132332,72.889809,31.623642,-36.151344,35.735966,137.543839,46.420105,39.656654,137.70755,151.211624,100.971176,NaN,478.137482,422.901708084814,1.80815733526215,0.0240241910930051,1.09119509288038,25.4313557163748,461.425638307059,1.83173014347136,0.00669224334817523,1.48996051561749,77.7341621057328,452.614203162509,97.8015149982962,0.00632353748859733,1.57599679642553
10,9.905247,35,35.353256,35.84,37.477467,103.584618,NaN,13.518105,NaN,51.783596,400,400.156586,25,35.119026,10.106388,87.419678,49.991978,401.526245,398.611847,400.440094,5974.599121,11.113073,11.559391,11.116732,71.086746,72.926758,31.608461,-36.199883,35.754799,136.904495,46.654324,39.607918,136.545761,151.122482,100.970863,9.82942,465.458038,422.858942973146,1.80788126491685,0.0239699283789377,1.09177617264477,25.4961196027814,461.425390916582,1.83168965678131,0.00668702901778994,1.49041985640961,77.7624105999088,452.525972214605,97.7720766177695,0.00631475661602369,1.57758785141441
10,9.89588,35,35.372818,35.84,37.469505,103.603714,NaN,13.50557,NaN,51.796627,400,400.207977,25,35.113815,10.071193,87.401299,49.991978,401.569397,398.61319,400.46756,5966.040527,11.078398,11.549472,11.080829,71.045746,72.953163,31.619667,-36.168415,36.068653,137.223282,46.686054,39.566032,137.478348,151.174179,101.000549,1.623747,484.966919,422.869375858093,1.807987174674,0.0239967137906589,1.09150067042888,25.4622684457256,461.421885197827,1.83164564200609,0.00668235232339158,1.49084758903171,77.7870298498537,452.577610752862,97.8279365679649,0.00631259119797652,1.57748313527211
10,9.89588,35,35.372818,35.84,37.469505,103.603714,NaN,13.50557,NaN,51.796627,400,400.207977,25,35.113815,10.075571,87.345955,49.991978,401.569397,398.61319,400.46756,5966.040527,11.078398,11.549472,11.080829,70.989143,72.958412,31.611282,-36.12072,36.068653,137.223282,46.686054,39.566032,137.478348,151.174179,101.000549,1.623747,484.966919,422.869375858093,1.807987174674,0.0239967137906589,1.09150067042888,25.4622684457256,461.421885197827,1.83164564200609,0.00668235232339158,1.49084758903171,77.7870298498537,452.577610752862,97.8279365679649,0.00631259119797652,1.57748313527211
10,9.866797,35,35.381065,35.84,37.453918,103.599731,NaN,13.48325,NaN,51.800568,400,400.216827,25,35.114979,10.093822,87.531601,49.980537,401.440582,398.556763,400.433319,5969.754395,11.097133,11.546034,11.106496,70.954674,72.960793,31.597403,-36.099274,36.577366,137.229858,46.521282,39.53619,138.190994,151.315369,101.018066,0.105348259210587,387.303101,422.911703749164,1.80834852844995,0.0240815043235661,1.09062323640232,25.3570101689429,461.402464912147,1.83157947082623,0.00667964688800793,1.49117564034182,77.7974040772611,452.716890475727,97.9260087454836,0.00631668745140228,1.57607789071765
10,9.846407,35,35.381157,35.84,37.43681,103.549591,NaN,13.470487,NaN,51.797115,400,400.18103,25,35.122578,10.103148,87.679054,49.980537,401.380402,398.553925,400.380035,5973.34668,11.091241,11.55821,11.107063,70.973526,72.934013,31.565069,-36.078812,36.969269,137.152832,46.365921,39.54797,137.975754,151.30835,101.054497,0,384.725769,422.934610542996,1.80858056327355,0.0241403562333553,1.0900255960079,25.2830727233907,461.327531339718,1.83138039967647,0.00667655339842888,1.49179538910001,77.7975197915669,452.803057624393,97.9808063965986,0.00632033769041959,1.57508629718903
10,9.83756,35,35.381268,35.84,37.420063,103.515701,NaN,13.465055,NaN,51.810131,400,400.146576,25,35.128197,10.087909,87.697754,49.980537,401.380402,398.553925,400.380035,5973.34668,11.091241,11.55821,11.107063,71.053947,72.942535,31.562407,-36.032997,36.969269,137.152832,46.365921,39.54797,137.975754,151.30835,101.054497,0,384.725769,422.934382355276,1.80864862826733,0.0241646289622833,1.0897904731314,25.2509557369822,461.276785514365,1.83124548524894,0.00667444662838757,1.4922170723351,77.7976594029199,452.828389385073,97.9970215533223,0.0063213917761506,1.57479755974134
10,9.840574,35,35.383484,35.84,37.398335,103.504265,NaN,13.47006,NaN,51.796593,400,400.071075,25,35.127373,10.095212,87.785332,49.980537,400.990356,398.443756,400.15036,5976.03125,11.057322,11.540721,11.122485,71.069176,72.944901,31.535305,-36.007366,37.135662,137.520142,46.342632,39.530762,137.572205,151.212509,101.095413,NaN,382.778015,422.90456019757,1.80852915495225,0.0241524210903406,1.08994082441512,25.2618998397033,461.256089266324,1.83118661211248,0.00667308519280258,1.4924337252546,77.8004464905171,452.785449210266,97.9723727754937,0.00631906813765765,1.57534770224174
10,9.834604,35,35.386459,35.84,37.378265,103.492065,NaN,13.471494,NaN,51.781696,400,399.938141,25,35.120911,10.095603,87.769676,49.980537,401.002747,398.401764,400.071747,5977.120117,11.077621,11.572571,11.149847,71.037369,72.958725,31.526684,-35.97377,37.185616,136.992493,46.310795,39.457783,137.548752,151.221771,101.121765,NaN,380.742371,422.894854440326,1.80854434713619,0.0241675557903564,1.08980451220852,25.2402197531872,461.233005150528,1.83112005366933,0.00667145039145751,1.4926858935895,77.8041878560392,452.792967322805,97.9806543388958,0.00631872422357281,1.57533595729625
10,9.819172,35,35.385021,35.84,37.363335,103.514969,NaN,13.452566,NaN,51.771309,400,399.876587,25,35.11544,10.08741,87.964165,49.980537,401.002747,398.401764,400.071747,5977.120117,11.077621,11.572571,11.149847,70.966774,72.972206,31.521576,-35.956703,37.185616,136.992493,46.310795,39.457783,137.548752,151.221771,101.121765,NaN,380.742371,422.910032639675,1.80871344338637,0.0242120722666229,1.08935781388319,25.1841318196214,461.269545945327,1.83121961541347,0.00667328163854217,1.49235378740273,77.8023794710448,452.85481852718,98.0182302056554,0.00632167912340357,1.57458803311972
10,9.817801,35,35.384129,35.84,37.343895,103.530777,NaN,13.452163,NaN,51.772701,400,399.84964,25,35.120327,10.112172,88.054306,49.980537,401.073547,398.49411,400.155334,5973.592773,11.043103,11.544745,11.106927,70.918388,72.972061,31.506901,-35.966625,37.241299,136.953415,46.262276,39.432308,137.47551,151.189835,101.150932,NaN,432.618591,422.891648747515,1.80866492761048,0.0242134327227663,1.08936428896948,25.1791456399761,461.294596171407,1.83128769979034,0.00667451527107467,1.4921283009755,77.8012576753176,452.836247431257,98.0053850013767,0.00632108753140682,1.57477911703756
10,9.799302,35,35.376278,35.84,37.318493,103.594711,NaN,13.434527,NaN,51.768639,400,399.88797,25,35.127464,10.144509,87.996185,49.980537,401.17038,398.54245,400.216248,5975.137695,11.04995,11.550614,11.100325,70.922882,72.972496,31.500452,-35.972103,37.230869,136.291656,46.078224,39.431725,137.485703,151.099213,101.17495,NaN,504.111847,422.901668323957,1.80884162274596,0.0242659120051284,1.0888483716918,25.111814786157,461.402806011694,1.83158886416711,0.0066807689794872,1.49107515438864,77.7913826689137,452.896867027409,98.0346349907894,0.00632542247586039,1.57388573953838
10,9.799302,35,35.376278,35.84,37.285309,103.625748,NaN,13.434527,NaN,51.789352,400,399.948242,25,35.139339,10.207492,87.91423,49.980537,401.17038,398.54245,400.216248,5975.137695,11.04995,11.550614,11.100325,70.923874,72.979004,31.411968,-36.006088,37.230869,136.291656,46.078224,39.431725,137.485703,151.099213,101.17495,NaN,504.111847,422.865534583967,1.80872523196229,0.0242611409916833,1.08893251647698,25.111814786157,461.449078603387,1.83171168124858,0.00668266581317974,1.49069458125999,77.7913826689137,452.85366610149,98.0071907339562,0.00632358285164272,1.57438156757786
10,9.792782,35,35.369381,35.84,37.285309,103.625748,NaN,13.428989,NaN,51.789352,400,399.948242,25,35.139339,10.228687,87.818321,49.980537,401.13443,398.525787,400.183441,5978.8125,11.076928,11.565845,11.136648,70.954422,72.948593,31.297287,-36.012806,37.220627,135.400375,45.976971,39.395714,137.265274,150.938599,101.200294,NaN,510.117554,422.878818145191,1.8088189979977,0.0242809704625809,1.0887279779979,25.0880608231193,461.460346385875,1.83175382177195,0.00668472512174661,1.49046146757873,77.7827054673371,452.884106226613,98.0183978619061,0.00632642054707722,1.57385893498884
10,9.759394,35,35.351955,35.84,37.25211,103.62397,NaN,13.394812,NaN,51.795025,400,399.952942,25,35.144306,10.246585,87.755348,49.980537,401.13443,398.525787,400.183441,5978.8125,11.076928,11.565845,11.136648,71.000359,72.933258,31.235481,-36.022285,37.220627,135.400375,45.976971,39.395714,137.265274,150.938599,101.200294,NaN,510.117554,422.910664953489,1.80918327414937,0.0243781310913827,1.08776646569384,24.9662307548754,461.486156776931,1.8318532541863,0.00668982267568096,1.48989479755763,77.7607726894036,453.008292330739,98.0768182376975,0.00633560747512825,1.57200221375871
10,9.766685,35,35.344269,35.84,37.226318,103.639587,NaN,13.390268,NaN,51.778366,400,399.938721,25,35.138985,10.247929,87.761734,49.979446,401.14566,398.505615,400.197601,5974.095215,11.060844,11.563222,11.123719,71.0522,72.948303,31.212236,-36.026772,37.193825,136.247482,45.953056,39.391472,136.707474,150.901474,101.171875,NaN,512.38916,422.867764121956,1.80898782459156,0.0243520982959448,1.08805916933274,24.9928621100253,461.521967361531,1.83196194742532,0.00669307427813103,1.48944516347036,77.751094850104,452.930872849505,98.0185250755677,0.00633403102978552,1.5726934255099
10,9.799249,35,35.350513,35.84,37.205902,103.657097,NaN,13.420784,NaN,51.753654,400,399.942627,25,35.13628,10.237819,87.826607,49.979446,401.23172,398.674011,400.303284,5973.046875,11.056535,11.552997,11.11865,71.12928,72.971924,31.176413,-35.982361,37.162582,137.287201,46.327744,39.352928,136.69339,150.768326,101.231781,NaN,514.058838,422.779165831502,1.80844739233591,0.0242498808270085,1.08913294657278,25.1116217427167,461.537858685457,1.83199303147207,0.00669227697711457,1.48944218943671,77.7589571820139,452.734264878449,97.9009721330841,0.00632425436490044,1.57510713579315
10,9.819499,35,35.363785,35.84,37.189934,103.657791,NaN,13.448621,NaN,51.722309,400,400.015747,25,35.140057,10.240032,87.97068,49.979446,401.23172,398.674011,400.303284,5973.046875,11.056535,11.552997,11.11865,71.140945,72.968567,31.156214,-35.963238,37.162582,137.287201,46.327744,39.352928,136.69339,150.768326,101.231781,NaN,514.058838,422.720430530965,1.80810011512275,0.0241861701983329,1.08981222347975,25.1853210050576,461.517233598197,1.83191473027613,0.0066883537237523,1.48988099448923,77.7756636002931,452.613806150528,97.8402120060389,0.00631615158571542,1.57683461307706
10,9.821934,35,35.370377,35.84,37.177616,103.665527,NaN,13.45949,NaN,51.724174,400,400.043945,25,35.143135,10.244046,88.145279,49.979446,401.252319,398.66748,400.269409,5981.199219,11.073304,11.575639,11.135731,71.201324,72.983765,31.139479,-35.944885,37.148033,137.568741,46.444889,39.34082,136.907715,150.748703,101.241844,NaN,513.224548,422.702030908021,1.80802185150918,0.024177031224251,1.0899209010888,25.1941753046657,461.518000064868,1.83190506496242,0.00668685742896999,1.4900088592105,77.783958670906,452.588934163299,97.8322303999693,0.00631361894821889,1.57728987404022
10,9.823849,35,35.377018,35.84,37.173306,103.67691,NaN,13.461526,NaN,51.718414,400,400.05542,25,35.142899,10.251884,88.147369,49.979446,401.099091,398.59552,400.241089,5983.686523,11.051344,11.557076,11.127778,71.22644,72.993935,31.145508,-35.951523,37.103786,137.3741,46.461853,39.338192,137.230011,150.902344,101.233597,NaN,511.449005,422.693419981294,1.80797918593411,0.0241706195241107,1.08999255741298,25.2011375717188,461.524121697412,1.83190952680804,0.00668556981355391,1.49009383409811,77.7923135533108,452.577298228636,97.8327020930101,0.00631164057740094,1.57759306908755
10,9.825894,35,35.383354,35.84,37.166935,103.686714,NaN,13.465717,NaN,51.726871,400,400.004761,25,35.150276,10.260281,88.063423,49.979446,401.099091,398.59552,400.241089,5983.686523,11.051344,11.557076,11.127778,71.193794,72.99395,31.141836,-35.977276,37.103786,137.3741,46.461853,39.338192,137.230011,150.902344,101.233597,NaN,511.449005,422.682295773025,1.80792741238474,0.0241635208792318,1.0900736933648,25.2085713303118,461.528389604572,1.83190961262772,0.00668427741016064,1.49018777764102,77.8002829937889,452.562089602108,97.8305508686352,0.00630957863354586,1.57793026504537
10,9.817213,35,35.385094,35.84,37.162292,103.714371,NaN,13.457891,NaN,51.751217,400,399.994995,25,35.148602,10.240791,87.984749,49.979446,401.124268,398.556396,400.188049,5978.800293,11.078193,11.575756,11.145506,71.147903,72.993668,31.139549,-36.023731,37.07299,136.800629,46.384205,39.353474,137.426529,150.905289,101.246239,NaN,509.025726,422.694976219224,1.80803590841994,0.0241891163816692,1.08981125264214,25.1770069844733,461.566760666466,1.83200834645394,0.00668544635056864,1.48990886617145,77.8024712757166,452.60343890027,97.8588153616632,0.00631095334682099,1.57749378985378
10,9.801783,35,35.381123,35.84,37.161255,103.73037,NaN,13.445541,NaN,51.766098,400,399.981201,25,35.140446,10.231297,87.893188,49.979446,401.124268,398.556396,400.188049,5978.800293,11.078193,11.575756,11.145506,71.111816,72.985558,31.137352,-36.061203,37.07299,136.800629,46.384205,39.353474,137.426529,150.905289,101.246239,NaN,509.025726,422.725363109207,1.80825422647473,0.0242357584884987,1.08932691598299,25.1208505132633,461.597071548887,1.83209581930913,0.00668760746966098,1.48958022108881,77.7974770276255,452.68193490749,97.9039012354356,0.00631518496293369,1.57648355622608
10,9.779396,35,35.369476,35.84,37.152256,103.737389,NaN,13.4226,NaN,51.791916,400,399.964233,25,35.138062,10.213709,87.758797,49.979446,401.156097,398.655243,400.309967,5978.565918,11.049186,11.552899,11.125915,71.091843,72.972481,31.139452,-36.070892,37.061825,136.305435,46.296318,39.310951,137.041779,150.896088,101.268593,NaN,507.046722,422.761252093463,1.80854497214003,0.0243026030544717,1.08864505572737,25.0392545079828,461.626512078808,1.83219460798688,0.0066915122506889,1.4891032516429,77.7828250016041,452.782465275859,97.9539531546036,0.00632206963503817,1.57502943198818
10,9.751494,35,35.352783,35.84,37.140137,103.716988,NaN,13.389961,NaN,51.804279,400,399.947174,25,35.131474,10.198811,87.676262,49.983276,401.174286,398.595825,400.241882,5975.291504,11.047446,11.556401,11.11541,71.071602,72.963165,31.135292,-36.086201,37.03281,135.261139,46.035992,39.326675,137.091171,150.851761,101.261627,NaN,504.23584,422.804948450743,1.80890469940447,0.0243862021751903,1.08780001730224,24.9373578139358,461.623341702565,1.83221584272324,0.00669525404256705,1.48879026310688,77.7618151187714,452.905411169068,98.012372716352,0.00633104038308559,1.57319822505563
10,9.751494,35,35.352783,35.84,37.140137,103.716988,NaN,13.389961,NaN,51.804279,400,399.947174,25,35.131474,10.190327,87.626022,49.983276,401.25177,398.722565,400.35022,5973.088867,11.066385,11.563865,11.143742,71.071251,72.967514,31.11615,-36.126495,37.043556,135.513611,46.033375,39.340919,136.629105,150.646957,101.297852,NaN,503.914459,422.804948450743,1.80890469940447,0.0243862021751903,1.08780001730224,24.9373578139358,461.623341702565,1.83221584272324,0.00669525404256705,1.48879026310688,77.7618151187714,452.905411169068,98.012372716352,0.00633104038308559,1.57319822505563
10,9.745239,35,35.339607,35.84,37.131718,103.69532,NaN,13.376601,NaN,51.832386,400,400.032227,25,35.126404,10.18746,87.672447,49.983276,401.25177,398.722565,400.35022,5973.088867,11.066385,11.563865,11.143742,71.095039,72.958931,31.10154,-36.188999,37.043556,135.513611,46.033375,39.340919,136.629105,150.646957,101.297852,NaN,503.914459,422.808534782201,1.80896543539662,0.0244041842967453,1.08762524717534,24.9144843678633,461.612558524242,1.83221064236252,0.00669787073533242,1.48861069901042,77.7452234754408,452.919609741367,98.0058686522517,0.00633459523222531,1.57270527850067
10,9.765336,35,35.336815,35.84,37.121754,103.692726,NaN,13.390603,NaN,51.847881,400,400.075958,25,35.128147,10.172656,87.715439,49.983276,401.107849,398.553772,400.196228,5973.545898,11.066881,11.561913,11.136518,71.169075,72.965927,31.080225,-36.219208,37.001839,136.796783,46.32547,39.329906,136.398895,150.522781,101.321068,NaN,503.561707,422.756729879356,1.80864060725842,0.0243411540056243,1.08828055529149,24.9879358499622,461.613247604261,1.83221743355419,0.0066985474150307,1.48854840327476,77.7417067622225,452.79729289811,97.924833989972,0.00633000693451517,1.5740369348696
10,9.794516,35,35.348419,35.84,37.100929,103.722397,NaN,13.420378,NaN,51.861446,400,400.039948,25,35.132385,10.152549,87.71759,49.983276,401.107849,398.553772,400.196228,5973.545898,11.066881,11.561913,11.136518,71.215416,72.964005,31.034992,-36.24416,37.001839,136.796783,46.32547,39.329906,136.398895,150.522781,101.321068,NaN,503.561707,422.674492847813,1.8081470550468,0.0242491590035345,1.08925230292619,25.0943793884721,461.638505258963,1.83226383204742,0.00669688827705493,1.48857811296333,77.7563206377163,452.621511643411,97.826942860794,0.00631991397046445,1.57635688987021
10,9.819763,35,35.361748,35.84,37.083523,103.74411,NaN,13.451448,NaN,51.860348,400,400.078979,25,35.144859,10.145796,87.748779,49.983276,401.165894,398.628235,400.305542,5975.499023,11.048033,11.551926,11.12265,71.264648,72.978218,30.935822,-36.296089,36.984371,137.549255,46.595299,39.315117,136.403122,150.489014,101.356964,NaN,502.721466,422.603907749596,1.80772252538073,0.0241700685110624,1.09009565764569,25.1862810593283,461.64911207801,1.83226829578639,0.00669423005151947,1.48876211973775,77.773099963362,452.472455015289,97.7482065065972,0.00631057630045487,1.57842629691144
10,9.831975,35,35.373848,35.84,37.058998,103.73111,NaN,13.469048,NaN,51.844364,400,400.037079,25,35.163109,10.142706,87.759544,49.983276,401.323029,398.803406,400.444244,5985.354492,11.066357,11.566599,11.132455,71.310654,72.984596,31.012768,-36.322746,36.96109,137.430115,46.615974,39.338455,136.90239,150.511902,101.39183,NaN,500.461975,422.552169067875,1.80746067849545,0.0241296341662912,1.09054701366971,25.2306693423736,461.610034889592,1.83214312706314,0.00668982395641174,1.48932653419321,77.7883256838734,452.382973802888,97.7058599766401,0.00630405767784526,1.57977924413045
10,9.830626,35,35.384907,35.84,37.039452,103.708412,NaN,13.472949,NaN,51.839592,400,400.091187,25,35.175346,10.147287,87.710297,49.983276,401.323029,398.803406,400.444244,5985.354492,11.066357,11.566599,11.132455,71.312325,72.981392,31.040375,-36.362133,36.96109,137.430115,46.615974,39.338455,136.90239,150.511902,101.39183,NaN,500.461975,422.533616295449,1.80741136309272,0.0241308954301526,1.09055520623252,25.2257680521243,461.558187172883,1.8319859284541,0.00668513847628131,1.48997525439196,77.802236104401,452.371654799344,97.7117877227064,0.00630110946734368,1.58019324469285
10,9.828861,35,35.388226,35.84,37.03186,103.686928,NaN,13.471302,NaN,51.828178,400,400.10968,25,35.168476,10.15803,87.772858,49.983276,401.233124,398.678162,400.328552,5983.009277,11.070163,11.585174,11.155662,71.288986,72.991409,31.050461,-36.366459,36.958744,137.179031,46.530476,39.355457,137.135193,150.628342,101.395149,NaN,497.49823,422.528952653021,1.80741006011358,0.0241351330430508,1.0905189387019,25.2193545440981,461.520756145056,1.83188071500433,0.00668283684900417,1.49034950434867,77.8064098623227,452.373262810515,97.7167342767074,0.00630043858978512,1.58025885831856
