P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
10,9.822876,35,35.39262,35.84,37.032776,103.667969,NaN,13.467193,NaN,51.834854,400,400.152283,25,35.151894,10.165066,87.651215,49.983276,401.373932,398.811584,400.511353,5981.334961,11.055707,11.560037,11.116855,71.224297,73.024071,31.049637,-36.348949,36.935028,136.880524,46.537903,39.307583,137.150772,150.680359,101.442406,NaN,495.792419,422.54221046356,1.80749938866885,0.0241533510292545,1.0903263766856,25.1976002149899,461.485322515408,1.83177889246974,0.00668036846243277,1.49072978931339,77.8119347574443,452.409161362579,97.7446538952416,0.0063009912861818,1.57995001535986
10,9.828801,35,35.398167,35.84,37.032822,103.656013,NaN,13.470531,NaN,51.853268,400,400.194244,25,35.145302,10.159365,87.560104,49.983276,401.373932,398.811584,400.511353,5981.334961,11.055707,11.560037,11.116855,71.190269,73.023506,31.062708,-36.341255,36.935028,136.880524,46.537903,39.307583,137.150772,150.680359,101.442406,NaN,495.792419,422.530124644817,1.80741430536994,0.0241354526410532,1.09051451792949,25.2191365057274,461.458436079204,1.83169770775169,0.0066779839226895,1.49106380094924,77.8189082434915,452.381099643624,97.733460028404,0.00629855887858755,1.58041993775203
10,9.832909,35,35.406773,35.84,37.032566,103.644577,NaN,13.476995,NaN,51.838676,400,400.124207,25,35.13969,10.167008,87.495407,49.993587,401.173981,398.586517,400.234589,5986.730469,11.080958,11.576504,11.150363,71.185471,73.013412,31.06929,-36.344254,36.882275,137.662674,46.57296,39.328209,137.120255,150.754791,101.422935,NaN,494.331024,422.521429115358,1.80735431550429,0.0241230138686742,1.09064580879666,25.2340625223007,461.427317283748,1.83159987220271,0.00667471953914102,1.49149543269817,77.8297248310359,452.364269516602,97.7329984367269,0.00629592538759929,1.58083645672078
10,9.829863,35,35.409916,35.84,37.035576,103.683006,NaN,13.476528,NaN,51.824326,400,400.061707,25,35.138908,10.191202,87.494492,49.993587,401.212158,398.584686,400.263214,5987.225586,11.089323,11.585177,11.1606,71.204353,72.997734,31.086588,-36.333035,36.860554,137.113464,46.476761,39.352501,137.387115,150.852737,101.423447,NaN,493.343964,422.530952377938,1.8074087109435,0.0241326416840904,1.09054108093888,25.2229956348975,461.479491007407,1.83173276446642,0.00667613008419696,1.49113005864054,77.8336743837036,452.38642333974,97.7507330305308,0.00629617087447272,1.5806564456943
10,9.817338,35,35.407612,35.84,37.03701,103.735649,NaN,13.465386,NaN,51.805649,400,400.021393,25,35.139694,10.1994,87.513824,49.993587,401.212158,398.584686,400.263214,5987.225586,11.089323,11.585177,11.1606,71.225899,72.999908,31.079636,-36.287212,36.860554,137.113464,46.476761,39.352501,137.387115,150.852737,101.423447,NaN,493.343964,422.558166287158,1.80759396695816,0.0241707147294049,1.09013954709071,25.1774616387986,461.561730980558,1.83195507182982,0.0066800300783714,1.49040791402116,77.8307791748105,452.453688021306,97.7905735646762,0.00629955178579391,1.57980986445314
10,9.817338,35,35.407612,35.84,37.039986,103.777687,NaN,13.465386,NaN,51.815464,400,399.993683,25,35.133659,10.182074,87.473526,49.993587,401.1362,398.58255,400.214447,5986.313965,11.068071,11.570079,11.138709,71.215233,73.023338,31.084354,-36.255482,36.862049,136.447952,46.325001,39.34129,137.35524,150.798401,101.490768,NaN,491.750122,422.56141053094,1.80760442590103,0.0241711430450272,1.09013181156667,25.1774616387986,461.62437396251,1.83212127473238,0.00668259430414059,1.48989499101576,77.8307791748105,452.45756775652,97.7930294240991,0.00629971719476806,1.57976448251741
10,9.787945,35,35.39864,35.84,37.051872,103.812584,NaN,13.435653,NaN,51.826778,400,399.989502,25,35.125603,10.162794,87.388382,49.993587,401.114563,398.56546,400.201263,5983.242676,11.064288,11.562636,11.133959,71.242004,73.017227,31.075304,-36.247665,36.824818,136.550446,46.239128,39.35453,136.932251,150.864288,101.427063,NaN,490.257416,422.634486961145,1.80806947455136,0.0242620863897449,1.08917066917405,25.0704306486226,461.690973275393,1.83231386798796,0.00668739589110259,1.48916907675005,77.8195028219511,452.624440169796,97.8881294628536,0.00630882805892735,1.5775925172963
10,9.792071,35,35.394135,35.84,37.058273,103.839554,NaN,13.429936,NaN,51.857449,400,399.9729,25,35.122944,10.144478,87.488831,49.993587,401.114563,398.56546,400.201263,5983.242676,11.064288,11.562636,11.133959,71.225075,73.019859,31.053608,-36.246689,36.824818,136.550446,46.239128,39.35453,136.932251,150.864288,101.427063,NaN,490.257416,422.633025518954,1.80803250037053,0.024250451573736,1.08928457338073,25.0854697460196,461.738464160185,1.83244783996558,0.00669038235746127,1.48869093742905,77.8138394886429,452.607879402371,97.8723109333482,0.00630912654673254,1.57767090906236
10,9.793024,35,35.391487,35.84,37.059605,103.849159,NaN,13.431334,NaN,51.871559,400,399.964325,25,35.118313,10.138616,87.633896,49.993587,401.115631,398.517792,400.196106,5981.389648,11.068643,11.570271,11.143111,71.230835,73.040733,31.077059,-36.228069,36.813984,136.726425,46.255718,39.362186,136.932114,150.856293,101.42112,NaN,490.239349,422.632528398958,1.8080234482167,0.0242477445221142,1.08931126245222,25.0889427041083,461.757071117713,1.83250189582196,0.00669175704283518,1.48848596982095,77.8105102320075,452.602850158785,97.8659949576701,0.00630950256814979,1.57766234487085
10,9.80011,35,35.393257,35.84,37.056129,103.869789,NaN,13.43926,NaN,51.865116,400,399.952393,25,35.124638,10.145616,87.762131,49.993587,401.148224,398.565826,400.243042,5986.831543,11.057051,11.559507,11.116405,71.259949,73.049187,31.099884,-36.21257,36.784981,137.083908,46.305546,39.372238,136.837234,150.7836,101.413635,NaN,489.417145,422.614253721875,1.80790917381384,0.0242257058805464,1.08954423538639,25.1147576893207,461.784897246537,1.83257256148212,0.00669248560354988,1.4882956453452,77.8127356363826,452.561570739265,97.8419257860007,0.00630734847488887,1.57818707835845
10,9.80518,35,35.397213,35.84,37.053215,103.901947,NaN,13.44451,NaN,51.86245,400,399.93573,25,35.123344,10.154791,87.903358,49.993587,401.148224,398.565826,400.243042,5986.831543,11.057051,11.559507,11.116405,71.268761,73.064362,31.089966,-36.217125,36.784981,137.083908,46.305546,39.372238,136.837234,150.7836,101.413635,NaN,489.417145,422.600709013231,1.80782592834723,0.0242098944408292,1.08971220127618,25.1332194560678,461.826321228191,1.83267540655269,0.00669326386480695,1.48803936529108,77.8177090016446,452.533182582354,97.8286160456013,0.00630525671158313,1.57861788067832
10,9.809605,35,35.402683,35.84,37.052246,103.925125,NaN,13.448669,NaN,51.85556,400,399.930176,25,35.118446,10.162415,87.952957,49.996727,401.067505,398.469696,400.083984,5983.34082,11.072591,11.582165,11.14922,71.268272,73.091278,31.088356,-36.166676,36.771675,137.107315,46.38303,39.333813,136.876724,150.791122,101.439003,NaN,488.649139,422.590600330313,1.80775881559018,0.0241963338164231,1.08985484467505,25.1493265875097,461.851919463902,1.83273358529029,0.00669304398413464,1.4879422941627,77.8245846381773,452.511733780788,97.8214967993961,0.00630312383419309,1.57900664867805
10,9.81959,35,35.405361,35.84,37.052246,103.925125,NaN,13.460668,NaN,51.85556,400,399.930176,25,35.118446,10.160301,87.819649,49.996727,401.067505,398.469696,400.083984,5983.34082,11.072591,11.582165,11.14922,71.277946,73.085434,31.089785,-36.182484,36.771675,137.107315,46.38303,39.333813,136.876724,150.791122,101.439003,NaN,488.649139,422.570165695322,1.80761510428028,0.0241660919098706,1.09017139296855,25.1856519350714,461.847567435812,1.83271729061052,0.00669224595784369,1.48803168413489,77.8279503501028,452.460110620344,97.7919768782981,0.0063003267209725,1.57967757904445
10,9.812636,35,35.408298,35.84,37.051613,103.955681,NaN,13.460236,NaN,51.859089,400,399.908997,25,35.112915,10.159946,87.822289,49.996727,401.187347,398.58252,400.268677,5985.072754,11.054731,11.568184,11.123413,71.324028,73.067345,31.079508,-36.199474,36.74667,137.032242,46.404514,39.335163,137.093613,150.761703,101.502068,NaN,488.318115,422.583708393158,1.80771296017007,0.0241870563501369,1.08995252789002,25.1603563200945,461.888259789049,1.83281998931584,0.00669322973841457,1.4877612071306,77.8316412264996,452.498261468275,97.8196036969558,0.00630129922920402,1.57930632016126
10,9.808393,35,35.408333,35.84,37.046177,103.970589,NaN,13.453952,NaN,51.851959,400,399.945251,25,35.107502,10.144185,87.923126,49.996727,401.053925,398.450378,400.125244,5989.633789,11.074622,11.563723,11.127956,71.340141,73.055664,31.086086,-36.236122,36.700115,136.862305,46.358971,39.346085,137.16539,150.743912,101.507629,NaN,487.134766,422.586465912483,1.80775494178139,0.0241991349134843,1.08983215754465,25.1449154226049,461.910381162145,1.83287858697045,0.00669412593604496,1.48758282680657,77.8316852081973,452.513857710714,97.8295210153755,0.0063019562046118,1.5791251462199
10,9.812771,35,35.411098,35.84,37.042149,103.985939,NaN,13.454498,NaN,51.845181,400,399.91272,25,35.102425,10.128388,88.024216,49.996727,401.053925,398.450378,400.125244,5989.633789,11.074622,11.563723,11.127956,71.33773,73.057968,31.071796,-36.222862,36.700115,136.862305,46.358971,39.346085,137.16539,150.743912,101.507629,NaN,487.134766,422.57311666648,1.8076777623952,0.0241852850274669,1.08998134637147,25.1608475212481,461.928725615899,1.83292232146174,0.00669423558564587,1.48749018932496,77.8351595995058,452.486968421047,97.8157639962974,0.00630019456606266,1.5795092780097
10,9.821533,35,35.416306,35.84,37.028931,103.988441,NaN,13.461985,NaN,51.862469,400,399.860504,25,35.098701,10.129244,88.07473,49.996727,400.92923,398.269928,399.959808,5990.430664,11.079263,11.584738,11.146154,71.397308,73.056755,31.061968,-36.188053,36.662968,137.217819,46.437344,39.362267,137.232468,150.899902,101.451477,NaN,487.524811,422.54076864106,1.80750519885371,0.024156859077181,1.09029374287945,25.1927172784856,461.923992431296,1.83290052785876,0.00669283662234352,1.48763351821312,77.8417028959881,452.426236268843,97.7834834103184,0.00629644680973891,1.58035216479743
10,9.828079,35,35.422234,35.84,37.021038,103.977615,NaN,13.474075,NaN,51.87463,400,399.785645,25,35.097488,10.136517,87.944313,49.996727,400.852173,398.279907,399.96286,5987.836914,11.049856,11.556059,11.117615,71.411339,73.049011,31.054365,-36.180759,36.666664,137.212387,46.503376,39.382195,137.206589,150.921921,101.464745,NaN,487.578979,422.518753145269,1.80738326211232,0.0241359380692634,1.09052235882295,25.2165126977008,461.898259242241,1.83282177584782,0.00669041334922079,1.487961487736,77.8491494069143,452.384738219548,97.7642433772833,0.00629335930955151,1.58098966830481
10,9.825184,35,35.425182,35.84,37.023087,103.975952,NaN,13.473453,NaN,51.891357,400,399.715332,25,35.101788,10.126566,87.950996,49.996727,400.852173,398.279907,399.96286,5987.836914,11.049856,11.556059,11.117615,71.479485,73.036751,31.043173,-36.260284,36.666664,137.212387,46.503376,39.382195,137.206589,150.921921,101.464745,NaN,487.578979,422.526918472928,1.80743211883488,0.0241449798378788,1.09042497662921,25.2059905503066,461.890996288666,1.83279728768211,0.00668943465458857,1.48807985149379,77.8528520133262,452.404715799908,97.7803680972155,0.00629355555972687,1.58083018867975
10,9.813199,35,35.42635,35.84,37.029655,103.99511,NaN,13.463839,NaN,51.891266,400,399.687988,25,35.107826,10.126039,88.064308,49.996727,400.858215,398.270996,399.935516,5993.337891,11.068046,11.564436,11.122562,71.500916,73.040985,31.060349,-36.293575,36.675198,136.798004,46.470238,39.367596,137.342773,150.863281,101.518448,NaN,486.833832,422.558622082651,1.8076276967807,0.0241821897983525,1.09002734197998,25.1624047767617,461.917606155567,1.83286577365361,0.00669025184841057,1.4878878257385,77.8543188878535,452.478001812284,97.828120808222,0.00629641926039992,1.58000124099304
10,9.813199,35,35.42635,35.84,37.036007,103.98822,NaN,13.463839,NaN,51.902561,400,399.682281,25,35.114227,10.128394,88.038841,49.996727,400.981476,398.344177,400.00354,5990.906738,11.083803,11.578731,11.139034,71.542076,73.047363,31.176569,-36.28944,36.65456,136.306244,46.336105,39.327129,137.246964,150.910767,101.487396,NaN,484.884827,422.565545883956,1.80765001845879,0.0241831042082832,1.09001085343875,25.1624047767617,461.907354322398,1.8328385906767,0.00668983295714321,1.48797086491007,77.8543188878535,452.486282433218,97.8333618640856,0.00629677210335274,1.57990438352557
10,9.797433,35,35.419434,35.84,37.052773,103.975456,NaN,13.443677,NaN,51.885483,400,399.712982,25,35.113632,10.125163,88.001083,49.996727,400.981476,398.344177,400.00354,5990.906738,11.083803,11.578731,11.139034,71.576401,73.054657,31.218216,-36.324821,36.65456,136.306244,46.336105,39.327129,137.246964,150.910767,101.487396,NaN,484.884827,422.616071526653,1.80793594341709,0.0242333556983111,1.08946821186064,25.105006792301,461.899594444002,1.8328302839095,0.00669111569502992,1.48789416059759,77.8456323457975,452.588007098237,97.8896034697278,0.00630264451633651,1.57854214011596
10,9.794571,35,35.414169,35.84,37.071594,103.941315,NaN,13.439006,NaN,51.873318,400,399.789764,25,35.106369,10.121562,88.190392,49.997204,401.057404,398.441925,400.143311,5988.225098,11.065836,11.568594,11.134271,71.579193,73.075691,31.237415,-36.404148,36.628567,136.553543,46.336407,39.336052,136.998184,150.811844,101.557709,NaN,483.531769,422.642426110964,1.80804326287553,0.0242447667879344,1.0893293347722,25.0945797903734,461.857345620988,1.83272759172331,0.0066906070316476,1.48813031588761,77.8390181214901,452.62450874234,97.9065127957618,0.00630537142973548,1.57798438121792
10,9.792366,35,35.411179,35.84,37.086254,103.92205,NaN,13.436009,NaN,51.877663,400,399.851685,25,35.098923,10.122813,88.274414,49.997204,401.065002,398.416138,400.08255,5984.841797,11.047456,11.569354,11.106403,71.54097,73.088692,31.242231,-36.443527,36.607853,136.120407,46.282864,39.336914,137.089966,150.727661,101.562088,NaN,483.21759,422.662901028555,1.80812649773476,0.0242535849098949,1.08922207347224,25.0865448235564,461.8335351,1.83266975260623,0.00669032547865828,1.48826309684151,77.8352613761041,452.653508632476,97.9213624286436,0.00630727253431951,1.57757203205824
10,9.774781,35,35.402321,35.84,37.094734,103.931732,NaN,13.418087,NaN,51.881145,400,399.845856,25,35.103119,10.125105,88.265602,49.997204,401.065002,398.416138,400.08255,5984.841797,11.047456,11.569354,11.106403,71.468895,73.10154,31.223328,-36.487934,36.607853,136.120407,46.282864,39.336914,137.089966,150.727661,101.562088,NaN,483.21759,422.708048305283,1.80840965023608,0.0243083971672316,1.08864608914365,25.0224160770998,461.862338218015,1.8327618580599,0.00669355385426853,1.48785053135731,77.8241296532264,452.752996227757,97.97399944606,0.00631348341073669,1.57619660572909
10,9.759722,35,35.391926,35.84,37.106564,103.971741,NaN,13.405686,NaN,51.870224,400,399.801178,25,35.106804,10.159611,88.266495,49.997204,401.040436,398.41272,400.08017,5985.97998,11.071215,11.569854,11.128519,71.420654,73.110008,31.232512,-36.499672,36.569065,135.874191,46.125492,39.356354,136.941299,150.6875,101.538353,NaN,483.105652,422.751649390398,1.80866828961099,0.0243561441113074,1.08814265386039,24.9674291447228,461.938729519266,1.83298289158517,0.00669908578071651,1.48702276620297,77.8110621948719,452.842423286128,98.0184993986455,0.00631960988465914,1.57490410559998
10,9.752462,35,35.377785,35.84,37.127579,104.01609,NaN,13.391933,NaN,51.86084,400,399.830505,25,35.112053,10.161168,88.062653,49.997204,401.040436,398.41272,400.08017,5985.97998,11.071215,11.569854,11.128519,71.409813,73.105438,31.286877,-36.50629,36.569065,135.874191,46.125492,39.356354,136.941299,150.6875,101.538353,NaN,483.105652,422.789314885283,1.8088467076076,0.024381421853108,1.08786191690167,24.9408966216172,462.027591137516,1.83324364001531,0.00670599871241387,1.48602178777942,77.7932783781053,452.899707692191,98.0382159188056,0.00632520668823641,1.57389099142176
10,9.745073,35,35.370831,35.84,37.142403,104.040085,NaN,13.385582,NaN,51.836704,400,399.810516,25,35.115395,10.131552,87.931854,49.997204,401.029358,398.382782,400.061493,5983.268066,11.049891,11.556472,11.100734,71.492409,73.097534,31.276228,-36.55724,36.484192,135.447968,46.106518,39.384254,136.579193,150.461212,101.595802,NaN,499.397827,422.820494033493,1.80900528358675,0.024406235963478,1.08759327545818,24.9138771822879,462.074509788329,1.83338040095767,0.00670953123446374,1.48550499614486,77.7845298964442,452.954171470191,98.0646355060518,0.00632907979036685,1.57309287364345
10,9.735803,35,35.35849,35.84,37.15971,104.058495,NaN,13.372718,NaN,51.83987,400,399.847473,25,35.116165,10.128422,87.817528,49.997204,401.003113,398.375824,400.053558,5981.017578,11.072221,11.567192,11.140936,71.472481,73.11071,31.280195,-36.596333,36.481613,135.488556,46.095043,39.402367,136.113251,150.249619,101.592354,NaN,496.078979,422.858189030636,1.80919972036942,0.0244372293043662,1.08726017972652,24.8799573656124,462.121834577152,1.83352782431113,0.00671433315107803,1.48487778672748,77.7689992918776,453.018537742749,98.0910311859157,0.0063345807665442,1.5720489359276
10,9.744993,35,35.351959,35.84,37.179028,104.068703,NaN,13.377623,NaN,51.847542,400,399.834686,25,35.122986,10.119045,87.771599,49.997204,401.003113,398.375824,400.053558,5981.017578,11.072221,11.567192,11.140936,71.406563,73.096588,31.257282,-36.648174,36.481613,135.488556,46.095043,39.402367,136.113251,150.249619,101.592354,NaN,496.078979,422.860488314634,1.80913479749401,0.024411765930017,1.08749914259836,24.9135845599149,462.147559543275,1.83360764894222,0.00671690333318152,1.48454091494263,77.7607777253612,452.99029928574,98.0653777547348,0.00633484038972974,1.57220749681061
10,9.761317,35,35.350616,35.84,37.196503,104.099831,NaN,13.392282,NaN,51.882816,400,399.842834,25,35.126919,10.118671,87.750565,49.997204,401.089661,398.445221,400.184662,5974.460938,11.043243,11.548162,11.1177,71.358536,73.089607,31.203974,-36.690426,36.440674,136.165298,46.302212,39.409809,136.038101,150.211777,101.582924,NaN,489.66037,422.846257171913,1.80896065791357,0.0243642284505989,1.0879660477165,24.9732562429556,462.195936106359,1.8337382807576,0.0067191934868374,1.4841275390629,77.7590868640145,452.924809073827,98.0221499378996,0.00633235171926699,1.57292190671225
10,9.774897,35,35.352917,35.84,37.196503,104.099831,NaN,13.408462,NaN,51.882816,400,399.842834,25,35.126919,10.120039,87.589706,49.999943,401.087799,398.506561,400.183441,5979.688477,11.043416,11.546604,11.109625,71.321014,73.096703,31.049692,-36.769737,36.400379,136.449829,46.492264,39.412071,136.202362,150.121933,101.589546,NaN,487.132385,422.818589167395,1.80876498494535,0.0243227074616736,1.08839166644271,25.0228393925364,462.192215528911,1.833724320288,0.00671850619931673,1.48420334227296,77.7619838184011,452.853641464699,97.9796296372291,0.00632880475365334,1.57379486827072
10,9.79598,35,35.360886,35.84,37.208401,104.109512,NaN,13.431751,NaN,51.891285,400,399.891663,25,35.119808,10.15792,87.532173,49.999943,401.087799,398.506561,400.183441,5979.688477,11.043416,11.546604,11.109625,71.34201,73.089027,30.998865,-36.814671,36.400379,136.449829,46.492264,39.412071,136.202362,150.121933,101.589546,NaN,487.132385,422.788556085472,1.80850319650468,0.0242601777255003,1.08902372960422,25.0997134300133,462.193698854773,1.83371406213133,0.0067167138902487,1.48435118460223,77.7720150531786,452.761531509566,97.9305265144371,0.00632309733042318,1.57505426111666
10,9.808722,35,35.369007,35.84,37.2225,104.119026,NaN,13.448421,NaN,51.907188,400,399.907379,25,35.117355,10.22906,87.604233,49.999943,400.961945,398.337097,399.991974,5984.148438,11.064677,11.559253,11.107343,71.357903,73.058289,30.961594,-36.802536,36.395092,136.9189,46.653492,39.442989,136.38913,150.07402,101.638092,NaN,494.349121,422.777916963323,1.80836939273305,0.0242235070280915,1.08938875799861,25.1461128838895,462.194689585358,1.83370223179608,0.00671486700698654,1.48450600832566,77.7822348761091,452.717014236479,97.9118540297341,0.00631938527003564,1.57577237864583
10,9.824076,35,35.378223,35.84,37.243141,104.111008,NaN,13.46744,NaN,51.918964,400,399.801453,25,35.123344,10.260423,87.592392,49.999943,400.961945,398.337097,399.991974,5984.148438,11.064677,11.559253,11.107343,71.357704,73.037285,30.960903,-36.781208,36.395092,136.9189,46.653492,39.442989,136.38913,150.07402,101.638092,NaN,494.349121,422.769069918739,1.80822116811183,0.0241799687833348,1.08981971541831,25.2019627953135,462.167879042305,1.83361476682659,0.0067116308734184,1.48490512439844,77.7938293360554,452.667837240477,97.8915347601437,0.00631523140512901,1.57657350647119
10,9.836337,35,35.39259,35.84,37.27092,104.09523,NaN,13.483232,NaN,51.93499,400,399.782867,25,35.133331,10.254634,87.516426,49.999943,400.990997,398.345337,400.037201,5985.17627,11.084599,11.574513,11.143472,71.426094,73.021477,30.975876,-36.7742,36.375481,137.380768,46.747223,39.476547,136.784744,150.208374,101.613541,NaN,505.508331,422.774316359808,1.80814262494925,0.0241469199314676,1.09013501983824,25.2465141855571,462.121194178948,1.83346546733756,0.00670638928791749,1.48556743189249,77.8118970390183,452.647764495601,97.8957711367914,0.00631117070366016,1.5771689684105
10,9.849481,35,35.402126,35.84,37.296021,104.061592,NaN,13.498625,NaN,51.954895,400,399.776947,25,35.135464,10.24436,87.475121,49.999943,400.813782,398.223083,399.889984,5986.415039,11.050951,11.554626,11.110961,71.489731,73.035484,30.988111,-36.766933,36.369896,137.794174,46.8339,39.49585,136.981567,150.282074,101.60601,NaN,509.650574,422.774843988065,1.80804216088208,0.0241109126120295,1.09048522783015,25.2942270168209,462.055765093124,1.8332750734857,0.00670150518161441,1.48628469013825,77.8238845623623,452.616504834082,97.887217077972,0.00630771305736094,1.57777282508095
10,9.849481,35,35.402126,35.84,37.325294,104.016098,NaN,13.498625,NaN,51.981388,400,399.686798,25,35.12151,10.216258,87.577606,49.999943,400.932404,398.352142,400.009033,5991.148438,11.064442,11.55851,11.116271,71.484756,73.035736,30.996183,-36.748978,36.335789,137.044037,46.71384,39.538086,137.167648,150.323853,101.64006,NaN,505.402313,422.806764653096,1.80814497798402,0.0241151113967606,1.09040947958977,25.2942270168209,461.988135670195,1.83309577490845,0.00669874163458517,1.48682951688568,77.8238845623623,452.654655095233,97.911400291611,0.0063093384267689,1.57732999682948
10,9.838692,35,35.405956,35.84,37.342434,104.004272,NaN,13.495599,NaN,52.000324,400,399.697083,25,35.110168,10.199637,87.756683,49.999943,400.932404,398.352142,400.009033,5991.148438,11.064442,11.55851,11.116271,71.502426,73.008835,31.018486,-36.703384,36.335789,137.044037,46.71384,39.538086,137.167648,150.323853,101.64006,NaN,505.402313,422.847466371107,1.80835992753923,0.0241500788115062,1.09002509199542,25.2550664297399,461.964337532719,1.83302587516712,0.0066968817755671,1.48709873464486,77.8286981054811,452.736837760672,97.9680374019304,0.00631198502008651,1.57647497105047
10,9.833384,35,35.404163,35.84,37.359768,104.012573,NaN,13.485594,NaN,51.996361,400,399.624512,25,35.1063,10.184354,87.8918,49.999943,400.762573,398.138123,399.754852,5988.814941,11.082924,11.583235,11.144748,71.526527,72.98629,31.018614,-36.694183,36.31377,137.227158,46.630222,39.551205,137.158005,150.411789,101.660515,NaN,499.41217,422.877183143385,1.8084969336396,0.0241685854589463,1.0898135192451,25.235788081623,461.979590199217,1.83306950009909,0.00669792046709901,1.48693948740763,77.8264447403144,452.786553301746,97.9974644150976,0.00631450147804535,1.57585560241012
10,9.830873,35,35.406719,35.84,37.364113,104.006653,NaN,13.487198,NaN,51.987335,400,399.649506,25,35.112015,10.166813,87.911766,49.999943,400.762573,398.138123,399.754852,5988.814941,11.082924,11.583235,11.144748,71.572533,72.99614,31.025322,-36.691906,36.31377,137.227158,46.630222,39.551205,137.158005,150.411789,101.660515,NaN,499.41217,422.887036817279,1.80854821487557,0.0241767931226027,1.08972342498801,25.2266655098306,461.966640318329,1.83303062603741,0.0066967991669553,1.48709551399299,77.8296569699923,452.807200675072,98.0135816739622,0.00631481054591824,1.57568181147926
10,9.82233,35,35.402504,35.84,37.355289,103.988976,NaN,13.479606,NaN,51.976791,400,399.7052,25,35.117393,10.136725,87.990593,49.999943,400.856903,398.258606,399.930542,5985.359375,11.051118,11.554091,11.111789,71.608078,73.007652,31.03072,-36.658035,36.280991,136.471786,46.451218,39.588242,137.108124,150.398987,101.69059,NaN,493.193268,422.894832915275,1.80863987327458,0.0242013574805868,1.08947748831311,25.1956151064066,461.947192010926,1.83298654367055,0.0066969805923873,1.48716764584167,77.8243596601199,452.838559471821,98.0285168151726,0.00631708528627397,1.57521451762263
10,9.821296,35,35.400002,35.84,37.360065,103.984299,NaN,13.472119,NaN,51.975788,400,399.799316,25,35.118862,10.112835,87.968155,49.99947,400.952454,398.346069,399.981201,5986.646484,11.072939,11.563627,11.122769,71.662827,73.016861,31.022575,-36.640064,36.274521,136.983841,46.462856,39.602146,136.859665,150.292084,101.703041,NaN,494.156342,422.902143037933,1.80867147552142,0.0242051725267011,1.08943283239755,25.1918555309417,461.944297156215,1.83298331085693,0.00669744188983456,1.48714059725181,77.8212148536609,452.848708947909,98.0320109627391,0.00631807540206974,1.57503481129112
10,9.832334,35,35.405174,35.84,37.37434,103.974808,NaN,13.484001,NaN,51.948238,400,399.748444,25,35.121964,10.1091,88.018768,49.99947,400.952454,398.346069,399.981201,5986.646484,11.072939,11.563627,11.122769,71.61879,73.037766,31.015411,-36.68055,36.274521,136.983841,46.462856,39.602146,136.859665,150.292084,101.703041,NaN,494.156342,422.895203706582,1.80856314108507,0.0241738473297358,1.08974318971958,25.2319736022834,461.921786030902,1.83291443666174,0.00669532364590761,1.48742683898959,77.8277153381941,452.811765069249,98.0146567677481,0.00631534932073774,1.57559031678865
10,9.84242,35,35.410591,35.84,37.37434,103.974808,NaN,13.495421,NaN,51.948238,400,399.748444,25,35.121964,10.112347,88.043091,49.99947,400.952087,398.333313,400.004608,5988.728027,11.075318,11.573236,11.143975,71.584167,73.020981,31.015974,-36.709618,36.229816,137.493042,46.561775,39.606075,137.010162,150.274506,101.729073,NaN,496.986542,422.874642314528,1.80841845747663,0.0241434142487203,1.09006048803089,25.2686015679384,461.912990862655,1.83288149905678,0.00669370983574239,1.48760726208355,77.8345225471347,452.761485547459,97.9891409967681,0.00631200140446951,1.57630692131413
10,9.853177,35,35.419327,35.84,37.386261,103.950165,NaN,13.507687,NaN,51.953766,400,399.754913,25,35.116264,10.135529,87.868187,49.99947,400.970215,398.314545,399.969025,5986.770508,11.065414,11.563482,11.105118,71.636276,73.017181,31.073204,-36.747623,36.193645,137.880447,46.644714,39.620167,137.403168,150.41777,101.688171,NaN,498.622498,422.86570048534,1.80830608070951,0.0241127313659967,1.09036863900343,25.307634779996,461.862134127767,1.8327311392282,0.00668960936662839,1.4881956631952,77.8454979372751,452.725291466594,97.9764902861588,0.00630851439221623,1.57694572297183
10,9.863657,35,35.428513,35.84,37.392014,103.927826,NaN,13.520613,NaN,51.950996,400,399.780731,25,35.111092,10.141775,87.934219,49.99947,400.970215,398.314545,399.969025,5986.770508,11.065414,11.563482,11.105118,71.666893,73.017899,31.12125,-36.721966,36.193645,137.880447,46.644714,39.620167,137.403168,150.41777,101.688171,NaN,498.622498,422.850592920329,1.80817610794068,0.0240820625946665,1.09068428100286,25.3456316159445,461.813950577107,1.83258707046391,0.00668551557118445,1.48877262756691,77.8570352170844,452.682849383214,97.9604219751129,0.00630466266684313,1.57766942064863
10,9.869831,35,35.436451,35.84,37.386684,103.89843,NaN,13.529384,NaN,51.948708,400,399.761475,25,35.113338,10.139258,87.930145,49.99947,400.981323,398.370087,400.082489,5993.809082,11.094394,11.571012,11.154531,71.687553,73.025597,31.181829,-36.691807,36.196007,137.647751,46.732727,39.604332,137.445053,150.489502,101.689331,NaN,506.833588,422.832177767358,1.80806894772556,0.0240627759062568,1.09089303758923,25.3680019818812,461.75726387884,1.83242266294593,0.00668136406065609,1.48939474811321,77.8670021944943,452.64808512499,97.9477603508009,0.00630141686714605,1.57827369188839
10,9.865719,35,35.442375,35.84,37.393169,103.884491,NaN,13.528502,NaN,51.974964,400,399.785797,25,35.113777,10.112856,87.828773,49.99947,400.935486,398.282837,399.966248,5994.004883,11.092551,11.578741,11.142942,71.785095,73.036827,31.190409,-36.666489,36.168652,137.809265,46.702866,39.59787,137.568802,150.633087,101.680496,NaN,499.716705,422.84764474419,1.80815062584386,0.0240760391259187,1.09074636868083,25.353104085374,461.726857249229,1.83233152205059,0.00667875296975559,1.4897627899833,77.8744386592324,452.682129917088,97.9763247232419,0.00630154858329606,1.57802783182494
10,9.856686,35,35.444572,35.84,37.425129,103.899857,NaN,13.520863,NaN,52.002914,400,399.768616,25,35.112774,10.12266,87.708801,49.99947,400.935486,398.282837,399.966248,5994.004883,11.092551,11.578741,11.142942,71.849625,73.046783,31.191231,-36.669075,36.168652,137.809265,46.702866,39.59787,137.568802,150.633087,101.680496,NaN,499.716705,422.900925083378,1.80839226272226,0.0241077489243169,1.09037900689338,25.320360624957,461.746171328585,1.83237885555215,0.00667903519094719,1.48964968037619,77.8771962029021,452.773199950681,98.0366458449645,0.00630493472421362,1.57702766326027
10,9.852625,35,35.441437,35.84,37.44865,103.905624,NaN,13.511048,NaN,52.022995,400,399.775513,25,35.11639,10.154247,87.690948,49.99947,400.979095,398.395752,400.080811,5992.098633,11.06023,11.560715,11.123092,71.881203,73.076431,31.22271,-36.706902,36.132885,137.409882,46.612854,39.594872,137.7388,150.691513,101.665199,NaN,497.19104,422.934847342925,1.80853301425374,0.0241233326891065,1.09019071736688,25.3056325655495,461.75986427829,1.83242072510179,0.00668031875136744,1.48947451257407,77.8732612755607,452.823470032589,98.064833268986,0.00630777024450141,1.57636774929516
10,9.851921,35,35.440475,35.84,37.455418,103.914711,NaN,13.505304,NaN,52.019711,400,399.734558,25,35.114719,10.181403,87.738548,49.999359,400.794739,398.175018,399.818207,5992.506348,11.071402,11.570829,11.125245,71.879227,73.091019,31.251076,-36.717751,36.096645,137.856049,46.604107,39.610336,137.650269,150.733963,101.64579,NaN,497.705017,422.943660106637,1.80856685548426,0.0241264207652282,1.09015120982636,25.3030788925472,461.774963943333,1.83246247534072,0.00668115808134309,1.48933196759121,77.8720537284663,452.835425677672,98.0712841783923,0.00630849275875832,1.576205566089
10,9.851921,35,35.440475,35.84,37.445461,103.928284,NaN,13.505304,NaN,51.979637,400,399.613922,25,35.113033,10.205035,87.842056,49.999359,400.794739,398.175018,399.818207,5992.506348,11.071402,11.570829,11.125245,71.943756,73.121635,31.269922,-36.756954,36.096645,137.856049,46.604107,39.610336,137.650269,150.733963,101.64579,NaN,497.705017,422.932805343823,1.80853190781055,0.0241249941498657,1.0901767661596,25.3030788925472,461.795177528661,1.8325160821115,0.00668198420376863,1.48916733082925,77.8720537284663,452.822452485435,98.0630539218529,0.00630794101388344,1.57635529011631
10,9.871979,35,35.452618,35.84,37.433407,103.932625,NaN,13.527466,NaN,51.964828,400,399.634186,25,35.115902,10.200619,87.856201,49.999359,400.898499,398.321014,399.936798,5996.506836,11.077986,11.578956,11.141768,71.894875,73.121658,31.287771,-36.790966,36.08926,138.068298,46.679207,39.656883,137.553528,150.701828,101.672997,NaN,502.059204,422.878762731026,1.80820230761234,0.0240630269269603,1.09083966232472,25.3757823665335,461.781887668254,1.83245932562527,0.00667863745367704,1.48952133306065,77.8872933287848,452.707765246589,98.0046553968835,0.00630036244349734,1.57798883738654
10,9.875703,35,35.460312,35.84,37.433929,103.950424,NaN,13.536595,NaN,51.961876,400,399.690033,25,35.118553,10.160206,87.745239,49.999359,400.857025,398.216675,399.943512,6000.611816,11.086776,11.582785,11.154522,71.823807,73.101074,31.273806,-36.853977,36.067284,137.240692,46.520855,39.670162,137.712311,150.660233,101.711159,NaN,515.217834,422.871734036153,1.80815083129943,0.0240519433056756,1.09095583086433,25.3892682049908,461.795882233385,1.83248281192495,0.00667743379748381,1.48956297480887,77.8969461720681,452.693506187462,98.0046968739045,0.00629804649435873,1.57834865716018
10,9.8626,35,35.460335,35.84,37.452316,103.970306,NaN,13.526609,NaN,51.942261,400,399.662048,25,35.116692,10.138116,87.708572,49.999359,400.857025,398.216675,399.943512,6000.611816,11.086776,11.582785,11.154522,71.730766,73.088348,31.27849,-36.881142,36.067284,137.240692,46.520855,39.670162,137.712311,150.660233,101.711159,NaN,515.217834,422.918513545345,1.80840300117717,0.0240938735126531,1.09049517827355,25.3418006980556,461.825457923954,1.83256119834405,0.00667863656557904,1.48932250969074,77.8969750239862,452.787122309182,98.0640571066972,0.00630202264807482,1.57726366267213
10,9.852051,35,35.458916,35.84,37.452316,103.970306,NaN,13.516434,NaN,51.942261,400,399.662048,25,35.116692,10.127405,87.667747,49.999359,400.777222,398.226257,399.884979,5997.266113,11.064875,11.565768,11.131811,71.640244,73.087463,31.282303,-36.883148,36.057293,137.111145,46.458633,39.677921,137.64328,150.706436,101.72731,NaN,510.17627,422.940013559046,1.80855410552829,0.0241255851248605,1.09016325718505,25.303550461972,461.827765411858,1.83256983011565,0.00667905823578065,1.48927503023214,77.8951949444508,452.842322502994,98.0973897117063,0.00630468477438655,1.57658981420807
10,9.842241,35,35.452694,35.84,37.459045,103.985611,NaN,13.500816,NaN,51.942417,400,399.621948,25,35.120708,10.14384,87.72612,49.999359,400.722534,398.136658,399.785767,5994.790527,11.083976,11.573121,11.153864,71.65519,73.097992,31.284435,-36.89698,36.04319,137.24704,46.419823,39.646725,137.543457,150.679367,101.735657,NaN,491.477692,422.967331208712,1.80871830024179,0.0241560984254898,1.08983783456772,25.2679517673584,461.860670897436,1.83266810461294,0.00668183836696666,1.48888161381118,77.8873886900873,452.89935782028,98.1262459821144,0.00630849258432132,1.57577574103564
10,9.84914,35,35.453938,35.84,37.458145,104.008598,NaN,13.507059,NaN,51.944824,400,399.608246,25,35.139923,10.159808,87.78093,49.999359,400.722534,398.136658,399.785767,5994.790527,11.083976,11.573121,11.153864,71.659958,73.154709,31.255249,-36.939957,36.04319,137.24704,46.419823,39.646725,137.543457,150.679367,101.735657,NaN,491.477692,422.952298560604,1.80861627240217,0.0241351827071275,1.09005681103605,25.292989797714,461.892871660087,1.83275128032256,0.00668286629006646,1.48864517122462,77.8889495694606,452.862263053312,98.1041740967261,0.00630663914146911,1.57623451469924
10,9.854824,35,35.456467,35.84,37.455959,104.032196,NaN,13.514115,NaN,51.97731,400,399.724213,25,35.146553,10.180462,87.922646,49.999359,401.105743,398.222748,400.169495,5998.893066,11.122903,11.553164,11.110572,71.688538,73.1492,31.132622,-37.004311,35.998161,137.7314,46.46064,39.661282,137.639374,150.635406,101.737518,NaN,494.334442,422.938334704024,1.80852716514224,0.0241177646878093,1.09024110164487,25.3136082701307,461.923890584674,1.83282904024652,0.00668354903640288,1.48844451521211,77.8921225711351,452.830777046869,98.0871811208364,0.00630473833902947,1.57666154100481
10,9.864434,35,35.455696,35.84,37.440075,104.042267,NaN,13.520927,NaN,51.995892,400,399.812347,25,35.147587,10.187633,87.988899,49.999359,401.122437,398.188812,400.178223,5993.818848,11.142043,11.54705,11.108216,71.793564,73.112457,31.057404,-37.046844,35.98037,137.832458,46.553913,39.605484,137.611099,150.630814,101.722382,NaN,494.192383,422.901424888216,1.80833375754791,0.0240866140246757,1.090584525457,25.3484475214663,461.940131871179,1.8328734654528,0.00668439017158043,1.48829728344364,77.8911552670087,452.758495403746,98.0404394181187,0.00630183621041507,1.57747824073276
10,9.889174,35,35.45438,35.84,37.412136,104.035423,NaN,13.54893,NaN,52.016621,400,399.842896,25,35.146175,10.190845,88.072006,49.999359,401.122437,398.188812,400.178223,5993.818848,11.142043,11.54705,11.108216,71.757187,73.11792,31.037994,-37.057117,35.98037,137.832458,46.553913,39.605484,137.611099,150.630814,101.722382,NaN,494.192383,422.82045253431,1.80788148202514,0.024008529409363,1.09143836691725,25.4380187921803,461.932082540161,1.83285445729019,0.00668436539276801,1.48833598665783,77.8895041427502,452.589810499669,97.9320184852273,0.00629495179516691,1.5794057935616
10,9.896408,35,35.449436,35.84,37.412136,104.035423,NaN,13.561564,NaN,52.016621,400,399.842896,25,35.146175,10.168332,88.123375,49.998802,401.075897,398.098175,400.121155,5996.649414,11.147817,11.55852,11.121098,71.756027,73.122421,31.036674,-37.128952,35.953979,138.044861,46.704006,39.598022,138.272049,150.496948,101.741371,NaN,497.552246,422.805674447417,1.80777799856491,0.0239869347479034,1.09166743769497,25.4641772210146,461.940109667053,1.83288450150642,0.0066858349740598,1.48817121049503,77.8833004834511,452.54829918502,97.8998992936304,0.00629428279071288,1.57976508072502
10,9.911243,35,35.450039,35.84,37.383057,103.994896,NaN,13.578682,NaN,52.022045,400,399.818909,25,35.141701,10.177402,88.204773,49.998802,401.15921,398.181,400.204651,6002.370605,11.136076,11.547423,11.098248,71.828308,73.103577,31.053341,-37.162769,35.921619,138.671066,46.857658,39.639996,138.483719,150.420197,101.745178,NaN,508.362396,422.743592976091,1.80746361773419,0.0239385879275465,1.0922146856329,25.517775575249,461.87880884987,1.83272090237204,0.00668319223454801,1.48868062465037,77.8840571741777,452.432038914408,97.8270506154674,0.00628919778524595,1.58114162895103
10,9.922617,35,35.45472,35.84,37.374058,103.989182,NaN,13.591304,NaN,52.000881,400,399.804749,25,35.146362,10.207856,88.33065,49.998802,401.15921,398.181,400.204651,6002.370605,11.136076,11.547423,11.098248,71.769875,73.17453,31.058277,-37.176571,35.921619,138.671066,46.857658,39.639996,138.483719,150.420197,101.745178,NaN,508.362396,422.710487561776,1.80726939016144,0.0239035096689934,1.09260033932978,25.5588280239513,461.862694890569,1.83266988192723,0.00668145332077569,1.48890609713501,77.8899307319908,452.362931773241,97.7888931846711,0.00628521482994377,1.58207309489925
10,9.959989,35,35.468575,35.84,37.361614,103.989105,NaN,13.626082,NaN,51.977127,400,399.840424,25,35.159119,10.219041,88.268944,49.998802,401.298523,398.323242,400.348785,5999.22998,11.133156,11.550504,11.097334,71.701988,73.133781,31.060057,-37.209663,35.903976,139.837631,47.09938,39.644863,138.535629,150.341812,101.73658,NaN,507.756866,422.620305196682,1.80669195313173,0.0237912260083873,1.09382706374293,25.6934634343134,461.840057551497,1.83258531993511,0.00667733200461751,1.48937025390966,77.9073101034994,452.157470270887,97.6755447182616,0.00627338688151344,1.58485711676765
10,9.959989,35,35.468575,35.84,37.355232,103.989143,NaN,13.626082,NaN,51.978237,400,399.903564,25,35.15799,10.234167,88.139473,49.998802,401.298523,398.323242,400.348785,5999.22998,11.133156,11.550504,11.097334,71.742882,73.102722,31.076843,-37.248783,35.903976,139.837631,47.09938,39.644863,138.535629,150.341812,101.73658,NaN,507.756866,422.613324337392,1.80666947110299,0.0237903154260617,1.09384429144319,25.6934634343134,461.840114147558,1.83258547000191,0.00667733431566628,1.48936979315447,77.9073101034994,452.149133409221,97.6702845588419,0.00627303145080245,1.58495619819414
10,10.013788,35,35.467312,35.84,37.348305,103.978104,NaN,13.66701,NaN,51.996784,400,399.887146,25,35.151546,10.247503,87.999374,49.998802,401.191803,398.229034,400.269379,5997.233398,11.156318,11.558168,11.127786,71.77861,73.085915,31.083544,-37.246727,35.887844,139.839279,47.504738,39.653866,138.439163,150.328949,101.759666,9.376352,455.242035,422.495229452982,1.80587831022391,0.023631644952467,1.09559337146529,25.8866032575399,461.825726217177,1.8325495554058,0.00667703805776017,1.48946141656865,77.9057261621402,451.855036978745,97.4834341027024,0.00626076373974497,1.58844077399996
10,10.080849,35,35.496586,35.84,37.344635,103.972023,NaN,13.723516,NaN,51.992634,400,399.881958,25,35.144203,10.244814,87.899803,49.998802,401.360962,398.385651,400.469452,6000.556641,11.1455,11.555273,11.11198,71.830177,73.107346,31.111492,-37.260754,36.106998,140.669739,47.91534,39.663254,139.487656,150.578964,101.722725,2.114547,504.459045,422.353030217036,1.80491204864942,0.0234368346264645,1.0977795476592,26.1262487220061,461.769036809954,1.83234744074256,0.00666797864696331,1.49051646488955,77.9424217220994,451.515291278767,97.304704606165,0.00623978774064147,1.59331989836582
10,10.094537,35,35.545864,35.84,37.344334,103.954361,NaN,13.741999,NaN,51.981438,400,399.992218,25,35.13353,10.213455,87.931602,49.998802,401.360962,398.385651,400.469452,6000.556641,11.1455,11.555273,11.11198,71.946579,73.104645,31.152956,-37.288929,36.106998,140.669739,47.91534,39.663254,139.487656,150.578964,101.722725,2.114547,504.459045,422.324439533055,1.80471673423106,0.0233974397059782,1.09822716336627,26.1750138402297,461.662410993685,1.83197766940947,0.00665230428501992,1.49239057579254,78.0041111665756,451.473650364524,97.3372902264247,0.0062271621801793,1.59511484943497
10,10.07737,35,35.568203,35.84,37.343494,103.886101,NaN,13.7369,NaN,51.98381,400,399.987579,25,35.126698,10.172723,87.899048,49.998802,401.223267,398.288239,400.330322,6011.006836,11.150285,11.562707,11.112874,71.870995,73.089684,31.177425,-37.300636,36.652519,140.96492,47.767513,39.665722,140.436554,150.7323,101.746765,0.12503907084465,391.178101,422.358957444866,1.80495740416025,0.0234466909013207,1.09766937207356,26.1138463215742,461.524021980476,1.83157127940208,0.00664153898750823,1.49398774618904,78.0320428781047,451.57673698281,97.4285275516967,0.00622665377096881,1.59443322937529
10,10.051595,35,35.57856,35.84,37.351463,103.844223,NaN,13.724514,NaN,51.985252,400,399.951324,25,35.129204,10.151796,87.720474,49.997364,401.312683,398.38736,400.47052,6013.609375,11.178133,11.591062,11.150993,71.860916,73.062592,31.212082,-37.272198,37.0774,140.64238,47.578945,39.635498,140.498001,151.03157,101.735138,NaN,381.089111,422.420852878277,1.80535169586753,0.0235222532776956,1.0968085603119,26.0218582792564,461.44450561883,1.83134213186266,0.00663592448213982,1.49485885635077,78.0449856788378,451.729325682221,97.5365921166602,0.00623088441197917,1.59283981847966
10,10.041088,35,35.588394,35.84,37.352703,103.806488,NaN,13.719158,NaN,51.981522,400,399.989838,25,35.135445,10.139091,87.613701,49.997364,401.312683,398.38736,400.47052,6013.609375,11.178133,11.591062,11.150993,71.865746,73.069817,31.230289,-37.243366,37.0774,140.64238,47.578945,39.635498,140.498001,151.03157,101.735138,NaN,381.089111,422.443858646363,1.80550543616277,0.0235528760645366,1.09646429243287,25.9843083523959,461.371986164503,1.83113245592184,0.0066307168952451,1.495663649238,78.0572707158964,451.792446914845,97.5879085426068,0.00623141431646448,1.59232711656262
10,10.017913,35,35.590309,35.84,37.3549,103.766426,NaN,13.700838,NaN,51.990055,400,400.08783,25,35.144043,10.153464,87.711861,49.997364,401.343811,398.493011,400.593445,6013.147461,11.141442,11.566537,11.121711,71.844955,73.084785,31.245104,-37.241188,37.31221,140.01767,47.382381,39.626892,140.56543,151.131302,101.747856,NaN,377.628204,422.49396982385,1.80584286629663,0.0236205605816958,1.0957083643456,25.9013794127316,461.308918120752,1.83096177055354,0.0066277054202209,1.49622949268588,78.0596625380161,451.918752615005,97.6695398089229,0.0062363712363059,1.59084648670437
10,10.022637,35,35.598335,35.84,37.34808,103.748116,NaN,13.699909,NaN,52.005333,400,400.095642,25,35.14706,10.191654,87.831268,49.997364,401.24884,398.359619,400.474548,6019.584961,11.148252,11.569189,11.121769,71.868912,73.105644,31.335022,-37.205383,37.368263,140.549622,47.449627,39.593616,140.225052,151.144119,101.734886,NaN,380.290955,422.476776745872,1.80575156898415,0.0236058326747403,1.09587989323364,25.9182955440936,461.268358289981,1.8308400487647,0.00662421694832329,1.4967334033182,78.0696852748284,451.889902255259,97.6609292516786,0.00623338139170929,1.59140250402187
10,10.022637,35,35.598335,35.84,37.346115,103.75769,NaN,13.699909,NaN,52.028816,400,400.040985,25,35.150002,10.227937,87.914452,49.997364,401.24884,398.359619,400.474548,6019.584961,11.148252,11.569189,11.121769,71.9086,73.119286,31.393644,-37.182446,37.368263,140.549622,47.449627,39.593616,140.225052,151.144119,101.734886,NaN,380.290955,422.474623336532,1.80574463362354,0.0236055530486627,1.09588533826804,25.9182955440936,461.282687441055,1.83087806691463,0.00662480179018004,1.49661339689302,78.0696852748284,451.887330540737,97.6593132624085,0.0062332719419846,1.59143363180755
10,10.034033,35,35.612686,35.84,37.349941,103.756584,NaN,13.713852,NaN,52.011436,400,399.998108,25,35.156757,10.251157,88.115143,49.997364,401.166504,398.244202,400.404297,6020.112793,11.175548,11.579336,11.160212,72.034134,73.149834,31.45253,-37.156555,37.40913,141.221924,47.559925,39.582581,140.116516,151.355988,101.722183,NaN,387.068329,422.455358738108,1.80559601139456,0.0235729611239546,1.09624344123239,25.9590783608983,461.257494731526,1.83078601008917,0.00662049867563472,1.4971187368291,78.0875997919012,451.841162583946,97.647340622595,0.00622815936782378,1.59236400486044
10,10.048109,35,35.629517,35.84,37.35157,103.74588,NaN,13.733773,NaN,51.977039,400,399.952545,25,35.150925,10.241653,88.283875,49.997364,401.166504,398.244202,400.404297,6020.112793,11.175548,11.579336,11.160212,72.011276,73.23806,31.473642,-37.117592,37.40913,141.221924,47.559925,39.582581,140.116516,151.355988,101.722183,NaN,387.068329,422.428153198759,1.80540162135619,0.023532363209213,1.09669513092065,26.0094033300764,461.213845411786,1.83064064693223,0.00661488090218877,1.49783069153274,78.1085990451737,451.7795623144,97.628648611614,0.00622185075424475,1.59354850388061
10,10.045064,35,35.645733,35.84,37.35157,103.74588,NaN,13.735221,NaN,51.977039,400,399.952545,25,35.150925,10.232038,88.390579,49.997364,401.230743,398.229279,400.415924,6029.026367,11.185801,11.59924,11.173806,71.921333,73.280434,31.531733,-37.060593,37.391228,141.104568,47.503738,39.590916,140.408356,151.540802,101.70034,NaN,486.174103,422.434426465008,1.80544490685083,0.0235411863918841,1.09659635955522,25.9985213091892,461.187218739604,1.83054154930331,0.00661010230651921,1.49838787660249,78.12881967876,451.805699986632,97.6642987020174,0.00621941385599463,1.59365002208214
10,9.942785,35,35.656376,35.84,37.3311,103.715523,NaN,13.659296,NaN,51.947727,400,399.965271,25,35.144661,10.210979,88.360458,49.997364,401.172455,398.228516,400.39212,6040.67627,11.173111,11.585402,11.156004,71.929237,73.330063,31.580229,-37.036137,37.374348,136.601913,46.745911,39.579796,140.242371,151.713852,101.703667,NaN,491.313141,422.622216872358,1.80683006104449,0.0238376399624291,1.09335863535675,25.6315326972439,461.12423270971,1.83035576503195,0.00660511219940127,1.49913816466374,78.1420849919865,452.326200864259,98.0041285872733,0.00623919130290296,1.58765083747672
10,9.849048,35,35.653297,35.84,37.305264,103.695793,NaN,13.54459,NaN,51.944332,400,399.963562,25,35.137383,10.196723,88.280014,49.997364,401.101471,398.079987,400.204895,6028.583984,11.18926,11.595118,11.169011,71.956421,73.310097,31.586502,-36.95237,37.342861,135.757721,46.201366,39.560001,138.786026,152.035248,101.661285,NaN,492.894867,422.785807398015,1.80808083842931,0.024113541766904,1.09044761780633,25.2926559969279,461.0997157705,1.83029610486532,0.006604812226225,1.49928202895001,78.1382478535327,452.788688526562,98.2923125685308,0.00625946451767575,1.58210958913334
10,9.792133,35,35.650211,35.84,37.286228,103.694008,NaN,13.46704,NaN,51.951099,400,399.922852,25,35.127602,10.180511,88.281006,49.997364,401.101471,398.079987,400.204895,6028.583984,11.18926,11.595118,11.169011,71.956429,73.28405,31.581228,-36.877281,37.342861,135.757721,46.201366,39.560001,138.786026,152.035248,101.661285,NaN,492.894867,422.881140682959,1.80883155596147,0.0242830778646704,1.08870530271153,25.0856956965647,461.102114308088,1.83030787869063,0.00660561189189178,1.49919821258468,78.134401589665,453.065667909615,98.4639382256103,0.00627186070880572,1.57880999759986
