P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
10,9.767558,35,35.653286,35.84,37.280247,103.73481,NaN,13.42132,NaN,51.926552,400,399.829895,25,35.120243,10.16881,88.288437,50.010998,400.995636,398.160217,400.16394,6025.436035,11.178462,11.587421,11.17028,71.935875,73.32431,31.559029,-36.881626,37.330429,135.558472,45.674644,39.514893,136.560669,152.328705,101.651535,NaN,494.038452,422.924662128301,1.80916427841444,0.0243571960861386,1.08795112222899,24.9960498431326,461.158221689648,1.83045136772912,0.00660720120900728,1.49878760787276,78.1382341442961,453.191255513639,98.5471265863168,0.00627649269915682,1.57743792138788
10,9.759138,35,35.664082,35.84,37.272404,103.795242,NaN,13.408007,NaN,51.915504,400,399.802155,25,35.116783,10.160663,88.193123,50.010998,400.995636,398.160217,400.16394,6025.436035,11.178462,11.587421,11.17028,71.851547,73.342232,31.539642,-36.910614,37.330429,135.558472,45.674644,39.514893,136.560669,152.328705,101.651535,NaN,494.038452,422.933260318997,1.80925807626373,0.0243818392964946,1.08770773294489,24.9652954048707,461.231053957023,1.83062567453784,0.00660771575220612,1.49839553221213,78.1516866756693,453.232897587619,98.5861843884895,0.00627587748922182,1.57722829923925
10,9.759138,35,35.664082,35.84,37.259922,103.860703,NaN,13.408007,NaN,51.916634,400,399.861847,25,35.109528,10.136608,88.076683,50.010998,401.163513,398.259583,400.297577,6022.988281,11.164064,11.58226,11.143382,71.743248,73.45195,31.50201,-36.950108,37.285206,135.318878,45.577686,39.44548,136.00087,152.570709,101.634834,NaN,492.119568,422.919683356403,1.80921433832668,0.024380040901375,1.08773892945354,24.9652954048707,461.329113433726,1.83088579445169,0.00661171204992168,1.49757139887358,78.1516866756693,453.216638820313,98.5758765568572,0.00627519075866003,1.57741527881134
10,9.7516,35,35.675056,35.84,37.250565,103.915878,NaN,13.396519,NaN,51.937737,400,399.9086,25,35.103432,10.11695,88.012138,50.010998,401.119934,398.281708,400.268005,6027.344727,11.166293,11.576767,11.13612,71.694397,73.417671,31.465418,-36.960651,37.269871,135.523422,45.496769,39.413139,135.737244,152.701538,101.620102,NaN,487.631836,422.924841136881,1.8092901864481,0.0244018009056502,1.0875269298456,24.9377453410599,461.393751031499,1.83103798543903,0.00661184939908606,1.49725426318183,78.1653559601921,453.25172081912,98.6109801550488,0.00627426012254866,1.57728553921106
10,9.748865,35,35.687176,35.84,37.239437,103.967415,NaN,13.393918,NaN,51.99197,400,399.849091,25,35.099239,10.110525,88.007217,50.010998,401.119934,398.281708,400.268005,6027.344727,11.166293,11.576767,11.13612,71.663483,73.462524,31.419044,-36.96843,37.269871,135.523422,45.496769,39.413139,135.737244,152.701538,101.620102,NaN,487.631836,422.918302850822,1.80929062632224,0.0244085894269212,1.08746931191642,24.9277453820514,461.451064619031,1.83116872363508,0.0066114278131665,1.4970224286184,78.1804467957347,453.259487385872,98.6301054785988,0.00627192555047181,1.57749836857779
10,9.737499,35,35.695011,35.84,37.219303,104.022514,NaN,13.381023,NaN,51.997334,400,399.764771,25,35.100708,10.104459,88.182991,50.010998,401.023438,398.14624,400.137665,6030.691406,11.194581,11.598907,11.177145,71.581802,73.529907,31.382027,-36.948174,37.260429,135.121887,45.332806,39.370152,135.762253,152.843811,101.621727,NaN,483.454712,422.919528674088,1.80938401789376,0.0244406112771123,1.08716482552281,24.8861650320641,461.520719570098,1.83133967775265,0.00661248190842026,1.49660056277132,78.1901989946727,453.299124220859,98.6644119455048,0.00627187800060643,1.5772380585264
10,9.734196,35,35.703743,35.84,37.181984,104.080139,NaN,13.376507,NaN,51.995335,400,399.773346,25,35.11261,10.110342,88.537102,50.010998,401.201599,398.334686,400.319427,6026.663086,11.166942,11.578764,11.146387,71.609993,73.569946,31.356833,-36.947212,37.253922,135.031296,45.311394,39.311584,135.688812,152.815689,101.706955,NaN,480.909882,422.885675698305,1.80930095232471,0.0244453896703128,1.0871545492015,24.8740746943256,461.592677089786,1.8315151360141,0.0066134248584244,1.49617880484989,78.2010646288685,453.273714785849,98.6585318454104,0.00626888961617047,1.57774763975579
10,9.726807,35,35.709297,35.84,37.150219,104.147049,NaN,13.368088,NaN,51.989838,400,399.856415,25,35.112968,10.096319,88.786705,50.010998,401.201599,398.334686,400.319427,6026.663086,11.166942,11.578764,11.146387,71.59137,73.499046,31.218357,-36.911163,37.253922,135.031296,45.311394,39.311584,135.688812,152.815689,101.706955,NaN,480.909882,422.86617895838,1.8092963527273,0.0244635625795563,1.08700290952224,24.8470165856463,461.683697098313,1.83174666176201,0.00661586335268578,1.49553518725458,78.2079740523517,453.275486041448,98.6661598314986,0.00626774606101172,1.57786566764424
10,9.719407,35,35.716747,35.84,37.124161,104.224533,NaN,13.36004,NaN,52.000645,400,399.859344,25,35.119347,10.094737,88.780495,50.010998,401.060181,398.186981,400.105682,6034.858398,11.182543,11.585574,11.154608,71.638214,73.562523,31.103195,-36.881374,37.208008,134.886108,45.205639,39.250374,135.515762,152.809662,101.731277,NaN,478.820099,422.852914047335,1.80931196786104,0.0244826232022736,1.08683667759386,24.8199024818653,461.78740239558,1.83200843269149,0.00661838444568156,1.49482717314216,78.2172401360004,453.28596118208,98.6815236910864,0.00626655433426471,1.57793077768424
10,9.711897,35,35.717194,35.84,37.092422,104.307762,NaN,13.353749,NaN,52.01535,400,399.813812,25,35.124794,10.09645,88.590134,50.010998,401.060181,398.186981,400.105682,6034.858398,11.182543,11.585574,11.154608,71.721397,73.571678,31.048584,-36.899494,37.208008,134.886108,45.205639,39.250374,135.515762,152.809662,101.731277,NaN,478.820099,422.83370460714,1.80930933778142,0.0245012327299207,1.08668103771141,24.7923692313258,461.91104553734,1.83233525281526,0.00662330345648209,1.49381586316907,78.2177960263811,453.28526334815,98.6816049187186,0.00626642691039743,1.57794994369888
10,9.679358,35,35.713139,35.84,37.092422,104.307762,NaN,13.327047,NaN,52.01535,400,399.813812,25,35.124794,10.10095,88.560692,49.998302,401.072418,398.125336,400.159698,6036.649414,11.201248,11.611346,11.18928,71.614388,73.561111,31.021032,-36.9356,37.180031,134.523605,45.163517,39.173065,135.4758,152.872009,101.699135,NaN,476.346313,422.899875697843,1.80978012974734,0.0246021361905745,1.08566799538066,24.6728864683213,461.917640981616,1.83235984214925,0.0066244928756315,1.49367958217723,78.2127529083231,453.457800805633,98.7862745818788,0.00627459055792625,1.57587107442492
10,9.642715,35,35.693829,35.84,37.061913,104.377426,NaN,13.279678,NaN,52.0238,400,399.807983,25,35.127121,10.10256,88.597321,49.998302,401.162384,398.201782,400.270447,6032.132813,11.172511,11.583815,11.139396,71.598381,73.650246,31.001709,-36.912605,37.157539,132.863342,44.75452,39.085541,135.519531,152.854324,101.707085,NaN,474.510529,422.94118065288,1.81020451499436,0.0247121261184113,1.08460617828746,24.5379666644683,462.053019169289,1.83275237868157,0.00663438174439532,1.49217906884864,78.1887279293343,453.603533764924,98.8562462037582,0.00628497313295844,1.57373413344758
10,9.636045,35,35.682613,35.84,37.027386,104.423134,NaN,13.265692,NaN,52.028225,400,399.841003,25,35.133121,10.098825,88.599747,49.998302,401.162384,398.201782,400.270447,6032.132813,11.172511,11.583815,11.139396,71.515656,73.692513,30.988365,-36.913807,37.157539,132.863342,44.75452,39.085541,135.519531,152.854324,101.707085,NaN,474.510529,422.917272181642,1.8101805939491,0.0247280302149675,1.08448305513055,24.5133656343574,462.139396698403,1.83300088081898,0.0066404429628136,1.49124807216826,78.1747660489332,453.587584980991,98.8330081095846,0.00628676743519534,1.57363788934846
10,9.65835,35,35.686108,35.84,36.985016,104.474007,NaN,13.284789,NaN,52.052139,400,399.870056,25,35.130798,10.097431,88.53392,49.998302,401.151367,398.233002,400.30719,6024.975098,11.16313,11.572462,11.14489,71.518593,73.761124,30.929468,-36.906841,37.124542,133.587402,44.892101,39.020615,134.45253,152.659622,101.739136,NaN,473.762939,422.82599157909,1.80970872950298,0.0246520566416007,1.08527753461959,24.5955825852295,462.209584950656,1.83318061417746,0.00664249437345137,1.49074706769428,78.179117258664,453.414280061145,98.7270364993113,0.00627869155796415,1.57569750637612
10,9.685691,35,35.701698,35.84,36.937649,104.519669,NaN,13.315607,NaN,52.086075,400,399.877625,25,35.123463,10.083462,88.599533,49.998302,401.077026,398.139221,400.195679,6033.761719,11.185129,11.586993,11.157455,71.523468,73.730988,30.901239,-36.884041,37.111935,135.025879,45.199757,38.965122,134.356659,152.546661,101.772987,NaN,473.435516,422.718913003635,1.80914649965007,0.0245600303589987,1.08624609638282,24.6961651358226,462.252411091605,1.83326659902981,0.00664067885660227,1.4907119815561,78.1985202292158,453.215009167311,98.6189347121135,0.00626686104871792,1.57837269228173
10,9.685691,35,35.701698,35.84,36.892628,104.541542,NaN,13.315607,NaN,52.131992,400,399.834686,25,35.130119,10.074638,88.518692,49.998302,401.077026,398.139221,400.195679,6033.761719,11.185129,11.586993,11.157455,71.516861,73.718719,30.877531,-36.845989,37.111935,135.025879,45.199757,38.965122,134.356659,152.546661,101.772987,NaN,473.435516,422.670006606172,1.8089887702199,0.0245535053805587,1.08635774211245,24.6961651358226,462.285014539425,1.83335292447883,0.0066420007889118,1.4904473004221,78.1985202292158,453.156373126623,98.5817929916511,0.00626438608220559,1.57904951975912
10,9.703807,35,35.720959,35.84,36.857338,104.550468,NaN,13.340342,NaN,52.154812,400,399.829773,25,35.132439,10.069398,88.304276,49.998302,401.036835,398.145325,400.202423,6035.544922,11.193589,11.606335,11.192626,71.474884,73.71196,30.855263,-36.836918,37.099693,135.263626,45.296928,38.941299,134.83876,152.490021,101.83963,NaN,472.22934,422.594695377055,1.80860255352169,0.0244922310339818,1.08701388893767,24.7626914077131,462.267149307982,1.83327176537925,0.00663689137456841,1.49097862990659,78.2224778549657,453.024872142078,98.5211621203139,0.00625461407893357,1.58105642445398
10,9.705092,35,35.73167,35.84,36.821877,104.564163,NaN,13.345343,NaN,52.17691,400,399.785736,25,35.125763,10.082369,88.127525,49.998302,401.002319,398.086517,400.243378,6035.037109,11.176943,11.571505,11.146679,71.512962,73.722992,30.874056,-36.846443,37.076813,134.85022,45.24733,38.877441,135.005081,152.563278,101.862396,NaN,470.104675,422.553522043937,1.80845958098873,0.0244831178619685,1.08714336548283,24.7674066360527,462.270232055264,1.83326110953836,0.00663457994566512,1.49116842524236,78.2357938496661,452.978431565968,98.5043693313585,0.00625030948258077,1.58186611399003
10,9.697021,35,35.738968,35.84,36.779583,104.561081,NaN,13.339888,NaN,52.170319,400,399.751099,25,35.120125,10.087934,88.078659,49.998302,401.002319,398.086517,400.243378,6035.037109,11.176943,11.571505,11.146679,71.552574,73.741051,30.888168,-36.827461,37.076813,134.85022,45.24733,38.877441,135.005081,152.563278,101.862396,NaN,470.104675,422.524036619957,1.8084282292553,0.0245019727021166,1.08699578889918,24.7377826994664,462.253821167845,1.83320484465718,0.00663225595428978,1.4914483597907,78.2448639974839,452.971340291782,98.5084546853103,0.00624841417939079,1.58213215111337
10,9.676306,35,35.738609,35.84,36.723484,104.539246,NaN,13.325193,NaN,52.152184,400,399.782532,25,35.121941,10.096856,88.080307,49.990437,400.928406,398.117584,400.211334,6044.733398,11.194777,11.591601,11.179739,71.56424,73.739029,30.877583,-36.848785,37.031975,134.052505,45.101456,38.831814,135.112579,152.552704,101.969009,NaN,467.922211,422.505400235012,1.80853206089052,0.0245581365703505,1.08648495341761,24.6616638633492,462.22183401512,1.83312078571404,0.00663104150233235,1.49170166564734,78.244417875466,453.009707129042,98.5322868725719,0.00625011216940996,1.58167580686136
10,9.644083,35,35.725601,35.84,36.647469,104.494087,NaN,13.282833,NaN,52.140457,400,399.777374,25,35.125675,10.109124,88.174553,49.990437,400.966125,398.078094,400.269104,6036.202148,11.196438,11.597164,11.179818,71.580963,73.637039,30.860302,-36.853687,37.020123,133.707397,44.921844,38.748295,134.630066,152.46814,101.98584,NaN,473.192413,422.488669128248,1.80873393127525,0.0246476292142386,1.08566235300724,24.5430106695322,462.175544193393,1.83302105898835,0.006632122335779,1.49181771351484,78.2282494196575,453.076607709292,98.5593360431446,0.00625578185392167,1.58057159198838
10,9.641102,35,35.723057,35.84,36.588196,104.472015,NaN,13.273292,NaN,52.131737,400,399.791138,25,35.123875,10.138669,88.366768,49.990437,400.966125,398.078094,400.269104,6036.202148,11.196438,11.597164,11.179818,71.599716,73.636368,30.826859,-36.859406,37.020123,133.707397,44.921844,38.748295,134.630066,152.46814,101.98584,NaN,473.192413,422.430407979262,1.80856957080852,0.0246483357366874,1.08571594575379,24.5320186095844,462.146738702869,1.83294924760024,0.00663153293062299,1.49200163712757,78.2250864863082,453.013925607431,98.5167013609395,0.00625369264818353,1.58123641767704
10,9.643645,35,35.723202,35.84,36.528259,104.46981,NaN,13.272847,NaN,52.097855,400,399.766479,25,35.124886,10.155547,88.516403,49.990437,401.033325,398.119171,400.417084,6036.171387,11.178488,11.568809,11.147132,71.597092,73.624588,30.827982,-36.868057,36.999546,134.013107,45.052731,38.671238,134.35675,152.376999,102.021324,NaN,467.969086,422.360125880068,1.80832240898697,0.02463164884142,1.0859453567508,24.5413957623731,462.143213701902,1.83293965820304,0.00663135702695211,1.49203333622673,78.2252667709193,452.922161481358,98.4588581515986,0.00624978570637716,1.58231001052818
10,9.613418,35,35.710373,35.84,36.477585,104.507385,NaN,13.25033,NaN,52.070942,400,399.797424,25,35.125149,10.174875,88.753342,49.990437,401.033325,398.119171,400.417084,6036.171387,11.178488,11.568809,11.147132,71.586319,73.726959,30.819103,-36.866291,36.999546,134.013107,45.052731,38.671238,134.35675,152.376999,102.021324,NaN,467.969086,422.366945877646,1.8085853038814,0.0247191365174203,1.08512056812412,24.4298133869954,462.220049888667,1.83316566112315,0.00663739130173758,1.49114919313154,78.2093124934735,453.011839008438,98.5004930027237,0.00625638188593655,1.58094243725029
10,9.601419,35,35.697693,35.84,36.424801,104.554848,NaN,13.227912,NaN,52.028843,400,399.820282,25,35.131195,10.180051,88.869843,49.990437,400.991089,397.991425,400.277649,6036.061035,11.192851,11.579849,11.158969,71.551331,73.783821,30.81641,-36.87582,36.97271,132.585678,44.807148,38.631214,134.483871,152.16922,102.076759,NaN,467.786133,422.334213410681,1.8085754398497,0.0247492494241099,1.08487415283732,24.385445140087,462.311323646505,1.83342962493737,0.00664397997801653,1.49015370543686,78.1935366751481,453.000238549915,98.4782683817816,0.00625867040597078,1.58075915926125
10,9.615446,35,35.696186,35.84,36.37241,104.593987,NaN,13.237568,NaN,52.01582,400,399.797668,25,35.140343,10.165811,88.759407,49.990437,401.032196,397.99408,400.304382,6036.316406,11.188013,11.572886,11.158598,71.5233,73.784836,30.780607,-36.883293,36.952732,133.520065,45.042953,38.555187,133.738632,152.093811,102.078941,NaN,473.970032,422.248650889257,1.80818699707615,0.024697407124035,1.08544577498631,24.4373080740172,462.372073038673,1.83359310616547,0.00664678608933898,1.48963181686227,78.191661289581,452.854957503813,98.3846400404497,0.0062528606440696,1.58241553269035
10,9.620842,35,35.697083,35.84,36.322075,104.631012,NaN,13.246669,NaN,52.011932,400,399.79184,25,35.136971,10.171078,88.594246,49.990437,401.032196,397.99408,400.304382,6036.316406,11.188013,11.572886,11.158598,71.514969,73.823166,30.751005,-36.898743,36.952732,133.520065,45.042953,38.555187,133.738632,152.093811,102.078941,NaN,473.970032,422.182949268711,1.80793167402215,0.0246730937582388,1.08574208493419,24.4572436910634,462.425769849554,1.83373367201295,0.00664875779009699,1.48921604894344,78.1927775724491,452.760664201105,98.326127991591,0.00624867685109614,1.58354318343839
10,9.598998,35,35.688816,35.84,36.322075,104.631012,NaN,13.231513,NaN,52.011932,400,399.79184,25,35.136971,10.160963,88.495384,49.990437,401.572998,398.241333,400.646149,6033.141602,11.20947,11.584717,11.138554,71.563972,73.733139,30.81291,-36.962929,36.951286,133.129929,45.136242,38.530846,133.940369,151.967987,102.110336,NaN,480.371796,422.227714630015,1.80825072169359,0.0247418837684842,1.08505258258916,24.3764879756152,462.439118807356,1.83378355935021,0.00665118419545786,1.48894320621221,78.1824883131083,452.874024263444,98.3880268707846,0.00625528187846481,1.58200705507449
10,9.598998,35,35.688816,35.84,36.274181,104.655029,NaN,13.231513,NaN,52.011433,400,399.985077,25,35.129704,10.141237,88.330261,49.990437,401.667053,398.284027,400.650848,6033.558105,11.219069,11.571115,11.111323,71.600586,73.795692,30.869799,-37.022278,36.937843,132.081985,44.934021,38.470646,133.718964,151.725357,102.160942,NaN,471.227844,422.175744267729,1.8080827763814,0.0247348836802599,1.08517182101065,24.3764879756152,462.474875296331,1.83387820506118,0.00665263321299369,1.48865514892364,78.1824883131083,452.811629431325,98.3485956622436,0.00625264338111028,1.58273689548864
10,9.57556,35,35.675804,35.84,36.241631,104.650513,NaN,13.199916,NaN,52.016132,400,400.121552,25,35.133511,10.154589,88.352844,49.990437,401.667053,398.284027,400.650848,6033.558105,11.219069,11.571115,11.111323,71.635544,73.811478,30.886471,-37.044262,36.937843,132.081985,44.934021,38.470646,133.718964,151.725357,102.160942,NaN,471.227844,422.188459368602,1.80831150342699,0.0248042577688052,1.0845136310233,24.2896833864432,462.489148706899,1.83393890373012,0.00665618176257031,1.48828063089257,78.1662874885283,452.888465151333,98.3818609184352,0.00625874603005784,1.58151094392894
10,9.590729,35,35.670341,35.84,36.215973,104.674026,NaN,13.207799,NaN,52.021854,400,400.153961,25,35.143337,10.195872,88.400589,50.014786,401.654755,398.409973,400.729431,6029.481934,11.236113,11.582356,11.120769,71.646721,73.84964,30.880428,-37.079895,36.897762,133.142502,45.198109,38.438114,133.422348,151.716309,102.164871,NaN,475.158203,422.129535519185,1.80799955528517,0.024752485927568,1.08505586212192,24.3458815109542,462.53294802242,1.83406445924346,0.00665920473998752,1.48781984736593,78.1594835495297,452.769160983024,98.3000288721085,0.00625489729755685,1.58276834410072
10,9.600515,35,35.670876,35.84,36.196388,104.683609,NaN,13.219189,NaN,52.013336,400,400.207611,25,35.15564,10.215376,88.514862,50.014786,401.619354,398.414246,400.664429,6033.214355,11.241796,11.602968,11.139349,71.642143,73.781311,30.841421,-37.114357,36.915443,133.544739,45.311871,38.425484,133.421402,151.650314,102.181374,NaN,467.242004,422.08820462681,1.80778770514659,0.0247187229526308,1.08541432067299,24.3821007415254,462.546342831467,1.8340989683379,0.00665962535525115,1.48772303798737,78.1601499254527,452.690808872617,98.2511700191969,0.00625146360950079,1.58370166167209
10,9.618368,35,35.676212,35.84,36.185883,104.693665,NaN,13.23837,NaN,51.993294,400,400.24588,25,35.164474,10.211082,88.599129,50.014786,401.619354,398.414246,400.664429,6033.214355,11.241796,11.602968,11.139349,71.676186,73.818909,30.822296,-37.135433,36.915443,133.544739,45.311871,38.425484,133.421402,151.650314,102.181374,NaN,467.242004,422.040139619792,1.80748983410866,0.0246609763156715,1.08600675875637,24.4481045130273,462.552702201706,1.83410639492257,0.00665866409376738,1.48777834586132,78.166795584928,452.583522517165,98.1897419505353,0.00624575141006029,1.5851012978871
10,9.641219,35,35.689274,35.84,36.166409,104.719475,NaN,13.264482,NaN,51.979897,400,400.38089,25,35.167038,10.20893,88.713348,50.014786,401.924103,398.667755,400.97229,6031.341797,11.223567,11.588978,11.12171,71.681679,73.862366,30.813236,-37.145123,36.884201,133.921051,45.574589,38.414265,133.685379,151.519165,102.230278,NaN,464.848877,421.972003147373,1.80708765637247,0.0245864794661985,1.08678318192788,24.5324500811017,462.570050179683,1.83412929228786,0.00665638451393798,1.48789938572063,78.1830584238731,452.442345046102,98.1161357208879,0.00623691186534807,1.58710654169259
10,9.643531,35,35.698841,35.84,36.146439,104.738266,NaN,13.272835,NaN,51.967693,400,400.463196,25,35.167389,10.193686,88.643188,50.014786,401.858032,398.615509,400.889771,6037.401367,11.227918,11.589669,11.117824,71.64344,73.834732,30.821323,-37.183468,36.875332,133.568497,45.473087,38.451759,133.788467,151.577911,102.237427,NaN,464.080811,421.945541161798,1.80698372963793,0.0245763327419743,1.08690802710794,24.540975434898,462.582592390118,1.83414563310287,0.00665470943242902,1.4879892978488,78.1949652388784,452.409726233223,98.1068761533772,0.00623343772541825,1.58773848805614
10,9.630281,35,35.700394,35.84,36.147427,104.769913,NaN,13.26223,NaN,51.942467,400,400.430145,25,35.169067,10.186028,88.562645,50.014786,401.858032,398.615509,400.889771,6037.401367,11.227918,11.589669,11.117824,71.662445,73.794167,30.859455,-37.256271,36.875332,133.568497,45.473087,38.451759,133.788467,151.577911,102.237427,NaN,464.080811,421.973877652225,1.80718071736172,0.0246179624091116,1.08648316553912,24.4920957533314,462.627175776141,1.83426087344633,0.00665616027983083,1.48766278180156,78.1968976933053,452.483832422482,98.1553946594597,0.00623623678203499,1.58689647037937
10,9.623463,35,35.696899,35.84,36.14706,104.79557,NaN,13.251787,NaN,51.918781,400,400.348633,25,35.167999,10.162107,88.551201,50.014786,401.728973,398.477112,400.775238,6041.382813,11.250504,11.606702,11.154162,71.695053,73.780655,30.882622,-37.309063,36.847961,133.360199,45.384441,38.443348,134.066208,151.677322,102.263672,NaN,462.60376,421.987500541569,1.80727905217916,0.0246392986255883,1.08626709304299,24.4669239457921,462.670966271544,1.83438289852543,0.00665873052701081,1.48724280601366,78.1925485941212,452.518165609472,98.1729123169886,0.00623845497304751,1.58640011925689
10,9.625541,35,35.697956,35.84,36.137337,104.808731,NaN,13.251266,NaN,51.912987,400,400.305267,25,35.162453,10.147635,88.516243,50.014786,401.728973,398.477112,400.775238,6041.382813,11.250504,11.606702,11.154162,71.723213,73.851036,30.900633,-37.318375,36.847961,133.360199,45.384441,38.443348,134.066208,151.677322,102.263672,NaN,462.60376,421.972664965304,1.80721453455708,0.024631355455406,1.08635794512746,24.4745972862171,462.688838039916,1.83442832204017,0.00665921269944693,1.48712094348205,78.1938639555566,452.494868487487,98.1594745181595,0.0062372372863228,1.5867034151264
10,9.649883,35,35.710823,35.84,36.134415,104.821266,NaN,13.273822,NaN,51.917252,400,400.349945,25,35.163437,10.132158,88.510315,50.014786,401.830109,398.546387,400.857697,6039.395508,11.233162,11.59768,11.128963,71.71669,73.868187,30.904001,-37.311657,36.776001,134.453308,45.528313,38.455444,133.819107,151.676941,102.277702,NaN,463.631866,421.919393492777,1.8068487377692,0.0245547286155146,1.08714168967743,24.5643900135082,462.686775369905,1.83440020002747,0.00665619371061272,1.4873930740142,78.2098722359296,452.367076672979,98.0941627190374,0.00622901278121927,1.5885527616367
10,9.649113,35,35.715263,35.84,36.154736,104.824745,NaN,13.278105,NaN,51.900974,400,400.371277,25,35.156574,10.122831,88.600334,50.019638,401.744049,398.502563,400.762726,6038.609375,11.235027,11.590152,11.12842,71.726677,73.871399,30.902506,-37.343929,36.757301,134.48407,45.624954,38.426891,134.029785,151.693451,102.297234,NaN,464.56601,421.943069882876,1.80693140107153,0.0245600995750699,1.0870648866648,24.5615522854109,462.684804857227,1.83438716835551,0.00665510155909777,1.48749705934486,78.2153945690933,452.40053186379,98.1204648210655,0.00622945994555824,1.58826669468481
10,9.655039,35,35.722187,35.84,36.183071,104.824036,NaN,13.281528,NaN,51.891148,400,400.367889,25,35.149727,10.135981,88.634445,50.019638,401.744049,398.502563,400.762726,6038.609375,11.235027,11.590152,11.12842,71.663055,73.841827,30.877792,-37.340187,36.757301,134.48407,45.624954,38.426891,134.029785,151.693451,102.297234,NaN,464.56601,421.961675451371,1.80694451216939,0.024545735410831,1.08718127675614,24.5833872884468,462.672605854429,1.83434270429064,0.00665302975780404,1.48773230497416,78.2240047599652,452.40971264094,98.1344147835156,0.00622833680066927,1.58833368555654
10,9.657036,35,35.731541,35.84,36.183071,104.824036,NaN,13.286116,NaN,51.891148,400,400.367889,25,35.149727,10.152336,88.523842,50.019638,401.82428,398.543915,400.786133,6038.665039,11.247603,11.610104,11.143933,71.654831,73.829369,30.86204,-37.324776,36.731167,134.411926,45.609154,38.407516,134.162247,151.747025,102.310806,NaN,464.757355,421.957564938131,1.80691537957602,0.0245395062037426,1.08724502635547,24.5907431540576,462.657546972447,1.83428640189334,0.00665028959177587,1.48803891726826,78.2356335047803,452.404721004458,98.1423082720654,0.00622608399413616,1.58863170911349
10,9.654428,35,35.735336,35.84,36.203758,104.829468,NaN,13.288992,NaN,51.893009,400,400.391266,25,35.156422,10.205439,88.600235,50.019638,401.799316,398.496094,400.781189,6044.863281,11.255331,11.614286,11.147758,71.696777,73.874771,30.757891,-37.291393,36.696526,134.125305,45.603035,38.389645,134.160583,151.818054,102.336754,NaN,464.151794,421.985422585799,1.80702612706123,0.0245506596514051,1.08710868208442,24.5811364638466,462.659519875123,1.83428494483711,0.00664950520172217,1.4880985658016,78.2403503332839,452.448205512633,98.174160561053,0.00622709645873992,1.58820970873774
10,9.654428,35,35.735336,35.84,36.210384,104.846199,NaN,13.288992,NaN,51.887398,400,400.409546,25,35.154976,10.239023,88.701584,50.019638,401.799316,398.496094,400.781189,6044.863281,11.255331,11.614286,11.147758,71.725388,73.788803,30.6441,-37.182316,36.696526,134.125305,45.603035,38.389645,134.160583,151.818054,102.336754,NaN,464.151794,421.992625711633,1.80704941124158,0.0245516261729992,1.08709169162433,24.5811364638466,462.684415583069,1.83435080861831,0.00665051210847856,1.487899072033,78.2403503332839,452.456851565054,98.1796046361362,0.00622746233795437,1.58810667483751
10,9.634233,35,35.732552,35.84,36.213383,104.867813,NaN,13.269806,NaN,51.873711,400,400.379486,25,35.158039,10.245093,88.799583,50.019638,401.802307,398.496582,400.779297,6043.923828,11.232759,11.60071,11.110898,71.730476,73.792084,30.609461,-37.108643,36.66777,133.633942,45.399323,38.403572,134.196899,151.826492,102.33886,NaN,462.786743,422.037410877396,1.80735465677982,0.0246152091204961,1.08644106532304,24.5066801733696,462.721051055595,1.8344526249049,0.0066526277408863,1.4875505555169,78.2368901423457,452.568474155959,98.2466407899827,0.00623279240405028,1.5867090888855
10,9.626112,35,35.729061,35.84,36.215168,104.878853,NaN,13.257561,NaN,51.858986,400,400.330231,25,35.174332,10.245465,88.822838,50.019638,401.807251,398.492249,400.786469,6038.945313,11.249996,11.596675,11.121448,71.727043,73.87986,30.585024,-37.126732,36.66193,133.846909,45.387356,38.407433,134.087051,151.745865,102.385773,NaN,461.927246,422.056036596252,1.80747951338473,0.0246409344109703,1.08617852261488,24.476705571918,462.743087346763,1.83451706277358,0.00665431418228627,1.48730510689851,78.232550768577,452.612670676231,98.2703882843284,0.00623542404281468,1.5860969446046
10,9.625071,35,35.728371,35.84,36.227619,104.872849,NaN,13.255497,NaN,51.863304,400,400.331116,25,35.190182,10.234515,88.773682,50.019638,401.807251,398.492249,400.786469,6038.945313,11.249996,11.596675,11.121448,71.745819,73.90432,30.582373,-37.156025,36.66193,133.846909,45.387356,38.407433,134.087051,151.745865,102.385773,NaN,461.927246,422.071698489278,1.80753843052896,0.0246460201565763,1.08611396822968,24.4728618481548,462.735267128339,1.83449759035863,0.00665415515885477,1.48735389817302,78.2316930255473,452.634123821851,98.2831026424541,0.0062364820342849,1.58582568117484
10,9.624723,35,35.728714,35.84,36.239429,104.876945,NaN,13.254778,NaN,51.858284,400,400.331573,25,35.1991,10.211786,88.804459,50.019638,401.810394,398.479065,400.746582,6043.092773,11.246818,11.611855,11.13277,71.769554,73.837624,30.553223,-37.225262,36.644852,133.539337,45.344788,38.42881,133.984924,151.756378,102.371948,NaN,461.59137,422.085239911719,1.80758497196328,0.0246488373406199,1.0860730721749,24.4715768438586,462.740807607696,1.83451164297626,0.00665430105882297,1.48731643425473,78.2321194133679,452.65162506199,98.2945432258582,0.00623714718683119,1.58562751394514
10,9.611582,35,35.721157,35.84,36.240826,104.884895,NaN,13.244209,NaN,51.860123,400,400.318542,25,35.204639,10.193393,88.842934,50.019638,401.810394,398.479065,400.746582,6043.092773,11.246818,11.611855,11.13277,71.80024,73.893959,30.563551,-37.273048,36.644852,133.539337,45.344788,38.42881,133.984924,151.756378,102.371948,NaN,461.59137,422.11373181342,1.80778184379756,0.0246903486500421,1.08565312447305,24.4230272164523,462.764781618297,1.83458836602054,0.00665699296943403,1.48697506361197,78.2227240540589,452.720040331016,98.3288092549279,0.00624169147784183,1.58462921334218
10,9.601599,35,35.7146,35.84,36.235161,104.883728,NaN,13.232376,NaN,51.864258,400,400.276154,25,35.215305,10.172598,88.896118,50.024109,401.609924,398.373383,400.656128,6040.290039,11.239685,11.600883,11.13058,71.819061,73.909668,30.564573,-37.319237,36.624733,133.154282,45.228931,38.440231,133.942154,151.696182,102.387604,NaN,471.073639,422.128064028478,1.80790788576522,0.0247209736923698,1.08535147416186,24.3861110315043,462.77358693183,1.83462320653725,0.00665884429404678,1.48677477702159,78.2145700033743,452.762769754886,98.3480653797268,0.00624493196341362,1.58396081491831
10,9.596755,35,35.707802,35.84,36.231518,104.895248,NaN,13.22435,NaN,51.858288,400,400.280701,25,35.208134,10.160488,88.846878,50.024109,401.655701,398.374847,400.699921,6039.541504,11.242914,11.59676,11.117078,71.823975,73.911865,30.546247,-37.416325,36.597363,132.961502,45.210888,38.435829,133.735992,151.538422,102.448822,NaN,475.663727,422.134045666098,1.80796593688582,0.0247357253781923,1.08520745966605,24.3681878345545,462.801637274182,1.8347093825546,0.00666152973312234,1.48641649479463,78.2061143340265,452.780089659096,98.3510047565475,0.00624715168442651,1.58358573716855
10,9.59059,35,35.700417,35.84,36.219509,104.918091,NaN,13.21559,NaN,51.853596,400,400.271912,25,35.194145,10.130896,88.670189,50.024109,401.655701,398.374847,400.699921,6039.541504,11.242914,11.59676,11.117078,71.858177,73.924225,30.527575,-37.468552,36.597363,132.961502,45.210888,38.435829,133.735992,151.538422,102.448822,NaN,475.663727,422.133657300686,1.80801399068716,0.0247534425636688,1.08504265236196,24.3453668513723,462.847447313656,1.83484357113003,0.00666506837697474,1.48590582840469,78.1969263122757,452.793327354066,98.3506785969209,0.006249328110216,1.58324403160654
10,9.580821,35,35.694641,35.84,36.219509,104.918091,NaN,13.208585,NaN,51.853596,400,400.271912,25,35.194145,10.118526,88.601974,50.024109,401.657074,398.433899,400.733185,6035.167969,11.237612,11.598639,11.147316,71.900993,73.819527,30.50771,-37.521046,36.562935,132.712234,45.214542,38.429821,133.658691,151.515991,102.417908,NaN,478.73465,422.153685232809,1.80815694162585,0.0247843494967526,1.08473429079607,24.309182026674,462.856720808895,1.83487828373425,0.00666676262558878,1.48571783568733,78.1897385152581,452.842824932779,98.3751567348845,0.00625268618041496,1.58251854090691
10,9.601267,35,35.69236,35.84,36.21373,104.902725,NaN,13.220413,NaN,51.833885,400,400.312866,25,35.18914,10.118988,88.656395,50.024109,401.788544,398.551758,400.878357,6036.53418,11.214995,11.578722,11.106681,71.914108,73.850052,30.487978,-37.523552,36.545822,133.832886,45.400898,38.43251,133.264221,151.457077,102.376762,NaN,463.038361,422.105484516807,1.80783755413212,0.0247188872057245,1.08539464409893,24.3848828243817,462.837552808618,1.83483160510735,0.00666650829673112,1.48582493519231,78.1868995940793,452.722751121555,98.2966306323584,0.00624810742156932,1.58386931980628
10,9.601267,35,35.69236,35.84,36.209595,104.909988,NaN,13.220413,NaN,51.837009,400,400.334351,25,35.190681,10.098967,88.783028,50.024109,401.788544,398.551758,400.878357,6036.53418,11.214995,11.578722,11.106681,71.956566,73.898445,30.475901,-37.509686,36.545822,133.832886,45.400898,38.43251,133.264221,151.457077,102.376762,NaN,463.038361,422.100996388528,1.80782304642537,0.0247182825431043,1.08540500771439,24.3848828243817,462.848344043794,1.8348601490929,0.00666694484740679,1.48573921174885,78.1868995940793,452.717362301051,98.2932283865724,0.00624787943502731,1.58393268374632
10,9.63455,35,35.708187,35.84,36.191917,104.921623,NaN,13.259211,NaN,51.815044,400,400.343445,25,35.19854,10.092622,88.886673,50.024109,401.596649,398.353638,400.672119,6039.775391,11.24635,11.596325,11.132194,71.960678,73.909714,30.474571,-37.529827,36.518478,134.576462,45.670116,38.434143,133.496536,151.526199,102.379257,NaN,463.44043,422.013437031396,1.80727463780236,0.02461108173015,1.08650574177703,24.5078498292645,462.840219136083,1.83481075673679,0.00666300227008003,1.48611711834541,78.2065932671794,452.523567159377,98.1896245894713,0.00623621518063621,1.58662290025367
10,9.644906,35,35.720333,35.84,36.179245,104.932816,NaN,13.276265,NaN,51.787086,400,400.265106,25,35.203693,10.109698,88.929298,50.024109,401.596649,398.353638,400.672119,6039.775391,11.24635,11.596325,11.132194,71.961472,73.911346,30.49192,-37.589905,36.518478,134.576462,45.670116,38.434143,133.496536,151.526199,102.379257,NaN,463.44043,421.978368132032,1.80707893322086,0.02457682292815,1.0868678728506,24.5460449214601,462.83734873514,1.83478176390306,0.00666011516586536,1.48638046854727,78.2216994570248,452.458468088613,98.1629298669669,0.00623080565980773,1.58770546237435
10,9.617037,35,35.71471,35.84,36.174194,104.926643,NaN,13.251584,NaN,51.805279,400,400.192047,25,35.205006,10.119071,88.900208,50.024109,401.613464,398.327393,400.701996,6036.138184,11.241758,11.594807,11.132195,71.976349,73.815918,30.489887,-37.646015,36.486469,133.101791,45.411636,38.433346,133.798752,151.590271,102.375137,NaN,464.999329,422.030180024201,1.8074682485719,0.0246634516522361,1.08599406078559,24.4431869380662,462.837204304492,1.83479128811388,0.00666139192208444,1.4862702638673,78.214706810435,452.599536467735,98.2452035869575,0.0062380042240376,1.58588843177696
10,9.624086,35,35.716133,35.84,36.17601,104.921478,NaN,13.254081,NaN,51.829597,400,400.253998,25,35.207253,10.124002,88.941833,50.024109,401.697662,398.439026,400.760529,6038.029785,11.221165,11.588263,11.099944,71.97496,73.855972,30.481915,-37.659439,36.443062,133.391022,45.472332,38.45554,133.784897,151.63533,102.377045,NaN,466.016479,422.017666439894,1.80737161516487,0.0246415731747422,1.08621340613561,24.4692246034395,462.827241941701,1.83476243073316,0.00666066447415276,1.48637771891581,78.2164765502065,452.564535772481,98.2248131569743,0.00623621226242166,1.58633896249172
10,9.612478,35,35.713547,35.84,36.181618,104.937386,NaN,13.245135,NaN,51.836292,400,400.270203,25,35.213577,10.135516,89.0979,50.024109,401.697662,398.439026,400.760529,6038.029785,11.221165,11.588263,11.099944,71.96067,73.919914,30.4655,-37.636383,36.443062,133.391022,45.472332,38.45554,133.784897,151.63533,102.377045,NaN,466.016479,422.047607691689,1.80756095036131,0.0246788752992079,1.08583060012283,24.4263391094131,462.855037962845,1.83484050610069,0.00666237834845088,1.48610541513703,78.2132603607885,452.633240848134,98.2650893219463,0.00623968438610873,1.58546046503114
10,9.597225,35,35.706001,35.84,36.192635,104.938744,NaN,13.232279,NaN,51.839676,400,400.235748,25,35.21991,10.151638,89.173531,50.021904,401.640625,398.378082,400.705566,6040.884766,11.257029,11.609323,11.138398,71.98912,73.936264,30.46106,-37.624374,36.386887,132.818039,45.315731,38.446228,133.800491,151.462372,102.456367,NaN,473.512512,422.090883155774,1.80782265842868,0.0247285547759047,1.08531959601828,24.3699271751791,462.869170335436,1.83489118389353,0.00666467199134362,1.48584377623135,78.2038738388248,452.725739168082,98.3145710965352,0.00624524750619468,1.58417898051493
10,9.592901,35,35.697655,35.84,36.204987,104.939575,NaN,13.220501,NaN,51.817051,400,400.143555,25,35.220158,10.171608,89.086838,50.021904,401.376434,398.352448,400.506744,6028.922363,11.184311,11.589737,11.134897,71.972649,73.957001,30.450691,-37.639313,36.371075,133.641464,45.390572,38.455505,133.54071,151.45079,102.454742,NaN,476.789276,422.113159698904,1.80792924526921,0.0247440155515065,1.08515192823353,24.3539227911721,462.883800494883,1.83494459335079,0.00666716943015909,1.4855625246043,78.1934893872432,452.760119398198,98.3264569432565,0.00624852855193397,1.58356402527652
10,9.611453,35,35.700417,35.84,36.213539,104.944801,NaN,13.241038,NaN,51.807613,400,400.075409,25,35.219929,10.192367,89.075493,50.021904,401.376434,398.352448,400.506744,6028.922363,11.184311,11.589737,11.134897,71.925995,73.955315,30.44157,-37.621616,36.371075,133.641464,45.390572,38.455505,133.54071,151.45079,102.454742,NaN,476.789276,422.08437148633,1.80768797183037,0.0246867668663196,1.08571765693427,24.4225503731778,462.887131648947,1.83494853352842,0.00666667331723927,1.48559072454482,78.1969263122757,452.672223449525,98.2742219532782,0.00624420576335267,1.58466792315964
10,9.626852,35,35.71117,35.84,36.213539,104.944801,NaN,13.256776,NaN,51.807613,400,400.075409,25,35.219929,10.219836,89.180885,50.021904,401.463013,398.443604,400.580414,6037.400391,11.195004,11.596018,11.127151,71.902054,73.849525,30.517365,-37.644547,36.361717,134.084763,45.49744,38.488335,133.205826,151.505264,102.432709,NaN,476.916931,422.052746946313,1.80746298599783,0.0246383743947478,1.08620614693931,24.4794377092628,462.86987291627,1.83488393144659,0.00666352057714776,1.48594047820529,78.2103038537088,452.595373615387,98.238408386113,0.00623860199024157,1.58584789771636
10,9.648158,35,35.722912,35.84,36.236023,104.977188,NaN,13.281415,NaN,51.813606,400,400.092865,25,35.223705,10.254234,89.240784,50.021904,401.463013,398.443604,400.580414,6037.400391,11.195004,11.596018,11.127151,71.922974,73.847702,30.584827,-37.683479,36.361717,134.084763,45.49744,38.488335,133.205826,151.505264,102.432709,NaN,476.916931,422.033389055983,1.80723095418795,0.0245749443500947,1.08682635734152,24.5580325256025,462.899152367562,1.8349406767508,0.00666202528042716,1.48594020720067,78.2249062008065,452.516525696763,98.202544821771,0.00623269964692087,1.58708072520444
10,9.639988,35,35.726978,35.84,36.274162,105.005989,NaN,13.281963,NaN,51.808552,400,400.080566,25,35.236942,10.265443,89.165909,50.021904,401.381165,398.376526,400.530121,6041.731934,11.196175,11.595553,11.128218,71.946762,73.909691,30.615475,-37.738457,36.347061,134.598831,45.663441,38.512611,133.576019,151.487946,102.459709,NaN,476.325836,422.091620832877,1.80748409227567,0.0246060579311666,1.08646956780521,24.5279102105201,462.93542272274,1.83502943045386,0.00666256370235936,1.48573272752494,78.2299613177384,452.613072470554,98.2681884296165,0.00623589602610122,1.58603937352922
10,9.631983,35,35.725098,35.84,36.308197,105.024498,NaN,13.26572,NaN,51.827179,400,400.102448,25,35.244713,10.266743,88.955605,50.021904,401.461792,398.444824,400.58844,6039.844727,11.227077,11.610954,11.164236,71.937279,73.928207,30.637199,-37.799049,36.340622,133.641678,45.445351,38.533058,133.96019,151.535049,102.47493,NaN,488.31192,422.145026452642,1.80772037236872,0.0246360998979576,1.08612957272158,24.4983773559221,462.965934359491,1.83511342641991,0.00666422532357176,1.48545371608969,78.2276240657882,452.699664749877,98.3205901015638,0.0062399685471935,1.58496898267559
10,9.650337,35,35.735008,35.84,36.324474,105.030487,NaN,13.283833,NaN,51.84206,400,400.151672,25,35.251621,10.223987,88.973083,50.021904,401.461792,398.444824,400.58844,6039.844727,11.227077,11.610954,11.164236,71.899483,73.917999,30.638916,-37.7612,36.340622,133.641678,45.445351,38.533058,133.96019,151.535049,102.47493,NaN,488.31192,422.125036127934,1.80750982649939,0.0245810354218971,1.0866703976182,24.5660630865752,462.958941890656,1.83507747648491,0.00666168295792919,1.48570485472495,78.2399426841515,452.627637879441,98.2868280469517,0.00623475825403637,1.5860706060741
10,9.650337,35,35.735008,35.84,36.335613,105.01564,NaN,13.283833,NaN,51.851971,400,400.166565,25,35.256817,10.171894,89.023766,50.021904,401.538544,398.490356,400.64624,6040.173828,11.207113,11.603862,11.143189,71.952217,73.894585,30.64913,-37.788376,36.319946,134.359375,45.699162,38.552212,133.991348,151.599457,102.470695,NaN,481.3974,422.13714039195,1.80754893811344,0.0245826591497684,1.08664211425345,24.5660630865752,462.936882331938,1.83501914457062,0.00666079180947123,1.48587983157016,78.2399426841515,452.642165569638,98.2959880914146,0.00623537252399691,1.58589877640278
10,9.657544,35,35.743263,35.84,36.35638,105.012543,NaN,13.295931,NaN,51.870914,400,400.161957,25,35.258354,10.147591,89.049286,50.016201,401.338287,398.322937,400.42868,6044.418945,11.201713,11.601987,11.133295,71.971619,73.898499,30.660202,-37.918503,36.256195,134.224564,45.69693,38.583038,134.16925,151.670578,102.47316,NaN,488.720062,422.144912920045,1.80751683050584,0.0245631873797904,1.08681809017629,24.59261416567,462.919037226378,1.83495741868058,0.00665818973293908,1.48618468559165,78.2502008839739,452.635385696035,98.3014322933254,0.00623328375940118,1.5861881611627
10,9.656742,35,35.751434,35.84,36.374237,105.005646,NaN,13.294955,NaN,51.855797,400,400.083466,25,35.253487,10.110236,88.979828,50.016201,401.338287,398.322937,400.42868,6044.418945,11.201713,11.601987,11.133295,71.96833,73.905937,30.715422,-37.958424,36.256195,134.224564,45.69693,38.583038,134.16925,151.670578,102.47316,NaN,488.720062,422.165965827563,1.80759121480665,0.024568291021538,1.08674727551628,24.5896602902172,462.895673437886,1.8348812521945,0.0066553850191246,1.48653200528008,78.2603518602965,452.66811009338,98.3316825377573,0.00623288394445278,1.58600810822807
10,9.648406,35,35.753895,35.84,36.391235,104.99633,NaN,13.290572,NaN,51.839088,400,400.073456,25,35.248032,10.132989,89.058441,50.016201,401.419098,398.372406,400.499695,6045.658203,11.233577,11.618328,11.17607,71.950562,73.912163,30.74515,-37.930882,36.217354,133.797119,45.640671,38.579319,134.346451,151.692581,102.507462,NaN,496.720428,422.20153827112,1.80777234088335,0.0245967993527693,1.086440041726,24.5589465829932,462.877873518029,1.83482985036475,0.00665410576726032,1.486722345814,78.2634086500185,452.736933599099,98.3779824704558,0.00623525496486418,1.58525780034872
10,9.6259,35,35.74794,35.84,36.408669,104.972015,NaN,13.268199,NaN,51.852409,400,400.181152,25,35.25264,10.158215,89.129028,50.016201,401.627563,398.559235,400.68576,6040.062988,11.194122,11.60458,11.140696,71.934639,73.91571,30.742817,-37.970634,36.200447,133.291168,45.429462,38.596134,134.046616,151.680588,102.537468,NaN,488.866669,422.266600234351,1.80816162104215,0.0246698425003476,1.08568494278945,24.4759228219793,462.851284746263,1.83477001401676,0.00665438740032093,1.48681619902031,78.256011548707,452.877862910775,98.459932968955,0.00624250706405486,1.58345093484635
10,9.61843,35,35.741333,35.84,36.420048,104.972931,NaN,13.253263,NaN,51.870232,400,400.248718,25,35.258575,10.167603,89.019638,50.016201,401.627563,398.559235,400.68576,6040.062988,11.194122,11.60458,11.140696,71.941689,73.920456,30.742874,-38.020267,36.200447,133.291168,45.429462,38.596134,134.046616,151.680588,102.537468,NaN,488.866669,422.294248495928,1.80831049482847,0.0246949736966529,1.08542108498353,24.4483335684834,462.863256211726,1.83481330336671,0.00665637581359498,1.48659006574428,78.2478027987186,452.929062141894,98.4845140610292,0.00624611234207158,1.5826853818171
10,9.634247,35,35.745098,35.84,36.436844,104.948418,NaN,13.266811,NaN,51.875183,400,400.257202,25,35.266777,10.170625,88.90686,50.016201,401.620087,398.565521,400.744659,6045.586426,11.201191,11.596042,11.140301,71.989555,73.900368,30.734152,-38.046425,36.17931,134.054153,45.591396,38.577316,133.884781,151.694031,102.544357,NaN,489.686493,422.280096270288,1.80813872928302,0.0246477649867118,1.08587777823314,24.5067318307108,462.820763246766,1.83469429428041,0.0066538012614039,1.4870031566905,78.2524807825947,452.86758205033,98.4501012984982,0.00624269373256098,1.58349984798266
10,9.639434,35,35.749126,35.84,36.436844,104.948418,NaN,13.275893,NaN,51.875183,400,400.257202,25,35.266777,10.176456,88.878639,50.016201,401.438599,398.392242,400.500275,6045.322266,11.223638,11.614846,11.160159,72.061676,73.888954,30.727371,-38.058853,36.191658,133.329865,45.52277,38.578602,134.143051,151.758026,102.468842,NaN,495.195129,422.26947137357,1.80806312698445,0.0246315140654658,1.08604149723911,24.5258669401223,462.814291410762,1.83467008960423,0.0066526226633526,1.48713459290041,78.2574848778196,452.842002805099,98.438682946582,0.00624073380166764,1.5839013882712
10,9.608379,35,35.738262,35.84,36.453835,104.938759,NaN,13.247846,NaN,51.863907,400,400.200348,25,35.270195,10.175385,88.911064,50.016201,401.438599,398.392242,400.500275,6045.322266,11.223638,11.614846,11.160159,72.149338,73.800217,30.73251,-38.077225,36.191658,133.329865,45.52277,38.578602,134.143051,151.758026,102.468842,NaN,495.195129,422.351479667334,1.80857559147878,0.0247315417661462,1.08502103175691,24.411186013261,462.817383735241,1.83469738746287,0.00665522159003157,1.48689464660905,78.2439866604223,453.025670014015,98.5419726644586,0.00625086177983823,1.58148119414383
10,9.603682,35,35.734329,35.84,36.474663,104.940659,NaN,13.237638,NaN,51.864506,400,400.112091,25,35.265957,10.165561,88.970764,50.016201,401.46405,398.383209,400.551453,6042.267578,11.237223,11.612043,11.170774,72.222908,73.727219,30.734011,-38.093842,36.143036,132.954666,45.355663,38.569389,133.941193,151.66153,102.496338,NaN,491.081696,422.383679240598,1.80871712297957,0.0247493891463346,1.0848221178631,24.393816182616,462.826527137402,1.83472849423305,0.00665648719387908,1.48674385527732,78.2390987862684,453.075819051226,98.5690753771389,0.00625383845712446,1.58079940832302
10,9.620815,35,35.738346,35.84,36.498608,104.935646,NaN,13.252452,NaN,51.871292,400,400.12204,25,35.257366,10.151548,88.91069,50.016201,401.46405,398.383209,400.551453,6042.267578,11.237223,11.612043,11.170774,72.311829,73.809357,30.732433,-38.108089,36.143036,132.954666,45.355663,38.569389,133.941193,151.66153,102.496338,NaN,491.081696,422.374634844709,1.80855110814027,0.0246989332773781,1.08530090340391,24.4571439602987,462.812620008487,1.83468464006043,0.00665500991762664,1.48693428938108,78.2440910472396,453.016622317766,98.5363504061536,0.00625046154867456,1.58158865664865
10,9.620815,35,35.738346,35.84,36.502335,104.912369,NaN,13.252452,NaN,51.837234,400,400.25061,25,35.26189,10.134215,88.883911,50.016201,401.636444,398.569611,400.708405,6038.63916,11.197821,11.602593,11.136762,72.367424,73.859833,30.716732,-38.087852,36.120808,134.082993,45.562637,38.560387,133.613129,151.622726,102.540543,NaN,496.762543,422.378679743955,1.8085641709308,0.0246994766736417,1.08529166234205,24.4571439602987,462.778005425712,1.8345930850153,0.0066536107670912,1.48721045066947,78.2440910472396,453.021477604393,98.5394203405515,0.00625066646973263,1.5815321147947
10,9.640108,35,35.74424,35.84,36.505783,104.915092,NaN,13.274115,NaN,51.822895,400,400.291138,25,35.270809,10.113564,89.011185,50.014679,401.607147,398.570343,400.714447,6045.010742,11.222213,11.602375,11.147186,72.354836,73.884911,30.668119,-38.100967,36.052654,134.239685,45.660057,38.573032,133.87822,151.59549,102.571419,NaN,491.75238,422.342956701512,1.80829510357599,0.0246394477700546,1.08589010725913,24.5283527843571,462.772580191072,1.83456836322401,0.00665204930675165,1.48737067583378,78.2514147768883,452.925157846997,98.4854612475008,0.00624531222418612,1.58280414806367
10,9.649343,35,35.753883,35.84,36.501377,104.940788,NaN,13.288624,NaN,51.827812,400,400.227051,25,35.276657,10.114141,89.157265,50.014679,401.607147,398.570343,400.714447,6045.010742,11.222213,11.602375,11.147186,72.314896,73.884903,30.646627,-38.095245,36.052654,134.239685,45.660057,38.573032,133.87822,151.59549,102.571419,NaN,491.75238,422.319267127311,1.80814516033014,0.0246099140769169,1.08619229924002,24.5623999365642,462.795298995532,1.834611488853,0.00665077251853324,1.48738047153075,78.2633937455315,452.875455423483,98.4653945931724,0.00624110759223189,1.58362883744642
