P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
10,9.690413,35,35.78463,35.84,37.144993,105.276031,NaN,13.362578,NaN,52.096573,400,399.893341,25,35.496506,10.203713,89.255554,50.004852,401.00116,398.459656,400.122711,6051.280273,11.13559,11.641327,11.215722,72.560349,73.946541,30.7509,-37.984512,36.632645,134.530563,45.486595,39.290142,134.484283,151.076141,102.990501,NaN,487.333252,422.934495192844,1.80980409808054,0.0245753881256896,1.08588276871807,24.7135145819702,463.244165218979,1.83574404811575,0.00666188942397365,1.48442926698002,78.3015627688985,453.511526948708,98.9039103777352,0.00626119713246331,1.57702926792949
10,9.696983,35,35.791351,35.84,37.13427,105.251083,NaN,13.366859,NaN,52.098415,400,399.887482,25,35.500595,10.220539,89.037964,50.004852,401.058319,398.518036,400.102509,6046.949219,11.122714,11.642859,11.200608,72.514847,73.949814,30.770166,-38.023136,36.618984,134.77803,45.554394,39.278999,134.39624,151.114151,102.960045,NaN,490.440308,422.909500211058,1.80967153224337,0.0245534535608266,1.08611322540758,24.7376431791606,463.196383335757,1.83560595005524,0.00665843479484109,1.48493763845613,78.309900820649,453.466413674907,98.8831622331933,0.0062578309346345,1.57771276818418
10,9.704269,35,35.798069,35.84,37.120342,105.218529,NaN,13.374561,NaN,52.08857,400,399.869446,25,35.50518,10.221234,89.038078,50.004852,401.058319,398.518036,400.102509,6046.949219,11.122714,11.642859,11.200608,72.528755,73.9487,30.869476,-38.061222,36.618984,134.77803,45.554394,39.278999,134.39624,151.114151,102.960045,NaN,490.440308,422.87955862539,1.80951740472014,0.0245288662102115,1.08637423075275,24.764386743069,463.137287540826,1.83543795277423,0.00665452562022079,1.485536313529,78.3182332385628,453.413277842735,98.8573429556848,0.00625412865206974,1.57848976722193
10,9.693804,35,35.801117,35.84,37.098492,105.200363,NaN,13.368671,NaN,52.101967,400,399.915802,25,35.501297,10.225661,89.142464,50.004852,401.114258,398.565826,400.211121,6056.868164,11.157922,11.657777,11.240952,72.544479,73.939957,30.926424,-38.064545,36.570683,133.984009,45.508919,39.286507,134.557938,151.252548,102.951447,NaN,491.096344,422.877103796864,1.80959227735635,0.0245581368467757,1.08610225013821,24.725969727029,463.105420055178,1.83534836737036,0.00665254846093873,1.48584839808767,78.3220130799114,453.443038242607,98.879760722415,0.00625471538873488,1.57822346140754
10,9.693804,35,35.801117,35.84,37.062229,105.173622,NaN,13.368671,NaN,52.09811,400,399.983978,25,35.498482,10.217674,89.292084,50.004852,401.114258,398.565826,400.211121,6056.868164,11.157922,11.657777,11.240952,72.549049,73.949699,30.929928,-38.123306,36.570683,133.984009,45.508919,39.286507,134.557938,151.252548,102.951447,NaN,491.096344,422.837716853228,1.80946531704322,0.0245528892295443,1.08619150833561,24.725969727029,463.065682775818,1.83524333592957,0.00665094649563068,1.48616315958722,78.3220130799114,453.395807074394,98.8498390742654,0.00625272840769585,1.57876649054051
10,9.668388,35,35.792427,35.84,37.029495,105.152328,NaN,13.340602,NaN,52.086143,400,400.043091,25,35.5033,10.210635,89.289131,50.003647,401.218323,398.686279,400.303925,6054.955078,11.131851,11.64154,11.207039,72.534508,73.957428,30.907978,-38.160648,36.518238,133.514801,45.332695,39.278324,134.285492,151.259109,102.952553,NaN,486.340027,422.853859823858,1.80971883727346,0.0246271833047217,1.08548092789385,24.6325357475845,463.047957315315,1.83521176090712,0.00665220624843981,1.48613233442496,78.3112355252417,453.484686413446,98.8960018865675,0.00625836461495521,1.57752995967766
10,9.655333,35,35.784206,35.84,37.029495,105.152328,NaN,13.324185,NaN,52.086143,400,400.043091,25,35.5033,10.199467,89.237183,50.003647,401.167053,398.564941,400.205261,6048.857422,11.153829,11.65424,11.231812,72.545959,73.959198,30.90716,-38.173862,36.491402,133.516251,45.259785,39.26004,134.182144,151.097626,103.00222,NaN,485.257874,422.880391120345,1.80990811049719,0.0246679343021988,1.08507554791123,24.584470297917,463.061126401036,1.83526103063016,0.00665460622738792,1.48586588144821,78.3010366916533,453.549960947427,98.9277897958124,0.00626290648922746,1.57657928167645
10,9.647374,35,35.773827,35.84,37.017048,105.131279,NaN,13.31339,NaN,52.092609,400,400.062744,25,35.501957,10.194126,89.284569,50.003647,401.167053,398.564941,400.205261,6048.857422,11.153829,11.65424,11.231812,72.552216,73.952103,30.912983,-38.175819,36.491402,133.516251,45.259785,39.26004,134.182144,151.097626,103.00222,NaN,485.257874,422.883054809039,1.80998002541033,0.0246910244680655,1.08485892244411,24.5551428069542,463.046476629562,1.83524056484882,0.00665637600573333,1.48577728122729,78.2881565919654,453.570217017111,98.9285204827202,0.00626602798995026,1.576091120343
10,9.621447,35,35.75959,35.84,37.012608,105.139687,NaN,13.291289,NaN,52.10323,400,400.02121,25,35.500957,10.198539,89.32019,50.003647,401.101654,398.576904,400.162445,6050.291016,11.141479,11.653176,11.239305,72.533264,73.932213,30.904188,-38.153366,36.481663,132.466644,45.06673,39.258636,134.065033,151.011429,102.996925,NaN,484.039642,422.930873376268,1.81034092883457,0.0247717533324391,1.08406723186712,24.4594783426776,463.081767085087,1.8353589158306,0.00666104070597756,1.48521744664085,78.2704813840413,453.695585971065,98.9914937933136,0.00627441755103699,1.57431320910329
10,9.621791,35,35.744591,35.84,37.020012,105.151291,NaN,13.282022,NaN,52.118431,400,400.035736,25,35.500481,10.193655,89.297493,50.003647,401.355133,398.805695,400.471802,6047.064453,11.125842,11.632835,11.215019,72.518616,73.925171,30.795872,-38.160053,36.476601,133.240448,45.249912,39.245972,133.545364,150.792038,103.003418,NaN,486.003113,422.9382018809,1.81036180910501,0.0247717465160133,1.08406011028788,24.4607489067396,463.123004281938,1.83549434409797,0.00666612258651131,1.48459654771949,78.2518508738962,453.693942734927,98.9729516683197,0.00627763539186175,1.57396196645033
10,9.649804,35,35.74918,35.84,37.033691,105.159966,NaN,13.30847,NaN,52.134838,400,400.126038,25,35.501095,10.186677,89.330284,50.003647,401.355133,398.805695,400.471802,6047.064453,11.125842,11.632835,11.215019,72.561844,73.918327,30.704666,-38.145195,36.476601,133.240448,45.249912,39.245972,133.545364,150.792038,103.003418,NaN,486.003113,422.89617480298,1.81000298244179,0.0246858337278018,1.08489391589794,24.5640988779267,463.128541072269,1.83550089408099,0.00666529993331803,1.48464319908212,78.2575519588411,453.563308205855,98.8953533973484,0.00627113245178,1.57556006720959
10,9.66738,35,35.757343,35.84,37.04023,105.156868,NaN,13.331891,NaN,52.142376,400,400.191711,25,35.502399,10.191964,89.298035,50.003647,401.376892,398.839233,400.466187,6045.477539,11.134612,11.64056,11.211339,72.654175,73.921494,30.669762,-38.091995,36.435947,133.72995,45.520287,39.255703,133.457993,150.753052,103.01783,NaN,490.295868,422.867561102689,1.80977101240407,0.0246318818890476,1.08542339383197,24.6288262914306,463.110879058984,1.83543982790731,0.00666272719298658,1.48494323205284,78.267690953914,453.48212663417,98.8533833704209,0.00626592767658859,1.57668924293447
10,9.67724,35,35.763954,35.84,37.04158,105.166428,NaN,13.34067,NaN,52.15102,400,400.220642,25,35.510689,10.192327,89.278511,50.003647,401.376892,398.839233,400.466187,6045.477539,11.134612,11.64056,11.211339,72.693161,73.933754,30.655621,-38.068657,36.435947,133.72995,45.520287,39.255703,133.457993,150.753052,103.01783,NaN,490.295868,422.848981936459,1.80963286795718,0.0246013629582279,1.08572659284398,24.6650985906354,463.114495498963,1.8354377453929,0.00666136739767001,1.48504483475439,78.2759001935846,453.434879203978,98.8311513781549,0.00626249201259017,1.57739440567988
10,9.701998,35,35.778385,35.84,37.048424,105.179955,NaN,13.367229,NaN,52.180305,400,400.172455,25,35.523941,10.169375,89.263023,50.003647,401.270508,398.723297,400.366241,6050.711426,11.153692,11.650445,11.237094,72.794502,73.9105,30.667969,-38.066044,36.434879,134.65715,45.708389,39.251629,133.779907,150.808456,102.99369,NaN,501.367188,422.806045439479,1.80929839913226,0.0245254955797786,1.08648110631302,24.7560525866494,463.11148950874,1.83540439678542,0.00665796145107998,1.48535271541053,78.2938135266319,453.319504044306,98.7749259071214,0.00625447958780204,1.57907980580304
10,9.714005,35,35.793354,35.84,37.048424,105.179955,NaN,13.385538,NaN,52.180305,400,400.172455,25,35.523941,10.176603,89.282646,50.003647,401.496582,398.962372,400.630219,6053.753906,11.141845,11.650269,11.234866,72.894157,73.899895,30.670795,-38.035301,36.422886,134.796585,45.812897,39.266472,134.366287,150.990555,102.99218,NaN,489.476166,422.781597149767,1.80912472401636,0.0244883569820001,1.08685612246297,24.8000992442756,463.087525898435,1.83531472204252,0.0066535911421563,1.48583712037931,78.312385366176,453.264269581262,98.7574762679617,0.00624888585905423,1.58009068624559
10,9.69985,35,35.797932,35.84,37.061127,105.193153,NaN,13.378971,NaN,52.195061,400,400.222382,25,35.519444,10.212758,89.34082,50.003647,401.496582,398.962372,400.630219,6053.753906,11.141845,11.650269,11.234866,72.934196,73.905113,30.667683,-38.005295,36.422886,134.796585,45.812897,39.266472,134.366287,150.990555,102.99218,NaN,489.476166,422.824218167955,1.8093739676557,0.024533986906185,1.0863826838455,24.7481684488488,463.099806123149,1.83533912977002,0.00665304583969204,1.48583009771383,78.3180633348755,453.35983491413,98.8233323292733,0.00625190975235692,1.57910152261842
10,9.69985,35,35.797932,35.84,37.068996,105.217804,NaN,13.378971,NaN,52.222965,400,400.321259,25,35.5098,10.228277,89.356544,49.997501,401.464233,398.979034,400.634918,6058.169922,11.136082,11.657659,11.234518,72.918968,73.91745,30.668919,-38.003811,36.383102,133.381775,45.454193,39.305511,134.774567,151.00618,102.991592,NaN,482.904572,422.832766836808,1.8094015248891,0.0245351254235373,1.08636324581822,24.7481684488488,463.136429749274,1.83543592664032,0.00665452218043588,1.48554039770201,78.3180633348755,453.370085571038,98.8298240209791,0.00625234112756709,1.57898342793173
10,9.669391,35,35.785519,35.84,37.078762,105.238144,NaN,13.34332,NaN,52.219955,400,400.363434,25,35.502956,10.241261,89.326721,49.997501,401.511932,399.02478,400.676788,6051.037109,11.136523,11.647907,11.216023,72.89798,73.915512,30.671621,-38.01495,36.341312,133.807175,45.47567,39.301605,134.415192,150.97998,103.018448,NaN,474.995483,422.905297733782,1.80987669333609,0.0246311958552212,1.08539187701909,24.6362265109819,463.186494776058,1.83559008014127,0.00665936269986743,1.48490096731467,78.3026657693268,453.539093666307,98.9224304844308,0.00626216242366271,1.57673599159402
10,9.670197,35,35.783127,35.84,37.094215,105.264091,NaN,13.338593,NaN,52.210232,400,400.380096,25,35.503819,10.269236,89.256233,49.997501,401.511932,399.02478,400.676788,6051.037109,11.136523,11.647907,11.216023,72.882118,73.915535,30.702576,-38.073341,36.341312,133.807175,45.47567,39.301605,134.415192,150.97998,103.018448,NaN,474.995483,422.920432992756,1.80991908034117,0.0246309222657106,1.08537924899182,24.6391921571711,463.228842214067,1.83570620196245,0.00666161386569916,1.48452034117044,78.2996978900078,453.55336680021,98.9286901491768,0.00626328559925783,1.57651365898005
10,9.659182,35,35.776363,35.84,37.105614,105.319313,NaN,13.328004,NaN,52.197952,400,400.396759,25,35.5131,10.264638,89.44442,49.997501,401.715302,399.186829,400.869843,6046.405762,11.132629,11.651904,11.220742,72.905319,73.931496,30.701542,-38.091709,36.302681,134.38826,45.463955,39.294758,134.010025,151.027679,102.98423,NaN,473.431702,422.955167546261,1.81011854968116,0.0246669430199221,1.08501020377391,24.5986465621478,463.321598784378,1.83596321452582,0.00666689177174317,1.48365886862883,78.2913041306113,453.623350807381,98.9651991071499,0.00626770807499214,1.57554819362961
10,9.676382,35,35.778023,35.84,37.108528,105.348778,NaN,13.342941,NaN,52.19664,400,400.457947,25,35.51635,10.265157,89.658188,49.997501,401.715302,399.186829,400.869843,6046.405762,11.132629,11.651904,11.220742,72.887672,73.941856,30.68162,-38.07843,36.302681,134.38826,45.463955,39.294758,134.010025,151.027679,102.98423,NaN,473.431702,422.923406503416,1.80987957883372,0.0246137297219718,1.0855362731149,24.6619433581052,463.362661931285,1.83606878393479,0.00666816820848929,1.4833695997107,78.2933642805218,453.535472564302,98.9113793344479,0.00626364872891056,1.57659174027295
10,9.696476,35,35.787102,35.84,37.114532,105.367531,NaN,13.362275,NaN,52.214745,400,400.471222,25,35.515778,10.255454,89.806992,49.997501,401.523132,399.075806,400.728302,6053.630859,11.130333,11.643041,11.225145,72.869919,73.911354,30.651728,-38.056248,36.245621,134.797455,45.646458,39.27552,133.987671,151.006454,102.993988,NaN,477.288635,422.889092766438,1.8096097720176,0.0245521705139005,1.08614595773238,24.7357816445834,463.375999253525,1.83608802787132,0.00666663826554998,1.48344290988602,78.3046297468561,453.440778516161,98.8619493448362,0.00625768043116893,1.57790143806622
10,9.71923,35,35.800499,35.84,37.123775,105.366127,NaN,13.389086,NaN,52.248562,400,400.467224,25,35.51685,10.237648,89.818596,49.997501,401.513245,399.031952,400.688934,6052.747559,11.140727,11.65017,11.231627,72.847847,73.893532,30.668285,-38.033066,36.241501,135.355606,45.858677,39.303955,134.385468,151.032791,102.988075,NaN,478.550293,422.852854709131,1.80931317327499,0.0244831137664494,1.08683211219482,24.8192537490746,463.352545239689,1.83600247649874,0.0066626454744326,1.48388907031574,78.3212467265671,453.338826002786,98.8130315746735,0.0062504655115344,1.5794076202862
10,9.726657,35,35.813061,35.84,37.109207,105.363617,NaN,13.401217,NaN,52.275738,400,400.40863,25,35.516777,10.209498,89.641899,49.997501,401.513245,399.031952,400.688934,6052.747559,11.140727,11.65017,11.231627,72.818604,73.860924,30.689819,-38.010284,36.241501,135.355606,45.858677,39.303955,134.385468,151.032791,102.988075,NaN,478.550293,422.821902118488,1.80915483549083,0.0244581013146931,1.0871002526784,24.8464671316534,463.328773379521,1.83591756813012,0.0066588325400365,1.48432181796767,78.3368211058198,453.28778034024,98.7954170328375,0.00624557809564526,1.58031018878224
10,9.729781,35,35.822666,35.84,37.090256,105.379639,NaN,13.405705,NaN,52.278732,400,400.301605,25,35.512108,10.204688,89.427048,49.997501,401.364197,398.823151,400.536224,6057.916016,11.163254,11.658776,11.249338,72.800285,73.841843,30.697281,-38.051491,36.213852,135.084564,45.870049,39.296463,134.772385,151.166031,103.025078,NaN,477.463257,422.794936958662,1.80904329973125,0.0244457385323907,1.08724520202512,24.857909093037,463.337225761377,1.83592300363932,0.006656990775312,1.48444366054152,78.3487248825256,453.252292895283,98.7842051451378,0.00624199211038214,1.58096064432772
10,9.714417,35,35.825035,35.84,37.090256,105.379639,NaN,13.393201,NaN,52.278732,400,400.301605,25,35.512108,10.201297,89.364647,49.997501,401.364197,398.823151,400.536224,6057.916016,11.163254,11.658776,11.249338,72.824837,73.837234,30.711868,-38.059708,36.213852,135.084564,45.870049,39.296463,134.772385,151.166031,103.025078,NaN,477.463257,422.82622172719,1.80926531988909,0.0244931322765116,1.08676506017485,24.8016098943384,463.333444634777,1.83590884864217,0.00665630059158422,1.48451980549328,78.351660257136,453.336355184779,98.8401635865956,0.00624501273746627,1.58004705412939
10,9.714417,35,35.825035,35.84,37.096394,105.383743,NaN,13.393201,NaN,52.294052,400,400.304626,25,35.514477,10.205658,89.326935,50.002258,401.570007,399.039642,400.717896,6059.164063,11.149664,11.661493,11.243734,72.841103,73.852142,30.706329,-38.069927,36.171665,134.449142,45.705147,39.317753,134.887863,151.209595,103.039825,NaN,491.412781,422.832892244394,1.80928682081003,0.0244940195607387,1.08674983294081,24.8016098943384,463.339537005806,1.83592494338714,0.00665654580406962,1.48447192623128,78.351660257136,453.344353379254,98.8452257322324,0.00624534915377688,1.57995467783981
10,9.682304,35,35.816124,35.84,37.109501,105.370621,NaN,13.362935,NaN,52.332302,400,400.387054,25,35.523041,10.199152,89.302277,50.002258,401.439209,398.972687,400.612823,6058.418945,11.131495,11.641903,11.22482,72.850113,73.853111,30.723143,-38.104282,36.193062,133.467239,45.42395,39.334068,134.498779,151.209869,103.032516,NaN,470.125977,422.912432296271,1.80979724426201,0.0245954462306943,1.08571774664149,24.683716738429,463.334280806788,1.83592672993369,0.00665835829329401,1.48433858606669,78.3406176020704,453.528686226782,98.9515697418699,0.00625504238908749,1.57761320441615
10,9.675764,35,35.807598,35.84,37.112789,105.369194,NaN,13.347586,NaN,52.355347,400,400.362732,25,35.525204,10.185877,89.367859,50.002258,401.439209,398.972687,400.612823,6058.418945,11.131495,11.641903,11.22482,72.832436,73.874611,30.654444,-38.088043,36.193062,133.467239,45.42395,39.334068,134.498779,151.209869,103.032516,NaN,470.125977,422.929287148029,1.80990343571477,0.024616270686675,1.08550670823589,24.6596705759307,463.345769329897,1.83597208147842,0.00666075847734023,1.48408130649588,78.330048894967,453.562866413136,98.9632856589125,0.00625833960402805,1.57701085400734
10,9.685017,35,35.805801,35.84,37.111237,105.352043,NaN,13.355476,NaN,52.369801,400,400.315552,25,35.52581,10.173757,89.210693,50.002258,401.272888,398.752533,400.409546,6055.347656,11.158191,11.653788,11.249243,72.806702,73.931259,30.685986,-38.080967,36.168098,134.358093,45.568745,39.295345,134.321426,151.251816,103.014557,NaN,477.909851,422.908804700701,1.80976404881986,0.0245872641348317,1.08579777282041,24.6936882170876,463.323182569906,1.83591557086639,0.00666025751083157,1.48422342988572,78.3278209665617,453.509876662757,98.92759202056,0.00625650405370855,1.57757288125769
10,9.708218,35,35.81234,35.84,37.102306,105.326027,NaN,13.378313,NaN,52.374111,400,400.217804,25,35.519417,10.183607,89.233879,50.002258,401.366913,398.841095,400.481476,6055.63623,11.136312,11.658272,11.232349,72.81839,73.94841,30.713903,-38.070263,36.134529,135.151611,45.768158,39.309864,134.376129,151.122803,103.044327,NaN,480.501617,422.851930860098,1.8093971471067,0.024514037793508,1.08654181747373,24.7788753130777,463.274121152258,1.83577444279293,0.00665679572483133,1.48473744114351,78.3359273902258,453.377463460776,98.851343011839,0.00624950866621024,1.57925681103911
10,9.714043,35,35.822472,35.84,37.085037,105.324272,NaN,13.394058,NaN,52.376358,400,400.205048,25,35.511612,10.214083,89.321594,50.002258,401.366913,398.841095,400.481476,6055.63623,11.136312,11.658272,11.232349,72.812698,73.980743,30.727137,-38.089058,36.134529,135.151611,45.768158,39.309864,134.376129,151.122803,103.044327,NaN,480.501617,422.821311193581,1.8092524443306,0.0244935332847861,1.08676633533122,24.8002385781239,463.255328645848,1.83570697304596,0.00665373779404605,1.48508433695454,78.3484844909515,453.329965000327,98.8331219243645,0.00624530228710132,1.58005704726277
10,9.715383,35,35.825768,35.84,37.067703,105.342033,NaN,13.389413,NaN,52.37804,400,400.120239,25,35.514137,10.228584,89.423973,50.002258,400.753204,398.433929,400.125061,6059.033203,11.120086,11.614021,11.243341,72.786057,73.993416,30.735249,-38.105099,36.117008,134.815826,45.669567,39.308334,134.633682,151.14296,103.031342,NaN,479.490448,422.799744275077,1.80917234602458,0.0244868878286975,1.08685124377038,24.8051516638526,463.276438659455,1.83575695393615,0.00665383943463231,1.48498271271884,78.3525684527585,453.30222845072,98.8194251678878,0.00624341753208423,1.58045981262421
10,9.721199,35,35.832558,35.84,37.063404,105.344238,NaN,13.398642,NaN,52.374054,400,399.921417,25,35.519913,10.220143,89.413696,50.002258,400.753204,398.433929,400.125061,6059.033203,11.120086,11.614021,11.243341,72.841751,73.99424,30.740694,-38.153389,36.117008,134.815826,45.669567,39.308334,134.633682,151.14296,103.031342,NaN,479.490448,422.783226396848,1.8090732083467,0.0244683130423556,1.08704375562426,24.8264699359383,463.268866307635,1.83572501232103,0.00665199348538248,1.48517564450762,78.3609802599519,453.269591191493,98.8067218346587,0.00624056614553437,1.58100699147574
10,9.724152,35,35.838245,35.84,37.076111,105.353828,NaN,13.400399,NaN,52.376976,400,399.851013,25,35.510727,10.195823,89.162064,50.002258,400.863678,398.492523,400.050171,6059.295898,11.13526,11.657618,11.266356,72.891663,74.033005,30.738359,-38.219299,36.091846,134.621384,45.726109,39.313374,134.670013,151.277176,103.047371,NaN,485.662415,422.791024776799,1.80907505852163,0.0244610417608236,1.08710442832176,24.8372902948623,463.274024110615,1.83572864541396,0.00665091081226294,1.48524661727507,78.3680241089557,453.273828115587,98.8160552620649,0.00623950667215331,1.58109975402013
10,9.683419,35,35.828018,35.84,37.076111,105.353828,NaN,13.368626,NaN,52.376976,400,399.851013,25,35.510727,10.195992,89.099792,50.00312,400.903839,398.475281,400.094421,6064.551758,11.146686,11.655932,11.254727,72.896584,74.024506,30.752884,-38.247063,36.058422,133.404953,45.489803,39.346497,134.862961,151.250854,103.070671,NaN,484.29361,422.873912177972,1.80966424505272,0.0245871458658524,1.08583413723095,24.6878151159507,463.290359861638,1.83578977864066,0.00665388908522448,1.48491723293839,78.3553560869735,453.48663500309,98.9388106496805,0.00625068153117587,1.57839038014703
10,9.683419,35,35.828018,35.84,37.104881,105.350235,NaN,13.368626,NaN,52.365231,400,399.821838,25,35.500706,10.201117,89.125015,50.00312,400.903839,398.475281,400.094421,6064.551758,11.146686,11.655932,11.254727,72.86364,74.024353,30.843725,-38.252995,36.058422,133.404953,45.489803,39.346497,134.862961,151.250854,103.070671,NaN,484.29361,422.905150612255,1.80976493608024,0.0245913109341313,1.08576368022396,24.6878151159507,463.285024478548,1.8357756825919,0.00665367431027711,1.48495924514855,78.3553560869735,453.524102244355,98.9625515103156,0.00625225617776729,1.57796046713892
10,9.656509,35,35.807854,35.84,37.12923,105.338661,NaN,13.330995,NaN,52.381954,400,399.848602,25,35.494598,10.214035,89.057472,50.00312,400.910461,398.486511,400.083466,6054.125977,11.122156,11.653165,11.248036,72.861183,74.00914,30.905939,-38.240356,36.046795,133.198929,45.229511,39.353619,134.361908,151.047073,103.095169,NaN,483.836121,422.986213431933,1.81023986739119,0.024678717536561,1.08487038299396,24.5888020843614,463.300041685078,1.83585081949752,0.00665885897192702,1.4844455269275,78.3303662737454,453.688230954661,99.0431153148847,0.00626355199902748,1.57558731008857
10,9.666238,35,35.803394,35.84,37.149765,105.323395,NaN,13.333654,NaN,52.409519,400,399.857819,25,35.49345,10.256257,88.852623,50.00312,400.881409,398.487244,400.145569,6057.02832,11.110802,11.622784,11.226462,72.883293,73.993256,30.929728,-38.276077,36.023582,134.319611,45.496273,39.307728,134.182556,151.059723,103.103157,NaN,490.484772,422.988755491372,1.8101707238016,0.0246513132276757,1.08512169976751,24.6246233567818,463.284501885021,1.83581760815661,0.00665924690335466,1.48448023439523,78.3248365431328,453.659703454025,99.0198090128719,0.00626332749732771,1.57580192524069
10,9.679192,35,35.805992,35.84,37.167164,105.327248,NaN,13.35111,NaN,52.408634,400,399.844482,25,35.490952,10.290689,88.805885,50.00312,400.881409,398.487244,400.145569,6057.02832,11.110802,11.622784,11.226462,72.856636,73.98037,30.936565,-38.236572,36.023582,134.319611,45.496273,39.307728,134.182556,151.059723,103.103157,NaN,490.484772,422.981350806513,1.8100440322017,0.0246134723652786,1.08548059890571,24.6722761339066,463.286072638259,1.8358171873878,0.00665871961015621,1.48451884907462,78.3280577756894,453.614181151028,98.9939569785151,0.00626084706617262,1.57638499740162
10,9.689484,35,35.809845,35.84,37.180107,105.351501,NaN,13.361994,NaN,52.412594,400,399.797791,25,35.488941,10.298655,88.865219,50.00312,400.884369,398.487152,400.037567,6056.76123,11.128526,11.651092,11.246338,72.786476,73.966156,30.970404,-38.215542,35.992107,134.182175,45.569866,39.314732,134.160385,151.018967,103.072731,NaN,499.418274,422.974509537316,1.80994040506535,0.024583352036022,1.08576811425309,24.7101017844443,463.315922683114,1.83588927495264,0.00665904597029882,1.48435974302989,78.3328345428158,453.578029714626,98.975524096296,0.00625848650524309,1.576893120745
10,9.696867,35,35.813622,35.84,37.179951,105.373711,NaN,13.372402,NaN,52.41386,400,399.820923,25,35.494675,10.275486,89.095726,50.00312,400.898895,398.454254,400.110382,6053.356934,11.131907,11.644896,11.24997,72.77655,73.974655,31.004539,-38.207054,35.93948,134.372696,45.587067,39.339813,134.230164,151.010666,103.079636,NaN,506.742218,422.959347985045,1.80983309036728,0.0245604192365209,1.08599760142241,24.7372172724664,463.34286027298,1.83595379704544,0.006659272192961,1.484222173885,78.3375164781655,453.540459564102,98.9561117119379,0.00625608310522661,1.57741638954933
10,9.698041,35,35.813599,35.84,37.185638,105.387711,NaN,13.372512,NaN,52.426239,400,399.827637,25,35.506783,10.251183,89.345413,50.00312,400.898895,398.454254,400.110382,6053.356934,11.131907,11.644896,11.24997,72.778725,73.980095,31.010311,-38.171371,35.93948,134.372696,45.587067,39.339813,134.230164,151.010666,103.079636,NaN,506.742218,422.963139770287,1.80983601805474,0.0245576015043384,1.08602012558114,24.7415275625801,463.3636749355,1.8360088255523,0.006660115344892,1.48405834737519,78.3374879694007,453.541534587529,98.9567663708607,0.00625613331118463,1.57740351234752
10,9.731246,35,35.788929,35.84,37.188419,105.410416,NaN,13.386747,NaN,52.426224,400,399.675446,25,35.517773,10.242738,89.307854,50.00312,400.65686,398.246704,399.863739,6044.558105,11.09828,11.624813,11.221487,72.780518,73.97538,31.007387,-38.115421,35.939541,133.558884,45.715954,39.350098,133.563217,151.008316,103.070671,10.020567,477.169098,422.898672401793,1.80936607407019,0.0244554012032289,1.08704652406659,24.8632738366639,463.436694597757,1.83624515083222,0.00666866657526708,1.48300385032196,78.3068963154593,453.3512694206,98.8073781512339,0.00625351434561323,1.57897618868381
10,9.735857,35,35.794182,35.84,37.188419,105.410416,NaN,13.382118,NaN,52.426224,400,399.675446,25,35.517773,10.201797,89.364304,50.00312,400.65686,398.246704,399.863739,6044.558105,11.09828,11.624813,11.221487,72.805031,73.992638,31.000271,-38.080112,35.939541,133.558884,45.715954,39.350098,133.563217,151.008316,103.070671,10.020567,477.169098,422.889292293074,1.80929952342771,0.0244412066968344,1.08719038001568,24.8801550280753,463.428322835724,1.83621378355376,0.00666713379888263,1.4831719987539,78.3134123777863,453.329800090129,98.7999274509699,0.00625146398873619,1.57935445076279
10,9.737143,35,35.807278,35.84,37.188374,105.420021,NaN,13.368155,NaN,52.42498,400,399.667328,25,35.522209,10.180539,89.439667,50.003613,400.842499,398.507629,400.078003,6042.050781,11.095312,11.611584,11.213996,72.834488,74.005699,30.998919,-38.065281,36.324383,133.329437,45.730011,39.358994,134.618729,150.901184,103.077278,1.514156,489.50174,422.886626902319,1.80928080748676,0.0244372436895682,1.08723062977729,24.8848620761057,463.42169580768,1.83617321939211,0.00666388778962251,1.48347995793994,78.3296521675908,453.331023667278,98.8160211363829,0.00624865857435221,1.57966643705731
10,9.737143,35,35.807278,35.84,37.185497,105.418419,NaN,13.368155,NaN,52.434425,400,399.747406,25,35.526398,10.174309,89.504555,50.003613,400.69754,398.317932,399.889709,6044.471191,11.123719,11.632948,11.248752,72.801056,73.998344,30.988632,-38.079597,36.92762,134.354477,45.788509,39.339668,134.837097,150.897858,103.081184,0.0745522528886795,391.706573,422.883498929496,1.8092707282069,0.0244368285174191,1.08723779142973,24.8848620761057,463.419319257888,1.83616694167679,0.00666379213207451,1.48349855923037,78.3296521675908,453.327274525396,98.8136477932275,0.00624850080821754,1.57970971524784
10,9.722885,35,35.815071,35.84,37.19149,105.407425,NaN,13.36304,NaN,52.439281,400,399.760132,25,35.54607,10.172668,89.477005,50.003613,400.69754,398.317932,399.889709,6044.471191,11.123719,11.632948,11.248752,72.796829,73.998878,30.980793,-38.086502,36.92762,134.354477,45.788509,39.339668,134.837097,150.897858,103.081184,0.0745522528886795,391.706573,422.919013328412,1.80949753971993,0.0244816162555213,1.08677831351421,24.8326480705684,463.390581877732,1.8360773150114,0.0066608638636455,1.48387614984327,78.339312485129,453.416517985006,98.8792680857821,0.00625055588462333,1.57887496084794
10,9.718965,35,35.817471,35.84,37.204025,105.395569,NaN,13.371302,NaN,52.462536,400,399.704346,25,35.565784,10.174038,89.486588,50.003613,400.752289,398.339691,399.928558,6044.303223,11.11795,11.634736,11.239125,72.798004,74.009636,30.957638,-38.082169,37.222092,134.367645,45.730804,39.377285,134.68811,150.865051,103.107018,NaN,384.610199,422.940603597281,1.80959803919938,0.0244955241984308,1.08662530118661,24.8182824656351,463.369159629752,1.83601650244933,0.00665945625325204,1.48409114446092,78.3422870421292,453.455408428852,98.9067073331781,0.00625166798254341,1.57848735727312
10,9.71137,35,35.81934,35.84,37.220253,105.362091,NaN,13.373297,NaN,52.491127,400,399.693939,25,35.578224,10.172618,89.547127,50.003613,400.752289,398.339691,399.928558,6044.303223,11.11795,11.634736,11.239125,72.699066,73.985336,30.917782,-38.071083,37.222092,134.367645,45.730804,39.377285,134.68811,150.865051,103.107018,NaN,384.610199,422.973666365357,1.8097645444252,0.0245213350612635,1.08634918803424,24.790436528187,463.316484996538,1.83587405874713,0.00665691129537632,1.48454148349006,78.3446033093191,453.518530048435,98.9488876005502,0.00625391404566999,1.57780928121367
10,9.718161,35,35.823738,35.84,37.240147,105.327721,NaN,13.384965,NaN,52.517548,400,399.655823,25,35.581833,10.176962,89.62973,50.003613,400.678009,398.338867,399.872925,6051.561523,11.106506,11.625085,11.222416,72.657204,73.982422,30.819422,-38.083153,37.498951,134.718521,45.819176,39.37122,134.512863,150.87619,103.120041,NaN,377.224884,422.981486171313,1.80973610678241,0.0245032227364898,1.0865112880929,24.8153355047206,463.258427913255,1.83571293621012,0.0066535751567644,1.48508476723465,78.3500532030791,453.510698623124,98.9490599516268,0.00625262588812433,1.5780080884007
10,9.727789,35,35.831638,35.84,37.257561,105.319542,NaN,13.399102,NaN,52.539589,400,399.659088,25,35.584156,10.165489,89.486053,50.003613,400.727997,398.298492,399.878082,6052.566406,11.139091,11.645698,11.252828,72.685989,73.975952,30.751118,-38.04023,37.570854,135.02536,45.89299,39.39864,134.747955,150.97934,103.122124,NaN,466.618561,422.980850784127,1.80965809748705,0.0244760313222301,1.08676770124372,24.8506135181841,463.233655344882,1.83563359702242,0.00665078473838334,1.48543527247957,78.3598406302949,453.486610164104,98.9430226601604,0.00624989163531774,1.57848046384922
10,9.713995,35,35.83152,35.84,37.267422,105.309204,NaN,13.39122,NaN,52.563915,400,399.651215,25,35.586628,10.164494,89.285286,50.003613,400.727997,398.298492,399.878082,6052.566406,11.139091,11.645698,11.252828,72.764168,73.995857,30.747437,-38.011814,37.570854,135.02536,45.89299,39.39864,134.747955,150.97934,103.122124,NaN,466.618561,423.019577396203,1.80989171947425,0.0245200317633961,1.08631491658232,24.800062577405,463.218486933639,1.83559372554043,0.0066502007974229,1.48555268799875,78.3596944578052,453.573472013539,98.9979311075459,0.00625356721770211,1.57748165463877
10,9.705377,35,35.82925,35.84,37.274506,105.286674,NaN,13.376776,NaN,52.572277,400,399.630737,25,35.585743,10.17277,89.360092,50.003613,400.79483,398.380951,399.985931,6052.078125,11.11456,11.634725,11.233743,72.828773,73.998215,30.721954,-37.996796,37.561329,134.140396,45.665283,39.422523,134.785263,150.95015,103.131531,NaN,501.819885,423.044761277891,1.81004095929963,0.0245477151156762,1.08603034754779,24.7684523614897,463.188645008278,1.83551886079733,0.00664951418550647,1.48574380572783,78.3568823806518,453.627593847372,99.0295989461767,0.00625633560714106,1.57680680640914
10,9.714016,35,35.830776,35.84,37.275616,105.28537,NaN,13.384116,NaN,52.558422,400,399.692505,25,35.588779,10.186523,89.533409,50.003613,400.882202,398.464569,400.016083,6056.205078,11.120031,11.633651,11.222248,72.876694,73.992538,30.687925,-38.047192,37.538464,134.742661,45.79958,39.422413,134.59816,151.017883,103.15374,NaN,508.709167,423.028435955031,1.80992009078567,0.0245211499041246,1.08629548124077,24.8001395777992,463.184266920014,1.83550461066271,0.00664899166022956,1.48580842084439,78.3587728142924,453.583565138543,99.0034614145942,0.006254153414756,1.5773477531003
10,9.714016,35,35.830776,35.84,37.275616,105.28537,NaN,13.384116,NaN,52.558422,400,399.692505,25,35.588779,10.186315,89.644745,50.003613,400.882202,398.464569,400.016083,6056.205078,11.120031,11.633651,11.222248,72.897705,73.989708,30.695654,-38.060905,37.538464,134.742661,45.79958,39.422413,134.59816,151.017883,103.15374,NaN,508.709167,423.028435955031,1.80992009078567,0.0245211499041246,1.08629548124077,24.8001395777992,463.184266920014,1.83550461066271,0.00664899166022956,1.48580842084439,78.3587728142924,453.583565138543,99.0034614145942,0.006254153414756,1.5773477531003
10,9.731899,35,35.84193,35.84,37.255272,105.295807,NaN,13.402603,NaN,52.53286,400,399.752686,25,35.588116,10.181477,89.698929,49.997307,400.813171,398.392792,399.988281,6053.294922,11.124166,11.635926,11.22534,72.945313,73.995842,30.687695,-38.067669,37.543522,135.120621,45.909397,39.462746,134.598907,151.072052,103.12368,NaN,508.416565,422.970012277652,1.80959078095081,0.0244630376300525,1.08690122329951,24.8656648857263,463.181934770439,1.8354788550438,0.0066463681394691,1.48604623351304,78.3725875729652,453.467992984817,98.9432501307006,0.00624686751994585,1.57894981147983
10,9.737283,35,35.845215,35.84,37.233562,105.316032,NaN,13.413928,NaN,52.497459,400,399.763123,25,35.59531,10.212391,89.700508,49.997307,400.676178,398.255615,399.822144,6056.055664,11.135091,11.646527,11.246194,72.979309,74.020515,30.698935,-38.091339,37.537331,135.3479,45.910545,39.485428,134.815567,151.189499,103.086266,NaN,507.4198,422.935469487976,1.8094370784962,0.0244433328501514,1.08712268549422,24.8853744788523,463.206734982529,1.83553861587018,0.00664662180363614,1.48591470541523,78.376655195868,453.412855273913,98.9121750943881,0.00624383525808535,1.57966629506575
10,9.747495,35,35.854927,35.84,37.232719,105.326607,NaN,13.42625,NaN,52.465515,400,399.73172,25,35.603176,10.231778,89.607399,49.997307,400.676178,398.255615,399.822144,6056.055664,11.135091,11.646527,11.246194,72.966995,74.016769,30.732716,-38.097504,37.537331,135.3479,45.910545,39.485428,134.815567,151.189499,103.086266,NaN,507.4198,422.913784209116,1.80928684250812,0.0244118264677545,1.0874432972676,24.9227354575751,463.206919105698,1.83552204919707,0.00664442822996165,1.4861041760045,78.3886783194828,453.363021605188,98.8919862730493,0.00623962793924164,1.58048311020317
10,9.749588,35,35.859314,35.84,37.253712,105.323074,NaN,13.429608,NaN,52.454346,400,399.657501,25,35.604301,10.228971,89.519341,49.997307,400.750427,398.338593,399.915588,6062.058594,11.117921,11.651208,11.246041,72.923698,74.004997,30.758184,-38.092747,37.5154,135.338867,45.88847,39.506306,135.086288,151.227051,103.087563,NaN,505.913818,422.932355800088,1.80933021507768,0.0244084283134815,1.08745629845038,24.9303890892701,463.194652299102,1.83548193717545,0.00664294080678002,1.48628749203864,78.3941079636218,453.381895715703,98.9090559180602,0.00623946718742811,1.58037418337427
10,9.750433,35,35.86401,35.84,37.267746,105.334862,NaN,13.431536,NaN,52.447395,400,399.672363,25,35.60358,10.217753,89.380363,49.997307,400.692627,398.247223,399.839661,6060.94043,11.128486,11.655448,11.252431,72.838791,74.011322,30.762697,-38.056499,37.459209,135.412643,45.878853,39.490318,135.076767,151.27742,103.09549,NaN,504.874908,422.945898679884,1.8093671995973,0.0244078580530468,1.08744770416502,24.933478709764,463.204662179714,1.83550014297108,0.00664228013784434,1.48630060909145,78.3999191420984,453.398586448984,98.9251047544631,0.00623914756217383,1.58029821596741
10,9.742765,35,35.866184,35.84,37.259747,105.358093,NaN,13.42899,NaN,52.440842,400,399.658813,25,35.600914,10.219165,89.2854,49.997307,400.692627,398.247223,399.839661,6060.94043,11.128486,11.655448,11.252431,72.72525,74.004044,30.769928,-37.97673,37.459209,135.412643,45.878853,39.490318,135.076767,151.27742,103.09549,NaN,504.874908,422.952791710729,1.80944972674296,0.0244302531016798,1.08722853183243,24.9054342907322,463.23571198921,1.83557836218128,0.0066430371029293,1.48609773440777,78.4026090940255,453.430650214926,98.9479362138511,0.00624002195197625,1.57998222660909
10,9.722607,35,35.858944,35.84,37.258766,105.341293,NaN,13.40362,NaN,52.428547,400,399.660583,25,35.596546,10.246033,89.241959,49.997307,400.855255,398.462097,399.988251,6060.543945,11.13326,11.656904,11.252681,72.622688,73.994598,30.776505,-37.908531,37.435539,134.550568,45.63448,39.501778,135.175537,151.31871,103.076576,NaN,501.49115,422.992686468417,1.80973710104322,0.0244921863745857,1.08660362585993,24.831629430826,463.22232059135,1.83555568992907,0.00664413799999218,1.48606133963792,78.3936500584392,453.533069889275,99.0043340712078,0.00624589800356353,1.57862398057495
10,9.728708,35,35.859344,35.84,37.258194,105.325439,NaN,13.406153,NaN,52.419262,400,399.70755,25,35.5979,10.28902,89.280434,49.997307,400.855255,398.462097,399.988251,6060.543945,11.13326,11.656904,11.252681,72.598091,73.992615,30.77504,-37.876308,37.435539,134.550568,45.63448,39.501778,135.175537,151.31871,103.076576,NaN,501.49115,422.979671666462,1.80964705286082,0.0244732902049599,1.08679472226732,24.8539794394796,463.198119355194,1.83549104513197,0.00664307353484875,1.48626064229243,78.3941450908171,453.499808766425,98.9837339060531,0.0062444141614154,1.5790160370166
10,9.728708,35,35.859344,35.84,37.256123,105.307312,NaN,13.406153,NaN,52.399902,400,399.70752,25,35.599926,10.31038,89.303802,49.997307,400.813538,398.400452,399.934814,6059.623535,11.129628,11.659504,11.261567,72.597229,73.986954,30.79031,-37.853683,37.44474,135.003616,45.674061,39.525875,134.896805,151.312851,103.09343,NaN,499.376068,422.977420909298,1.80963980187739,0.0244729913719142,1.08679983558304,24.8539794394796,463.171175975353,1.83541985418449,0.00664198921348563,1.48647397518014,78.3941450908171,453.497110434119,98.9820250533654,0.00624430083471059,1.57904706133117
10,9.729776,35,35.860703,35.84,37.243839,105.319962,NaN,13.410235,NaN,52.407867,400,399.698242,25,35.602806,10.314908,89.294617,49.989574,400.768341,398.404327,399.965302,6062.495117,11.10845,11.65038,11.237844,72.674774,73.969833,30.882936,-37.816303,37.452866,133.958069,45.516838,39.526897,134.808182,151.274765,103.081604,NaN,496.28949,422.961900144233,1.80958137980503,0.0244679278338412,1.08686341730064,24.8578907822605,463.187805111592,1.83546140762267,0.00664235068142943,1.48636901324023,78.3958269126107,453.476218551934,98.9703822368471,0.0062431277634164,1.57932111057197
10,9.70834,35,35.852737,35.84,37.237701,105.321381,NaN,13.391424,NaN,52.410782,400,399.704315,25,35.599499,10.306803,89.256935,49.989574,400.768341,398.404327,399.965302,6062.495117,11.10845,11.65038,11.237844,72.766251,73.973747,30.942516,-37.824547,37.452866,133.958069,45.516838,39.526897,134.808182,151.274765,103.081604,NaN,496.28949,422.998772893667,1.80986937850498,0.0245332277591145,1.08621227990451,24.7793228498983,463.202654938622,1.83551462728223,0.00664475280823773,1.48609484776536,78.3859675237676,453.578421133647,99.025825439214,0.00624915323060801,1.57795013554435
10,9.701418,35,35.84436,35.84,37.23214,105.31971,NaN,13.377993,NaN,52.417202,400,399.766876,25,35.590595,10.279757,89.232925,49.989574,400.836578,398.467682,400.061188,6056.591309,11.129436,11.64425,11.240836,72.841812,73.988083,30.94973,-37.836342,37.420982,134.236145,45.531506,39.502697,134.599136,151.241959,103.080498,NaN,494.509094,423.006785107792,1.80994992769008,0.0245538567132721,1.08601113505634,24.7539238538187,463.213567173951,1.8355581697034,0.00664709064909342,1.48584389708496,78.3755965435486,453.603163718948,99.0317350294769,0.00625201643923132,1.5774596160141
10,9.714074,35,35.844006,35.84,37.23214,105.31971,NaN,13.388938,NaN,52.417202,400,399.766876,25,35.590595,10.270863,89.208069,49.989574,400.918976,398.551575,400.096527,6056.623047,11.118986,11.648802,11.234606,72.856949,73.993561,30.958557,-37.867878,37.392117,134.141418,45.545925,39.526066,134.676437,151.236877,103.068375,NaN,492.944153,422.981088054311,1.80976709622547,0.0245146928177326,1.08640398554275,24.8003522449007,463.214133182363,1.83556028695935,0.00664719368848546,1.48583246624031,78.3751582152676,453.53489983259,98.9880579688768,0.00624922647139682,1.57823281942492
10,9.69935,35,35.838593,35.84,37.218239,105.347969,NaN,13.382318,NaN,52.385448,400,399.789001,25,35.575428,10.246227,89.218689,49.989574,400.918976,398.551575,400.096527,6056.623047,11.118986,11.648802,11.234606,72.812538,73.995102,31.019291,-37.887337,37.392117,134.141418,45.545925,39.526066,134.676437,151.236877,103.068375,NaN,492.944153,422.995886567762,1.80993117507145,0.0245582564200366,1.08598097916033,24.7463330302265,463.264765838619,1.83570357356902,0.00665045923927217,1.48532644155632,78.3684550929985,453.592578662504,99.0182966807658,0.00625282833672276,1.57743804812945
10,9.709064,35,35.835999,35.84,37.206047,105.389107,NaN,13.383557,NaN,52.349682,400,399.822754,25,35.565746,10.202481,89.318779,49.989574,400.895172,398.512726,400.115112,6059.972656,11.141586,11.656801,11.266827,72.752457,73.990692,31.031841,-37.894566,37.371563,134.577911,45.616966,39.522243,134.479218,151.024628,103.134125,NaN,491.037384,422.962918020335,1.80974813416678,0.024526414897335,1.08631244142565,24.7819786359408,463.330000253552,1.8358804736532,0.00665367311341275,1.48476179893165,78.3652424045199,453.52283920229,98.9710689246777,0.00625046387622216,1.57817274598988
10,9.729009,35,35.843376,35.84,37.197491,105.421844,NaN,13.403291,NaN,52.308769,400,399.821411,25,35.564438,10.180112,89.358284,49.989574,400.895172,398.512726,400.115112,6059.972656,11.141586,11.656801,11.266827,72.719437,73.985748,31.041706,-37.932854,37.371563,134.577911,45.616966,39.522243,134.479218,151.024628,103.134125,NaN,491.037384,422.913083313151,1.80943014029587,0.0244636018579531,1.08695427001683,24.8550818267195,463.366831300908,1.83596480132926,0.00665348117792232,1.48461679533968,78.3743781263688,453.409125574392,98.9076651764474,0.00624407876106221,1.57966358196577
10,9.748932,35,35.857605,35.84,37.195061,105.435051,NaN,13.431724,NaN,52.279461,400,399.881134,25,35.565083,10.156897,89.437073,49.989574,400.920654,398.522797,400.12738,6064.111328,11.123189,11.660837,11.24899,72.707481,73.99675,31.055828,-37.950882,37.314468,135.49971,45.874855,39.52528,134.412292,151.098328,103.128632,NaN,490.369232,422.869906471977,1.80913416685505,0.0244019848855445,1.08758219479215,24.9279903791858,463.363735944221,1.8359316240296,0.00665013008428397,1.48491987121797,78.3919928881739,453.307892806087,98.8602439508086,0.00623672847127207,1.58118776487384
10,9.761543,35,35.868736,35.84,37.193188,105.437653,NaN,13.444998,NaN,52.25943,400,399.904327,25,35.568951,10.169053,89.449402,49.989574,400.907471,398.546478,400.213226,6062.431641,11.118991,11.64098,11.24211,72.741364,74.027153,31.071638,-37.954391,37.298431,135.743088,45.920574,39.521034,134.761185,151.125198,103.128006,NaN,488.893402,422.842190220461,1.80894577907841,0.0243630587361303,1.08798145685637,24.9740818420257,463.349835561543,1.83587535964648,0.00664704904290235,1.48524737535225,78.4057665002359,453.244752399374,98.833343591928,0.00623165573402939,1.58219815392329
10,9.742931,35,35.869801,35.84,37.192184,105.419907,NaN,13.437208,NaN,52.23864,400,399.924194,25,35.568981,10.189076,89.384979,49.989574,400.907471,398.546478,400.213226,6062.431641,11.118991,11.64098,11.24211,72.771957,74.046753,31.10413,-37.996685,37.298431,135.743088,45.920574,39.521034,134.761185,151.125198,103.128006,NaN,488.893402,422.878991790491,1.80921064451338,0.02441999840954,1.08740186558341,24.906041585993,463.321775984733,1.83579937172493,0.006645679578908,1.48548931864257,78.4070840664826,453.343950393763,98.8973076015159,0.00623559351293848,1.58107403716121
10,9.742931,35,35.869801,35.84,37.194843,105.399246,NaN,13.437208,NaN,52.247391,400,399.890198,25,35.573719,10.21416,89.159645,49.989574,400.916412,398.525818,400.127258,6068.105469,11.132434,11.66038,11.244689,72.782913,74.068977,31.09198,-38.02121,37.273884,133.789948,45.586906,39.506168,135.334213,151.236282,103.110733,NaN,486.966125,422.881883183234,1.80921996126278,0.0244203820009397,1.08739523333896,24.906041585993,463.291081789567,1.8357182901803,0.00664444523988906,1.48573140675252,78.4070840664826,453.347416679346,98.8994999906691,0.00623573915891974,1.58103391176936
10,9.711085,35,35.85701,35.84,37.213757,105.422104,NaN,13.39898,NaN,52.259834,400,399.873535,25,35.583961,10.242446,89.169235,49.992203,400.931976,398.54776,400.114288,6062.254395,11.118616,11.659521,11.255902,72.772301,74.088158,31.082895,-38.033863,37.271,133.605225,45.428673,39.541782,134.766479,151.246841,103.082893,NaN,484.941376,422.967188318957,1.80974592392407,0.0245212779818985,1.08635629568789,24.7893912948667,463.345459422988,1.83588439247078,0.00664952991987224,1.48505200694583,78.391256481161,453.535145349314,99.0033916219146,0.00624640597428579,1.57855222789465
10,9.691789,35,35.84486,35.84,37.239727,105.43425,NaN,13.378425,NaN,52.253265,400,399.863861,25,35.585423,10.262589,89.111031,49.992203,400.931976,398.54776,400.114288,6062.254395,11.118616,11.659521,11.255902,72.784317,74.051102,31.07489,-38.019749,37.271,133.605225,45.428673,39.541782,134.766479,151.246841,103.082893,NaN,484.941376,423.034562924396,1.81011564275818,0.0245848164610752,1.08569424043095,24.7185690314174,463.382881278225,1.836004588575,0.00665379013842031,1.48451976778055,78.376215642235,453.665155877608,99.0716255653828,0.00625451037655304,1.57676370526273
10,9.678626,35,35.830284,35.84,37.239727,105.43425,NaN,13.355869,NaN,52.253265,400,399.863861,25,35.585423,10.268721,89.178749,49.992203,400.758545,398.396271,399.945496,6054.59375,11.106528,11.637298,11.226127,72.748337,74.029564,31.077497,-38.025013,37.210407,134.085602,45.428047,39.52927,134.432114,151.167542,103.081886,NaN,483.613586,423.061257653596,1.81030599261634,0.0246257329138747,1.08528703631198,24.6701950541391,463.406128856803,1.83609162134332,0.00665803355730539,1.48405200113099,78.3581633274669,453.726889567528,99.0937993520793,0.00626027981750521,1.57570077657107
10,9.704581,35,35.829155,35.84,37.262547,105.447578,NaN,13.376564,NaN,52.249493,400,399.812256,25,35.58485,10.245092,89.325562,49.992203,400.758545,398.396271,399.945496,6054.59375,11.106528,11.637298,11.226127,72.710701,73.989014,31.008987,-38.019123,37.210407,134.085602,45.428047,39.52927,134.432114,151.167542,103.081886,NaN,483.613586,423.033388520458,1.81001061726409,0.0245484524670186,1.08603488928555,24.7655316100469,463.427707072052,1.83615060313581,0.00665915805642183,1.48386078724352,78.3567646898389,453.616241825928,99.0222890411571,0.00625587949159242,1.57693410951422
10,9.747977,35,35.842907,35.84,37.266788,105.473976,NaN,13.425467,NaN,52.253368,400,399.776184,25,35.586678,10.22729,89.444473,49.992203,400.788116,398.398895,399.956207,6060.813477,11.134498,11.656204,11.258662,72.696716,73.950035,30.862638,-38.000557,37.185215,135.617325,45.854595,39.518887,134.419907,151.104843,103.035858,NaN,487.040802,422.949850854908,1.80939924566791,0.024415258448947,1.08737349962329,24.9244981345589,463.444959040636,1.83617198647905,0.00665672996089916,1.48399456330966,78.3737973825946,453.397338262438,98.8996554946539,0.00624368539534677,1.57978785019361
10,9.780615,35,35.863445,35.84,37.272919,105.497871,NaN,13.462597,NaN,52.263405,400,399.748383,25,35.589352,10.225792,89.593651,49.992203,400.852844,398.495911,400.019226,6067.385742,11.138607,11.658047,11.263266,72.695755,73.922043,30.825163,-37.988075,37.192135,136.500076,46.102081,39.540543,134.683029,151.116974,103.094734,NaN,489.887787,422.890110733451,1.80895061163327,0.024316259207548,1.08837800858873,25.0437011771002,463.447687417658,1.83614309713512,0.00665218167458843,1.48437478974877,78.3992200187264,453.243252538207,98.8262055396023,0.00623274191003104,1.58208347680023
