P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
10,9.806342,35,35.889114,35.84,37.292313,105.50473,NaN,13.497605,NaN,52.278427,400,399.755035,25,35.59576,10.243337,89.609131,49.992203,400.852844,398.495911,400.019226,6067.385742,11.138607,11.658047,11.263266,72.661133,73.8937,30.811752,-37.9879,37.192135,136.500076,46.102081,39.540543,134.683029,151.116974,103.094734,NaN,489.887787,422.858815295152,1.80864859219523,0.024240765298692,1.08913575104982,25.1374497072399,463.416943830828,1.8360168331474,0.00664513286943645,1.4851184258339,78.4309688208924,453.146899593907,98.7953773768277,0.00622312040434052,1.58384788540218
10,9.809541,35,35.905754,35.84,37.31303,105.515961,NaN,13.506007,NaN,52.283398,400,399.811096,25,35.600159,10.29281,89.50042,49.992203,400.910736,398.529633,400.074127,6070.638672,11.143508,11.67767,11.287175,72.638664,73.891335,30.811783,-37.99057,37.201206,136.340225,46.151943,39.547001,135.456024,151.350601,103.094185,NaN,488.056793,422.87485993097,1.80867529865405,0.0242340358084116,1.08918349694033,25.1490936651077,463.407083848185,1.83596160153224,0.00664097334307567,1.4855217496178,78.4515351276951,453.167186422366,98.8276616426547,0.00622036696201727,1.58402737464621
10,9.810226,35,35.916191,35.84,37.334152,105.502167,NaN,13.506565,NaN,52.298382,400,399.821533,25,35.595272,10.311462,89.546127,49.992203,400.910736,398.529633,400.074127,6070.638672,11.143508,11.67767,11.287175,72.622017,73.928993,30.82304,-37.982059,37.201206,136.340225,46.151943,39.547001,135.456024,151.350601,103.094185,NaN,488.056793,422.896469630848,1.8087395541535,0.0242349928412813,1.08915128076625,25.1515866025401,463.369935109048,1.83584519625423,0.00663712294549146,1.48601896824141,78.4644287995625,453.197580790212,98.8590621782649,0.00621938363016496,1.58393346865877
10,9.814656,35,35.927189,35.84,37.345314,105.490974,NaN,13.515163,NaN,52.310505,400,399.806519,25,35.581676,10.302564,89.597931,49.992203,400.936127,398.486298,400.110962,6069.709473,11.131698,11.652667,11.238362,72.632942,73.946358,30.838367,-37.957813,37.181904,136.335648,46.168606,39.538071,135.740479,151.531631,103.102005,NaN,486.446045,422.89960232645,1.80871507416223,0.0242231648930893,1.08926193106361,25.167705606416,463.335740694856,1.83573561702001,0.00663326649653652,1.48650459061216,78.4780105133713,453.195312618397,98.8704958765252,0.00621690809417202,1.58423500847367
10,9.801517,35,35.932953,35.84,37.356285,105.487839,NaN,13.503876,NaN,52.326809,400,399.868103,25,35.56601,10.278343,89.645111,49.992813,400.821259,398.426636,400.01886,6079.934082,11.164292,11.675976,11.289645,72.642822,73.975792,30.854933,-37.927448,37.152725,135.798096,46.025536,39.590363,135.843216,151.676483,103.146606,NaN,482.880402,422.938307513119,1.80894231744315,0.0242646123682999,1.08882212850038,25.1198818327849,463.321874318361,1.8356888990724,0.0066314090090678,1.48672729946954,78.4851265731753,453.283443110876,98.9328808930791,0.0062193607861066,1.58335096467257
10,9.790571,35,35.932457,35.84,37.359863,105.450981,NaN,13.491219,NaN,52.336025,400,399.825134,25,35.566265,10.256103,89.617615,49.992813,400.821259,398.426636,400.01886,6079.934082,11.164292,11.675976,11.289645,72.634888,73.989685,30.85067,-37.932365,37.152725,135.798096,46.025536,39.590363,135.843216,151.676483,103.146606,NaN,482.880402,422.964478635423,1.80911219922408,0.0242984223561818,1.08847055576131,25.080002867973,463.267861375317,1.83554711004913,0.00662935175628273,1.48714523290629,78.4845142821138,453.346348058145,98.9720396502984,0.00622210785800254,1.58260695600955
10,9.790571,35,35.932457,35.84,37.370502,105.423073,NaN,13.491219,NaN,52.34037,400,399.815125,25,35.572891,10.238934,89.608498,49.992813,400.903961,398.544678,400.099396,6077.029785,11.155808,11.684704,11.298639,72.629425,74.003151,30.877884,-37.983719,37.140182,135.430054,45.937588,39.561123,135.86116,151.706894,103.159645,NaN,481.308289,422.976058731258,1.80914949239521,0.0242999519123769,1.08844378801508,25.080002867973,463.226353533448,1.83543747121055,0.00662768446347412,1.48747446064098,78.4845142821138,453.360225847701,98.9808090394424,0.00622269012683918,1.58244579896971
10,9.78231,35,35.931992,35.84,37.387852,105.421539,NaN,13.478735,NaN,52.340309,400,399.830353,25,35.570789,10.228928,89.527306,49.992813,400.880463,398.534546,400.134064,6073.577637,11.12393,11.654502,11.258265,72.639328,74.016899,30.895407,-37.975994,37.108418,136.073288,45.954796,39.556465,135.79776,151.740936,103.167961,NaN,480.950806,423.01173920414,1.80932907645412,0.0243276236336242,1.08814226084029,25.049883497009,463.224815460037,1.83543422246503,0.00662772754827567,1.48747752694863,78.4839402497484,453.426768985114,99.0223272708435,0.00622558223874687,1.58166276206472
10,9.783848,35,35.930962,35.84,37.398956,105.413452,NaN,13.483029,NaN,52.3517,400,399.816986,25,35.558468,10.242884,89.264656,49.992813,400.880463,398.534546,400.134064,6073.577637,11.12393,11.654502,11.258265,72.644852,74.022865,30.892134,-37.956242,37.108418,136.073288,45.954796,39.556465,135.79776,151.740936,103.167961,NaN,480.950806,423.020695739282,1.80934587019212,0.0243245296626148,1.08816244810441,25.0554924703728,463.214433473122,1.83540860129943,0.00662754276780188,1.48753969817075,78.4826687044824,453.432377913881,99.0246711892866,0.00622604051306302,1.58157222678895
10,9.771852,35,35.925236,35.84,37.398956,105.413452,NaN,13.468765,NaN,52.3517,400,399.816986,25,35.558468,10.234376,89.044525,49.992813,400.869263,398.551788,400.135712,6078.990723,11.139331,11.662464,11.269074,72.676231,74.041397,30.877867,-37.983231,37.088596,135.223755,45.876648,39.529266,135.818787,151.67868,103.187317,NaN,480.211639,423.045071965934,1.8095183965835,0.0243611534436342,1.08778851338776,25.0117260924351,463.223592179284,1.83544282043024,0.00662920241645775,1.48735440025686,78.4755990785429,453.49302453376,99.056344436226,0.00622982428421821,1.58072902996291
10,9.771704,35,35.923267,35.84,37.404873,105.392937,NaN,13.467453,NaN,52.377651,400,399.835114,25,35.555599,10.223565,88.994843,49.992813,400.704681,398.338959,399.953674,6073.21582,11.154656,11.669452,11.288677,72.675476,74.042374,30.861219,-38.001621,37.076328,135.540375,45.881088,39.526943,135.565491,151.586853,103.217621,NaN,479.17395,423.051808992878,1.80954125131834,0.0243624570375134,1.08776916943311,25.0111858713047,463.196227003595,1.83537397951002,0.00662854708844836,1.4875329251704,78.4731677239294,453.50030451518,99.0586526706095,0.00623055623107263,1.58059615648367
10,9.776843,35,35.926361,35.84,37.400761,105.382599,NaN,13.470607,NaN,52.393257,400,399.784424,25,35.559086,10.207219,89.080818,49.992813,400.704681,398.338959,399.953674,6073.21582,11.154656,11.669452,11.288677,72.625877,74.058655,30.86828,-38.044857,37.076328,135.540375,45.881088,39.526943,135.565491,151.586853,103.217621,NaN,479.17395,423.036895537868,1.80945292774423,0.0243461650121052,1.08793950961571,25.029940302797,463.175896769469,1.83531485496782,0.00662703211297713,1.48775535578683,78.4769881736932,453.469357826874,99.0426866400911,0.00622858800189074,1.58103026586642
10,9.7719,35,35.926586,35.84,37.398842,105.378632,NaN,13.470136,NaN,52.403694,400,399.84198,25,35.562248,10.196864,89.185318,49.992813,401.206116,398.530457,400.461609,6078.327148,11.218131,11.658656,11.259192,72.593864,74.072876,30.870031,-38.065819,37.032234,134.626007,45.802757,39.505215,135.510193,151.629745,103.197601,NaN,478.905548,423.044850448261,1.8095173067364,0.0243609903270266,1.08779029233731,25.011901297946,463.169634626722,1.83529791777092,0.00662672970926528,1.48780957336127,78.4772659862709,453.493459896867,99.0581950471351,0.00622955005775104,1.58075751013566
10,9.758485,35,35.91991,35.84,37.390709,105.360733,NaN,13.453776,NaN,52.388653,400,399.988464,25,35.567337,10.196187,89.234283,49.996319,401.189087,398.435791,400.486053,6073.333496,11.212201,11.64057,11.238968,72.65316,74.082985,30.899111,-38.097004,37.005932,135.259583,45.838097,39.493362,135.794357,151.612488,103.169815,NaN,477.989441,423.063250022213,1.80968187748173,0.0244008778737575,1.08739301284826,24.9629094468838,463.153690652175,1.83526748426504,0.00662759498014702,1.48780492791522,78.4690220635702,453.550556721346,99.0865364719759,0.00623339113856311,1.57993376863802
10,9.762457,35,35.918636,35.84,37.376019,105.373917,NaN,13.455062,NaN,52.380844,400,400.054108,25,35.571339,10.199061,89.438751,49.996319,401.189087,398.435791,400.486053,6073.333496,11.212201,11.64057,11.238968,72.732872,74.089539,30.994596,-38.092442,37.005932,135.259583,45.838097,39.493362,135.794357,151.612488,103.169815,NaN,477.989441,423.039208587373,1.80957325589504,0.0243865954822954,1.08755304406891,24.9774206205865,463.175343744327,1.83532692017466,0.006628752788172,1.48760770526124,78.4674486373001,453.509331206264,99.0589607984116,0.00623193848329347,1.58037714538494
10,9.763382,35,35.918335,35.84,37.368843,105.420837,NaN,13.457101,NaN,52.36903,400,400.03299,25,35.573807,10.192492,89.561188,49.996319,401.000397,398.279266,400.287201,6074.27002,11.192103,11.624517,11.211151,72.763184,74.112473,31.012882,-38.100018,36.976177,135.185242,45.831879,39.505165,135.694,151.60257,103.1595,NaN,477.717377,423.029525087539,1.80953480752559,0.0243827303340063,1.08759968174488,24.980799338692,463.245610549159,1.83551306959337,0.00663164453353054,1.48704413127432,78.46707688366,453.494832972016,99.0494361471277,0.00623139564441702,1.58053689477328
10,9.792085,35,35.92926,35.84,37.355068,105.44046,NaN,13.485255,NaN,52.372932,400,399.924957,25,35.582355,10.196209,89.373596,49.996319,401.000397,398.279266,400.287201,6074.27002,11.192103,11.624517,11.211151,72.827957,74.147064,31.044731,-38.102463,36.976177,135.185242,45.831879,39.505165,135.694,151.60257,103.1595,NaN,477.717377,422.956178838287,1.80907362309158,0.0242931234007511,1.08852997887757,25.0855207672072,463.257325640941,1.83552487978468,0.00662964975880328,1.4871659381915,78.4805674697274,453.330004064217,98.957977695226,0.006222114010847,1.58271718574886
10,9.791742,35,35.934311,35.84,37.339375,105.442329,NaN,13.493673,NaN,52.382309,400,399.695587,25,35.590755,10.193834,89.282082,49.996319,400.975616,398.226898,400.231018,6077.541992,11.218792,11.643354,11.24073,72.864265,74.143211,31.066294,-38.093914,36.946507,136.153503,46.054119,39.516964,135.480469,151.696777,103.13855,NaN,481.290314,422.939794320737,1.80902353799216,0.0242919112583014,1.08855879969232,25.0842707321061,463.252029998506,1.83550204794756,0.00662829772306483,1.4873071751753,78.4868029133535,453.31450944381,98.9540905885769,0.00622037068890485,1.58302325760879
10,9.788363,35,35.940361,35.84,37.33247,105.436081,NaN,13.484694,NaN,52.397301,400,398.305206,25,35.594749,10.174004,89.260155,49.996319,408.704651,408.139191,407.624115,6102.310547,11.033363,12.015116,11.673319,72.862389,74.12291,31.04435,-38.117313,36.94236,135.632782,45.966869,39.503616,135.869522,151.673111,103.15303,NaN,480.883362,422.939155018086,1.8090479207553,0.0243012082114421,1.08847046952946,25.0719544611891,463.23306214297,1.8354413559568,0.00662617174372898,1.4875766008813,78.4942701923071,453.327345677669,98.9692681054348,0.00621960041072386,1.58302479323513
10,9.784261,35,35.944,35.84,37.341465,105.431961,NaN,13.478565,NaN,52.409096,400,403.33493,25,35.595818,10.167322,89.369766,49.996319,408.704651,408.139191,407.624115,6102.310547,11.033363,12.015116,11.673319,72.867378,74.107468,31.033783,-38.127232,36.94236,135.632782,45.966869,39.503616,135.869522,151.673111,103.15303,NaN,480.883362,422.957291831171,1.80913844950703,0.0243150027705495,1.08831955197012,25.0569985365961,463.22111262907,1.8354034237134,0.00662487158888222,1.48774305287786,78.4987609187763,453.363297884502,98.9962322849061,0.00622032145605041,1.58269760586011
10,9.78286,35,35.945156,35.84,37.34623,105.431503,NaN,13.476936,NaN,52.425766,400,404.272614,25,35.598072,10.183382,89.232376,49.996319,404.056122,402.222351,403.036041,6085.828125,11.09261,11.77802,11.360415,72.862038,74.10659,31.06529,-38.174519,36.916443,135.675644,45.949348,39.493752,135.823761,151.75975,103.156097,NaN,480.735352,422.965327601955,1.80917530257195,0.0243199600800896,1.08826379421078,25.051889383975,463.218582076885,1.83539471656742,0.00662450944011764,1.48778589176523,78.5001873686563,453.377731915411,99.0067025919872,0.00622067681439169,1.58255877957731
10,9.78286,35,35.945156,35.84,37.34623,105.431503,NaN,13.476936,NaN,52.425766,400,404.272614,25,35.598072,10.203405,88.953232,49.996319,400.837341,398.750275,399.990784,6076.790039,11.111508,11.702332,11.319708,72.842621,74.093422,31.139164,-38.231445,36.87764,135.663544,45.991852,39.479237,135.711761,151.771515,103.157745,NaN,478.82251,422.965327601955,1.80917530257195,0.0243199600800896,1.08826379421078,25.051889383975,463.218582076885,1.83539471656742,0.00662450944011764,1.48778589176523,78.5001873686563,453.377731915411,99.0067025919872,0.00622067681439169,1.58255877957731
10,9.78303,35,35.946239,35.84,37.345112,105.445633,NaN,13.481524,NaN,52.429749,400,401.724121,25,35.606197,10.214984,88.865898,49.996319,400.837341,398.750275,399.990784,6076.790039,11.111508,11.702332,11.319708,72.821136,74.080376,31.167452,-38.242664,36.87764,135.663544,45.991852,39.479237,135.711761,151.771515,103.157745,NaN,478.82251,422.963765106562,1.80916893878293,0.0243192808391975,1.0882719141968,25.0525093680016,463.237871362497,1.83544377199086,0.00662504003159237,1.48765397141415,78.5015236884182,453.376037272123,99.006896464942,0.00622037150465847,1.58260541746684
10,9.773399,35,35.944012,35.84,37.34721,105.451462,NaN,13.472676,NaN,52.422707,400,400.471375,25,35.607159,10.244127,89.047226,49.999287,401.246582,398.985962,400.441467,6075.601563,11.129045,11.687078,11.294365,72.810204,74.064148,31.173717,-38.233433,36.84753,135.037918,45.920681,39.478001,135.636642,151.814178,103.129089,NaN,477.486298,422.985634661838,1.80931485283197,0.0243489805942642,1.087965894511,25.0173724898239,463.250103672485,1.83547997872509,0.00662603315823366,1.48751309687332,78.4987757265052,453.428956915302,99.0377418000449,0.00622307245548679,1.58193627346735
10,9.771381,35,35.941662,35.84,37.34877,105.435379,NaN,13.467347,NaN,52.422813,400,400.223877,25,35.59639,10.258725,89.202003,49.999287,401.246582,398.985962,400.441467,6075.601563,11.129045,11.687078,11.294365,72.813072,74.056183,31.165451,-38.221947,36.84753,135.037918,45.920681,39.478001,135.636642,151.814178,103.129089,NaN,477.486298,422.991434609252,1.80934935938883,0.0243553719840988,1.08789903102693,25.0100068535435,463.229937115213,1.83543082448363,0.00662575296265637,1.48762699164284,78.4958757626215,453.440337377254,99.0421932869193,0.00622405814315743,1.58174605844479
10,9.759556,35,35.940121,35.84,37.341831,105.447258,NaN,13.459528,NaN,52.42136,400,400.26413,25,35.586662,10.261082,89.275482,49.999287,401.409363,399.024078,400.522858,6076.578125,11.151911,11.698503,11.286578,72.781403,74.066154,31.170105,-38.195839,36.846142,135.37085,45.968239,39.455261,135.594116,151.798981,103.130592,NaN,477.333435,423.007921210112,1.80949527987199,0.0243905587588812,1.08754770032929,24.9668226463802,463.250071791363,1.83548670477652,0.00662690899256236,1.48743688267348,78.493973999302,453.493690899688,99.0741328412496,0.00622662863726583,1.58109077958204
10,9.739185,35,35.925667,35.84,37.334572,105.457634,NaN,13.432226,NaN,52.436115,400,400.351166,25,35.588314,10.268656,89.328148,49.999287,401.471466,399.106415,400.701935,6078.294922,11.14216,11.669017,11.266259,72.760902,74.1036,31.165823,-38.174599,36.827785,134.331696,45.764561,39.458462,135.500854,151.713272,103.11982,NaN,476.494354,423.041405688978,1.80976335148686,0.0244520478069007,1.0869319198716,24.8923352795534,463.28860624486,1.83561379445247,0.00663171696245272,1.4868475655675,78.4761312626845,453.58447413713,99.1147190454437,0.00623356521752323,1.57968612686698
10,9.740598,35,35.921555,35.84,37.325401,105.450745,NaN,13.430952,NaN,52.430565,400,400.430298,25,35.593857,10.27953,89.279442,49.999287,401.500092,399.022308,400.596924,6073.508789,11.161071,11.6839,11.258751,72.779938,74.115974,31.141222,-38.158676,36.777588,134.593246,45.828186,39.452435,135.204178,151.584656,103.143356,NaN,477.069794,423.028568039349,1.80971087685319,0.0244463801700865,1.08699847499541,24.897505802677,463.284934439958,1.83561129928092,0.00663249755869436,1.48679589851208,78.4710535834123,453.562376904926,99.0959366002273,0.00623353014500202,1.57983848133462
10,9.731621,35,35.911816,35.84,37.313442,105.433746,NaN,13.423432,NaN,52.40501,400,400.433533,25,35.596439,10.261337,89.469086,49.999287,401.500092,399.022308,400.596924,6073.508789,11.161071,11.6839,11.258751,72.832336,74.09967,31.132462,-38.141632,36.777588,134.593246,45.828186,39.452435,135.204178,151.584656,103.143356,NaN,477.069794,423.033797545951,1.80979844311244,0.0244722847046639,1.08674903047708,24.8646469655583,463.275224978926,1.83560271698441,0.00663430643613822,1.48668151802225,78.4590245707355,453.588900922842,99.1013720284806,0.00623675423219407,1.57929232146837
10,9.73728,35,35.908112,35.84,37.292812,105.439621,NaN,13.426539,NaN,52.376144,400,400.391724,25,35.601913,10.248613,89.62693,49.999287,401.542389,399.040405,400.665009,6074.124023,11.167536,11.692521,11.279243,72.835014,74.085838,31.102165,-38.145397,36.726696,134.785812,45.892052,39.468342,135.118332,151.47612,103.126282,NaN,478.044891,422.999883250704,1.80964461187443,0.0244518876951586,1.0869758323702,24.8853634988535,463.289877523022,1.83564791179959,0.00663573187828589,1.48649286990409,78.4544485607155,453.529330411871,99.0593392964236,0.00623505938967148,1.5798857130941
10,9.736996,35,35.90427,35.84,37.255135,105.455147,NaN,13.428277,NaN,52.353077,400,400.409668,25,35.600117,10.260666,89.602463,49.999287,401.542389,399.040405,400.665009,6074.124023,11.167536,11.692521,11.279243,72.778214,74.073021,31.070747,-38.180241,36.726696,134.785812,45.892052,39.468342,135.118332,151.47612,103.126282,NaN,478.044891,422.95950475276,1.80951677339368,0.0244473277304743,1.08706024531592,24.8843240471778,463.319091844375,1.83573181138045,0.00663777387609299,1.48618657864152,78.4497014465812,453.479354711269,99.0232283679089,0.00623379617472159,1.58036635739867
10,9.732922,35,35.899952,35.84,37.224274,105.468002,NaN,13.424715,NaN,52.339737,400,400.411896,25,35.602352,10.262238,89.53418,49.999287,401.38147,398.901154,400.515137,6075.12793,11.140604,11.669872,11.244136,72.793114,74.063225,30.953703,-38.191132,36.73864,134.610062,45.96566,39.465008,134.993164,151.472549,103.103348,NaN,479.736237,422.934239503744,1.80946746840594,0.0244554147698412,1.08700982098538,24.869410494599,463.345089973424,1.83580804982118,0.00663979451174833,1.48589667437611,78.4443654462931,453.458313367051,99.0048743031014,0.00623384996658208,1.58050193158176
10,9.738398,35,35.895718,35.84,37.196571,105.456795,NaN,13.424765,NaN,52.315605,400,400.387726,25,35.611538,10.258288,89.35128,49.999287,401.609314,399.063202,400.679993,6068.95166,11.161835,11.677143,11.246059,72.775543,74.058289,30.895935,-38.221802,36.734444,134.90065,45.928661,39.477123,135.048691,151.347672,103.120018,NaN,479.721741,422.89298561873,1.80929141515613,0.0244345662935906,1.08724939907154,24.8894552001636,463.335197596664,1.8357893473981,0.00664035430555581,1.48589170498044,78.4391324808942,453.390159434766,98.9568174727566,0.00623190771807699,1.58118433483122
10,9.738398,35,35.895718,35.84,37.186836,105.448044,NaN,13.424765,NaN,52.285164,400,400.440765,25,35.606201,10.253468,89.187706,49.999287,401.609314,399.063202,400.679993,6068.95166,11.161835,11.677143,11.246059,72.726845,74.053909,30.860882,-38.251572,36.734444,134.90065,45.928661,39.477123,135.048691,151.347672,103.120018,NaN,479.721741,422.882401127862,1.80925730923111,0.0244331615913023,1.08727363737727,24.8894552001636,463.322194109367,1.83575500137539,0.00663983173416362,1.48599432812368,78.4391324808942,453.377468510482,98.9487916312428,0.00623137487707001,1.5813312272225
10,9.759337,35,35.90493,35.84,37.180626,105.423645,NaN,13.450365,NaN,52.290569,400,400.367401,25,35.60297,10.270004,89.259323,50.005981,401.658752,399.026886,400.723175,6073.683105,11.180179,11.679701,11.242579,72.728096,74.065445,30.862827,-38.242737,36.681629,135.362137,46.129677,39.494629,134.912033,151.392395,103.119591,NaN,481.68634,422.833016765023,1.80893353941469,0.0243680028531233,1.08794394723213,24.9660224949689,463.271213387737,1.83560418899607,0.00663570075050742,1.48657803902374,78.4505169766826,453.262741255538,98.8870433416673,0.00622455964661923,1.58289254908012
10,9.773496,35,35.912071,35.84,37.181042,105.386871,NaN,13.46617,NaN,52.293888,400,399.862671,25,35.610256,10.293866,89.348618,50.005981,401.029785,398.190399,399.925568,6078.31543,11.168195,11.689837,11.192441,72.742981,74.074043,30.854065,-38.240482,36.627392,135.452225,46.258369,39.533257,135.264008,151.395554,103.131325,NaN,493.571411,422.804617164941,1.80873094392824,0.024324758568747,1.08838679262503,25.0177265075395,463.205115931093,1.83541707103902,0.00663143133081514,1.48724212519523,78.4593395823846,453.191815206262,98.8506020846228,0.00622003353714223,1.58389775153068
10,9.783948,35,35.92112,35.84,37.191505,105.355232,NaN,13.482956,NaN,52.290394,400,399.740326,25,35.613754,10.274692,89.464989,50.005981,401.029785,398.190399,399.925568,6078.31543,11.168195,11.689837,11.192441,72.745895,74.09198,30.844994,-38.273312,36.627392,135.452225,46.258369,39.533257,135.264008,151.395554,103.131325,NaN,493.571411,422.794697326964,1.8086171055046,0.0242943759414389,1.08868847299102,25.0558571397608,463.143568785114,1.83523862420018,0.00662691512271801,1.48790927869028,78.4705163841776,453.155094871023,98.8380115090524,0.00621653219039573,1.58455335813898
10,9.78764,35,35.926361,35.84,37.201294,105.370613,NaN,13.48547,NaN,52.267452,400,399.710754,25,35.602154,10.270135,89.615654,50.005981,401.016876,398.112885,399.807159,6077.546875,11.179623,11.705234,11.192403,72.710129,74.115631,30.858122,-38.256538,36.624104,135.692062,46.214306,39.588352,135.233276,151.492203,103.101639,NaN,486.762726,422.797826426402,1.80859829243787,0.0242845362149023,1.08877962088537,25.0693187444829,463.158063683981,1.83526774312624,0.00662631544802667,1.4878971711814,78.4769881736932,453.151354357848,98.8417841370999,0.0062152411320121,1.58472834938365
10,9.792436,35,35.933075,35.84,37.201294,105.370613,NaN,13.49304,NaN,52.267452,400,399.710754,25,35.602154,10.273258,89.686409,50.005981,401.016876,398.112885,399.807159,6077.546875,11.179623,11.705234,11.192403,72.697922,74.12426,30.887745,-38.241123,36.624104,135.692062,46.214306,39.588352,135.233276,151.492203,103.101639,NaN,486.762726,422.788045434891,1.80852925984906,0.0242699354464858,1.08893037543991,25.0867999230719,463.147314888016,1.8352275945839,0.00662436947803225,1.48811493169782,78.4852771754231,453.129847117404,98.8360716295641,0.00621288579335051,1.58514840028701
10,9.777991,35,35.929955,35.84,37.222218,105.400955,NaN,13.481424,NaN,52.25544,400,399.724396,25,35.5965,10.267605,89.730125,50.005981,401.114746,398.384094,399.967041,6076.776367,11.15451,11.698766,11.194378,72.715164,74.124565,30.884518,-38.252689,36.591335,134.979446,46.102558,39.616745,135.578415,151.516388,103.150764,NaN,485.225403,422.840272554061,1.80881060570316,0.0243169662766503,1.08842372930182,25.0341288235265,463.197453968251,1.83536551102382,0.00662708769905095,1.48765475534341,78.4814255093651,453.232573367363,98.8972533095838,0.00621787412529966,1.58386909363299
10,9.767461,35,35.925533,35.84,37.242683,105.460396,NaN,13.470749,NaN,52.247002,400,399.750916,25,35.603088,10.251477,89.63517,50.005981,401.008606,398.148865,399.747864,6080.629395,11.193353,11.726068,11.216143,72.715981,74.111801,30.888966,-38.284744,36.564484,135.090408,46.016891,39.654186,135.396469,151.504745,103.192841,NaN,484.530853,422.883990045606,1.80903401311391,0.0243520824909859,1.08804233262937,24.9956956612937,463.292926987442,1.83562544131976,0.00663192075380753,1.48681073178536,78.4759658048872,453.312946146815,98.9428454294403,0.00622220492123667,1.58282256214502
10,9.75149,35,35.919674,35.84,37.265316,105.491974,NaN,13.451053,NaN,52.248501,400,399.700592,25,35.606865,10.241783,89.388779,50.005981,401.008606,398.148865,399.747864,6080.629395,11.193353,11.726068,11.216143,72.660042,74.086815,30.900227,-38.323872,36.564484,135.090408,46.016891,39.654186,135.396469,151.504745,103.192841,NaN,484.530853,422.941106675901,1.8093434517491,0.0244042645659502,1.08748672733032,24.9373431902059,463.349226826481,1.83578440161864,0.00663550464673652,1.48625068422681,78.4687306020551,453.424448664725,99.0064790678693,0.00622815287961726,1.58138336723818
10,9.742189,35,35.912697,35.84,37.288731,105.500717,NaN,13.440422,NaN,52.254642,400,399.73233,25,35.612377,10.242102,89.27269,50.005981,401.177734,398.402832,399.979126,6075.039063,11.177042,11.717989,11.219278,72.66011,74.055939,30.894882,-38.333408,36.536312,134.523697,45.846958,39.65596,135.212067,151.35965,103.21093,NaN,490.265686,422.985473349702,1.80955954095416,0.0244362024801291,1.08713869387437,24.9033269881282,463.373357105129,1.83586035840099,0.00663804968563262,1.48592350975252,78.4601128933865,453.500525020558,99.046458874079,0.00623285669437109,1.58033134141399
10,9.739065,35,35.90448,35.84,37.314644,105.509964,NaN,13.432749,NaN,52.256588,400,399.813019,25,35.627178,10.228453,89.368546,50.005981,401.182159,398.377655,399.966431,6069.227539,11.161881,11.709126,11.198305,72.682457,74.05233,30.886652,-38.338165,36.532368,134.621979,45.800255,39.677837,135.087784,151.37294,103.177872,NaN,483.871155,423.019988527474,1.80969531451566,0.0244495441832022,1.08697738985379,24.891896142963,463.40020749201,1.83594567630053,0.00664098514580853,1.48555095157849,78.4499609354374,453.545937731882,99.0656149508781,0.00623654399240911,1.57960454851975
10,9.735188,35,35.897419,35.84,37.3531,105.529556,NaN,13.428706,NaN,52.275784,400,399.845978,25,35.640747,10.237279,89.404945,50.005981,401.182159,398.377655,399.966431,6069.227539,11.161881,11.709126,11.198305,72.743324,74.066086,30.869335,-38.363354,36.532368,134.621979,45.800255,39.677837,135.087784,151.37294,103.177872,NaN,483.871155,423.069655920141,1.80988582318128,0.0244670183452587,1.08676215566926,24.8777061507573,463.440569510349,1.8360646516158,0.00664420304136177,1.48509519081495,78.4412349044706,453.612446160768,99.0994972792745,0.00624086631108155,1.57866577320815
10,9.728214,35,35.885807,35.84,37.403278,105.528763,NaN,13.421519,NaN,52.292572,400,399.852539,25,35.64209,10.25737,89.52005,50.005318,401.129211,398.424805,399.975861,6071.16748,11.145629,11.68944,11.18413,72.784691,74.070648,30.871367,-38.401531,36.515884,134.380264,45.770786,39.668682,135.01358,151.277069,103.19812,NaN,481.48877,423.138323687938,1.8101619368554,0.0244957372761519,1.08642294933421,24.8521701495753,463.457903767788,1.83613080639364,0.00664752692442956,1.48473190755209,78.426880114369,453.707985210537,99.1465086882238,0.00624739584881037,1.57728563773369
10,9.709015,35,35.870579,35.84,37.44923,105.529182,NaN,13.39788,NaN,52.309608,400,399.867767,25,35.629623,10.299953,89.681053,50.005318,400.925812,398.175354,399.750519,6065.52832,11.168812,11.693622,11.199433,72.840919,74.081314,30.867001,-38.402603,36.511757,133.199142,45.615288,39.638786,134.859772,150.950378,103.272064,NaN,480.959137,423.227117645863,1.81059946734362,0.0245616719656358,1.08571822504432,24.7817988982758,463.482793506665,1.83622327516634,0.00665197580219444,1.48423901185266,78.4080465398579,453.861372854815,99.2260902568349,0.00625713986616119,1.5751655617164
10,9.750651,35,35.874981,35.84,37.473312,105.555031,NaN,13.432943,NaN,52.350384,400,399.700592,25,35.616196,10.339775,89.708397,50.005318,400.925812,398.175354,399.750519,6065.52832,11.168812,11.693622,11.199433,72.87429,74.068497,30.851805,-38.423969,36.511757,133.199142,45.615288,39.638786,134.859772,150.950378,103.272064,NaN,480.959137,423.1689466788,1.81008378863117,0.0244367971166801,1.08694605670454,24.934275762151,463.514145267154,1.83629833219167,0.00665223806429426,1.48407942244106,78.413491824444,453.672128320452,99.1111605155658,0.00624824593314855,1.5774279460853
10,9.78891,35,35.889641,35.84,37.493507,105.578026,NaN,13.47722,NaN,52.375027,400,399.597839,25,35.611126,10.359774,89.622719,50.005318,400.868866,398.101898,399.682617,6061.625488,11.152029,11.697998,11.197706,72.85527,74.079376,30.844267,-38.419266,36.519085,135.646271,46.045807,39.669643,134.617783,150.892273,103.281601,NaN,482.750397,423.113296007107,1.80960436546451,0.0243226881515558,1.08808396397696,25.0739484663401,463.524926483343,1.8363010549449,0.00664935106918503,1.48428125746705,78.4316203499269,453.502831558131,99.0210126273041,0.00623795634952893,1.57973276465307
10,9.78891,35,35.889641,35.84,37.512165,105.588654,NaN,13.47722,NaN,52.39584,400,399.598053,25,35.617706,10.350565,89.54184,50.005318,400.880035,398.145935,399.740173,6073.257324,11.145885,11.688501,11.181319,72.791679,74.057732,30.855085,-38.433891,36.509537,136.13179,46.255974,39.744736,135.169724,151.045792,103.201118,NaN,479.098145,423.133597043926,1.8096697150589,0.0243253682178312,1.08803747538587,25.0739484663401,463.540700768081,1.8363427050535,0.00664998452353912,1.48415773589052,78.4316203499269,453.527153312402,99.036410111168,0.00623897705722679,1.57945284046769
10,9.813593,35,35.906631,35.84,37.53714,105.597847,NaN,13.509119,NaN,52.419804,400,399.610901,25,35.631039,10.311908,89.451263,50.005318,400.880035,398.145935,399.740173,6073.257324,11.145885,11.688501,11.181319,72.74884,73.984848,30.881578,-38.457836,36.509537,136.13179,46.255974,39.744736,135.169724,151.045792,103.201118,NaN,479.098145,423.110663670798,1.80940291688051,0.0242539213426573,1.0887436964306,25.1638382792684,463.527291408305,1.83627747891471,0.00664560185049535,1.48459447580888,78.4526187349003,453.438453180041,99.0001078223131,0.00623156776479414,1.58089722936747
10,9.80661,35,35.91375,35.84,37.53714,105.597847,NaN,13.513856,NaN,52.419804,400,399.610901,25,35.631039,10.269551,89.428474,50.005318,400.856995,398.123322,399.679688,6072.658203,11.164583,11.697629,11.197976,72.787071,73.940788,30.889923,-38.447708,36.463806,135.471268,46.093376,39.800625,135.63736,151.092819,103.207153,NaN,473.9133,423.124845100003,1.80950309913948,0.0242751120386494,1.08852605302631,25.1384253047153,463.515952345535,1.83623505139499,0.00664353712655719,1.48482243686159,78.4614136489478,453.480174149554,99.0348111615631,0.00623177468256638,1.58059223875485
10,9.797326,35,35.912395,35.84,37.555931,105.578697,NaN,13.498178,NaN,52.447517,400,399.591064,25,35.628036,10.255916,89.498886,50.005318,401.084869,398.287323,399.86557,6072.29541,11.174638,11.713646,11.21301,72.837227,73.935295,30.890732,-38.416138,36.420986,135.41362,46.084862,39.814049,135.547638,151.195923,103.265923,NaN,469.907043,423.164140823513,1.80970215859899,0.0243060277225439,1.08819017124195,25.1046170055831,463.489675086001,1.83616804704699,0.00664278859768346,1.48500222131627,78.4597398284956,453.553420954402,99.0795845113694,0.00623514079273528,1.57971458580296
10,9.796697,35,35.918762,35.84,37.569595,105.565994,NaN,13.496909,NaN,52.455021,400,399.687958,25,35.623753,10.252228,89.760887,50.005318,401.084869,398.287323,399.86557,6072.29541,11.174638,11.713646,11.21301,72.844872,73.950249,30.896864,-38.338634,36.420986,135.41362,46.084862,39.814049,135.547638,151.195923,103.265923,NaN,469.907043,423.180285594415,1.80975903988622,0.0243099026769279,1.08813659266945,25.1023255769375,463.460660907453,1.83608027083414,0.00664018503716049,1.48535470423639,78.4676042539589,453.57856437168,99.1029267790856,0.00623481437574684,1.57958310217473
10,9.789892,35,35.915188,35.84,37.592381,105.56424,NaN,13.492678,NaN,52.461662,400,399.749451,25,35.629337,10.223214,89.839355,50.001434,401.121674,398.37204,399.914856,6077.941406,11.17422,11.721156,11.220618,72.948723,73.978973,30.895903,-38.29335,36.387939,135.297745,46.039291,39.828007,135.701263,151.200562,103.258484,NaN,466.636322,423.218876417108,1.80993649844373,0.0243338941067891,1.08786871801654,25.0775279844811,463.463753092113,1.83609470266702,0.00664111671585768,1.48526049654185,78.4631899133302,453.642398174457,99.1391827415191,0.00623826561024288,1.57876172644906
10,9.781382,35,35.910988,35.84,37.625969,105.570984,NaN,13.484661,NaN,52.492359,400,399.80072,25,35.633301,10.222963,89.787216,50.001434,401.069885,398.315613,399.906769,6074.984375,11.163312,11.704752,11.210061,73.039322,74.06752,30.900751,-38.282314,36.377571,134.875092,45.958241,39.847118,135.512787,151.136871,103.252861,NaN,464.302185,423.272653305038,1.81017622788497,0.0243646691058355,1.0875220305374,25.0464988236638,463.480463272138,1.83614619166212,0.00664273682124864,1.48504706835553,78.4580016903395,453.729031899421,99.1891831251796,0.00624280805028048,1.57766651564806
10,9.766992,35,35.903389,35.84,37.65345,105.573181,NaN,13.470789,NaN,52.512798,400,399.822205,25,35.635971,10.22919,89.722939,50.001434,401.069885,398.315613,399.906769,6074.984375,11.163312,11.704752,11.210061,73.134254,74.091705,30.89683,-38.230053,36.377571,134.875092,45.958241,39.847118,135.512787,151.136871,103.252861,NaN,464.302185,423.331660746836,1.8104790135652,0.0244126032051996,1.08700985491255,24.9939831360168,463.495834523093,1.83620010970614,0.00664507213611908,1.48477787484976,78.4486128086345,453.837033736182,99.2488243830703,0.00624898358497565,1.57624855545431
10,9.76176,35,35.894398,35.84,37.67968,105.544128,NaN,13.461679,NaN,52.505196,400,399.455597,25,35.641788,10.220474,89.708534,50.001434,400.137238,397.41095,398.979431,6065.843262,11.129127,11.673374,11.165617,73.036484,74.028259,30.89802,-38.120487,36.340645,134.772842,45.867676,39.847157,135.446701,151.031189,103.311394,NaN,457.747498,423.370751434431,1.81064589186116,0.0244323962246751,1.08678452754071,24.9748745495477,463.467024247497,1.83613981191049,0.0066459490348062,1.4848282806687,78.4375008858833,453.893560767601,99.2742357845537,0.00625330591018085,1.57538582718348
10,9.752385,35,35.886761,35.84,37.692863,105.517609,NaN,13.455652,NaN,52.485474,400,399.241577,25,35.640572,10.231726,89.630165,50.001434,400.907959,398.216949,399.791168,6074.978516,11.15336,11.689528,11.189567,73.035652,74.022476,30.892914,-38.046936,36.312374,133.717896,45.738995,39.854996,135.383606,150.981766,103.272224,NaN,455.692657,423.404024481694,1.81082667122173,0.0244630479500489,1.08646389804599,24.9406151353565,463.439821345132,1.8360813797311,0.00664658452651138,1.48489257100247,78.4280596679159,453.956112929442,99.3050719285759,0.00625758738530602,1.57449030445355
10,9.731096,35,35.869553,35.84,37.695946,105.506874,NaN,13.432023,NaN,52.482594,400,399.501434,25,35.636055,10.247302,89.670937,50.001434,400.907959,398.216949,399.791168,6074.978516,11.15336,11.689528,11.189567,72.915184,74.014458,30.912054,-38.039673,36.312374,133.717896,45.738995,39.854996,135.383606,150.981766,103.272224,NaN,455.692657,423.450364379906,1.81114351600685,0.0245289944646811,1.08580264732007,24.8627245738079,463.451315637248,1.83614194950002,0.00665094330430706,1.48446577152046,78.4067772572332,454.063355922011,99.3532210863104,0.00626582659922597,1.57285993446343
10,9.746684,35,35.861668,35.84,37.704594,105.510109,NaN,13.437711,NaN,52.481491,400,399.605835,25,35.634735,10.254707,89.71254,50.001434,400.918213,398.19632,399.739197,6068.415039,11.161456,11.706558,11.21379,72.80188,74.051971,30.922623,-38.071709,36.289764,134.487549,45.76865,39.868423,135.184296,150.798248,103.281853,NaN,453.575195,423.428284762813,1.81094959962158,0.0244822481391187,1.08626026808863,24.9197694755417,463.468684082442,1.83620167005087,0.00665342843797462,1.48417542933642,78.397021094644,453.986186979034,99.2950050663284,0.00626431230895669,1.57353583085099
10,9.812689,35,35.878716,35.84,37.713226,105.500214,NaN,13.504431,NaN,52.49398,400,399.64859,25,35.642029,10.272901,89.838028,50.001434,400.918213,398.19632,399.739197,6068.415039,11.161456,11.706558,11.21379,72.817039,74.041145,30.928709,-38.075001,36.289764,134.487549,45.76865,39.868423,135.184296,150.798248,103.281853,NaN,453.575195,423.304168608963,1.81003262857487,0.0242819067840183,1.08827593310949,25.1605491626495,463.426819584575,1.83606116612818,0.00664788338251426,1.48483731890901,78.4181113835849,453.655417008067,99.1049210771494,0.00624673265886794,1.5777112484936
10,9.812689,35,35.878716,35.84,37.717369,105.501686,NaN,13.504431,NaN,52.489586,400,399.676086,25,35.654751,10.303947,90.034164,50.001434,401.007996,398.340393,399.851135,6068.660156,11.138303,11.692273,11.186683,72.840897,74.036781,30.929764,-38.071781,36.274082,137.054214,46.356995,39.901516,135.035172,150.733505,103.306992,NaN,461.002686,423.308677314855,1.81004713230343,0.0242825003538131,1.08826565174781,25.1605491626495,463.429005252471,1.83606693837805,0.00664797121402388,1.48482014842803,78.4181113835849,453.66081612303,99.1083432626856,0.00624695915225255,1.57764950599456
10,9.857934,35,35.90744,35.84,37.72245,105.513123,NaN,13.559379,NaN,52.486141,400,399.686829,25,35.658451,10.330404,90.050858,50.000134,400.990997,398.279053,399.789642,6077.583496,11.169125,11.705456,11.19736,72.806412,74.04615,30.918161,-38.071667,36.270348,136.951065,46.57618,39.958225,135.673141,150.738602,103.343468,NaN,472.428101,423.222471537261,1.80941740285112,0.0241465482348774,1.08965942568976,25.3248858262888,463.400178125201,1.83594040774542,0.00664031488057612,1.48560914542753,78.4536182934288,453.444348314933,99.0047813866567,0.0062316397154349,1.58084921490115
10,9.882036,35,35.930103,35.84,37.746563,105.517044,NaN,13.590867,NaN,52.507759,400,399.697083,25,35.64711,10.335859,89.991089,50.000134,400.990997,398.279053,399.789642,6077.583496,11.169125,11.705456,11.19736,72.829224,74.018036,30.929543,-38.083984,36.270348,136.951065,46.57618,39.958225,135.673141,150.738602,103.343468,NaN,472.428101,423.199815754573,1.80915759341826,0.024077674078924,1.09035072658997,25.4121931931765,463.369838627029,1.83582056236303,0.00663397797189958,1.48629236944568,78.4816082259453,453.36177558675,98.979038761914,0.00622326469285959,1.58236918422981
10,9.890439,35,35.952713,35.84,37.769749,105.518913,NaN,13.606232,NaN,52.541546,400,399.719513,25,35.64011,10.328838,89.783142,50.000134,401.063416,398.320435,399.825256,6083.25,11.190954,11.732863,11.235331,72.950592,74.032181,30.941553,-38.08112,36.220039,137.111816,46.468826,40.020206,136.540573,151.120377,103.321167,NaN,483.221344,423.208029671979,1.8091189666425,0.024055848589092,1.09055431241186,25.442594134731,463.336515931721,1.8356929707942,0.00662754127144667,1.48699909774169,78.509510953383,453.361466257043,99.0052507779087,0.00621836056959705,1.58293589704603
10,9.885358,35,35.964283,35.84,37.769749,105.518913,NaN,13.60299,NaN,52.541546,400,399.719513,25,35.64011,10.288315,89.797981,50.000134,401.084076,398.308044,399.837677,6085.453613,11.192202,11.733197,11.229638,72.940392,74.063332,31.021246,-38.063412,36.192417,136.883179,46.394981,40.022507,136.625198,151.360336,103.284935,NaN,495.565125,423.218349866716,1.80919148320289,0.0240710423953561,1.09039546539581,25.4242141052162,463.318034025146,1.83562391829506,0.00662419320528066,1.48737248277799,78.5237809446792,453.395649044632,99.0403552761862,0.00621729326806592,1.58282685086607
10,9.880025,35,35.973057,35.84,37.785599,105.519508,NaN,13.597832,NaN,52.590683,400,399.784271,25,35.643299,10.262001,89.797844,50.000134,401.084076,398.308044,399.837677,6085.453613,11.192202,11.733197,11.229638,72.85778,74.182709,31.113401,-38.071438,36.192417,136.883179,46.394981,40.022507,136.625198,151.360336,103.284935,NaN,495.565125,423.246459021853,1.80932318939941,0.0240892687562578,1.09018857609615,25.4049147375155,463.304899753108,1.83557388718391,0.00662169100567823,1.48764884714055,78.534598662129,453.450127068661,99.0850177327383,0.00621768097752969,1.58241296269637
10,9.879677,35,35.98288,35.84,37.793568,105.513412,NaN,13.599958,NaN,52.626286,400,399.781433,25,35.641827,10.198736,89.792686,50.000134,401.145599,398.36795,399.952759,6084.283203,11.175261,11.725103,11.216671,72.863159,74.169769,31.161591,-38.095181,36.1618,136.832245,46.407921,39.996872,136.794785,151.625381,103.235344,NaN,504.307068,423.255852958447,1.80935609701755,0.0240914486668664,1.0901574787714,25.4036550989281,463.280129584013,1.8354912997729,0.00661848728747027,1.48803839205842,78.546705836654,453.468483827323,99.1080776040309,0.0062163288221959,1.58244427104757
10,9.870325,35,35.985439,35.84,37.795048,105.496323,NaN,13.591443,NaN,52.615288,400,399.794312,25,35.638844,10.153942,89.647675,50.000134,401.145599,398.36795,399.952759,6084.283203,11.175261,11.725103,11.216671,72.901718,74.111588,31.184719,-38.112446,36.1618,136.832245,46.407921,39.996872,136.794785,151.625381,103.235344,NaN,504.307068,423.27644248587,1.80949481335409,0.024119697304565,1.08986212617028,25.3697914398165,463.250606323184,1.83540885871837,0.00661672740924638,1.48832336046443,78.5498592153313,453.521715681372,99.1447067411486,0.00621800575345758,1.58189143845287
10,9.851919,35,35.982292,35.84,37.795418,105.482834,NaN,13.574301,NaN,52.621811,400,399.839294,25,35.640087,10.145612,89.427795,50.000134,401.171234,398.396393,399.934631,6089.652344,11.168769,11.72345,11.194551,72.995819,74.080284,31.205181,-38.075481,36.154617,136.523804,46.28558,39.987057,136.904007,151.645309,103.270889,NaN,515.520447,423.314168361437,1.80975907702816,0.0241750812121047,1.08928840873468,25.3030716376115,463.235563383919,1.83537462923071,0.00661683145778977,1.48838115981544,78.5459812225873,453.618149764684,99.2020233339162,0.00622272282477725,1.58070025913117
10,9.847003,35,35.980522,35.84,37.794674,105.487839,NaN,13.56418,NaN,52.65712,400,399.796082,25,35.634598,10.149505,89.295265,50.000134,400.969727,398.160645,399.750092,6086.722656,11.189282,11.722816,11.2133,73.003128,74.064461,31.233894,-38.020611,36.103363,136.40477,46.190231,39.98468,136.438263,151.652145,103.289787,NaN,520.136902,423.323320895111,1.80982674370403,0.0241897867516365,1.08913753791688,25.2852355720699,463.245843507434,1.8354048730387,0.00661764199800562,1.4882645802293,78.5437998975784,453.642244509641,99.2152061488001,0.00622411380625255,1.58037904399959
10,9.863091,35,35.988312,35.84,37.794937,105.519897,NaN,13.579144,NaN,52.66848,400,399.705627,25,35.629551,10.158638,89.289482,50.000134,400.969727,398.160645,399.750092,6086.722656,11.189282,11.722816,11.2133,72.924782,74.051804,31.316881,-38.031319,36.103363,136.40477,46.190231,39.98468,136.438263,151.652145,103.289787,NaN,520.136902,423.290994209617,1.8095977504107,0.0241414041485208,1.08963711075759,25.3435802835277,463.281096018716,1.83548435855871,0.00661730459507536,1.48813742386544,78.5533991947395,453.561826715875,99.1734152824651,0.00621906489883563,1.58149905169603
10,9.882319,35,36.004036,35.84,37.790047,105.529076,NaN,13.599269,NaN,52.6772,400,399.617096,25,35.634258,10.171832,89.308922,50.000134,400.961273,398.078766,399.675507,6086.211914,11.181262,11.739978,11.209154,72.894981,74.049011,31.3365,-38.008373,36.058475,137.491455,46.438038,39.958656,136.343796,151.76004,103.265694,NaN,532.013672,423.246651683328,1.80930603901989,0.0240830346407998,1.09024887898399,25.4132173704966,463.269617248739,1.83542657626784,0.00661331076663024,1.48853764808357,78.5727673672413,453.462995049679,99.1292854617516,0.00621153467148849,1.58303361639098
10,9.880415,35,36.011307,35.84,37.767002,105.541504,NaN,13.601017,NaN,52.693279,400,399.61203,25,35.640358,10.1945,89.404686,50.000412,400.99588,398.140533,399.800995,6093.144531,11.172181,11.718818,11.198586,72.893791,74.147865,31.349504,-37.939156,36.056217,137.02153,46.390968,39.948544,136.836594,151.736176,103.297546,NaN,544.340515,423.225392459934,1.80925241388499,0.0240854457803231,1.09024802837153,25.4063263612342,463.276491082293,1.83543203142753,0.0066119535970786,1.48862583484453,78.581719925647,453.447547163137,99.1280085152636,0.00620932066720672,1.58339374352567
10,9.880415,35,36.011307,35.84,37.746792,105.546944,NaN,13.601017,NaN,52.720184,400,399.607452,25,35.639538,10.232467,89.547707,50.000412,400.99588,398.140533,399.800995,6093.144531,11.172181,11.718818,11.198586,72.989403,74.178497,31.355692,-37.96188,36.056217,137.02153,46.390968,39.948544,136.836594,151.736176,103.297546,NaN,544.340515,423.20335802754,1.80918154240346,0.0240825601433114,1.09029947375208,25.4063263612342,463.284589031572,1.83545341530077,0.00661227825955119,1.48856140372957,78.581719925647,453.421163831588,99.1113476075037,0.00620821608148464,1.58370044709017
10,9.864529,35,36.009182,35.84,37.747688,105.544769,NaN,13.58702,NaN,52.722534,400,399.638885,25,35.634922,10.252707,89.719948,50.000412,400.998566,398.172699,399.751282,6090.59375,11.173029,11.726724,11.201435,73.001984,74.117767,31.356869,-38.0019,36.061131,136.566528,46.22744,39.952583,137.040756,151.791489,103.302238,NaN,537.014221,423.236588723847,1.80941160613057,0.0241303330354481,1.089801250402,25.3487917968821,463.284748821482,1.8354575477738,0.00661276180769767,1.48851838437037,78.5791037113632,453.505493919547,99.1621355215411,0.0062122043224686,1.5826685171896
10,9.864481,35,36.01125,35.84,37.745209,105.546623,NaN,13.584771,NaN,52.727783,400,399.671906,25,35.637264,10.241659,89.728508,50.000412,400.998566,398.172699,399.751282,6090.59375,11.173029,11.726724,11.201435,72.987633,74.107597,31.341021,-38.000309,36.061131,136.566528,46.22744,39.952583,137.040756,151.791489,103.302238,NaN,537.014221,423.233984521175,1.80940360225149,0.0241301229777926,1.08980602674435,25.3486178475119,463.284202333179,1.83545249369691,0.00661227555413438,1.48856336019483,78.581649752057,453.503798607325,99.1634752651,0.0062116875821138,1.58273950758419
10,9.875991,35,35.981419,35.84,37.740135,105.547485,NaN,13.580505,NaN,52.74897,400,399.618317,25,35.646267,10.231755,89.510185,50.000412,400.851074,397.966217,399.723083,6081.352539,11.198421,11.699674,11.211243,72.988899,74.143311,31.31275,-38.010834,36.041103,135.796646,46.171967,39.910984,136.064224,151.80925,103.273682,8.197295,451.165222,423.205085519799,1.80922137707125,0.0240948628725074,1.0901781766408,25.3903109868688,463.333158600009,1.8356338900671,0.00662094309387594,1.48758886382982,78.5449053653852,453.417427395885,99.0741144117717,0.00621450531370994,1.58300031472654
10,9.895267,35,35.981258,35.84,37.728344,105.558228,NaN,13.577944,NaN,52.770996,400,399.622803,25,35.652985,10.234929,89.382156,50.000412,401.050323,398.144653,399.882233,6076.136719,11.192388,11.69297,11.192511,73.098793,74.189049,31.217178,-38.020668,36.258442,135.297623,46.296757,39.932232,135.477921,151.724579,103.276756,3.780349,525.831238,423.153058181408,1.80890481112612,0.0240355170008755,1.09081145622451,25.4600522890846,463.34939622209,1.83567704850788,0.00662163057782259,1.48745701094622,78.5447069506064,453.299505593548,98.9994660000018,0.00620959800894982,1.58436909826955
10,9.896717,35,35.999596,35.84,37.728344,105.558228,NaN,13.565042,NaN,52.770996,400,399.622803,25,35.652985,10.236369,89.36557,50.000412,401.145569,398.033417,400.060455,6075.804688,11.238554,11.678752,11.191456,73.087326,74.25869,31.140162,-37.99662,36.850147,136.664688,46.423832,39.946793,137.063156,151.673569,103.315704,0.435100048780441,429.963104,423.150110016406,1.80888411814044,0.0240311882525658,1.0908569024275,25.4652942523412,463.32010117075,1.8355676425432,0.00661633255556746,1.4880491898222,78.5672994251877,453.30318819736,99.0232094702925,0.0062057981583282,1.5847836934065
10,9.896034,35,36.012413,35.84,37.722183,105.543549,NaN,13.572659,NaN,52.78371,400,399.659821,25,35.653667,10.240746,89.549332,50.000412,401.145569,398.033417,400.060455,6075.804688,11.238554,11.678752,11.191456,73.054062,74.265099,31.08411,-37.968559,36.850147,136.664688,46.423832,39.946793,137.063156,151.673569,103.315704,0.435100048780441,429.963104,423.144778043075,1.80887224648642,0.0240323478349112,1.09085131187671,25.4628251798727,463.27776690949,1.83543346941744,0.00661175644064521,1.48863741480847,78.5830815121615,453.306722121029,99.0404073224531,0.0062031850669696,1.58506223361673
