P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
10,9.870919,35,36.014881,35.84,37.719589,105.503662,NaN,13.56368,NaN,52.773598,400,399.728729,25,35.643703,10.229535,89.754082,50.000412,401.202301,398.0448,400.066589,6081.883789,11.227069,11.678389,11.155903,73.024597,74.298004,31.091141,-37.996906,37.390205,136.687256,46.265717,39.938263,137.210831,151.717896,103.305702,0,386.81192,423.192988939435,1.80922178702402,0.0241071360889532,1.09007196088827,25.3719430457438,463.214430721641,1.83526190322702,0.00660866296751852,1.48919057915519,78.5861196566636,453.438364486576,99.1263781876585,0.00620816616959326,1.58358933492835
10,9.857666,35,36.014458,35.84,37.703552,105.464043,NaN,13.56199,NaN,52.797474,400,399.749207,25,35.634209,10.22062,89.759651,50.000412,401.202301,398.0448,400.066589,6081.883789,11.227069,11.678389,11.155903,73.024681,74.290817,31.103886,-38.016281,37.390205,136.687256,46.265717,39.938263,137.210831,151.717896,103.305702,0,386.81192,423.202422817866,1.80935499073628,0.0241446523260465,1.08969886062234,25.3239141051516,463.156098627532,1.83510858203042,0.0066064184593287,1.48964807893077,78.5855989558223,453.487692523983,99.1570401503873,0.00621032209431605,1.58300594990491
10,9.84621,35,36.010536,35.84,37.679211,105.447128,NaN,13.553103,NaN,52.821373,400,399.720886,25,35.633102,10.222795,89.816391,50.008385,401.19046,398.096497,400.059387,6084.915039,11.247849,11.682887,11.159221,73.022888,74.2892,31.101341,-38.007374,37.670639,135.996292,46.16375,39.915829,136.624237,151.716721,103.29837,0,386.610901,423.199158829115,1.80943353202027,0.0241756630933733,1.08940306473669,25.2823578001053,463.137182807387,1.83506546391575,0.00660653970707779,1.48972204202432,78.5807707237702,453.514498425544,99.1694035325909,0.00621228931075442,1.58259777968645
10,9.833103,35,36.004578,35.84,37.656254,105.434662,NaN,13.54303,NaN,52.829918,400,399.730713,25,35.640381,10.232826,90.024132,50.008385,401.048065,397.943359,399.806122,6081.653809,11.258857,11.703958,11.183429,73.091331,74.268082,31.1147,-38.034332,37.799667,135.929108,46.11858,39.907772,136.832596,151.699188,103.301132,NaN,393.89267,423.20075596328,1.80954069429465,0.0242119332230785,1.0890524508482,25.2347672847375,463.128157220764,1.83505202164899,0.00660751479396868,1.48967678212381,78.5734347927871,453.550695778565,99.1853353359032,0.00621508892146136,1.58203094753688
10,9.831965,35,36.001732,35.84,37.642796,105.424919,NaN,13.544742,NaN,52.842487,400,399.694641,25,35.644852,10.235171,90.027992,50.008385,401.048065,397.943359,399.806122,6081.653809,11.258857,11.703958,11.183429,73.180984,74.237022,31.102617,-38.064133,37.799667,135.929108,46.11858,39.907772,136.832596,151.699188,103.301132,NaN,393.89267,423.18840910157,1.8095098337015,0.0242134450504386,1.08905082580736,25.2306330114851,463.118203099856,1.83503069566085,0.00660775426575397,1.48970029250269,78.5699300534066,453.537436625165,99.1736374667485,0.00621514783571004,1.58211375027639
10,9.840138,35,36.001915,35.84,37.630348,105.412064,NaN,13.548263,NaN,52.838158,400,399.826416,25,35.637703,10.236605,89.756813,50.008385,401.444489,398.334503,400.188263,6083.742188,11.258594,11.713497,11.186933,73.32547,74.224144,31.076538,-38.100582,37.820717,136.042267,46.131439,39.908089,136.475861,151.670929,103.305679,NaN,395.988464,423.158257455889,1.80934917528968,0.0241869811928538,1.08933698693751,25.2603168430047,463.098758716649,1.83497901334169,0.00660693288178883,1.48985950907163,78.5701554212307,453.47773636603,99.1361246241353,0.00621260919923066,1.58280987958138
10,9.867608,35,36.011173,35.84,37.613289,105.418137,NaN,13.576794,NaN,52.841698,400,399.986755,25,35.636845,10.241897,89.576881,50.008385,401.388153,398.291565,400.086395,6086.30127,11.240549,11.695951,11.160796,73.380341,74.316498,31.087589,-38.092144,37.813919,137.348846,46.416855,39.906784,136.25885,151.690247,103.297913,0,398.320221,423.083835199445,1.80889628062732,0.0241018756283925,1.09023930375191,25.3599485757159,463.092968197324,1.83494756261269,0.00660462285579944,1.49008853007854,78.5815549559322,453.314898214776,99.0441177775072,0.00620379460615941,1.58493576745966
10,9.867608,35,36.011173,35.84,37.605488,105.43367,NaN,13.576794,NaN,52.867638,400,399.927917,25,35.639374,10.234008,89.650673,50.008385,401.388153,398.291565,400.086395,6086.30127,11.240549,11.695951,11.160796,73.374977,74.26828,31.105558,-38.110195,37.813919,137.348846,46.416855,39.906784,136.25885,151.690247,103.297913,0,398.320221,423.07533016485,1.80886891207495,0.0241007599714918,1.0902592482155,25.3599485757159,463.116112302807,1.83500869726305,0.00660555144960056,1.48990319289301,78.5815549559322,453.304711877599,99.0376910471772,0.00620336789543951,1.58505478299801
10,9.86644,35,36.019547,35.84,37.611397,105.420593,NaN,13.585937,NaN,52.860607,400,399.917328,25,35.637707,10.225945,89.676804,50.008385,401.493439,398.283997,400.107849,6089.910156,11.274431,11.718813,11.198754,73.300987,74.274467,31.13258,-38.130753,37.804146,136.341064,46.401897,39.89727,136.553238,151.786316,103.234871,0,393.695251,423.084148245768,1.80890634727275,0.0241051107740119,1.09020753648124,25.3557166318615,463.083203888164,1.83490716296274,0.00660235286526951,1.49033203372256,78.5918628629472,453.323839531552,99.0595364491708,0.00620236601732246,1.58504020949235
10,9.851902,35,36.019688,35.84,37.631134,105.415977,NaN,13.577101,NaN,52.839939,400,399.96814,25,35.63921,10.21768,89.51355,50.008385,401.493439,398.283997,400.107849,6089.910156,11.274431,11.718813,11.198754,73.302139,74.225792,31.13386,-38.088062,37.804146,136.341064,46.401897,39.89727,136.553238,151.786316,103.234871,0,393.695251,423.135216264159,1.80918354739655,0.0241516376592077,1.08970234263339,25.3030099704735,463.076098310965,1.83488814745503,0.00660203618037056,1.49039179641079,78.5920364001825,453.427112710266,99.1248806243927,0.00620665971333202,1.58383975232959
10,9.826209,35,36.007252,35.84,37.650387,105.433449,NaN,13.549611,NaN,52.813545,400,399.962524,25,35.644474,10.242766,89.493034,50.008385,401.54303,398.178467,400.104584,6085.59082,11.266679,11.712102,11.168492,73.254875,74.306732,31.13537,-38.035378,37.773552,135.353836,46.135918,39.902328,136.564651,151.825943,103.221725,NaN,388.446686,423.208355864838,1.80961887396992,0.0242319387774605,1.08885255541487,25.20971627872,463.122065898805,1.83503126520567,0.00660667020238383,1.48977823001857,78.5767274066113,453.581467765909,99.207903921305,0.00621579991676527,1.58174151780279
10,9.805106,35,35.990692,35.84,37.650238,105.45507,NaN,13.523602,NaN,52.806812,400,399.940552,25,35.640022,10.257414,89.489227,49.980083,401.535034,398.162842,400.177643,6082.595703,11.251976,11.705167,11.173898,73.234825,74.352692,31.135433,-38.006409,37.724667,135.171982,46.04372,39.901222,136.468307,151.838806,103.230247,NaN,376.752991,423.25098773393,1.8099207912169,0.0242959029659351,1.08819718104153,25.1329500467353,463.180789736992,1.83521528678618,0.00661274537016061,1.48898281044877,78.5563314560615,453.683596076452,99.2532165741269,0.00622364722058309,1.58015486058527
10,9.785735,35,35.973465,35.84,37.645161,105.47007,NaN,13.500774,NaN,52.787666,400,399.978607,25,35.632607,10.256687,89.476418,49.980083,401.493896,398.27951,400.308624,6077.160156,11.246706,11.686647,11.134647,73.239395,74.356026,31.117231,-37.986748,37.727722,135.413116,46.009239,39.917942,135.792465,151.545578,103.249496,NaN,399.172302,423.284710033771,1.81018090339088,0.0243541423452802,1.08760945997721,25.0623733026326,463.230686289968,1.83537717626087,0.00661862115353657,1.48824638157908,78.5351016174157,453.769739424964,99.2877061277636,0.00623097483584443,1.57874168801876
10,9.807372,35,35.969475,35.84,37.645161,105.47007,NaN,13.512821,NaN,52.787666,400,399.978607,25,35.632607,10.252152,89.470047,49.980083,401.493896,398.27951,400.308624,6077.160156,11.246706,11.686647,11.134647,73.234955,74.339294,31.080242,-37.976952,37.727722,135.413116,46.009239,39.917942,135.792465,151.545578,103.249496,NaN,399.172302,423.240869476842,1.80987052428665,0.0242882917023634,1.08828012881196,25.1411990939291,463.237068446241,1.83540100810982,0.00661977510133574,1.48811716983242,78.5301827066002,453.65166938802,99.2083033389745,0.00622689623029239,1.57999745497286
10,9.847809,35,35.984547,35.84,37.649891,105.489716,NaN,13.557272,NaN,52.774494,400,399.985168,25,35.625122,10.244183,89.500404,49.980083,401.183502,398.067352,400.056793,6076.491211,11.22301,11.678767,11.144742,73.148605,74.332428,31.131119,-37.995796,37.728874,136.826706,46.41188,39.961117,135.650024,151.444397,103.259888,NaN,512.960693,423.163969017922,1.80930787902574,0.0241666488589729,1.08952700084783,25.2881603394952,463.242199454203,1.83538821483325,0.00661659067344438,1.48837269995284,78.5487600622134,453.451570660858,99.0993350119808,0.00621526051306701,1.58268180604903
10,9.880404,35,35.99939,35.84,37.655941,105.527924,NaN,13.592962,NaN,52.779465,400,399.864746,25,35.63393,10.225359,89.409645,49.980083,401.183502,398.067352,400.056793,6076.491211,11.22301,11.678767,11.144742,73.19455,74.327911,31.192936,-38.0191,37.728874,136.826706,46.41188,39.961117,135.650024,151.444397,103.259888,NaN,512.960693,423.104315070567,1.80886300922277,0.0240696160555473,1.09053123629581,25.4062865467959,463.275331268122,1.8354497802766,0.0066145835900818,1.48840089919105,78.5670457120112,453.295204233789,99.0179311218509,0.00620550799644757,1.58487181603899
10,9.882659,35,36.014103,35.84,37.654964,105.534729,NaN,13.606455,NaN,52.7831,400,399.743988,25,35.642197,10.207812,89.301529,49.980083,401.233521,398.040192,400.020111,6093.228027,11.26485,11.709282,11.168097,73.174515,74.228432,31.24082,-38.019283,37.725918,137.121155,46.63776,39.975533,136.417938,151.581223,103.229584,NaN,514.679993,423.098662703935,1.80882736220268,0.0240627266061747,1.09060444838193,25.4144478012965,463.261933934115,1.83538870901959,0.00661074228694017,1.48879666614078,78.5851619551494,453.291065038724,99.0325037391922,0.00620216527752629,1.58528745051192
10,9.892747,35,36.026199,35.84,37.646503,105.544075,NaN,13.616368,NaN,52.790035,400,399.744965,25,35.636501,10.190919,89.271423,49.980083,401.02536,397.890717,399.853668,6091.251953,11.263123,11.722181,11.200338,73.175217,74.232697,31.263887,-37.995045,37.74979,137.274384,46.627068,39.977875,136.664261,151.67424,103.242928,NaN,514.215332,423.068906163955,1.80865356856097,0.0240313583251832,1.09094284413974,25.4509407243538,463.25650324193,1.83535325708296,0.00660781045697456,1.48907772159688,78.6000489597924,453.23388308118,99.0105738034777,0.00619716676065276,1.58625937093085
10,9.896492,35,36.03643,35.84,37.635532,105.554665,NaN,13.620774,NaN,52.795956,400,399.679474,25,35.633247,10.19393,89.380341,49.980083,401.02536,397.890717,399.853668,6091.251953,11.263123,11.722181,11.200338,73.108315,74.236824,31.271128,-38.033596,37.74979,137.274384,46.627068,39.977875,136.664261,151.67424,103.242928,NaN,514.215332,423.049312467589,1.8085615740979,0.0240186106042805,1.09108885056425,25.464480882647,463.255908610261,1.83533383825822,0.00660549252581916,1.48928361873592,78.6126357736258,453.205985225559,99.0049438508505,0.00619379830703492,1.5868427857224
10,9.878744,35,36.037212,35.84,37.62986,105.55677,NaN,13.607954,NaN,52.805676,400,399.659241,25,35.640141,10.193923,89.382408,49.980083,401.293915,398.050781,400.139374,6094.200684,11.258904,11.71127,11.161399,73.100891,74.3134,31.311106,-38.024956,37.678223,137.021606,46.598644,39.99057,136.914352,151.873764,103.284088,NaN,513.511108,423.079249665055,1.80879521569851,0.0240708596182858,1.09054604205629,25.400277797432,463.257792674871,1.83533744929163,0.0066053927354403,1.48928396975979,78.6135976553133,453.293427235053,99.0609791506495,0.00619729205744078,1.58583672085275
10,9.848945,35,36.030575,35.84,37.63768,105.542145,NaN,13.578083,NaN,52.819279,400,399.724854,25,35.646366,10.195722,89.520844,49.980083,400.743195,397.720886,399.73645,6096.511719,11.234684,11.687315,11.179708,73.181053,74.340149,31.337738,-38.021626,37.659744,135.951187,46.311253,39.990444,136.900421,151.881226,103.289719,NaN,512.214539,423.14835691524,1.8092488136866,0.0241614790343016,1.08959337152552,25.2922822823654,463.246629172583,1.83531954813623,0.00660643330331173,1.48924248758372,78.6054331334549,453.458167450122,99.1571855705065,0.00620561534322664,1.58374932922748
10,9.848945,35,36.030575,35.84,37.665726,105.531204,NaN,13.578083,NaN,52.83329,400,399.619324,25,35.645878,10.188561,89.679649,49.980083,400.743195,397.720886,399.73645,6096.511719,11.234684,11.687315,11.179708,73.181252,74.355408,31.371834,-38.030724,37.659744,135.951187,46.311253,39.990444,136.900421,151.881226,103.289719,NaN,512.214539,423.178914655642,1.80934713277605,0.0241654922539791,1.08952241728451,25.2922822823654,463.230334659527,1.83527651912529,0.00660578018725085,1.48937247216868,78.6054331334549,453.494773528355,99.1803022306737,0.00620714696430241,1.58332406344816
10,9.837021,35,36.020649,35.84,37.700424,105.517639,NaN,13.558417,NaN,52.82814,400,399.782562,25,35.648106,10.217587,89.938377,49.987858,401.608978,398.013367,400.282928,6089.554199,11.325629,11.710984,11.142637,73.195099,74.375923,31.359747,-38.011971,37.624195,135.951706,46.171059,39.996136,136.463348,151.905121,103.259727,NaN,512.759827,423.240910546792,1.80963936428105,0.0242064213427328,1.08906350274478,25.2489983103719,463.226015185691,1.83528243038384,0.00660783324484861,1.48921165881574,78.593219138516,453.597423631691,99.2335975423951,0.00621357911396091,1.58188904596676
10,9.847777,35,36.019432,35.84,37.720871,105.525192,NaN,13.56816,NaN,52.847977,400,399.942963,25,35.650826,10.251245,90.022827,49.987858,401.707886,398.155151,400.338531,6093.437988,11.316275,11.726515,11.147491,73.217453,74.355324,31.347511,-37.947525,37.5965,135.898285,46.17754,40.037643,136.292206,151.836639,103.273209,NaN,512.640686,423.241362204287,1.80955711235425,0.0241769002477022,1.08934691084347,25.2880442231718,463.239209882726,1.83531939889685,0.00660863529737998,1.48908250156655,78.5917213248564,453.566039072748,99.2123419695005,0.00621252854868731,1.58222173121184
10,9.838231,35,36.015404,35.84,37.714771,105.552765,NaN,13.560719,NaN,52.85154,400,400.012787,25,35.646103,10.294403,90.0186,49.987858,401.707886,398.155151,400.338531,6093.437988,11.316275,11.726515,11.147491,73.185509,74.304619,31.312426,-37.893597,37.5965,135.898285,46.17754,40.037643,136.292206,151.836639,103.273209,NaN,512.640686,423.254081223603,1.80967231118899,0.0242048211013091,1.0890651505146,25.2533924190769,463.286703994689,1.83545184699746,0.00661144328435471,1.48862506791306,78.5867634440929,453.606433090262,99.2331841610942,0.00621508654380622,1.58165509013953
10,9.847128,35,36.015854,35.84,37.697285,105.591911,NaN,13.565575,NaN,52.869041,400,400.018005,25,35.641258,10.314444,89.919502,49.987858,401.697632,398.103333,400.398376,6094.106934,11.305882,11.70139,11.114442,73.191254,74.331566,31.199966,-37.870609,37.593094,136.185791,46.239277,40.041424,136.248154,151.712219,103.287209,NaN,510.872345,423.216985298038,1.809483741901,0.0241754821897008,1.08938610423837,25.2856891769897,463.34424976775,1.83560300842349,0.00661364881767889,1.48817651883673,78.5873173627713,453.53649671641,99.1895026928388,0.00621206362938556,1.58247492599551
10,9.846594,35,36.014858,35.84,37.671478,105.628136,NaN,13.567093,NaN,52.869999,400,400.089386,25,35.640575,10.31971,89.777512,49.987858,401.862122,398.2836,400.522308,6087.189453,11.295314,11.70667,11.109501,73.194618,74.347389,31.108852,-37.851772,37.557632,135.864624,46.205677,40.04155,136.39328,151.744125,103.275146,NaN,509.445831,423.189954810768,1.80940093390521,0.0241733992198975,1.08943455121245,25.2837513460613,463.399741151629,1.83575125592029,0.00661609615334596,1.48771685217282,78.5860913445199,453.505046196841,99.1684696317643,0.0062109621798395,1.58281461833922
10,9.826698,35,36.007442,35.84,37.665497,105.60965,NaN,13.556555,NaN,52.855991,400,400.160522,25,35.643406,10.310831,89.775482,49.987858,401.862122,398.2836,400.522308,6087.189453,11.295314,11.70667,11.109501,73.16626,74.322868,31.089602,-37.84729,37.557632,135.864624,46.205677,40.04155,136.39328,151.744125,103.275146,NaN,509.445831,423.223816235599,1.80966480398098,0.0242326235151872,1.08882991376605,25.2114936193539,463.384078606025,1.83572285954462,0.00661713429652789,1.48769561201807,78.576961350386,453.598688548852,99.2190131678647,0.00621647947419908,1.5815473393974
10,9.8191,35,35.997932,35.84,37.682922,105.587883,NaN,13.538618,NaN,52.833885,400,400.070679,25,35.646645,10.292712,89.818672,49.987858,401.696167,398.112976,400.421875,6085.189453,11.306382,11.691301,11.116381,73.167236,74.329193,31.081657,-37.895489,37.513836,135.512192,46.026691,40.050709,136.095963,151.688324,103.276924,NaN,507.866425,423.258194052632,1.80983467315055,0.0242581255961997,1.0885502231228,25.1838699765734,463.366881330532,1.83569407082399,0.00661858205474636,1.48764545268577,78.5652499622648,453.656030748136,99.2442044368264,0.00622093062417841,1.58065091909499
10,9.820091,35,35.992321,35.84,37.682922,105.587883,NaN,13.537304,NaN,52.833885,400,400.070679,25,35.646645,10.271362,89.854233,49.987858,401.752289,398.103668,400.434418,6086.973145,11.322022,11.712653,11.143946,73.212585,74.345718,31.064016,-37.926327,37.500076,135.702927,46.060143,40.042629,136.020279,151.593964,103.305084,NaN,506.330475,423.256185064957,1.8098204763946,0.0242551229353993,1.08858100029064,25.1874738266104,463.375840696846,1.83572753330007,0.00662020269202263,1.48746445645394,78.5583383144562,453.647253218589,99.2321171835093,0.00622177477051669,1.58061321261219
10,9.816122,35,35.985184,35.84,37.68848,105.565292,NaN,13.53579,NaN,52.819809,400,400.061401,25,35.63905,10.251386,89.826653,49.987858,401.752289,398.103668,400.434418,6086.973145,11.322022,11.712653,11.143946,73.22654,74.244949,31.085752,-37.953678,37.500076,135.702927,46.060143,40.042629,136.020279,151.593964,103.305084,NaN,506.330475,423.270280191811,1.80989680137915,0.0242679485773032,1.08844392236641,25.173038574016,463.353633632055,1.83568137342722,0.00662091732908303,1.48750043810349,78.5495449990057,453.671234156212,99.2389802129795,0.00622431978227762,1.58016085866475
10,9.811121,35,35.976601,35.84,37.687542,105.548164,NaN,13.530074,NaN,52.816628,400,400.081879,25,35.638878,10.221076,89.582443,49.987858,401.558502,397.975067,400.311371,6088.565918,11.322083,11.706169,11.157956,73.204407,74.249039,31.116898,-37.958878,37.498379,135.325775,46.065941,40.012474,135.947098,151.484177,103.302032,NaN,504.824493,423.279393824909,1.80996517716531,0.0242829847975375,1.08829109637192,25.1548435981327,463.341864646692,1.83566530393208,0.00662237636692478,1.48742533725833,78.5389672334433,453.691353145374,99.241720470358,0.00622701663504447,1.57971762420751
10,9.813076,35,35.972034,35.84,37.693382,105.523514,NaN,13.530759,NaN,52.829144,400,400.030975,25,35.643219,10.202115,89.423073,49.993519,401.797607,398.190125,400.489075,6082.179688,11.296824,11.693518,11.117563,73.194023,74.29287,31.090559,-37.979961,37.457867,135.501846,46.111065,40.000549,135.754044,151.428833,103.254723,NaN,504.775146,423.281788209346,1.80995760916415,0.0242778893304118,1.0883372207509,25.161957253039,463.312493786228,1.83559573054743,0.00662222593188246,1.48756853416363,78.5333375445753,453.685690849642,99.2328183871819,0.00622776705725384,1.5796698220942
10,9.806042,35,35.964485,35.84,37.696541,105.509132,NaN,13.526302,NaN,52.832146,400,400.08551,25,35.640144,10.193972,89.516838,49.993519,401.797607,398.190125,400.489075,6082.179688,11.296824,11.693518,11.117563,73.161476,74.321518,31.040482,-37.994347,37.457867,135.501846,46.111065,40.000549,135.754044,151.428833,103.254723,NaN,504.775146,423.299476036896,1.81006947381463,0.02429969718068,1.08811132133007,25.1363575963724,463.303162681301,1.83558429175234,0.00662355095245786,1.48749433596378,78.5240300331214,453.722645616701,99.247427785371,0.00623094670109309,1.57905951245264
10,9.802129,35,35.958542,35.84,37.696259,105.522461,NaN,13.522032,NaN,52.813393,400,400.151062,25,35.640736,10.200685,89.633247,49.993519,401.69812,398.17981,400.465973,6086.097168,11.297519,11.67879,11.116847,73.123245,74.302109,31.030123,-38.014473,37.469193,135.12291,46.047695,40.037907,135.842941,151.331024,103.271713,NaN,504.218964,423.307094288705,1.81012457833539,0.0243115493917035,1.08799081144462,25.1221104962313,463.332481879665,1.83567211674832,0.0066260660171703,1.48714538188719,78.5167009283955,453.739462859454,99.251160974062,0.00623293677889715,1.57872024667698
10,9.807266,35,35.953712,35.84,37.704514,105.547325,NaN,13.525694,NaN,52.811821,400,400.11084,25,35.643494,10.22587,89.741776,49.993519,401.611603,398.016632,400.29599,6084.362305,11.321503,11.699285,11.139211,73.07502,74.271233,31.066919,-38.08271,37.437092,135.448868,46.054424,40.097012,135.671402,151.142365,103.304642,NaN,502.834656,423.305672481839,1.81007983995317,0.0242971217012082,1.08812948864596,25.1408132485761,463.377165143488,1.83579856581075,0.00662894741239135,1.48669719444762,78.5107433059219,453.719792042329,99.2330785751834,0.00623315890631938,1.57882633471705
10,9.827214,35,35.95594,35.84,37.722027,105.55838,NaN,13.544048,NaN,52.80529,400,400.056396,25,35.637802,10.233891,89.776382,49.993519,401.611603,398.016632,400.29599,6084.362305,11.321503,11.699285,11.139211,73.039825,74.317139,31.0737,-38.112526,37.437092,135.448868,46.054424,40.097012,135.671402,151.142365,103.304642,NaN,502.834656,423.284318002414,1.80985541805263,0.0242391572262681,1.0887046259293,25.2133690222261,463.390044044741,1.83582867377024,0.00662896205193019,1.48663908642783,78.5134915829698,453.637614902884,99.1836403762789,0.00622923556271826,1.57982431229647
10,9.816692,35,35.954334,35.84,37.749111,105.585785,NaN,13.539377,NaN,52.766911,400,400.02298,25,35.614677,10.240252,89.709396,49.993519,401.609039,398.047363,400.370941,6080.620117,11.299173,11.68754,11.138284,73.024925,74.319595,31.069201,-38.106842,37.397926,135.636459,46.138706,40.115555,135.720825,151.095673,103.34169,NaN,503.159729,423.335114887786,1.81010091072001,0.0242749052224148,1.0883109330129,25.1751119376593,463.433342711954,1.83594581361822,0.00663106115355297,1.48626584132862,78.5115105750596,453.728026221307,99.2390182351782,0.00623336897474005,1.57874737858076
10,9.816692,35,35.954334,35.84,37.776237,105.60096,NaN,13.539377,NaN,52.731846,400,400.045593,25,35.604225,10.259042,89.607468,49.993519,401.609039,398.047363,400.370941,6080.620117,11.299173,11.68754,11.138284,73.073776,74.329475,31.067074,-38.084934,37.397926,135.636459,46.138706,40.115555,135.720825,151.095673,103.34169,NaN,503.159729,423.364635498184,1.81019585895757,0.0242787895745372,1.08824371342582,25.1751119376593,463.455895446781,1.83600535983467,0.00663196584910369,1.48608803542923,78.5115105750596,453.763385002591,99.2614178379215,0.00623484915898206,1.57834276837856
10,9.846461,35,35.962391,35.84,37.793343,105.628983,NaN,13.562659,NaN,52.713646,400,400.036835,25,35.605122,10.274247,89.535904,49.993519,401.632416,398.066498,400.382935,6086.364746,11.288977,11.679879,11.110075,73.144897,74.318298,31.077269,-38.11306,37.367767,136.83194,46.279182,40.184879,135.779205,151.12442,103.292221,NaN,503.505219,423.322969569884,1.80982983043447,0.0241912303759597,1.08912403724273,25.283268690297,463.484693841128,1.8360672855341,0.0066313048168447,1.48601873411803,78.5214478142328,453.632105687866,99.1876691655546,0.00622760915291789,1.58004721556153
10,9.885202,35,35.982159,35.84,37.825787,105.638588,NaN,13.605128,NaN,52.690693,400,400.006134,25,35.610329,10.273904,89.57325,49.993519,401.515747,397.95871,400.240967,6087.80957,11.312225,11.69209,11.137946,73.185547,74.302109,31.155855,-38.149704,37.325199,137.674988,46.577511,40.202389,136.075302,151.275513,103.297951,NaN,507.58847,423.279765995473,1.8093902037267,0.0240795063294349,1.09024804222892,25.4236496761883,463.467453594883,1.83598717670629,0.00662616150488042,1.48654125256389,78.5458173197449,453.480732232541,99.1149772024056,0.00621699752511749,1.58228443285617
10,9.911701,35,36.004753,35.84,37.856209,105.625092,NaN,13.639132,NaN,52.66811,400,399.958618,25,35.609528,10.301925,89.684921,49.993519,401.515747,397.95871,400.240967,6087.80957,11.312225,11.69209,11.137946,73.197632,74.313599,31.219786,-38.126213,37.325199,137.674988,46.577511,40.202389,136.075302,151.275513,103.297951,NaN,507.58847,423.259153771288,1.80911906604412,0.0240047536758494,1.09099812040408,25.5194293397402,463.41134190004,1.83579953687168,0.00661883111537467,1.48742698912032,78.573650287292,453.393838075356,99.0864469024641,0.00620848419885209,1.5838552815998
10,9.897449,35,36.014248,35.84,37.882813,105.618309,NaN,13.636994,NaN,52.657127,400,399.886047,25,35.611393,10.345171,89.897301,49.998802,401.493713,397.908691,400.199768,6092.769531,11.323563,11.6989,11.131811,73.157059,74.315308,31.275658,-38.15728,37.305882,136.612976,46.49905,40.203529,136.827271,151.412094,103.328186,NaN,509.082397,423.317098205039,1.80941547501664,0.024051034289911,1.09048512115935,25.4679403174824,463.386094717355,1.83571629340413,0.00661568633511686,1.48781304700087,78.5853404490301,453.510081263604,99.1709396920854,0.00621130435734035,1.58274110644499
11,11.064315,38.5,37.759655,39.290001,43.463032,109.198273,NaN,15.245215,NaN,57.349483,400,400.071594,25,37.015648,10.461088,95.040642,50.011475,401.492828,398.413391,400.376068,6432.10498,11.625629,12.117748,11.603549,77.150169,76.87648,34.979694,-38.996284,42.203743,149.637009,50.335506,45.901119,149.08252,153.029602,107.158394,NaN,558.907593,427.131306466661,1.8130859959763,0.0216644180899901,1.11142142750518,29.5082438763888,465.985648090071,1.8395764857902,0.00634287922995723,1.50063887955004,80.6676477882974,455.94426039557,102.699906708548,0.00595154477738242,1.59680902830344
11,11.0842,38.5,37.762897,39.290001,43.429787,109.196686,NaN,15.26766,NaN,57.33886,400,400.116516,25,37.0228,10.462286,94.989151,50.011475,401.493134,398.376038,400.327271,6426.948242,11.61825,12.115935,11.580745,77.132401,76.869804,34.981846,-39.013824,42.203297,150.246735,50.552879,45.892502,149.219193,152.884781,107.174896,NaN,551.08905,427.055237546089,1.81270981940969,0.0216116778229435,1.1121178072091,29.5742138395576,465.978226278591,1.83955169677014,0.00634193175560966,1.50075822680335,80.6713886656657,455.804818573252,102.616273419294,0.00594535395897657,1.59849760784307
11,11.099703,38.5,37.773834,39.290001,43.394924,109.186691,NaN,15.286444,NaN,57.314919,400,400.11319,25,37.024895,10.455802,94.962837,50.011475,401.58017,398.450531,400.47229,6432.012695,11.625698,12.118493,11.592181,77.096939,76.874542,34.979431,-38.99078,42.16497,150.817215,50.69154,45.891495,149.396301,153.051712,107.194435,NaN,548.22998,426.985925299512,1.81238513098418,0.021569512539744,1.11268839546272,29.6255834470566,465.946215645987,1.8394498378526,0.00633847058564226,1.5012163952953,80.6840050447965,455.689320019479,102.556366791939,0.00593860610814092,1.60009896516091
11,11.109083,38.5,37.786869,39.290001,43.356972,109.161438,NaN,15.302155,NaN,57.309967,400,400.136017,25,37.021603,10.456608,95.224487,50.011475,401.58017,398.450531,400.47229,6432.012695,11.625698,12.118493,11.592181,77.046021,76.88736,35.015633,-38.98645,42.16497,150.817215,50.69154,45.891495,149.396301,153.051712,107.194435,NaN,548.22998,426.925195865433,1.81212938998591,0.021541853548161,1.11308302328857,29.6566376975904,465.888012436816,1.83927600045567,0.00633358304220898,1.5019225889453,80.6990343112292,455.600978659178,102.51586397029,0.00593253115163229,1.60143987615602
11,11.094189,38.5,37.787327,39.290001,43.316887,109.129608,NaN,15.287723,NaN,57.29929,400,400.131866,25,37.009876,10.45925,95.63504,50.011475,401.521088,398.349121,400.334045,6436.260742,11.639966,12.149816,11.607698,76.993919,76.905128,34.984364,-39.005642,42.105164,149.673874,50.530052,45.86343,150.048553,153.122452,107.18261,NaN,545.82843,426.909963161263,1.81218270875631,0.0215727000460801,1.11274274817522,29.6073189493144,465.839486728962,1.8391483093408,0.00633163832190051,1.50231734262643,80.6995622384542,455.621280799269,102.529058347388,0.00593325060359414,1.60121327178087
11,11.087082,38.5,37.785915,39.290001,43.291985,109.072197,NaN,15.279376,NaN,57.297943,400,400.055298,25,36.997414,10.482491,95.85257,50.008305,401.510651,398.39743,400.354218,6439.561523,11.637963,12.141475,11.619993,77.003983,76.931946,35.006546,-39.016548,42.124977,149.696594,50.499836,45.868103,149.666031,153.189209,107.151482,NaN,541.802979,426.89627403145,1.8121879150677,0.021586695395962,1.1125968324253,29.5837675791705,465.755419518604,1.83893072086912,0.0063287193069412,1.502961419075,80.6979346236944,455.622398897256,102.528165802344,0.00593357170426248,1.60116667508932
11,11.091667,38.5,37.788872,39.290001,43.279625,109.053802,NaN,15.279585,NaN,57.303619,400,400.083527,25,36.992264,10.530217,95.829147,50.008305,401.510651,398.39743,400.354218,6439.561523,11.637963,12.141475,11.619993,77.08902,76.920578,35.031452,-39.025043,42.124977,149.696594,50.499836,45.868103,149.666031,153.189209,107.151482,NaN,541.802979,426.873475239504,1.81208459752287,0.0215739539878851,1.11277220413247,29.5989627978219,465.723157154256,1.838841415965,0.00632688355260229,1.50327489148479,80.7013430562296,455.585340005573,102.508356498388,0.00593151562354334,1.60167053365147
11,11.096448,38.5,37.79612,39.290001,43.269493,109.037277,NaN,15.284174,NaN,57.314243,400,400.129456,25,36.992775,10.546635,95.733017,50.008305,401.549408,398.360779,400.362427,6438.143555,11.647605,12.142728,11.606907,77.172897,76.909988,35.029079,-39.022568,42.108528,150.020721,50.50967,45.898335,149.528854,153.251465,107.119965,NaN,538.257813,426.852763372726,1.81198655429198,0.021561037501119,1.11294741747989,29.6148024689508,465.68700074867,1.83873481845195,0.00632402263250578,1.50370067430934,80.7096958563362,455.552808016829,102.496217803783,0.00592880026940111,1.60222412077015
11,11.102628,38.5,37.804123,39.290001,43.249668,109.020767,NaN,15.295596,NaN,57.307758,400,399.816284,25,36.994106,10.534016,95.605835,50.008305,401.01123,397.909424,400.091217,6441.053711,11.644409,12.08774,11.607461,77.297363,76.892479,35.035355,-39.034973,42.084122,150.268188,50.541836,45.883591,149.969452,153.332428,107.09079,NaN,536.57251,426.818493253032,1.81183614982549,0.0215434780092318,1.11319357383768,29.6352693608278,465.649674879573,1.83862391293912,0.00632096378142032,1.50415065358247,80.7189158985545,455.501054247071,102.47294714114,0.00592517195082424,1.60302238822236
11,11.090715,38.5,37.80188,39.290001,43.249668,109.020767,NaN,15.285783,NaN,57.307758,400,399.816284,25,36.994106,10.49895,95.566109,50.008305,401.01123,397.909424,400.091217,6441.053711,11.644409,12.08774,11.607461,77.37104,76.875565,35.048107,-39.037483,42.084122,150.268188,50.541836,45.883591,149.969452,153.332428,107.09079,NaN,536.57251,426.842018101685,1.81199167080795,0.0215723525185076,1.11282884463944,29.5958081551661,465.653177981876,1.83863678927937,0.00632155541166345,1.50408030021328,80.7163320990967,455.558144792589,102.506040892742,0.0059278860123477,1.60229850408686
11,11.090715,38.5,37.80188,39.290001,43.228378,109.004242,NaN,15.285783,NaN,57.304504,400,399.678467,25,36.99786,10.480438,95.625847,50.008305,400.816528,397.837708,399.973419,6436.051758,11.625225,12.07495,11.609112,77.420296,76.858528,35.069759,-39.022358,42.028824,149.689163,50.411308,45.864201,149.900589,153.361206,107.09343,NaN,534.754761,426.818325326065,1.81191678585963,0.0215695723374946,1.11288987457447,29.5958081551661,465.628321406458,1.83857174737929,0.00632060665879139,1.5042798449208,80.7163320990967,455.530014441496,102.488486452249,0.00592676490840007,1.6026286756358
11,11.092577,38.5,37.801838,39.290001,43.217735,108.980385,NaN,15.284219,NaN,57.30307,400,399.606628,25,37.003506,10.453108,95.616119,50.008305,400.915863,397.945801,400.077393,6441.078125,11.624713,12.084567,11.613172,77.409607,76.842697,35.061775,-38.985817,42.002293,150.101379,50.528999,45.871483,149.748657,153.481842,107.06929,NaN,532.149719,426.802802770864,1.81185502883186,0.0215636656338576,1.11297744593517,29.6019780715327,465.592496009052,1.83847806800253,0.00631924763614921,1.5045669667354,80.7162837154179,455.50679166259,102.473949897822,0.00592584750043899,1.60290052368722
11,11.097017,38.5,37.808338,39.290001,43.215919,108.964951,NaN,15.29021,NaN,57.293381,400,399.585205,25,37.004707,10.442267,95.576057,50.008305,400.915863,397.945801,400.077393,6441.078125,11.624713,12.084567,11.613172,77.372025,76.84198,35.060841,-39.003815,42.002293,150.101379,50.528999,45.871483,149.748657,153.481842,107.06929,NaN,532.149719,426.79201000109,1.81179065863583,0.0215526641180825,1.11311872169931,29.6166872444219,465.55910949613,1.83837994982818,0.00631664657306687,1.50495826599651,80.7237706878896,455.486463976819,102.468599155727,0.00592376630323907,1.60329441416551
11,11.024163,38.5,37.812809,39.290001,43.231781,108.940643,NaN,15.232142,NaN,57.282677,400,399.623352,25,37.010998,10.416106,95.392517,50.008305,400.894928,397.969574,400.064911,6445.59375,11.624687,12.092465,11.631254,77.37542,76.849136,35.080063,-39.033268,41.97205,148.683426,50.304947,45.891815,149.485336,153.502106,107.065872,NaN,530.721985,426.953335475395,1.81279895521671,0.0217324177698693,1.11085200375668,29.3747598437245,465.515528018188,1.83825850325607,0.00631407071924675,1.50539399420575,80.7289194302861,455.867973609744,102.711910789964,0.00593808454621464,1.59894413540092
11,10.940003,38.5,37.80566,39.290001,43.246513,108.949409,NaN,15.138393,NaN,57.282124,400,399.660339,25,37.016388,10.408362,95.186134,50.008305,401.068604,398.064789,400.163483,6443.50293,11.64465,12.117831,11.641507,77.378708,76.857346,35.089417,-38.973145,41.943928,145.735764,49.461292,45.913231,148.686829,153.651108,107.061981,NaN,532.898438,427.135037559682,1.81395412661147,0.0219424313695043,1.10827304513216,29.0937621942388,465.539906878532,1.83833412225526,0.00631645981779872,1.50506242300078,80.7206862936645,456.298058050589,102.973300844017,0.00595658315136464,1.59383283375581
11,10.870497,38.5,37.790882,39.290001,43.261757,108.974747,NaN,15.053243,NaN,57.27602,400,399.700134,25,37.010025,10.416877,94.932487,50.008305,401.068604,398.064789,400.163483,6443.50293,11.64465,12.117831,11.641507,77.355942,76.863777,35.065746,-38.899708,41.943928,145.735764,49.461292,45.913231,148.686829,153.651108,107.061981,NaN,532.898438,427.28797687884,1.8149214447312,0.0221186215735951,1.10615817852567,28.86044360755,465.601137048714,1.83851880260231,0.00632181468244199,1.5042909466679,80.703659682013,456.653173889385,103.179881536424,0.00597358284612359,1.58947224899732
11,10.856804,38.5,37.786995,39.290001,43.275394,109.012085,NaN,15.024373,NaN,57.258614,400,399.763702,25,37.000759,10.438979,94.730797,50.008263,401.035065,398.121307,400.186432,6436.427734,11.630904,12.094744,11.643779,77.294449,76.885727,35.022697,-38.881027,41.907394,145.142914,49.015598,45.869675,146.533798,153.864487,107.061218,NaN,533.0224,427.329807372643,1.81514944149007,0.0221549863644325,1.10571614504201,28.8143444268395,465.663365452138,1.83868807493956,0.00632498477373401,1.50371833553986,80.699179549813,456.736655779629,103.228079466239,0.00597765898557146,1.58844656292377
11,10.837074,38.5,37.786182,39.290001,43.276604,109.083221,NaN,15.007652,NaN,57.244625,400,399.790466,25,36.999054,10.452287,94.664352,50.008263,401.035065,398.121307,400.186432,6436.427734,11.630904,12.094744,11.643779,77.197906,76.937241,34.96188,-38.864468,41.907394,145.142914,49.015598,45.869675,146.533798,153.864487,107.061218,NaN,533.0224,427.369653766681,1.81541366628331,0.0222051037420185,1.10512915498304,28.7478427424402,465.77157113596,1.83897253529722,0.00632928110619694,1.50283744458942,80.6982424021439,456.835626566454,103.289500932055,0.00598174338558613,1.58732245974584
11,10.819967,38.5,37.782761,39.290001,43.27293,109.137154,NaN,14.984537,NaN,57.228268,400,399.795715,25,37.006355,10.458902,94.850418,50.008263,401.084015,398.076324,400.170227,6434.097656,11.641904,12.099916,11.624687,77.164444,76.961166,34.934273,-38.861282,41.877048,144.636108,48.806496,45.886856,146.159637,153.881104,107.071342,NaN,531.184143,427.398956944151,1.81562643782978,0.0222480770673563,1.10463366875736,28.690107180809,465.857934212801,1.83920412888418,0.00633327597890527,1.50208485732479,80.6942986677913,456.913680283062,103.334873887784,0.00598551111267956,1.58637506697463
11,10.816385,38.5,37.783867,39.290001,43.2565,109.219429,NaN,14.98242,NaN,57.197525,400,399.785095,25,37.001316,10.442924,95.247993,50.008263,400.973907,398.037354,400.094971,6439.829102,11.624186,12.089576,11.616076,77.170464,76.986427,34.891079,-38.876797,41.847317,144.966782,48.727596,45.863548,145.621353,153.851471,107.050987,NaN,529.520569,427.387791886223,1.81561634173671,0.0222550253722508,1.10457050215485,28.6780092182354,465.979758212847,1.83952093331576,0.00633769606418398,1.5011381804312,80.6955737259106,456.910541243807,103.334128165767,0.00598516880831613,1.58643538693307
11,10.806334,38.5,37.781445,39.290001,43.243073,109.28389,NaN,14.969867,NaN,57.187325,400,399.790375,25,36.989193,10.44429,95.287842,50.008263,401.031586,398.12851,400.195068,6433.704102,11.614042,12.077229,11.60404,77.179749,76.96257,34.86813,-38.885399,41.843483,144.545639,48.61219,45.833015,145.582687,153.885712,107.039299,NaN,526.284668,427.39255673047,1.81570213618826,0.0222788628416629,1.10430885666785,28.6440462914394,466.080259303986,1.83978776428718,0.00634202327119008,1.50029807290258,80.6927814358798,456.941392489005,103.350877702627,0.0059868686811444,1.58603708201523
11,10.806061,38.5,37.781464,39.290001,43.233189,109.394775,NaN,14.970558,NaN,57.183876,400,399.802795,25,36.978802,10.45648,95.38707,50.008263,401.031586,398.12851,400.195068,6433.704102,11.614042,12.077229,11.60404,77.169525,76.978241,34.850502,-38.873001,41.843483,144.545639,48.61219,45.833015,145.582687,153.885712,107.039299,NaN,526.284668,427.382173833372,1.81567124156393,0.0222782540910152,1.10432628738091,28.6431234715649,466.246517769864,1.84022240755841,0.00634835430210647,1.49898980450845,80.6928033417769,456.929772073957,103.343572481185,0.00598640441731003,1.58616651130898
11,10.812569,38.5,37.785805,39.290001,43.229759,109.468094,NaN,14.979169,NaN,57.16951,400,399.779144,25,36.980877,10.472356,95.305634,50.008263,400.944244,398.068756,400.159698,6437.034668,11.610785,12.0798,11.617975,77.139725,76.981262,34.82592,-38.867477,41.794155,144.957123,48.634907,45.811073,145.570511,153.936996,107.006935,NaN,523.058533,427.365696118335,1.81557335069696,0.0222612136508054,1.1045270593036,28.6651175681729,466.349674340673,1.84048483558683,0.00635139293714972,1.49826227826204,80.6978078226184,456.895515756775,103.326818222034,0.00598419154307958,1.58664700528698
11,10.812569,38.5,37.785805,39.290001,43.229759,109.468094,NaN,14.979169,NaN,57.16951,400,399.779144,25,36.980877,10.488985,94.823761,50.008263,401.124146,398.214417,400.214172,6435.598145,11.628372,12.11291,11.643822,77.110191,76.97831,34.789963,-38.85252,41.763382,144.911926,48.684502,45.825378,145.377792,153.811798,107.088531,NaN,520.883301,427.365696118335,1.81557335069696,0.0222612136508054,1.1045270593036,28.6651175681729,466.349674340673,1.84048483558683,0.00635139293714972,1.49826227826204,80.6978078226184,456.895515756775,103.326818222034,0.00598419154307958,1.58664700528698
11,10.819882,38.5,37.794796,39.290001,43.225468,109.548683,NaN,14.987838,NaN,57.129223,400,399.820496,25,36.981789,10.485301,94.731308,50.008263,401.124146,398.214417,400.214172,6435.598145,11.628372,12.11291,11.643822,77.075783,76.982468,34.781773,-38.839996,41.763382,144.911926,48.684502,45.825378,145.377792,153.811798,107.088531,NaN,520.883301,427.346691735582,1.81546184788789,0.0222420309268016,1.10475404765821,28.6898201345114,466.456489040876,1.840749048178,0.00635361558534022,1.49759492176556,80.708170223802,456.858917196578,103.313781636368,0.00598097069549391,1.58726136449187
11,10.804562,38.5,37.793766,39.290001,43.228928,109.613243,NaN,14.97903,NaN,57.119617,400,399.84967,25,36.987232,10.482409,94.928558,50.014927,401.032257,398.133698,400.089539,6441.88623,11.618255,12.107107,11.637453,77.017387,76.982979,34.750767,-38.778484,41.743301,144.149689,48.462818,45.785183,145.430847,153.790802,107.107529,NaN,519.530273,427.380390671408,1.81567616155728,0.0222815148445758,1.10429308945054,28.6380560954737,466.554738914762,1.84100746599675,0.0063575639464211,1.49681143207092,80.7069833082887,456.938987926591,103.363093747371,0.00598434631464746,1.58634699128256
11,10.790484,38.5,37.785694,39.290001,43.227409,109.643761,NaN,14.963025,NaN,57.13015,400,399.810333,25,36.997299,10.469693,95.069611,50.014927,400.973907,397.957214,399.97998,6434.211914,11.615962,12.093783,11.607556,77.005669,76.971344,34.721001,-38.700302,41.719498,144.087784,48.421398,45.719688,145.14267,153.718201,107.187622,NaN,519.844421,427.406150328714,1.81585680844794,0.0223172713968984,1.10388243665411,28.5904391225814,466.61286058481,1.84117271837052,0.00636142968438938,1.49621157396279,80.6976798682351,457.002174548217,103.393942435058,0.00598843968367129,1.58546084331894
11,10.780844,38.5,37.780964,39.290001,43.219452,109.691666,NaN,14.95188,NaN,57.130074,400,399.727844,25,37.005482,10.481052,95.246162,50.014927,400.973907,397.957214,399.97998,6434.211914,11.615962,12.093783,11.607556,77.007431,76.965836,34.706707,-38.691547,41.719498,144.087784,48.421398,45.719688,145.14267,153.718201,107.187622,NaN,519.844421,427.416146728459,1.81595644270588,0.0223408935967934,1.10361932889493,28.557805710283,466.69180916617,1.84138681107002,0.00636540226858164,1.49551366337913,80.6922268652141,457.036859043471,103.410553980947,0.00599074598907512,1.58496853608622
11,10.7878,38.5,37.782501,39.290001,43.216755,109.708794,NaN,14.956621,NaN,57.133053,400,399.717621,25,37.014168,10.480634,95.182404,50.014927,400.979095,398.011139,400.129028,6438.943359,11.6163,12.078971,11.621362,77.031029,76.960541,34.685604,-38.723953,41.656494,144.868073,48.529339,45.671257,145.06691,153.735138,107.191803,NaN,520.124939,427.399619249427,1.81585510036019,0.0223227290997853,1.10383078202672,28.5813554606662,466.715056002832,1.84144497593169,0.00636597055016364,1.49536246829939,80.6939989171133,456.999619124215,103.388773623756,0.00598896772462434,1.58541585524671
11,10.782326,38.5,37.779144,39.290001,43.219711,109.723282,NaN,14.952728,NaN,57.133812,400,399.741974,25,37.025661,10.452068,94.951256,50.014927,401.172577,398.157257,400.228149,6431.057617,11.602984,12.086084,11.608443,77.003128,76.965569,34.65126,-38.736561,41.641682,144.328094,48.47607,45.619362,144.761612,153.510452,107.250694,NaN,519.367737,427.413545956031,1.81593775755265,0.0223371319002023,1.10366222923918,28.5628240395726,466.741887026217,1.84152063781791,0.00636767970250376,1.49509372369933,80.6901283923564,457.028732633061,103.40339985803,0.00599078288498976,1.58501665561185
11,10.778013,38.5,37.777576,39.290001,43.226109,109.763664,NaN,14.953381,NaN,57.134991,400,399.801544,25,37.024769,10.448748,95.055084,50.014927,401.172577,398.157257,400.228149,6431.057617,11.602984,12.086084,11.608443,76.981621,76.98719,34.645061,-38.773952,41.641682,144.328094,48.47607,45.619362,144.761612,153.510452,107.250694,NaN,519.367737,427.429006570358,1.81601708540758,0.0223490275962519,1.10351914452422,28.5482179492969,466.804664070324,1.8416872003565,0.00637038781186078,1.49458147134862,80.6883203537553,457.057665089283,103.419909391291,0.00599223820842457,1.58466093462717
11,10.767101,38.5,37.771904,39.290001,43.224815,109.801285,NaN,14.942045,NaN,57.130226,400,399.78302,25,37.017883,10.459614,95.269958,50.014927,401.061737,397.957672,400.108002,6433.356445,11.62195,12.106771,11.621116,77.010391,76.992088,34.593918,-38.808662,41.611912,143.887329,48.347549,45.589355,144.747437,153.45369,107.264885,NaN,518.467285,427.448822638969,1.81615685131417,0.0223768514313409,1.10320212820603,28.5112442162674,466.86959983358,1.84186621384438,0.00637402087207989,1.49397851775212,80.6817790965915,457.106898901496,103.44467003956,0.00599530724518307,1.58398779245285
11,10.759297,38.5,37.763241,39.290001,43.211723,109.847763,NaN,14.934649,NaN,57.140865,400,399.784607,25,37.019493,10.4486,95.400177,50.014927,401.034912,397.964142,400.184509,6434.96875,11.63176,12.100452,11.637602,77.046883,77.006691,34.586784,-38.815987,41.589996,143.557251,48.364162,45.539993,144.84346,153.376541,107.29454,NaN,518.263855,427.449569207462,1.81621443171325,0.0223951741368974,1.10300651150625,28.4847839286015,466.952322719855,1.84209663866027,0.00637894518565021,1.4931861642796,80.6717855715785,457.12338855947,103.445438478746,0.00599767022591084,1.58360788047837
11,10.766655,38.5,37.759281,39.290001,43.205723,109.875427,NaN,14.939612,NaN,57.150852,400,399.771057,25,37.028286,10.435171,95.43515,50.014927,401.034912,397.964142,400.184509,6434.96875,11.63176,12.100452,11.637602,77.060623,77.004555,34.588516,-38.846355,41.589996,143.557251,48.364162,45.539993,144.84346,153.376541,107.29454,NaN,518.263855,427.428628166713,1.81609617304971,0.0223754716750548,1.10323759008948,28.5097324009279,466.999700426273,1.84222693311398,0.00638155981805922,1.49275177273874,80.6672162059846,457.076479763606,103.411412197082,0.00599659354023355,1.58403407406592
11,10.783762,38.5,37.771107,39.290001,43.199944,109.899033,NaN,14.957712,NaN,57.150749,400,399.787354,25,37.038303,10.433261,95.418808,50.014927,401.206238,398.227936,400.463562,6429.939453,11.637452,12.102079,11.646705,77.074913,76.997269,34.577293,-38.891975,41.562458,144.729324,48.592323,45.494705,144.394196,153.218277,107.34243,NaN,521.883728,427.388931337046,1.81584981408732,0.022330842052337,1.10375505530814,28.5676861015534,467.016800920543,1.84225187772881,0.00637977658135893,1.49283757437944,80.680859833289,456.990803541102,103.370518545096,0.005990864845592,1.58525191622064
11,10.783762,38.5,37.771107,39.290001,43.188156,109.913284,NaN,14.957712,NaN,57.126896,400,399.86319,25,37.044205,10.45572,95.411804,50.014927,401.206238,398.227936,400.463562,6429.939453,11.637452,12.102079,11.646705,77.065437,76.987442,34.568951,-38.929363,41.562458,144.729324,48.592323,45.494705,144.394196,153.218277,107.34243,NaN,521.883728,427.375920094416,1.81580868404984,0.0223292838050781,1.10378526571819,28.5676861015534,467.038074192261,1.84230741337614,0.00638058443299469,1.49267528572268,80.680859833289,456.975317372751,103.360750172845,0.00599025111286673,1.58542341297191
11,10.799908,38.5,37.781506,39.290001,43.165283,109.906654,NaN,14.977348,NaN,57.146843,400,399.910095,25,37.047497,10.477749,95.291519,50.003014,401.309875,398.348572,400.462708,6434.124512,11.623266,12.087622,11.610211,77.011261,77.013191,34.571487,-38.937832,41.543114,145.308807,48.676613,45.519215,144.697708,153.204651,107.38765,NaN,523.381287,427.319183474364,1.81551546284385,0.0222849843456219,1.10432004613895,28.6223198042841,467.012229551884,1.84222262720491,0.0063774650879104,1.49306266258004,80.6928517652792,456.871150151021,103.3066686665,0.00598407258784929,1.58681910485108
11,10.805531,38.5,37.790493,39.290001,43.131054,109.891861,NaN,14.988238,NaN,57.168278,400,399.910645,25,37.044819,10.479307,95.240356,50.003014,401.142029,398.167542,400.277496,6435.578125,11.63208,12.094661,11.621173,77.025208,77.030434,34.585915,-38.925247,41.529274,144.940781,48.706581,45.482964,144.866669,153.214188,107.410767,NaN,524.245605,427.270404813884,1.81532164508682,0.0222661153797384,1.10457480059992,28.641331865618,466.976351698466,1.84211400451827,0.00637425643055639,1.49350133688394,80.7032113547068,456.803565071784,103.274114770401,0.00597962360304374,1.58777948380309
