P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
11,10.804416,38.5,37.799393,39.290001,43.108543,109.880341,NaN,14.990129,NaN,57.164986,400,399.893372,25,37.038086,10.464517,95.209053,50.003014,401.142029,398.167542,400.277496,6435.578125,11.63208,12.094661,11.621173,77.017891,77.018661,34.574615,-38.966164,41.529274,144.940781,48.706581,45.482964,144.866669,153.214188,107.410767,NaN,524.245605,427.247716767866,1.81525775855205,0.0222659841032352,1.10460025270419,28.6375625131241,466.945483526957,1.84201860900622,0.00637125709396685,1.49390063545663,80.71346695254,456.784837524619,103.272251918227,0.00597712986863847,1.58819397332863
11,10.790711,38.5,37.798302,39.290001,43.083675,109.883408,NaN,14.97879,NaN,57.177673,400,399.803314,25,37.037239,10.422523,95.314049,50.003014,401.019501,398.05307,400.185791,6441.550293,11.62141,12.102437,11.617939,77.008293,77.024185,34.570686,-39.009216,41.458179,144.348434,48.543762,45.456276,145.115814,153.32901,107.46917,NaN,525.050903,427.247015090756,1.81535210144336,0.0222976909796681,1.10425936909481,28.5912072964763,466.951740104626,1.84203675816678,0.00637171857239233,1.49383272132114,80.7118562037213,456.8196992154,103.292988120827,0.00597872636487998,1.5877794664039
11,10.780052,38.5,37.795372,39.290001,43.059589,109.877693,NaN,14.966774,NaN,57.189575,400,399.759338,25,37.039207,10.402434,95.54055,50.003014,400.944397,398.043427,400.140747,6435.303223,11.626744,12.106894,11.637032,76.947762,77.011932,34.568562,-39.041069,41.421562,144.111115,48.504925,45.433987,145.210785,153.356659,107.450027,NaN,527.110596,427.24123236254,1.81540901473594,0.0223217791296162,1.10400660469207,28.5551236339857,466.947700909681,1.84203108703756,0.00637216673146488,1.49380999536692,80.7088339531053,456.839372141622,103.302111233068,0.00598008268959883,1.58749247730557
11,10.780052,38.5,37.795372,39.290001,43.038971,109.846474,NaN,14.966774,NaN,57.167686,400,399.715515,25,37.044598,10.39882,95.788979,50.003014,400.944397,398.043427,400.140747,6435.303223,11.626744,12.106894,11.637032,76.911324,77.009399,34.589031,-39.035797,41.421562,144.111115,48.504925,45.433987,145.210785,153.356659,107.450027,NaN,527.110596,427.218469405459,1.8153370254604,0.0223190504584546,1.10405986168275,28.5551236339857,466.901060075953,1.84190931324545,0.00637039571568257,1.49416754974537,80.7088339531053,456.812272126195,103.28504190135,0.00597900852353915,1.58779480533568
11,10.782492,38.5,37.793926,39.290001,43.038971,109.846474,NaN,14.966915,NaN,57.167686,400,399.715515,25,37.044598,10.415509,95.860382,50.003014,400.937164,398.023376,400.091125,6439.716309,11.638927,12.119284,11.641847,76.942291,77.022835,34.595497,-39.070831,41.376762,144.777191,48.514812,45.420319,144.730591,153.346558,107.430359,NaN,529.535034,427.213703887131,1.81530473273263,0.0223128027579825,1.10413201324015,28.5633861138114,466.903281270273,1.84191751797138,0.0063707769028065,1.49412399780791,80.7071676867592,456.799251543617,103.275228507073,0.00597877693170247,1.58790682388199
11,10.779548,38.5,37.792324,39.290001,43.01387,109.8134,NaN,14.965253,NaN,57.166489,400,399.683777,25,37.051044,10.439029,95.790749,50.003014,400.96463,398.069946,400.097656,6435.452637,11.630561,12.10607,11.632945,76.993744,77.02906,34.591347,-39.093987,41.357841,144.34848,48.486485,45.390308,144.773529,153.325638,107.433235,NaN,530.342773,427.191740246632,1.81525604431114,0.0223170187317503,1.10410988038073,28.5534167797646,466.856320671085,1.84179756360067,0.00636932218920626,1.49445514723939,80.7053215435213,456.77996645921,103.261296645291,0.00597832763298573,1.58808528898507
11,10.778449,38.5,37.788612,39.290001,42.976318,109.784721,NaN,14.962291,NaN,57.156487,400,399.703979,25,37.046906,10.412284,95.519348,50.003014,400.96463,398.069946,400.097656,6435.452637,11.630561,12.10607,11.632945,76.991905,77.019974,34.569607,-39.144825,41.357841,144.34848,48.486485,45.390308,144.773529,153.325638,107.433235,NaN,530.342773,427.152425142056,1.81513944410607,0.0223148617390699,1.10417464094937,28.5496946778822,466.819164787595,1.84170671153897,0.00636867266426693,1.49467264643371,80.7010433794552,456.733859552065,103.228124353971,0.00597722985103026,1.58851521113736
11,10.763888,38.5,37.784145,39.290001,42.938499,109.761513,NaN,14.952055,NaN,57.144127,400,399.710999,25,37.038677,10.386988,95.403679,49.991146,400.950012,398.095673,400.090607,6437.632324,11.629359,12.100646,11.632803,76.942482,77.035767,34.555504,-39.153301,41.321693,144.196259,48.512802,45.338467,144.675491,153.282288,107.44912,NaN,532.030518,427.139133782087,1.81520026153913,0.0223471963936246,1.10384139906207,28.5003519748982,466.791345136094,1.84164149010001,0.00636853265803308,1.49480465654205,80.6958942107825,456.754079744102,103.235868036761,0.00597891101109282,1.58818584287618
11,10.758796,38.5,37.778736,39.290001,42.886162,109.736824,NaN,14.940845,NaN,57.107792,400,399.738464,25,37.045444,10.376998,95.538223,49.991146,400.950012,398.095673,400.090607,6437.632324,11.629359,12.100646,11.632803,76.916771,77.041443,34.537449,-39.206341,41.321693,144.196259,48.512802,45.338467,144.675491,153.282288,107.44912,NaN,532.030518,427.091317751872,1.81508498277741,0.0223533391744291,1.1038259943137,28.4830847342567,466.76276036636,1.84157583306565,0.00636855691673017,1.4949253561939,80.6896579443426,456.707461560105,103.200479460832,0.00597812677645653,1.58858252081866
11,10.768295,38.5,37.780689,39.290001,42.853024,109.756676,NaN,14.948607,NaN,57.100124,400,399.774261,25,37.049549,10.389982,95.869141,49.991146,400.987732,398.101501,400.133423,6435.382813,11.615106,12.088674,11.612461,76.940277,77.044159,34.536327,-39.239914,41.257107,144.424744,48.582687,45.279541,144.849091,153.185837,107.483475,NaN,534.251526,427.036147814849,1.81484325821107,0.0223245541190433,1.10419386175052,28.5152913070552,466.789431160939,1.84164223988577,0.00636916955202129,1.49475587926127,80.6919097981485,456.617662028695,103.146151858004,0.00597417920594478,1.58963514554169
11,10.77157,38.5,37.784199,39.290001,42.826939,109.783188,NaN,14.954787,NaN,57.079639,400,399.777374,25,37.048965,10.412547,96.088791,49.991146,400.985931,398.132202,400.187347,6435.082031,11.6148,12.080851,11.622339,77.019913,77.04409,34.499725,-39.309917,41.260834,144.412247,48.654556,45.240036,144.486664,153.200317,107.465271,NaN,536.545959,427.000930349492,1.81470867541577,0.022312696155495,1.10435922955963,28.5263902361165,466.823659294094,1.8417257885606,0.00636974947258968,1.49455703578279,80.6959564628235,456.569117273383,103.119542870853,0.0059715619601968,1.59026266950659
11,10.771132,38.5,37.781372,39.290001,42.826939,109.783188,NaN,14.952702,NaN,57.079639,400,399.777374,25,37.048965,10.411328,96.130699,49.991146,401.216644,398.284271,400.296478,6441.190918,11.615794,12.107176,11.617411,77.066071,77.045555,34.491356,-39.356155,41.234364,144.53418,48.668041,45.206024,144.683624,153.202652,107.426353,NaN,537.085205,427.001788172864,1.81471448325752,0.0223138191587027,1.10434620273211,28.5249060096219,466.828005978322,1.84174184232142,0.00637049518016679,1.49447170591447,80.6926972709632,456.569614326258,103.116694956969,0.00597213781892911,1.590191500849
11,10.776186,38.5,37.786549,39.290001,42.814861,109.814095,NaN,14.963657,NaN,57.063339,400,399.810394,25,37.048401,10.418869,96.185204,49.991146,401.216644,398.284271,400.296478,6441.190918,11.615794,12.107176,11.617411,77.064758,77.062546,34.488491,-39.426598,41.234364,144.53418,48.668041,45.206024,144.683624,153.202652,107.426353,NaN,537.085205,426.978548583812,1.8146052538477,0.0222992650775155,1.10452817343491,28.542029418209,466.86623477882,1.84183305741038,0.00637088444521418,1.49427302755228,80.698665448012,456.53160703003,103.098586516709,0.00596961086535456,1.59073999083328
11,10.771402,38.5,37.785938,39.290001,42.81498,109.8041,NaN,14.959329,NaN,57.046638,400,399.837402,25,37.048317,10.41512,96.182541,49.991146,400.959015,398.102081,400.101532,6433.171875,11.611345,12.099771,11.637613,77.075958,77.05619,34.484875,-39.368858,41.220665,144.313751,48.73064,45.170883,144.725067,153.239441,107.449638,NaN,537.340393,426.988052220568,1.81466910442053,0.0223115410690569,1.10438547514955,28.5258209492122,466.852238089759,1.84179752505059,0.00637047818963108,1.49436931440856,80.6979611365756,456.555266416951,103.112777827384,0.00597067015597676,1.5904590542966
11,10.771402,38.5,37.785938,39.290001,42.813099,109.812294,NaN,14.959329,NaN,57.034546,400,399.754059,25,37.038445,10.438793,96.241837,49.991146,400.959015,398.102081,400.101532,6433.171875,11.611345,12.099771,11.637613,77.066299,77.053223,34.528648,-39.446892,41.220665,144.313751,48.73064,45.170883,144.725067,153.239441,107.449638,NaN,537.340393,426.985974866865,1.81466252976822,0.022311291627767,1.10439039134216,28.5258209492122,466.864482566595,1.84182949845379,0.00637094335048954,1.49427527160764,80.6979611365756,456.552792622591,103.111222444571,0.00597057196543536,1.59048693388902
11,10.762286,38.5,37.779301,39.290001,42.800652,109.843735,NaN,14.948127,NaN,57.027336,400,399.698334,25,37.036331,10.466392,96.151924,49.991146,400.955078,398.025208,400.041931,6438.317383,11.628495,12.098281,11.618971,77.111046,77.075554,34.572369,-39.42115,41.149044,143.883835,48.596069,45.201447,144.656555,153.086716,107.510254,NaN,537.156189,426.990085527487,1.81473994394142,0.0223330312866216,1.10415173588274,28.4949201813687,466.921651045428,1.84198981587386,0.00637447832780908,1.49371510609102,80.6903094205358,456.577957464817,103.119626546048,0.00597287646373451,1.59004954274312
11,10.750982,38.5,37.77161,39.290001,42.770744,109.854019,NaN,14.93649,NaN,57.014832,400,399.661865,25,37.042072,10.475657,95.990784,49.991146,400.772736,397.975647,399.96701,6430.824219,11.617552,12.07795,11.622827,77.137764,77.094452,34.582035,-39.34288,41.102863,144.541885,48.647209,45.151775,144.524048,153.144806,107.471199,NaN,537.153748,426.979204553094,1.81478545465362,0.022358118466036,1.10389359509346,28.4565749015311,466.948818671639,1.84207355304419,0.00637709106839735,1.49336622798091,80.6814399991353,456.590487215812,103.118909645017,0.00597488756886399,1.58973025364309
11,10.756914,38.5,37.769848,39.290001,42.740257,109.888901,NaN,14.938943,NaN,57.00153,400,399.627899,25,37.053387,10.472408,96.090309,49.991146,400.772736,397.975647,399.96701,6430.824219,11.617552,12.07795,11.622827,77.176773,77.089691,34.57399,-39.379711,41.102863,144.541885,48.647209,45.151775,144.524048,153.144806,107.471199,NaN,537.153748,426.933924894321,1.81460015630052,0.0223388167113164,1.10414948880017,28.4767011926389,467.003606111372,1.84221952736797,0.00637953438301567,1.49291526505572,80.6794076370203,456.519716875804,103.072432719332,0.0059724244516812,1.59048630818074
11,10.78691,38.5,37.785595,39.290001,42.711952,109.927628,NaN,14.972729,NaN,56.987286,400,399.670044,25,37.060265,10.470587,96.099274,49.98922,400.935852,398.015289,400.095642,6436.498047,11.621542,12.083027,11.610422,77.149315,77.095428,34.559654,-39.501347,41.055485,145.267151,48.867455,45.169384,144.394913,153.087387,107.506783,NaN,542.113464,426.843819423165,1.81410315151241,0.0222581767651291,1.1051191151281,28.5783429858777,467.037273105105,1.84228119601118,0.00637757553741645,1.49294624284855,80.6975657462757,456.342152546377,102.978499816297,0.00596227468858497,1.59286279299881
11,10.783369,38.5,37.789215,39.290001,42.689922,109.94838,NaN,14.972297,NaN,56.961685,400,399.671539,25,37.054249,10.45056,95.883919,49.98922,400.982635,398.077087,400.165283,6432.881836,11.618729,12.084352,11.622341,77.123077,77.094284,34.561115,-39.516922,41.028721,144.498428,48.793877,45.153866,144.730972,153.006729,107.549255,NaN,542.421631,426.826426842841,1.81407304277046,0.0222643088391831,1.10507146105769,28.5663555167674,467.062703662701,1.84234155246958,0.00637779697257107,1.49281839387678,80.7017383942367,456.332985970238,102.976799931816,0.00596119930631217,1.59305143270614
11,10.787855,38.5,37.794548,39.290001,42.658714,109.939148,NaN,14.974659,NaN,56.960686,400,399.68399,25,37.047829,10.434123,95.745285,49.98922,400.982635,398.077087,400.165283,6432.881836,11.618729,12.084352,11.622341,77.100143,77.085991,34.579807,-39.477943,41.028721,144.498428,48.793877,45.153866,144.730972,153.006729,107.549255,NaN,542.421631,426.783124469497,1.81390432035797,0.0222486995656486,1.10528856388844,28.5815416186103,467.040744880079,1.84227535575808,0.00637586795766598,1.49308341003611,80.7078844467453,456.272705787745,102.944944749626,0.00595775701559013,1.59386223655972
11,10.790613,38.5,37.801476,39.290001,42.625572,109.914726,NaN,14.980731,NaN,56.956451,400,399.687164,25,37.044415,10.449718,95.576065,49.98922,400.931549,397.969299,400.054749,6441.78418,11.642951,12.105652,11.635873,77.08197,77.084053,34.585354,-39.432224,41.022053,144.658707,48.843376,45.158474,144.930344,153.074127,107.580002,NaN,543.559143,426.741069037878,1.81375171983892,0.0222372561826926,1.10545947102941,28.5908756634477,466.993648678519,1.842140885927,0.00637265787545829,1.49357002848521,80.7158666907833,456.219441765273,102.919299319876,0.00595428083363078,1.59463217128302
11,10.790916,38.5,37.807613,39.290001,42.609692,109.908577,NaN,14.98468,NaN,56.971893,400,399.667023,25,37.035641,10.443506,95.437576,49.98922,400.885101,397.899628,400.117462,6437.228516,11.662251,12.085751,11.645647,77.089378,77.067482,34.621334,-39.36887,41.017048,144.62236,48.819023,45.168732,144.787598,153.216888,107.567154,NaN,543.387024,426.722918091979,1.8136921041937,0.022234375144357,1.10551090899246,28.5919010111918,466.975046686456,1.84208211656449,0.00637069233726012,1.49382472212804,80.7229357000821,456.20067584679,102.914412254847,0.00595233132307184,1.5949903542502
11,10.775423,38.5,37.802921,39.290001,42.600212,109.901855,NaN,14.967494,NaN,56.986275,400,399.631165,25,37.031158,10.4419,95.508492,49.98922,400.885101,397.899628,400.117462,6437.228516,11.662251,12.085751,11.645647,77.093872,77.049095,34.661076,-39.369102,41.017048,144.62236,48.819023,45.168732,144.787598,153.216888,107.567154,NaN,543.387024,426.742901924893,1.81386458368749,0.0222727379408947,1.10507117226081,28.5394446985749,466.97220633537,1.84208250548583,0.00637154739880783,1.49376057226407,80.7175312968705,456.262748563877,102.948080624937,0.00595571798559358,1.59417145458494
11,10.775423,38.5,37.802921,39.290001,42.587791,109.891296,NaN,14.967494,NaN,56.979439,400,399.616577,25,37.028831,10.45952,95.538506,49.98922,400.977051,397.884949,400.065674,6440.870605,11.678946,12.104428,11.638767,77.1035,77.029945,34.695427,-39.240307,40.946171,144.592224,48.76675,45.149715,144.691162,153.250519,107.564964,NaN,541.90863,426.729175631102,1.81382111083059,0.022271088460176,1.1051041465447,28.5394446985749,466.95643307982,1.84204132705855,0.00637094866303651,1.49388136702837,80.7175312968705,456.246398712518,102.937825206929,0.00595506841612179,1.59435805579183
11,10.787208,38.5,37.805332,39.290001,42.590569,109.878342,NaN,14.974566,NaN,56.963028,400,399.653412,25,37.022446,10.457228,95.554428,49.98922,400.92691,397.872467,400.107361,6442.479004,11.674225,12.080206,11.630618,77.085976,77.014061,34.693745,-39.25494,40.922901,144.922562,48.848251,45.142086,144.724899,153.333221,107.578835,NaN,545.108337,426.709071051256,1.8136743646955,0.0222413098056605,1.10545053296317,28.5793516783603,466.933378315208,1.84197712758115,0.00636957873237203,1.494102222742,80.7203084957479,456.192646961632,102.906821184927,0.0059524596489008,1.59502881710983
11,10.790019,38.5,37.811779,39.290001,42.586185,109.855316,NaN,14.980388,NaN,56.966858,400,399.655731,25,37.028931,10.460495,95.72068,49.98922,400.92691,397.872467,400.107361,6442.479004,11.674225,12.080206,11.630618,77.155655,77.012451,34.687038,-39.339169,40.922901,144.922562,48.848251,45.142086,144.724899,153.333221,107.578835,NaN,545.108337,426.698694859147,1.81362170358659,0.0222335463666701,1.10554670300488,28.588865511956,466.889067243944,1.84185071911406,0.00636657412101897,1.49456048692472,80.7277333789974,456.17668041414,102.904040586662,0.00595056098598419,1.59536256212677
11,10.779514,38.5,37.811684,39.290001,42.586185,109.855316,NaN,14.970621,NaN,56.966858,400,399.655731,25,37.028931,10.456948,95.861916,49.980618,401.21579,398.038208,400.371246,6444.511719,11.670112,12.089613,11.608708,77.238266,76.998627,34.680603,-39.410728,40.859684,144.210388,48.775269,45.098099,145.05954,153.263535,107.572052,NaN,542.498474,426.719356967365,1.81376116353038,0.0222604027835105,1.10523117138518,28.5533016326544,466.889213208252,1.84185125813238,0.00636659914403413,1.4945576232689,80.727623983426,456.229070683454,102.936779384123,0.00595266111341352,1.59476092427265
11,10.768895,38.5,37.806236,39.290001,42.603016,109.849243,NaN,14.957537,NaN,56.987892,400,399.774841,25,37.029716,10.44147,95.899948,49.980618,401.21579,398.038208,400.371246,6444.511719,11.670112,12.089613,11.608708,77.295708,77.006607,34.663918,-39.450512,40.859684,144.210388,48.775269,45.098099,145.05954,153.263535,107.572052,NaN,542.498474,426.758829734914,1.81396109319753,0.0222898374649128,1.10486809397653,28.5173248915894,466.888507651022,1.84185847287548,0.00636768975605176,1.4944631242555,80.7213497315354,456.301021459249,102.975805386739,0.00595658783098071,1.59381251659593
11,10.761049,38.5,37.796883,39.290001,42.619888,109.852974,NaN,14.946406,NaN,57.019302,400,399.843109,25,37.032848,10.450489,95.897278,49.980618,401.161438,398.022522,400.394989,6434.495117,11.669091,12.077838,11.619554,77.348274,77.027306,34.668678,-39.396904,40.848034,143.976303,48.677059,45.092876,144.779938,153.234406,107.579971,NaN,541.607605,426.792881137083,1.81412434549712,0.0223122092133378,1.1045886844141,28.4907255460957,466.908451094831,1.84192609773356,0.00637036622437165,1.49413854921549,80.7105750168489,456.356853793388,103.000370339616,0.00596064133216046,1.59295897137606
11,10.752353,38.5,37.790657,39.290001,42.619061,109.865417,NaN,14.9403,NaN,57.037506,400,399.859619,25,37.030453,10.479877,95.629021,49.980618,401.165405,398.001831,400.305237,6437.801758,11.678811,12.100168,11.635495,77.399948,77.014221,34.658062,-39.446884,40.836117,143.773422,48.61071,45.074081,144.464828,153.071045,107.628204,NaN,540.910645,426.809041427581,1.81423699936553,0.0223344440429311,1.10433092714469,28.4612272306041,466.936601750877,1.84200995362299,0.0063727134348926,1.49380864739344,80.703400367607,456.395517622262,103.017675733856,0.00596339987197886,1.59237490739723
11,10.729134,38.5,37.773514,39.290001,42.606083,109.876968,NaN,14.916761,NaN,57.037094,400,399.851227,25,37.025139,10.480528,95.507347,49.980618,401.165405,398.001831,400.305237,6437.801758,11.678811,12.100168,11.635495,77.479523,77.066925,34.645092,-39.487259,40.836117,143.773422,48.61071,45.074081,144.464828,153.071045,107.628204,NaN,540.910645,426.840273776561,1.81450035580237,0.0223925501676218,1.10367214843708,28.382375018126,466.980165511893,1.84215222496885,0.00637789029160904,1.49316139750395,80.6836359876337,456.484359674393,103.054306809692,0.00597029885866629,1.59097047795781
11,10.720172,38.5,37.756912,39.290001,42.58984,109.89547,NaN,14.902124,NaN,57.053345,400,399.824188,25,37.024395,10.453783,95.655258,49.980618,401.128693,397.954254,400.283173,6431.182129,11.674845,12.082312,11.618852,77.4039,77.005615,34.594563,-39.387016,40.808865,142.892838,48.395531,45.083065,144.420883,152.938049,107.622528,NaN,531.737732,426.839924968576,1.8145628385564,0.0224135483608406,1.10344748774366,28.3519050053818,467.033249665049,1.84231846834704,0.00638332181062291,1.4924525813006,80.6644823157729,456.497950538812,103.044275370479,0.00597410686203423,1.59043130001778
11,10.729277,38.5,37.75338,39.290001,42.59251,109.900017,NaN,14.912745,NaN,57.050613,400,399.793213,25,37.033066,10.440516,95.808929,49.980618,401.03006,397.92572,400.200409,6428.855469,11.658487,12.071611,11.61374,77.326607,76.966141,34.553532,-39.352875,40.800766,143.7715,48.580715,45.079304,143.984116,152.78978,107.637955,NaN,534.932556,426.825012861438,1.81445100933282,0.0223903751827159,1.10371180126116,28.3828610479335,467.045450349868,1.84235620642167,0.00638451235198965,1.49229506209105,80.6604058084382,456.453772873761,103.012549148827,0.00597304721201619,1.59084783255211
11,10.745561,38.5,37.756802,39.290001,42.609871,109.932762,NaN,14.924381,NaN,57.029438,400,399.744019,25,37.031803,10.441229,95.834175,49.980618,401.03006,397.92572,400.200409,6428.855469,11.658487,12.071611,11.61374,77.244522,76.902077,34.479759,-39.520336,40.800766,143.7715,48.580715,45.079304,143.984116,152.78978,107.637955,NaN,534.932556,426.812225185366,1.81429514026845,0.0223506988070836,1.10415220096411,28.4381749277993,467.089066834243,1.84246436402184,0.00638546446284122,1.49202557220608,80.6643553664767,456.397186676482,102.980818533057,0.00597012456461793,1.5915674311526
11,10.745561,38.5,37.756802,39.290001,42.627296,109.959206,NaN,14.924381,NaN,57.028912,400,399.741364,25,37.034767,10.448721,95.701897,49.980618,401.0867,397.92804,400.317261,6432.37793,11.66883,12.058969,11.602035,77.22258,76.905716,34.390373,-39.499603,40.77813,144.600281,48.837158,45.07373,143.954407,152.741104,107.633179,NaN,516.01947,426.831464639552,1.81435606923732,0.0223530151728339,1.10410653761327,28.4381749277993,467.128517992417,1.84256734384904,0.0063869625752838,1.49172569319432,80.6643553664767,456.420104400774,102.995219174704,0.00597103538020391,1.59130805250322
11,10.758002,38.5,37.763859,39.290001,42.633461,109.968933,NaN,14.941702,NaN,57.033958,400,399.759216,25,37.045586,10.459122,95.693573,49.982426,400.973022,397.743927,400.101807,6431.682617,11.660498,12.071896,11.584122,77.212601,76.936234,34.335106,-39.379429,40.700382,144.268082,48.81982,45.074299,144.257248,152.743484,107.614784,NaN,492.888916,426.813855427528,1.81421230097219,0.0223218379580813,1.1044618535959,28.4803916756885,467.132222155606,1.84256524877259,0.00638565039047289,1.49182629541322,80.6724986038632,456.370240888037,102.971793838116,0.00596766470234194,1.59203716911353
11,10.760445,38.5,37.765553,39.290001,42.635216,109.990067,NaN,14.945687,NaN,57.034206,400,399.689697,25,37.047184,10.488981,95.676376,49.982426,400.973022,397.743927,400.101807,6431.682617,11.660498,12.071896,11.584122,77.212624,76.95697,34.314518,-39.282761,40.700382,144.268082,48.81982,45.074299,144.257248,152.743484,107.614784,NaN,492.888916,426.810997785274,1.81418598513503,0.0223157963511835,1.10453024722367,28.4886772637328,467.161154911643,1.84263794211357,0.006386400040945,1.49163747025126,80.6744530059319,456.361353838571,102.968109213604,0.00596697820668915,1.59217744620696
11,10.790793,38.5,37.754631,39.290001,42.63451,109.985039,NaN,14.962268,NaN,57.043056,400,399.644928,25,37.046158,10.493046,95.651321,49.982426,400.936401,397.724274,400.257843,6426.790039,11.663833,12.033242,11.586795,77.22187,76.981796,34.307518,-39.318882,40.674728,144.186096,48.985046,45.059101,143.596634,152.740143,107.613739,8.09883,486.1362,426.750595655359,1.81378062077992,0.022237982368984,1.10544106275183,28.591484783571,467.170372673517,1.84268020998038,0.00638899882331194,1.49136843041586,80.6618497338455,456.202396621267,102.856079619727,0.0059628064300718,1.59373067980175
11,10.841396,38.5,37.769096,39.290001,42.636517,109.972069,NaN,14.990457,NaN,57.047501,400,400.040253,25,37.041821,10.462686,95.607933,49.982426,400.936401,397.724274,400.257843,6426.790039,11.663833,12.033242,11.586795,77.220123,76.970345,34.304157,-39.291924,40.674728,144.186096,48.985046,45.059101,143.596634,152.740143,107.613739,8.09883,486.1362,426.653219357521,1.81311693673177,0.0221095846462725,1.10695941183224,28.7624183289631,467.128881142194,1.84254780031168,0.00638444579452971,1.49194722582583,80.6785402058685,455.961508160097,102.721318104998,0.00595037735722903,1.5968325172921
11,10.839621,38.5,37.804729,39.290001,42.636517,109.972069,NaN,14.986994,NaN,57.047501,400,400.040253,25,37.041821,10.417355,95.845108,49.982426,402.902191,399.301514,401.635437,6432.981445,11.721816,12.151277,11.584952,77.239075,76.945999,34.314468,-39.259739,40.990845,144.616058,49.283337,45.11433,144.978653,152.948975,107.607269,1.473953,548.887451,426.656716715102,1.81314044060938,0.0221140782788887,1.10690579112142,28.7564328261025,467.074290033203,1.84234597414021,0.0063750502334132,1.49301345452859,80.7196139334509,455.991536099751,102.78014905875,0.00594458255623678,1.59732493030356
11,10.812523,38.5,37.813892,39.290001,42.640656,109.947998,NaN,14.965763,NaN,57.060173,400,400.840759,25,37.034317,10.420915,95.93795,49.982426,403.026001,399.43161,401.78894,6437.557617,11.721867,12.144613,11.590663,77.26973,77.001358,34.294167,-39.24995,41.561069,144.398392,48.998486,45.118614,145.230255,153.04306,107.610153,0.131161749362946,447.758881,426.714652160685,1.81351396275447,0.0221834046646441,1.10607765442064,28.6649621444718,467.024296129165,1.84220023629155,0.00637127292993786,1.49356277267104,80.7301664580183,456.137422351109,102.881806418667,0.0059485867732415,1.59586207531604
11,10.785856,38.5,37.813156,39.290001,42.646179,109.911011,NaN,14.947646,NaN,57.068279,400,401.192322,25,37.033939,10.450722,95.946579,49.982426,403.026001,399.43161,401.78894,6437.557617,11.721867,12.144613,11.590663,77.278435,77.01577,34.279465,-39.269783,41.561069,144.398392,48.998486,45.118614,145.230255,153.04306,107.610153,0.131161749362946,447.758881,426.773198040228,1.81388697226627,0.0222521457141124,1.1052619356178,28.5747751577495,466.97017555985,1.84206018256077,0.00636937030046719,1.49396351026178,80.7293189917272,456.277264095795,102.968653568258,0.00595428674991311,1.59424500984881
11,10.776971,38.5,37.809376,39.290001,42.659729,109.845612,NaN,14.942427,NaN,57.097553,400,401.14444,25,37.04295,10.465755,96.0149,49.982426,402.195953,399.246094,400.994812,6438.813477,11.613419,12.164588,11.652424,77.265732,76.961685,34.289177,-39.236549,41.85865,144.612961,48.914433,45.117012,144.954453,153.088196,107.660606,0.0885391011834145,445.685974,426.805627608071,1.81405230160606,0.0222766754657676,1.10495986275871,28.5446885185526,466.878256216611,1.84182648642886,0.00636665648248808,1.49459947229186,80.7249661175584,456.337199037524,103.002023360252,0.00595740846094403,1.59347385100218
11,10.774752,38.5,37.808693,39.290001,42.677834,109.766678,NaN,14.942871,NaN,57.110447,400,400.93515,25,37.046787,10.480035,96.041275,49.982426,402.299316,399.344696,401.084229,6438.893555,11.599835,12.153742,11.629368,77.288361,76.951828,34.297249,-39.176437,42.158134,144.405975,48.896618,45.095566,144.85141,153.059662,107.672234,0,460.430023,426.829989137262,1.81414509412601,0.0222847613728936,1.10484563328384,28.5371715202625,466.761296832701,1.8415222095782,0.00636235480151776,1.49548751131496,80.724179535121,456.371697190434,103.02291105746,0.00595891229856286,1.59306561825273
11,10.766394,38.5,37.804462,39.290001,42.688347,109.732994,NaN,14.936127,NaN,57.096466,400,400.881836,25,37.051849,10.47736,95.797249,49.982426,402.299316,399.344696,401.084229,6438.893555,11.599835,12.153742,11.629368,77.333679,77.049263,34.311398,-39.106323,42.158134,144.405975,48.896618,45.095566,144.85141,153.059662,107.672234,0,460.430023,426.858007340309,1.81429280930463,0.0223075827957577,1.1045681779738,28.508847661682,466.717431897236,1.84141467964904,0.00636155570549392,1.49574834928385,80.7193063855308,456.424743948518,103.05148123204,0.00596184887218696,1.59236493607134
11,10.752594,38.5,37.799545,39.290001,42.694458,109.721085,NaN,14.923555,NaN,57.062626,400,400.923706,25,37.054447,10.457264,95.715431,49.982426,402.371826,399.38504,401.068298,6433.221191,11.606011,12.160866,11.616074,77.356133,77.095757,34.302082,-39.051395,42.296368,143.6978,48.672817,45.114979,144.80954,152.963089,107.659813,NaN,484.738251,426.891824662099,1.8144974271726,0.0223438415450816,1.10414049674382,28.462044989241,466.707191176802,1.84139610295058,0.00636217474626278,1.49573695971127,80.7136420722939,456.49879334357,103.092497044387,0.00596575394789846,1.59141234293126
11,10.759063,38.5,37.798019,39.290001,42.677666,109.722939,NaN,14.928818,NaN,57.034302,400,400.926147,25,37.056709,10.447756,95.822342,49.982426,402.371826,399.38504,401.068298,6433.221191,11.606011,12.160866,11.616074,77.358414,77.046295,34.322002,-39.058418,42.296368,143.6978,48.672817,45.114979,144.80954,152.963089,107.659813,NaN,484.738251,426.860594106633,1.81435279933705,0.0223249840783594,1.10437739599631,28.483990300442,466.712314266812,1.84141201948775,0.00636268238094171,1.49566928519961,80.7118839133421,456.44347055086,103.056033027819,0.00596385767145897,1.5920027821008
11,10.7626,38.5,37.798271,39.290001,42.654709,109.749268,NaN,14.93487,NaN,57.01326,400,400.999908,25,37.056355,10.454832,95.761978,49.990837,402.396667,399.520935,401.249847,6436.970703,11.597577,12.150437,11.618258,77.401016,77.086983,34.326195,-38.999706,42.316261,144.476425,48.833885,45.094414,144.697952,152.99353,107.65332,NaN,549.103638,426.828298127958,1.81422554119913,0.0223128525903316,1.10454334085843,28.4959848887006,466.751301872128,1.8415134262701,0.00636411220106818,1.49537294577987,80.7118204839261,456.395747380872,103.026343393108,0.00596191332943348,1.59254966365668
11,10.762101,38.5,37.796974,39.290001,42.636196,109.758507,NaN,14.933368,NaN,56.993969,400,401.05899,25,37.060566,10.463226,95.66301,49.990837,402.337616,399.434235,401.16748,6435.897461,11.601189,12.156078,11.616986,77.453773,77.12085,34.344677,-38.983871,42.359657,144.271942,48.840229,45.093521,144.48967,152.898331,107.676384,NaN,552.960693,426.808828999924,1.81416741577035,0.0223116746999097,1.10457716924657,28.4942928745428,466.767113034749,1.84155687488666,0.00636497900716578,1.49522715677809,80.7106798690475,456.373109175959,103.010677336849,0.0059612690514067,1.59277642882643
11,10.758515,38.5,37.794998,39.290001,42.614056,109.755577,NaN,14.930417,NaN,56.974842,400,400.951355,25,37.067337,10.46424,95.563614,49.990837,402.337616,399.434235,401.16748,6435.897461,11.601189,12.156078,11.616986,77.454597,77.104797,34.354115,-38.976322,42.359657,144.271942,48.840229,45.093521,144.48967,152.898331,107.676384,NaN,552.960693,426.791415474566,1.81413761153808,0.0223179419768238,1.10452827074985,28.4821316666609,466.765772815257,1.84155665952207,0.006365333469905,1.49520115606647,80.7084029917388,456.360720187595,103.000686839668,0.00596116508569775,1.59287109031083
11,10.758515,38.5,37.794998,39.290001,42.604317,109.754959,NaN,14.930417,NaN,56.959743,400,400.542511,25,37.07119,10.444313,95.432388,49.990837,401.964691,398.676575,400.4021,6436.291992,11.606098,12.189279,11.543745,77.446671,77.097351,34.371368,-38.992413,42.352112,144.036255,48.791183,45.101677,144.388382,152.931076,107.674446,NaN,549.717712,426.780658348782,1.81410354403903,0.0223166479250752,1.10455393427424,28.4821316666609,466.764848778741,1.8415542462972,0.00636529835957348,1.49520827981969,80.7084029917388,456.347905798617,102.992642369909,0.00596065611112454,1.59301671085986
11,10.751804,38.5,37.789253,39.290001,42.604317,109.754959,NaN,14.927478,NaN,56.959743,400,400.542511,25,37.07119,10.444823,95.399651,49.990837,402.058838,398.783264,400.487488,6432.460938,11.616903,12.199643,11.572117,77.417732,77.092018,34.353054,-39.041477,42.331272,143.706375,48.651569,45.107479,144.553818,152.943604,107.666557,NaN,546.838257,426.793836814378,1.81419273032419,0.02233389630901,1.10435327357672,28.4593643173474,466.773688974584,1.84158688493131,0.00636681315862246,1.49503452044741,80.7017821922789,456.378028062652,103.005121119685,0.00596298108395783,1.5925406403524
11,10.741888,38.5,37.781555,39.290001,42.602108,109.751579,NaN,14.917404,NaN,56.937584,400,400.422668,25,37.06876,10.433764,95.548309,49.990837,402.058838,398.783264,400.487488,6432.460938,11.616903,12.199643,11.572117,77.355972,76.969437,34.334805,-39.037827,42.331272,143.706375,48.651569,45.107479,144.553818,152.943604,107.666557,NaN,546.838257,426.810862809315,1.81431682974822,0.0223591262395127,1.10406289521427,28.4257039899052,466.780479940272,1.84161742226789,0.00636865153380246,1.49484070710359,80.6929082592625,456.420118284768,103.022938275645,0.00596616587549771,1.59188410555111
11,10.742348,38.5,37.779411,39.290001,42.588837,109.773872,NaN,14.91649,NaN,56.902668,400,400.44223,25,37.055195,10.423804,95.783798,49.990837,402.19397,398.855988,400.554443,6438.469727,11.634068,12.217782,11.576723,77.263718,77.048958,34.316704,-39.082474,42.270218,143.944565,48.686657,45.106888,144.495117,152.947174,107.568344,NaN,543.561523,426.795307570974,1.8142643074106,0.0223561765312635,1.10411141295414,28.4272660064734,466.81709851379,1.84171662035225,0.00637048345684654,1.49451955080368,80.6904362548826,456.39908208154,103.007324291528,0.00596575180185888,1.59207254108782
11,10.741263,38.5,37.773087,39.290001,42.593113,109.810371,NaN,14.916653,NaN,56.888435,400,400.541443,25,37.050144,10.428782,96.014008,49.990837,402.16571,398.845215,400.478485,6435.539063,11.618894,12.20304,11.547744,77.177956,77.074699,34.307972,-39.125851,42.274132,144.668457,48.794418,45.128494,144.193115,152.851532,107.622696,NaN,539.545776,426.802158434883,1.81429368811276,0.022359540368546,1.10406780471524,28.4235816029108,466.88135613948,1.8418949436518,0.00637422445622202,1.49391004034874,80.6831435195728,456.406360566801,103.004816220803,0.00596728456984584,1.59184278579593
11,10.758657,38.5,37.777699,39.290001,42.618763,109.83371,NaN,14.930213,NaN,56.906498,400,400.569244,25,37.058514,10.423143,96.017494,49.990837,402.16571,398.845215,400.478485,6435.539063,11.618894,12.20304,11.547744,77.122925,77.004829,34.306194,-39.16658,42.274132,144.668457,48.794418,45.128494,144.193115,152.851532,107.622696,NaN,539.545776,426.796335631222,1.81415218952956,0.0223182026273888,1.10452011863549,28.48261329039,466.909136452656,1.84195980607885,0.00637433212226757,1.49378163180058,80.6884621874743,456.355888479174,102.978280656745,0.00596437233306348,1.59252263820742
11,10.759294,38.5,37.78133,39.290001,42.641983,109.898613,NaN,14.934906,NaN,56.931633,400,400.501282,25,37.06871,10.427116,95.989944,49.997288,402.115967,398.895599,400.521057,6435.414063,11.596874,12.180588,11.552149,77.081902,76.958199,34.301949,-39.295013,42.219772,144.500259,48.820332,45.108982,144.378693,152.836441,107.611877,NaN,537.570313,426.820731496717,1.81422494310079,0.0223196512506872,1.10447804256135,28.484773753961,467.000493456585,1.84219228188288,0.00637705564175531,1.49314908872858,80.6926488471976,456.385419768183,103.000891904998,0.00596483180028954,1.59227215545808
11,10.7722,38.5,37.790161,39.290001,42.648308,109.938957,NaN,14.94687,NaN,56.947083,400,400.499023,25,37.067589,10.435731,95.905457,49.997288,401.895477,398.713562,400.358246,6435.183594,11.597356,12.181726,11.561971,77.0401,76.952202,34.321079,-39.391857,42.207767,144.89624,48.930752,45.136822,144.300674,152.901047,107.586174,NaN,536.943176,426.802378487212,1.81407567570482,0.0222873804729653,1.1048472731322,28.5285250015768,467.047185986257,1.84229947143219,0.00637701362306402,1.49295405840732,80.7028287150069,456.334540218987,102.978835144074,0.00596107522288303,1.59305583045517
11,10.774855,38.5,37.796646,39.290001,42.657066,109.961288,NaN,14.957054,NaN,56.95731,400,400.40097,25,37.067745,10.434678,95.814255,49.997288,401.895477,398.713562,400.358246,6435.183594,11.597356,12.181726,11.561971,77.061646,76.951752,34.418159,-39.348789,42.207767,144.89624,48.930752,45.136822,144.300674,152.901047,107.586174,NaN,536.943176,426.806840854645,1.81407107098346,0.0222817409727705,1.10490357642513,28.5375204652468,467.070583387219,1.84234975085142,0.00637656942640941,1.49289406430364,80.7103019383955,456.336673630132,102.987437471884,0.00595988634025019,1.59318285634774
11,10.757315,38.5,37.791561,39.290001,42.662502,109.957985,NaN,14.940167,NaN,56.980362,400,400.393097,25,37.072388,10.42937,95.736443,49.997288,401.957916,398.783539,400.388306,6441.682617,11.599568,12.195642,11.57809,77.085709,76.957443,34.435951,-39.295052,42.181728,144.184799,48.745285,45.163326,144.815491,153.072327,107.540108,NaN,534.245483,426.84727702283,1.81432298976951,0.0223274608700197,1.1043650232921,28.4780614130538,467.073446206551,1.84236568779871,0.00637772265887196,1.4927793396158,80.7044422210837,456.428404543028,103.039342631447,0.00596452826411021,1.59202315354557
11,10.762755,38.5,37.791565,39.290001,42.660896,109.953102,NaN,14.942632,NaN,57.016159,400,400.33432,25,37.071487,10.440231,95.804565,49.997288,401.89798,398.760254,400.332642,6435.270996,11.605635,12.202601,11.591187,77.050102,76.969078,34.447376,-39.445518,42.144775,144.534729,48.794277,45.143044,144.739182,153.065292,107.549881,NaN,531.855835,426.834827670994,1.81424512174935,0.0223132763691649,1.10453169300183,28.4965104520404,467.066150698224,1.84234663806297,0.00637744496072928,1.49283504260056,80.7044468309718,456.399114495873,103.020951023732,0.00596336432125457,1.59235526022765
11,10.772699,38.5,37.795753,39.290001,42.664314,109.93721,NaN,14.954754,NaN,57.042683,400,400.318726,25,37.070015,10.461113,95.882622,49.997288,401.89798,398.760254,400.332642,6435.270996,11.605635,12.202601,11.591187,77.059837,76.978683,34.490654,-39.47736,42.144775,144.534729,48.794277,45.143044,144.739182,153.065292,107.549881,NaN,531.855835,426.819082573746,1.81412504750202,0.0222882266403653,1.10481992689088,28.5302158036687,467.036003531337,1.84226097365135,0.00637544051590408,1.49314163976568,80.709272973934,456.356444283237,102.998847918109,0.00596084697838214,1.5929372769707
11,10.770457,38.5,37.798355,39.290001,42.669456,109.92318,NaN,14.955618,NaN,57.064911,400,400.318298,25,37.067806,10.451702,95.759445,49.997288,401.933563,398.773743,400.379303,6443.866211,11.621906,12.211712,11.603978,77.089302,76.974586,34.563324,-39.404202,42.093552,144.483734,48.844501,45.150639,144.6427,153.018372,107.626892,NaN,528.664551,426.829165055695,1.81417279739666,0.0222946554338033,1.10473931825212,28.5226185839808,467.011062478862,1.84219153714748,0.00637395956770005,1.4933797694467,80.7119172729434,456.375956792437,103.014011330257,0.00596111093630601,1.59277627677093
11,10.759518,38.5,37.79134,39.290001,42.66127,109.924744,NaN,14.945784,NaN,57.071697,400,400.313293,25,37.065521,10.466499,95.627213,49.997288,401.94339,398.783508,400.336884,6439.738281,11.616047,12.205894,11.584534,77.114616,76.966568,34.573204,-39.410446,42.066624,143.890747,48.696892,45.14518,144.928741,153.022308,107.611687,NaN,526.40863,426.841593501427,1.81428942035668,0.0223216377718204,1.10443403026792,28.4855334541951,467.024157367223,1.84223739487305,0.00637589730255293,1.49315141664907,80.7041875236858,456.415644401745,103.031080586254,0.0059640649796256,1.59216260206001
11,10.759518,38.5,37.79134,39.290001,42.6479,109.925522,NaN,14.945784,NaN,57.056183,400,400.324799,25,37.061466,10.461293,95.66011,49.997288,401.94339,398.783508,400.336884,6439.738281,11.616047,12.205894,11.584534,77.18335,76.981339,34.596813,-39.576702,42.066624,143.890747,48.696892,45.14518,144.928741,153.022308,107.611687,NaN,526.40863,426.826826983546,1.81424266195422,0.0223198619035908,1.10446917315651,28.4855334541951,467.025319035574,1.8422404273548,0.00637594139817613,1.49314254460761,80.7041875236858,456.398055015939,103.020033797201,0.00596336645113041,1.59236203612676
11,10.760125,38.5,37.78923,39.290001,42.645363,109.921707,NaN,14.94017,NaN,57.052753,400,400.354401,25,37.067829,10.461027,95.626495,49.997288,401.978516,398.896088,400.44632,6444.135742,11.612712,12.206486,11.597812,77.21846,76.974884,34.609005,-39.61655,42.01741,144.15387,48.727383,45.152157,144.447693,152.992371,107.623108,NaN,523.330566,426.822833458337,1.8142257261077,0.0223179659826604,1.10449398070193,28.4875920454209,467.02285866124,1.8422375166484,0.00637628146338087,1.49312275020233,80.7017556829453,456.390426020523,103.012880732419,0.00596347803535481,1.5923994223554
11,10.751932,38.5,37.785118,39.290001,42.645363,109.921707,NaN,14.935058,NaN,57.052753,400,400.354401,25,37.067829,10.451104,95.725952,50.004364,401.006042,397.937897,400.144745,6434.112305,11.640123,12.071271,11.598214,77.253807,76.991814,34.611591,-39.538967,42.009918,144.106796,48.702618,45.13538,144.486435,152.999298,107.599174,NaN,521.145691,426.838912725162,1.81433457191047,0.022339021880083,1.1042493167665,28.4597986642751,467.029164644851,1.84226082333826,0.0063773657425831,1.49299941160994,80.6970158795329,456.428918195815,103.032454307837,0.00596581493694214,1.59186737458592
11,10.749735,38.5,37.779358,39.290001,42.656158,109.922546,NaN,14.933023,NaN,57.062691,400,400.12323,25,37.069294,10.457666,95.794426,50.004364,401.006042,397.937897,400.144745,6434.112305,11.640123,12.071271,11.598214,77.317825,77.00164,34.622402,-39.585609,42.009918,144.106796,48.702618,45.13538,144.486435,152.999298,107.599174,NaN,521.145691,426.855142975097,1.8144015094041,0.0223461078293307,1.10415547803337,28.4523429583899,467.039249351953,1.84229673960577,0.00637893248332018,1.49281714855404,80.6903751438584,456.450662262602,103.039669061088,0.00596781100663221,1.59148723998257
11,10.756733,38.5,37.776726,39.290001,42.685368,109.94886,NaN,14.939831,NaN,57.057602,400,399.828003,25,37.072666,10.453456,95.62606,50.004364,400.874054,397.723816,399.948486,6433.470703,11.636894,12.083895,11.578463,77.365135,77.027412,34.612053,-39.607628,41.992527,144.375275,48.76852,45.142975,144.217331,152.924225,107.616638,NaN,518.872925,426.873670314674,1.81441067432702,0.0223319934837959,1.10428768606805,28.4760872151293,467.082560689399,1.84241418215145,0.00638111790946551,1.49243892206344,80.6873401830389,456.452539189216,103.037902991694,0.00596840319396833,1.59140478702504
11,10.763745,38.5,37.780693,39.290001,42.718906,109.964462,NaN,14.94714,NaN,57.055126,400,399.633362,25,37.074677,10.454733,95.307571,50.004364,400.874054,397.723816,399.948486,6433.470703,11.636894,12.083895,11.578463,77.450249,77.060425,34.576382,-39.646103,41.992527,144.375275,48.76852,45.142975,144.217331,152.924225,107.616638,NaN,518.872925,426.896955738973,1.81443483431638,0.0223184372050614,1.10440889011821,28.4998671395365,467.099767045422,1.84245248740764,0.0063809553386364,1.49238034063743,80.6919144100583,456.463995654206,103.049541212419,0.00596807799721499,1.59136749637618
11,10.781929,38.5,37.788879,39.290001,42.748283,109.958374,NaN,14.966322,NaN,57.068001,400,399.612488,25,37.06839,10.445502,95.196846,50.004364,401.000519,397.881592,400.121368,6435.803711,11.634144,12.081666,11.594333,77.549545,77.08667,34.49379,-39.561283,41.938828,145.381317,48.973846,45.138233,144.361023,152.876175,107.651115,NaN,517.598145,426.893740467378,1.81429630141606,0.0222757337048285,1.10487429333495,28.561479774976,467.078137250311,1.84238239756136,0.00637845177489245,1.4926945886701,80.7013511244053,456.416765089096,103.029029901514,0.00596459308112133,1.59209260320156
11,10.78188,38.5,37.794884,39.290001,42.766644,109.950928,NaN,14.971052,NaN,57.077816,400,399.624115,25,37.066505,10.437845,95.525848,50.004364,400.981323,397.791565,399.983368,6439.875,11.659663,12.117316,11.611304,77.54187,77.101944,34.419292,-39.503853,41.878403,144.602875,48.925266,45.117065,144.802444,152.927322,107.621445,NaN,514.786072,426.914122720365,1.81436116664634,0.0222782939083762,1.1048244751525,28.5613138555573,467.057817537425,1.84231936159681,0.00637644688923802,1.49295925271541,80.7082716278903,456.444748586314,103.053327865823,0.00596452430166087,1.59191536728971
11,10.781351,38.5,37.794598,39.290001,42.771084,109.930794,NaN,14.971841,NaN,57.091072,400,399.62262,25,37.062195,10.440772,95.777565,50.004364,400.981323,397.791565,399.983368,6439.875,11.659663,12.117316,11.611304,77.544487,77.127029,34.405235,-39.5182,41.878403,144.602875,48.925266,45.117065,144.802444,152.927322,107.621445,NaN,514.786072,426.920065520402,1.81438370842517,0.022280236327502,1.10479700647617,28.5595225664618,467.028194585541,1.84224251141906,0.00637538134539704,1.49318015754398,80.7079420633251,456.453058350303,103.058227991736,0.00596491041592379,1.59181463436523
11,10.788029,38.5,37.799385,39.290001,42.776375,109.890808,NaN,14.978247,NaN,57.119614,400,399.622406,25,37.064587,10.452638,95.874374,50.004364,401.012787,397.870209,400.056244,6436.333984,11.651834,12.100565,11.604206,77.573166,77.154961,34.416058,-39.459793,41.865025,144.957077,48.934677,45.158585,144.874695,152.936737,107.655823,NaN,512.640869,426.912814190712,1.81431367695948,0.0222638583928919,1.10498239151623,28.5821305498653,466.961131837534,1.84205947572688,0.00637185280126001,1.49378062568656,80.7134577356803,456.429567215475,103.04882888637,0.00596303737309897,1.59219208598388
11,10.781232,38.5,37.799992,39.290001,42.785107,109.86853,NaN,14.976466,NaN,57.1082,400,399.616028,25,37.072926,10.48918,96.142784,50.004364,400.941254,397.806549,400.011566,6438.616211,11.652936,12.105775,11.591831,77.591423,77.191582,34.368282,-39.32169,41.849243,144.501984,48.83387,45.160992,144.83905,153.046417,107.623245,NaN,510.519775,426.935791144228,1.81443432364979,0.0222824002061315,1.10475658320495,28.559119601811,466.926918431873,1.84196914294911,0.00637042930747986,1.494053903712,80.7141570563928,456.475318190454,103.078247165666,0.00596473436018373,1.5916881771138
11,10.764756,38.5,37.790352,39.290001,42.782833,109.846954,NaN,14.958178,NaN,57.111092,400,399.599487,25,37.079315,10.519043,96.11689,50.004364,400.941254,397.806549,400.011566,6438.616211,11.652936,12.105775,11.591831,77.602486,77.195457,34.287518,-39.290867,41.849243,144.501984,48.83387,45.160992,144.83905,153.046417,107.623245,NaN,510.519775,426.965571196242,1.81464489630836,0.0223243258595052,1.10427170682055,28.5032947860647,466.909488068195,1.84193966930199,0.00637174640885649,1.49401087339486,80.7030488487143,456.548793012067,103.113643045952,0.0059695452330007,1.5906344493979
11,10.770226,38.5,37.788319,39.290001,42.761745,109.838867,NaN,14.959985,NaN,57.125118,400,399.628815,25,37.076828,10.52283,95.861076,50.004364,400.983887,397.870453,400.112152,6435.069824,11.63493,12.086844,11.580194,77.689468,77.20961,34.242317,-39.331947,41.824238,144.367157,48.783527,45.134972,144.864685,152.979111,107.60759,NaN,509.683167,426.931561976442,1.81449860709782,0.0223074953013607,1.10448978930722,28.5218357509352,466.900528572979,1.84191965819704,0.00637182360068854,1.49404231385861,80.7007056630172,456.49253896571,103.076010196288,0.00596771191820199,1.59122215764425
11,10.778603,38.5,37.792862,39.290001,42.747154,109.835144,NaN,14.97031,NaN,57.138348,400,399.62854,25,37.077656,10.501926,95.591591,50.004364,400.983887,397.870453,400.112152,6435.069824,11.63493,12.086844,11.580194,77.761383,77.243637,34.277927,-39.363556,41.824238,144.367157,48.783527,45.134972,144.864685,152.979111,107.60759,NaN,509.683167,426.89901755628,1.81433646437962,0.0222840966717525,1.10477796629603,28.550216263772,466.887986828674,1.84187935358237,0.00637041448718858,1.49422184458171,80.7059415475417,456.434249577333,103.04447011301,0.00596450472156156,1.59198722063119
11,10.778603,38.5,37.792862,39.290001,42.731907,109.834435,NaN,14.97031,NaN,57.14093,400,399.613525,25,37.083241,10.479459,95.578491,49.994682,400.943665,397.850006,400.021088,6434.573242,11.636398,12.095758,11.586739,77.798347,77.264313,34.30368,-39.348675,41.789185,144.898758,48.85284,45.158936,144.792877,152.902496,107.684998,NaN,507.921967,426.882172700594,1.81428313923249,0.0222820742641442,1.10481811633324,28.550216263772,466.886927422503,1.84187658739897,0.00637037425177633,1.49422997573005,80.7059415475417,456.414189267556,103.031870214166,0.00596370815204314,1.59221453316599
11,10.786969,38.5,37.797539,39.290001,42.731907,109.834435,NaN,14.977702,NaN,57.14093,400,399.613525,25,37.083241,10.439923,95.602554,49.994682,401.037537,397.911804,400.147675,6438.467773,11.647763,12.097869,11.597279,77.825966,77.267815,34.272236,-39.338085,41.741127,145.060791,48.924423,45.157066,144.729691,152.903687,107.68187,NaN,506.819336,426.865755748613,1.81417218263806,0.0222606722869223,1.10506810585434,28.5785426951418,466.879741310474,1.84185004520349,0.00636914134092676,1.49437092848534,80.7113308657729,456.37523910391,103.012647159498,0.00596124268043132,1.59276540914483
