P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
11,10.790913,38.5,37.801769,39.290001,42.728806,109.836899,NaN,14.9842,NaN,57.14035,400,399.66684,25,37.073074,10.431684,95.579048,49.994682,401.037537,397.911804,400.147675,6438.467773,11.647763,12.097869,11.597279,77.836731,77.2995,34.292412,-39.296997,41.741127,145.060791,48.924423,45.157066,144.729691,152.903687,107.68187,NaN,506.819336,426.854586930847,1.81410903734364,0.022250182613265,1.10519426399463,28.5918908593393,466.876923710764,1.84183565422035,0.00636816633390703,1.49447016286523,80.716204227768,456.354007721477,103.004054880329,0.00595956895366701,1.59310524928193
11,10.797315,38.5,37.806568,39.290001,42.721657,109.824295,NaN,14.987272,NaN,57.161968,400,399.603424,25,37.073479,10.422085,95.685295,49.994682,400.851929,397.721893,399.929962,6440.131348,11.668885,12.106094,11.604143,77.807465,77.327698,34.306049,-39.258141,41.70612,145.31366,48.8993,45.210091,144.849167,153.033051,107.646606,NaN,505.348358,426.834114536634,1.81399914767392,0.0222328904054249,1.10540485043391,28.6135500010641,466.850709859933,1.84175922878517,0.00636618643844498,1.49475970426581,80.7217321227291,456.315532693222,102.985282445014,0.00595709902769909,1.5936549706054
11,10.816592,38.5,37.811592,39.290001,42.711334,109.829903,NaN,15.009747,NaN,57.196098,400,399.564972,25,37.08152,10.411748,95.677773,49.994682,401.112366,398.056274,400.237579,6438.37207,11.649645,12.0906,11.602717,77.773674,77.328377,34.315311,-39.254166,41.678825,146.234619,49.139862,45.202713,145.387009,153.020081,107.66819,NaN,506.641174,426.784822086891,1.81370756207861,0.0221824209558103,1.10601054489825,28.6787084300629,466.851369731155,1.84175260110866,0.00636518122135507,1.49484684508822,80.7275180420518,456.208857447212,102.924002397748,0.0059518761227311,1.59498989053592
11,10.849961,38.5,37.823334,39.290001,42.703415,109.811745,NaN,15.046479,NaN,57.215164,400,399.663757,25,37.092464,10.421658,95.732285,49.994682,401.112366,398.056274,400.237579,6438.37207,11.649645,12.0906,11.602717,77.801323,77.33831,34.333645,-39.212471,41.678825,146.234619,49.139862,45.202713,145.387009,153.020081,107.66819,NaN,506.641174,426.710404017237,1.81323806044779,0.0220967740791692,1.10703653586984,28.7912899674688,466.806165261569,1.84161505526584,0.00636105830919224,1.49541059067608,80.7410361965473,456.03929520928,102.830937895384,0.0059428371238006,1.59721187365237
11,10.870234,38.5,37.835018,39.290001,42.710442,109.776894,NaN,15.07195,NaN,57.225685,400,399.695007,25,37.104095,10.421163,95.818703,49.994682,401.070465,397.97876,400.152374,6444.410156,11.657893,12.104328,11.599889,77.78495,77.36895,34.383427,-39.180832,41.65731,146.78801,49.347897,45.203636,145.887604,153.039536,107.70649,NaN,508.652771,426.678248083162,1.81299459013931,0.0220465498476664,1.10762997687925,28.8595586035615,466.736054312053,1.84141257084827,0.00635600380802415,1.49616677151994,80.7544811922249,455.954700136751,102.791112464372,0.00593718787550331,1.59846337322683
11,10.871935,38.5,37.843468,39.290001,42.717178,109.72596,NaN,15.082318,NaN,57.241882,400,399.709106,25,37.11034,10.411208,95.722481,49.994682,400.949432,397.88382,400.038666,6449.050781,11.646527,12.105277,11.602656,77.775238,77.387085,34.416752,-39.122406,41.623688,146.243103,49.321712,45.174206,146.009537,153.0345,107.724869,NaN,506.549744,426.682356955319,1.81299572684012,0.0220431564819839,1.10766303786821,28.8652822373912,466.646808591767,1.84116547231198,0.00635088618308883,1.49701380415759,80.7642007916452,455.96014383206,102.804007204989,0.00593575189795935,1.59859939433234
11,10.876583,38.5,37.847221,39.290001,42.717178,109.72596,NaN,15.084316,NaN,57.241882,400,399.709106,25,37.11034,10.408415,95.615631,49.994682,400.949432,397.88382,400.038666,6449.050781,11.646527,12.105277,11.602656,77.813408,77.422295,34.453327,-39.134056,41.623688,146.243103,49.321712,45.174206,146.009537,153.0345,107.724869,NaN,506.549744,426.673196091117,1.81293429657614,0.0220314575368454,1.10780369781648,28.880918636573,466.641022806963,1.84114413619271,0.00634989906373096,1.49712791701116,80.768516604014,455.939276538274,102.795169689148,0.00593418892296577,1.59892934658886
11,10.881902,38.5,37.854877,39.290001,42.722828,109.693771,NaN,15.091072,NaN,57.254868,400,399.674347,25,37.110432,10.411058,95.710182,49.986752,401.138397,397.92215,400.124603,6446.036621,11.660977,12.118916,11.610096,77.839447,77.43911,34.507702,-39.167561,41.601513,146.719437,49.415634,45.15522,146.179062,153.122467,107.729515,NaN,506.007935,426.66897031666,1.81288382977904,0.0220188279518103,1.10794928134743,28.8988060915739,466.581013767172,1.8409747033081,0.0063460554370152,1.4977356853502,80.7773186812863,455.924846239038,102.794744170832,0.00593211951017964,1.59927696726708
11,10.881902,38.5,37.854877,39.290001,42.732239,109.663307,NaN,15.091072,NaN,57.26236,400,399.689636,25,37.107071,10.412069,95.8563,49.986752,401.138397,397.92215,400.124603,6446.036621,11.660977,12.118916,11.610096,77.89341,77.425186,34.524391,-39.192093,41.601513,146.719437,49.415634,45.15522,146.179062,153.122467,107.729515,NaN,506.007935,426.679397105987,1.8129168387405,0.022020071293983,1.10792349287906,28.8988060915739,466.53538133436,1.84085550521219,0.00634432229730855,1.49809115892984,80.7773186812863,455.937255924824,102.802504079919,0.00593261267408431,1.59913314337932
11,10.878944,38.5,37.859379,39.290001,42.751431,109.63559,NaN,15.08977,NaN,57.276989,400,399.728333,25,37.1115,10.399228,95.973091,49.986752,401.140442,397.959961,400.162781,6454.946289,11.679515,12.12984,11.641936,77.93634,77.408936,34.524834,-39.221283,41.571922,146.270172,49.333992,45.16238,146.300201,153.158859,107.732582,NaN,504.89566,426.706488436117,1.81302322433968,0.022030044268837,1.10778146393264,28.8888593526809,466.486899370735,1.84072139437076,0.00634156120656712,1.49855275666534,80.7824933352999,455.979924651123,102.834244547398,0.00593342861333145,1.59874513379496
11,10.872682,38.5,37.858849,39.290001,42.767281,109.663582,NaN,15.085838,NaN,57.280796,400,399.753052,25,37.116631,10.389423,95.790016,49.986752,401.223236,397.936798,400.125061,6448.898438,11.679881,12.126889,11.617307,77.907158,77.438316,34.619007,-39.23666,41.557896,146.306717,49.323765,45.151306,146.416946,153.185242,107.724998,NaN,504.000031,426.736379751487,1.81316153020785,0.0220478967112474,1.10754894624066,28.8677955746185,466.529660629353,1.84083397915124,0.00634329371597494,1.49820918430862,80.7818841960516,456.031613193607,102.865986574083,0.00593558540963355,1.59813525113706
11,10.855963,38.5,37.8493,39.290001,42.774818,109.659317,NaN,15.065203,NaN,57.252499,400,399.743591,25,37.127151,10.403566,95.699699,49.986752,401.180206,397.999512,400.166016,6449.056152,11.6735,12.113835,11.619461,77.892166,77.433212,34.703804,-39.218849,41.53019,145.718216,49.135532,45.126789,146.35965,153.128098,107.724281,NaN,501.994537,426.777635213074,1.81340891289727,0.0220910528371081,1.10702412049023,28.8115116482208,466.538014340204,1.84087162694058,0.00634556176252694,1.49796756409217,80.7709070943707,456.118968088188,102.909956550813,0.0059409214299119,1.59690438583841
11,10.859531,38.5,37.848618,39.290001,42.781532,109.637276,NaN,15.066067,NaN,57.241383,400,399.747559,25,37.145565,10.398175,95.800209,49.986752,401.180206,397.999512,400.166016,6449.056152,11.6735,12.113835,11.619461,77.897415,77.332977,34.755817,-39.211578,41.53019,145.718216,49.135532,45.126789,146.35965,153.128098,107.724281,NaN,501.994537,426.77804764685,1.81338527396402,0.0220829324254477,1.10711346391128,28.823528751908,466.506048136736,1.84078925073062,0.00634448669308814,1.49820421657362,80.7701229346221,456.109673334991,102.903371407584,0.00594068568200062,1.5969953016506
11,10.851035,38.5,37.843624,39.290001,42.769295,109.619934,NaN,15.060045,NaN,57.242031,400,399.796997,25,37.165844,10.401313,95.957222,49.986752,401.281952,398.028564,400.161041,6449.387695,11.659984,12.112185,11.593455,77.922203,77.286652,34.778809,-39.157841,41.468037,145.620743,49.20578,45.085213,146.30368,153.078644,107.730682,NaN,502.417053,426.781216903238,1.8134547186528,0.0221027732485859,1.10689060700368,28.7949090700113,466.487779771999,1.8407498027406,0.00634481306441298,1.49825440087443,80.76438019904,456.13282130448,102.912267510109,0.00594258187895175,1.59661200911867
11,10.854461,38.5,37.84074,39.290001,42.748283,109.582611,NaN,15.060391,NaN,57.257351,400,399.801636,25,37.183907,10.40266,96.029663,49.986752,401.281952,398.028564,400.161041,6449.387695,11.659984,12.112185,11.593455,77.932739,77.292099,34.797707,-39.152172,41.468037,145.620743,49.20578,45.085213,146.30368,153.078644,107.730682,NaN,502.417053,426.751215736319,1.81333578679859,0.022091337955121,1.10705067997803,28.806451975943,466.436310636596,1.84062011149705,0.00634344632352265,1.49860307485849,80.7610632785313,456.086383729763,102.879952099227,0.005941301603425,1.59707842311078
11,10.859029,38.5,37.84153,39.290001,42.732384,109.563904,NaN,15.063435,NaN,57.279793,400,399.749573,25,37.193588,10.382164,96.153511,49.986752,401.156555,397.993164,400.087585,6448.023926,11.652615,12.108179,11.600969,77.948425,77.291847,34.813831,-39.157383,41.429432,145.798248,49.222569,45.07716,146.059006,153.066238,107.663185,NaN,501.860901,426.724620461639,1.81321965952556,0.0220777018383948,1.10723160955497,28.8218381871167,466.407052538889,1.84054235510492,0.00634217269725202,1.49884658023579,80.7619719049774,456.043187165032,102.853795596082,0.00593943090872808,1.5975946342298
11,10.859029,38.5,37.84153,39.290001,42.730877,109.559525,NaN,15.063435,NaN,57.30814,400,399.745239,25,37.194267,10.381429,96.359512,49.995861,401.226471,398.033783,400.152313,6450.657227,11.65177,12.116795,11.597662,77.997589,77.298668,34.857273,-39.158745,41.372555,146.129486,49.316563,45.044605,146.105286,153.155121,107.60524,NaN,501.266205,426.722951860519,1.81321437716356,0.0220775025685565,1.10723570267165,28.8218381871167,466.400488977229,1.84052520495924,0.00634192317899376,1.49889795710719,80.7619719049774,456.041200978197,102.852552369198,0.00593935199239372,1.59761753738034
11,10.864376,38.5,37.842781,39.290001,42.73275,109.581741,NaN,15.069209,NaN,57.32217,400,399.694092,25,37.193672,10.396008,96.366524,49.995861,401.226471,398.033783,400.152313,6450.657227,11.65177,12.116795,11.597662,78.027458,77.332031,34.890419,-39.163715,41.372555,146.129486,49.316563,45.044605,146.105286,153.155121,107.60524,NaN,501.266205,426.714495692406,1.81315024726642,0.0220642616222812,1.10739207249694,28.8398419907309,466.431851651653,1.84060507847177,0.00634285975911623,1.4986757425047,80.7634106955559,456.017831318641,102.839329916047,0.00593817875188706,1.59791657011419
11,10.865599,38.5,37.84684,39.290001,42.73732,109.596115,NaN,15.07127,NaN,57.343796,400,399.660431,25,37.196701,10.411751,96.174698,49.995861,401.105835,397.942291,400.042114,6450.822266,11.672519,12.12278,11.619736,78.056496,77.352013,34.917957,-39.122395,41.305603,146.144714,49.375298,45.056408,146.155197,153.133881,107.577583,NaN,501.866852,426.717147762925,1.81315010089335,0.0220617823296203,1.10741657768521,28.843958984175,466.447118885968,1.84063824133334,0.00634261070236136,1.49863153879525,80.7680784980139,456.020186466449,102.845359464012,0.005937478649354,1.59798482881729
11,10.868509,38.5,37.850285,39.290001,42.73732,109.596115,NaN,15.074389,NaN,57.343796,400,399.660431,25,37.196701,10.412935,96.028297,49.995861,401.121796,397.988098,400.059418,6446.642578,11.657114,12.108081,11.603087,78.029274,77.36483,34.924034,-39.095711,41.270245,146.002136,49.383701,45.052765,146.243942,153.254211,107.544662,NaN,502.52417,426.711416017445,1.81311163573133,0.0220544482833172,1.10750449663246,28.8537535139407,466.441793862694,1.84061862024174,0.00634170459607259,1.4987369684932,80.7720396034197,456.007769080852,102.841455937865,0.0059363118292921,1.59820924513868
11,10.861988,38.5,37.848633,39.290001,42.743633,109.613129,NaN,15.071286,NaN,57.331459,400,399.662872,25,37.194141,10.414119,96.109894,49.995861,401.121796,397.988098,400.059418,6446.642578,11.657114,12.108081,11.603087,78.016815,77.367638,34.943165,-39.086575,41.270245,146.002136,49.383701,45.052765,146.243942,153.254211,107.544662,NaN,502.52417,426.731249574011,1.81321996724553,0.0220717229562295,1.10729037112214,28.8318022286478,466.46984441197,1.84069464366027,0.0063431080096497,1.49848713524837,80.7701401817711,456.047521248492,102.864478815838,0.00593821406249908,1.59771157029526
11,10.860291,38.5,37.846508,39.290001,42.742298,109.588295,NaN,15.066696,NaN,57.316216,400,399.616516,25,37.191387,10.388844,96.261322,49.995861,401.00412,397.988922,400.102081,6450.963867,11.654078,12.09936,11.619438,78.034767,77.400581,34.959538,-39.028591,41.255886,146.0634,49.331177,45.040005,146.191315,153.195267,107.570175,NaN,502.565125,426.733112720027,1.81323772346774,0.022075827911603,1.10724277664207,28.8260880590891,466.435912465474,1.8406095122002,0.00634225262318742,1.49871301482178,80.767696730822,456.05293591351,102.865483588233,0.00593884467079799,1.59759920292852
11,10.848446,38.5,37.841076,39.290001,42.737766,109.564842,NaN,15.056195,NaN,57.304264,400,399.646942,25,37.195648,10.369121,96.353294,49.995861,401.148041,398.087402,400.149078,6447.340332,11.638453,12.102776,11.60111,78.08223,77.441971,34.984909,-38.942875,41.217175,145.683304,49.220123,45.066208,146.168823,153.204849,107.56852,NaN,503.242767,426.751411847685,1.81337848544305,0.0221051485745336,1.10689782618621,28.7861843433724,466.409160520559,1.84054861544006,0.00634234559955017,1.49882166927691,80.7614497358749,456.102639579302,102.890508058104,0.00594188161446636,1.59689925152223
11,10.848391,38.5,37.836773,39.290001,42.726006,109.553268,NaN,15.053684,NaN,57.284367,400,399.734741,25,37.194122,10.370825,96.411896,49.995861,401.148041,398.087402,400.149078,6447.340332,11.638453,12.102776,11.60111,78.091759,77.459351,34.995026,-38.862946,41.217175,145.683304,49.220123,45.066208,146.168823,153.204849,107.56852,NaN,503.242767,426.738502801381,1.81333800362864,0.0221037319851465,1.10692798131167,28.7859989804311,466.398467698394,1.84052780691979,0.00634281842925672,1.49882560974605,80.7565001527029,456.084860244524,102.87454790008,0.0059420172738717,1.59700283045827
11,10.846083,38.5,37.834042,39.290001,42.707447,109.551575,NaN,15.049796,NaN,57.272896,400,399.805542,25,37.185658,10.395408,96.281013,49.995861,401.070587,398.027863,400.128174,6447.416992,11.654254,12.113977,11.619537,78.109802,77.477837,35.017231,-38.848564,41.179619,145.598648,49.219334,45.064739,146.115448,153.017441,107.609406,NaN,503.768829,426.722502855506,1.81330350169029,0.0221071135359847,1.10690861772339,28.7782198300145,466.400153904856,1.84053673948712,0.00634344074148425,1.49876179507358,80.7533583348679,456.070264095347,102.862344495901,0.00594197178277719,1.59710673171413
11,10.84714,38.5,37.831314,39.290001,42.692802,109.563889,NaN,15.05336,NaN,57.272564,400,399.757599,25,37.17915,10.412581,96.081055,49.995861,401.013855,397.934509,400.004028,6447.049805,11.656105,12.121244,11.620486,78.13588,77.494881,35.007771,-38.808395,41.163548,145.252365,49.188255,45.112324,146.074631,153.082779,107.56311,NaN,504.95224,426.704210455942,1.81323818945463,0.0221025022678842,1.1069801764981,28.7817826221809,466.422826551885,1.84060050441605,0.0063448604950296,1.49853390265372,80.7502196205956,456.044085586511,102.842893293533,0.00594146539796281,1.59734420442795
11,10.831581,38.5,37.820072,39.290001,42.674339,109.582169,NaN,15.037777,NaN,57.247677,400,399.664764,25,37.184681,10.424116,95.871429,49.995861,401.013855,397.934509,400.004028,6447.049805,11.656105,12.121244,11.620486,78.133926,77.529526,34.960323,-38.829041,41.163548,145.252365,49.188255,45.112324,146.074631,153.082779,107.56311,NaN,504.95224,426.714409014978,1.81337945556445,0.0221394595479439,1.10656090629671,28.7293116438939,466.467589874757,1.84073610760769,0.00634886198369568,1.49797615775397,80.7372814148937,456.09052013407,102.859355468207,0.0059455119305897,1.59654569118136
11,10.830714,38.5,37.814541,39.290001,42.644218,109.590042,NaN,15.032747,NaN,57.242298,400,399.626129,25,37.183502,10.441329,95.685356,50.005199,400.937012,397.826141,399.991852,6443.709961,11.668718,12.112188,11.625342,78.150261,77.54995,35.01133,-38.857403,41.137012,145.173279,49.138088,45.120033,145.797821,153.001556,107.543221,NaN,504.895599,426.682784428657,1.81328539508285,0.0221376688927764,1.10661609753938,28.7263860901651,466.487926953307,1.840798419892,0.00635076730315244,1.49771524533241,80.7309137273087,456.051865546796,102.828939694608,0.00594505895116948,1.59686049427553
11,10.834465,38.5,37.811768,39.290001,42.597092,109.575897,NaN,15.035517,NaN,57.227116,400,399.582184,25,37.181622,10.458511,95.595024,50.005199,400.936096,397.841461,399.980865,6447.299805,11.66044,12.103949,11.613221,78.186249,77.556175,35.074337,-38.844597,41.146137,145.864822,49.262115,45.107155,145.701263,152.896637,107.564873,NaN,504.978638,426.623238472349,1.81307053394668,0.0221219168556309,1.10685698015636,28.7390419561642,466.471024887333,1.84075885965075,0.00635069225627761,1.49779569848462,80.7277207121627,455.96943988765,102.774223195609,0.00594232467413517,1.59774557814193
11,10.834465,38.5,37.811768,39.290001,42.562477,109.564148,NaN,15.035517,NaN,57.198765,400,399.676483,25,37.191147,10.464576,95.713303,50.005199,400.936096,397.841461,399.980865,6447.299805,11.66044,12.103949,11.613221,78.210754,77.566063,35.066368,-38.816422,41.146137,145.864822,49.262115,45.107155,145.701263,152.896637,107.564873,NaN,504.978638,426.584922990695,1.81294917864983,0.0221173303040227,1.10695103683379,28.7390419561642,466.453426479436,1.84071287719133,0.0063500229751719,1.49793295825505,80.7277207121627,455.923821180581,102.745675982096,0.00594051018384209,1.59827281587843
11,10.848906,38.5,37.817039,39.290001,42.567009,109.572617,NaN,15.048359,NaN,57.163315,400,399.820068,25,37.207253,10.466435,95.949524,50.005199,401.138733,398.007172,400.209137,6446.645996,11.657334,12.106048,11.592279,78.299942,77.576378,35.090019,-38.81971,41.143929,145.947525,49.435177,45.088615,145.794052,152.858307,107.551773,NaN,507.146698,426.561454065572,1.81277375891651,0.0220813844808438,1.10737605506424,28.7877346234662,466.457967583007,1.84071599761971,0.00634911677565916,1.49799509639724,80.7337897824457,455.861014860594,102.712313931079,0.00593697969830405,1.59912467215038
11,10.857456,38.5,37.821861,39.290001,42.567009,109.572617,NaN,15.059359,NaN,57.163315,400,399.820068,25,37.207253,10.45258,96.127609,50.005199,401.138733,398.007172,400.209137,6446.645996,11.657334,12.106048,11.592279,78.37706,77.578842,35.149986,-38.842743,41.143929,145.947525,49.435177,45.088615,145.794052,152.858307,107.551773,NaN,507.146698,426.544579927425,1.81266054205723,0.0220597906242678,1.1076353899964,28.8165404727538,466.450515959101,1.84068852900059,0.00634784671948492,1.49814251787185,80.739340735806,455.821324191602,102.692919407064,0.00593445702000682,1.59969936582742
11,10.857618,38.5,37.824547,39.290001,42.604599,109.583,NaN,15.059786,NaN,57.151749,400,399.809235,25,37.212017,10.446499,96.048637,50.005199,401.156494,398.094971,400.302155,6445.65625,11.660479,12.100795,11.607816,78.355217,77.572723,35.174362,-38.843384,41.07206,145.974838,49.406834,45.121609,146.035095,152.937363,107.514648,NaN,507.605347,426.585894405969,1.81279026150148,0.022064357824261,1.10753731068215,28.8170861004341,466.461920232343,1.8407138714423,0.00634773082722425,1.49810321987274,80.7424323145825,455.87167481564,102.727419160254,0.00593593463254965,1.59917822253297
11,10.870922,38.5,37.831299,39.290001,42.648094,109.595917,NaN,15.07442,NaN,57.140518,400,399.815857,25,37.208176,10.436423,95.947578,50.005199,401.020691,398.069458,400.318848,6450.109375,11.671599,12.104978,11.656888,78.323509,77.557495,35.132069,-38.830265,41.042027,146.661758,49.57856,45.126076,145.889236,153.098785,107.517059,NaN,509.519379,426.607827044224,1.81276681676259,0.0220365735076228,1.10782146170652,28.8618737124891,466.470838766748,1.84072597601694,0.00634668885398382,1.49815857485564,80.7502023613082,455.866869867587,102.732003487223,0.00593442284633969,1.59939332008808
11,10.8782,38.5,37.840317,39.290001,42.675129,109.595039,NaN,15.084041,NaN,57.111519,400,399.794373,25,37.211895,10.455388,95.899193,50.005199,401.020691,398.069458,400.318848,6450.109375,11.671599,12.104978,11.656888,78.245277,77.576195,35.049915,-38.789955,41.042027,146.661758,49.57856,45.126076,145.889236,153.098785,107.517059,NaN,509.519379,426.623422130628,1.81276543059961,0.0220218324192276,1.1079679475846,28.8863572106982,466.455588097695,1.84067117975805,0.0063442655063643,1.49844458047601,80.7605767488394,455.871699818214,102.745158027499,0.00593285183340724,1.59955009239596
11,10.876977,38.5,37.845989,39.290001,42.703686,109.574387,NaN,15.083372,NaN,57.112041,400,399.794037,25,37.224548,10.481941,95.989113,50.005199,401.002655,398.022095,400.254303,6450.754883,11.667362,12.094677,11.639633,78.274246,77.59211,35.017345,-38.757977,41.018707,146.49881,49.523853,45.129845,146.128754,153.165421,107.496635,NaN,508.889709,426.657472559645,1.81288176857779,0.0220286832172851,1.1078525685658,28.8822438624645,466.415869761961,1.8405580046399,0.0063415968596334,1.49886020038039,80.7670999217851,455.918798182221,102.780979224625,0.00593361573222445,1.59913756951754
11,10.875006,38.5,37.847557,39.290001,42.733078,109.585594,NaN,15.085785,NaN,57.136185,400,399.683289,25,37.241741,10.487883,96.155823,50.014484,401.117523,397.912384,400.078033,6449.355957,11.665623,12.115616,11.6005,78.251846,77.603622,35.050941,-38.692677,40.963398,146.213654,49.474415,45.146133,146.334091,153.222702,107.538193,NaN,507.170593,426.693917432693,1.81301089703897,0.0220375269871457,1.1077125002407,28.8756140021671,466.430242656267,1.8405929601295,0.00634182283698098,1.49877679136976,80.7689029595819,455.968274258035,102.813684567364,0.00593527570298495,1.59860161426867
11,10.874248,38.5,37.848278,39.290001,42.747265,109.613831,NaN,15.081721,NaN,57.156998,400,399.643707,25,37.256344,10.476694,96.220695,50.014484,401.117523,397.912384,400.078033,6449.355957,11.665623,12.115616,11.6005,78.205971,77.544418,35.08411,-38.621624,40.963398,146.213654,49.474415,45.146133,146.334091,153.222702,107.538193,NaN,507.170593,426.711125572136,1.81307066061839,0.0220413095118879,1.10765083948719,28.8730640701714,466.471444885665,1.84069941333265,0.00634324135342566,1.49846806274434,80.7697319963893,455.991171631959,102.828818519649,0.00593604466407538,1.59835381406472
11,10.863115,38.5,37.847378,39.290001,42.755096,109.660591,NaN,15.072908,NaN,57.165417,400,399.690552,25,37.263916,10.437975,96.158722,50.014484,401.230133,398.017273,400.226471,6453.48584,11.672688,12.104926,11.603464,78.205841,77.586517,35.107487,-38.553417,40.911808,145.581375,49.364113,45.177284,146.455719,153.208191,107.550232,NaN,505.327454,426.741723503141,1.81324524909681,0.0220703956032389,1.1072932460946,28.8355967067761,466.542889822364,1.84088754908318,0.00634613975245484,1.49789405499256,80.7686971339094,456.056282362749,102.868554429537,0.00593880748844653,1.59758106261708
11,10.859279,38.5,37.842186,39.290001,42.76236,109.701057,NaN,15.065202,NaN,57.158882,400,399.781494,25,37.266903,10.393923,95.971848,50.014484,401.313263,398.103973,400.355621,6444.304688,11.662134,12.087699,11.594085,78.223259,77.643135,35.147762,-38.477139,40.884285,146.021057,49.349316,45.201244,146.109711,153.230316,107.529312,NaN,502.987244,426.757317564317,1.81332141763236,0.0220810341139625,1.10715781314345,28.822680109326,466.611502088019,1.84107538174822,0.00634980743709528,1.49726433337207,80.7627263878146,456.081839581593,102.878729017133,0.00594083820322521,1.59716468328347
11,10.862796,38.5,37.84293,39.290001,42.768948,109.722267,NaN,15.069351,NaN,57.141632,400,399.841888,25,37.269337,10.386822,95.817223,50.014484,401.313263,398.103973,400.355621,6444.304688,11.662134,12.087699,11.594085,78.228447,77.634148,35.194115,-38.414291,40.884285,146.021057,49.349316,45.201244,146.109711,153.230316,107.529312,NaN,502.987244,426.757689372647,1.81329801681696,0.0220730311588031,1.10724601585534,28.8345227013376,466.642109461224,1.84115409140491,0.00635081774997268,1.49704035651927,80.7635820574252,456.073482229439,102.874331243714,0.00594036066699607,1.59727839353593
11,10.856676,38.5,37.838558,39.290001,42.76709,109.73703,NaN,15.066196,NaN,57.112751,400,399.817566,25,37.270844,10.385701,95.714661,50.014484,401.268524,397.962585,400.212677,6451.84082,11.668334,12.111262,11.598236,78.202484,77.528427,35.203125,-38.419907,40.858772,145.756348,49.281742,45.222504,146.202011,153.209442,107.517555,NaN,508.554688,426.767676997785,1.8133724062756,0.0220882306474884,1.10706652269197,28.8139132894252,466.670946835505,1.84123666144182,0.00635280714914825,1.49673606806547,80.7585534777848,456.098857359218,102.885315207212,0.00594222405189026,1.59688367101168
11,10.856676,38.5,37.838558,39.290001,42.760929,109.743141,NaN,15.066196,NaN,57.079964,400,399.806244,25,37.267601,10.390966,95.630081,50.014484,401.349091,398.013367,400.297943,6446.695313,11.678556,12.111924,11.61187,78.170624,77.466835,35.217258,-38.488068,40.835236,145.773376,49.274445,45.216259,146.110138,153.202774,107.524818,NaN,514.031921,426.760856309546,1.81335081594395,0.0220874160972221,1.10708320708705,28.8139132894252,466.680093172987,1.84126054907388,0.00635315448382555,1.49666517387336,80.7585534777848,456.09073867888,102.880231278398,0.00594190152881444,1.59697708142745
11,10.858665,38.5,37.838245,39.290001,42.748253,109.758636,NaN,15.066913,NaN,57.062183,400,399.867096,25,37.257923,10.405015,95.562454,50.014484,401.349091,398.013367,400.297943,6446.695313,11.678556,12.111924,11.61187,78.189705,77.449287,35.256645,-38.534992,40.835236,145.773376,49.274445,45.216259,146.110138,153.202774,107.524818,NaN,514.031921,426.742907351699,1.81328009370858,0.0220807187936242,1.10717755079995,28.8206123218925,466.703764749601,1.8413228901291,0.00635411739953443,1.49647603620029,80.7581934377113,456.06395959215,102.863113093107,0.00594089885833721,1.59727805148693
11,10.854387,38.5,37.835541,39.290001,42.748253,109.758636,NaN,15.06465,NaN,57.062183,400,399.867096,25,37.257923,10.425426,95.662773,50.014484,401.33429,397.94223,400.295349,6444.485352,11.691463,12.1212,11.624983,78.254662,77.454597,35.262753,-38.549137,40.778629,145.348389,49.212162,45.182163,146.129578,153.175766,107.509552,NaN,514.146362,426.751328172614,1.81333666022178,0.0220915209103251,1.10704853008413,28.8062026839887,466.707929807932,1.84133825491148,0.00635482886607045,1.49639399871626,80.7550828690013,456.08362301757,102.872391047746,0.00594220921040499,1.59698814700844
11,10.843156,38.5,37.828529,39.290001,42.736309,109.74852,NaN,15.053745,NaN,57.059856,400,399.884186,25,37.245792,10.445678,95.871811,50.014484,401.33429,397.94223,400.295349,6444.485352,11.691463,12.1212,11.624983,78.293777,77.463257,35.232433,-38.545013,40.778629,145.348389,49.212162,45.182163,146.129578,153.175766,107.509552,NaN,514.146362,426.760208780786,1.8134433632076,0.0221183383326702,1.10674238808095,28.7683525107672,466.703593375006,1.84133856835463,0.00635609942822149,1.49629844764416,80.747014966291,456.119578860072,102.887044244692,0.00594501037636627,1.59641015620135
11,10.846607,38.5,37.805679,39.290001,42.729156,109.736046,NaN,15.045277,NaN,57.064751,400,399.82135,25,37.240387,10.430914,95.974052,50.006001,401.240143,397.951935,400.290527,6434.967285,11.666929,12.080873,11.579408,78.281013,77.471046,35.234531,-38.540302,40.733887,145.113632,49.183319,45.213062,145.179443,152.860092,107.577591,0.331566393375397,460.714081,426.745500829152,1.81337264291236,0.022108660382927,1.10686568379541,28.7799860912781,466.720122904371,1.84141968589678,0.00636140845613006,1.49574995905266,80.7207081781472,456.079399438401,102.836239166586,0.00594789027906003,1.59633566387416
11,10.894854,38.5,37.792397,39.290001,42.727615,109.732246,NaN,15.067186,NaN,57.084435,400,399.818848,25,37.238934,10.42233,96.062508,50.006001,401.303131,398.076874,400.424133,6431.472656,11.652656,12.078024,11.58448,78.202286,77.495285,35.244984,-38.654079,40.803436,145.71225,49.651299,45.20974,144.495697,152.819595,107.549454,6.987567,555.120667,426.648734298675,1.81272954687686,0.0219869407525922,1.10832872302615,28.9423349064128,466.734889403247,1.84148032539625,0.00636469353907597,1.49539151818691,80.7054056712399,455.829763825823,102.665062662231,0.00594056182687891,1.59890531508335
11,10.921549,38.5,37.828957,39.290001,42.734631,109.734314,NaN,15.083439,NaN,57.101883,400,399.874573,25,37.245022,10.426756,96.074936,50.006001,401.303131,398.076874,400.424133,6431.472656,11.652656,12.078024,11.58448,78.198631,77.507706,35.236,-38.695225,40.803436,145.71225,49.651299,45.20974,144.495697,152.819595,107.549454,6.987567,555.120667,426.60382915695,1.81240185621053,0.0219210742412585,1.10912046298247,29.0319263041187,466.681676343415,1.84128061706091,0.0063551793900042,1.49647602429423,80.7475074824978,455.728314658471,102.642781999249,0.00592936830714574,1.60095024493371
11,10.907902,38.5,37.849102,39.290001,42.766705,109.700027,NaN,15.07853,NaN,57.107208,400,399.828064,25,37.252323,10.427108,96.220894,50.006001,401.245117,397.913574,400.312378,6433.09375,11.666239,12.079337,11.576094,78.247543,77.503799,35.160362,-38.680576,41.193783,146.352142,49.732231,45.219158,146.028366,152.810684,107.572807,0.953404188156128,528.788391,426.666327965414,1.81269448189619,0.021959413446115,1.10861685237854,28.986146385556,466.599292364212,1.84103202122112,0.00634792977704293,1.497486869978,80.7706794373295,455.850241564366,102.741617571256,0.00593028204082407,1.60000673027905
11,10.895638,38.5,37.85281,39.290001,42.766705,109.700027,NaN,15.075364,NaN,57.107208,400,399.828064,25,37.252323,10.4368,96.340378,50.006001,401.215912,397.844879,400.312042,6437.916992,11.694187,12.096835,11.597803,78.28614,77.504738,35.074928,-38.674957,41.720726,146.46611,49.586147,45.228951,146.547897,153.057693,107.513054,0.0701344460248947,450.049713,426.690511261241,1.81285633833406,0.0219901356090454,1.10824497177082,28.9449684878186,466.593572242609,1.84101093266787,0.0063469547222436,1.49759980171798,80.7749425284965,455.913284923162,102.785193634215,0.00593206380789911,1.59936228942903
11,10.896134,38.5,37.859364,39.290001,42.802681,109.652443,NaN,15.083422,NaN,57.084877,400,399.832855,25,37.255219,10.44677,96.385902,50.006001,401.215912,397.844879,400.312042,6437.916992,11.694187,12.096835,11.597803,78.294052,77.517288,35.071575,-38.692886,41.720726,146.46611,49.586147,45.228951,146.547897,153.057693,107.513054,0.0701344460248947,450.049713,426.729402448942,1.8129759845488,0.02199364022008,1.10816124921827,28.946634556363,466.512175984724,1.84078745111664,0.00634252442726424,1.49835511985467,80.782476095691,455.962154579756,102.823113409124,0.00593272554928247,1.59895045104805
11,10.897401,38.5,37.860489,39.290001,42.82251,109.631416,NaN,15.088449,NaN,57.074715,400,399.771057,25,37.252533,10.4496,96.303406,50.006001,401.167725,397.774963,400.217926,6444.271484,11.699697,12.111684,11.606474,78.285263,77.536751,35.080738,-38.769211,42.125534,146.647614,49.538151,45.228588,146.635422,153.180969,107.543129,0.150518923997879,467.008789,426.748879960421,1.8130288102725,0.0219930798095681,1.10814523773618,28.9508901578589,466.478929274379,1.84069873409361,0.00634103180104271,1.49863556423545,80.7837690371479,455.982683493714,102.837216216679,0.00593332139567319,1.59873934172308
11,10.904302,38.5,37.859673,39.290001,42.839043,109.623665,NaN,15.098946,NaN,57.065968,400,399.753479,25,37.250278,10.437819,96.270996,50.006001,401.167725,397.774963,400.217926,6444.271484,11.699697,12.111684,11.606474,78.286026,77.55603,35.10825,-38.914433,42.125534,146.647614,49.538151,45.228588,146.635422,153.180969,107.543129,0.150518923997879,467.008789,426.753608203855,1.81299575773756,0.0219779683232252,1.10830868659086,28.9740626103817,466.468573978883,1.84067303280366,0.00634080500926879,1.49870139374465,80.7828312295177,455.96977215132,102.828224551537,0.00593296784153378,1.59886954297889
11,10.904302,38.5,37.859673,39.290001,42.849884,109.61895,NaN,15.098946,NaN,57.078712,400,399.7854,25,37.253044,10.437178,96.16684,50.006001,401.215485,397.901459,400.326904,6441.192383,11.699765,12.098166,11.610371,78.294136,77.566002,35.124798,-38.942043,42.327488,146.970245,49.577156,45.268581,146.661514,153.15567,107.554604,0.119032859802246,481.725159,426.765623217127,1.81303378059765,0.0219793981365498,1.10827895115416,28.9740626103817,466.46150747158,1.84065457136947,0.00634053654415958,1.49875663754678,80.7828312295177,455.984068102855,102.837166301209,0.00593353579254126,1.59870411784931
11,10.910044,38.5,37.861401,39.290001,42.861179,109.606361,NaN,15.108835,NaN,57.08136,400,399.791534,25,37.260502,10.44228,96.063927,50.006001,401.170441,397.837372,400.213898,6448.001953,11.697611,12.110661,11.593587,78.281723,77.562973,35.141991,-38.952103,42.425381,146.605667,49.531296,45.292427,146.704651,153.160522,107.523994,0,481.214783,426.766832092856,1.81299767997907,0.0219665145102634,1.10842167358945,28.993334785563,466.439967438664,1.84059543400031,0.00633936541919603,1.49895711973846,80.7848171382358,455.971520077241,102.831257704373,0.00593269977806073,1.59888999467049
11,10.908891,38.5,37.858295,39.290001,42.877029,109.597084,NaN,15.114057,NaN,57.073902,400,399.797302,25,37.275478,10.452775,95.954552,50.006001,401.170441,397.837372,400.213898,6448.001953,11.697611,12.110661,11.593587,78.276901,77.585449,35.125557,-38.96505,42.425381,146.605667,49.531296,45.292427,146.704651,153.160522,107.523994,0,481.214783,426.786670767239,1.81306847221922,0.0219714892033293,1.10834330648801,28.9894655334349,466.430863370102,1.84057679262916,0.00633965355898885,1.49897083899103,80.7812474590873,455.996294126564,102.843267393561,0.00593429068142027,1.59853029615074
11,10.90689,38.5,37.856232,39.290001,42.895912,109.595581,NaN,15.112625,NaN,57.089638,400,399.794403,25,37.282341,10.44221,95.859673,49.993385,401.017731,397.834045,400.263397,6441.827148,11.681459,12.061159,11.602313,78.281464,77.579056,35.125072,-38.956417,42.460327,146.442307,49.491798,45.290375,146.892517,153.067841,107.511414,0,466.84024,426.811538153726,1.81316107112585,0.0219789870344159,1.10823110261211,28.9827498101118,466.431799950137,1.84058265682038,0.00634011034140326,1.49892529536291,80.7788762346596,456.029887159599,102.861969928305,0.00593602821796243,1.59809365704499
11,10.899526,38.5,37.851677,39.290001,42.908707,109.590904,NaN,15.10703,NaN,57.078468,400,399.981354,25,37.288731,10.443996,95.884262,49.993385,401.017731,397.834045,400.263397,6441.827148,11.681459,12.061159,11.602313,78.232941,77.592545,35.045795,-38.987713,42.460327,146.442307,49.491798,45.290375,146.892517,153.067841,107.511414,0,466.84024,426.840208078562,1.8133030180808,0.0219991216675065,1.10797383662965,28.9580267621636,466.431831785857,1.84059028587235,0.00634104170311085,1.49884067401598,80.7736399855448,456.080558311984,102.888573612124,0.00593893118978997,1.59740227629349
11,10.900649,38.5,37.847076,39.290001,42.913307,109.601578,NaN,15.106244,NaN,57.077908,400,400.174866,25,37.292717,10.442914,96.00808,49.993385,401.806946,398.342285,400.571045,6446.354492,11.686053,12.149238,11.569929,78.228981,77.622726,34.984787,-38.9762,42.464237,146.334045,49.501015,45.290977,147.051834,153.146713,107.430389,NaN,453.492523,426.843095441826,1.81330433740173,0.0219969133144245,1.10799517116674,28.9617978181867,466.454940997938,1.84065828691542,0.0063428597570541,1.49857476621141,80.7683498715595,456.078321713913,102.882012194672,0.00593974201978525,1.59732000791438
11,10.90414,38.5,37.844791,39.290001,42.898151,109.610344,NaN,15.111734,NaN,57.087692,400,400.240173,25,37.288418,10.447769,96.187798,49.993385,401.84198,398.403381,400.652679,6442.499023,11.700532,12.148677,11.589696,78.21003,77.626495,35.000427,-38.942726,42.465504,146.61496,49.565247,45.275711,146.710403,153.097168,107.428017,NaN,530.392944,426.819432164424,1.81320517601565,0.021986168433457,1.10814191796078,28.9735187688263,466.471607813932,1.84070561807941,0.00634396002062775,1.49840225707724,80.7657222682656,456.039678030836,102.855258592227,0.00593865371805413,1.59771174171229
11,10.916195,38.5,37.849518,39.290001,42.85334,109.596107,NaN,15.12232,NaN,57.095497,400,400.225616,25,37.282707,10.467487,96.329567,49.993385,401.84198,398.403381,400.652679,6442.499023,11.700532,12.148677,11.589696,78.191261,77.635765,34.994377,-38.917362,42.465504,146.61496,49.565247,45.275711,146.710403,153.097168,107.428017,NaN,530.392944,426.746023866135,1.81288909139545,0.0219501002925382,1.10862945372421,29.0139711108073,466.442967483197,1.840622957417,0.00634190586461483,1.49871358690569,80.7711577449521,455.923644985591,102.787973991676,0.00593311875504737,1.59916457901777
11,10.928552,38.5,37.856972,39.290001,42.85334,109.596107,NaN,15.138132,NaN,57.095497,400,400.225616,25,37.282707,10.495516,96.316429,49.993385,401.764526,398.294617,400.533112,6448.753906,11.707658,12.162572,11.588127,78.158867,77.650513,35.014591,-38.916348,42.398602,147.307831,49.757172,45.298203,146.747818,153.044891,107.474899,NaN,555.600464,426.721666803364,1.81272623952509,0.0219192516201416,1.10900408249609,29.0554014380576,466.431444320482,1.84058050188717,0.00633994573936547,1.4989417856609,80.7797268179489,455.866846129479,102.760839392684,0.00592940511068654,1.59999955330887
11,10.92922,38.5,37.86095,39.290001,42.823685,109.577522,NaN,15.143177,NaN,57.052662,400,400.198059,25,37.276218,10.506339,96.147736,49.993385,401.81076,398.421082,400.611603,6446.336914,11.697927,12.1522,11.59388,78.114555,77.66497,35.046158,-38.898209,42.358753,147.164658,49.675789,45.37109,146.780685,153.004745,107.51062,NaN,554.039185,426.687460374028,1.81261335425288,0.0219136782918726,1.10910648485364,29.0576400761735,466.397431728701,1.84048504672772,0.0063378412313326,1.49928186902714,80.7842988387264,455.826770715713,102.740267129115,0.00592703545239309,1.60055959992072
11,10.92922,38.5,37.86095,39.290001,42.807152,109.539436,NaN,15.143177,NaN,57.018707,400,400.221313,25,37.286964,10.492311,95.969398,49.993385,401.81076,398.421082,400.611603,6446.336914,11.697927,12.1522,11.59388,78.064125,77.576088,35.066517,-38.882519,42.358753,147.164658,49.675789,45.37109,146.780685,153.004745,107.51062,NaN,554.039185,426.669123137501,1.81255531867221,0.0219114993916866,1.10915234217266,29.0576400761735,466.340321550905,1.84033582040764,0.00633567074040368,1.49972989979726,80.7842988387264,455.804956080182,102.726638830198,0.00592616821265119,1.60081365429085
11,10.913145,38.5,37.854336,39.290001,42.784222,109.487,NaN,15.130514,NaN,57.010128,400,400.282532,25,37.297962,10.457925,95.822678,49.993385,401.879974,398.461792,400.668518,6453.265625,11.706541,12.155281,11.5839,77.996857,77.560516,35.076675,-38.85881,42.327137,146.680161,49.541256,45.377876,147.022552,153.060104,107.506752,NaN,551.79657,426.675407214323,1.81268678628648,0.0219486102541406,1.1087276036142,29.0037396106401,466.271913371955,1.84016800135106,0.00633441964918781,1.50014483319972,80.7766967854313,455.850452490733,102.747631621885,0.00592926816957988,1.60012786920615
11,10.918946,38.5,37.856194,39.290001,42.754597,109.424393,NaN,15.134846,NaN,56.990757,400,400.334747,25,37.294827,10.446881,95.772095,49.991081,401.823517,398.458832,400.635803,6446.591797,11.679061,12.137774,11.569818,78.014481,77.506065,35.095703,-38.795712,42.304115,146.825989,49.620129,45.383125,147.016159,153.085571,107.53344,NaN,551.337952,426.63111142039,1.81250628821476,0.0219302071050202,1.10898583390053,29.0231977146045,466.175088397951,1.83991185897331,0.0063303580445454,1.50094272528198,80.7788325553681,455.783708589073,102.708019320618,0.00592625169319256,1.60094882320325
11,10.924394,38.5,37.858547,39.290001,42.718266,109.397934,NaN,15.137146,NaN,56.972282,400,400.328674,25,37.284203,10.449892,95.760628,49.991081,401.823517,398.458832,400.635803,6446.591797,11.679061,12.137774,11.569818,78.083138,77.461121,35.088577,-38.725643,42.304115,146.825989,49.620129,45.383125,147.016159,153.085571,107.53344,NaN,551.337952,426.580058376663,1.81230686334559,0.0219118157267723,1.10925263865288,29.0414645691565,466.131718575385,1.83979459901693,0.00632822829275476,1.50132937065193,80.7815370957324,455.710151457022,102.664732992599,0.00592286711856202,1.60186336284549
11,10.932637,38.5,37.860607,39.290001,42.694633,109.422325,NaN,15.145941,NaN,56.983463,400,400.265656,25,37.282322,10.456213,95.879028,49.991081,401.678925,398.263855,400.520325,6451.12207,11.702008,12.158791,11.589722,78.146454,77.458847,35.101559,-38.647896,42.286049,147.357819,49.689861,45.355782,147.007416,153.107529,107.478455,NaN,550.904602,426.537550390275,1.81211513023502,0.0218881485615719,1.10956999430184,29.0690896779439,466.165137901956,1.8398785482354,0.00632907955651083,1.50110353444771,80.7839046489119,455.639319065016,102.622844653779,0.00591964751629138,1.60274169834838
11,10.94401,38.5,37.869976,39.290001,42.684277,109.452744,NaN,15.161348,NaN,56.977112,400,400.136475,25,37.274292,10.455908,95.90831,49.991081,401.678925,398.263855,400.520325,6451.12207,11.702008,12.158791,11.589722,78.203651,77.504837,35.113632,-38.579639,42.286049,147.357819,49.689861,45.355782,147.007416,153.107529,107.478455,NaN,550.904602,426.503567177896,1.81192877059564,0.0218584794832235,1.10994652272926,29.1071783629811,466.196265331073,1.83994441043014,0.00632835334360428,1.5010321251155,80.7946699125893,455.574836973488,102.593173605735,0.00591525549825285,1.60372163155811
11,10.937819,38.5,37.870834,39.290001,42.688309,109.453094,NaN,15.157585,NaN,56.952641,400,400.084534,25,37.277706,10.453259,95.824463,49.991081,401.609222,398.251587,400.384521,6449.214844,11.693085,12.169785,11.599888,78.190964,77.51767,35.170048,-38.543755,42.247658,147.20549,49.760342,45.353962,146.939819,153.151093,107.470139,NaN,550.141418,426.520287075207,1.81202457153253,0.0218744112960615,1.1097459601671,29.0864481813425,466.195459972879,1.83994088635328,0.00632814784188312,1.5010544594377,80.7956555750204,455.611342279922,102.616905506637,0.00591654067490472,1.60331291070192
11,10.937819,38.5,37.870834,39.290001,42.70747,109.473137,NaN,15.157585,NaN,56.973919,400,400.094147,25,37.277992,10.442396,95.60585,49.991081,401.577087,398.250854,400.39328,6453.973633,11.705623,12.168141,11.599156,78.186279,77.534637,35.269676,-38.477188,42.209335,146.976654,49.691299,45.338566,147.340881,153.214539,107.449158,NaN,548.215393,426.541550402806,1.81209189294995,0.0218769378857004,1.10969224276641,29.0864481813425,466.225543227229,1.84001951213258,0.00632929167512448,1.50081700070357,80.7956555750204,455.636639995694,102.632685370608,0.00591754700994263,1.60301589949858
11,10.930493,38.5,37.868011,39.290001,42.731445,109.493828,NaN,15.153676,NaN,56.982857,400,400.115234,25,37.272667,10.423652,95.577644,49.991081,401.577087,398.250854,400.39328,6453.973633,11.705623,12.168141,11.599156,78.192711,77.547447,35.309196,-38.444954,42.209335,146.976654,49.691299,45.338566,147.340881,153.214539,107.449158,NaN,548.215393,426.582629773183,1.81227270896067,0.0218983455004219,1.10940173997108,29.0619059338305,466.26096879018,1.84011676601935,0.00633121401952697,1.50048521472108,80.7924124088997,455.702920052138,102.67086656037,0.00592073351550811,1.6021722327876
11,10.927859,38.5,37.863953,39.290001,42.731445,109.493828,NaN,15.145768,NaN,56.982857,400,400.115234,25,37.272667,10.433846,95.747765,49.991081,401.763733,398.452545,400.614258,6449.418945,11.697423,12.144631,11.584778,78.162384,77.558327,35.335934,-38.425915,42.182491,147.202927,49.686607,45.336182,147.189972,153.242523,107.438934,NaN,546.796143,426.587833059244,1.81230744406506,0.021904911691179,1.10932147880621,29.0530789080382,466.267256778912,1.84013991394737,0.00633228061341696,1.50036024840961,80.7877497756342,455.713571379842,102.672949788058,0.00592194852428526,1.60195146312627
11,10.92671,38.5,37.865211,39.290001,42.758301,109.508446,NaN,15.147916,NaN,56.975674,400,400.215302,25,37.263073,10.436072,95.837654,49.991081,401.547821,398.290314,400.370087,6449.897461,11.69182,12.145993,11.578231,78.157082,77.564499,35.369854,-38.39941,42.153484,146.920837,49.657375,45.327339,146.933151,153.205872,107.456558,NaN,546.162903,426.619892627209,1.81241690076533,0.0219113184791099,1.10921172133712,29.0492278851235,466.287239108953,1.8401900528223,0.00633278370306807,1.50022632488101,80.7891952973911,455.755454343624,102.700513479371,0.00592336864802438,1.60149182254604
11,10.930328,38.5,37.865635,39.290001,42.786453,109.522217,NaN,15.149809,NaN,56.964027,400,400.159851,25,37.254917,10.452873,95.938927,49.991081,401.547821,398.290314,400.370087,6449.897461,11.69182,12.145993,11.578231,78.127853,77.570389,35.400566,-38.39156,42.153484,146.920837,49.657375,45.327339,146.933151,153.205872,107.456558,NaN,546.162903,426.643977216314,1.81246804634994,0.0219060089744972,1.10924352412901,29.0613530357449,466.307240985696,1.8402416209964,0.0063334575544134,1.50007684971482,80.7896824835751,455.774928946903,102.713151376646,0.00592406024083649,1.60127454792316
11,10.934761,38.5,37.870613,39.290001,42.814278,109.523132,NaN,15.15764,NaN,56.967892,400,400.094452,25,37.250755,10.455168,95.878502,49.982563,401.608643,398.326996,400.475372,6453.949219,11.684123,12.13709,11.582892,78.126503,77.573524,35.42664,-38.412785,42.126755,147.102676,49.687695,45.347355,146.750931,153.18309,107.466949,NaN,543.837158,426.666093585103,1.81250731540003,0.0218986301390752,1.1093009987386,29.0762053478682,466.300904077676,1.8402168233268,0.00633220149979138,1.50021916051709,80.79540169557,455.792638030067,102.729807758785,0.00592379320822505,1.60118571629229
11,10.940523,38.5,37.871899,39.290001,42.835438,109.55381,NaN,15.16213,NaN,56.981579,400,400.11911,25,37.245159,10.470518,95.814468,49.982563,401.803284,398.45636,400.586853,6448.39209,11.677857,12.14938,11.57724,78.14682,77.561562,35.374844,-38.437912,42.09988,147.452332,49.75856,45.356354,146.978424,153.274628,107.438141,NaN,542.756165,426.678197178822,1.81250569797183,0.0218870724909077,1.10941737296562,29.0955034613888,466.344931669398,1.84032974332108,0.00633361249764251,1.49989689438286,80.7968789891636,455.792791859425,102.731349516184,0.00592354850212876,1.60121433372002
11,10.941195,38.5,37.877728,39.290001,42.827881,109.54615,NaN,15.164474,NaN,56.988136,400,400.17627,25,37.235462,10.481159,95.823555,49.982563,401.803284,398.45636,400.586853,6448.39209,11.677857,12.14938,11.57724,78.125557,77.561737,35.361313,-38.407639,42.09988,147.452332,49.75856,45.356354,146.978424,153.274628,107.438141,NaN,542.756165,426.668487007859,1.81247031334658,0.0218844049954538,1.10945884195767,29.0977536206189,466.324417326216,1.84026649369057,0.0063316445326346,1.50016634263673,80.8035740863106,455.782943835738,102.731752496734,0.0059220204393648,1.60146709406089
11,10.941195,38.5,37.877728,39.290001,42.811028,109.540588,NaN,15.164474,NaN,56.979752,400,400.213654,25,37.24205,10.47639,95.710083,49.982563,401.712646,398.361298,400.493011,6451.873047,11.700243,12.159432,11.604437,78.079796,77.59285,35.358593,-38.381344,42.023476,147.053986,49.670429,45.364838,147.110397,153.276642,107.441032,NaN,541.106995,426.649788902507,1.81241113640687,0.0218821850037606,1.10950578424633,29.0977536206189,466.316073218515,1.84024469005252,0.00633132746236204,1.50023197147865,80.8035740863106,455.760700693298,102.717864394153,0.00592113631963547,1.60172680854225
11,10.936744,38.5,37.877602,39.290001,42.817505,109.566498,NaN,15.159016,NaN,56.980873,400,400.211029,25,37.257698,10.475716,95.714867,49.982563,401.7771,398.362549,400.502625,6449.958496,11.698363,12.1724,11.59873,78.041664,77.596886,35.368275,-38.350109,42.009815,147.127319,49.673519,45.367825,147.004028,153.343491,107.411537,NaN,539.056946,426.665760024255,1.81249251756327,0.0218941168363826,1.10935233008671,29.0828476964018,466.355135284888,1.84034696726262,0.00633283738613849,1.49992256709897,80.8034293815411,455.791215439259,102.736776029731,0.00592237376256862,1.60136759192664
