P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
11,10.935179,38.5,37.875332,39.290001,42.842663,109.55262,NaN,15.157244,NaN,56.980442,400,400.208618,25,37.2603,10.471307,95.776909,49.982563,401.7771,398.362549,400.502625,6449.958496,11.698363,12.1724,11.59873,78.013283,77.594337,35.352524,-38.297089,42.009815,147.127319,49.673519,45.367825,147.004028,153.343491,107.411537,NaN,539.056946,426.696755440887,1.81260145610724,0.021901328685829,1.10923486864925,29.0776055765761,466.337832458537,1.84030551208078,0.00633264273658091,1.50001639540945,80.8008222713457,455.830820627635,102.758960751601,0.00592439040449685,1.60085224284647
11,10.932619,38.5,37.875614,39.290001,42.863579,109.53437,NaN,15.155025,NaN,56.972019,400,400.130463,25,37.252636,10.446712,95.78553,49.982563,401.566406,398.170837,400.320526,6455.597656,11.707513,12.168515,11.610537,78.005646,77.609261,35.344334,-38.277195,42.003658,146.821625,49.580139,45.364697,147.113205,153.38382,107.384468,NaN,536.730042,426.725003495758,1.81270859417579,0.0219104619782486,1.10909915973966,29.0690293711504,466.310018477739,1.84023236595732,0.0063315282993855,1.50024034288291,80.801146163371,455.871263288461,102.784544473596,0.00592594243926286,1.60038821681598
11,10.925531,38.5,37.868595,39.290001,42.863579,109.53437,NaN,15.14862,NaN,56.972019,400,400.130463,25,37.252636,10.436537,95.850159,49.982563,401.750519,398.32663,400.485168,6449.90625,11.680312,12.1528,11.564626,77.94648,77.607635,35.316147,-38.263107,41.985195,147.037872,49.637112,45.357071,147.120041,153.303543,107.438431,NaN,535.05072,426.738976814768,1.81280197534337,0.0219281364013556,1.10888415416555,29.0452759915509,466.320887506811,1.84027238268438,0.00633337253643419,1.50002451870002,80.7930833601716,455.902208701516,102.795999418479,0.00592854148111753,1.59986303001387
11,10.939623,38.5,37.871605,39.290001,42.877377,109.521927,NaN,15.161686,NaN,56.962627,400,400.141754,25,37.242702,10.43278,96.015259,49.982563,401.750519,398.32663,400.485168,6449.90625,11.680312,12.1528,11.564626,77.932961,77.635376,35.325272,-38.194714,41.985195,147.037872,49.637112,45.357071,147.120041,153.303543,107.438431,NaN,535.05072,426.726497365725,1.81266477820478,0.0218948355827302,1.1092735318422,29.0924896897816,466.29755983587,1.84020644270224,0.00633187212614833,1.50026390304463,80.7965412632437,455.852415956879,102.768264054405,0.00592597557134575,1.60051280997494
11,10.949726,38.5,37.879589,39.290001,42.888138,109.510147,NaN,15.172215,NaN,56.957886,400,400.154358,25,37.237289,10.433312,95.900612,49.982563,401.599915,398.22934,400.444794,6453.670898,11.683506,12.146777,11.587767,77.949631,77.666733,35.36113,-38.15897,41.935841,147.490356,49.782909,45.343834,147.037201,153.274643,107.416588,NaN,534.84613,426.718510377269,1.81256954959182,0.0218711275395536,1.10955054168876,29.1263100797775,466.26751554559,1.840114721598,0.00632910284612917,1.50064887522555,80.8057112661206,455.821348464231,102.757828202625,0.00592318388382503,1.60106319189186
11,10.953102,38.5,37.886192,39.290001,42.886311,109.534874,NaN,15.176223,NaN,56.956669,400,400.12558,25,37.241074,10.449757,95.770782,49.982563,401.599915,398.22934,400.444794,6453.670898,11.683506,12.146777,11.587767,77.981415,77.641953,35.355885,-38.149902,41.935841,147.490356,49.782909,45.343834,147.037201,153.274643,107.416588,NaN,534.84613,426.709823318173,1.8125187033805,0.0218625012880669,1.10965825884932,29.1376061227273,466.294391013969,1.84017403202175,0.00632877882020557,1.50055985647144,80.8132928675279,455.806145493001,102.755754456144,0.00592129267698238,1.60139652901538
11,10.948662,38.5,37.884033,39.290001,42.844845,109.545982,NaN,15.174675,NaN,56.964523,400,400.120911,25,37.225559,10.456191,95.785782,49.978092,401.689209,398.25058,400.455536,6450.007324,11.686973,12.162846,11.592797,77.938957,77.605072,35.34322,-38.122673,41.869099,147.380844,49.719223,45.375271,147.238251,153.328125,107.40741,NaN,534.159912,426.672572100563,1.8124315461884,0.0218680722248261,1.10963876998673,29.122749400809,466.31440204912,1.84022989322576,0.00632997902612884,1.50036221116298,80.8108141166455,455.772105286812,102.732073336755,0.0059203607148292,1.60174279990635
11,10.943888,38.5,37.884453,39.290001,42.840832,109.545876,NaN,15.17104,NaN,56.975403,400,400.109894,25,37.205551,10.45738,95.845291,49.978092,401.65387,398.222778,400.451508,6458.620117,11.711756,12.170032,11.618528,78.026062,77.565414,35.290279,-38.0327,41.83955,147.011414,49.671494,45.383507,147.373947,153.402328,107.435226,NaN,531.894348,426.677541263513,1.8124803184551,0.0218794117645265,1.10950470222693,29.1067699400926,466.313592588306,1.8402270833775,0.00632986269304972,1.500376381506,80.8112963363509,455.790686890658,102.744147090934,0.00592101730859118,1.60153578490382
11,10.931951,38.5,37.87775,39.290001,42.864777,109.524811,NaN,15.154433,NaN,56.980171,400,400.104889,25,37.202766,10.458354,95.836014,49.978092,401.65387,398.222778,400.451508,6458.620117,11.711756,12.170032,11.618528,78.101921,77.511909,35.197651,-38.082951,41.83955,147.011414,49.671494,45.383507,147.373947,153.402328,107.435226,NaN,531.894348,426.727649261241,1.8127215981658,0.0219122845579785,1.10907557212823,29.06679126503,466.292368510908,1.84018271015226,0.00633042215615862,1.50041893121584,80.8035993521466,455.877417755513,102.790789609861,0.00592577033754907,1.60036706219235
11,10.931951,38.5,37.87775,39.290001,42.878307,109.507965,NaN,15.154433,NaN,56.976398,400,400.162018,25,37.201206,10.456141,95.701012,49.978092,401.752258,398.242462,400.488647,6452.155762,11.703589,12.159535,11.592585,78.114891,77.502754,35.154499,-38.173183,41.819462,146.833588,49.569923,45.364254,147.299606,153.434082,107.408333,NaN,529.549377,426.742654800465,1.81276908081251,0.0219140667738041,1.10903813975372,29.06679126503,466.267090776826,1.84011665330773,0.00632946145873183,1.50061803557142,80.8035993521466,455.895268701621,102.801944615462,0.00592647952114614,1.60015957278338
11,10.934573,38.5,37.87672,39.290001,42.89061,109.493118,NaN,15.15353,NaN,56.962952,400,400.123169,25,37.205284,10.433036,95.640053,49.978092,401.576172,398.190338,400.373749,6451.700195,11.694169,12.146508,11.599683,78.128761,77.498802,35.157307,-38.244633,41.788956,147.051376,49.616688,45.369766,147.282303,153.319901,107.442619,NaN,528.339478,426.751131228461,1.81277772292032,0.0219091535156691,1.10908363638275,29.0755755665979,466.246406277869,1.84006430111705,0.00632888515125341,1.50076193791727,80.8024164273246,455.897907276384,102.802436742501,0.00592678525744093,1.60010462102038
11,10.928954,38.5,37.873993,39.290001,42.901951,109.492134,NaN,15.151702,NaN,56.974258,400,400.090485,25,37.207836,10.404091,95.684372,49.978092,401.576172,398.190338,400.373749,6451.700195,11.694169,12.146508,11.599683,78.063889,77.524895,35.171124,-38.24588,41.788956,147.051376,49.616688,45.369766,147.282303,153.319901,107.442619,NaN,528.339478,426.774781310129,1.81289152014277,0.0219246528204165,1.10888199483166,29.0567486549596,466.249156208121,1.84007599847369,0.00632954546088844,1.50068954002992,80.7992843076576,455.93907440926,102.825106540406,0.00592895264955931,1.59956249222852
11,10.918989,38.5,37.864326,39.290001,42.911354,109.50061,NaN,15.142239,NaN,57.010929,400,400.10791,25,37.202049,10.384341,95.789497,49.978092,401.666077,398.251495,400.428802,6450.129883,11.675939,12.139873,11.576724,78.010391,77.557777,35.190502,-38.275784,41.763622,146.824753,49.564514,45.359863,147.354248,153.332001,107.38868,NaN,526.52179,426.804834076972,1.81305577452351,0.0219507643427814,1.10855448856733,29.0233419185832,466.276854080273,1.84016437800053,0.00633256940820757,1.50029161787637,80.7881783840082,455.995098464099,102.84928869622,0.00593306515675387,1.59868602784699
11,10.926105,38.5,37.864609,39.290001,42.910381,109.516632,NaN,15.146096,NaN,57.057072,400,400.108521,25,37.195335,10.382566,95.820892,49.978092,401.706757,398.301331,400.449829,6448.537109,11.672583,12.139725,11.578006,78.003128,77.584358,35.200138,-38.347668,41.731041,147.167282,49.670998,45.376728,147.056534,153.307419,107.376335,NaN,525.911499,426.789741184722,1.81295862017402,0.021932869876348,1.10877248416802,29.0472000245582,466.300451935448,1.8402255778019,0.00633340876119244,1.50011118734665,80.7885035704694,455.95873743678,102.826865096489,0.00593156549069391,1.5991135413985
11,10.933954,38.5,37.867817,39.290001,42.910381,109.516632,NaN,15.154561,NaN,57.057072,400,400.108521,25,37.195335,10.385492,95.990913,49.978092,401.706757,398.301331,400.449829,6448.537109,11.672583,12.139725,11.578006,78.055161,77.62751,35.220943,-38.384747,41.731041,147.167282,49.670998,45.376728,147.056534,153.307419,107.376335,NaN,525.911499,426.774278089903,1.8128552521972,0.0219132992670997,1.10901022498057,29.0735019197706,466.295483269657,1.8402072843645,0.00633256561097078,1.50020987048,80.7921895208663,455.921776963637,102.807357791687,0.00592947081445738,1.59961757436889
11,10.94311,38.5,37.873726,39.290001,42.889069,109.545975,NaN,15.16147,NaN,57.072144,400,400.130798,25,37.193157,10.391222,96.257095,49.989788,401.771545,398.311157,400.463867,6448.191406,11.696205,12.157153,11.606105,78.104218,77.636169,35.254124,-38.321476,41.700409,147.33577,49.798817,45.377979,146.950394,153.250809,107.389038,NaN,525.816345,426.732591364131,1.812659906925,0.0218876983024733,1.10934697174266,29.104165325385,466.330351080442,1.84028862061469,0.00633268588637842,1.50004538761165,80.7989776237463,455.851841609769,102.770288385326,0.00592553899282642,1.60056957756561
11,10.947299,38.5,37.878876,39.290001,42.878624,109.553055,NaN,15.170835,NaN,57.074593,400,400.167633,25,37.200813,10.39552,96.313255,49.989788,401.771545,398.311157,400.463867,6448.191406,11.696205,12.157153,11.606105,78.120682,77.610748,35.262672,-38.39003,41.700409,147.33577,49.798817,45.377979,146.950394,153.250809,107.389038,NaN,525.816345,426.712741715077,1.81256809417715,0.0218759067774207,1.10950324452809,29.118187731061,466.332998386058,1.8402870167894,0.00633173658624407,1.50012018180923,80.8048924732658,455.820379033156,102.756421420071,0.00592328437681759,1.60105764023858
11,10.943827,38.5,37.879021,39.290001,42.873672,109.5588,NaN,15.168334,NaN,57.05949,400,400.200562,25,37.211304,10.400967,96.160339,49.989788,401.832001,398.438568,400.579681,6456.408691,11.70505,12.161035,11.609462,78.138367,77.599754,35.270245,-38.444267,41.69112,147.072388,49.774158,45.370705,147.12149,153.274826,107.407906,NaN,525.351685,426.714096215509,1.81259641841765,0.0218838877505661,1.10941150426252,29.106565727346,466.341391918209,1.84030870895374,0.00633202594748464,1.50005689156619,80.805058989872,455.831112295865,102.76328848152,0.00592368261798813,1.60093600248639
11,10.935871,38.5,37.874481,39.290001,42.846626,109.57489,NaN,15.161386,NaN,57.061573,400,400.160187,25,37.214844,10.400671,95.996902,49.989788,401.725037,398.322327,400.447205,6451.024414,11.688309,12.150151,11.584026,78.239777,77.601463,35.306351,-38.443333,41.628651,146.858322,49.648865,45.387993,147.191742,153.302307,107.402756,NaN,524.126221,426.699786347746,1.81260625168372,0.021900127202971,1.10924489373885,29.0799235686453,466.372551719602,1.84039763898258,0.00633413545032239,1.49972790682387,80.7998448299183,455.83211915052,102.75881557154,0.00592460798014266,1.60081701340557
11,10.93215,38.5,37.871536,39.290001,42.820965,109.589577,NaN,15.156939,NaN,57.029526,400,400.151123,25,37.217873,10.421183,95.84996,49.989788,401.725037,398.322327,400.447205,6451.024414,11.688309,12.150151,11.584026,78.324593,77.602654,35.329926,-38.44846,41.628651,146.858322,49.648865,45.387993,147.191742,153.302307,107.402756,NaN,524.126221,426.678663163155,1.81256519561732,0.0219060163728906,1.10920305220421,29.0674580171537,466.39913244041,1.84047196342765,0.00633574594578373,1.49946477162347,80.7964620004526,455.814941292119,102.744775530177,0.00592449969086934,1.60094753672791
11,10.93215,38.5,37.871536,39.290001,42.796329,109.590614,NaN,15.156939,NaN,57.008537,400,400.155823,25,37.218403,10.414385,95.720482,49.989788,401.665436,398.320953,400.469757,6455.105957,11.69503,12.151533,11.592557,78.31617,77.612465,35.323559,-38.420551,41.601131,146.828506,49.645748,45.408951,147.099197,153.475952,107.330559,NaN,522.918823,426.651335993977,1.81247870591538,0.0219027697739311,1.1092714889823,29.0674580171537,466.400687379056,1.8404760260766,0.0063358050206867,1.4994525800562,80.7964620004526,455.782431111589,102.724471096507,0.00592320745339388,1.60132661019391
11,10.929332,38.5,37.868946,39.290001,42.779705,109.578735,NaN,15.155459,NaN,56.990292,400,400.194794,25,37.217396,10.407065,95.727257,49.989788,401.665436,398.320953,400.469757,6455.105957,11.69503,12.151533,11.592557,78.245552,77.626984,35.336861,-38.432072,41.601131,146.828506,49.645748,45.408951,147.099197,153.475952,107.330559,NaN,522.918823,426.638458102497,1.8124574833662,0.0219076023216013,1.10923198524826,29.0580154064475,466.386881493822,1.84044424188756,0.00633580880121238,1.49951282568081,80.793486612581,455.772920044544,102.71561970174,0.00592333450345943,1.60137632436071
11,10.920475,38.5,37.860985,39.290001,42.797932,109.574631,NaN,15.147011,NaN,56.989262,400,400.261627,25,37.210201,10.420382,95.86409,49.989788,401.751373,398.391357,400.551086,6450.474121,11.67904,12.140687,11.571486,78.21608,77.626915,35.342716,-38.445957,41.545418,146.492004,49.549885,45.435921,146.770569,153.278336,107.389709,NaN,521.879944,426.676150680459,1.81263823668235,0.0219321037159321,1.10891222421914,29.0283250733918,466.393043115796,1.84047352204906,0.00633766731572348,1.49931691433876,80.7843390618676,455.836144606608,102.746163298059,0.00592740125377963,1.60045132515037
11,10.928064,38.5,37.860363,39.290001,42.797932,109.574631,NaN,15.150921,NaN,56.989262,400,400.261627,25,37.210201,10.482352,96.072357,49.989788,401.764313,398.4505,400.692169,6449.614258,11.687564,12.133266,11.591793,78.187271,77.640144,35.351334,-38.503857,41.507908,146.823624,49.616798,45.44521,146.769867,153.185989,107.430313,NaN,521.397217,426.661177838645,1.81253818877943,0.021913166567052,1.10914279416669,29.053765959676,466.394005252507,1.84047706596705,0.00633783082568729,1.49929784205324,80.7836242306491,455.798169525295,102.721739567819,0.00592601295800519,1.60087885641815
11,10.941876,38.5,37.868206,39.290001,42.833942,109.574081,NaN,15.166718,NaN,57.005531,400,400.271332,25,37.211826,10.524084,96.1082,49.989788,401.764313,398.4505,400.692169,6449.614258,11.687564,12.133266,11.591793,78.224236,77.649002,35.321796,-38.511024,41.507908,146.823624,49.616798,45.44521,146.769867,153.185989,107.430313,NaN,521.397217,426.673867484495,1.81248262478383,0.0218835090112808,1.10946268467831,29.1000338081582,466.381047532987,1.84043022374434,0.00633573808644109,1.4995448644513,80.7926364440626,455.781931559839,102.720415260338,0.00592383709783459,1.60125366991024
11,10.945233,38.5,37.872234,39.290001,42.866798,109.588989,NaN,15.171364,NaN,57.015175,400,400.265289,25,37.215523,10.584872,96.092621,49.989086,401.861542,398.458282,400.597748,6451.341309,11.701993,12.166204,11.606853,78.252861,77.658661,35.248409,-38.500397,41.464451,147.363541,49.72506,45.439102,147.084686,153.291901,107.339592,NaN,521.774048,426.703696445795,1.81255377451893,0.0218794861920505,1.10947334102057,29.1112724427742,466.397171065937,1.84046568342955,0.00633552905964089,1.49949309035767,80.797263807979,455.811061689153,102.743136797416,0.00592420934755295,1.60100924681752
11,10.944687,38.5,37.875633,39.290001,42.899239,109.613518,NaN,15.171548,NaN,57.043877,400,400.274414,25,37.216927,10.610178,95.974213,49.989086,401.831757,398.488281,400.679596,6458.035156,11.711805,12.153716,11.614647,78.232849,77.667343,35.194447,-38.476646,41.448742,147.063934,49.696671,45.472603,147.043976,153.359879,107.337822,NaN,521.031189,426.740763982532,1.81267484512919,0.0218851146995084,1.10936663145341,29.1094447120121,466.428693212964,1.84054241372045,0.00633603326698879,1.49930901418852,80.8011679857491,455.858587235738,102.776645574145,0.00592543506756784,1.60053611369053
11,10.949482,38.5,37.880268,39.290001,42.930294,109.611801,NaN,15.175129,NaN,57.053299,400,400.307526,25,37.212212,10.58186,95.77739,49.989086,401.831757,398.488281,400.679596,6458.035156,11.711805,12.153716,11.614647,78.224525,77.653107,35.242176,-38.480183,41.448742,147.063934,49.696671,45.472603,147.043976,153.359879,107.337822,NaN,521.031189,426.765763098294,1.81272074420767,0.0218772814955109,1.10942601171214,29.1254935564728,466.418951498998,1.84050929094771,0.00633471808509513,1.4994712310127,80.8064909920032,455.878588780383,102.79434980115,0.00592532578452623,1.60041286766384
11,10.943501,38.5,37.880714,39.290001,42.953411,109.603905,NaN,15.171025,NaN,57.073967,400,400.329376,25,37.220093,10.542881,95.639915,49.989086,401.892334,398.460449,400.647095,6453.412109,11.69959,12.144176,11.580925,78.178452,77.654602,35.359947,-38.474483,41.438793,147.016235,49.721062,45.448322,147.364319,153.376358,107.387276,NaN,521.145569,426.803192977389,1.8128805712857,0.0218951942198302,1.10918062942323,29.1054743460975,466.406421479679,1.84047581668976,0.00633415123336347,1.49957773839086,80.8070031418677,455.938942303911,102.832570022889,0.00592763614834096,1.5997223938262
11,10.943501,38.5,37.880714,39.290001,42.96032,109.613541,NaN,15.171025,NaN,57.116684,400,400.306244,25,37.219353,10.494774,95.673042,49.989086,401.892334,398.460449,400.647095,6453.412109,11.69959,12.144176,11.580925,78.131584,77.660629,35.47686,-38.463299,41.438793,147.016235,49.721062,45.448322,147.364319,153.376358,107.387276,NaN,521.145569,426.810856240395,1.81290481391958,0.0218961033280226,1.10916153612915,29.1054743460975,466.42087086489,1.84051356732572,0.00633470005189271,1.49946445026538,80.8070031418677,455.94805718983,102.838268003476,0.00592799815123913,1.59961667064284
11,10.941872,38.5,37.877449,39.290001,42.95306,109.629051,NaN,15.167068,NaN,57.137856,400,400.162842,25,37.210281,10.45147,95.608772,49.989086,401.507965,398.132324,400.376129,6451.841309,11.69441,12.127648,11.574946,78.09745,77.667725,35.446686,-38.434902,41.392765,147.028625,49.681484,45.450706,147.360138,153.343216,107.385826,NaN,519.784058,426.806012641742,1.81290077581738,0.0218992011091721,1.10913224657908,29.1000204153016,466.449173428638,1.84059291268895,0.00633644076844971,1.49918225622733,80.8032536676064,455.944603333124,102.832443271098,0.0059284979283458,1.5995798031626
11,10.938001,38.5,37.872826,39.290001,42.95306,109.629051,NaN,15.166401,NaN,57.137856,400,400.162842,25,37.210281,10.441786,95.504761,49.989086,401.867249,398.417175,400.639465,6452.800781,11.688367,12.139327,11.564616,78.143341,77.683243,35.43689,-38.405712,41.383495,146.892868,49.621349,45.451401,147.400375,153.348358,107.390511,NaN,518.298523,426.813637219017,1.81295172003431,0.0219088370957722,1.10901501174374,29.0870577250589,466.456319318852,1.84061923468188,0.00633765515071782,1.49904072306622,80.7979438331487,455.961016487576,102.837515108441,0.0059300519491048,1.59928065514076
11,10.926587,38.5,37.868412,39.290001,42.944061,109.656326,NaN,15.155043,NaN,57.144817,400,400.137909,25,37.211174,10.445532,95.599792,49.989086,401.867249,398.417175,400.639465,6452.800781,11.688367,12.139327,11.564616,78.193184,77.721588,35.3866,-38.371513,41.383495,146.892868,49.621349,45.451401,147.400375,153.348358,107.390511,NaN,518.298523,426.826134156678,1.81307041478437,0.0219361028414483,1.10869441212391,29.0488156162871,466.504019688284,1.8407511557208,0.00634036748278386,1.49858612919569,80.7928731151558,456.003027437374,102.858834183586,0.00593258219101719,1.59869046161518
11,10.930968,38.5,37.864666,39.290001,42.924427,109.64566,NaN,15.154614,NaN,57.120937,400,400.249512,25,37.219807,10.462044,95.67318,49.989086,401.827545,398.447693,400.654755,6450.191406,11.691263,12.140036,11.588632,78.224709,77.719597,35.371777,-38.341259,41.365307,147.079086,49.624588,45.465931,147.335175,153.335373,107.35434,NaN,517.358398,426.795736989615,1.81294385227958,0.0219225909872759,1.10888101919604,29.0634975744762,466.493822266559,1.84073072147548,0.00634074478898261,1.49859648980524,80.7885690669346,455.95321887918,102.823478152513,0.00593133512306633,1.59917881040007
11,10.958797,38.5,37.86544,39.290001,42.920208,109.65052,NaN,15.180624,NaN,57.10487,400,400.239899,25,37.211864,10.486302,95.617546,49.989086,401.841492,398.431854,400.614349,6455.083496,11.697246,12.157569,11.598269,78.160866,77.688126,35.373825,-38.354374,41.293701,147.939896,49.908089,45.421852,147.378998,153.228592,107.379532,NaN,519.70459,426.736204705517,1.81256278914121,0.0218528258854623,1.10973696504098,29.1566554735707,466.499909719736,1.84074534191598,0.00634081800592378,1.49856325844498,80.7894584249365,455.810424811021,102.735102305559,0.00592550942340811,1.60085607566248
11,10.982535,38.5,37.869797,39.290001,42.920795,109.654297,NaN,15.211175,NaN,57.100872,400,400.235077,25,37.211601,10.486225,95.742294,49.989086,401.841492,398.431854,400.614349,6455.083496,11.697246,12.157569,11.598269,78.1548,77.586945,35.380581,-38.372356,41.293701,147.939896,49.908089,45.421852,147.378998,153.228592,107.379532,NaN,519.70459,426.690011460575,1.81225273878151,0.0217941333465304,1.11045800430888,29.2359759074639,466.498839589141,1.8407353299037,0.00633988809627628,1.49865221027017,80.7944642747044,455.696472252019,102.668851647377,0.00592012885496956,1.60229003262197
11,11.004101,38.5,37.873619,39.290001,42.933537,109.638733,NaN,15.235251,NaN,57.111706,400,400.170288,25,37.212452,10.486754,96.025169,49.991371,401.65332,398.272308,400.47052,6456.270508,11.699941,12.148634,11.586334,78.269951,77.559441,35.393688,-38.394295,41.225376,148.356232,50.074528,45.449944,147.858932,153.170563,107.372108,NaN,521.788391,426.661566612766,1.81201421949867,0.0217426247539785,1.11108047185142,29.3079250779446,466.469607013492,1.84065263500321,0.00633799804703499,1.49895144518795,80.7988547195193,455.60909999619,102.618642499696,0.00591590876392323,1.6034054109518
11,11.027225,38.5,37.881672,39.290001,42.933537,109.638733,NaN,15.262401,NaN,57.111706,400,400.170288,25,37.212452,10.510094,96.081345,49.991371,401.626129,398.228577,400.483643,6458.552734,11.713109,12.153059,11.603902,78.231667,77.580154,35.489914,-38.408455,41.208839,148.637909,50.208115,45.490585,147.907578,153.174179,107.390434,NaN,523.273865,426.615848694978,1.81171072427845,0.0216858209279179,1.11178841638054,29.3849524436595,466.457160904255,1.84060678922498,0.00633588293571281,1.49919791817942,80.8081031990611,455.499826598625,102.559593184754,0.00590999283380018,1.60488389871057
11,11.027905,38.5,37.883602,39.290001,42.973183,109.60556,NaN,15.267981,NaN,57.127132,400,400.131958,25,37.206051,10.534328,95.973755,49.991371,401.671631,398.275482,400.48114,6455.15625,11.690563,12.143382,11.57531,78.229439,77.669441,35.527077,-38.440788,41.193954,148.368317,50.173882,45.497524,148.32312,153.029434,107.44371,NaN,524.694336,426.658580097591,1.8118412405967,0.0216893542418628,1.11169619055628,29.3872156928227,466.404436359888,1.84046585123031,0.00633348710054123,1.49964683854443,80.8103192587732,455.550005853351,102.593039291216,0.00591161356926345,1.60433804037232
11,11.027905,38.5,37.883602,39.290001,43.010849,109.588562,NaN,15.267981,NaN,57.128876,400,400.146057,25,37.19109,10.566271,95.67038,49.991371,401.671631,398.275482,400.48114,6455.15625,11.690563,12.143382,11.57531,78.211227,77.595955,35.538067,-38.425453,41.193954,148.368317,50.173882,45.497524,148.32312,153.029434,107.44371,NaN,524.694336,426.700451227222,1.81197368464906,0.0216942933918139,1.11158902341325,29.3872156928227,466.378943662937,1.84039924667716,0.00633251880525406,1.49984689554829,80.8103192587732,455.599772885673,102.624065248498,0.00591359315620561,1.60375223132774
11,11.031856,38.5,37.885651,39.290001,43.030819,109.571442,NaN,15.271173,NaN,57.120354,400,400.217804,25,37.18148,10.525616,95.711128,49.991371,401.706909,398.344543,400.59494,6455.503906,11.696487,12.134963,11.580436,78.22451,77.51757,35.559563,-38.396477,41.178993,148.660126,50.209148,45.488781,148.536255,153.085205,107.443398,NaN,526.002808,426.714844344977,1.81199210221873,0.0216872280003775,1.1116530963658,29.4003637257119,466.350093006265,1.84032047565167,0.00633100529232999,1.50011154829313,80.8126717652064,455.60790550167,102.631443024943,0.00591351761085159,1.60370529088122
11,11.041474,38.5,37.890228,39.290001,43.020107,109.544662,NaN,15.278367,NaN,57.087303,400,400.222443,25,37.178719,10.48129,96.000114,49.991371,401.767548,398.350189,400.57605,6457.13916,11.689006,12.142235,11.57536,78.25985,77.482307,35.591991,-38.417198,41.136471,149.348541,50.301918,45.523693,148.62825,153.172089,107.414383,NaN,526.950195,426.683927845387,1.81182838529409,0.0216622793828589,1.11197796701169,29.4323552093321,466.302826916964,1.84018940141384,0.00632827721145651,1.50056840119596,80.8179260183254,455.549092138557,102.599932328627,0.005910287469095,1.60450645397195
11,11.052668,38.5,37.900368,39.290001,42.999638,109.545067,NaN,15.29006,NaN,57.047569,400,400.231323,25,37.18203,10.46295,96.120422,49.991371,401.767548,398.350189,400.57605,6457.13916,11.689006,12.142235,11.57536,78.29425,77.491493,35.603027,-38.423027,41.136471,149.348541,50.301918,45.523693,148.62825,153.172089,107.414383,NaN,526.950195,426.639025601743,1.81160971686134,0.0216322450225409,1.11237980982645,29.4695619834691,466.287727060765,1.84013318066571,0.00632563895153122,1.5008757793487,80.8295629203934,455.472921891737,102.563899372616,0.0059052851154529,1.60564734411578
11,11.055501,38.5,37.908028,39.290001,42.989716,109.504517,NaN,15.293884,NaN,57.018494,400,400.217865,25,37.1875,10.444506,96.085548,49.991371,401.659119,398.271637,400.511414,6457.828125,11.70453,12.148252,11.602413,78.311111,77.521774,35.614708,-38.447044,41.098541,149.0242,50.34166,45.493938,148.660004,153.1586,107.426872,NaN,528.232239,426.622382383156,1.8115376913878,0.0216240314265041,1.11249530913773,29.4789737801909,466.214978742183,1.8399304181512,0.00632131673823906,1.50159260204748,80.83835051508,455.45038365723,102.558496364097,0.00590289963004112,1.60609676486302
11,11.048692,38.5,37.908821,39.290001,42.967594,109.48111,NaN,15.290014,NaN,56.984928,400,400.136261,25,37.189747,10.44054,96.113434,49.991371,401.634491,398.186432,400.39093,6457.62207,11.704948,12.149315,11.581399,78.34626,77.568909,35.627892,-38.48103,41.085091,148.724487,50.24765,45.511677,148.881195,153.249847,107.41214,NaN,527.775879,426.611248356698,1.81154906159357,0.0216377551484251,1.11234970870623,29.456349799363,466.178597333377,1.83983402896845,0.00631977319210824,1.50189522617596,80.8392600916386,455.455123670782,102.562341303919,0.00590293407342908,1.6060595429994
11,11.048692,38.5,37.908821,39.290001,42.944405,109.450272,NaN,15.290014,NaN,56.933022,400,400.073914,25,37.18924,10.456764,96.201675,49.991371,401.634491,398.186432,400.39093,6457.62207,11.704948,12.149315,11.581399,78.368294,77.574478,35.614754,-38.47974,41.085091,148.724487,50.24765,45.511677,148.881195,153.249847,107.41214,NaN,527.775879,426.585453306864,1.81146745906184,0.0216347159091466,1.11241634623341,29.456349799363,466.132276230606,1.83971296466304,0.0063180129929876,1.50226227821561,80.8392600916386,455.424465342454,102.543254301598,0.00590171452932379,1.60642282022261
11,11.043591,38.5,37.903774,39.290001,42.922947,109.425034,NaN,15.282951,NaN,56.884872,400,400.030029,25,37.188187,10.47232,96.316132,49.994835,401.480896,398.113403,400.332977,6460.96875,11.699378,12.145808,11.585759,78.357292,77.568474,35.565395,-38.506172,41.043041,148.915955,50.261513,45.487312,148.73642,153.3228,107.388229,NaN,527.759033,426.571683246717,1.81145881663401,0.0216443672139349,1.11232122810819,29.4393939340962,466.102197343163,1.83964267955163,0.00631789601024736,1.50240678466402,80.8334706428778,455.418239676828,102.533689644899,0.00590244758047536,1.60637616672471
11,11.049938,38.5,37.909107,39.290001,42.894711,109.416275,NaN,15.28723,NaN,56.853085,400,400.051331,25,37.198364,10.474702,96.335732,49.994835,401.792786,398.391541,400.508545,6461.507813,11.681644,12.163424,11.573551,78.337082,77.570801,35.474895,-38.513554,41.013054,148.834305,50.334255,45.475136,148.540619,153.23497,107.435188,NaN,527.759094,426.527700603507,1.81127621067281,0.0216251583427207,1.11259785212277,29.460490628355,466.080752607683,1.83957781947248,0.00631599656248389,1.50267660774507,80.8395881283929,455.352787529505,102.498969152757,0.00589880710119897,1.60728071253815
11,11.05415,38.5,37.91114,39.290001,42.861061,109.412285,NaN,15.292214,NaN,56.813519,400,400.145905,25,37.202171,10.472164,96.264259,49.994835,401.792786,398.391541,400.508545,6461.507813,11.681644,12.163424,11.573551,78.305687,77.58522,35.433102,-38.558174,41.013054,148.834305,50.334255,45.475136,148.540619,153.23497,107.435188,NaN,527.759094,426.481909293363,1.81110250216537,0.0216104655773384,1.11282498622996,29.4744857160481,466.071598072747,1.8395505338627,0.00631523535401526,1.5027873124822,80.8419198313193,455.288736245703,102.4614219501,0.0058958631929646,1.60809196577427
11,11.085931,38.5,37.888268,39.290001,42.861061,109.412285,NaN,15.300612,NaN,56.813519,400,400.145905,25,37.202171,10.462214,96.318626,49.994835,401.625336,398.257996,400.459442,6451.183594,11.685359,12.143707,11.584153,78.275192,77.614243,35.440491,-38.496567,41.004902,148.421997,50.401115,45.497108,147.765411,153.143204,107.403557,9.024794,514.78241,426.418847631137,1.81068600125207,0.0215331396032713,1.1138076038195,29.5799522780243,466.107126114018,1.83968117693185,0.00632123807072088,1.50207840100638,80.81567611982,455.118838522934,102.329989160004,0.00589353840332288,1.60957429016401
11,11.101276,38.5,37.916443,39.290001,42.836079,109.404022,NaN,15.296654,NaN,56.810341,400,400.137085,25,37.192913,10.462648,96.519066,49.994835,401.625336,398.257996,400.459442,6451.183594,11.685359,12.143707,11.584153,78.270958,77.622208,35.452328,-38.475788,41.004902,148.421997,50.401115,45.497108,147.765411,153.143204,107.403557,9.024794,514.78241,426.360528112616,1.81039697757263,0.0214926849640958,1.11435725916595,29.6307925587724,466.050938523091,1.83948777732544,0.00631337245979411,1.50305064518048,80.8480010717334,455.026911759769,102.30476009631,0.00588440766022509,1.6113575781522
11,11.079327,38.5,37.934334,39.290001,42.822895,109.37867,NaN,15.272624,NaN,56.824265,400,400.088654,25,37.176994,10.463055,96.399033,49.994835,401.652527,398.214172,400.392578,6452.996582,11.689233,12.161718,11.585643,78.2705,77.623749,35.469978,-38.467072,41.239799,148.41037,50.509861,45.486683,148.600311,153.279663,107.358444,2.077884,582.07019,426.389455369779,1.81063799961027,0.0215441719809256,1.1137147934538,29.5580556758739,465.985002098225,1.83928590061652,0.00630723378758567,1.50391057593691,80.868507900819,455.127943072397,102.387695409466,0.0058849640978223,1.61057278278761
11,11.057922,38.5,37.934097,39.290001,42.821682,109.338264,NaN,15.256733,NaN,56.83083,400,400.119354,25,37.171047,10.451159,96.12619,49.994835,401.642487,398.291382,400.399536,6453.056641,11.695575,12.165359,11.612079,78.244904,77.615982,35.485477,-38.49157,41.731182,148.845291,50.322376,45.510281,149.182739,153.444611,107.370125,0.211771637201309,474.620361,426.430600739747,1.81091434097618,0.0215961019189262,1.1130557643898,29.4870153688732,465.924594282571,1.83912836590481,0.006304985714957,1.50438887551001,80.8682363477074,455.231589100369,102.451806284421,0.00588913530964261,1.60932462669493
11,11.044306,38.5,37.936707,39.290001,42.82523,109.318268,NaN,15.253232,NaN,56.823547,400,400.145569,25,37.177383,10.455684,96.091324,49.994835,401.642487,398.291382,400.399536,6453.056641,11.695575,12.165359,11.612079,78.158501,77.609688,35.45504,-38.517712,41.731182,148.845291,50.322376,45.510281,149.182739,153.444611,107.370125,0.211771637201309,474.620361,426.461558973759,1.81110545329773,0.0216298024333845,1.11262502198356,29.4417709746557,465.890444658603,1.83903477892234,0.00630315804277483,1.50471115917168,80.8712267234498,455.3049133266,102.500324859654,0.00589154655714301,1.60851122706067
11,11.044306,38.5,37.936707,39.290001,42.829136,109.295944,NaN,15.253232,NaN,56.830994,400,400.144928,25,37.17218,10.455335,96.220734,49.994835,401.71109,398.281555,400.439697,6463.037598,11.71287,12.172849,11.605438,78.121681,77.61348,35.486942,-38.531364,42.171635,148.477707,50.190281,45.504391,149.082275,153.495438,107.335861,0.136982500553131,480.933075,426.465904865029,1.81111920711131,0.0216303149419285,1.11261372369782,29.4417709746557,465.856850481735,1.83894694115863,0.00630188073469434,1.50498043366042,80.8712267234498,455.310079978082,102.503536991705,0.00589175207222758,1.60844959784382
11,11.033895,38.5,37.932972,39.290001,42.838318,109.269012,NaN,15.248851,NaN,56.84161,400,400.166656,25,37.171799,10.464516,96.183716,49.995777,401.677124,398.278137,400.405487,6456.884766,11.698638,12.152635,11.588957,78.145187,77.616608,35.504238,-38.558453,42.440609,148.309814,50.074551,45.512177,148.734283,153.554016,107.287605,NaN,520.309265,426.49675672618,1.81128815587894,0.0216569854212802,1.11226637988225,29.4071476475542,465.822137446683,1.83886232651536,0.00630131803968165,1.50518890144327,80.8669472936963,455.37134792652,102.537426175179,0.00589491320994179,1.6076304721193
11,11.02021,38.5,37.927486,39.290001,42.848091,109.247398,NaN,15.237526,NaN,56.856861,400,400.167938,25,37.176407,10.466515,96.244232,49.995777,401.677124,398.278137,400.405487,6456.884766,11.698638,12.152635,11.588957,78.189896,77.635445,35.480015,-38.539238,42.440609,148.309814,50.074551,45.512177,148.734283,153.554016,107.287605,NaN,520.309265,426.534733086611,1.81150220404658,0.0216918129129313,1.11181739930827,29.3615981360027,465.798157771348,1.83880865947319,0.00630151855177372,1.50527847475618,80.8606604395969,455.448532578422,102.579270138584,0.00589904696969426,1.60658283701717
11,11.012871,38.5,37.921883,39.290001,42.847694,109.265656,NaN,15.227472,NaN,56.861504,400,400.184998,25,37.171875,10.480181,96.38958,49.995777,401.768463,398.330139,400.519043,6458.462891,11.695836,12.148134,11.577681,78.241486,77.654358,35.484436,-38.490471,42.581718,148.169937,50.047119,45.506554,148.721207,153.51619,107.293533,NaN,609.139404,426.548821359078,1.81159718723296,0.021709783093095,1.1115931604341,29.3371530014908,465.834373502154,1.83891259905921,0.00630403296455851,1.50488257508765,80.8542380434625,455.480915307224,102.593117162536,0.00590142234627557,1.60606560065229
11,11.018051,38.5,37.920685,39.290001,42.832741,109.290817,NaN,15.232133,NaN,56.852158,400,400.214081,25,37.168865,10.519067,96.431648,49.995777,401.416595,398.184662,400.329559,6455.164551,11.689489,12.144532,11.624604,78.291214,77.660507,35.528614,-38.402527,42.599792,148.639526,50.044182,45.548824,148.20755,153.466049,107.301498,NaN,606.36969,426.52194221474,1.81147654739813,0.0216950965189436,1.11179501100221,29.3544081154592,465.874100464612,1.83901845497385,0.00630578721019163,1.50454169643954,80.852864653395,455.434880586766,102.563108913216,0.00589982442857861,1.6065824532945
11,11.025942,38.5,37.925262,39.290001,42.822559,109.315506,NaN,15.242034,NaN,56.865116,400,400.121338,25,37.166584,10.556332,96.385551,49.995777,401.416595,398.184662,400.329559,6455.164551,11.689489,12.144532,11.624604,78.31913,77.660385,35.416088,-38.315247,42.599792,148.639526,50.044182,45.548824,148.20755,153.466049,107.301498,NaN,606.36969,426.494989249341,1.81133709323504,0.0216744007205642,1.11206689395403,29.3806819344503,465.904114888474,1.8390893871014,0.00630599972226425,1.50438720864487,80.8581113733298,455.385187290736,102.537343558007,0.00589695955960247,1.60728167838176
11,11.028178,38.5,37.928444,39.290001,42.828094,109.345161,NaN,15.251471,NaN,56.865051,400,399.909332,25,37.171707,10.581794,96.226929,49.995777,401.156616,397.978516,399.990051,6461.326172,11.673263,12.16654,11.63345,78.350006,77.676399,35.412872,-38.276611,42.613102,148.367279,50.109516,45.515606,148.307114,153.51915,107.271576,NaN,599.898132,426.496714201812,1.81132721616002,0.0216696467932823,1.1121198001753,29.3881242907817,465.943769493596,1.83918781804179,0.00630686169322314,1.50412968678371,80.8617583919088,455.383352899604,102.539789516436,0.00589626911443557,1.6073795081523
11,11.028345,38.5,37.930733,39.290001,42.828094,109.345161,NaN,15.252493,NaN,56.865051,400,399.909332,25,37.171707,10.58851,95.936066,49.995777,401.156616,397.978516,399.990051,6461.326172,11.673263,12.16654,11.63345,78.368446,77.683617,35.415894,-38.263336,42.613102,148.367279,50.109516,45.515606,148.307114,153.51915,107.271576,NaN,599.898132,426.496383298439,1.81132502365658,0.0216692375433164,1.11212494023427,29.3886800913106,465.940206477038,1.83917472875585,0.00630626173833381,1.50420102499297,80.8643816124218,455.383878812029,102.542697145564,0.00589584590711146,1.60742794743217
11,11.023937,38.5,37.926369,39.290001,42.853626,109.384132,NaN,15.250305,NaN,56.848915,400,399.79715,25,37.163406,10.585404,95.904381,49.995777,401.249359,398.111115,400.133728,6456.143555,11.669402,12.151992,11.628735,78.331627,77.654266,35.409149,-38.187698,42.581371,148.29332,50.117672,45.494034,148.424896,153.674271,107.215683,NaN,596.108582,426.533507086466,1.8114727453603,0.0216833960175193,1.11191607041753,29.3740074628785,466.005605025694,1.8393528953645,0.00630963344946307,1.50359723761395,80.8593802047471,455.436805288715,102.570712225431,0.00589879748300449,1.60669525681308
11,11.016533,38.5,37.921463,39.290001,42.894402,109.388161,NaN,15.243055,NaN,56.867981,400,399.805389,25,37.153679,10.584862,96.036736,49.995777,401.16333,397.963654,400.016174,6460.936035,11.669145,12.155117,11.610677,78.238113,77.719376,35.443039,-38.046635,42.540688,148.092606,50.044868,45.490002,148.464798,153.642105,107.209419,NaN,594.094604,426.593494416133,1.81171339296975,0.0217069203894555,1.1115722348652,29.3493521434779,466.019291871334,1.83939676762057,0.00631114985481376,1.50339642585386,80.8537565621414,455.524332498643,102.6196817817,0.00590323002968184,1.60554208715022
11,11.012893,38.5,37.916809,39.290001,42.928608,109.379791,NaN,15.239669,NaN,56.872086,400,399.768524,25,37.160862,10.597977,96.008942,49.995777,401.16333,397.963654,400.016174,6460.936035,11.669145,12.155117,11.610677,78.179657,77.746201,35.459766,-38.000191,42.540688,148.092606,50.044868,45.490002,148.464798,153.642105,107.209419,NaN,594.094604,426.638711983182,1.811881465734,0.0217203533980957,1.11136338068099,29.33722629888,466.013945459095,1.83939047006118,0.00631189188922528,1.50335202641486,80.8484207351946,455.584743777802,102.652078413231,0.00590653558746317,1.60471841995479
11,11.012893,38.5,37.916809,39.290001,42.972153,109.371941,NaN,15.239669,NaN,56.895664,400,399.77002,25,37.173439,10.578215,95.953377,49.998707,401.296295,398.112244,400.238098,6453.908203,11.656166,12.130166,11.599808,78.053612,77.69413,35.531036,-37.964676,42.49435,147.959091,49.997021,45.505741,148.20546,153.522903,107.265762,NaN,591.07428,426.687103610716,1.8120345551659,0.0217260684230044,1.11123984690657,29.33722629888,466.002143776576,1.83935961807555,0.00631144322814915,1.50344607523474,80.8484207351946,455.642277905018,102.687939082998,0.00590882207375835,1.60404109612382
11,11.006712,38.5,37.90979,39.290001,43.02018,109.371704,NaN,15.236101,NaN,56.919205,400,399.834045,25,37.182209,10.544991,95.942375,49.998707,401.296295,398.112244,400.238098,6453.908203,11.656166,12.130166,11.599808,77.960464,77.584274,35.56144,-37.939178,42.49435,147.959091,49.997021,45.505741,148.20546,153.522903,107.265762,NaN,591.07428,426.752670534974,1.81228444733737,0.0217475712175886,1.11091547173784,29.3166286616736,466.012702889098,1.83939880474404,0.00631327072663209,1.50323071204048,80.8403715013139,455.73205379918,102.736034718633,0.00591375402491678,1.60282102633078
11,11.007547,38.5,37.905846,39.290001,43.050709,109.366722,NaN,15.23496,NaN,56.952419,400,399.839233,25,37.188534,10.500905,95.945808,49.998707,401.305359,398.089081,400.212708,6454.857422,11.655241,12.151412,11.596275,77.92984,77.531502,35.588326,-37.937126,42.461712,147.969971,50.042221,45.500168,148.033722,153.443253,107.240753,NaN,587.502625,426.784937132981,1.81238075346068,0.0217495216958508,1.11085495857476,29.3194117419929,466.011346837915,1.83940176943352,0.00631402072932304,1.50316778262091,80.8358475932756,455.76592194656,102.752734496854,0.00591586691848413,1.60233124345104
11,11.015095,38.5,37.904697,39.290001,43.071522,109.368347,NaN,15.242473,NaN,56.959991,400,399.816559,25,37.19479,10.47072,95.978096,49.998707,401.251495,398.060608,400.1875,6455.403809,11.653016,12.151039,11.610028,77.959694,77.523148,35.599586,-37.935322,42.453728,148.322845,50.132244,45.492023,148.22493,153.480225,107.145752,NaN,583.735901,426.793168534469,1.81235488731864,0.0217336909135291,1.11102630090474,29.3445621346373,466.015576073219,1.83941472240559,0.00631441510100042,1.50311262687015,80.8345295120054,455.755519156723,102.744950807806,0.00591567728544759,1.60242573305068
11,11.018103,38.5,37.906815,39.290001,43.080486,109.358894,NaN,15.247227,NaN,56.977283,400,399.846863,25,37.196823,10.457941,96.022255,49.998707,401.251495,398.060608,400.1875,6455.403809,11.653016,12.151039,11.610028,77.94883,77.557327,35.593166,-37.935608,42.453728,148.322845,50.132244,45.492023,148.22493,153.480225,107.145752,NaN,583.735901,426.797193860987,1.81234694605863,0.0217274761234325,1.11109269080996,29.354581301374,465.99807263153,1.83936546737851,0.00631331902018082,1.50329164023515,80.8369591384095,455.753786968183,102.746250813714,0.00591519627326213,1.60249613955604
11,11.019026,38.5,37.905499,39.290001,43.079941,109.327499,NaN,15.25001,NaN,56.986752,400,399.920044,25,37.19223,10.479531,96.244659,49.998707,401.419281,398.244385,400.278534,6457.011719,11.666625,12.170985,11.61591,77.945824,77.547882,35.563538,-37.948261,42.409916,148.173401,50.12315,45.501549,148.283127,153.504211,107.135315,NaN,580.489319,426.794767359461,1.81233293145955,0.0217251378215682,1.11112235434373,29.3576552474395,465.952918875921,1.83924958814534,0.00631186924317402,1.50362708021006,80.8354495369745,455.747740517732,102.740998285179,0.00591521217214313,1.60253574180821
11,11.020018,38.5,37.908016,39.290001,43.076351,109.315407,NaN,15.251115,NaN,57.014889,400,399.967957,25,37.183544,10.492746,96.360962,49.998707,401.494171,398.317657,400.39093,6455.976074,11.661441,12.148781,11.600939,77.975357,77.549416,35.571236,-37.950916,42.43615,148.158096,50.061913,45.576385,148.176559,153.517166,107.157806,NaN,578.001038,426.788821134665,1.81230731320133,0.0217222313118157,1.11116271703708,29.3609587706694,465.930818114465,1.8391876507416,0.00631051719963277,1.50385065497179,80.8383367507678,455.739599632384,102.738748255373,0.0059143989567269,1.60269064117491
11,11.020018,38.5,37.908016,39.290001,43.061047,109.299744,NaN,15.251115,NaN,57.008736,400,400.014893,25,37.178814,10.509439,96.220413,49.998707,401.494171,398.317657,400.39093,6455.976074,11.661441,12.148781,11.600939,78.001312,77.553345,35.470295,-37.919529,42.43615,148.158096,50.061913,45.576385,148.176559,153.517166,107.157806,NaN,578.001038,426.771815569891,1.81225353534179,0.0217202250370395,1.11120592235307,29.3609587706694,465.907261827713,1.83912605884678,0.00630962116647182,1.50403889228636,80.8383367507678,455.719385459373,102.726136538777,0.0059135958695048,1.60292741918755
11,11.034525,38.5,37.919243,39.290001,43.061047,109.299744,NaN,15.263683,NaN,57.008736,400,400.014893,25,37.178814,10.50891,96.104263,49.998707,401.440033,398.292816,400.348267,6457.409668,11.66079,12.154031,11.600894,77.989883,77.529106,35.391018,-37.903042,42.37405,149.030441,50.276245,45.576523,148.121582,153.497894,107.163803,NaN,576.118347,426.74317546104,1.81206339705972,0.021684651555788,1.11164880694683,29.4092435159165,465.889777124389,1.8390618233176,0.00630667616839624,1.50438914949773,80.8512114516141,455.654556163429,102.698332127416,0.005908836805976,1.60395451394806
11,11.053226,38.5,37.931797,39.290001,43.027763,109.275986,NaN,15.287106,NaN,56.978962,400,400.032379,25,37.183411,10.501,96.234779,49.998707,401.440033,398.292816,400.348267,6457.409668,11.66079,12.154031,11.600894,78.017181,77.538414,35.369816,-37.879852,42.37405,149.030441,50.276245,45.576523,148.121582,153.497894,107.163803,NaN,576.118347,426.6692066677,1.81170135901343,0.0216345669413903,1.11231627851641,29.4714159177246,465.834465989485,1.83889650073171,0.0063020252165411,1.50506788843147,80.8656008847646,455.525909861715,102.632300757252,0.00590128605412576,1.6057694870185
11,11.057261,38.5,37.941273,39.290001,42.986847,109.273033,NaN,15.294538,NaN,56.943653,400,399.996674,25,37.185802,10.493792,96.437515,49.991932,401.286316,398.156616,400.241486,6464.111816,11.658567,12.147534,11.60909,78.039795,77.557076,35.37447,-37.864544,42.30814,149.044235,50.281654,45.570606,148.681107,153.715057,107.154282,NaN,572.74408,426.615707347239,1.81150453989953,0.0216193621606583,1.11255763757657,29.4848199262068,465.815247399373,1.83883063379089,0.00629937306896681,1.50540008161496,80.8764573906255,455.457541731867,102.600410276801,0.00589673000541718,1.6068048569252
11,11.058227,38.5,37.948521,39.290001,42.944126,109.27597,NaN,15.297941,NaN,56.912079,400,399.93396,25,37.190746,10.482895,96.506035,49.991932,401.466675,398.266144,400.275299,6460.381836,11.668957,12.177397,11.624103,78.049911,77.5411,35.393654,-37.864342,42.260277,148.838257,50.240303,45.593559,148.814316,153.759979,107.158394,NaN,570.644653,426.566261912678,1.81134151884174,0.0216114093995301,1.11271044979813,29.4880283607856,465.808366627478,1.83880070388234,0.0062976426632979,1.50559147763662,80.884758455599,455.400561319997,102.573124323379,0.00589305976125656,1.6076545259582
11,11.046917,38.5,37.947815,39.290001,42.922287,109.251572,NaN,15.287221,NaN,56.903603,400,399.938019,25,37.183968,10.487205,96.458183,49.991932,401.368378,398.19574,400.260559,6468.685059,11.688986,12.179152,11.649746,78.126183,77.563492,35.405846,-37.863369,42.239269,148.310211,50.14016,45.57056,148.807114,153.885208,107.167137,NaN,568.019165,426.564363279463,1.81141288567776,0.0216361524546815,1.11242539813471,29.4504503292684,465.772731124445,1.83870868069971,0.00629643063338193,1.50586486716836,80.8839499894308,455.426959978926,102.588751063111,0.00589424592772719,1.60732392636652
11,11.034522,38.5,37.941589,39.290001,42.917,109.230164,NaN,15.273308,NaN,56.896976,400,399.918549,25,37.180622,10.51044,96.402344,49.991932,401.368378,398.19574,400.260559,6468.685059,11.688986,12.179152,11.649746,78.165321,77.593155,35.409927,-37.858829,42.239269,148.310211,50.14016,45.57056,148.807114,153.885208,107.167137,NaN,568.019165,426.58302217203,1.81155682628054,0.0216657742287156,1.11205963980565,29.4092335358006,465.750208118381,1.83866003225149,0.00629683543865582,1.50592916531208,80.8768193540219,455.4773750615,102.613110435211,0.00589745699404449,1.60657725757714
11,11.033742,38.5,37.937958,39.290001,42.93084,109.22406,NaN,15.268279,NaN,56.908611,400,399.931946,25,37.193653,10.508956,96.357292,49.991932,401.35672,398.190643,400.185699,6462.476563,11.666986,12.161742,11.610936,78.162262,77.600975,35.417591,-37.866508,42.215565,148.181229,50.05711,45.575287,148.736893,153.82251,107.176926,NaN,565.321472,426.599956292967,1.81161574982796,0.0216694994476179,1.11199605351433,29.4066386371538,465.746682838325,1.83865679254433,0.00629743716860358,1.50588928124097,80.8726599277171,455.497374969623,102.621471018623,0.0058989562733275,1.60625382026095
11,11.024681,38.5,37.933723,39.290001,42.941833,109.187416,NaN,15.261761,NaN,56.936916,400,399.914246,25,37.202164,10.495992,96.301033,49.991932,401.35672,398.190643,400.185699,6462.476563,11.666986,12.161742,11.610936,78.129219,77.602211,35.441746,-37.861343,42.215565,148.181229,50.05711,45.575287,148.736893,153.82251,107.176926,NaN,565.321472,426.630103400083,1.81177327815437,0.0216931474838077,1.11168676639804,29.3764842828018,465.698106945402,1.83853672336952,0.00629644736451518,1.50620106600071,80.8678078154768,455.554073204939,102.652009550588,0.00590203138660572,1.60548254018578
