P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
11,11.022316,38.5,37.92646,39.290001,42.941471,109.189529,NaN,15.257648,NaN,56.953674,400,399.857025,25,37.199203,10.485624,96.198318,49.991932,401.280914,398.096588,400.164429,6461.125,11.65655,12.145156,11.597413,78.099129,77.626221,35.451637,-37.872623,42.184059,148.149078,49.998592,45.571487,148.569458,153.747253,107.209839,NaN,563.276184,426.634377858161,1.81180303397929,0.0216989017636142,1.11161533693322,29.3686106156073,465.712630483003,1.83858667226055,0.00629847245500377,1.50594730285163,80.8594845053959,455.56096816734,102.648128471063,0.0059037156526719,1.60522834574772
11,11.022316,38.5,37.92646,39.290001,42.936565,109.199631,NaN,15.257648,NaN,56.964737,400,399.855316,25,37.196594,10.487984,96.088181,49.991932,401.280914,398.096588,400.164429,6461.125,11.65655,12.145156,11.597413,78.024544,77.636772,35.430428,-37.867855,42.184059,148.149078,49.998592,45.571487,148.569458,153.747253,107.209839,NaN,563.276184,426.628924239035,1.81178578055125,0.021698258052806,1.11162931355182,29.3686106156073,465.727842943623,1.83862645956608,0.00629905135561033,1.5058247589524,80.8594845053959,455.554484389941,102.644089405309,0.00590345797006509,1.60530488221639
11,11.018759,38.5,37.922215,39.290001,42.936565,109.199631,NaN,15.255211,NaN,56.964737,400,399.855316,25,37.196594,10.491241,95.998077,49.991932,401.331299,398.076782,400.121002,6456.581543,11.661671,12.160172,11.595606,77.979965,77.636391,35.458088,-37.869644,42.155899,148.013687,49.96471,45.565956,148.376938,153.579498,107.222336,NaN,562.331238,426.635957939523,1.81183245549744,0.0217069884223489,1.11152035535455,29.3567660546769,465.734469086404,1.83865078370707,0.00630016446245683,1.50569156651043,80.8546186371071,455.569518344192,102.648676648864,0.00590488002314222,1.60502648890796
11,11.009521,38.5,37.91325,39.290001,42.944008,109.222511,NaN,15.244447,NaN,56.967987,400,399.864166,25,37.201344,10.47811,95.918526,49.991932,401.306549,398.070984,400.141296,6463.613281,11.681674,12.173182,11.628559,77.947166,77.659164,35.473145,-37.888966,42.131432,148.003677,49.931175,45.563614,148.28923,153.576675,107.199318,NaN,563.55188,426.662490903666,1.81197987164784,0.0217306646316059,1.11121651791691,29.3259905021836,465.782901124313,1.83879222534725,0.00630382669371351,1.50513361614497,80.8443396421971,455.619623311338,102.669811857781,0.00590861366768254,1.60422307858483
11,11.009058,38.5,37.907993,39.290001,42.951447,109.246643,NaN,15.244309,NaN,56.972012,400,399.871643,25,37.205574,10.469047,95.979782,49.991932,401.306549,398.070984,400.141296,6463.613281,11.681674,12.173182,11.628559,77.963898,77.666908,35.460117,-37.914806,42.131432,148.003677,49.931175,45.563614,148.28923,153.576675,107.199318,NaN,563.55188,426.671672030629,1.81201209998995,0.0217327797541125,1.11118128291288,29.3244475405991,465.82741474097,1.83891730430474,0.00630658796340833,1.50467769667432,80.8383103691538,455.62862882327,102.669510149121,0.00590999380535266,1.60399228575676
11,11.012068,38.5,37.905704,39.290001,42.946144,109.254105,NaN,15.246307,NaN,56.957737,400,399.899994,25,37.202591,10.46528,96.180351,49.994568,401.415161,398.136383,400.128937,6454.430664,11.672526,12.180129,11.617172,77.95417,77.670845,35.443775,-37.982529,42.11137,147.939407,49.93766,45.587044,148.385956,153.450684,107.195465,NaN,564.017822,426.659830946845,1.81195394908247,0.0217246828890253,1.11128835564148,29.3344775702982,465.842209811698,1.8389597696564,0.00630761585154056,1.50451616620581,80.8356847006032,455.60542229903,102.652467086416,0.00590951653345378,1.60421093976871
11,11.023258,38.5,37.910793,39.290001,42.938538,109.26944,NaN,15.257449,NaN,56.928497,400,399.89798,25,37.193489,10.459376,96.296402,49.994568,401.415985,398.222046,400.226563,6461.470703,11.679204,12.172919,11.631412,77.960976,77.654648,35.509911,-37.941975,42.080875,148.715881,50.189541,45.535347,148.169098,153.445847,107.19471,NaN,564.029846,426.629254608819,1.81178035955491,0.0216962057623799,1.11165255436566,29.3717469202393,465.857350893549,1.83899096967014,0.00630715838045706,1.50449033951217,80.8415218613414,455.5431962268,102.619417358827,0.00590605323261166,1.60506533577924
11,11.038384,38.5,37.918709,39.290001,42.940914,109.314293,NaN,15.274993,NaN,56.917652,400,399.924255,25,37.188866,10.462073,96.276558,49.994568,401.415985,398.222046,400.226563,6461.470703,11.679204,12.172919,11.631412,77.956879,77.666626,35.629723,-37.884121,42.080875,148.715881,50.189541,45.535347,148.169098,153.445847,107.19471,NaN,564.029846,426.601973273853,1.81159031474726,0.0216594578791595,1.11210969742115,29.4220795453338,465.912494717336,1.83912210302046,0.00630764857121791,1.50419739071229,80.8505992147632,455.476459842383,102.586767335,0.00590186161918842,1.60604268727111
11,11.03768,38.5,37.922253,39.290001,42.934727,109.357224,NaN,15.278971,NaN,56.887665,400,399.984161,25,37.200039,10.450294,96.119705,49.994568,401.505829,398.255127,400.246979,6462.771484,11.672832,12.169675,11.609033,77.935295,77.667847,35.644356,-37.860802,42.045456,148.50621,50.158184,45.575752,148.598328,153.523331,107.215782,NaN,563.928772,426.596485860164,1.81157777849778,0.0216603692315948,1.11210581246594,29.4197381156048,465.971546393323,1.83927064704816,0.0063091744129178,1.50379195740687,80.8546621987,455.473840988026,102.589129358064,0.00590106921730646,1.60615817596419
11,11.03768,38.5,37.922253,39.290001,42.935085,109.377586,NaN,15.278971,NaN,56.884064,400,399.976227,25,37.21233,10.433908,95.965828,49.994568,401.294312,398.116333,400.108521,6461.758789,11.659961,12.159738,11.60222,77.931618,77.655853,35.554932,-37.877178,42.029903,148.044998,50.092381,45.584045,148.578247,153.48288,107.239052,NaN,564.488525,426.596883993861,1.8115790380761,0.0216604161789483,1.11210478649242,29.4197381156048,466.002164117954,1.83935068974493,0.00631033836438323,1.50354770982968,80.8546621987,455.474314261527,102.589424020405,0.00590108803507383,1.6061525719102
11,11.030619,38.5,37.921879,39.290001,42.956615,109.382309,NaN,15.271987,NaN,56.898224,400,399.875916,25,37.213634,10.431198,96.02549,49.994568,401.294312,398.116333,400.108521,6461.758789,11.659961,12.159738,11.60222,77.939018,77.65062,35.51038,-37.904552,42.029903,148.044998,50.092381,45.584045,148.578247,153.48288,107.239052,NaN,564.488525,426.634793914889,1.81174737765005,0.0216805297706026,1.1118265867357,29.3962476571158,466.009846860546,1.83937139075457,0.00631070635334766,1.50347947172102,80.8542334579644,455.537348654443,102.628257598057,0.00590366663674272,1.60539821646156
11,11.035073,38.5,37.924294,39.290001,42.992668,109.377022,NaN,15.275385,NaN,56.906261,400,399.88324,25,37.212868,10.435275,96.190201,49.994568,401.436035,398.241425,400.238556,6463.702148,11.653049,12.16318,11.602001,77.949234,77.629868,35.53083,-37.929073,41.976578,148.38176,50.170956,45.56583,148.434662,153.620651,107.202759,NaN,567.817017,426.66607198406,1.81181577769006,0.0216743476788605,1.11186019098918,29.4110665143135,465.998141654072,1.83933680747826,0.00630977103911931,1.50361795135225,80.8570018149456,455.564478417881,102.647876994759,0.0059042758585953,1.6051353977368
11,11.039812,38.5,37.9291,39.290001,43.023869,109.370392,NaN,15.279837,NaN,56.922981,400,399.86145,25,37.21072,10.443136,96.246452,49.994568,401.237274,398.078003,400.057129,6465.844727,11.67744,12.185705,11.639451,77.989342,77.583351,35.618034,-37.940411,41.951103,148.959793,50.205872,45.600544,148.328918,153.54953,107.248817,NaN,568.946106,426.691396147547,1.81186339456823,0.0216668380726245,1.11191633448439,29.4268285720709,465.980695783686,1.83928327366539,0.00630813227850425,1.50384703501358,80.8625102007217,455.585210783459,102.666203375563,0.00590416631058517,1.6050051156548
11,11.044291,38.5,37.935287,39.290001,43.044144,109.346886,NaN,15.288886,NaN,56.942516,400,399.821899,25,37.205582,10.448368,96.211426,49.994568,401.237274,398.078003,400.057129,6465.844727,11.67744,12.185705,11.639451,78.004044,77.54335,35.615433,-38.064911,41.951103,148.959793,50.205872,45.600544,148.328918,153.54953,107.248817,NaN,568.946106,426.705088812723,1.81187601363468,0.0216585400276332,1.11199563905108,29.4417211078949,465.935712172233,1.83915547122987,0.00630516695321172,1.50432223626849,80.8695998155237,455.593605981741,102.67839676087,0.00590329850879956,1.60505318735393
11,11.012547,38.5,37.93961,39.290001,43.053108,109.343262,NaN,15.26351,NaN,56.958454,400,399.79776,25,37.203762,10.417591,96.119766,49.994568,401.258209,398.095551,400.090088,6463.632813,11.666189,12.16544,11.61533,77.979332,77.626816,35.608849,-38.135773,41.895721,147.666092,50.00737,45.626717,148.524475,153.596817,107.243317,NaN,569.515503,426.777737477769,1.81232360193989,0.0217375390028652,1.11100054383796,29.336073517931,465.92352975272,1.83911649594738,0.00630382705330009,1.50450065974313,80.8745524234268,455.764400754434,102.789731965268,0.00590924161748128,1.60314817154368
11,10.968954,38.5,37.933376,39.290001,43.053108,109.343262,NaN,15.215293,NaN,56.958454,400,399.79776,25,37.203762,10.398154,96.148781,49.994987,401.289215,398.166748,400.19281,6466.061523,11.66965,12.161535,11.617823,77.93058,77.582977,35.635078,-38.178394,41.860619,146.801041,49.738037,45.624779,148.104965,153.726471,107.22361,NaN,571.321289,426.863667343683,1.81289578007154,0.0218451163500439,1.10967583227915,29.1906111083753,465.933235522113,1.83915214646897,0.00630546048345936,1.50430625481827,80.8674102141731,455.975854373101,102.914739435931,0.00591884375321591,1.60053436490538
11,10.968954,38.5,37.933376,39.290001,43.055069,109.331039,NaN,15.215293,NaN,56.941296,400,399.842407,25,37.207298,10.412299,96.292076,49.994987,401.289215,398.166748,400.19281,6466.061523,11.66965,12.161535,11.617823,77.954834,77.631866,35.634575,-38.223656,41.860619,146.801041,49.738037,45.624779,148.104965,153.726471,107.22361,NaN,571.321289,426.865843412658,1.81290266192112,0.0218453739512993,1.10967039502471,29.1906111083753,465.914847487875,1.83910407156182,0.00630476143548541,1.50445335423908,80.8674102141731,455.978442402293,102.916356429324,0.00591894640462139,1.60050430726078
11,10.937325,38.5,37.919579,39.290001,43.053825,109.31311,NaN,15.173232,NaN,56.921207,400,399.869049,25,37.210567,10.434726,96.226799,49.994987,401.452972,398.292358,400.276642,6459.57959,11.648799,12.161671,11.594745,78.00499,77.547348,35.606857,-38.233784,41.821594,146.519424,49.459045,45.612743,146.923431,153.761307,107.22879,NaN,572.008606,426.92670243997,1.81331403386612,0.0219237781459233,1.10871754001869,29.0847936665029,465.909360499641,1.83911247342623,0.00630735274663489,1.50423875734253,80.8515966724188,456.124989071405,102.99250793447,0.00592744348071431,1.59848362725316
11,10.929249,38.5,37.910629,39.290001,43.053734,109.348618,NaN,15.160129,NaN,56.898312,400,399.922485,25,37.206612,10.463373,96.155388,49.994987,401.452972,398.292358,400.276642,6459.57959,11.648799,12.161671,11.594745,78.051735,77.506699,35.582314,-38.317295,41.821594,146.519424,49.459045,45.612743,146.923431,153.761307,107.22879,NaN,572.008606,426.942479207304,1.81341994826331,0.0219438971402053,1.10847425577384,29.0577372601798,465.976690859784,1.83930327356105,0.00631173091766166,1.50353342745015,80.8413337698136,456.159522135004,103.00408729735,0.00593055665420546,1.59787565829454
11,10.923481,38.5,37.907379,39.290001,43.072163,109.40229,NaN,15.155041,NaN,56.871395,400,399.917877,25,37.206921,10.500246,96.09623,49.994987,401.344696,398.203217,400.165894,6457.019531,11.649368,12.166075,11.603297,77.94075,77.500191,35.561737,-38.32885,41.812794,146.207397,49.447529,45.589001,146.739426,153.609741,107.267761,NaN,571.953186,426.97424012529,1.81356043273211,0.0219607173984613,1.10825027113347,29.0384038143709,466.062421786567,1.83953275600766,0.00631565100901235,1.50279003164983,80.837606085542,456.210437023377,103.032317484591,0.00593320898851794,1.59721373843643
11,10.923527,38.5,37.907341,39.290001,43.086517,109.451271,NaN,15.155478,NaN,56.870495,400,399.872925,25,37.200962,10.501961,96.007591,49.994987,401.344696,398.203217,400.165894,6457.019531,11.649368,12.166075,11.603297,77.889587,77.544807,35.450657,-38.326809,41.812794,146.207397,49.447529,45.589001,146.739426,153.609741,107.267761,NaN,571.953186,426.99005731728,1.81361013137366,0.0219624910513371,1.10821258854529,29.0385580301286,466.136074620598,1.8397253365379,0.00631845827958652,1.50220456285278,80.8375624973756,456.229110592717,103.043967058781,0.00593395670420192,1.59699831479941
11,10.9244,38.5,37.908085,39.290001,43.119774,109.509773,NaN,15.155497,NaN,56.873882,400,399.824799,25,37.197964,10.50342,96.024834,49.994987,401.251526,398.121552,400.068634,6460.367188,11.657739,12.181754,11.618924,77.857506,77.543594,35.339828,-38.310768,41.790611,146.323212,49.422894,45.611977,146.971512,153.565689,107.292076,NaN,571.596863,427.025197753866,1.81371518334175,0.0219646858587447,1.10814844470544,29.0414846830022,466.222782562017,1.8399507177526,0.00632160161570292,1.50153196703137,80.8384158954661,456.269073587521,103.069827308189,0.00593539570666623,1.59655711416182
11,10.927819,38.5,37.909458,39.290001,43.154804,109.542076,NaN,15.157601,NaN,56.889034,400,399.852417,25,37.20071,10.49714,96.176277,49.994987,401.342468,398.28476,400.225616,6460.53418,11.666427,12.163445,11.62381,77.829811,77.541336,35.310925,-38.303371,41.767406,146.743835,49.482681,45.578724,146.682312,153.575974,107.282372,NaN,571.229736,427.057305246947,1.81379295579561,0.0219607575719908,1.10815607456668,29.0529448480395,466.269152652115,1.84006962262647,0.00632308372515686,1.50119125132017,80.8399907136996,456.299149062168,103.090203597653,0.00593631987031687,1.59624451837092
11,10.933449,38.5,37.914555,39.290001,43.171745,109.577896,NaN,15.166059,NaN,56.89761,400,399.915497,25,37.201488,10.481095,96.264549,49.994987,401.342468,398.28476,400.225616,6460.53418,11.666427,12.163445,11.62381,77.833641,77.561882,35.297565,-38.277557,41.767406,146.743835,49.482681,45.578724,146.682312,153.575974,107.282372,NaN,571.229736,427.065030696511,1.81377830218984,0.0219489409804804,1.10827917544218,29.0718101058887,466.315024009955,1.84018106027888,0.00632378891237442,1.50092418781695,80.8458361503355,456.296661296108,103.094349185223,0.00593522727755269,1.5963920783173
11,10.926903,38.5,37.91423,39.290001,43.171745,109.577896,NaN,15.161825,NaN,56.89761,400,399.915497,25,37.201488,10.448799,96.196327,49.987194,401.373016,398.291382,400.215271,6460.097656,11.652079,12.16127,11.599019,77.828217,77.555275,35.286644,-38.242996,41.726967,146.289948,49.442081,45.536682,146.63913,153.654358,107.253197,NaN,571.327209,427.077875280024,1.81386434655602,0.0219652709625833,1.10808264816267,29.0498747713492,466.315527366634,1.84018291245953,0.00632387413241376,1.5009141843473,80.8454634642256,456.328843068496,103.114146972709,0.00593656577307268,1.59601598381667
11,10.923162,38.5,37.911797,39.290001,43.180332,109.622505,NaN,15.157873,NaN,56.932404,400,399.945007,25,37.200893,10.45127,96.058701,49.987194,401.387329,398.267395,400.228271,6457.029297,11.650908,12.160606,11.605317,77.80571,77.560371,35.277668,-38.219246,41.721375,146.317139,49.363117,45.563797,146.89888,153.683563,107.245163,NaN,570.2005,427.094728223141,1.81394360689545,0.021975740878187,1.10794718609461,29.0373343479352,466.386234629542,1.84037166807239,0.00632705358310728,1.5003125135746,80.842673320935,456.357222007328,103.129208483328,0.00593816464823283,1.59563466302243
11,10.923162,38.5,37.911797,39.290001,43.181881,109.650391,NaN,15.157873,NaN,56.950592,400,399.96759,25,37.20319,10.461628,95.954666,49.987194,401.387329,398.267395,400.228271,6457.029297,11.650908,12.160606,11.605317,77.814743,77.582977,35.262844,-38.155289,41.721375,146.317139,49.363117,45.563797,146.89888,153.683563,107.245163,NaN,570.2005,427.096444430088,1.81394903224538,0.0219759445292094,1.10794299801189,29.0373343479352,466.428067761647,1.84048095389585,0.00632864147766817,1.49998393690965,80.842673320935,456.35926346586,103.130487894903,0.00593824552428036,1.59561133156009
11,10.914154,38.5,37.90564,39.290001,43.192184,109.679138,NaN,15.150826,NaN,56.974098,400,399.933197,25,37.209019,10.474494,95.874878,49.987194,401.397064,398.253387,400.218414,6460.780762,11.657844,12.172241,11.61729,77.796936,77.607529,35.281349,-38.135101,41.677834,146.079071,49.251579,45.589779,146.85051,153.689133,107.21907,NaN,568.430786,427.125520261442,1.81410355892642,0.0219998172967902,1.10764530804818,29.0071246340484,466.480698372739,1.84062861841109,0.00633189244540161,1.49945729514584,80.8356112838779,456.413753862137,103.157760778002,0.00594160557039097,1.59484585026128
11,10.914707,38.5,37.9034,39.290001,43.210239,109.705399,NaN,15.147725,NaN,57.011177,400,399.936523,25,37.216732,10.476603,95.890839,49.987194,401.34848,398.220581,400.199493,6455.831055,11.666405,12.171091,11.633056,77.80217,77.636215,35.270683,-38.083389,41.611927,146.415726,49.337234,45.563297,146.691589,153.656464,107.233665,NaN,570.368958,427.144434667233,1.81415950240905,0.0220008080497931,1.10761326535546,29.0089797535426,466.523531261847,1.84074420508973,0.0063339741326401,1.49908068695498,80.8330415772561,456.433475094267,103.167623085849,0.00594282403974322,1.59456895781193
11,10.91848,38.5,37.90522,39.290001,43.218616,109.707565,NaN,15.151857,NaN,57.035156,400,399.91922,25,37.209019,10.480945,96.000694,49.987194,401.34848,398.220581,400.199493,6455.831055,11.666405,12.171091,11.633056,77.808609,77.64386,35.260719,-38.0299,41.611927,146.415726,49.337234,45.563297,146.691589,153.656464,107.233665,NaN,570.368958,427.146319481532,1.81413922668401,0.0219924737882742,1.10770362822976,29.0216349179784,466.523967381478,1.84074233328799,0.00633361995763401,1.49911092932313,80.8351294818407,456.426926543976,103.165551147191,0.00594220934502562,1.59468593541499
11,10.926898,38.5,37.908398,39.290001,43.210278,109.720001,NaN,15.161623,NaN,57.084778,400,399.955353,25,37.200745,10.484317,96.051674,49.987194,401.441101,398.278137,400.236023,6459.632813,11.682544,12.180469,11.639781,77.840523,77.641373,35.262691,-38.012638,41.600769,146.652725,49.383366,45.541237,146.718475,153.504745,107.318832,NaN,571.072021,427.120580822886,1.81399937971741,0.0219703483799009,1.10797823500856,29.0498580127493,466.537702129242,1.84077294977329,0.00633349382010354,1.49906230515761,80.8387749113512,456.376189786028,103.137295150706,0.00593957923557528,1.59533871172492
11,10.927781,38.5,37.909966,39.290001,43.207085,109.734024,NaN,15.162138,NaN,57.098915,400,399.998901,25,37.202042,10.47826,96.092087,49.987194,401.461609,398.273407,400.268677,6460.873535,11.672683,12.16556,11.612864,77.875107,77.636482,35.283329,-37.999306,41.59124,146.732224,49.376038,45.560928,146.663391,153.496429,107.347961,NaN,572.056702,427.115311566535,1.81397659190504,0.0219677246997697,1.108013333216,29.052817490696,466.556301641368,1.84081893422636,0.00633388011336486,1.49894593963049,80.8405733625277,456.368546328993,103.134257935848,0.00593897048708808,1.59546256709824
11,10.932489,38.5,37.917862,39.290001,43.207085,109.734024,NaN,15.166074,NaN,57.098915,400,399.998901,25,37.202042,10.481929,96.298065,49.987194,401.461609,398.273407,400.268677,6460.873535,11.672683,12.16556,11.612864,77.905914,77.653084,35.295696,-37.98735,41.59124,146.732224,49.376038,45.560928,146.663391,153.496429,107.347961,NaN,572.056702,427.106078522171,1.81391472294509,0.0219559789541119,1.10815450958555,29.0685938197645,466.544110342135,1.84077403364927,0.0063318099918665,1.49918714210767,80.8496280924751,456.349954669018,103.131438327127,0.00593669386507001,1.59585922717118
11,10.940894,38.5,37.928215,39.290001,43.203526,109.744629,NaN,15.175292,NaN,57.108166,400,400.033997,25,37.210777,10.482674,96.434402,49.987194,401.589935,398.36377,400.386993,6465.339844,11.669818,12.171064,11.606291,77.961563,77.652191,35.323616,-37.976498,41.579739,146.838623,49.488682,45.528786,146.669678,153.576889,107.386856,NaN,574.543762,427.085645437734,1.81379182921378,0.0219345663582683,1.10841643679733,29.0967457498649,466.544023477994,1.84075668896456,0.00632969992534425,1.49937918253402,80.861495941684,456.3098572698,103.117899689499,0.00593308750253477,1.59655991388379
11,10.9478,38.5,37.938423,39.290001,43.201984,109.736763,NaN,15.184927,NaN,57.106705,400,400.05365,25,37.222637,10.479153,96.378235,49.987194,401.589935,398.36377,400.386993,6465.339844,11.669818,12.171064,11.606291,77.932755,77.649445,35.349373,-37.966961,41.579739,146.838623,49.488682,45.528786,146.669678,153.576889,107.386856,NaN,574.543762,427.070382889753,1.8136957195595,0.0219171774557187,1.10862814089949,29.1198645214623,466.516461371325,1.8406678336552,0.00632657880901497,1.49978369926677,80.8731926347301,456.279749568643,103.110466992061,0.00592990669466369,1.59714371974863
11,10.943699,38.5,37.943253,39.290001,43.20311,109.732101,NaN,15.184125,NaN,57.148117,400,400.105164,25,37.229797,10.459787,96.255409,49.983288,401.481049,398.289368,400.316406,6460.984375,11.672445,12.174976,11.626495,77.842438,77.681023,35.332504,-37.990292,41.483303,146.772415,49.511002,45.496372,146.725983,153.601486,107.380051,NaN,577.007935,427.079679989119,1.81375352676311,0.021927528634879,1.10850182654164,29.1061372125172,466.502006604765,1.84062210148853,0.00632504896803399,1.49998633570605,80.8787253114941,456.304365077915,103.131284034586,0.00592994119792722,1.59697410033342
11,10.937895,38.5,37.943531,39.290001,43.203167,109.711723,NaN,15.180766,NaN,57.181099,400,400.059296,25,37.232349,10.450809,96.130127,49.983288,401.478271,398.300995,400.294098,6468.095703,11.691735,12.190162,11.650187,77.800446,77.688782,35.325623,-37.964161,41.453945,146.746841,49.438522,45.488449,146.947128,153.727371,107.390541,NaN,576.319397,427.091131780737,1.81382996894747,0.0219419890429507,1.10832736070752,29.0867027170332,466.471007712832,1.84054067814504,0.00632381700924794,1.50023466008776,80.8790437219557,456.33329454219,103.149712016842,0.00593103257301041,1.59664892623288
11,10.934468,38.5,37.942108,39.290001,43.200691,109.678207,NaN,15.17487,NaN,57.202782,400,400.03067,25,37.233917,10.41204,96.134941,49.983288,401.478271,398.300995,400.294098,6468.095703,11.691735,12.190162,11.650187,77.775833,77.700317,35.29599,-37.967369,41.453945,146.746841,49.438522,45.488449,146.947128,153.727371,107.390541,NaN,576.319397,427.095110867646,1.81386632091204,0.0219502044169854,1.10823121497951,29.0752238234567,466.422920309871,1.84041742294411,0.00632228236568948,1.50058605655703,80.8774138343286,456.346129881869,103.156159930442,0.0059318178326867,1.59646869031543
11,10.934468,38.5,37.942108,39.290001,43.193462,109.68605,NaN,15.17487,NaN,57.217934,400,400.021484,25,37.234642,10.375013,96.213928,49.983288,401.529846,398.312073,400.340973,6464.209961,11.685513,12.177039,11.632806,77.755867,77.686722,35.306347,-37.980862,41.414963,146.646927,49.433784,45.46452,146.84436,153.813126,107.370049,NaN,577.316101,427.087099393324,1.81384099596069,0.0219492545275245,1.10825082324346,29.0752238234567,466.434689043518,1.8404481641823,0.00632272875061189,1.50049354967314,80.8774138343286,456.33659998123,103.150190771795,0.00593144051123882,1.59657784323061
11,10.929642,38.5,37.941013,39.290001,43.177658,109.690903,NaN,15.169867,NaN,57.239788,400,400.048248,25,37.240368,10.384081,96.136032,49.983288,401.529846,398.312073,400.340973,6464.209961,11.685513,12.177039,11.632806,77.767159,77.704102,35.457077,-37.952293,41.414963,146.646927,49.433784,45.46452,146.84436,153.813126,107.370049,NaN,577.316101,427.07905379761,1.81384905549461,0.0219592130696042,1.10814882647092,29.059054251728,466.443664054567,1.84047341603461,0.00632329165734333,1.50040274419815,80.8761595691109,456.338983268089,103.150458876211,0.00593174809478632,1.59652498744
11,10.917008,38.5,37.932415,39.290001,43.177658,109.690903,NaN,15.156116,NaN,57.239788,400,400.048248,25,37.240368,10.388243,96.107704,49.983288,401.561646,398.345642,400.389984,6465.022461,11.68587,12.170606,11.629262,77.775787,77.722618,35.519646,-37.885559,41.385929,146.222565,49.296928,45.433949,146.703751,153.70105,107.379478,NaN,574.363159,427.103834380605,1.81401516104324,0.021990768813105,1.10776994215273,29.016698023835,466.456958001873,1.84052234414375,0.00632554352983297,1.5001391081566,80.866309046674,456.39638933419,103.176811179931,0.0059356959006378,1.59566781909317
11,10.917037,38.5,37.929958,39.290001,43.150936,109.666893,NaN,15.155192,NaN,57.268951,400,400.066833,25,37.250607,10.401617,96.180168,49.983288,401.551819,398.334045,400.388428,6464.479492,11.668208,12.160437,11.607944,77.801674,77.745651,35.532906,-37.838009,41.341339,146.182846,49.35944,45.412361,146.859299,153.616501,107.421181,NaN,576.811646,427.074174700086,1.81392119295877,0.0219871818281275,1.10784297181953,29.0167952909262,466.424736493643,1.84044223678727,0.00632482069751457,1.50034661839758,80.8634934810638,456.35956935653,103.150991526762,0.00593471675534794,1.59603142606549
11,10.915123,38.5,37.926266,39.290001,43.131504,109.653419,NaN,15.153181,NaN,57.30331,400,400.072754,25,37.256496,10.423809,96.098671,49.983288,401.551819,398.334045,400.388428,6464.479492,11.668208,12.160437,11.607944,77.845421,77.756226,35.461208,-37.827015,41.341339,146.182846,49.35944,45.412361,146.859299,153.616501,107.421181,NaN,576.811646,427.056402166973,1.8138783085148,0.0219894119155593,1.10783808976931,29.0103752391217,466.410231242762,1.84041044533683,0.00632502102818886,1.50039217358734,80.8592621496945,456.34124099399,103.135378965419,0.00593471038506066,1.59615499898369
11,10.917814,38.5,37.925056,39.290001,43.118984,109.654472,NaN,15.151514,NaN,57.338539,400,400.086975,25,37.249371,10.441747,95.974228,49.983288,401.530365,398.26825,400.317108,6459.453613,11.656695,12.160921,11.597563,77.954193,77.742752,35.51067,-37.846085,41.315666,146.491119,49.356373,45.399433,146.7164,153.462967,107.461288,NaN,576.776733,427.037250534874,1.81379904889429,0.0219810361387542,1.10795274680192,29.0194013047004,466.413682856137,1.84042146132499,0.00632539806302778,1.50034262018554,80.8578752519946,456.310699377434,103.114892779423,0.005933736436778,1.59647649289238
11,10.91994,38.5,37.926331,39.290001,43.106331,109.635719,NaN,15.157455,NaN,57.350128,400,400.027344,25,37.248253,10.450549,95.886055,49.983288,401.530365,398.26825,400.317108,6459.453613,11.656695,12.160921,11.597563,78.028748,77.760979,35.457397,-37.859539,41.315666,146.491119,49.356373,45.399433,146.7164,153.462967,107.461288,NaN,576.776733,427.019057697693,1.81372675055898,0.0219740579964692,1.10805091123501,29.0265310632348,466.383571868206,1.84034069386687,0.00632399615142769,1.50060300333553,80.8593366505141,456.284252977479,103.099755692969,0.00593244030503782,1.59680946123533
11,10.921872,38.5,37.925957,39.290001,43.07806,109.599403,NaN,15.158116,NaN,57.365692,400,399.959106,25,37.260693,10.503457,95.957893,49.98983,401.379425,398.056854,400.163818,6461.240234,11.681328,12.17011,11.629766,78.067307,77.77356,35.362328,-37.883793,41.249741,146.546082,49.363632,45.419777,146.443771,153.452469,107.488869,NaN,578.513855,426.983936076149,1.8136022694348,0.0219655116901419,1.10818580591459,29.0330093028678,466.329647346704,1.84020043108987,0.00632202553125008,1.50102068073179,80.8589079815438,456.237196799566,103.06987310694,0.00593064874863835,1.59734096600455
11,10.925987,38.5,37.928596,39.290001,43.066639,109.557076,NaN,15.162661,NaN,57.364017,400,399.900452,25,37.266685,10.546185,96.214928,49.98983,401.230255,397.904724,399.977722,6467.745117,11.689869,12.174478,11.626284,78.077553,77.699165,35.32378,-37.924767,41.208019,146.597839,49.420685,45.389355,146.622742,153.400391,107.486015,NaN,580.841919,426.963194117639,1.81350810043263,0.0219537343376854,1.10834076501379,29.0468044979472,466.262012789748,1.84001935605247,0.00631892158029432,1.50160347947652,80.8619325933135,456.203334163895,103.051631465694,0.00592879284555041,1.59779214654721
11,10.92557,38.5,37.931236,39.290001,43.051094,109.5224,NaN,15.163572,NaN,57.381027,400,399.805115,25,37.2714,10.547727,96.301056,49.98983,401.230255,397.904724,399.977722,6467.745117,11.689869,12.174478,11.626284,78.023697,77.630127,35.369949,-37.966892,41.208019,146.597839,49.420685,45.389355,146.622742,153.400391,107.486015,NaN,580.841919,426.946784220211,1.81345909975841,0.0219527298310999,1.10837060452198,29.0454067209782,466.205841158626,1.83986821671282,0.00631625237675608,1.50209693738941,80.864958023189,456.186465235558,103.044031067153,0.00592761026196,1.59804818318486
11,10.92557,38.5,37.931236,39.290001,43.013523,109.51815,NaN,15.163572,NaN,57.399128,400,399.754059,25,37.277706,10.494614,96.49868,49.98983,401.335419,398.030487,400.116974,6465.976563,11.672967,12.155979,11.603333,78.055763,77.656708,35.383274,-37.976513,41.183926,146.1418,49.345291,45.406895,146.92836,153.38942,107.494865,NaN,581.215088,426.905139700825,1.81332738929152,0.0219477854207291,1.10847324606204,29.0454067209782,466.199457139209,1.83985153389255,0.00631600994866447,1.50214749674077,80.864958023189,456.136918377823,103.013031997065,0.00592564652795245,1.59861939426332
11,10.917032,38.5,37.926102,39.290001,42.975166,109.526985,NaN,15.15599,NaN,57.425728,400,399.751373,25,37.274349,10.480322,96.676788,49.98983,401.277527,398.040497,400.028412,6454.443359,11.653408,12.148983,11.594519,78.087105,77.758537,35.384254,-37.979218,41.154198,146.174469,49.414848,45.378578,146.612595,153.396271,107.51722,0.553739190101624,503.750824,426.879417069026,1.81330532131295,0.0219640601862331,1.10832054749468,29.0167785207509,466.220690496028,1.83991549580969,0.00631785929451446,1.50188382523796,80.8590741775135,456.125577968836,103.000185766414,0.00592619649701377,1.59862985273175
11,10.938334,38.5,37.905243,39.290001,42.943241,109.540733,NaN,15.160938,NaN,57.447647,400,399.787018,25,37.275074,10.464946,96.788979,49.98983,401.277527,398.040497,400.028412,6454.443359,11.653408,12.148983,11.594519,78.116447,77.733856,35.390976,-37.950989,41.154198,146.174469,49.414848,45.378578,146.612595,153.396271,107.51722,0.553739190101624,503.750824,426.802091722506,1.81291288707864,0.0219067155567978,1.10905219231565,29.0881729690311,466.273668381563,1.8400883874224,0.00632411280189744,1.50107725997106,80.8351558664524,455.965628651434,102.876783581508,0.00592391417243657,1.59999060105468
11,10.973722,38.5,37.909512,39.290001,42.909683,109.529297,NaN,15.172094,NaN,57.481289,400,399.860077,25,37.280819,10.441672,96.808311,49.98983,401.381134,398.125854,400.134735,6453.952637,11.644099,12.135925,11.586889,78.158875,77.673508,35.40234,-37.923309,41.270786,146.061874,49.671539,45.363503,146.167526,153.220551,107.554626,3.70039,585.155762,426.695072390726,1.81232954904968,0.0218144629261762,1.11022057299243,29.2065426117746,466.249884256091,1.84001918295925,0.00632234086954694,1.50134437893448,80.8400526493882,455.748842735176,102.746197459367,0.0059144750631593,1.60261785544442
11,10.968061,38.5,37.93391,39.290001,42.909683,109.529297,NaN,15.15831,NaN,57.481289,400,399.860077,25,37.280819,10.463642,96.749718,49.98983,401.353149,398.104553,400.01001,6452.166016,11.651296,12.157265,11.594801,78.203217,77.622368,35.414661,-37.882015,41.722214,147.56694,49.793499,45.331314,146.888565,153.287781,107.535477,0.494923830032349,507.141998,426.70624585858,1.81240398626111,0.0218284773615275,1.11004816014545,29.1876267043085,466.212053508619,1.83988003722671,0.00631594515515778,1.50209752748332,80.8680220824141,455.791251947249,102.800078772946,0.00591141492958911,1.60269893060004
11,10.959852,38.5,37.948856,39.290001,42.868553,109.510162,NaN,15.161586,NaN,57.479511,400,399.840881,25,37.280617,10.465816,96.589409,49.98983,401.353149,398.104553,400.01001,6452.166016,11.651296,12.157265,11.594801,78.141983,77.605453,35.409302,-37.859997,41.722214,147.56694,49.793499,45.331314,146.888565,153.287781,107.535477,0.494923830032349,507.141998,426.676794980365,1.81236751687616,0.021843412983703,1.10991323033874,29.1601835392597,466.160113805042,1.83971964885694,0.00631093918922424,1.50278772329679,80.885142068008,455.786373970372,102.813826793335,0.00590831813349927,1.60310958223267
11,10.952103,38.5,37.956425,39.290001,42.832703,109.476288,NaN,15.164407,NaN,57.480946,400,399.826172,25,37.278851,10.47198,96.3405,49.98983,401.318695,398.040253,399.971741,6462.40332,11.679587,12.173162,11.61742,78.182152,77.597237,35.41069,-37.92511,42.093185,147.096985,49.657494,45.323879,147.040634,153.325806,107.562195,0.138440430164337,486.736572,426.652305235303,1.81234360026967,0.0218579256201197,1.10977743021351,29.1342637616816,466.09744387915,1.83954338755092,0.00630702461656811,1.50342706077684,80.8938080073992,455.78185353189,102.819510088155,0.00590666950535754,1.60334160951811
11,10.936872,38.5,37.958099,39.290001,42.788078,109.460693,NaN,15.154227,NaN,57.456596,400,399.772858,25,37.27964,10.493244,96.218216,50.001049,401.229767,397.979736,399.974213,6460.384277,11.677973,12.167764,11.613407,78.183067,77.606003,35.421555,-37.968842,42.472237,146.636688,49.472534,45.350536,147.122299,153.437271,107.589691,0.130056291818619,509.212646,426.632861185815,1.81238750486132,0.0218899206855236,1.10943814345916,29.083276419491,466.071394987583,1.83947254785815,0.00630569613733263,1.50366575447346,80.8957242473107,455.799349432553,102.83230315891,0.00590703879264053,1.60317626245641
11,10.925002,38.5,37.954754,39.290001,42.75383,109.457153,NaN,15.146023,NaN,57.441654,400,399.737183,25,37.287041,10.50732,96.323738,50.001049,401.229767,397.979736,399.974213,6460.384277,11.677973,12.167764,11.613407,78.208412,77.615326,35.431595,-38.036461,42.472237,146.636688,49.472534,45.350536,147.122299,153.437271,107.589691,0.130056291818619,509.212646,426.618305674773,1.81242372499087,0.0219149894062789,1.10917217585262,29.0435027289608,466.07127051551,1.83947773565119,0.00630636951872658,1.5036042824145,80.8918950697306,455.81099153156,102.835808610726,0.00590814991010361,1.60296087316679
11,10.913491,38.5,37.947407,39.290001,42.739544,109.446907,NaN,15.135199,NaN,57.422901,400,399.744202,25,37.287518,10.516839,96.385895,50.001049,401.271057,398.089264,400.066071,6460.551758,11.648993,12.145634,11.589366,78.243713,77.669693,35.411594,-37.875229,42.67865,146.517853,49.379688,45.319309,147.137085,153.537262,107.508034,0,525.286865,426.625185803236,1.81252540990598,0.0219418512175236,1.10886172174598,29.0049004087472,466.067283007817,1.83947942480485,0.00630770792309514,1.50349884516113,80.8834827631389,455.844882540798,102.848704473132,0.00591092108419776,1.60239095046561
11,10.920814,38.5,37.945541,39.290001,42.745724,109.46167,NaN,15.136451,NaN,57.407909,400,399.767303,25,37.295746,10.521963,96.290268,50.001049,401.271057,398.089264,400.066071,6460.551758,11.648993,12.145634,11.589366,78.27211,77.694519,35.358707,-37.829288,42.67865,146.517853,49.379688,45.319309,147.137085,153.537262,107.508034,0,525.286865,426.617583551876,1.81245049879642,0.021924372307942,1.10906727397415,29.0294618039588,466.092376894871,1.83954808851407,0.00630903952641658,1.50326424596261,80.8813457899235,455.815613882566,102.828344991902,0.00591012218543022,1.60268898468755
11,10.920814,38.5,37.945541,39.290001,42.768456,109.460403,NaN,15.136451,NaN,57.384422,400,399.744141,25,37.295761,10.528061,96.150063,50.001049,401.186157,397.950897,399.917969,6460.761719,11.65922,12.167988,11.592972,78.232307,77.710297,35.232533,-37.968719,42.767174,147.262589,49.554096,45.301128,146.74794,153.595139,107.463188,NaN,607.19519,426.642794151925,1.81253030264023,0.0219273704209405,1.10900418668322,29.0294618039588,466.09047224947,1.83954311049405,0.00630896718780118,1.50327940103537,80.8813457899235,455.845619177208,102.847068886006,0.00591131275714184,1.60233826476458
11,10.928967,38.5,37.949909,39.290001,42.789177,109.486359,NaN,15.150513,NaN,57.363888,400,399.694489,25,37.283497,10.50761,96.202271,50.001049,401.070313,397.862579,399.819611,6465.115234,11.670047,12.176849,11.621292,78.126999,77.699326,35.20203,-38.020149,42.795963,146.711243,49.575821,45.290615,146.769562,153.629684,107.436096,NaN,612.662903,426.649685013265,1.81249555005374,0.0219097609266316,1.10919455994573,29.0567922210386,466.122704303544,1.83962014766654,0.00630930517191234,1.50310454714333,80.8863478361379,455.835134127558,102.845430657739,0.00591004841326026,1.60256398331145
11,10.929008,38.5,37.95351,39.290001,42.789177,109.486359,NaN,15.154095,NaN,57.363888,400,399.694489,25,37.283497,10.478353,96.427856,50.001049,401.070313,397.862579,399.819611,6465.115234,11.670047,12.176849,11.621292,78.065552,77.698593,35.188206,-38.004543,42.795963,146.711243,49.575821,45.290615,146.769562,153.629684,107.436096,NaN,612.662903,426.649604093332,1.81249500960243,0.0219096587041054,1.1091958067733,29.056929621503,466.117111782519,1.83959959464827,0.00630836247688758,1.503216187862,80.8904708702094,455.837059031969,102.850675389538,0.0059094255712606,1.60262656780154
11,10.926146,38.5,37.952797,39.290001,42.807472,109.526833,NaN,15.15165,NaN,57.360035,400,399.708618,25,37.272781,10.450991,96.532875,50.001049,401.135468,397.968262,399.896942,6461.625977,11.672955,12.178413,11.623654,78.038948,77.692352,35.180233,-38.049072,42.807526,146.807999,49.527031,45.3162,146.843231,153.493713,107.550354,NaN,603.811523,426.675543017125,1.81259695929489,0.0219192078016884,1.10905804714112,29.0473374525274,466.179049638785,1.83976263308116,0.00631085855778265,1.50271086952469,80.8896545557367,455.874971985588,102.873535048616,0.00591106793537552,1.60216685593625
11,10.929745,38.5,37.953465,39.290001,42.820114,109.532242,NaN,15.155806,NaN,57.363941,400,399.706421,25,37.269085,10.445951,96.399338,50.001049,401.135468,397.968262,399.896942,6461.625977,11.672955,12.178413,11.623654,78.010422,77.690948,35.206623,-38.032959,42.807526,146.807999,49.527031,45.3162,146.843231,153.493713,107.550354,NaN,603.811523,426.682464037523,1.81259390075745,0.0219118987733116,1.10913233529011,29.0593994114664,466.186141105057,1.83978006253793,0.00631099224165467,1.50266704949976,80.8904193503697,455.874216759094,102.873813534205,0.0059109082621807,1.60219144036114
11,10.931167,38.5,37.957329,39.290001,42.813049,109.541512,NaN,15.160762,NaN,57.346298,400,399.678894,25,37.270954,10.446033,96.28598,50.010422,401.015289,397.92514,399.840973,6469.056641,11.664899,12.170178,11.632024,77.962112,77.677597,35.214508,-38.016743,42.795944,146.973831,49.531532,45.316895,147.000961,153.574326,107.53611,NaN,597.862305,426.671822252343,1.81255036027007,0.0219074230622974,1.10919515069492,29.0641643724253,466.194075396317,1.83979442367082,0.00631050965845906,1.50267607964067,80.8948428391654,455.860128319575,102.869358689484,0.00590959924212101,1.60244718892048
11,10.921137,38.5,37.954647,39.290001,42.802704,109.56881,NaN,15.149891,NaN,57.318775,400,399.679169,25,37.272713,10.444166,96.357613,50.010422,401.40094,398.268005,400.200104,6462.929688,11.658052,12.16321,11.611455,77.962479,77.687027,35.213634,-37.95723,42.752525,146.390656,49.438705,45.315578,147.023758,153.589325,107.50547,NaN,591.115112,426.680136576398,1.81264625700838,0.021931079965826,1.10891911907394,29.0305448584123,466.239249877341,1.83991688677679,0.0063127681468748,1.50226811846208,80.8917725731258,455.894603053455,102.887865104739,0.00591148729562614,1.60198145373489
11,10.909006,38.5,37.94788,39.290001,42.783463,109.587891,NaN,15.139458,NaN,57.279701,400,399.832062,25,37.265247,10.439577,96.308609,50.010422,401.40094,398.268005,400.200104,6462.929688,11.658052,12.16321,11.611455,77.980072,77.688065,35.204922,-37.918259,42.752525,146.390656,49.438705,45.315578,147.023758,153.589325,107.50547,NaN,591.115112,426.682728708111,1.81273872166886,0.0219588620171257,1.10860410899664,28.9898514659375,466.278400593628,1.84003034462183,0.00631562714172788,1.50183250973067,80.8840244242671,455.925372646454,102.899481226513,0.00591402203747435,1.60146322152447
11,10.901104,38.5,37.939625,39.290001,42.763512,109.615547,NaN,15.130062,NaN,57.258263,400,399.952789,25,37.246681,10.422341,96.164177,50.010422,401.463928,398.265045,400.318909,6465.15332,11.671869,12.164618,11.626199,77.962303,77.684326,35.207321,-37.893368,42.734829,145.978989,49.334755,45.294125,146.724136,153.596741,107.455048,NaN,586.236145,426.676195392357,1.81277298740826,0.0219760132973583,1.10841943338879,28.963325632586,466.332715671814,1.8401858767023,0.00631936453996863,1.50125028414732,80.8745696065156,455.933375342592,102.895215512919,0.00591594373424448,1.60117545362666
11,10.909506,38.5,37.936928,39.290001,42.759708,109.634621,NaN,15.135229,NaN,57.248489,400,399.995117,25,37.234257,10.429582,96.270294,50.010422,401.262238,398.001831,400.093994,6461.341797,11.684314,12.170162,11.628234,77.968269,77.705406,35.215286,-37.801033,42.677273,146.573257,49.452778,45.286907,146.738647,153.543381,107.456711,NaN,583.344666,426.655406650029,1.81264876298009,0.021954477023218,1.10868486457519,28.9915293971876,466.365523201474,1.8402760395826,0.0063211573539429,1.50094165977758,80.8714799167763,455.885067999802,102.862023215069,0.00591455156943084,1.60167453565893
11,10.908953,38.5,37.935516,39.290001,42.754864,109.635872,NaN,15.139703,NaN,57.196682,400,399.89328,25,37.229504,10.420968,96.419876,50.010422,401.262238,398.001831,400.093994,6461.341797,11.684314,12.170162,11.628234,78.007095,77.706703,35.220222,-37.68539,42.677273,146.573257,49.452778,45.286907,146.738647,153.543381,107.456711,NaN,583.344666,426.651127174153,1.81263905958655,0.0219552213272133,1.10868145892232,28.9896736017758,466.369586417917,1.84028898625452,0.00632159844430155,1.50088346232463,80.8698621894912,455.8805842766,102.857638652897,0.00591464813711472,1.60169348837416
11,10.908953,38.5,37.935516,39.290001,42.751984,109.636513,NaN,15.139703,NaN,57.163818,400,399.839447,25,37.216946,10.417418,96.450638,50.010422,401.263885,398.031677,400.138824,6463.899902,11.677075,12.159157,11.63128,78.049194,77.707016,35.243069,-37.604313,42.650566,146.324234,49.448944,45.262398,146.567871,153.4646,107.470589,NaN,579.946289,426.647934160091,1.81262895202259,0.0219548413022229,1.10868941815148,28.9896736017758,466.370548481789,1.84029149957368,0.00632163494918242,1.50087588680054,80.8698621894912,455.876783763477,102.855265876472,0.00591449733612081,1.60173780458565
11,10.912311,38.5,37.936638,39.290001,42.751984,109.636513,NaN,15.142877,NaN,57.163818,400,399.839447,25,37.216946,10.421291,96.368797,50.010422,401.354156,398.178253,400.204803,6459.226563,11.660666,12.1542,11.61472,78.037796,77.704964,35.291542,-37.527657,42.60733,146.616638,49.523167,45.269516,146.729156,153.396912,107.494568,NaN,577.787964,426.641308369848,1.81258464455893,0.0219464426326911,1.10879141463767,29.0009415019027,466.368811835522,1.84028510980513,0.00632134106243899,1.50091037913999,80.8711476716688,455.86078766427,102.84653958525,0.00591364451714988,1.6019508951916
11,10.919054,38.5,37.938477,39.290001,42.746792,109.650894,NaN,15.151352,NaN,57.13826,400,399.841217,25,37.208561,10.430893,96.26516,50.010422,401.354156,398.178253,400.204803,6459.226563,11.660666,12.1542,11.61472,78.030373,77.68988,35.312153,-37.496006,42.60733,146.616638,49.523167,45.269516,146.729156,153.396912,107.494568,NaN,577.787964,426.622242504411,1.81247746347534,0.0219289078670492,1.10901077319376,29.0235599005233,466.387549486742,1.84033102259165,0.0063216783273245,1.50079697563538,80.8732544968198,455.821576459782,102.824131487901,0.0059117310860987,1.60245229098806
11,10.915945,38.5,37.935127,39.290001,42.754463,109.676651,NaN,15.149998,NaN,57.123573,400,399.874908,25,37.209015,10.460298,96.25161,50.010422,401.345093,398.113892,400.207611,6466.93457,11.670911,12.160821,11.607017,78.062347,77.682976,35.307434,-37.38446,42.551338,146.490967,49.46032,45.264511,146.674362,153.367554,107.505867,NaN,575.999023,426.636885810499,1.81254540372669,0.0219376862677454,1.10889497708609,29.0131325454581,466.431382734742,1.84045105851045,0.00632402203716072,1.50039018218946,80.8694164960005,455.845139923108,102.835075360633,0.00591331724646771,1.60209785979996
11,10.914265,38.5,37.934338,39.290001,42.780838,109.699173,NaN,15.148446,NaN,57.115906,400,399.901031,25,37.210312,10.489387,96.325165,50.007042,401.330109,398.122009,400.194458,6462.095215,11.653079,12.149265,11.596788,78.046661,77.661346,35.30323,-37.367405,42.501331,146.697891,49.538544,45.276566,146.635025,153.383743,107.496719,NaN,573.386841,426.66944602406,1.81266013739148,0.0219453640160353,1.10877095270406,29.0074970055711,466.466391200763,1.84054380661353,0.00632551038718193,1.5001006867093,80.8685124839689,455.887812952475,102.860829473498,0.00591516396568786,1.6015814186773
11,10.919518,38.5,37.938126,39.290001,42.806541,109.695084,NaN,15.153041,NaN,57.134769,400,399.90921,25,37.210663,10.513889,96.38736,50.007042,401.330109,398.122009,400.194458,6462.095215,11.653079,12.149265,11.596788,78.019165,77.681297,35.286037,-37.335312,42.501331,146.697891,49.538544,45.276566,146.635025,153.383743,107.496719,NaN,573.386841,426.687584714338,1.81268106943778,0.0219356286694827,1.1088593530017,29.0251159274546,466.454400863386,1.8405062297123,0.00632428560081149,1.50026494629048,80.8728523907806,455.897924365572,102.871395169884,0.00591482878274067,1.60155295074287
11,10.918692,38.5,37.936733,39.290001,42.832314,109.694405,NaN,15.152274,NaN,57.12912,400,399.848907,25,37.208336,10.533099,96.470085,50.007042,401.28476,398.108795,400.19809,6462.916504,11.665438,12.159447,11.620216,78.02446,77.689133,35.296474,-37.327957,42.494644,146.699295,49.534588,45.264561,146.613373,153.391541,107.473999,NaN,570.72522,426.717790853595,1.81278240281048,0.0219410896484486,1.10876309486688,29.0223458961477,466.455535880197,1.84051149558715,0.00632461178526153,1.50023023692426,80.8712565110195,455.935204956884,102.893112940156,0.00591657853752912,1.60108599772317
11,10.921099,38.5,37.939213,39.290001,42.837284,109.687141,NaN,15.153429,NaN,57.120998,400,399.81723,25,37.203636,10.548078,96.432999,50.007042,401.28476,398.108795,400.19809,6462.916504,11.665438,12.159447,11.620216,78.014183,77.706131,35.304886,-37.327618,42.494644,146.699295,49.534588,45.264561,146.613373,153.391541,107.473999,NaN,570.72522,426.718556262633,1.81276811362129,0.0219357334411133,1.10882236974352,29.0304174415153,466.440802997226,1.84046891586198,0.00632354892369803,1.50039187517424,80.8740976404936,455.931298841944,102.893456328533,0.00591594145648179,1.60118990881082
11,10.921867,38.5,37.940998,39.290001,42.841152,109.683296,NaN,15.156746,NaN,57.110886,400,399.779602,25,37.202999,10.56361,96.23246,50.007042,401.210693,397.992493,400.068695,6462.584961,11.671347,12.166208,11.628064,78.006699,77.74086,35.401878,-37.316612,42.486881,146.904587,49.574062,45.26965,146.623917,153.418442,107.474159,NaN,568.706482,426.721331128487,1.81277156391491,0.0219343257510567,1.1088349802753,29.0329925383732,466.432273348261,1.84044368740667,0.00632286266509315,1.50049196756012,80.8761423870021,455.933652290982,102.896929175337,0.0059156878313445,1.60120459338896
11,10.921867,38.5,37.940998,39.290001,42.844185,109.678345,NaN,15.156746,NaN,57.117039,400,399.791565,25,37.204609,10.593029,96.114708,50.007042,401.299133,398.076233,400.173584,6466.119141,11.675248,12.157951,11.608163,78.001656,77.747765,35.452927,-37.301491,42.443478,146.469543,49.551571,45.241421,146.81781,153.484375,107.473572,NaN,566.643188,426.724694212281,1.81278220683207,0.021934725506392,1.10882660531325,29.0329925383732,466.424844267986,1.84042428175833,0.00632258087506583,1.50055036030751,80.8761423870021,455.937654544702,102.899428738446,0.00591584657867955,1.60115801688931
11,10.916414,38.5,37.937817,39.290001,42.844982,109.700409,NaN,15.153945,NaN,57.114983,400,399.818176,25,37.197971,10.600102,96.167564,50.007042,401.299133,398.076233,400.173584,6466.119141,11.675248,12.157951,11.608163,77.980133,77.691078,35.437328,-37.328403,42.443478,146.469543,49.551571,45.241421,146.81781,153.484375,107.473572,NaN,566.643188,426.736326234562,1.81285688143426,0.0219484512067408,1.108659110019,29.0147056819869,466.46286729765,1.84052885453039,0.00632466952388423,1.50019275907487,80.8724983951902,455.963854283208,102.912224618623,0.0059175041586686,1.60077837431775
