P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
11,10.906779,38.5,37.934483,39.290001,42.84111,109.708862,NaN,15.143963,NaN,57.095226,400,399.830048,25,37.194305,10.589411,96.243713,50.007042,401.313171,398.128296,400.236938,6462.741699,11.660462,12.138881,11.60316,77.958969,77.615173,35.44577,-37.285332,42.400841,146.338898,49.515594,45.257767,146.699661,153.443512,107.506012,NaN,563.782959,426.751019439072,1.8129703393028,0.0219720390702286,1.10837797339004,28.9823772461655,466.480701022113,1.84058094373912,0.00632602366460367,1.49999111267665,80.8686786227271,456.004549486861,102.933911322021,0.00591976651926002,1.60022731534463
11,10.89777,38.5,37.926483,39.290001,42.837559,109.710327,NaN,15.133657,NaN,57.056545,400,399.931122,25,37.192593,10.576661,96.234268,50.007042,401.353546,398.114685,400.283905,6461.576172,11.676218,12.1464,11.608045,77.949226,77.604843,35.389103,-37.26815,42.350147,146.260529,49.385857,45.306736,146.537888,153.349579,107.530823,NaN,561.970032,426.764829429438,1.81307671806147,0.0219941401667332,1.10811518512462,28.9521294845139,466.495261184195,1.84063219451854,0.00632820282609505,1.49972892148523,80.8595108670374,456.039820529631,102.946985268316,0.00592272188860304,1.59963030887856
11,10.903357,38.5,37.926689,39.290001,42.837559,109.710327,NaN,15.136801,NaN,57.056545,400,399.931122,25,37.192593,10.568656,96.254082,50.007042,401.353546,398.114685,400.283905,6461.576172,11.676218,12.1464,11.608045,77.967819,77.541626,35.428848,-37.285812,42.350147,146.260529,49.385857,45.306736,146.537888,153.349579,107.530823,NaN,561.970032,426.75382505582,1.81300301709667,0.0219801393630927,1.10828416451343,28.9708901141871,466.4949428754,1.84063102263108,0.00632814884896199,1.49973522732799,80.8597469745363,456.012224414968,102.929966476273,0.00592158729748185,1.59995493172271
11,10.903357,38.5,37.926689,39.290001,42.845116,109.69249,NaN,15.136801,NaN,57.015934,400,399.89859,25,37.193085,10.561877,96.287735,50.006588,401.301788,398.043335,400.162872,6465.546875,11.678596,12.166904,11.62214,77.986053,77.5382,35.384247,-37.313129,42.328232,146.671707,49.540638,45.286602,146.543015,153.402267,107.49707,NaN,560.304016,426.762200280937,1.81302952170019,0.0219811361105225,1.10826343987213,28.9708901141871,466.468190228023,1.84056114526664,0.00632713401453837,1.4999449562024,80.8597469745363,456.022192358188,102.936196841268,0.00592198265409995,1.59983938436866
11,10.915159,38.5,37.931152,39.290001,42.845631,109.689171,NaN,15.148339,NaN,56.994568,400,399.835571,25,37.182373,10.566602,96.165627,50.006588,401.301788,398.043335,400.162872,6465.546875,11.678596,12.166904,11.62214,78.015221,77.53083,35.359291,-37.331486,42.328232,146.671707,49.540638,45.286602,146.543015,153.402267,107.49707,NaN,560.304016,426.739519054637,1.8128757030837,0.0219516733879294,1.10861929744029,29.0104960003949,466.456312383485,1.84052274460456,0.00632577583411062,1.50012078612774,80.8648617645668,455.96698782843,102.906704728195,0.00591892463688232,1.6005849877951
11,10.917435,38.5,37.933804,39.290001,42.846615,109.687103,NaN,15.150791,NaN,56.997421,400,399.870819,25,37.18681,10.555396,96.051788,50.006588,401.385529,398.159149,400.288452,6462.075684,11.689784,12.162475,11.637165,78.083939,77.583015,35.38308,-37.408859,42.326565,146.485809,49.553432,45.290939,146.637543,153.372482,107.480743,NaN,558.907593,426.736124453935,1.81284915159022,0.021946115196081,1.10868554924689,29.0181301779825,466.449109789884,1.84049954921003,0.00632496343356295,1.50022644174202,80.8679006264912,455.958572580063,102.904422806557,0.00591807502197344,1.6007452381269
11,10.9208,38.5,37.938698,39.290001,42.842346,109.6978,NaN,15.156605,NaN,57.004974,400,399.873657,25,37.19426,10.532235,96.191574,50.006588,401.310638,398.064484,400.182648,6470.050781,11.692177,12.170524,11.629064,78.10524,77.571556,35.382996,-37.477486,42.292805,146.483902,49.500107,45.328011,146.725098,153.413788,107.503105,NaN,557.705017,426.724758510811,1.81278981732001,0.0219371472654515,1.1087993271349,29.0294148598546,466.457591215891,1.84051361806157,0.00632429035026281,1.50025049092606,80.8735076717177,455.939155747137,102.897785502282,0.00591635322710231,1.60108634284042
11,10.914682,38.5,37.93544,39.290001,42.855804,109.722031,NaN,15.153788,NaN,57.031952,400,399.897186,25,37.189575,10.511005,96.233788,50.006588,401.310638,398.064484,400.182648,6470.050781,11.692177,12.170524,11.629064,78.08799,77.625031,35.355301,-37.511471,42.292805,146.483902,49.500107,45.328011,146.725098,153.413788,107.503105,NaN,557.705017,426.751736763701,1.81291768040709,0.0219542068502177,1.10857684604694,29.008895888938,466.498974679315,1.84062709110774,0.00632652214107055,1.49986554793185,80.8697751136878,455.985312072053,102.922963971127,0.00591881744005395,1.60047312466288
11,10.914715,38.5,37.937168,39.290001,42.855804,109.722031,NaN,15.151533,NaN,57.031952,400,399.897186,25,37.189575,10.488101,96.200073,50.006588,401.32782,398.109009,400.198547,6463.285156,11.675157,12.148191,11.609105,78.026978,77.610474,35.345337,-37.583961,42.260437,146.513641,49.456139,45.329693,146.705444,153.386368,107.518005,NaN,556.774475,426.751671742083,1.81291724538229,0.0219541243557426,1.10857784540198,29.0090065901855,466.496304576963,1.84061726201088,0.00632606957433545,1.4999184514798,80.87175487525,455.986171224065,102.925439079464,0.00591851546334622,1.60050382608114
11,10.917022,38.5,37.937592,39.290001,42.872166,109.716614,NaN,15.15446,NaN,57.02985,400,399.89978,25,37.180195,10.474229,96.205551,50.006588,401.32782,398.109009,400.198547,6463.285156,11.675157,12.148191,11.609105,78.086662,77.594513,35.316597,-37.634621,42.260437,146.513641,49.456139,45.329693,146.705444,153.386368,107.518005,NaN,556.774475,426.765265223599,1.81294423495171,0.0219505150382498,1.10860268322235,29.0167449803891,466.487524094554,1.84059362810149,0.00632565039334302,1.4999951444737,80.8722406285852,455.99657239689,102.932413566166,0.00591884549914031,1.60039304916153
11,10.914114,38.5,37.93454,39.290001,42.873306,109.722733,NaN,15.153594,NaN,57.03606,400,399.897736,25,37.181927,10.472367,96.261093,50.006588,401.376556,398.165955,400.256439,6464.785156,11.674213,12.152171,11.602904,78.132584,77.574501,35.289482,-37.601635,42.229336,146.835678,49.51931,45.334309,146.724045,153.435394,107.496613,NaN,554.250122,426.772257498124,1.81298656280155,0.0219579339487044,1.10851152486369,29.0069904454048,466.501418196212,1.84063496035199,0.00632679779755626,1.49982974494047,80.8687439321729,456.010684665242,102.937809274154,0.00591999873890526,1.60015748336648
11,10.914114,38.5,37.93454,39.290001,42.883205,109.728256,NaN,15.153594,NaN,57.039268,400,399.891113,25,37.183041,10.480755,96.335114,50.006588,401.255676,398.000702,400.167969,6461.414063,11.694117,12.153845,11.631042,78.085434,77.584244,35.163383,-37.621471,42.189945,146.307343,49.451241,45.338593,146.444366,153.418411,107.495636,NaN,553.100525,426.783230519102,1.81302128444682,0.0219592387078055,1.108484331796,29.0069904454048,466.509701576639,1.84065659501012,0.0063271119349738,1.49976483669122,80.8687439321729,456.023743207906,102.945970446287,0.00592051658828068,1.6000060507812
11,10.91575,38.5,37.932899,39.290001,42.889542,109.737518,NaN,15.152184,NaN,57.042572,400,399.872559,25,37.183697,10.48966,96.251457,50.006588,401.255676,398.000702,400.167969,6461.414063,11.694117,12.153845,11.631042,78.144646,77.600189,35.122326,-37.628002,42.189945,146.307343,49.451241,45.338593,146.444366,153.418411,107.495636,NaN,553.100525,426.78703306959,1.81302194982996,0.0219559840819132,1.10851642125206,29.0124784543007,466.526126626518,1.84070220532082,0.00632806851023377,1.4996058427155,80.8668636463559,456.023021866868,102.943679413955,0.00592080721583282,1.59997581969973
11,10.9254,38.5,37.939537,39.290001,42.883362,109.735847,NaN,15.159086,NaN,57.029533,400,400.100372,25,37.173084,10.501866,96.175331,50.006588,402.018799,398.481049,400.451447,6471.407227,11.709731,12.230783,11.587549,78.197517,77.592049,35.102131,-37.623787,42.126057,147.287872,49.604282,45.354717,146.4841,153.486893,107.495644,NaN,552.905457,426.761171462962,1.812873115395,0.0219310697657377,1.10882559084762,29.0448368721428,466.513366572045,1.84065791018455,0.00632623499795557,1.49982855216612,80.8744687989115,455.970977135095,102.918603869982,0.00591745223666766,1.60073610309589
11,10.931128,38.5,37.946682,39.290001,42.873276,109.709328,NaN,15.167185,NaN,57.037651,400,400.376526,25,37.16375,10.514828,96.347633,50.007988,402.4021,398.731171,400.663818,6466.804688,11.708737,12.232634,11.546783,78.121933,77.596855,35.09586,-37.669384,42.105797,146.489456,49.43261,45.386246,146.822159,153.438751,107.535866,NaN,552.845337,426.738697600783,1.81276226613186,0.0219154554555558,1.10902709020238,29.064033694162,466.462543420358,1.84051336591231,0.00632285582572428,1.50035945581942,80.8826525009768,455.933518043873,102.903223364317,0.00591457785772072,1.60134013452885
11,10.920678,38.5,37.945866,39.290001,42.874397,109.690666,NaN,15.159723,NaN,57.045616,400,400.568329,25,37.160789,10.521409,96.346786,50.007988,402.4021,398.731171,400.663818,6466.804688,11.708737,12.232634,11.546783,78.046722,77.608475,35.107979,-37.767319,42.105797,146.489456,49.43261,45.386246,146.822159,153.438751,107.535866,NaN,552.845337,426.760535601511,1.81290387996781,0.0219416760079985,1.10870725377388,29.0290057736996,466.43580363438,1.84044486943647,0.00632200753769949,1.50055441819951,80.8817179969561,455.986291981946,102.935270572784,0.00591682922614146,1.60070717838619
11,10.915805,38.5,37.942043,39.290001,42.881218,109.668732,NaN,15.15036,NaN,57.032272,400,400.646088,25,37.157295,10.502506,96.181091,50.007988,402.469971,398.776703,400.757507,6473.021973,11.71981,12.232558,11.540121,78.030136,77.612221,35.117561,-37.927002,42.059509,146.491821,49.415112,45.354916,146.801147,153.446838,107.557915,NaN,552.10498,426.777697351361,1.81299202763344,0.021954749573223,1.10854095574103,29.0126629424557,466.408802285647,1.84038065160637,0.0063217600496806,1.50069587595562,80.8773393818066,456.017181318251,102.950283187382,0.00591879720032534,1.60025862341924
11,10.918146,38.5,37.943401,39.290001,42.881218,109.668732,NaN,15.153089,NaN,57.032272,400,400.646088,25,37.157295,10.483111,96.131821,50.007988,402.426178,398.728668,400.700867,6467.566406,11.701838,12.219646,11.521783,78.010399,77.621132,35.109581,-37.964893,42.041771,146.692047,49.460636,45.370384,146.733841,153.486542,107.553558,NaN,551.20459,426.773086081172,1.81296117564253,0.0219488995038967,1.10861180969552,29.0205147705892,466.40670135658,1.84037292105484,0.00632140447138607,1.50073757874665,80.8788948254306,456.006381676492,102.945057688313,0.00591810496854772,1.60041588675074
11,10.916985,38.5,37.946228,39.290001,42.893986,109.683411,NaN,15.155397,NaN,57.019688,400,400.632782,25,37.152443,10.488693,96.320068,50.007988,402.426178,398.728668,400.700867,6467.566406,11.701838,12.219646,11.521783,78.011795,77.610451,35.107769,-37.908062,42.041771,146.692047,49.460636,45.370384,146.733841,153.486542,107.553558,NaN,551.20459,426.789527147429,1.81302126216213,0.0219534831111235,1.10854157628709,29.0166208808276,466.42435687757,1.84041437185363,0.00632149986942523,1.500651115918,80.8821325724683,456.030653614098,102.963394672917,0.00591851768707483,1.60020078544147
11,10.910398,38.5,37.941795,39.290001,42.914383,109.711494,NaN,15.147082,NaN,57.024754,400,400.591034,25,37.145588,10.478297,96.328453,50.007988,402.207916,398.552429,400.531555,6466.331543,11.699135,12.223846,11.534544,78.010101,77.63076,35.120441,-37.904377,42.012154,146.295242,49.415836,45.342236,146.681488,153.509598,107.533981,NaN,550.333008,426.825103941933,1.81317960166593,0.0219726420518816,1.10828652308772,28.9945226805739,466.473347601338,1.84054965721577,0.00632425851311866,1.50018415628664,80.8770553149699,456.087582287008,102.99400996595,0.00592163636890913,1.59943722500311
11,10.905751,38.5,37.938889,39.290001,42.936714,109.711128,NaN,15.141097,NaN,57.036934,400,400.516693,25,37.136353,10.49612,96.313049,50.007988,402.207916,398.552429,400.531555,6466.331543,11.699135,12.223846,11.534544,78.004814,77.640991,35.114079,-37.918137,42.012154,146.295242,49.415836,45.342236,146.681488,153.509598,107.533981,NaN,550.333008,426.858994516263,1.8133191399739,0.0219872170211024,1.10808523100918,28.9789266964779,466.477290293946,1.84056475571098,0.00632499864385061,1.5000994234035,80.8737264771293,456.138349734807,103.02250113904,0.00592421383545374,1.5987823558018
11,10.901607,38.5,37.933193,39.290001,42.937607,109.708755,NaN,15.137237,NaN,57.016251,400,400.470978,25,37.127312,10.497272,96.376137,50.007988,402.251953,398.610565,400.550049,6468.598633,11.697182,12.233128,11.551833,77.991364,77.650681,35.131351,-37.924488,41.962559,145.97702,49.36121,45.317924,146.841187,153.535782,107.491966,NaN,550.04895,426.868134851287,1.81337688990851,0.0219977158382915,1.10795783191951,28.9650145662999,466.482534232491,1.84058786349328,0.00632635547513825,1.49995285932705,80.8672005258997,456.156698844934,103.027598534076,0.0059260495896584,1.59843709213497
11,10.89891,38.5,37.928677,39.290001,42.932602,109.686821,NaN,15.132801,NaN,56.976891,400,400.445923,25,37.115845,10.488044,96.307083,50.007988,402.124908,398.504791,400.476563,6462.686523,11.706835,12.234303,11.569218,77.990341,77.661247,35.133595,-37.911392,41.938797,145.760605,49.34277,45.338585,146.561356,153.509308,107.484283,NaN,550.046509,426.86789379129,1.81339489944604,0.0220038163442993,1.10789016207045,28.9559580959712,466.456613502627,1.84052762085084,0.00632629053096695,1.50007258923978,80.8620254238834,456.160797108668,103.025103883722,0.00592709121777849,1.59828398440736
11,10.893894,38.5,37.919746,39.290001,42.942654,109.668045,NaN,15.128953,NaN,56.94408,400,400.408081,25,37.099274,10.464334,96.243393,50.007988,402.124908,398.504791,400.476563,6462.686523,11.706835,12.234303,11.569218,78.004532,77.658302,35.131069,-37.930695,41.938797,145.760605,49.34277,45.338585,146.561356,153.509308,107.484283,NaN,550.046509,426.888892102015,1.81349626030152,0.0220177232846811,1.10771172346185,28.9391099155846,466.44225690678,1.84050487948722,0.00632756242105666,1.50001984170321,80.8517881343594,456.193632217508,103.035648267002,0.00593013225902811,1.59769655809741
11,10.889666,38.5,37.915718,39.290001,42.946453,109.667145,NaN,15.124171,NaN,56.914131,400,400.431854,25,37.086987,10.453971,96.364113,50.014431,402.250092,398.550568,400.565552,6468.069336,11.712936,12.2468,11.562384,78.009247,77.652992,35.124004,-38.010433,41.890713,145.80986,49.296505,45.340034,146.600174,153.348389,107.504028,NaN,550.381165,426.901410710397,1.8135653220773,0.0220288381288277,1.10757415391041,28.9249039332543,466.447134878594,1.84052428015322,0.00632856712085054,1.49990695907645,80.8471697525666,456.217223647747,103.04590497174,0.00593185232865138,1.59733092577465
11,10.894352,38.5,37.913223,39.290001,42.930851,109.694313,NaN,15.12742,NaN,56.911667,400,400.542877,25,37.086636,10.452866,96.514549,50.014431,402.39917,398.755005,400.78714,6462.833008,11.693378,12.220607,11.532148,78.011955,77.648148,35.136299,-38.001041,41.867691,146.211975,49.388588,45.346397,146.444397,153.230148,107.534569,NaN,550.94696,426.87491704957,1.81344885748536,0.0220150177558616,1.10775757902324,28.9406485320457,466.491735333506,1.8406449071131,0.00633076733575535,1.49951118689716,80.8443086791145,456.171935019744,103.014761944011,0.00593054324136436,1.59779350420367
11,10.894352,38.5,37.913223,39.290001,42.912994,109.718834,NaN,15.12742,NaN,56.903244,400,400.595947,25,37.096066,10.432398,96.499794,50.014431,402.39917,398.755005,400.78714,6462.833008,11.693378,12.220607,11.532148,78.080833,77.643028,35.149616,-38.001488,41.867691,146.211975,49.388588,45.346397,146.444397,153.230148,107.534569,NaN,550.94696,426.855135389025,1.81338627153847,0.0220126630202334,1.10780613581843,28.9406485320457,466.52850131859,1.8407409378141,0.00633216225385349,1.49922344590273,80.8443086791145,456.148392828516,103.0000290052,0.00592960979865936,1.59806468728852
11,10.902329,38.5,37.915512,39.290001,42.904419,109.73555,NaN,15.134766,NaN,56.884098,400,400.620209,25,37.099827,10.421495,96.460373,50.014431,402.395905,398.738129,400.737579,6464.878906,11.686068,12.227958,11.535976,78.113106,77.628082,35.143848,-38.056686,41.813232,146.422638,49.446602,45.347252,146.198074,153.253571,107.506218,NaN,551.545227,426.829941734101,1.81325102854364,0.0219915315610878,1.10807011961907,28.9674387368299,466.550026587694,1.84079337185162,0.00633251279507726,1.49909745994956,80.8469335387511,456.098880063698,102.971617316288,0.00592720037455253,1.59868957783826
11,10.908169,38.5,37.920013,39.290001,42.903183,109.768005,NaN,15.141012,NaN,56.878628,400,400.6633,25,37.100578,10.422723,96.404594,50.014431,402.416626,398.785461,400.821594,6462.050293,11.704624,12.232568,11.55967,78.150116,77.645317,35.150917,-38.11515,41.793648,146.774445,49.561207,45.323036,146.391556,153.351212,107.472038,NaN,551.504272,426.817078602089,1.81316970736469,0.0219767438973219,1.10824984303844,28.9870424774688,466.591728170877,1.84089483695771,0.00633317812021103,1.49885486743109,80.8520942414382,456.070961291498,102.95920168834,0.00592521649393627,1.59911789385496
11,10.91624,38.5,37.926003,39.290001,42.908138,109.774094,NaN,15.14773,NaN,56.877838,400,400.650055,25,37.098564,10.43732,96.33596,50.014431,402.416626,398.785461,400.821594,6462.050293,11.704624,12.232568,11.55967,78.192207,77.648697,35.149323,-38.105938,41.793648,146.774445,49.561207,45.323036,146.391556,153.351212,107.472038,NaN,551.504272,426.806681812829,1.81308071565234,0.0219572098777782,1.10848018780515,29.0141220510092,466.591611286192,1.84088462573559,0.0063319545256017,1.49896638472401,80.8589607058892,456.041039717162,102.94720921526,0.00592286366515401,1.59960490558698
11,10.919602,38.5,37.929111,39.290001,42.915745,109.780258,NaN,15.156601,NaN,56.859177,400,400.550262,25,37.090832,10.452126,96.192589,50.014431,402.038025,398.693695,400.471893,6470.148926,11.667797,12.253735,11.604281,78.212135,77.646408,35.155491,-38.157379,41.772453,146.539658,49.543201,45.340565,146.563873,153.285507,107.538681,NaN,551.492188,426.808494747272,1.81306309937212,0.021949811504253,1.10856096871273,29.0253976165831,466.596054775417,1.84089109064592,0.00633149058114005,1.49898907432879,80.8625228071005,456.036254989509,102.947703172032,0.00592206903746683,1.59973339158244
11,10.914458,38.5,37.93018,39.290001,42.915745,109.780258,NaN,15.1534,NaN,56.859177,400,400.550262,25,37.090832,10.487254,96.170647,50.014431,401.898102,398.533508,400.333496,6463.109375,11.670331,12.237218,11.593373,78.207947,77.659843,35.140579,-38.233734,41.735584,146.840393,49.512638,45.370457,146.559906,153.307724,107.550201,NaN,551.364624,426.818621981724,1.81313087490221,0.0219626669425631,1.1084054591211,29.008144455465,466.594405130208,1.84088501521434,0.00633121053933115,1.49902169451783,80.8637478906143,456.062378949644,102.965233335705,0.00592289694326386,1.59945602868433
11,10.9258,38.5,37.937122,39.290001,42.926208,109.780449,NaN,15.161819,NaN,56.824947,400,400.384216,25,37.082287,10.513638,96.405449,50.014431,401.898102,398.533508,400.333496,6463.109375,11.670331,12.237218,11.593373,78.188751,77.693939,35.155674,-38.235405,41.735584,146.840393,49.512638,45.370457,146.559906,153.307724,107.550201,NaN,551.364624,426.807889996588,1.81301815733142,0.0219357154711496,1.10871969397329,29.0461776821415,466.583977771079,1.84084630880735,0.00632940316734023,1.49923135180144,80.8717021750846,456.024095733017,102.949086113311,0.00592002833666993,1.60006268763999
11,10.926444,38.5,37.941776,39.290001,42.939705,109.75383,NaN,15.166762,NaN,56.78479,400,400.330017,25,37.075012,10.51363,96.475693,50.009453,402.104858,398.638245,400.416199,6470.250977,11.684005,12.250028,11.574844,78.132996,77.716156,35.171196,-38.30587,41.677486,146.780563,49.501839,45.387463,146.846603,153.373215,107.543747,NaN,552.072449,426.821586206159,1.81305701910411,0.0219358860261165,1.10870206065194,29.0483363074067,466.536878200366,1.84071561567766,0.0063266713277156,1.49968579180958,80.877033551665,456.041467090882,102.965161335847,0.00591981198798426,1.59997074719482
11,10.904741,38.5,37.931877,39.290001,42.941856,109.717697,NaN,15.145871,NaN,56.75325,400,400.378479,25,37.061951,10.526702,96.398537,50.009453,402.104858,398.638245,400.416199,6470.250977,11.684005,12.250028,11.574844,78.111656,77.764503,35.190739,-38.314972,41.677486,146.780563,49.501839,45.387463,146.846603,153.373215,107.543747,NaN,552.072449,426.866678830745,1.81335047664309,0.0219904241658009,1.10804074583428,28.9755363228526,466.497979808262,1.84063038045287,0.00632720888833053,1.49980742141016,80.8656925572239,456.145982949961,103.019420533391,0.00592588104265522,1.59852983800058
11,10.901736,38.5,37.926861,39.290001,42.946926,109.687897,NaN,15.139462,NaN,56.714447,400,400.515381,25,37.048424,10.540197,96.358307,50.009453,402.310608,398.85321,400.649628,6467.241211,11.670729,12.231206,11.562968,78.090935,77.775627,35.192719,-38.339344,41.630188,146.198364,49.35881,45.355225,146.817352,153.41925,107.497192,NaN,553.571228,426.878206121822,1.81340785395035,0.0219986208952571,1.10793634324111,28.96544770272,466.461034964953,1.84054217106471,0.00632682758596024,1.50000426901261,80.8599441113092,456.164593852576,103.025445234809,0.00592759532614775,1.59819765956821
11,10.918222,38.5,37.932331,39.290001,42.95612,109.661232,NaN,15.152731,NaN,56.684887,400,400.581055,25,37.03883,10.54292,96.418472,50.009453,402.309509,398.844269,400.574554,6466.193848,11.658737,12.240701,11.552885,78.083145,77.779282,35.189682,-38.342243,41.607391,147.301453,49.532616,45.371891,146.610321,153.409012,107.531448,NaN,554.081604,426.85596607921,1.81322286925034,0.0219585777840134,1.10840856323527,29.0207696567239,466.412572129149,1.84040654026045,0.00632387675242927,1.50048619742294,80.8662127927128,456.098254737409,102.990076914127,0.00592390073183993,1.59909161595166
11,10.937735,38.5,37.947926,39.290001,42.968399,109.665222,NaN,15.173797,NaN,56.662102,400,400.562439,25,37.039318,10.523705,96.535141,50.009453,402.309509,398.844269,400.574554,6466.193848,11.658737,12.240701,11.552885,78.112122,77.780647,35.194641,-38.335293,41.607391,147.301453,49.532616,45.371891,146.610321,153.409012,107.531448,NaN,554.081604,426.831171834302,1.81300903357772,0.0219115182269673,1.10896466967994,29.086166850882,466.394432182662,1.84033340009024,0.00632001998910017,1.50091803571416,80.8840771011082,456.027059209375,102.963052293164,0.00591804511963953,1.60028240509701
11,10.939228,38.5,37.955879,39.290001,42.975815,109.675758,NaN,15.18107,NaN,56.655647,400,400.426666,25,37.039562,10.499577,96.541801,50.009453,401.749939,398.46817,400.22226,6468.03125,11.664356,12.228533,11.62169,78.138596,77.778831,35.160789,-38.341137,41.569832,147.451157,49.650864,45.375038,146.662491,153.367599,107.576645,NaN,554.501709,426.83645635179,1.81301540242206,0.0219087765470639,1.10898941151575,29.0911669190753,466.397940245698,1.84032943567441,0.00631853826464422,1.50103789634433,80.8931829686486,456.03415779839,102.976404287328,0.00591678093379142,1.60038707737703
11,10.938126,38.5,37.96093,39.290001,42.975769,109.673325,NaN,15.179694,NaN,56.660515,400,400.305817,25,37.034458,10.505402,96.471939,50.009453,401.980377,398.589539,400.341003,6473.769531,11.680616,12.246486,11.59991,78.118187,77.792274,35.092346,-38.362404,41.545094,146.988831,49.61047,45.367527,146.921555,153.424927,107.596344,NaN,553.876831,426.838575028581,1.81302974220366,0.0219115144079726,1.10895619514535,29.0874763632313,466.386471606149,1.840291141984,0.00631707819058016,1.50122191235831,80.8989646125398,456.04253996983,102.987303934409,0.00591613187064793,1.60040859552303
11,10.941633,38.5,37.968254,39.290001,42.965633,109.666138,NaN,15.180466,NaN,56.6647,400,400.304688,25,37.026848,10.470019,96.25013,50.009453,401.980377,398.589539,400.341003,6473.769531,11.680616,12.246486,11.59991,78.125938,77.780807,35.026375,-38.392586,41.545094,146.988831,49.61047,45.367527,146.921555,153.424927,107.596344,NaN,553.876831,426.820428241204,1.81294803483524,0.0219014503405464,1.1090902903268,29.0992201854039,466.364344558384,1.84022125837504,0.0063147532708417,1.50153225150942,80.9073459140448,456.016139203502,102.97902034777,0.00591366339318112,1.60088730209283
11,10.948309,38.5,37.97773,39.290001,42.963146,109.65461,NaN,15.189855,NaN,56.687782,400,400.364319,25,37.014107,10.432093,96.094231,50.009453,402.181946,398.866852,400.538879,6473.097656,11.662946,12.240833,11.596577,78.130592,77.703171,35.00795,-38.411415,41.539894,147.355576,49.681324,45.36977,146.86116,153.609634,107.590881,NaN,554.803833,426.804519466097,1.81285147317404,0.0218845189973437,1.1092994072038,29.1215680268892,466.332358983867,1.84012207624129,0.0063116191367486,1.50196070136858,80.9181861207194,455.985422345139,102.970460671998,0.00591060717496248,1.60146743315574
11,10.948309,38.5,37.97773,39.290001,42.952389,109.666008,NaN,15.189855,NaN,56.722733,400,400.46991,25,36.994305,10.406371,96.119705,50.009453,402.20517,398.851654,400.526947,6474.454102,11.659009,12.247488,11.575315,78.132629,77.547852,35.01368,-38.422626,41.528816,146.991531,49.598804,45.362175,146.995819,153.724701,107.59491,NaN,554.688171,426.792586572226,1.81281372372559,0.0218831038267304,1.10932918627283,29.1215680268892,466.349477561217,1.84016679441359,0.00631226818047459,1.5018254787525,80.9181861207194,455.971224112899,102.961595365405,0.00591004456706,1.60163269042226
11,10.930387,38.5,37.974777,39.290001,42.943424,109.648361,NaN,15.17724,NaN,56.738068,400,400.377319,25,36.995377,10.403512,96.367668,50.009453,402.20517,398.851654,400.526947,6474.454102,11.659009,12.247488,11.575315,78.111771,77.530396,35.013176,-38.442947,41.528816,146.991531,49.598804,45.362175,146.995819,153.724701,107.59491,NaN,554.688171,426.817945969461,1.81301814519753,0.0219265408834565,1.10881110927297,29.0615507394284,466.327547134909,1.84011437520956,0.00631203527060697,1.50194387982352,80.9148084489943,456.046368362543,103.005215962532,0.00591359488845868,1.60068969637509
11,10.913228,38.5,37.965256,39.290001,42.938362,109.637451,NaN,15.160515,NaN,56.744759,400,400.27243,25,37.00843,10.405999,96.486732,50.014153,401.953033,398.439209,400.30719,6476.008789,11.671684,12.235552,11.554215,78.08519,77.514465,35.029274,-38.458019,41.487587,146.467804,49.427002,45.343822,147.115646,153.725616,107.573151,NaN,556.904358,426.846110455607,1.81322639039134,0.0219687227024133,1.10830637366395,29.0040180705589,466.325908987053,1.84012579765306,0.00631390375888341,1.50177998898721,80.9039154253505,456.11907205784,103.039983491448,0.0059183237404582,1.59962366141275
11,10.905825,38.5,37.956593,39.290001,42.920277,109.651611,NaN,15.148191,NaN,56.76173,400,400.191437,25,37.014332,10.426773,96.49456,50.014153,401.800171,398.249939,400.105042,6468.475586,11.677673,12.245655,11.558569,78.068886,77.514,35.025215,-38.463055,41.429573,146.498016,49.378239,45.326557,147.073944,153.565964,107.604149,NaN,558.744995,426.84063494775,1.81326053976703,0.0219848652944601,1.10813233271137,28.9791750906506,466.360585880937,1.84023067887905,0.00631697663706257,1.50134548950673,80.8940003241835,456.126790606476,103.035105027728,0.00592031286815303,1.59933115069054
11,10.90487,38.5,37.952198,39.290001,42.900326,109.662605,NaN,15.146128,NaN,56.766911,400,400.131134,25,37.009197,10.44,96.450653,50.014153,401.800171,398.249939,400.105042,6468.475586,11.677673,12.245655,11.558569,78.082649,77.52787,35.026745,-38.462414,41.429573,146.498016,49.378239,45.326557,147.073944,153.565964,107.604149,NaN,558.744995,426.82040565773,1.81320317809684,0.021984626864048,1.10815801686936,28.9759693641405,466.383893135029,1.84029881751885,0.00631875279648572,1.50108025865332,80.8889687414522,456.102610443667,103.015063105365,0.00592020911390842,1.59950761826326
11,10.893503,38.5,37.939556,39.290001,42.900326,109.662605,NaN,15.129585,NaN,56.766911,400,400.131134,25,37.009197,10.458767,96.391037,50.014153,401.957489,398.374908,400.2565,6470.381836,11.686593,12.250596,11.563841,78.119812,77.514404,35.021389,-38.490891,41.354809,145.923965,49.243332,45.316074,146.866837,153.468414,107.620476,NaN,557.376221,426.842771593769,1.81335306578146,0.022013122674225,1.10781501538879,28.9377963414435,466.403455164391,1.84037079082419,0.00632206250890584,1.50069183022525,80.8744905642198,456.151507067726,103.031478265746,0.00592460547419228,1.59864614834107
11,10.902596,38.5,37.937847,39.290001,42.887352,109.668488,NaN,15.133595,NaN,56.787926,400,400.138428,25,37.008881,10.451899,96.227859,50.014153,401.871124,398.304199,400.179718,6464.894531,11.690441,12.238525,11.565803,78.179886,77.531136,35.023018,-38.484432,41.340603,146.524719,49.374065,45.306305,146.533585,153.317902,107.632645,NaN,557.615723,426.810504366435,1.81318766906479,0.0219886123359889,1.10812480846169,28.9683351787882,466.414927234541,1.84040358096977,0.00632284498228535,1.50056992625071,80.8725327638895,456.08827869189,102.990020756767,0.00592243195020362,1.59933646457094
11,10.921228,38.5,37.927895,39.290001,42.86972,109.664124,NaN,15.146679,NaN,56.795952,400,400.164673,25,37.011559,10.450452,96.177361,50.014153,401.871124,398.304199,400.179718,6464.894531,11.690441,12.238525,11.565803,78.185768,77.561356,35.025799,-38.489086,41.340603,146.524719,49.374065,45.306305,146.533585,153.317902,107.632645,NaN,557.615723,426.754266377631,1.81288022351365,0.0219396862369273,1.10873680037679,29.0308499869935,466.423772816587,1.84044312800756,0.00632520360048453,1.50031595929872,80.8611291948779,455.966759848714,102.902908104222,0.0059195491892684,1.60051093101027
11,10.951163,38.5,37.909931,39.290001,42.858963,109.654663,NaN,15.152966,NaN,56.803383,400,400.074005,25,37.01255,10.482217,96.133575,50.014153,401.683441,398.222565,400.049408,6458.401367,11.666597,12.222695,11.553813,78.161446,77.580811,35.043705,-38.504436,41.308861,145.800674,49.475861,45.263577,145.60112,153.227737,107.604668,8.364476,509.521393,426.683302185687,1.8124481961668,0.021863717347471,1.10967550613411,29.1311185845446,466.437360976359,1.84050831580393,0.00632937401109285,1.49987644270732,80.8405332197869,455.793691321642,102.774657473026,0.00591617492545973,1.60210326071351
11,10.961229,38.5,37.940243,39.290001,42.849434,109.642899,NaN,15.15143,NaN,56.796314,400,400.033478,25,37.012856,10.53339,96.2015,50.014153,402.067047,398.716705,400.453125,6453.84668,11.638556,12.214278,11.553327,78.122154,77.574738,35.037453,-38.511925,41.53019,146.348877,49.711189,45.298164,145.794922,153.21524,107.603699,2.319472,590.76593,426.652854924316,1.81228224244962,0.0218374823395015,1.11000868770659,29.1647880269076,466.37281692546,1.84028961972557,0.0063207605785086,1.50094572251876,80.8752775405543,455.749226279168,102.780978458117,0.0059085162955056,1.60334099403354
11,10.961229,38.5,37.940243,39.290001,42.839516,109.624619,NaN,15.15143,NaN,56.802826,400,400.124878,25,37.015419,10.631366,96.627342,50.014153,402.067047,398.716705,400.453125,6453.84668,11.638556,12.214278,11.553327,78.134087,77.585876,35.068222,-38.536549,41.53019,146.348877,49.711189,45.298164,145.794922,153.21524,107.603699,2.319472,590.76593,426.641845720363,1.81224740258745,0.0218361771074861,1.11003647605093,29.1647880269076,466.34537766196,1.84021793626755,0.00631971947190902,1.50116192182998,80.8752775405543,455.736129024891,102.77281012266,0.00590799635327855,1.60349457527016
11,10.950283,38.5,37.956959,39.290001,42.831738,109.606155,NaN,15.145358,NaN,56.816586,400,400.366699,25,37.01104,10.667509,96.779343,50.01453,402.051208,398.818451,400.558929,6461.798828,11.642024,12.216705,11.576768,78.129707,77.583267,35.069035,-38.561222,42.032227,146.515167,49.616539,45.282429,147.138474,153.394867,107.573799,0.218672230839729,488.7854,426.654827636821,1.81236417403407,0.0218623190176585,1.10972469536251,29.1281739763773,466.291761347845,1.84005027267405,0.00631429157977594,1.50189565724489,80.8944192954258,455.789904130104,102.825131207897,0.00590688529332541,1.60325992368559
11,10.933349,38.5,37.959007,39.290001,42.800777,109.575043,NaN,15.144463,NaN,56.799084,400,400.318726,25,37.000866,10.680552,96.557159,50.01453,402.051208,398.818451,400.558929,6461.798828,11.642024,12.216705,11.576768,78.101295,77.580025,35.077068,-38.55439,42.032227,146.515167,49.616539,45.282429,147.138474,153.394867,107.573799,0.218672230839729,488.7854,426.65390360841,1.81247852112675,0.0219003685028369,1.10929559093957,29.0714750861515,466.241853108373,1.83991649755269,0.00631198247998782,1.50232862616841,80.89676358616,455.834107423676,102.855006171586,0.00590824141400488,1.60279096846578
11,10.912849,38.5,37.951134,39.290001,42.769165,109.54953,NaN,15.131598,NaN,56.770088,400,400.193512,25,36.99398,10.701159,96.341751,50.01453,401.690216,398.554718,400.209991,6460.25293,11.636077,12.232444,11.622207,78.042114,77.60199,35.077309,-38.548843,42.473526,146.142471,49.426533,45.311321,147.068207,153.410919,107.550003,0.121826931834221,494.755066,426.659296746248,1.81263784832721,0.0219473641344283,1.10876023078164,29.0027465356011,466.215733078455,1.83986123314556,0.00631258837785909,1.5023890207534,80.8877504920422,455.889364292507,102.880651958379,0.00591196176204716,1.60195966902134
11,10.90494,38.5,37.946838,39.290001,42.742882,109.522644,NaN,15.123167,NaN,56.738976,400,400.218536,25,36.998108,10.679049,96.395882,50.01453,401.806183,398.643158,400.312592,6466.003418,11.650645,12.234149,11.616175,78.041016,77.603424,35.068539,-38.486172,42.742916,146.325668,49.425194,45.299019,146.761688,153.393448,107.563751,0.133580610156059,528.581726,426.645760728148,1.81264996776738,0.0219636834170634,1.10859271305455,28.9762043461412,466.182002153341,1.83978017682809,0.00631217965338265,1.50257643213168,80.8828311525824,455.891381561011,102.877089237409,0.00591287626798258,1.60183477039953
11,10.905176,38.5,37.94532,39.290001,42.736526,109.532852,NaN,15.125226,NaN,56.734917,400,400.109619,25,37.012581,10.64396,96.376671,50.01453,401.806183,398.643158,400.312592,6466.003418,11.650645,12.234149,11.616175,78.084511,77.589584,35.072144,-38.405155,42.742916,146.325668,49.425194,45.299019,146.761688,153.393448,107.563751,0.133580610156059,528.581726,426.638248804512,1.81262454671189,0.0219622536916683,1.10861743430719,28.9769965627008,466.199694844355,1.83982891484422,0.0063131594008093,1.50240787489114,80.8810926862953,455.880925077673,102.868857620094,0.00591275638633304,1.60192090431911
11,10.910576,38.5,37.943916,39.290001,42.727566,109.55896,NaN,15.128613,NaN,56.731014,400,399.98291,25,37.026127,10.590502,96.367332,50.01453,401.495026,398.404724,400.09137,6460.016602,11.625612,12.205292,11.600741,78.08152,77.593712,35.081001,-38.377167,42.867359,146.448334,49.517208,45.285362,146.738876,153.392105,107.555176,0.115673713386059,516.721924,426.617657880485,1.81252182934211,0.0219475592589101,1.10880629150609,28.9951199725908,466.241092594701,1.8399394053085,0.00631501586533733,1.50205387173,80.8794846800669,455.841472649172,102.84265635025,0.0059114638995025,1.60234831677907
11,10.912453,38.5,37.943333,39.290001,42.727566,109.55896,NaN,15.133609,NaN,56.731014,400,399.98291,25,37.026127,10.538751,96.408989,50.01453,401.349121,398.372681,400.046906,6462.154297,11.617461,12.193581,11.611567,77.998047,77.61834,35.088737,-38.363651,42.974072,146.663925,49.518768,45.291454,146.646408,153.379837,107.537148,NaN,522.803406,426.613952762629,1.81249705951021,0.0219428656681458,1.10886335806455,29.0014179300348,466.2419965306,1.83994272925935,0.00631516853140634,1.50203587166378,80.8788169407775,455.831814814376,102.835974529566,0.00591119393756046,1.6024473908033
11,10.907386,38.5,37.94223,39.290001,42.719311,109.566246,NaN,15.130404,NaN,56.728699,400,399.955261,25,37.030338,10.496174,96.23912,50.01453,401.349121,398.372681,400.046906,6462.154297,11.617461,12.193581,11.611567,77.939224,77.66082,35.098419,-38.34877,42.974072,146.663925,49.518768,45.291454,146.646408,153.379837,107.537148,NaN,522.803406,426.614801586873,1.81253495509524,0.0219544500887037,1.10873218253878,28.9844145649379,466.254649955775,1.83997761190236,0.00631587276129325,1.50191524747795,80.8775535754477,455.845411123158,102.843221079558,0.00591194771856044,1.6022624811999
11,10.904454,38.5,37.936523,39.290001,42.701218,109.570488,NaN,15.128338,NaN,56.736694,400,399.958466,25,37.026432,10.455957,96.055176,50.01453,401.466797,398.487335,400.161743,6465.896484,11.611027,12.198213,11.606162,77.888603,77.702957,35.12199,-38.347252,43.001991,146.318619,49.474983,45.292366,146.615143,153.334976,107.523338,NaN,585.883057,426.600529356757,1.81251015153307,0.0219594002913458,1.10869313789318,28.9745728758827,466.269866664541,1.84002679081428,0.00631760931103141,1.5016888133594,80.8710159182011,455.832711172383,102.828885783363,0.00591255268774598,1.60227599787603
11,10.912488,38.5,37.940815,39.290001,42.687725,109.578445,NaN,15.136138,NaN,56.74762,400,400.014893,25,37.022739,10.443796,96.047928,50.01453,401.386627,398.477814,400.053955,6460.34082,11.5999,12.207658,11.621734,77.885544,77.711952,35.128567,-38.342133,42.981174,146.715408,49.55978,45.310547,146.616898,153.39743,107.539925,NaN,591.732544,426.569703201925,1.81235672302598,0.021937519976738,1.10897499518109,29.001535358787,466.275163915578,1.84003354731213,0.00631693870905146,1.50172674744262,80.8759327644366,455.77756454416,102.799297481423,0.00590953007401366,1.60302250019101
11,10.920104,38.5,37.943352,39.290001,42.700832,109.579567,NaN,15.146809,NaN,56.760845,400,400.013611,25,37.020565,10.450866,96.236282,50.01453,401.386627,398.477814,400.053955,6460.34082,11.5999,12.207658,11.621734,77.906364,77.695259,35.13538,-38.319305,42.981174,146.715408,49.55978,45.310547,146.616898,153.39743,107.539925,NaN,591.732544,426.569195162527,1.8123022371054,0.0219202225902523,1.10917049756994,29.0270810099374,466.272917014117,1.84002348945766,0.00631633828269176,1.50179167416121,80.8788387026867,455.758579926454,102.790306194034,0.00590828379115404,1.60330495926824
11,10.92232,38.5,37.94585,39.290001,42.722797,109.572304,NaN,15.149751,NaN,56.777653,400,399.972321,25,37.019363,10.479441,96.331207,50.010571,401.518341,398.489563,400.142792,6465.090332,11.627406,12.220058,11.633914,77.933456,77.666603,35.125435,-38.296284,42.935577,146.449478,49.579281,45.329216,146.806427,153.367203,107.533585,NaN,587.200256,426.589180873761,1.81235013299233,0.0219175887765356,1.10917685122325,29.0345113782768,466.258136998605,1.83998074946568,0.00631527019260588,1.50195499480113,80.8816996730333,455.778062234094,102.805264965891,0.00590857196039561,1.60313580895841
11,10.92232,38.5,37.94585,39.290001,42.737648,109.572624,NaN,15.149751,NaN,56.789127,400,400.016846,25,37.018993,10.507071,96.44442,50.010571,401.518341,398.489563,400.142792,6465.090332,11.627406,12.220058,11.633914,77.998978,77.650146,35.12175,-38.302372,42.935577,146.449478,49.579281,45.329216,146.806427,153.367203,107.533585,NaN,587.200256,426.605652952389,1.81240227958923,0.0219195477394591,1.10913554203442,29.0345113782768,466.258617623595,1.83998200527122,0.00631528843401528,1.5019511931716,80.8816996730333,455.797667360402,102.81749507772,0.00590935000664572,1.60290626130444
11,10.922327,38.5,37.951145,39.290001,42.75227,109.565773,NaN,15.152317,NaN,56.801414,400,400.044556,25,37.022697,10.505071,96.572075,50.010571,401.515289,398.520752,400.146912,6462.747559,11.623724,12.219196,11.647893,78.046936,77.638451,35.130531,-38.245537,42.880959,146.937347,49.59029,45.351948,146.755447,153.382553,107.546501,NaN,583.569641,426.621856615906,1.81245352548192,0.0219214588161311,1.10909512088734,29.0345348478298,466.240117757149,1.83992493120401,0.00631351164214921,1.50219608750046,80.8877630869995,455.820063668957,102.837415327958,0.00590921049230235,1.60276941148606
11,10.924882,38.5,37.95277,39.290001,42.764111,109.568115,NaN,15.15659,NaN,56.812771,400,400.08786,25,37.025059,10.514606,96.56926,50.010571,401.515289,398.520752,400.146912,6462.747559,11.623724,12.219196,11.647893,78.08535,77.616814,35.134056,-38.169811,42.880959,146.937347,49.59029,45.351948,146.755447,153.382553,107.546501,NaN,583.569641,426.62994581362,1.81246140397363,0.0219166445117446,1.10913995170184,29.0431004674449,466.241116262165,1.83992485956643,0.00631321980410984,1.50221841664141,80.8896236429376,455.823986143892,102.841687586494,0.00590905061255911,1.6027619425529
11,10.919888,38.5,37.950275,39.290001,42.771519,109.56366,NaN,15.153509,NaN,56.811718,400,400.167419,25,37.020802,10.535467,96.51358,50.010571,401.731232,398.680237,400.321533,6465.044922,11.613468,12.205908,11.606116,78.12648,77.607742,35.135899,-38.100864,42.829163,146.77327,49.581203,45.327232,146.827377,153.396408,107.572807,NaN,579.062622,426.648018402452,1.8125532668434,0.0219300865131943,1.1089675486157,29.0263566885737,466.238292626511,1.83992159751862,0.00631361891904883,1.50219434975073,80.8867669227865,455.857052129531,102.859519507485,0.00591084686987266,1.60231653687734
11,10.914861,38.5,37.948757,39.290001,42.779827,109.584724,NaN,15.145931,NaN,56.835125,400,400.194275,25,37.027134,10.555641,96.383873,50.010571,401.703522,398.621552,400.315521,6464.574707,11.615741,12.206229,11.613845,78.139206,77.625626,35.151501,-38.100616,42.788464,146.566864,49.533604,45.339329,146.810593,153.363022,107.58638,NaN,576.853638,426.667149359561,1.81264872804121,0.0219437409587883,1.10879184286663,29.0094963563162,466.272284990353,1.84001291887553,0.00631521704587528,1.50189716444258,80.8850287025045,455.892050045137,102.87966052772,0.00591252999404353,1.60187225500181
11,10.917018,38.5,37.947937,39.290001,42.778957,109.611717,NaN,15.148357,NaN,56.85157,400,400.189636,25,37.029297,10.589382,96.103081,50.010571,401.512054,398.47287,400.110657,6471.290039,11.620474,12.223932,11.634932,78.109154,77.62365,35.174606,-38.123135,42.738873,146.482162,49.562809,45.32951,146.756897,153.436111,107.555534,NaN,573.639526,426.661929393287,1.81261722531397,0.021938236084354,1.10885975203828,29.016731564235,466.314091592406,1.84012349945966,0.00631696989672443,1.5015516133294,80.8840896977285,455.879719391116,102.871042731761,0.00591220016374483,1.60199673749568
11,10.916768,38.5,37.946529,39.290001,42.7812,109.626831,NaN,15.148963,NaN,56.858593,400,400.104584,25,37.019638,10.620448,96.062386,50.010571,401.512054,398.47287,400.110657,6471.290039,11.620474,12.223932,11.634932,78.056572,77.615532,35.181767,-38.13562,42.738873,146.482162,49.562809,45.32951,146.756897,153.436111,107.555534,NaN,573.639526,426.664909761608,1.81262839498717,0.0219391565287598,1.10884595268279,29.0158930472021,466.338965028395,1.84019080619947,0.00631819951211017,1.50132918559622,80.8824772838644,455.88308695738,102.871564340914,0.00591260726811784,1.60192421970897
11,10.905018,38.5,37.939842,39.290001,42.799591,109.640701,NaN,15.139352,NaN,56.876339,400,400.094025,25,37.031151,10.631092,96.234741,50.010571,401.595428,398.490509,400.1604,6464.954102,11.632098,12.223257,11.639076,78.041809,77.628105,35.170601,-38.110554,42.718037,146.140488,49.422993,45.339699,146.732422,153.487152,107.500114,NaN,570.921387,426.708469725217,1.81284792107025,0.0219709712341772,1.10843876699275,28.9764661818796,466.370138500152,1.84028328478524,0.00632074042368913,1.50095937706751,80.8748181873455,455.961682876866,102.913140001491,0.00591702432574586,1.60085131104476
11,10.901024,38.5,37.931805,39.290001,42.815445,109.633423,NaN,15.132925,NaN,56.884151,400,400.032471,25,37.045036,10.624532,96.500832,50.010571,401.595428,398.490509,400.1604,6464.954102,11.632098,12.223257,11.639076,78.035492,77.668831,35.159428,-38.076344,42.718037,146.140488,49.422993,45.339699,146.732422,153.487152,107.500114,NaN,570.921387,426.733912857651,1.81295622915482,0.0219830667435478,1.10827423799987,28.9630570094138,466.371654664317,1.84030051844659,0.00632243111100328,1.50079832838842,80.8656100520242,455.997657573958,102.926600879426,0.00592001411772811,1.6002442655001
11,10.903812,38.5,37.930351,39.290001,42.815445,109.633423,NaN,15.13443,NaN,56.884151,400,400.032471,25,37.045036,10.598164,96.698723,50.012077,401.385925,398.293793,399.949524,6465.863281,11.63464,12.219666,11.634618,78.06086,77.673782,35.141998,-38.067558,42.682137,146.15036,49.390491,45.341465,146.625412,153.39711,107.53537,NaN,569.077209,426.728419175439,1.81291944795691,0.0219760827183555,1.10835864564325,28.9724176385914,466.373905045946,1.8403087990842,0.00632281204944175,1.50075363956435,80.8639438531452,455.982964455557,102.915788497727,0.00591971419115633,1.60038058142947
11,10.904488,38.5,37.930847,39.290001,42.821751,109.604988,NaN,15.134483,NaN,56.900818,400,399.91925,25,37.043427,10.579531,96.663185,50.012077,401.374451,398.233398,399.944733,6462.77832,11.628237,12.199092,11.608011,78.15493,77.683586,35.150227,-38.155647,42.62439,146.283707,49.413967,45.353012,146.580078,153.269165,107.537521,NaN,566.643127,426.734076414044,1.8129326508022,0.0219752216786036,1.10836179026609,28.9746870134611,466.330458245157,1.84019447335388,0.00632106238077251,1.50110508936807,80.8645122512946,455.988223247402,102.91963090701,0.0059198262897495,1.60033120995429
11,10.904488,38.5,37.930847,39.290001,42.837673,109.604477,NaN,15.134483,NaN,56.897064,400,399.883545,25,37.030933,10.55193,96.45903,50.012077,401.374451,398.233398,399.944733,6462.77832,11.628237,12.199092,11.608011,78.220261,77.68795,35.157341,-38.040905,42.62439,146.283707,49.413967,45.353012,146.580078,153.269165,107.537521,NaN,566.643127,426.751723402386,1.81298849928765,0.0219773218319805,1.10831807422847,28.9746870134611,466.329691178912,1.84019246928657,0.00632103326720077,1.50111113662531,80.8645122512946,456.00922655481,102.932756256837,0.00592065933118053,1.60008751364478
11,10.919617,38.5,37.93317,39.290001,42.847145,109.612068,NaN,15.147884,NaN,56.904842,400,399.924896,25,37.011204,10.538338,96.292114,50.012077,401.497406,398.476044,400.102173,6462.320313,11.615119,12.200574,11.614728,78.248672,77.691246,35.156857,-37.962883,42.600468,146.984131,49.548603,45.380493,146.38121,153.294113,107.533279,NaN,564.642456,426.732411427974,1.81282224916893,0.0219407341884471,1.10875022045611,29.0254479180381,466.337488816401,1.84020900526339,0.00632085713350039,1.50109279942649,80.8671741715227,455.948080693257,102.897157281861,0.00591778212886058,1.60085227089053
11,10.944475,38.5,37.950783,39.290001,42.846779,109.614037,NaN,15.177128,NaN,56.903816,400,399.967438,25,37.004288,10.516532,96.285271,50.012077,401.424805,398.387207,400.040863,6465.452148,11.605527,12.200943,11.60518,78.260544,77.665955,35.181915,-38.026596,42.606697,147.617508,49.731606,45.373215,146.878128,153.384903,107.547424,NaN,563.545776,426.682981127821,1.81249346922776,0.0218787351194513,1.10950599868101,29.1087350248712,466.313166675146,1.84011638633598,0.00631635706031255,1.50161178521223,80.8873485954207,455.834868279324,102.846246218394,0.00590986814856962,1.60258774263746
11,10.949049,38.5,37.959236,39.290001,42.845978,109.620728,NaN,15.186495,NaN,56.895443,400,399.951965,25,37.004879,10.493255,96.291252,50.012077,401.424805,398.387207,400.040863,6465.452148,11.605527,12.200943,11.60518,78.289413,77.687042,35.196709,-37.954914,42.606697,147.617508,49.731606,45.373215,146.878128,153.384903,107.547424,NaN,563.545776,426.673065490838,1.81243042943674,0.0218672597630683,1.10964738793428,29.1240445279946,466.310119825495,1.84009447931692,0.00631452606055054,1.50179288876782,80.8970257040212,455.816160243227,102.84406662069,0.00590748504394188,1.60300634601309
11,10.94004,38.5,37.96183,39.290001,42.825829,109.64608,NaN,15.180475,NaN,56.903099,400,399.903168,25,37.00845,10.481584,96.271141,50.012077,401.399353,398.356476,400.008484,6470.297852,11.64,12.221852,11.64764,78.296455,77.713074,35.227135,-37.891769,42.575008,146.958496,49.589863,45.370903,146.962036,153.402832,107.561264,NaN,561.065918,426.668489887682,1.81247832241092,0.0218870087371324,1.10942942000365,29.0938860941923,466.344172788178,1.84017916134608,0.00631529143388438,1.50157217482265,80.8999946741246,455.835700546547,102.859169880359,0.00590775674138495,1.60283904310874
