P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
11,10.941267,38.5,37.96545,39.290001,42.805096,109.665092,NaN,15.184242,NaN,56.902882,400,399.870514,25,37.018524,10.478162,96.212692,50.012077,401.340637,398.232788,399.891937,6472.583496,11.637321,12.230356,11.638701,78.249519,77.721512,35.250252,-37.880127,42.544102,147.125488,49.574989,45.385372,146.972305,153.570313,107.557869,NaN,559.314392,426.643065117346,1.8123893571448,0.0218812244017326,1.10952451115071,29.0979947028423,466.367114837529,1.84023312056209,0.00631542708829528,1.50145836552315,80.9041374244565,455.804387717734,102.843701803873,0.00590581236256077,1.60329110163027
11,10.933867,38.5,37.966877,39.290001,42.786453,109.661903,NaN,15.177212,NaN,56.890942,400,399.86026,25,37.023258,10.489383,96.134506,50.012077,401.340637,398.232788,399.891937,6472.583496,11.637321,12.230356,11.638701,78.204178,77.731392,35.263481,-37.94706,42.544102,147.125488,49.574989,45.385372,146.972305,153.570313,107.557869,NaN,559.314392,426.636991160308,1.81242140079254,0.0218971902853934,1.10935120156019,29.0732104630194,466.36011737714,1.84021248745406,0.00631487227683865,1.50154004514173,80.9057703220172,455.817278877206,102.853345043895,0.00590604686214716,1.60317388917907
11,10.928941,38.5,37.963936,39.290001,42.769432,109.665009,NaN,15.169588,NaN,56.882607,400,399.891876,25,37.024364,10.502108,96.321342,50.014935,401.375488,398.363281,400.048431,6470.831055,11.630807,12.202466,11.625218,78.182091,77.745697,35.275761,-38.025726,42.467419,146.889954,49.536156,45.359627,146.898148,153.59053,107.539818,NaN,556.431335,426.627834755537,1.81242656849568,0.0219072228243108,1.1092486559021,29.05670508883,466.369333927892,1.84024141510443,0.00631581838219136,1.5014127711993,80.9024048687887,455.817484877241,102.850170974753,0.00590662558773422,1.6031019516459
11,10.924242,38.5,37.957806,39.290001,42.763107,109.690697,NaN,15.164377,NaN,56.871624,400,399.897797,25,37.021679,10.523156,96.580048,50.014935,401.32428,398.281586,399.986084,6472.835938,11.614854,12.201864,11.609918,78.174904,77.74588,35.330166,-37.976746,42.450504,146.851837,49.429523,45.38216,146.977386,153.619141,107.519783,NaN,554.712341,426.630095628586,1.81246631837754,0.0219181089456108,1.1091232727139,29.0409550156671,466.417381982841,1.84037703896526,0.0063188843506948,1.50092057447079,80.8953888576375,455.828809565743,102.850352225255,0.00590826436525102,1.60282454915974
11,10.91955,38.5,37.954063,39.290001,42.768421,109.714294,NaN,15.158998,NaN,56.861118,400,399.882324,25,37.014957,10.542576,96.50251,50.014935,401.32428,398.281586,399.986084,6472.835938,11.614854,12.201864,11.609918,78.1754,77.738983,35.389633,-37.869003,42.450504,146.851837,49.429523,45.38216,146.977386,153.619141,107.519783,NaN,554.712341,426.64524983508,1.81254684963879,0.0219305219923427,1.10896586313756,29.0252232377908,466.458583267799,1.84049083443104,0.00632120651188938,1.5005272470142,80.891103983994,455.856878089819,102.863663747066,0.0059101043993787,1.60240802825501
11,10.930582,38.5,37.959446,39.290001,42.77713,109.717316,NaN,15.166039,NaN,56.85833,400,399.945618,25,37.010223,10.547436,96.301178,50.014935,401.515076,398.482269,400.175964,6466.287598,11.618542,12.205439,11.620454,78.161568,77.738449,35.400837,-37.835102,42.455528,147.320755,49.579273,45.348625,146.846451,153.560593,107.54969,NaN,550.949219,426.6331341826,1.81243196443921,0.0219041469350434,1.10927717822864,29.0622041610397,466.454795055595,1.84047205347765,0.00631996996207531,1.50065671198275,80.8972660719363,455.816861454195,102.844739888804,0.00590747210619195,1.60300310409876
11,10.928004,38.5,37.959442,39.290001,42.789593,109.682594,NaN,15.16642,NaN,56.866726,400,399.986328,25,37.010178,10.551151,96.047913,50.014935,401.386749,398.311249,399.989502,6469.553711,11.633526,12.227161,11.635339,78.129959,77.743103,35.389431,-37.819546,42.418777,146.594742,49.521511,45.328644,146.883636,153.532867,107.553322,NaN,549.681641,426.652047013868,1.81250970475887,0.0219122169588573,1.10916412143486,29.053564872406,466.402688327134,1.84033595786021,0.00631799511399896,1.50106657558446,80.8972614935184,455.846089780703,102.862970823689,0.00590863226747881,1.60266114594772
11,10.93775,38.5,37.960926,39.290001,42.808235,109.668488,NaN,15.175997,NaN,56.871918,400,399.924438,25,37.004066,10.555111,95.900261,50.014935,401.386749,398.311249,399.989502,6469.553711,11.633526,12.227161,11.635339,78.07312,77.722183,35.377663,-37.754395,42.418777,146.594742,49.521511,45.328644,146.883636,153.532867,107.553322,NaN,549.681641,426.653490544948,1.81244671521935,0.0218903908046012,1.10940872554835,29.0862170885842,466.379216248467,1.84027219622952,0.00631680386712947,1.501279015653,80.8989600344025,455.823282027856,102.850407277199,0.0059074395856757,1.60296295519319
11,10.939331,38.5,37.965363,39.290001,42.822674,109.685669,NaN,15.179784,NaN,56.856194,400,399.918518,25,37.008247,10.553565,95.973953,50.014935,401.406433,398.393585,400.026611,6466.829102,11.629528,12.220233,11.645326,78.025841,77.709763,35.371849,-37.76532,42.356068,147.1548,49.628094,45.332596,146.965332,153.59552,107.5616,NaN,548.207031,426.666388907138,1.81247658447245,0.0218883576439293,1.10941663418127,29.0915118476231,466.398142465721,1.84031431313504,0.00631662124517813,1.50121217442107,80.9040378683756,455.837134177017,102.864031091245,0.00590712806880195,1.60290575614402
11,10.956797,38.5,37.974941,39.290001,42.822674,109.685669,NaN,15.195452,NaN,56.856194,400,399.918518,25,37.008247,10.531292,96.12854,50.014935,401.407196,398.358398,400.006561,6475.058594,11.642144,12.226509,11.634472,78.021896,77.678665,35.378334,-37.700737,42.321892,147.789993,49.729851,45.359383,146.961487,153.673096,107.546806,NaN,546.477173,426.631904808981,1.81224657604069,0.0218449532311945,1.10994853559501,29.1499664847615,466.383319568525,1.84025979429273,0.00631411661243816,1.5015066590211,80.9149960446831,455.756307719369,102.824381429963,0.00590206478062138,1.60407947836842
11,10.963188,38.5,37.987869,39.290001,42.848797,109.717331,NaN,15.208089,NaN,56.865822,400,399.961975,25,37.017838,10.522034,96.201103,50.014935,401.407196,398.358398,400.006561,6475.058594,11.642144,12.226509,11.634472,78.011673,77.665901,35.39312,-37.695457,42.321892,147.789993,49.729851,45.359383,146.961487,153.673096,107.546806,NaN,546.477173,426.648279146699,1.81225422573678,0.0218325420196154,1.11007019044858,29.1713378759966,466.410854040474,1.84031039511679,0.00631253973987736,1.50152931386543,80.9297800746893,455.766812793297,102.845451826907,0.00589997631801568,1.60426218942434
11,10.955586,38.5,37.989799,39.290001,42.877499,109.729828,NaN,15.200874,NaN,56.86557,400,399.949921,25,37.031582,10.521566,96.414253,50.014935,401.345764,398.311157,399.981628,6474.346191,11.624153,12.208047,11.62035,77.988625,77.682335,35.424122,-37.715038,42.296696,147.424973,49.691078,45.360592,147.296616,153.738922,107.575569,NaN,545.451477,426.695143342558,1.81245507147941,0.0218551747319969,1.10975838392204,29.1459158483974,466.426632112529,1.84034842263478,0.00631274654380831,1.50144073360267,80.9319864802248,455.843473936632,102.895417473129,0.00590264169486706,1.60340892999693
11,10.943463,38.5,37.987198,39.290001,42.895428,109.718086,NaN,15.190363,NaN,56.865849,400,399.944397,25,37.038605,10.522485,96.619095,50.016212,401.577362,398.537628,400.160675,6476.884766,11.623391,12.220628,11.621567,77.987694,77.666245,35.441544,-37.830685,42.287148,146.695709,49.575623,45.326691,147.345154,153.774216,107.565987,NaN,544.335571,426.738949630457,1.81267758061048,0.0218876573505412,1.10934004516561,29.1053471282612,466.413025904906,1.84031717407233,0.00631275801604409,1.50149975230013,80.9290129359535,455.925614198724,102.943743804866,0.00590640115616594,1.60238742434586
11,10.943463,38.5,37.987198,39.290001,42.910511,109.700165,NaN,15.190363,NaN,56.842552,400,399.956329,25,37.036949,10.520518,96.881104,50.016212,401.577362,398.537628,400.160675,6476.884766,11.623391,12.220628,11.621567,77.990601,77.666664,35.452278,-37.938168,42.287148,146.695709,49.575623,45.326691,147.345154,153.774216,107.565987,NaN,544.335571,426.755681490885,1.81273052066183,0.0218896428024212,1.10929822017267,29.1053471282612,466.38611562654,1.84024688639576,0.00631173817929079,1.50171197849485,80.9290129359535,455.945525033348,102.956170436266,0.00590719011061902,1.60215517564297
11,10.935675,38.5,37.983597,39.290001,42.92305,109.707565,NaN,15.178442,NaN,56.848816,400,400.032654,25,37.031822,10.518136,96.828041,50.016212,401.47049,398.419067,400.091827,6474.814453,11.618843,12.216192,11.621258,78.016052,77.654076,35.473396,-37.985458,42.263138,147.110977,49.592083,45.322041,147.113815,153.845795,107.553078,NaN,542.995789,426.784937348222,1.81287704571292,0.0219106797603937,1.10902738784894,29.079267038918,466.402800535649,1.84029640401334,0.00631310028541919,1.50151359389769,80.9248956322783,455.998508615501,102.985210056094,0.00590998757227336,1.60145328591496
11,10.9419,38.5,37.987103,39.290001,42.927845,109.72084,NaN,15.184368,NaN,56.841976,400,400.028137,25,37.027164,10.505722,96.603149,50.016212,401.47049,398.419067,400.091827,6474.814453,11.618843,12.216192,11.621258,78.017693,77.662834,35.460854,-37.90419,42.263138,147.110977,49.592083,45.322041,147.113815,153.845795,107.553078,NaN,542.995789,426.777989816541,1.81281192739433,0.0218958129632282,1.10920280855127,29.1001141652166,466.417307970861,1.84032851485147,0.00631293953762384,1.50146423968665,80.9289043229353,455.976087382846,102.975141812076,0.00590841941142856,1.60179680069989
11,10.93499,38.5,37.983547,39.290001,42.92894,109.717209,NaN,15.179451,NaN,56.844372,400,400.007935,25,37.015808,10.506085,96.507347,50.016212,401.523285,398.489624,400.119904,6476.665039,11.64293,12.231133,11.640951,78.012383,77.647896,35.449596,-37.806122,42.218899,146.891449,49.519073,45.320251,147.458481,153.788162,107.546425,NaN,541.196106,426.792818911045,1.81290673012281,0.0219131616394518,1.10899037642109,29.0769724638791,466.417357939296,1.84033450901151,0.00631366213017138,1.50139792467674,80.924838459067,456.009644564753,102.992107940579,0.00591043842852171,1.60132258872027
11,10.935139,38.5,37.978767,39.290001,42.929409,109.712967,NaN,15.175386,NaN,56.856956,400,399.975403,25,37.008171,10.54065,96.506325,50.016212,401.37854,398.408661,400.047974,6472.223633,11.617538,12.207988,11.626963,78.052925,77.629166,35.434849,-37.847176,42.165596,146.606186,49.484013,45.296322,147.106644,153.702271,107.56987,NaN,540.05249,426.793045505224,1.81290641403231,0.0219128521832998,1.10899359537749,29.0774715851803,466.418384411796,1.84034507316061,0.00631467003338745,1.50130122782041,80.9193721541686,456.006700193496,102.984910711552,0.00591124904959066,1.60124434919422
11,10.920503,38.5,37.969582,39.290001,42.927612,109.705605,NaN,15.167241,NaN,56.847885,400,399.962952,25,37.018623,10.545389,96.446381,50.016212,401.605835,398.633484,400.224609,6470.85498,11.62293,12.221143,11.639957,78.153847,77.623421,35.379341,-37.946957,42.14291,146.288574,49.387508,45.259426,147.058762,153.589142,107.58136,NaN,538.628357,426.819876085898,1.81309285114113,0.0219491242760305,1.1085556309415,29.0284189636704,466.421541979024,1.84036847210203,0.00631665245674206,1.501106105083,80.9088653544121,456.071397144426,103.015032451932,0.00591559495724392,1.60027729856958
11,10.911318,38.5,37.960106,39.290001,42.915596,109.705482,NaN,15.153185,NaN,56.831245,400,400.085815,25,37.034706,10.550977,96.270325,50.016212,401.605835,398.633484,400.224609,6470.85498,11.62293,12.221143,11.639957,78.210022,77.626862,35.368542,-38.053387,42.14291,146.288574,49.387508,45.259426,147.058762,153.589142,107.58136,NaN,538.628357,426.824637547226,1.81317173056558,0.0219705002356006,1.10831099332675,28.9976097276147,466.436014704949,1.84042191146594,0.00631912397474724,1.50081660349397,80.8980215004051,456.0954619983,103.019454856293,0.00591838895990822,1.59977598685321
11,10.920014,38.5,37.959095,39.290001,42.899261,109.712257,NaN,15.16053,NaN,56.819958,400,400.205078,25,37.033852,10.554012,96.219818,50.016212,401.735687,398.684326,400.371399,6472.901367,11.62679,12.221006,11.626557,78.203636,77.589569,35.335575,-38.001038,42.119102,146.842789,49.554722,45.240055,146.848877,153.549011,107.580696,NaN,537.372864,426.789409423565,1.81299985268498,0.0219466106180576,1.10861872671963,29.0267792107026,466.447745857629,1.84045422114963,0.00631977396396865,1.50070562347017,80.8968643129678,456.030211871852,102.977544072456,0.00591599975202104,1.60050848547206
11,10.920143,38.5,37.955551,39.290001,42.877239,109.715019,NaN,15.161619,NaN,56.831547,400,400.221588,25,37.026421,10.549468,96.13269,50.016212,401.735687,398.684326,400.371399,6472.901367,11.62679,12.221006,11.626557,78.145142,77.552422,35.316181,-37.95705,42.119102,146.842789,49.554722,45.240055,146.848877,153.549011,107.580696,NaN,537.372864,426.764740601129,1.81292090049189,0.021943386643212,1.10868322401388,29.0272117890187,466.45737052888,1.84048521022804,0.00632085838324976,1.50056433332626,80.892807480731,455.998423131073,102.95371060244,0.00591542821628105,1.60079420959831
11,10.920516,38.5,37.953613,39.290001,42.863274,109.7043,NaN,15.160914,NaN,56.838085,400,400.168579,25,37.01973,10.539667,95.992363,50.016212,401.567688,398.549896,400.17688,6466.191406,11.626023,12.227464,11.639006,78.04084,77.555412,35.215294,-37.969257,42.094208,146.347931,49.531841,45.246841,146.895294,153.376831,107.589157,NaN,535.915039,426.74852252627,1.81286699093659,0.0219406147466371,1.10873299420991,29.0284625555212,466.444282292462,1.84045422429436,0.00632075564508088,1.50063129903198,80.8905887930398,455.977001571987,102.938156172476,0.00591495548183267,1.60099754002185
11,10.926729,38.5,37.951488,39.290001,42.849678,109.689102,NaN,15.165937,NaN,56.845131,400,400.152649,25,37.025497,10.509958,95.985252,50.01569,401.481506,398.51358,400.166382,6472.503906,11.639271,12.226621,11.655466,77.974266,77.540985,35.134823,-38.001167,42.044716,146.848679,49.598671,45.26302,146.810364,153.418381,107.560753,NaN,534.855713,426.721200017394,1.81273740866176,0.0219233159099216,1.10895889992156,29.0492915686099,466.424761336019,1.84040674359614,0.00632044691344174,1.50074541680737,80.888155817792,455.927012568594,102.904553784146,0.00591338614298965,1.60152918309694
11,10.926544,38.5,37.951126,39.290001,42.843224,109.671509,NaN,15.166787,NaN,56.837574,400,400.11261,25,37.028252,10.508231,96.095383,50.01569,401.481506,398.51358,400.166382,6472.503906,11.639271,12.226621,11.655466,77.899208,77.555145,35.08709,-38.058159,42.044716,146.848679,49.598671,45.26302,146.810364,153.418381,107.560753,NaN,534.855713,426.714407522754,1.81271719667243,0.0219229269310186,1.10897113554781,29.0486714889394,466.398917023278,1.84033983267341,0.00631954027747787,1.50094206946135,80.8877413320706,455.919197741596,102.899268099651,0.00591314654363195,1.60161168540651
11,10.931633,38.5,37.954376,39.290001,42.847633,109.676361,NaN,15.170858,NaN,56.819458,400,400.127106,25,37.025749,10.50975,96.30439,50.01569,401.594635,398.603516,400.220825,6468.369141,11.629855,12.219317,11.636563,77.846214,77.539017,35.068897,-38.127918,42.016544,146.508621,49.57634,45.26498,146.898575,153.385696,107.559326,NaN,534.478943,426.709262000968,1.81266561675576,0.0219108185934544,1.10911339448355,29.0657257825821,466.401170981049,1.84034035563058,0.00631896590294918,1.50098458828987,80.8914623222933,455.901722891954,102.892005476876,0.00591182228920116,1.60189202386467
11,10.938843,38.5,37.960213,39.290001,42.847633,109.676361,NaN,15.181905,NaN,56.819458,400,400.127106,25,37.025749,10.516869,96.545898,50.01569,401.534515,398.54837,400.172852,6470.962891,11.636027,12.21349,11.628939,77.794403,77.524689,35.066933,-38.163242,41.964615,147.235718,49.689922,45.271389,146.634171,153.420135,107.551262,NaN,534.073242,426.695040691259,1.81257063966945,0.0218928599579626,1.10933240032797,29.0898776010974,466.392138833309,1.84030712886338,0.00631743860071944,1.50116396307366,80.8981439694473,455.869458180761,102.878418528365,0.00590940944602156,1.60240630873553
11,10.949046,38.5,37.968075,39.290001,42.842503,109.694046,NaN,15.191959,NaN,56.796127,400,400.11792,25,37.022678,10.521448,96.745674,50.01569,401.534515,398.54837,400.172852,6470.962891,11.636027,12.21349,11.628939,77.739471,77.550003,35.058796,-38.171268,41.964615,147.235718,49.689922,45.271389,146.634171,153.420135,107.551262,NaN,534.073242,426.669215370846,1.81241826605087,0.0218668096866449,1.10965698898121,29.1240344883812,466.406521670677,1.84033172555611,0.00631638874015587,1.50119645453818,80.9071411035873,455.816807736057,102.854396426338,0.00590579579157849,1.60320772659089
11,10.957837,38.5,37.977097,39.290001,42.828106,109.701775,NaN,15.203641,NaN,56.784134,400,400.106079,25,37.017609,10.522615,96.874611,50.01569,401.496582,398.544556,400.163666,6471.251465,11.619754,12.205842,11.613679,77.709251,77.532524,35.063633,-38.197819,41.937923,147.732635,49.828621,45.267391,146.823853,153.427765,107.618484,NaN,534.354919,426.635879982719,1.81225196695293,0.0218430879869124,1.10996502797759,29.1534448754037,466.404165263934,1.84031068799346,0.00631446967500635,1.50138230568163,80.9174621235289,455.759607042884,102.82886024796,0.00590177775108328,1.60409178892166
11,10.957837,38.5,37.977097,39.290001,42.813175,109.701523,NaN,15.203641,NaN,56.781212,400,400.089691,25,37.017616,10.506233,96.603737,50.01569,401.510498,398.532349,400.115845,6470.342773,11.617992,12.218384,11.616935,77.709679,77.487656,35.061394,-38.23774,41.949829,147.498474,49.797695,45.266953,147.027039,153.517944,107.603645,NaN,533.881836,426.619306782547,1.81219951524365,0.0218411224360578,1.11000687232927,29.1534448754037,466.403786915217,1.84030969975502,0.00631445533362924,1.50138528752333,80.9174621235289,455.739886611281,102.816567305377,0.00590099553446915,1.60432339548518
11,10.957314,38.5,37.9795,39.290001,42.799717,109.680054,NaN,15.204218,NaN,56.778381,400,400.056396,25,37.014454,10.499581,96.304054,50.01569,401.510498,398.532349,400.115845,6470.342773,11.617992,12.218384,11.616935,77.662743,77.480644,35.059772,-38.209297,41.949829,147.498474,49.797695,45.266953,147.027039,153.517944,107.603645,NaN,533.881836,426.605401458907,1.81215912029205,0.021840648084515,1.11002866252539,29.151695677805,466.367830907604,1.84021181794588,0.00631260519499442,1.50171344025409,80.9202104672962,455.726117462285,102.810685322632,0.00589998369274338,1.60454215220248
11,10.955709,38.5,37.978996,39.290001,42.795563,109.670403,NaN,15.203655,NaN,56.791477,400,400.086365,25,37.003998,10.499434,96.270805,50.01569,401.556946,398.549622,400.130432,6480.221191,11.632949,12.240131,11.638993,77.653717,77.469017,35.053467,-38.206512,41.907894,147.335556,49.742996,45.284195,147.302048,153.550629,107.624161,NaN,531.52478,426.603961766221,1.81216565937244,0.0218440835811045,1.10999134012122,29.1463272829008,466.354117719905,1.84017682797675,0.00631218748389309,1.50181233977758,80.9196340582701,455.728278538345,102.811465881954,0.00590016707522738,1.60450480434914
11,10.950359,38.5,37.979309,39.290001,42.80529,109.67952,NaN,15.198729,NaN,56.806599,400,400.069794,25,37.003513,10.5097,96.235504,50.009438,401.513794,398.461121,400.076141,6470.501953,11.633149,12.238448,11.643573,77.645302,77.436882,35.025421,-38.179668,41.854156,146.956924,49.616318,45.305565,147.278702,153.592484,107.598778,NaN,529.99115,426.625326554053,1.81227028106322,0.0218586475043683,1.10980093455203,29.1284282905883,466.367324685593,1.84021081057634,0.00631262472012504,1.50171389108037,80.9199920279884,455.767798309999,102.836451533651,0.0059016739245072,1.60404799791725
11,10.941572,38.5,37.975449,39.290001,42.812782,109.660248,NaN,15.189583,NaN,56.799484,400,400.034821,25,37.004307,10.512423,96.28717,50.009438,401.513794,398.461121,400.076141,6470.501953,11.633149,12.238448,11.643573,77.622261,77.419174,35.019875,-38.138824,41.854156,146.956924,49.616318,45.305565,147.278702,153.592484,107.598778,NaN,529.99115,426.650990752665,1.81241232928836,0.0218814781124888,1.10951237087929,29.099015940487,466.34435926488,1.84015718545012,0.00631253651469364,1.50182355060421,80.9155771257238,455.818929929091,102.864000108452,0.00590444991846332,1.60335720054509
11,10.940791,38.5,37.97073,39.290001,42.820938,109.642296,NaN,15.186502,NaN,56.796684,400,400.052734,25,37.002216,10.513014,96.301079,50.009438,401.574921,398.545624,400.182861,6474.363281,11.627108,12.2131,11.617007,77.588028,77.399231,35.013939,-38.156582,41.801208,147.104462,49.62458,45.315475,147.282852,153.630966,107.560081,NaN,529.398804,426.661581371714,1.81245125640978,0.0218844956619343,1.10946588259206,29.0964008589764,466.324706561552,1.84011362820865,0.00631274805026949,1.50189115804736,80.910178779395,455.830780468324,102.866093321236,0.00590583497190546,1.6031069220695
11,10.93982,38.5,37.969257,39.290001,42.827438,109.640648,NaN,15.185968,NaN,56.80106,400,400.105957,25,36.987213,10.517683,96.514763,50.009438,401.574921,398.545624,400.182861,6474.363281,11.627108,12.2131,11.617007,77.647766,77.378593,35.003273,-38.115223,41.801208,147.104462,49.62458,45.315475,147.282852,153.630966,107.560081,NaN,529.398804,426.670709121204,1.81248686973936,0.0218877681858682,1.10941825089915,29.0931493870999,466.324513073465,1.8401155519745,0.00631303939658606,1.50186532765057,80.9084935111176,455.84330178267,102.872250665131,0.005906617233335,1.60292561839585
11,10.935867,38.5,37.96624,39.290001,42.835201,109.634178,NaN,15.181798,NaN,56.80722,400,400.186676,25,36.98748,10.571652,96.708794,50.009438,401.731934,398.648773,400.341034,6468.743652,11.623633,12.212282,11.611915,77.708214,77.364151,34.98695,-38.099731,41.715256,146.616653,49.603989,45.299324,147.100601,153.608475,107.531708,NaN,528.652405,426.687120935182,1.8125661978332,0.0218986321160791,1.10927648885256,29.0799101701715,466.319469366364,1.84010735160121,0.00631345994722978,1.5018491360862,80.9050414230744,455.871349204635,102.886363761456,0.00590831477237491,1.60252651332756
11,10.942316,38.5,37.96595,39.290001,42.850285,109.642593,NaN,15.186912,NaN,56.809898,400,400.171936,25,36.997906,10.595555,96.666733,50.009438,401.615265,398.548706,400.284302,6475.833984,11.630734,12.2156,11.635679,77.729874,77.369682,34.956074,-38.170841,41.675022,147.094315,49.691032,45.323601,146.943802,153.514511,107.572395,NaN,528.993103,426.691130951117,1.81253421015025,0.0218845667706627,1.10943059313836,29.1015069993904,466.332556149953,1.84014201796644,0.0063140150991232,1.50174038069746,80.9047095789051,455.859149450913,102.87842573598,0.00590788726275169,1.60266221479501
11,10.9448,38.5,37.968895,39.290001,42.863182,109.643623,NaN,15.191053,NaN,56.800159,400,399.913086,25,36.997223,10.614158,96.5839,50.009438,400.617554,397.493988,399.689362,6469.416016,11.678449,12.14055,11.654596,77.733109,77.397926,34.975025,-38.225567,41.646503,146.680939,49.604374,45.333748,147.09462,153.492752,107.57605,NaN,528.863098,426.700538815539,1.81254678043457,0.0218800868013625,1.10947023627076,29.1098229843557,466.329541754517,1.84012928584563,0.00631330351153736,1.50181887951938,80.9080793290184,455.865616126619,102.88576647893,0.00590757231425058,1.60265618454902
11,10.940187,38.5,37.968098,39.290001,42.869572,109.655563,NaN,15.186411,NaN,56.804764,400,399.523987,25,36.992409,10.598145,96.574272,50.009438,400.617554,397.493988,399.689362,6469.416016,11.678449,12.14055,11.654596,77.745766,77.397537,34.970871,-38.24987,41.646503,146.680939,49.604374,45.333748,147.09462,153.492752,107.57605,NaN,528.863098,426.716727083179,1.81262995458061,0.0218924040769709,1.10931231415961,29.0943783421559,466.348706750451,1.84018066573734,0.00631419192662057,1.50165275384726,80.9071674200986,455.896422482765,102.904096321213,0.00590894842234233,1.60227759422461
11,10.948914,38.5,37.969795,39.290001,42.864334,109.657234,NaN,15.191968,NaN,56.810497,400,399.400391,25,36.989605,10.585895,96.505066,50.009438,400.634735,397.652161,399.736298,6469.379883,11.671926,12.135237,11.671062,77.739441,77.409958,34.952656,-38.165058,41.657871,147.214493,49.636818,45.33744,147.118515,153.446167,107.59716,NaN,528.430969,426.69370008663,1.81249666197121,0.0218700118453468,1.10959211960078,29.1235927434187,466.348588314522,1.84017755731303,0.00631384327668441,1.50168519201177,80.9091090520789,455.847301678723,102.875350043874,0.00590667149020162,1.60289154627379
11,10.950009,38.5,37.969933,39.290001,42.85593,109.654503,NaN,15.196716,NaN,56.806408,400,399.37204,25,36.99646,10.575742,96.496094,50.009438,400.634735,397.652161,399.736298,6469.379883,11.671926,12.135237,11.671062,77.696167,77.426918,34.95562,-38.13187,41.657871,147.214493,49.636818,45.33744,147.118515,153.446167,107.59716,NaN,528.430969,426.682214027302,1.81245273737929,0.0218661847900826,1.1096488499058,29.1272570955443,466.34427346866,1.84016605807558,0.00631365167196956,1.50172181754679,80.9092669395645,455.830866631506,102.865252226331,0.00590599297237782,1.60308707839615
11,10.943591,38.5,37.967018,39.290001,42.840527,109.656235,NaN,15.195068,NaN,56.786102,400,399.403351,25,36.991238,10.556146,96.531761,50.009438,400.716431,397.786224,399.83316,6470.816406,11.652731,12.12696,11.653349,77.615143,77.419868,34.954288,-38.118484,41.63747,146.906723,49.630508,45.338226,147.255905,153.521561,107.574707,NaN,528.759644,426.677788971028,1.812483158844,0.021880110252414,1.10949651754204,29.105775650147,466.351388136004,1.8401894517451,0.00631451265566672,1.50161154229328,80.9059316611862,455.840583870882,102.868041367496,0.00590694379459081,1.60290450965907
11,10.941635,38.5,37.961311,39.290001,42.840527,109.656235,NaN,15.188995,NaN,56.786102,400,399.403351,25,36.991238,10.565979,96.563217,50.011063,400.725128,397.78302,399.843262,6468.283203,11.651251,12.123571,11.644539,77.566673,77.416168,34.997246,-38.150108,41.605015,146.615448,49.580448,45.345184,147.39267,153.482437,107.54731,NaN,529.493896,426.681648787811,1.81250891924339,0.0218849758846793,1.10943703029318,29.0992268819455,466.360224146642,1.84022194894038,0.00631600549798135,1.50143590240459,80.8994006766117,455.846898716706,102.865573938987,0.00590830161298333,1.60269584085858
11,10.945993,38.5,37.9599,39.290001,42.835987,109.6427,NaN,15.194709,NaN,56.761539,400,399.428833,25,36.981457,10.552793,96.50222,50.011063,400.725128,397.78302,399.843262,6468.283203,11.651251,12.123571,11.644539,77.552116,77.42939,34.995094,-38.062,41.605015,146.615448,49.580448,45.345184,147.39267,153.482437,107.54731,NaN,529.493896,426.668011107213,1.81243558531309,0.0218735396085937,1.10958224342374,29.113816420861,466.342086140557,1.84017689442095,0.00631560387509955,1.50155281048904,80.8977857173614,455.818491088725,102.846266346358,0.00590744864615998,1.60299476519913
11,10.945993,38.5,37.9599,39.290001,42.837677,109.656013,NaN,15.194709,NaN,56.739105,400,399.335632,25,36.98053,10.536949,96.531952,50.011063,400.646912,397.650543,399.660278,6472.378906,11.649058,12.142657,11.634036,77.557465,77.443474,35.059929,-37.993462,41.570095,146.992798,49.679005,45.318474,147.142532,153.44754,107.555801,NaN,530.198181,426.669886297224,1.81244151970599,0.0218737621578788,1.1095775328798,29.113816420861,466.362075263294,1.84022911269772,0.00631636200911673,1.50139511707836,80.8977857173614,455.820722404705,102.847658324798,0.00590753715832131,1.60296865419369
11,10.943148,38.5,37.956547,39.290001,42.831276,109.679626,NaN,15.190376,NaN,56.753456,400,399.31543,25,36.98719,10.518252,96.503822,50.011063,400.708252,397.713928,399.74762,6464.132813,11.654736,12.141423,11.649665,77.56665,77.425911,34.99789,-38.017887,41.515533,147.222168,49.70472,45.363674,147.026733,153.409332,107.551483,NaN,530.71936,426.668399235818,1.81245651066486,0.0218799937201839,1.10950880287724,29.1042925463588,466.402712606134,1.84034079922165,0.00631858364613317,1.50101270554438,80.8939476661496,455.824378018306,102.846173622255,0.00590833294165775,1.60284663042139
11,10.954799,38.5,37.961731,39.290001,42.82373,109.691139,NaN,15.200075,NaN,56.755943,400,399.342499,25,36.989079,10.494513,96.438339,50.011063,400.708252,397.713928,399.74762,6464.132813,11.654736,12.141423,11.649665,77.587845,77.397331,35.006466,-38.020359,41.515533,147.222168,49.70472,45.363674,147.026733,153.409332,107.551483,NaN,530.71936,426.637023004595,1.81227658911275,0.021850050730021,1.10988467059521,29.1432832530109,466.41197327403,1.84035643334566,0.00631788263237722,1.50103590717369,80.8998813692216,455.759793214126,102.811713726233,0.00590476468362312,1.60372582591275
11,10.958716,38.5,37.965576,39.290001,42.81678,109.677498,NaN,15.20554,NaN,56.732304,400,399.360352,25,36.987526,10.484452,96.384521,50.011063,400.691742,397.655914,399.662537,6468.958008,11.677035,12.157866,11.663764,77.56884,77.381805,34.947994,-38.022018,41.475956,147.353912,49.749653,45.34391,146.925964,153.47673,107.520111,NaN,491.693756,426.621571912955,1.81220060831011,0.0218394165681105,1.11002357642474,29.1563845876561,466.38554601214,1.84028105832374,0.00631610041787669,1.50131538493228,80.9042816084906,455.73349782724,102.799639613405,0.00590297557772681,1.60412553840358
11,10.995892,38.5,37.950104,39.290001,42.819908,109.667587,NaN,15.22545,NaN,56.709633,400,399.390625,25,36.995064,10.480603,96.273117,50.011063,400.854065,397.894348,399.909088,6458.401367,11.657338,12.123186,11.650115,77.539635,77.364334,34.964581,-38.034149,41.478073,146.946457,49.921909,45.368622,146.112534,153.387756,107.547729,7.391155,526.252014,426.551544073543,1.81172256109825,0.0217479143471445,1.11115151581263,29.2805506693323,466.394611691797,1.84033027341181,0.00631958450771401,1.50095701248212,80.8865711207931,455.54467857749,102.664598330564,0.00589847971145056,1.60598335993529
11,11.007952,38.5,37.961952,39.290001,42.821915,109.641258,NaN,15.223989,NaN,56.703522,400,399.53418,25,36.992767,10.494348,96.167664,50.011063,400.854065,397.894348,399.909088,6458.401367,11.657338,12.123186,11.650115,77.515182,77.340652,35.06662,-38.06543,41.478073,146.946457,49.921909,45.368622,146.112534,153.387756,107.547729,7.391155,526.252014,426.529904380296,1.81157112333518,0.0217184886577711,1.11151576302796,29.3207615611539,466.336743134024,1.84015955104569,0.00631498489416357,1.50163308237818,80.9001343017427,455.49475337996,102.646858061,0.00589419981406195,1.60685660499623
11,10.998737,38.5,37.980457,39.290001,42.83202,109.606339,NaN,15.204984,NaN,56.698753,400,399.901733,25,36.985718,10.532472,96.260666,50.011063,401.359436,398.355347,400.332489,6462.210938,11.649115,12.138142,11.634257,77.531868,77.33622,35.059708,-38.087833,41.781258,147.388626,49.990433,45.34483,147.58403,153.40509,107.616615,1.152083,543.126526,426.559373234213,1.81172775975237,0.0217424968173814,1.11120428857439,29.290039609387,466.255616101693,1.83991709298246,0.00630815637393076,1.50261864871734,80.921304925191,455.564528492663,102.711114540192,0.00589338634332717,1.60647079280791
11,10.991838,38.5,37.987347,39.290001,42.835621,109.575691,NaN,15.204288,NaN,56.683418,400,400.002441,25,36.979462,10.556707,96.488625,50.002979,401.367645,398.380249,400.411407,6462.408203,11.656902,12.147174,11.656077,77.519646,77.32885,35.053638,-38.118038,42.292007,147.826172,49.977303,45.370628,147.729004,153.483124,107.578499,0.180516138672829,496.330811,426.57702246355,1.81183110493469,0.0217599742609813,1.11098270648404,29.2670261036625,466.198868308736,1.83975747358367,0.00630460862163043,1.50319711554442,80.929183286038,455.607434450032,102.745575976419,0.0058937553370773,1.60612725806693
11,10.984649,38.5,37.992725,39.290001,42.821163,109.536568,NaN,15.209944,NaN,56.694565,400,400.024872,25,36.976467,10.54348,96.603165,50.002979,401.367645,398.380249,400.411407,6462.408203,11.656902,12.147174,11.656077,77.483627,77.328468,35.101906,-38.178944,42.292007,147.826172,49.977303,45.370628,147.729004,153.483124,107.578499,0.180516138672829,496.330811,426.575179659288,1.81187479821838,0.0217758137280081,1.11080359182223,29.2430334729921,466.131697749653,1.83957310183032,0.00630097212113081,1.50383160896708,80.9353311918388,455.62702859363,102.763823651688,0.00589349186094509,1.60602355179497
11,10.972329,38.5,37.990463,39.290001,42.807838,109.505219,NaN,15.204906,NaN,56.694099,400,400.049103,25,36.977695,10.541363,96.557487,50.002979,401.373352,398.345703,400.327911,6466.076172,11.672023,12.169188,11.674814,77.461655,77.318932,35.161678,-38.239758,42.688316,147.332413,49.790485,45.385689,147.566681,153.52594,107.57872,0.116138271987438,536.452087,426.584741455065,1.81199002404684,0.0218045141629473,1.11046440679936,29.2018886740176,466.088063381682,1.83946280019954,0.00629977436078887,1.50413716757709,80.9327455343288,455.669011622335,102.787426120791,0.00589559517181449,1.60547443283357
11,10.975819,38.5,37.995083,39.290001,42.807961,109.516968,NaN,15.207524,NaN,56.700077,400,400.035156,25,36.985424,10.541821,96.46228,50.002979,401.429047,398.402435,400.440094,6470.90332,11.678936,12.151631,11.663429,77.493668,77.316284,35.208199,-38.285431,42.839546,147.873627,49.81876,45.38184,147.529572,153.6306,107.589218,NaN,605.580017,426.577977775916,1.81194453712985,0.0217958970310064,1.11057076883787,29.2135477240087,466.098556677755,1.83948261649235,0.00629923776269047,1.50413972455804,80.938026327551,455.654634904747,102.783665332417,0.00589413065298647,1.60575364804991
11,10.969177,38.5,37.993927,39.290001,42.823414,109.524475,NaN,15.203197,NaN,56.694687,400,400.072205,25,36.987396,10.539981,96.377014,50.002979,401.429047,398.402435,400.440094,6470.90332,11.678936,12.151631,11.663429,77.527412,77.3395,35.304375,-38.311069,42.839546,147.873627,49.81876,45.38184,147.529572,153.6306,107.589218,NaN,605.580017,426.608267259571,1.81208623748697,0.0218143655354738,1.11032422463105,29.1913563449102,466.111643773902,1.8395187188892,0.00629996813408494,1.50401381205648,80.9367050810194,455.707225621994,102.815124150988,0.00589644025991948,1.60510635231533
11,10.952894,38.5,37.982769,39.290001,42.844025,109.535439,NaN,15.187882,NaN,56.698116,400,400.081055,25,36.983459,10.545092,96.428589,50.002979,401.41507,398.448639,400.480499,6468.455078,11.666529,12.145076,11.662005,77.550354,77.30542,35.332767,-38.308163,42.95644,146.741638,49.613091,45.411026,147.68338,153.544632,107.572029,NaN,674.40094,426.663308439245,1.81237295027687,0.0218574519485751,1.10976988897884,29.1369102349308,466.14546068562,1.83962546185041,0.00630350952403215,1.50353638093757,80.9239488286708,455.80844424185,102.865679977984,0.00590261520168015,1.60365312024289
11,10.947384,38.5,37.975632,39.290001,42.844025,109.535439,NaN,15.17935,NaN,56.698116,400,400.081055,25,36.983459,10.526243,96.44899,50.002979,401.457825,398.502228,400.547485,6470.719727,11.657825,12.137916,11.649238,77.535393,77.333168,35.328411,-38.247593,43.027809,146.946365,49.592575,45.415535,147.785919,153.542068,107.549805,NaN,652.21991,426.674184586935,1.81244549397216,0.0218711403496073,1.10960216574078,29.1184722205945,466.15654145997,1.83966617480498,0.00630537538758666,1.50331519212936,80.9157864491653,455.831508517347,102.872051079829,0.005904913222027,1.60321424843778
11,10.946574,38.5,37.97216,39.290001,42.869072,109.557808,NaN,15.179766,NaN,56.700417,400,400.091125,25,36.985931,10.522375,96.334953,50.002979,401.457825,398.502228,400.547485,6470.719727,11.657825,12.137916,11.649238,77.487198,77.378258,35.315796,-38.215824,43.027809,146.946365,49.592575,45.415535,147.785919,153.542068,107.549805,NaN,652.21991,426.7035739239,1.81254410305041,0.0218764515226017,1.10950777870249,29.1157611341184,466.19555357995,1.83977383639107,0.00630755910065457,1.50294057719433,80.9118147530456,455.866538068247,102.890006484679,0.00590697550860112,1.60272250394188
11,10.951843,38.5,37.971958,39.290001,42.895554,109.561691,NaN,15.184636,NaN,56.686844,400,400.160828,25,36.996719,10.521094,96.297333,50.002979,401.450348,398.44162,400.525696,6461.665039,11.649788,12.133699,11.635367,77.430809,77.361099,35.301846,-38.210369,43.030315,147.21965,49.687843,45.382038,147.46431,153.513443,107.552887,NaN,634.473511,426.722563192075,1.81256772436043,0.0218668444109473,1.10959424783497,29.1333938397179,466.201702810214,1.83979023692891,0.00630783334680355,1.50288800817863,80.9115836633271,455.875301371124,102.895247707936,0.00590736214452715,1.60261533176333
11,10.951843,38.5,37.971958,39.290001,42.895523,109.553276,NaN,15.184636,NaN,56.684807,400,400.128082,25,36.998219,10.526707,96.33033,50.002979,401.372101,398.363495,400.46521,6470.337891,11.666225,12.149764,11.662955,77.382462,77.287537,35.347706,-38.252113,43.028572,147.517593,49.74728,45.373505,147.228531,153.500412,107.503128,NaN,623.033936,426.722528794652,1.81256761552351,0.0218668403313435,1.10959433410746,29.1333938397179,466.189055585257,1.83975719021437,0.00630735348341563,1.50298840142051,80.9115836633271,455.875260443476,102.895222169903,0.00590736052182646,1.60261580993614
11,10.960566,38.5,37.974747,39.290001,42.879475,109.547867,NaN,15.195032,NaN,56.692436,400,400.047821,25,36.992592,10.550119,96.424767,50.002979,401.372101,398.363495,400.46521,6470.337891,11.666225,12.149764,11.662955,77.359016,77.363495,35.362457,-38.260223,43.028572,147.517593,49.74728,45.373505,147.228531,153.500412,107.503128,NaN,623.033936,426.687508049776,1.81239648132579,0.0218430793263931,1.10990443907162,29.1625711065639,466.176597296091,1.83972004037351,0.00630631567511767,1.50313930624571,80.9147741325715,455.812556413275,102.859236831936,0.00590433328370834,1.60341525515962
11,10.962197,38.5,37.978874,39.290001,42.870068,109.555794,NaN,15.200294,NaN,56.69215,400,399.967224,25,36.989902,10.576468,96.526405,50.003132,401.381989,398.31012,400.384003,6469.168945,11.67751,12.157269,11.658614,77.342651,77.411774,35.360649,-38.243282,43.017666,147.5896,49.796402,45.379742,147.221481,153.480301,107.537384,NaN,617.116028,426.673847278087,1.81234198260059,0.0218377974707497,1.1099804165317,29.1680246134179,466.182107782703,1.83972763897712,0.00630568871669828,1.50317242277828,80.9194945288807,455.794500973801,102.852611700652,0.0059028172116005,1.60372445357578
11,10.967128,38.5,37.980942,39.290001,42.874016,109.575874,NaN,15.206071,NaN,56.701725,400,399.960968,25,36.9869,10.60408,96.691299,50.003132,401.381989,398.31012,400.384003,6469.168945,11.67751,12.157269,11.658614,77.316765,77.395348,35.358284,-38.247147,43.017666,147.5896,49.796402,45.379742,147.221481,153.480301,107.537384,NaN,617.116028,426.668494247067,1.81229097867775,0.0218260972561433,1.11011960777453,29.1845084219256,466.209080872762,1.83979470965691,0.00630629307898121,1.50299674546256,80.9218595712252,455.776544169621,102.84373819353,0.00590170430591532,1.60398400705307
11,10.963091,38.5,37.978443,39.290001,42.883202,109.584702,NaN,15.207077,NaN,56.704025,400,399.931854,25,36.98291,10.612051,96.773392,50.003132,401.320496,398.337433,400.501984,6472.449219,11.673754,12.128126,11.65763,77.303986,77.372551,35.353889,-38.27272,42.959026,147.013367,49.774609,45.350197,147.495422,153.479553,107.537003,NaN,608.346313,426.68666091924,1.81237635110844,0.0218373091945329,1.10997090186547,29.1710135808833,466.22622500074,1.83984362194768,0.00630744962858147,1.50281418749217,80.9190015956584,455.807169337168,102.860027438945,0.00590340312053696,1.60356576526687
11,10.95543,38.5,37.974197,39.290001,42.903774,109.590607,NaN,15.199341,NaN,56.70829,400,399.994385,25,36.983612,10.587903,96.744324,50.003132,401.320496,398.337433,400.501984,6472.449219,11.673754,12.128126,11.65763,77.299889,77.360336,35.330509,-38.258266,42.959026,147.013367,49.774609,45.350197,147.495422,153.479553,107.537003,NaN,608.346313,426.72460900058,1.81254938412572,0.0218590193871042,1.10968039378934,29.1453940239544,466.241683453971,1.83989100924618,0.00630889635699805,1.50261260175765,80.9141449906107,455.869727210493,102.894282615496,0.00590670686163443,1.60273332725902
11,10.954988,38.5,37.971802,39.290001,42.929794,109.60778,NaN,15.198573,NaN,56.707359,400,400.032379,25,36.98848,10.566043,96.67247,50.003132,401.384216,398.336182,400.470825,6469.222656,11.662304,12.138011,11.640174,77.308617,77.35334,35.262959,-38.223614,42.88242,146.942154,49.718189,45.369701,147.575134,153.524155,107.51783,NaN,604.960083,426.754353451381,1.81264654941151,0.0218635398919797,1.10959455737811,29.1439154905096,466.271198569688,1.83997207091568,0.00631050134079477,1.50233425975903,80.9114051966813,455.904851742585,102.913513493485,0.00590856394754312,1.60226660554989
11,10.964247,38.5,37.974926,39.290001,42.949528,109.607559,NaN,15.206721,NaN,56.691414,400,400.069122,25,36.992428,10.558108,96.579506,50.003132,401.212128,398.16803,400.330078,6472.166992,11.664511,12.13546,11.647561,77.328285,77.362465,35.218258,-38.202713,42.865173,147.283295,49.803844,45.383801,147.24057,153.509827,107.509315,NaN,605.942383,426.757995188946,1.81259405709098,0.0218431669892292,1.1098209132055,29.1748782335545,466.266023956089,1.83995340144091,0.00630967187232139,1.50243332596505,80.9149788865928,455.886957121599,102.905851705865,0.00590724855569053,1.60254923038257
11,10.966431,38.5,37.978127,39.290001,42.956348,109.581161,NaN,15.209944,NaN,56.700844,400,399.982727,25,36.991402,10.532861,96.533516,50.003132,401.212128,398.16803,400.330078,6472.166992,11.664511,12.13546,11.647561,77.322433,77.343018,35.190388,-38.207687,42.865173,147.283295,49.803844,45.383801,147.24057,153.509827,107.509315,NaN,605.942383,426.761257596976,1.81258928761147,0.0218386512093545,1.1098682758489,29.1821787688945,466.221393618373,1.83983151933392,0.0063073303818975,1.50284663000148,80.9186401819596,455.887054347324,102.9095044762,0.00590663162079867,1.60262363975559
11,10.963853,38.5,37.979042,39.290001,42.955627,109.543945,NaN,15.207303,NaN,56.714123,400,399.996307,25,36.990929,10.506719,96.509087,50.003132,401.411652,398.350555,400.472778,6467.878906,11.668845,12.154623,11.660192,77.337364,77.33873,35.138378,-38.226398,42.83205,147.629974,49.753471,45.408283,147.405945,153.517899,107.519112,0,610.519287,426.765540804179,1.81262065058198,0.0218449455532117,1.10979195292799,29.1735610772308,466.164035066291,1.83968013792632,0.00630496901001259,1.50331917872169,80.9196866675295,455.899389314994,102.918228227721,0.00590694313348606,1.60250117154026
11,10.974052,38.5,37.984108,39.290001,42.932838,109.516968,NaN,15.21652,NaN,56.702827,400,400.033264,25,36.996185,10.509188,96.43425,50.003132,401.446777,398.448425,400.497864,6473.404297,11.681108,12.167148,11.689868,77.336639,77.359726,35.032913,-38.252193,42.830952,147.551483,49.817871,45.437859,147.159668,153.542191,107.519539,0,614.981689,426.720127599144,1.81240654211246,0.0218166904594504,1.1101657587151,29.2076450577903,466.115606931975,1.83954524338024,0.00630210568760846,1.50379901996869,80.9254799357096,455.821865862468,102.875553095836,0.00590288785531054,1.60352750524761
11,10.967674,38.5,37.983871,39.290001,42.895222,109.504967,NaN,15.214218,NaN,56.702488,400,400.072723,25,36.992889,10.51195,96.340439,50.003132,401.446777,398.448425,400.497864,6473.404297,11.681108,12.167148,11.689868,77.347473,77.357674,34.973476,-38.262016,42.830952,147.551483,49.817871,45.437859,147.159668,153.542191,107.519539,0,614.981689,426.690957070578,1.81235828484646,0.0218275341013314,1.11007684327073,29.1863332934606,466.097927206601,1.83949943161906,0.00630148278328632,1.50393546784674,80.9252089393709,455.803580268622,102.863884382561,0.00590220878844056,1.60373619606785
11,10.957897,38.5,37.981125,39.290001,42.895222,109.504967,NaN,15.206285,NaN,56.702488,400,400.072723,25,36.992889,10.518248,96.480858,50.007957,401.392456,398.408295,400.426544,6472.59082,11.681917,12.1562,11.671735,77.323166,77.35289,34.964848,-38.309723,42.795223,147.000458,49.670452,45.459904,147.420624,153.63118,107.504517,0,618.410156,426.710251713638,1.81248689703715,0.0218517717642414,1.1097792490822,29.1536455440878,466.102193538992,1.83951510322569,0.0063022006008822,1.50385021689943,80.9220688471456,455.850320876975,102.889951922749,0.00590459414553752,1.60312387302966
11,10.952157,38.5,37.977634,39.290001,42.864597,109.526665,NaN,15.197392,NaN,56.692585,400,400.071838,25,36.987141,10.525648,96.612312,50.007957,401.335236,398.368195,400.34848,6468.594238,11.673538,12.146272,11.660074,77.277267,77.343826,34.969467,-38.315117,42.748192,146.916107,49.61779,45.454376,147.559189,153.605637,107.509346,NaN,619.918518,426.687592490291,1.8124548957175,0.0218619901622292,1.10969003916533,29.1344444358082,466.140242297071,1.83962028437883,0.00630435139255793,1.50348214785534,80.9180763214165,455.836225962074,102.877241161367,0.00590471210899089,1.60320633974293
11,10.94607,38.5,37.974808,39.290001,42.845356,109.550186,NaN,15.192627,NaN,56.665459,400,400.03717,25,36.989624,10.520036,96.645149,50.007957,401.335236,398.368195,400.34848,6468.594238,11.673538,12.146272,11.660074,77.24881,77.368179,34.958332,-38.320999,42.748192,146.916107,49.61779,45.454376,147.559189,153.605637,107.509346,NaN,619.918518,426.678254702808,1.81246746968892,0.0218745819118414,1.10955847801091,29.114074158485,466.17998837478,1.83972880080815,0.00630643198290675,1.50311350431895,80.9148439092549,455.839285335067,102.875976933567,0.005905381367561,1.60310375945665
11,10.947946,38.5,37.974854,39.290001,42.833649,109.584503,NaN,15.191414,NaN,56.647423,400,400.014343,25,36.985706,10.513093,96.710648,50.007957,401.313416,398.261292,400.292297,6464.003418,11.667024,12.149576,11.643624,77.222153,77.355171,34.961033,-38.334274,42.707085,146.903503,49.62759,45.418171,147.122513,153.677658,107.454765,NaN,618.938599,426.661561824916,1.81240165747907,0.0218683773256889,1.10964820566962,29.1203531559328,466.231492354097,1.83986329945613,0.00630837663157841,1.50270561609577,80.9148965276192,455.814565877465,102.860610227796,0.00590439222510543,1.60339424700035
11,10.951342,38.5,37.976475,39.290001,42.837658,109.585915,NaN,15.19517,NaN,56.647079,400,399.975922,25,36.976265,10.507147,96.695419,50.007957,401.377777,398.375885,400.402679,6465.856934,11.659379,12.137663,11.64136,77.169388,77.342346,34.960979,-38.399937,42.675438,147.130432,49.712677,45.402386,147.270615,153.681671,107.475815,NaN,619.814941,426.659306536423,1.8123710217645,0.0218604679714762,1.10974041153359,29.1317175224833,466.231100179979,1.83985960307778,0.00630803328967688,1.50273889453595,80.9167506891973,455.804003635196,102.855843362855,0.00590365908991906,1.60355632432162
11,10.937962,38.5,37.971859,39.290001,42.841843,109.584175,NaN,15.185204,NaN,56.642357,400,399.994476,25,36.975559,10.523258,96.704414,50.007957,401.377777,398.375885,400.402679,6465.856934,11.659379,12.137663,11.64136,77.124146,77.34053,34.958244,-38.403339,42.675438,147.130432,49.712677,45.402386,147.270615,153.681671,107.475815,NaN,619.814941,426.690355737403,1.81256191759421,0.0218942904801546,1.10932171047227,29.0869271092039,466.23564425939,1.83987908423935,0.00630914110025097,1.50261696355966,80.9114704057811,455.873059283394,102.893737587829,0.00590729245332836,1.60263919082312
11,10.937962,38.5,37.971859,39.290001,42.8563,109.581429,NaN,15.185204,NaN,56.644314,400,399.96283,25,36.975021,10.529077,96.873222,50.007957,401.150391,398.194183,400.142212,6468.958984,11.666714,12.150264,11.67432,77.081108,77.353516,34.956196,-38.361458,42.636692,146.197586,49.499203,45.427162,146.958939,153.541977,107.518272,NaN,619.538086,426.706392911144,1.81261266829316,0.0218961946774893,1.10928156622426,29.0869271092039,466.231518028299,1.83986830326874,0.00630898456651013,1.50264967267825,80.9114704057811,455.892144087855,102.905646776187,0.0059080491057386,1.60241628157271
11,10.934344,38.5,37.96262,39.290001,42.882767,109.592323,NaN,15.174963,NaN,56.658188,400,399.897949,25,36.971947,10.524899,96.834854,50.007957,401.150391,398.194183,400.142212,6468.958984,11.666714,12.150264,11.67432,77.1073,77.333481,34.94062,-38.35125,42.636692,146.197586,49.499203,45.427162,146.958939,153.541977,107.518272,NaN,619.538086,426.742884029462,1.81275321473833,0.0219086911385211,1.10909838844151,29.0748084282287,466.262210995571,1.83996372977074,0.00631202211905382,1.50223465120734,80.9008988077709,455.939538590182,102.924864489554,0.00591172103514558,1.60164568634533
