P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,Current3,TC1,TC2,TC3,TC4,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
11,10.94262,38.5,37.963432,39.290001,42.900864,109.615982,NaN,15.185856,NaN,56.671459,400,399.881989,25,36.965202,10.552163,96.626907,50.007957,401.246277,398.214996,400.210144,6466.155762,11.670814,12.144552,11.658015,77.154465,77.320236,34.905796,-38.33149,42.604301,146.95256,49.634861,45.441402,146.933609,153.540634,107.529236,NaN,620.349426,426.746641959039,1.81270775821719,0.0218904700402747,1.10929937991345,29.1025248141693,466.296490867228,1.84005195164675,0.006313157881508,1.50197857019412,80.9018280891233,455.922923734998,102.915402561906,0.00591090469046574,1.60185843116599
11,10.942099,38.5,37.964401,39.290001,42.9077,109.634369,NaN,15.184572,NaN,56.674881,400,399.86676,25,36.958607,10.593276,96.559608,49.999882,401.24765,398.243134,400.289398,6470.938965,11.663066,12.139953,11.643607,77.154587,77.295769,34.863083,-38.350471,42.568176,147.099991,49.602493,45.499443,146.859024,153.452194,107.539833,NaN,618.841064,426.755252090325,1.81273860950616,0.0218926661610338,1.10926462308768,29.1007804539265,466.322604818021,1.84011857604921,0.0063139518606388,1.50179020742682,80.9029370060563,455.935098769039,102.924090562471,0.00591119928203002,1.60173938847052
11,10.947283,38.5,37.96764,39.290001,42.906292,109.640686,NaN,15.19215,NaN,56.684715,400,399.888977,25,36.953636,10.600886,96.757263,49.999882,401.183533,398.165802,400.278046,6468.055664,11.657836,12.133874,11.636608,77.178772,77.275337,34.874268,-38.379822,42.570179,146.883835,49.564484,45.503361,147.010834,153.459137,107.545654,NaN,616.290161,426.743469934812,1.81266543307383,0.0218795883759912,1.10942587440197,29.1181341799084,466.327074744678,1.84012491093844,0.0063134644603922,1.50181505832686,80.9066433735434,455.909493818952,102.911740775114,0.00590955553247093,1.60211427041838
11,10.935884,38.5,37.967239,39.290001,42.887806,109.670166,NaN,15.182144,NaN,56.687317,400,399.882965,25,36.948139,10.597786,96.998985,49.999882,401.183533,398.165802,400.278046,6468.055664,11.657836,12.133874,11.636608,77.137672,77.246826,35.007858,-38.380497,42.570179,146.883835,49.564484,45.503361,147.010834,153.459137,107.545654,NaN,616.290161,426.745437074909,1.81275061803878,0.0219055185447615,1.10913116032676,29.0799671136722,466.371963837595,1.84024283585703,0.00631524805829998,1.50145331939354,80.9061845385485,455.941292482621,102.931141175965,0.00591089395869726,1.6017341182467
11,10.918468,38.5,37.964073,39.290001,42.85606,109.693954,NaN,15.162342,NaN,56.703819,400,399.900757,25,36.950901,10.591995,97.050629,49.999882,401.285553,398.317413,400.42514,6471.475586,11.668493,12.147225,11.671089,77.145065,77.2453,35.044472,-38.325897,42.537586,146.005112,49.398891,45.480644,146.879776,153.556885,107.50502,NaN,610.58783,426.744560199357,1.81286867296557,0.021944779346096,1.10869082269689,29.021594673617,466.412575409682,1.8403541413865,0.00631743021055451,1.5010745835165,80.9025616500775,455.983817277646,102.954144125198,0.00591319416939597,1.60116457204363
11,10.908735,38.5,37.953991,39.290001,42.825409,109.693527,NaN,15.147839,NaN,56.714619,400,399.935455,25,36.951633,10.579245,96.977936,49.999882,401.285553,398.317413,400.42514,6471.475586,11.668493,12.147225,11.671089,77.126411,77.240051,35.079472,-38.228558,42.537586,146.005112,49.398891,45.480644,146.879776,153.556885,107.50502,NaN,610.58783,426.729761864973,1.81288946595628,0.0219650729637928,1.10848035068532,28.9889420026352,466.427530640777,1.84040984500478,0.00632004368457778,1.50077002156309,80.8910215540826,455.985677827386,102.943999557527,0.00591522602073042,1.60090558667001
11,10.908629,38.5,37.952297,39.290001,42.813221,109.668419,NaN,15.146563,NaN,56.734276,400,399.913361,25,36.9538,10.583412,96.977455,49.999882,401.174957,398.133179,400.224884,6464.725586,11.671095,12.15193,11.657172,77.168983,77.223312,35.099018,-38.147095,42.51577,146.348724,49.383102,45.472393,146.445129,153.542435,107.50634,NaN,609.423767,426.716460439007,1.81284810560042,0.021963730716319,1.10851067787144,28.9885862668995,466.392467018516,1.84032105101268,0.00631905788577143,1.50101456871927,80.8890820908903,455.969120663063,102.931757685805,0.00591489868894969,1.60105818366672
11,10.909191,38.5,37.952217,39.290001,42.825741,109.660629,NaN,15.146467,NaN,56.755692,400,399.950317,25,36.95599,10.593686,96.996727,49.999882,401.273773,398.268311,400.331879,6467.27002,11.67751,12.153133,11.67695,77.205315,77.208099,35.104618,-38.111217,42.489048,146.120575,49.416336,45.45306,146.38739,153.553665,107.488747,NaN,608.738831,426.729231218848,1.81288461675731,0.0219639757459012,1.10849325024374,28.9904723073455,466.380897571327,1.84029096099337,0.00631863532082599,1.50110420834263,80.8889904954203,455.982804689939,102.940215249903,0.00591545677241641,1.60089721489766
11,10.910423,38.5,37.951042,39.290001,42.857399,109.668991,NaN,15.145454,NaN,56.76651,400,399.956177,25,36.959225,10.628462,97.092766,49.999882,401.273773,398.268311,400.331879,6467.27002,11.67751,12.153133,11.67695,77.131615,77.198631,35.080967,-38.097256,42.489048,146.120575,49.416336,45.45306,146.38739,153.553665,107.488747,NaN,608.738831,426.76189564568,1.81297942434272,0.0219650679489276,1.10844352413088,28.9946065703592,466.395267594098,1.84033043832828,0.00631941892023764,1.50096924313136,80.8876451521796,456.017766738403,102.960739591183,0.00591707112918268,1.60046351140149
11,10.913824,38.5,37.951824,39.290001,42.857399,109.668991,NaN,15.153509,NaN,56.76651,400,399.956177,25,36.959225,10.623559,96.990509,49.999882,401.371765,398.386383,400.427887,6471.112305,11.672659,12.142934,11.661274,77.176125,77.212799,35.10231,-38.139389,42.455154,146.493073,49.462395,45.454983,146.473145,153.509155,107.497467,NaN,608.771301,426.755195426671,1.81293458649365,0.0219565621423401,1.10854647724781,29.0060175664959,466.394057527986,1.84032598652022,0.00631921424515265,1.50099327268296,80.8885405282909,456.001365621726,102.951369404804,0.00591626898415404,1.60067232236777
11,10.914175,38.5,37.956154,39.290001,42.885662,109.68541,NaN,15.15292,NaN,56.770535,400,400.020325,25,36.961132,10.634742,96.683296,49.999882,401.359131,398.408142,400.472046,6464.47168,11.661664,12.129459,11.655872,77.180534,77.218208,35.092239,-38.125755,42.390495,146.32132,49.462475,45.473991,146.28656,153.509766,107.525932,NaN,607.515747,426.785833923491,1.8130290983185,0.0219594100295872,1.10847943022501,29.0071950829386,466.412002269045,1.84036571348909,0.00631901570223043,1.50093229076184,80.8934977793011,456.039471952045,102.98003316886,0.00591693812316975,1.60033189955353
11,10.911893,38.5,37.954811,39.290001,42.906628,109.708252,NaN,15.154465,NaN,56.772659,400,400.070831,25,36.963867,10.632659,96.301353,49.999882,401.359131,398.408142,400.472046,6464.47168,11.661664,12.129459,11.655872,77.154297,77.196991,35.144096,-38.139858,42.390495,146.32132,49.462475,45.473991,146.28656,153.509766,107.525932,NaN,607.515747,426.813566194803,1.81313270462917,0.0219678800094558,1.10835292745816,28.9995390310049,466.448360228708,1.8404628978234,0.00632066701032328,1.50062143755183,80.8919603247136,456.077647928446,103.002386465494,0.00591871203539797,1.59985789325563
11,10.91318,38.5,37.955681,39.290001,42.916153,109.717628,NaN,15.154325,NaN,56.78664,400,400.069519,25,36.961647,10.608103,95.959694,50.003765,401.452362,398.404419,400.492889,6465.234375,11.677176,12.150717,11.662558,77.116493,77.186142,35.130272,-38.139912,42.322163,146.240097,49.426899,45.475452,146.371979,153.540421,107.518852,NaN,602.805237,426.821589887229,1.81314914622182,0.0219659163762525,1.10836572240381,29.0038570336944,466.461084472652,1.84049469597188,0.00632097279732165,1.50053755956618,80.8929563027698,456.084347490294,103.007549083463,0.00591880844007085,1.59980075051332
11,10.914531,38.5,37.956406,39.290001,42.917179,109.71077,NaN,15.158396,NaN,56.790024,400,400.107788,25,36.954514,10.588442,95.918961,50.003765,401.233032,398.220978,400.265961,6467.544922,11.678511,12.156444,11.682418,77.075851,77.177963,35.027611,-38.117146,42.295235,146.322327,49.432068,45.50058,146.497192,153.509903,107.539688,NaN,600.627563,426.820067733504,1.81313494184522,0.0219626733820214,1.10840373493972,29.0083893435577,466.44967244743,1.84046369209437,0.00632039291533642,1.50064066828956,80.8937862572017,456.079433515954,103.00528998012,0.00591847282526569,1.599874678445
11,10.914531,38.5,37.956406,39.290001,42.913574,109.740639,NaN,15.158396,NaN,56.792496,400,400.033691,25,36.950306,10.562929,96.04567,50.003765,401.233032,398.220978,400.265961,6467.544922,11.678511,12.156444,11.682418,77.050697,77.15744,34.999367,-38.051491,42.295235,146.322327,49.432068,45.50058,146.497192,153.509903,107.539688,NaN,600.627563,426.816071920229,1.81312229948205,0.0219621983528837,1.10841361623032,29.0083893435577,466.494489825107,1.8405807467344,0.00632209200026962,1.50028867523964,80.8937862572017,456.074678022961,103.002317615343,0.00591828438098988,1.59992975533495
11,10.90858,38.5,37.953869,39.290001,42.905254,109.754951,NaN,15.149826,NaN,56.789898,400,399.991669,25,36.951256,10.569038,96.252785,50.003765,401.459259,398.375153,400.447388,6471.367188,11.687306,12.167658,11.675182,77.07338,77.144554,35.060379,-38.010273,42.272186,146.001114,49.340149,45.485477,146.677216,153.511093,107.525551,NaN,599.853577,426.818564814063,1.81317155193215,0.0219759882037791,1.10825659105333,28.9884218221338,466.519880170989,1.8406512471354,0.00632356971313994,1.50004258705982,80.8908818806203,456.091703049869,103.010116596765,0.00591945208358117,1.59967305382952
11,10.909193,38.5,37.952011,39.290001,42.89151,109.771614,NaN,15.14803,NaN,56.796356,400,400.02533,25,36.958782,10.581939,96.421326,50.003765,401.458099,398.470703,400.528534,6463.705078,11.667897,12.132546,11.656366,77.072182,77.150864,35.011879,-38.011627,42.223839,146.250259,49.378986,45.481647,146.410034,153.528976,107.541641,NaN,602.843811,426.802125831974,1.81311527571422,0.0219726424488767,1.10831274698946,28.9904790191011,466.547743077431,1.84072708143059,0.00632500327364908,1.49978991768299,80.8887546356949,456.069434720614,102.994114801214,0.00591893074818752,1.59988724138801
11,10.905992,38.5,37.949581,39.290001,42.884724,109.791237,NaN,15.147564,NaN,56.789566,400,400.072968,25,36.962742,10.566387,96.569145,50.003765,401.458099,398.470703,400.528534,6463.705078,11.667897,12.132546,11.656366,77.060944,77.139229,34.978485,-38.037384,42.223839,146.250259,49.378986,45.481647,146.410034,153.528976,107.541641,NaN,602.843811,426.800907020074,1.81313367783012,0.0219797603367033,1.1082345921324,28.9797356511503,466.580922214874,1.84081774081176,0.00632675455786915,1.499485357346,80.8859722558512,456.074918172549,102.994818895289,0.00591962042771973,1.59976665503236
11,10.894614,38.5,37.941986,39.290001,42.895889,109.821564,NaN,15.137547,NaN,56.801155,400,400.136749,25,36.969929,10.554309,96.683205,50.003765,401.399719,398.32309,400.389954,6468.174805,11.666074,12.137843,11.638791,77.052399,77.125916,34.949852,-38.074448,42.197178,145.961105,49.236015,45.542904,146.372208,153.363083,107.606255,NaN,601.802551,426.835670525302,1.81332285981344,0.0220097498198743,1.10786060173961,28.9415286790646,466.638107120561,1.84097961690315,0.00633046571181219,1.49889845989303,80.8772740925077,456.141583768125,103.027993318418,0.00592373944324115,1.59881765193403
11,10.892234,38.5,37.936295,39.290001,42.905117,109.835022,NaN,15.131849,NaN,56.816727,400,400.102722,25,36.973465,10.535787,96.668335,50.003765,401.570648,398.515381,400.612518,6462.301758,11.662555,12.13355,11.643485,77.054428,77.143913,34.940254,-38.117058,42.204388,146.404739,49.349743,45.517414,146.232712,153.330322,107.630669,NaN,602.944946,426.850575115913,1.81338659572394,0.0220169393676832,1.10776372200942,28.9335328564294,466.66705293398,1.84106460637534,0.00633272019563156,1.49856781822058,80.8707547007894,456.162188265129,103.03450739183,0.00592566336218393,1.59844650018964
11,10.90107,38.5,37.937607,39.290001,42.901142,109.833626,NaN,15.138906,NaN,56.835968,400,400.158051,25,36.968296,10.514035,96.480141,50.003765,401.570648,398.515381,400.612518,6462.301758,11.662555,12.13355,11.643485,77.05706,77.226044,34.949078,-38.158031,42.204388,146.404739,49.349743,45.517414,146.232712,153.330322,107.630669,NaN,602.944946,426.8287880583,1.8132561391755,0.0219942542916011,1.10804106581591,28.9632114679312,466.662938060507,1.84105169279555,0.00633229735341191,1.49862407323457,80.8722578131012,456.113891531802,103.005767983426,0.00592349390415458,1.59903474639393
11,10.92409,38.5,37.949471,39.290001,42.889294,109.837036,NaN,15.163248,NaN,56.841648,400,400.116821,25,36.965282,10.507264,96.382088,50.003765,401.467987,398.349884,400.513153,6467.431641,11.688561,12.150365,11.666359,77.024734,77.293076,34.959545,-38.183884,42.168072,147.103607,49.536045,45.497341,146.209244,153.345551,107.611984,NaN,606.791138,426.770329978935,1.81291118618105,0.0219351204902871,1.10876955534051,29.0404454567502,466.649754497204,1.84099765815874,0.00632938527185838,1.49894565633323,80.8858462979121,455.991172712697,102.942362858125,0.00591632211850558,1.60073533816098
11,10.925539,38.5,37.957264,39.290001,42.877613,109.845566,NaN,15.170589,NaN,56.85297,400,400.06665,25,36.965862,10.489817,96.336464,50.003765,401.467987,398.349884,400.513153,6467.431641,11.688561,12.150365,11.666359,76.985268,77.258423,34.961159,-38.220749,42.168072,147.103607,49.536045,45.497341,146.209244,153.345551,107.611984,NaN,606.791138,426.75452285784,1.81285111296298,0.0219299655122398,1.1088456605692,29.0453028078736,466.650522733368,1.84098678676832,0.00632783061205071,1.49908339612698,80.8947684333008,455.973189445101,102.939870124561,0.00591409514554139,1.60112784006312
11,10.934767,38.5,37.964981,39.290001,42.86792,109.851822,NaN,15.180705,NaN,56.853794,400,400.059692,25,36.966228,10.476168,96.310249,49.996941,401.343994,398.329132,400.474243,6469.673828,11.689376,12.143277,11.679707,76.943741,77.30098,34.95615,-38.250637,42.151718,146.8349,49.58596,45.461025,146.511826,153.402359,107.609764,NaN,607.957581,426.725582883974,1.81269553639113,0.0219056819008777,1.10915232993776,29.0762254471338,466.647999841464,1.84096745135774,0.00632616742319639,1.4992454305034,80.9036007328531,455.919243099704,102.914842868082,0.00591045809801803,1.60193786421467
11,10.926504,38.5,37.966915,39.290001,42.861034,109.855125,NaN,15.174531,NaN,56.866096,400,400.077545,25,36.961979,10.482968,96.331657,49.996941,401.428955,398.382538,400.477509,6469.986816,11.68962,12.15588,11.670956,76.931244,77.271774,34.934952,-38.307968,42.121941,146.445587,49.444298,45.480827,146.405396,153.464447,107.636421,NaN,608.862793,426.734236710295,1.8127802243622,0.0219253735277164,1.10892068768471,29.0485374166144,466.649969071246,1.84096939854574,0.00632584924693821,1.49926572727999,80.9058138036071,455.952235447408,102.937609970961,0.00591139062326189,1.60159902382703
11,10.914302,38.5,37.963718,39.290001,42.861034,109.855125,NaN,15.15965,NaN,56.866096,400,400.077545,25,36.961979,10.484221,96.326569,49.996941,401.428955,398.382538,400.477509,6469.986816,11.68962,12.15588,11.670956,76.930252,77.315437,34.938263,-38.408802,42.121941,146.445587,49.444298,45.480827,146.405396,153.464447,107.636421,NaN,608.862793,426.758283249557,1.81294103667364,0.0219558462669007,1.10855095239302,29.0076211287671,466.654899572673,1.8409875523735,0.00632668528162889,1.49916826838234,80.9021553901673,456.010824332346,102.970614892922,0.00591433349677565,1.60084232607894
11,10.903853,38.5,37.955708,39.290001,42.865311,109.84417,NaN,15.147556,NaN,56.851917,400,400.141449,25,36.967113,10.491518,96.232124,49.996941,401.511292,398.559662,400.630005,6473.273926,11.67767,12.141517,11.669312,76.925003,77.332825,34.94656,-38.438858,42.088657,146.239014,49.345242,45.506935,146.7117,153.525986,107.649986,NaN,604.654297,426.783604442581,1.81309380501322,0.0219825571453234,1.10822309867187,28.9725552812587,466.650829709983,1.84099015917006,0.00632815841051267,1.49905230145948,80.8929872118608,456.063546728543,102.994578228143,0.00591797890449517,1.60004231478077
11,10.89578,38.5,37.947372,39.290001,42.90218,109.810196,NaN,15.135157,NaN,56.842838,400,400.215088,25,36.970715,10.523999,95.991264,49.996941,401.499237,398.492432,400.592529,6463.788086,11.665862,12.132673,11.63857,76.927574,77.328079,34.941536,-38.437141,42.053551,145.717377,49.222385,45.495178,146.99736,153.50032,107.646713,NaN,602.600586,426.840346257595,1.81332953446642,0.0220076544224195,1.10787863195903,28.9454454730398,466.612757257121,1.84090452170491,0.00632841000932461,1.4991957449506,80.8834426820875,456.14728507823,103.037592368806,0.00592291768875343,1.59887813205432
11,10.895909,38.5,37.943436,39.290001,42.936146,109.801605,NaN,15.132719,NaN,56.842251,400,400.21106,25,36.963829,10.545781,95.892738,49.996941,401.499237,398.492432,400.592529,6463.788086,11.665862,12.132673,11.63857,76.906738,77.319092,34.877384,-38.459854,42.053551,145.717377,49.222385,45.495178,146.99736,153.50032,107.646713,NaN,602.600586,426.877721247728,1.81344688556862,0.0220118096299409,1.10779009189923,28.9458787864846,466.605950914113,1.84089325311204,0.00632895219996141,1.49917625506345,80.8789349130341,456.1891007553,103.059342157332,0.00592534011400497,1.59830359127212
11,10.895909,38.5,37.943436,39.290001,42.966064,109.78759,NaN,15.132719,NaN,56.844193,400,400.237915,25,36.955193,10.54614,95.899498,49.996941,401.625641,398.656769,400.773468,6467.520508,11.683312,12.151978,11.676625,76.895882,77.28598,34.835609,-38.503258,42.011051,146.118393,49.276978,45.47546,146.430237,153.469681,107.564873,NaN,602.811218,426.9108628959,1.81355173065676,0.022015753733825,1.1077088424398,28.9458787864846,466.584938808445,1.84083838328018,0.00632815578949768,1.49934045301643,80.8789349130341,456.228545918195,103.08402505871,0.00592690274002255,1.59784940602306
11,10.892847,38.5,37.940365,39.290001,42.990124,109.770088,NaN,15.129364,NaN,56.858589,400,400.270844,25,36.958466,10.528337,96.063713,49.996941,401.511353,398.505768,400.623413,6467.338379,11.686988,12.155405,11.68036,76.913055,77.289246,34.849045,-38.499512,41.96307,145.975235,49.249966,45.483906,146.342163,153.431625,107.559967,NaN,601.446106,426.943528846112,1.81367639163002,0.0220266089599043,1.10755155709405,28.9355924123498,466.56343699556,1.84078730730067,0.00632796505372532,1.49945186093081,80.8754172923963,456.273628783921,103.108807897334,0.00592928617826767,1.5972593846516
11,10.895414,38.5,37.936966,39.290001,42.9842,109.774849,NaN,15.12921,NaN,56.844906,400,400.234985,25,36.961525,10.546848,96.231789,49.996941,401.511353,398.505768,400.623413,6467.338379,11.686988,12.155405,11.68036,76.96077,77.298096,34.837833,-38.545795,41.96307,145.975235,49.249966,45.483906,146.342163,153.431625,107.559967,NaN,601.446106,426.931924423275,1.8136218022672,0.0220193860890642,1.10764477779799,28.9442160507658,466.575822695097,1.84082527000412,0.00632912573191121,1.49929221252041,80.8715234520473,456.251074065062,103.090883850082,0.00592905452675881,1.59743900722944
11,10.906097,38.5,37.941978,39.290001,42.958717,109.780853,NaN,15.139601,NaN,56.809963,400,400.16391,25,36.96006,10.556569,96.232437,49.998985,401.462769,398.49469,400.620667,6468.584961,11.681077,12.12541,11.670932,77.003387,77.302467,34.812187,-38.588531,41.94096,146.4608,49.349094,45.493362,146.254044,153.336151,107.598999,NaN,601.541138,426.882694660586,1.81339171041756,0.0219892501917389,1.10803567194182,28.980088096009,466.577088115125,1.84082029127403,0.00632815461242697,1.49937490112041,80.8772649290853,456.167479777114,103.044182847199,0.00592476714941774,1.59851867256519
11,10.907142,38.5,37.943794,39.290001,42.935577,109.787498,NaN,15.141415,NaN,56.801815,400,400.213867,25,36.955444,10.558065,96.269814,49.998985,401.582977,398.612885,400.763916,6464.227539,11.669145,12.116468,11.652634,77.044525,77.291962,34.81786,-38.57692,41.893143,146.052734,49.361794,45.474228,146.417709,153.335342,107.620476,NaN,602.454834,426.854998241402,1.81329682186796,0.0219835842903212,1.10813029730011,28.9835956201902,466.584248305788,1.84083598850621,0.00632805683932734,1.49935246299035,80.8793449486427,456.132859853788,103.024562481224,0.00592304201976448,1.5989607864284
11,10.901733,38.5,37.941597,39.290001,42.91901,109.794556,NaN,15.137989,NaN,56.788399,400,400.253448,25,36.952389,10.572865,96.418648,49.998985,401.582977,398.612885,400.763916,6464.227539,11.669145,12.116468,11.652634,77.084839,77.269485,34.929157,-38.582817,41.893143,146.052734,49.361794,45.474228,146.417709,153.335342,107.620476,NaN,602.454834,426.847281811295,1.81331003877314,0.0219949485831321,1.10801231908424,28.9654376298239,466.598220903817,1.84087610690116,0.00632903311324126,1.49920269181722,80.8768285175932,456.136530339063,103.024396866177,0.00592361486083641,1.59886687121352
11,10.901285,38.5,37.942612,39.290001,42.906746,109.794525,NaN,15.138551,NaN,56.784897,400,400.240601,25,36.953083,10.598484,96.374855,49.998985,401.496613,398.514038,400.677734,6469.220703,11.672416,12.11975,11.653968,77.113564,77.26326,35.006599,-38.617813,41.829884,146.267975,49.361477,45.467464,146.244858,153.332047,107.619705,NaN,609.248962,426.834574442775,1.8132729511975,0.0219944543743863,1.10803225941428,28.963933386961,466.596608079164,1.84087021777702,0.00632876561565765,1.4992340343577,80.877991120974,456.123180247583,103.01718473288,0.00592288834588005,1.59904486649986
11,10.911908,38.5,37.946835,39.290001,42.889385,109.789871,NaN,15.146045,NaN,56.800587,400,400.237366,25,36.953957,10.62081,96.326187,49.998985,401.456543,398.456665,400.609436,6462.772949,11.662196,12.121292,11.645595,77.165443,77.275414,35.040733,-38.597038,41.819752,147.031586,49.485252,45.467964,146.233826,153.407578,107.593887,NaN,627.218079,426.79442492154,1.8130720359239,0.0219655698712687,1.10840064959047,28.9995893596137,466.58311256049,1.84082799765292,0.00632739565258754,1.49941750883323,80.8828277169851,456.050106845592,102.976232722474,0.00591917083909086,1.59998953852085
11,10.919026,38.5,37.951817,39.290001,42.889385,109.789871,NaN,15.159489,NaN,56.800587,400,400.237366,25,36.953957,10.603444,96.319427,49.998985,401.456543,398.456665,400.609436,6462.772949,11.662196,12.121292,11.645595,77.20121,77.279083,35.047848,-38.589462,41.819752,147.031586,49.485252,45.467964,146.233826,153.407578,107.593887,NaN,627.218079,426.780406700694,1.81297822805952,0.0219477772500186,1.10861598359403,29.02346600074,466.57542226573,1.84079968438684,0.0063260917551596,1.49956968225133,80.8885325135436,456.017775373381,102.961613953281,0.00591692086465703,1.60048164140144
11,10.915777,38.5,37.954025,39.290001,42.870869,109.794899,NaN,15.158296,NaN,56.798855,400,400.160217,25,36.960629,10.569015,96.480453,49.998985,401.309814,398.261078,400.454346,6470.228027,11.687194,12.137136,11.674834,77.225517,77.255142,35.063103,-38.416134,41.77079,146.39209,49.407658,45.466656,146.571457,153.48259,107.584106,NaN,619.464417,426.76628007363,1.8129560944992,0.0219534555518779,1.10856855936371,29.0125690213071,466.579553689222,1.84080682555162,0.00632579971497681,1.49957814886685,80.8910604793502,456.010757085442,102.959704776664,0.00591621361603534,1.60061505588384
11,10.914736,38.5,37.954659,39.290001,42.862106,109.817047,NaN,15.15473,NaN,56.801987,400,400.046875,25,36.967056,10.532598,96.604889,49.998985,401.298431,398.245544,400.41333,6469.948242,11.694624,12.138628,11.676063,77.182098,77.23909,35.064842,-38.399715,41.767689,146.318649,49.412903,45.493549,146.482925,153.410492,107.634071,NaN,624.71405,426.758616571595,1.81293907617197,0.0219549026048391,1.10856114411762,29.0090770363088,466.611785223602,1.84088994331533,0.00632689227043236,1.49933784818792,80.8917863110887,456.004731426254,102.9566511963,0.00591585157652603,1.60069994457829
11,10.919722,38.5,37.96003,39.290001,42.867119,109.838577,NaN,15.160815,NaN,56.815884,400,400.009277,25,36.956673,10.507957,96.758293,49.998985,401.298431,398.245544,400.41333,6469.948242,11.694624,12.138628,11.676063,77.139236,77.223267,35.063488,-38.376904,41.767689,146.318649,49.412903,45.493549,146.482925,153.410492,107.634071,NaN,624.71405,426.754350157178,1.81289094489401,0.0219431044919108,1.10869834439733,29.0258000267523,466.635778851399,1.84094372058971,0.00632671012786839,1.4992495290505,80.8979345127185,455.989802879092,102.953348701315,0.00591421651328272,1.60099980329106
11,10.922389,38.5,37.963169,39.290001,42.863823,109.861389,NaN,15.165367,NaN,56.82618,400,399.985474,25,36.942333,10.490955,96.833435,49.998985,401.540924,398.445129,400.573975,6468.585938,11.694027,12.145504,11.666671,77.125267,77.201668,35.027031,-38.368008,41.735115,146.42482,49.49472,45.467175,146.612686,153.427002,107.701805,NaN,632.57605,426.745440072574,1.81284423400212,0.0219360103875881,1.10878823776733,29.0347427205214,466.665136672559,1.84101518741379,0.00632718453602218,1.4990782501335,80.9015271060856,455.974094283842,102.947058035316,0.00591298429700203,1.60125637263366
11,10.921618,38.5,37.96772,39.290001,42.850636,109.876556,NaN,15.163231,NaN,56.843349,400,400.080414,25,36.927605,10.477523,96.646141,49.998985,401.540924,398.445129,400.573975,6468.585938,11.694027,12.145504,11.666671,77.137657,77.207825,35.027046,-38.33963,41.735115,146.42482,49.49472,45.467175,146.612686,153.427002,107.701805,NaN,632.57605,426.732338009102,1.81280812473373,0.0219361974135802,1.10880124864901,29.0321576588471,466.68085611969,1.84104871061039,0.006326855523814,1.49903951569577,80.9067349107146,455.963201341542,102.945359956583,0.00591166903615715,1.60149031588957
11,10.935145,38.5,37.956135,39.290001,42.838974,109.88739,NaN,15.166069,NaN,56.843636,400,400.162415,25,36.925758,10.46816,96.476639,50.001129,401.57489,398.5466,400.682892,6466.033203,11.666671,12.127954,11.643417,77.170181,77.204262,35.011959,-38.316952,41.687897,146.460526,49.449909,45.462601,146.897491,153.429459,107.691978,NaN,639.750671,426.692730526325,1.81258895431764,0.0219009273965387,1.10924407395811,29.0774916839105,466.714949873073,1.84115686222596,0.0063305004141222,1.49856034914473,80.893476028862,455.873934925522,102.876634793471,0.00591037865339702,1.60225775985724
11,10.958615,38.5,37.947571,39.290001,42.829735,109.899078,NaN,15.173865,NaN,56.849243,400,400.234161,25,36.925919,10.476457,96.573715,50.001129,401.530518,398.504578,400.65155,6462.319336,11.669975,12.134461,11.6595,77.169014,77.22493,35.019421,-38.324287,41.627937,145.865005,49.543941,45.461426,145.910461,153.473969,107.643272,6.813725,534.308228,426.636151517879,1.81224744832762,0.0218413724355404,1.1099841845539,29.1560468141877,466.745656096735,1.84125118293061,0.00633340455792455,1.49816375833492,80.883670570728,455.740475175432,102.783756368455,0.00590674597869368,1.60361715712762
11,10.958615,38.5,37.947571,39.290001,42.830399,109.910614,NaN,15.173865,NaN,56.826607,400,400.192932,25,36.917988,10.487695,96.605286,50.001129,400.415375,397.496613,399.486725,6457.819336,11.639101,12.131732,11.661442,77.109108,77.210999,35.010391,-38.350597,41.8255,145.783844,49.482948,45.4552,146.924088,153.449448,107.673103,2.109973,576.629028,426.636888546759,1.81224978084463,0.0218414598373922,1.10998232425962,29.1560468141877,466.762938139018,1.84129629929571,0.00633405910092719,1.49802944100545,80.883670570728,455.741352048831,102.784303179898,0.00590678078398749,1.60360687024235
11,10.941129,38.5,37.962921,39.290001,42.830521,109.887238,NaN,15.143509,NaN,56.81538,400,399.651642,25,36.915691,10.494287,96.463264,50.001129,400.415375,397.496613,399.486725,6457.819336,11.639101,12.131732,11.661442,77.063774,77.211418,34.991974,-38.383587,41.8255,145.783844,49.482948,45.4552,146.924088,153.449448,107.673103,2.109973,576.629028,426.671546220186,1.81248045215027,0.0218849169456178,1.1094494855333,29.0975326275174,466.704264649152,1.84111775246892,0.00632871679112502,1.4987685834417,80.9012432863864,455.837145884171,102.861296585869,0.00590760235843094,1.6028479180211
11,10.912324,38.5,37.959671,39.290001,42.849617,109.852234,NaN,15.118629,NaN,56.824272,400,399.502472,25,36.921669,10.498075,96.299011,50.001129,401.042603,398.088806,400.075226,6459.355957,11.6526,12.141899,11.667068,77.130493,77.21489,34.974518,-38.355915,42.282627,145.618515,49.271595,45.461514,147.109695,153.41304,107.660057,0.237684637308121,501.775604,426.749524225597,1.81292706280376,0.0219592869954216,1.10852246125978,29.0009851187613,466.656806628062,1.84099921713319,0.00632757961524482,1.49907874777565,80.8975236066785,456.003174808061,102.961298799378,0.00591481626864227,1.60083596428609
11,10.892455,38.5,37.947044,39.290001,42.871075,109.829018,NaN,15.103607,NaN,56.862846,400,399.735687,25,36.927769,10.509223,96.262207,50.001129,401.042603,398.088806,400.075226,6459.355957,11.6526,12.141899,11.667068,77.179375,77.210602,34.971184,-38.328823,42.282627,145.618515,49.271595,45.461514,147.109695,153.41304,107.660057,0.237684637308121,501.775604,426.812428141935,1.81326435257304,0.0220118942519978,1.10786308433362,28.934275381901,466.641478933947,1.84098006103522,0.00632956507697606,1.49896545854033,80.8830670625607,456.122570607973,103.021768897756,0.0059220021764342,1.59915589257253
11,10.892698,38.5,37.943893,39.290001,42.871075,109.829018,NaN,15.107267,NaN,56.862846,400,399.735687,25,36.927769,10.528905,96.302177,50.001129,401.346191,398.488647,400.457001,6460.868652,11.643758,12.128589,11.664926,77.182716,77.18129,34.944679,-38.336185,42.729225,145.964127,49.27726,45.469513,146.42363,153.287643,107.672981,NaN,561.009583,426.811949939081,1.81326114682331,0.0220112844050482,1.10787041771911,28.9350918106557,466.646338645923,1.84099795832868,0.00633038987398381,1.49886942091872,80.879458337311,456.119498537464,103.016317553365,0.00592249326666391,1.5991174602709
11,10.897865,38.5,37.943703,39.290001,42.888191,109.824471,NaN,15.11645,NaN,56.868252,400,399.966248,25,36.926208,10.511714,96.362152,50.001129,401.411255,398.486694,400.444702,6456.963867,11.63615,12.13507,11.636994,77.184784,77.172997,34.86385,-38.33419,42.96714,146.24321,49.358784,45.459686,146.333679,153.335449,107.638008,NaN,663.267151,426.82074506543,1.81325299778196,0.0220005805818854,1.10797967750502,28.9524485471584,466.639816212626,1.84098124149676,0.00633018134190835,1.49891680003484,80.879240722286,456.116320608454,103.01411739383,0.00592240427941941,1.59914972566689
11,10.899099,38.5,37.946369,39.290001,42.907734,109.84156,NaN,15.123306,NaN,56.870659,400,400.074524,25,36.921143,10.529442,96.335213,50.001129,401.411255,398.486694,400.444702,6456.963867,11.63615,12.13507,11.636994,77.124428,77.170052,34.813953,-38.325554,42.96714,146.24321,49.358784,45.459686,146.333679,153.335449,107.638008,NaN,663.267151,426.839970101778,1.81330523731061,0.0220000638085363,1.10796360808307,28.9565928098742,466.661318848878,1.84103298001454,0.00633045406386287,1.4987982541475,80.8822940491027,456.137550760059,103.030380807887,0.00592272705398936,1.59896700808492
11,10.894944,38.5,37.942963,39.290001,42.940426,109.851234,NaN,15.117873,NaN,56.873688,400,400.072357,25,36.914703,10.565184,96.44603,50.00148,401.314545,398.481171,400.433136,6463.412109,11.626796,12.134168,11.656204,77.132446,77.169662,34.789116,-38.308662,43.113674,145.963287,49.321007,45.429585,146.314255,153.1754,107.687088,0.481347173452377,633.473083,426.884359827817,1.81347460840474,0.0220147948640988,1.10774939408346,28.9426372381511,466.681068261037,1.8410901758795,0.00633189496007891,1.4985815387043,80.8783931528148,456.199250180543,103.065162909426,0.00592583424770553,1.59817558337927
11,10.909605,38.5,37.950397,39.290001,42.960972,109.842567,NaN,15.131493,NaN,56.899147,400,400.039215,25,36.910717,10.613051,96.610397,50.00148,401.2948,398.395569,400.361237,6459.639648,11.6315,12.141401,11.649456,77.129181,77.16687,34.817947,-38.275627,43.132591,146.786209,49.54245,45.41153,146.397507,153.254623,107.667892,0.485241323709488,597.864868,426.87829457161,1.81335339326363,0.0219807654787679,1.10813528704682,28.9918616205928,466.656617065779,1.84101404623005,0.00632945705235421,1.49890919949052,80.886906616929,456.158052337808,103.047714850884,0.00592275599566178,1.59882476648424
11,10.91753,38.5,37.957581,39.290001,42.959698,109.822655,NaN,15.142656,NaN,56.947968,400,400.009766,25,36.914173,10.636343,96.563065,50.00148,401.2948,398.395569,400.361237,6459.639648,11.6315,12.141401,11.649456,77.142365,77.182129,34.758499,-38.243694,43.132591,146.786209,49.54245,45.41153,146.397507,153.254623,107.667892,0.485241323709488,597.864868,426.861293453818,1.81324452952562,0.0219607783265776,1.10837787775777,29.0184488013058,466.61568505577,1.84089529929672,0.00632644637594853,1.49936130938673,80.8951313030913,456.121352711169,103.032811782559,0.00591990540220826,1.59941719685489
11,10.916203,38.5,37.960121,39.290001,42.948776,109.808731,NaN,15.145715,NaN,56.970043,400,400.0065,25,36.922279,10.634345,96.248039,50.00148,401.266174,398.361176,400.373077,6465.896973,11.657402,12.154595,11.684442,77.170731,77.204544,34.734398,-38.23563,43.147335,146.705338,49.500202,45.436371,146.424789,153.356308,107.651024,0.527801871299744,578.262268,426.851798770899,1.81322371245877,0.0219626563530829,1.10836770347046,29.0139979446499,466.590886578233,1.84082635001336,0.00632499084937133,1.49960208764002,80.8980386689944,456.115025278119,103.031701287621,0.00591916111440122,1.5995499717721
11,10.927589,38.5,37.969387,39.290001,42.935673,109.794655,NaN,15.154292,NaN,56.993458,400,399.957489,25,36.933277,10.608758,96.06813,50.00148,401.266174,398.361176,400.373077,6465.896973,11.657402,12.154595,11.684442,77.217857,77.198921,34.773781,-38.235992,43.147335,146.705338,49.500202,45.436371,146.424789,153.356308,107.651024,0.527801871299744,578.262268,426.814861349979,1.81302779834826,0.0219324984748426,1.10874778346746,29.0521739957545,466.55546982749,1.84071856619969,0.0063217676336862,1.5000505565825,80.9086422490342,456.046811613142,102.999451971988,0.00591465877970613,1.60055784670019
11,10.935143,38.5,37.979546,39.290001,42.919266,109.772171,NaN,15.16833,NaN,56.979744,400,399.925781,25,36.94236,10.588627,96.179916,50.00148,401.239899,398.341888,400.338165,6466.756836,11.660742,12.150319,11.682137,77.283554,77.19677,34.822353,-38.251705,43.158951,147.444229,49.579208,45.463799,146.240356,153.411667,107.669159,0.623185694217682,574.60022,426.781788960152,1.81287077270175,0.0219115068263092,1.10902171764971,29.0774849843278,466.506042970188,1.84057272584985,0.00631783383344253,1.50062615953186,80.9202630754579,455.993754792333,102.977699897034,0.00591058502067874,1.60141323863335
11,10.924818,38.5,37.978661,39.290001,42.889915,109.740288,NaN,15.159917,NaN,56.961231,400,399.887695,25,36.945446,10.586474,96.407677,50.00148,401.149811,398.255005,400.283325,6469.217773,11.646409,12.128947,11.657953,77.392342,77.200089,34.805569,-38.280048,43.118431,146.381241,49.464329,45.430225,146.907959,153.53212,107.65313,0.648137390613556,582.953369,426.769584224084,1.81290377391869,0.0219333854158914,1.10878989381984,29.0428859265905,466.459560953125,1.84045279319972,0.00631625205020036,1.50097512098966,80.9192509226092,456.005644490234,102.984132579034,0.00591122778868792,1.60125412960427
11,10.924818,38.5,37.978661,39.290001,42.883408,109.713821,NaN,15.159917,NaN,56.934578,400,399.886414,25,36.947906,10.588407,96.590012,50.00148,401.149811,398.255005,400.283325,6469.217773,11.646409,12.128947,11.657953,77.474625,77.203445,34.856445,-38.29578,43.118431,146.381241,49.464329,45.430225,146.907959,153.53212,107.65313,0.648137390613556,582.953369,426.762369269891,1.81288094443378,0.0219325281523231,1.10880783102394,29.0428859265905,466.419830506938,1.84034902504286,0.00631474633392873,1.50128787116223,80.9192509226092,455.997057566763,102.978770122455,0.00591088757115888,1.60135398912672
11,10.914651,38.5,37.975582,39.290001,42.883408,109.713821,NaN,15.154038,NaN,56.934578,400,399.886414,25,36.947906,10.570368,96.543396,50.00148,401.085571,398.148132,400.139282,6465.504883,11.638559,12.142563,11.647162,77.575943,77.205688,34.898144,-38.310345,43.10067,146.116562,49.393421,45.44175,147.029114,153.533005,107.665161,0.60034054517746,594.509827,426.782397926176,1.81301491876107,0.0219579229037526,1.10850002061435,29.0087918966161,466.424593713972,1.84036654469598,0.00631555119850517,1.5011932848062,80.915729257128,456.04563076851,103.005657361145,0.00591340942640861,1.60071718151656
11,10.898454,38.5,37.966698,39.290001,42.896217,109.730034,NaN,15.136398,NaN,56.909119,400,399.832214,25,36.944603,10.54946,96.454758,50.003353,400.990814,398.085724,400.123566,6465.239258,11.655759,12.142947,11.682051,77.592361,77.217957,34.917526,-38.338158,43.084274,145.725922,49.194885,45.460899,146.687103,153.585022,107.621361,0.549923419952393,605.280212,426.828478675255,1.81327336780808,0.0220001622117597,1.10797555621706,28.9544266881158,466.462668099194,1.84048064698279,0.00631879653615953,1.50072913530616,80.9055654999166,456.13759835998,103.053180960662,0.00591877742948355,1.59944325471673
11,10.891031,38.5,37.955006,39.290001,42.919815,109.74054,NaN,15.123158,NaN,56.908176,400,399.782898,25,36.946445,10.52551,96.504135,50.003353,400.990814,398.085724,400.123566,6465.239258,11.655759,12.142947,11.682051,77.597656,77.199097,34.915222,-38.367722,43.084274,145.725922,49.194885,45.460899,146.687103,153.585022,107.621361,0.549923419952393,605.280212,426.869222263587,1.81345397507461,0.022021897751107,1.10768752256307,28.9294907624067,466.496504809097,1.8405883209663,0.00632245269173841,1.50024695630206,80.8921835642797,456.198622734574,103.078253822032,0.00592346683583978,1.59846483797118
11,10.894306,38.5,37.951115,39.290001,42.946938,109.736053,NaN,15.12561,NaN,56.905746,400,399.733887,25,36.949814,10.522452,96.542671,50.003353,401.076965,398.166077,400.128937,6464.535156,11.651619,12.152795,11.672302,77.610046,77.2341,34.90691,-38.359577,43.063549,146.043243,49.304096,45.421234,146.445572,153.479935,107.624207,0.500940501689911,614.686646,426.892827620198,1.81350584096429,0.0220172542545279,1.10771249752107,28.940494000751,466.495786247134,1.84059286968937,0.00632321574246816,1.50018059250668,80.8877287371031,456.215831219446,103.084664485305,0.00592490512535811,1.59817548322756
11,10.889248,38.5,37.945488,39.290001,42.979671,109.748283,NaN,15.122861,NaN,56.900414,400,399.747009,25,36.955837,10.53462,96.357864,50.003353,401.076965,398.166077,400.128937,6464.535156,11.651619,12.152795,11.672302,77.595428,77.352325,34.97818,-38.348888,43.063549,146.043243,49.304096,45.421234,146.445572,153.479935,107.624207,0.500940501689911,614.686646,426.939021718944,1.81368721494464,0.0220342678054481,1.1074716592152,28.9234992339565,466.522825439823,1.84067278220475,0.0063253841093514,1.49986450135617,80.8812850910724,456.280738715451,103.118991599493,0.00592857055566004,1.59729747949217
11,10.898233,38.5,37.945763,39.290001,43.004753,109.774155,NaN,15.127614,NaN,56.896057,400,399.802582,25,36.965405,10.549526,96.210007,50.003353,401.010223,398.112671,400.11261,6463.203125,11.655903,12.142154,11.682518,77.574669,77.390999,35.010437,-38.342636,43.021534,146.18251,49.315273,45.431969,146.194183,153.347076,107.662086,0.422948896884918,610.059326,426.949152012335,1.81365666271836,0.0220150234374822,1.10767386253676,28.9536844750222,466.561201415066,1.84077254947744,0.00632678301850368,1.49956909448376,80.8816000364967,456.269405948792,103.112204650733,0.00592806823704014,1.59743407139452
11,10.894996,38.5,37.943806,39.290001,43.018562,109.784721,NaN,15.127893,NaN,56.902054,400,399.766968,25,36.983566,10.564706,96.250847,50.003353,401.028229,398.151154,400.13736,6461.280273,11.627105,12.125991,11.645118,77.563126,77.358162,35.019119,-38.379822,42.977627,145.835037,49.307735,45.424461,146.007446,153.333191,107.635391,0.390967845916748,599.221558,426.970804543836,1.81374769337486,0.0220249633582093,1.10753921916742,28.942811917856,466.580066036024,1.84082504709005,0.00632789587411523,1.49938538279512,80.8793586927475,456.302498007007,103.130733564257,0.00592975961281558,1.59700843558013
11,10.895118,38.5,37.941006,39.290001,43.012459,109.813324,NaN,15.128377,NaN,56.93058,400,399.753723,25,36.991375,10.562115,96.344032,50.003353,401.028229,398.151154,400.13736,6461.280273,11.627105,12.125991,11.645118,77.525307,77.303177,35.020294,-38.43708,42.977627,145.835037,49.307735,45.424461,146.007446,153.333191,107.635391,0.390967845916748,599.221558,426.963805588718,1.81372470651305,0.022023853009312,1.1075593851852,28.9432217408195,466.627267552973,1.84095293267066,0.00633025419708761,1.49896496368595,80.8761515507942,456.292188159457,103.121145364356,0.00592989642626935,1.59706131649612
11,10.895118,38.5,37.941006,39.290001,42.998074,109.832291,NaN,15.128377,NaN,56.957172,400,399.756287,25,36.988243,10.560328,96.476212,50.003353,400.931702,398.105682,400.091766,6459.390137,11.627036,12.116578,11.651058,77.449844,77.261002,35.066628,-38.479851,42.938732,146.088486,49.35844,45.414631,146.114578,153.30011,107.657425,0.424675524234772,595.553589,426.947873067075,1.81367431190212,0.0220219573110998,1.10759830492346,28.9432217408195,466.655696317928,1.84102716448143,0.00633133156780696,1.4987431990839,80.8761515507942,456.273226339578,103.109273229109,0.00592914545280281,1.59727898941696
11,10.898997,38.5,37.941872,39.290001,42.9865,109.845116,NaN,15.133532,NaN,56.967644,400,399.759338,25,36.989746,10.540964,96.596252,50.003353,400.985229,398.066772,400.095917,6466.327148,11.640755,12.129807,11.652636,77.423141,77.260353,35.091961,-38.480392,42.899986,146.312912,49.470608,45.395218,146.1745,153.333252,107.636368,0.282710015773773,588.608887,426.927431950829,1.81358264036195,0.0220107023344709,1.10774632052501,28.9562502669074,466.673581683591,1.84107243226734,0.00633183317571888,1.49861975914717,80.8771435134509,456.239248271548,103.088972691553,0.00592763105830307,1.59768970781474
11,10.91,38.5,37.946804,39.290001,42.971096,109.84407,NaN,15.143412,NaN,56.964031,400,399.727997,25,36.995518,10.528597,96.705292,50.003353,400.985229,398.066772,400.095917,6466.327148,11.640755,12.129807,11.652636,77.371475,77.261154,35.076202,-38.492096,42.899986,146.312912,49.470608,45.395218,146.1745,153.333252,107.636368,0.282710015773773,588.608887,426.888736453078,1.81338367845446,0.0219811107617623,1.10811958502685,28.9931871355292,466.664410086775,1.84104033227393,0.00633048274544593,1.49878217262534,80.8827922157911,456.167317324255,103.049486098122,0.00592382186067938,1.59863364841361
11,10.914416,38.5,37.951633,39.290001,42.946957,109.832947,NaN,15.152348,NaN,56.952217,400,399.697998,25,37.00045,10.543194,96.786911,50.003353,400.90097,398.056946,399.993469,6463.173828,11.643536,12.142615,11.684758,77.291451,77.274132,35.075207,-38.479092,42.89946,146.257904,49.470425,45.419716,146.379272,153.348541,107.630798,0.185707241296768,579.964478,426.85329883679,1.81324087540387,0.0219668842852582,1.10831872850974,29.0080035603775,466.640290654791,1.84096937462418,0.00632858725448745,1.49905938716922,80.8883218393444,456.116456543065,103.023087024618,0.00592086760391705,1.59933423680131
11,10.908976,38.5,37.95105,39.290001,42.922813,109.808228,NaN,15.147274,NaN,56.933651,400,399.618408,25,37.003422,10.563361,96.959099,50.001621,400.834625,398.022705,399.96109,6469.210449,11.641232,12.129425,11.675732,77.225044,77.279137,35.077553,-38.494579,42.853344,146.180237,49.367767,45.437328,146.574158,153.4216,107.605072,0.296125590801239,573.309875,426.837245022327,1.81322790106097,0.0219773113997579,1.10822052050917,28.989750788192,466.604131475006,1.84087592029415,0.00632733560001521,1.49933103547543,80.8876543121836,456.111230754085,103.019166420897,0.00592077387802397,1.59938097614627
11,10.904428,38.5,37.946835,39.290001,42.920464,109.806877,NaN,15.142927,NaN,56.928429,400,399.655243,25,37.003448,10.603222,97.056175,50.001621,400.834625,398.022705,399.96109,6469.210449,11.641232,12.129425,11.675732,77.144051,77.283653,34.99585,-38.536781,42.853344,146.180237,49.367767,45.437328,146.574158,153.4216,107.605072,0.296125590801239,573.309875,426.843590824503,1.81327960959794,0.0219883885510694,1.10808966265382,28.9744855940061,466.608609959881,1.84089457947214,0.00632836199459498,1.49921822965883,80.8828277169851,456.12818614251,103.025046391781,0.00592226534586659,1.59908610603764
11,10.912926,38.5,37.951473,39.290001,42.929798,109.805374,NaN,15.150582,NaN,56.914856,400,399.938751,25,37.000549,10.626635,97.056938,50.001621,401.382721,398.558563,400.540741,6465.371582,11.647027,12.128937,11.673382,77.118874,77.278389,34.880066,-38.569302,42.824982,146.681396,49.428558,45.468624,146.438492,153.411606,107.640015,0.30787318944931,572.486511,426.837213146234,1.81320034080485,0.021968349602731,1.10832068750668,29.0030048712951,466.599199556303,1.84086234289008,0.00632706274477699,1.49937739216295,80.8881386430929,456.101113919278,103.013315148079,0.00592029075200008,1.59950791088371
11,10.92079,38.5,37.960861,39.290001,42.929798,109.805374,NaN,15.160563,NaN,56.914856,400,399.938751,25,37.000549,10.634494,97.16684,50.001621,401.685608,398.755371,400.763062,6471.722656,11.654167,12.145402,11.6691,77.095787,77.306786,34.791882,-38.600075,42.777496,146.675659,49.4646,45.455597,146.310898,153.418152,107.644531,0.257823169231415,571.513794,426.821734380771,1.81309673739206,0.0219486954196147,1.10855830722212,29.0293813283428,466.584710110677,1.84080899949686,0.00632460653304757,1.49966407496809,80.8988856395734,456.067699163193,103.002948521268,0.00591714224639392,1.60011526925925
