P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,3.922313,22,22.34763,6.31,5.713487,92.249207,NaN,5.573418,NaN,35.702019,400,400.108154,25,30.286072,10.146302,64.924797,49.988853,401.517914,398.577118,400.016693,3748.737549,8.922822,9.133041,66.147171,51.349091,4.019065,85.281166,47.346714,26.373653,53.833729,20.531427,5.893853,54.135483,85.860535,90.100655,0,46.834862,403.638386637031,1.81678452612917,0.0591641836745622,0.943689369882817,-4.2534305399671,465.834660538052,1.87466651167171,0.0118289123758153,1.23436843390503,57.4983051549858,445.164681618319,75.9551409281864,0.0105894550096176,1.31467988668605
4,3.922042,22,22.344303,6.31,5.681676,92.290154,NaN,5.572345,NaN,35.727074,400,400.071167,25,30.282648,10.151088,64.878532,49.988853,401.517914,398.577118,400.016693,3748.737549,8.922822,9.133041,66.175354,51.341587,4.0927,85.296997,47.333885,26.373653,53.833729,20.531427,5.893853,54.135483,85.860535,90.100655,0,46.834862,403.609014637857,1.81668494227541,0.0591592425550442,0.943693718135053,-4.25541522704657,465.889880544327,1.87482839772934,0.0118341175919493,1.23417972076635,57.4919271355762,445.126395032467,75.9214112752259,0.0105889453239476,1.31482143744304
4,3.92165,22,22.340195,6.31,5.660299,92.30471,NaN,5.571289,NaN,35.724068,400,400.149475,25,30.287764,10.177473,64.743759,49.988853,401.776886,398.968658,400.315857,3748.927734,8.943373,9.13634,66.165962,51.319183,4.054562,85.291168,47.346806,26.377527,54.007248,20.511814,5.91308,54.066383,85.844971,90.096436,0,46.80838,403.589778683598,1.81662426926669,0.0591594338282883,0.943689435811228,-4.25828625203604,465.913620555707,1.87490666415167,0.0118379938803211,1.23405742764305,57.4840508342612,445.100866489385,75.8963029740332,0.0105896807228749,1.31487069467495
4,3.92169,22,22.338257,6.31,5.647764,92.276169,NaN,5.571515,NaN,35.712158,400,400.290924,25,30.289471,10.201688,64.633194,49.988853,401.85083,398.931122,400.336456,3747.924072,8.930179,9.135996,66.160347,51.325729,3.996286,85.292969,47.344162,26.430676,54.01952,20.503899,5.92909,54.148701,85.76136,90.130081,0,46.607342,403.577853824391,1.81658064906482,0.0591550293658806,0.943696252945416,-4.25799328022845,465.881123647046,1.8748240165623,0.0118373135800345,1.23410819805736,57.4803346818147,445.083589080997,75.8804770246933,0.0105896991058931,1.31492423282317
4,3.921557,22,22.336128,6.31,5.641202,92.293793,NaN,5.571405,NaN,35.706673,400,400.386414,25,30.279438,10.192994,64.687325,49.988853,401.85083,398.931122,400.336456,3747.924072,8.930179,9.135996,66.150986,51.31501,4.011754,85.285332,47.324356,26.430676,54.01952,20.503899,5.92909,54.148701,85.76136,90.130081,0,46.607342,403.571979439089,1.81656240041959,0.0591552998705476,0.943694511489693,-4.25896742036252,465.905866432966,1.87489862146162,0.0118400376276718,1.23401395066018,57.4762519804888,445.074965215308,75.8709672080604,0.0105903696202504,1.31492313941556
4,3.92136,22,22.333168,6.31,5.652302,92.316368,NaN,5.569668,NaN,35.682774,400,400.32962,25,30.262157,10.161066,64.885521,49.988853,401.665009,398.796906,400.178162,3748.027588,8.958872,9.146303,66.12809,51.311924,3.998107,85.271164,47.315372,26.432524,53.895844,20.491423,5.93859,54.110336,85.753426,90.130325,0,46.473721,403.582925599233,1.81660584276432,0.0591619047949652,0.943682891121189,-4.26041036620222,465.937883718579,1.87499582212734,0.0118436886120891,1.2338889701626,57.4705751757945,445.086992504152,75.876011124659,0.0105928104332188,1.31478266146639
4,3.921151,22,22.331482,6.31,5.687639,92.311256,NaN,5.570454,NaN,35.686092,400,400.330414,25,30.259426,10.130713,65.077118,49.988853,401.801147,398.955139,400.298553,3749.105957,8.925698,9.134246,66.053711,51.316689,3.958572,85.238388,47.310875,26.391459,54.002254,20.520565,5.921797,54.106556,85.719696,90.134331,0,46.695217,403.616771869805,1.81673166912091,0.0591759329150237,0.943660419201794,-4.26194126800135,465.933945699864,1.87499051078109,0.0118444949273912,1.23387273964905,57.4673414246129,445.129124795965,75.9057230144768,0.010596416490622,1.31449890804051
4,3.920324,22,22.32933,6.31,5.725796,92.333717,NaN,5.569933,NaN,35.682198,400,400.346649,25,30.264626,10.115218,65.18959,49.988853,401.801147,398.955139,400.298553,3749.105957,8.925698,9.134246,66.004318,51.314972,3.980006,85.236458,47.316982,26.391459,54.002254,20.520565,5.921797,54.106556,85.719696,90.134331,0,46.695217,403.654754619301,1.81688543139117,0.0592011514834036,0.943615583688034,-4.26799956482148,465.964682517946,1.87508158763756,0.011847578392217,1.2337635277073,57.463213595682,445.180518349108,75.9418445387618,0.0106008694740744,1.31415121299952
4,3.920382,22,22.325581,6.31,5.760659,92.376549,NaN,5.569911,NaN,35.677402,400,400.266693,25,30.271408,10.107924,65.197617,49.988853,401.647308,398.838318,400.207184,3750.514404,8.9569,9.156103,65.992561,51.308834,4.096685,85.237991,47.303192,26.379719,53.946247,20.514742,5.923709,54.082985,85.652542,90.15731,0,46.805969,403.6875131342,1.81700165910044,0.0592105665980413,0.94360277819223,-4.26757464628037,466.022788256508,1.87525271642991,0.0118532126597305,1.23356234189265,57.4560217294895,445.217118716799,75.9645075093659,0.0106053043355154,1.31385117909054
4,3.920382,22,22.325581,6.31,5.785003,92.385338,NaN,5.569911,NaN,35.676342,400,400.17334,25,30.280077,10.120001,65.104645,49.991619,401.654236,398.792206,400.168335,3744.829834,8.924397,9.121833,66.005493,51.297871,4.229318,85.236984,47.291893,26.378851,54.014011,20.444532,5.993385,54.080162,85.745483,90.088501,0,46.771057,403.710484075071,1.81708401500083,0.0592178184756663,0.943592504090977,-4.26757464628037,466.033629918466,1.87528237646869,0.0118538352455879,1.2335356138902,57.4560217294895,445.245871259784,75.9863930552052,0.0106071092089046,1.31368606436631
4,3.919254,22,22.323553,6.31,5.804263,92.372948,NaN,5.568744,NaN,35.693924,400,400.193359,25,30.292282,10.116714,64.872658,49.991619,401.654236,398.792206,400.168335,3744.829834,8.924397,9.121833,65.996986,51.281895,4.212204,85.234756,47.287186,26.378851,54.014011,20.444532,5.993385,54.080162,85.745483,90.088501,0,46.771057,403.731349339641,1.81718276730122,0.0592424605037305,0.943545659189836,-4.27583944426704,466.021193641581,1.87525493059836,0.0118543642349238,1.2335350741525,57.4521309209098,445.278198915874,76.0081972025126,0.0106102949370904,1.31345233624964
4,3.922197,22,22.318424,6.31,5.804263,92.372948,NaN,5.569882,NaN,35.693924,400,400.193359,25,30.292282,10.10463,64.638939,49.991619,401.600861,398.707672,400.122742,3745.657715,8.943524,9.144686,65.969986,51.267746,4.035964,85.22718,47.288258,26.375328,54.031975,20.446819,6.010315,54.13076,85.706924,90.085144,0,46.738556,403.724326076356,1.81709511471402,0.0591931587679424,0.943646782451089,-4.25428006105045,466.028394537162,1.87529126733625,0.0118579229234252,1.2334384313156,57.4422894206675,445.242153616831,75.9736570069941,0.0106109584694798,1.31353671779641
4,3.927464,22,22.316507,6.31,5.830153,92.354103,NaN,5.578105,NaN,35.699512,400,400.183319,25,30.292624,10.098145,64.683655,49.991619,401.762207,398.951233,400.425201,3748.616211,8.932068,9.102391,65.995857,51.269344,3.997939,85.22522,47.284405,26.384842,54.065556,20.483477,6.017707,54.132977,85.719063,90.072647,0,46.720497,403.736189309646,1.8170259573599,0.0591128084952741,0.943816871771574,-4.21572681430024,466.007841695196,1.87524125638638,0.0118579181465024,1.23345958395391,57.4386106175895,445.215975859158,75.9510748201154,0.0106104086847863,1.31364121013402
4,3.930624,22,22.314259,6.31,5.854476,92.282982,NaN,5.582434,NaN,35.70808,400,400.251556,25,30.287556,10.089409,64.858566,49.991619,401.762207,398.951233,400.425201,3748.616211,8.932068,9.102391,65.988396,51.283699,4.095214,85.222633,47.296131,26.384842,54.065556,20.483477,6.017707,54.132977,85.719063,90.072647,0,46.720497,403.751606328672,1.81701428879752,0.0590673186530029,0.943915147828108,-4.19261535289837,465.923268614407,1.87501713911536,0.0118544375073326,1.23363375089461,57.4342962838718,445.209517079214,75.9430455729449,0.010611286057384,1.31362465057594
4,3.931964,22,22.313313,6.31,5.868333,92.230316,NaN,5.584947,NaN,35.702271,400,400.307129,25,30.283173,10.074971,64.963173,49.991619,401.606812,398.753326,400.20929,3747.993164,8.948526,9.118961,65.970184,51.277302,4.185327,85.243423,47.275509,26.353098,54.05785,20.4891,6.034687,54.305065,85.634384,90.099281,0,46.941998,403.761489289256,1.8170213464316,0.0590491039457391,0.943955299059731,-4.18281922425416,465.859624291823,1.87484603374895,0.0118513594716784,1.23377671969123,57.4324806266018,445.210976992007,75.942847100756,0.0106119177224124,1.3135936959905
4,3.931875,22,22.309969,6.31,5.868062,92.207268,NaN,5.583652,NaN,35.67812,400,400.254822,25,30.274855,10.075542,64.893166,49.991619,401.606812,398.753326,400.20929,3747.993164,8.948526,9.118961,65.949089,51.296013,4.236891,85.234558,47.266708,26.353098,54.05785,20.4891,6.034687,54.305065,85.634384,90.099281,0,46.941998,403.761445812726,1.81702307415668,0.0590505062827049,0.943952356280355,-4.18346978327293,465.835891659601,1.87479192561697,0.0118520460993854,1.23378396247307,57.4260619868761,445.208031208562,75.9359742667659,0.0106136418289838,1.31353081306782
4,3.932992,22,22.307434,6.31,5.858464,92.168297,NaN,5.584477,NaN,35.676205,400,400.2547,25,30.276463,10.083135,64.82177,49.991619,401.638702,398.619141,400.094574,3745.52002,8.925003,9.120689,65.919106,51.28965,4.205567,85.229622,47.253529,26.380655,54.073586,20.481598,6.052813,54.260178,85.577629,90.121773,0,46.820415,403.749720362082,1.81695741350136,0.0590290489042932,0.943994840304602,-4.1753057201521,465.791375346772,1.87467829940983,0.0118510412205877,1.23385530840016,57.4211956599176,445.182420210206,75.9129664611231,0.0106134805465143,1.3136173562791
4,3.932606,22,22.305597,6.31,5.845335,92.131439,NaN,5.586857,NaN,35.665451,400,400.18692,25,30.282516,10.094892,64.994431,49.991619,401.617157,398.67569,400.084259,3748.623535,8.951401,9.141509,65.941437,51.277313,4.098219,85.218964,47.24707,26.383287,54.130615,20.474297,6.063695,54.245056,85.511063,90.156929,0,46.86977,403.738247880827,1.816924460639,0.0590315762093373,0.943987186536656,-4.17812676204335,465.748482403871,1.87456684021332,0.0118497009532151,1.23393354020384,57.4176689712051,445.168968080713,75.9001815562982,0.0106136844847198,1.31365077672486
4,3.933152,22,22.304129,6.31,5.829532,92.090515,NaN,5.586962,NaN,35.66983,400,400.141266,25,30.285107,10.11898,65.002914,49.991619,401.617157,398.67569,400.084259,3748.623535,8.951401,9.141509,65.961189,51.248257,4.075788,85.206314,47.2556,26.383287,54.130615,20.474297,6.063695,54.245056,85.511063,90.156929,0,46.86977,403.722026559995,1.81685476549808,0.0590177889304793,0.944012751137052,-4.17413643858634,465.700050405282,1.87443900668079,0.011847815032894,1.23403142067552,57.4148505219306,445.1430837035,75.8784444457563,0.010612896398981,1.31376451670459
4,3.93179,22,22.300318,6.31,5.820205,92.078682,NaN,5.587083,NaN,35.671982,400,400.171143,25,30.285938,10.122465,64.960899,49.991619,401.72168,398.690704,400.172546,3745.663574,8.933694,9.122645,65.935059,51.251465,4.092515,85.20433,47.24123,26.364548,54.042225,20.457026,6.071691,54.234993,85.532692,90.131737,0,46.831249,403.71647352696,1.81686367865095,0.0590377005395274,0.943969896636235,-4.18409111424489,465.690817229186,1.87442608997057,0.0118496220882206,1.2339954713412,57.4075329843466,445.142149641918,75.8724527956919,0.0106150147843007,1.31367882718605
4,3.931682,22,22.298712,6.31,5.846866,92.118004,NaN,5.586475,NaN,35.679436,400,400.220642,25,30.289837,10.124552,64.9786,49.991543,401.810699,398.849609,400.281006,3748.025635,8.966025,9.163125,65.954323,51.247044,4.210722,85.215393,47.229794,26.321281,53.976345,20.467451,6.073675,54.254192,85.594223,90.07679,0,47.029877,403.741898297286,1.81695709789152,0.0590474234041213,0.943954760142935,-4.18488058489561,465.741599381309,1.87457033570468,0.0118535302202527,1.23384424209592,57.4044489834469,445.173051050519,75.8937525095567,0.0106178746537685,1.31346292944112
4,3.930999,22,22.29751,6.31,5.889113,92.16983,NaN,5.585991,NaN,35.69368,400,400.198669,25,30.290768,10.128018,65.066772,49.991543,401.810699,398.849609,400.281006,3748.025635,8.966025,9.163125,65.957985,51.235382,4.214593,85.218781,47.208286,26.321281,53.976345,20.467451,6.073675,54.254192,85.594223,90.07679,0,47.029877,403.783406120261,1.81712031883516,0.0590713610870705,0.943913338205768,-4.18987364099382,465.807231739384,1.8747539068534,0.0118580445387217,1.23366272561702,57.4021406651977,445.228749110316,75.9344990417552,0.010622061772106,1.31311488457028
4,3.930999,22,22.29751,6.31,5.9358,92.21447,NaN,5.585991,NaN,35.713593,400,400.093048,25,30.288372,10.121335,64.976082,49.991543,401.559265,398.751831,399.935089,3744.330322,8.887829,9.144298,65.974907,51.230328,4.06217,85.214645,47.20927,26.345375,53.939606,20.460373,6.077673,54.222538,85.577408,90.072487,0,47.000984,403.827474142922,1.81727823338708,0.0590852335064553,0.943893691284172,-4.18987364099382,465.862299398277,1.87490463585914,0.0118612123069063,1.23352634557444,57.4021406651977,445.283877951871,75.9764873439958,0.010625525221603,1.31279954779381
4,3.929994,22,22.292976,6.31,5.949782,92.216743,NaN,5.585395,NaN,35.727444,400,400.03476,25,30.282774,10.11028,64.819786,49.991543,401.559265,398.751831,399.935089,3744.330322,8.887829,9.144298,66.01416,51.216648,4.02089,85.221413,47.204418,26.345375,53.939606,20.460373,6.077673,54.222538,85.577408,90.072487,0,47.000984,403.843066327028,1.81735538085085,0.0591061487309554,0.943853403328959,-4.19722188041709,465.871478264945,1.87494447948743,0.0118645256573167,1.23343373508977,57.3934326693748,445.305994068285,75.9870622495106,0.0106295077521512,1.31256537314828
4,3.930237,22,22.289457,6.31,5.949782,92.216743,NaN,5.58453,NaN,35.727444,400,400.03476,25,30.282774,10.101309,64.827957,49.991543,401.53952,398.793396,400.006378,3745.67334,8.897749,9.13521,66.036095,51.221146,4.04817,85.217056,47.212807,26.35169,54.03698,20.433069,6.10629,54.171093,85.544647,90.085548,0,46.982925,403.842487321981,1.81734816036793,0.0591020952493533,0.943861730219304,-4.19544500986888,465.876425718116,1.87496944894758,0.0118669729428533,1.23336725897426,57.3866730877066,445.299732355371,75.9774230596138,0.0106311278760679,1.31251736957554
4,3.929185,22,22.288315,6.31,5.961954,92.186653,NaN,5.583779,NaN,35.710396,400,400.055847,25,30.278702,10.09977,65.078072,49.991543,401.652527,398.907867,400.149414,3743.998779,8.892197,9.15131,66.030762,51.21188,4.05872,85.239738,47.213188,26.347614,54.11161,20.410141,6.119569,54.213196,85.488625,90.091637,0,46.991352,403.856482117771,1.81742058252719,0.0591232645421552,0.943820629548848,-4.20313807712097,465.840918446386,1.87487597151144,0.0118656319128108,1.23343741544159,57.3844792544262,445.323803327408,75.9941839272109,0.0106332937662465,1.31235296818245
4,3.927621,22,22.286491,6.31,5.987765,92.159279,NaN,5.58245,NaN,35.696609,400,400.171478,25,30.284575,10.111838,65.243073,49.991543,401.652527,398.907867,400.149414,3743.998779,8.892197,9.15131,66.038979,51.205639,4.122163,85.255142,47.197021,26.347614,54.11161,20.410141,6.119569,54.213196,85.488625,90.091637,0,46.991352,403.884567130614,1.81755433819895,0.0591570493920618,0.943756436379194,-4.21457821845252,465.809719347971,1.8747964942506,0.0118649576686541,1.23348648022127,57.3809750787307,445.368565593647,76.0257737601323,0.0106371499058899,1.31205482831481
4,3.927152,22,22.283644,6.31,6.027915,92.12574,NaN,5.582731,NaN,35.696335,400,400.187317,25,30.289719,10.095791,65.187958,49.991543,401.547852,398.819489,400.029388,3745.485352,8.912394,9.148035,66.045975,51.185623,4.137944,85.260941,47.211128,26.350061,54.013866,20.397661,6.136539,54.234562,85.511971,90.073647,0,46.878197,403.923574694374,1.81770401156308,0.0591768183372361,0.943723980869382,-4.21800947867342,465.772354719662,1.87470345447834,0.0118645571504074,1.23353509557453,57.3755051010457,445.417801355042,76.0593690407851,0.0106418729063,1.31170762548638
4,3.928628,22,22.283279,6.31,6.067146,92.111641,NaN,5.582638,NaN,35.689941,400,400.154114,25,30.284105,10.091551,65.056084,49.991543,401.581818,398.801788,400.065735,3743.320313,8.887789,9.138036,66.056816,51.176998,4.116187,85.264641,47.206455,26.343639,54.048611,20.380575,6.162961,54.263271,85.525246,90.042717,0,46.898663,403.957087075247,1.81779276178202,0.0591638187892025,0.943758463109186,-4.20721194703049,465.755476599549,1.87465843261404,0.0118638098864576,1.23357131020061,57.3748037807147,445.44840631107,76.0821984704015,0.0106440040638553,1.31152547930611
4,3.928363,22,22.278309,6.31,6.088343,92.076103,NaN,5.58085,NaN,35.68811,400,400.152069,25,30.274529,10.086456,64.844376,49.991543,401.581818,398.801788,400.065735,3743.320313,8.887789,9.138036,66.032944,51.189556,4.095039,85.254913,47.217682,26.343639,54.048611,20.380575,6.162961,54.263271,85.525246,90.042717,0,46.898663,403.977721943144,1.81787227698645,0.0591745417458952,0.943740853450684,-4.2091502991442,465.718634977683,1.87457370819152,0.0118647444710753,1.2335859379812,57.3652533650188,445.470884862111,76.0924737445355,0.0106482638479897,1.31128047380636
4,3.928363,22,22.278309,6.31,6.079814,92.02684,NaN,5.58085,NaN,35.698841,400,400.138977,25,30.279116,10.091454,64.724899,49.990845,401.462677,398.728271,399.957947,3743.462891,8.911938,9.142705,66.000526,51.183838,4.074457,85.244804,47.212059,26.323792,53.945015,20.365177,6.170104,54.185036,85.503181,90.044037,0,47.000984,403.969672762736,1.81784345106215,0.0591720080285302,0.943744294297936,-4.2091502991442,465.65786111415,1.87440729631082,0.01186124410421,1.23373700708234,57.3652533650188,445.46081773489,76.0847965856041,0.0106476315966343,1.31133743176939
4,3.926307,22,22.274477,6.31,6.052666,91.976036,NaN,5.578685,NaN,35.720066,400,400.087036,25,30.283512,10.094058,64.701508,49.990845,401.462677,398.728271,399.957947,3743.462891,8.911938,9.142705,65.942886,51.179001,4.004172,85.246094,47.191654,26.323792,53.945015,20.365177,6.170104,54.185036,85.503181,90.044037,0,47.000984,403.948942726765,1.81781278820064,0.0591982984097163,0.943685082607058,-4.22419239302059,465.600581480663,1.87426287791298,0.0118603003429932,1.2338203713278,57.3578885605976,445.446029034051,76.0682250070785,0.0106488995209413,1.31133033271353
4,3.926604,22,22.271564,6.31,6.023988,91.923531,NaN,5.578345,NaN,35.717487,400,400.167175,25,30.283621,10.087232,64.663254,49.990845,401.729309,398.936249,400.185974,3740.800049,8.892822,9.143113,65.92276,51.170731,3.943467,85.252831,47.182804,26.327366,53.972836,20.37538,6.16311,54.168579,85.450226,90.056145,0,47.050339,403.921172790712,1.81770702473426,0.0591848095515197,0.943706853053461,-4.22201911040878,465.539905400534,1.87410614973687,0.0118585947862977,1.23392667817819,57.3522893123628,445.40599442675,76.0336715467382,0.0106480546114558,1.31148804010246
4,3.92657,22,22.26926,6.31,6.003833,91.916275,NaN,5.579749,NaN,35.712425,400,400.227692,25,30.284189,10.071792,64.643799,49.990845,401.570099,398.857391,400.085175,3740.625,8.919495,9.152568,65.93586,51.159843,3.897591,85.249863,47.174549,26.325289,53.942173,20.356014,6.182749,54.177933,85.465897,90.035583,0,47.067192,403.902233229947,1.81763990165375,0.0591793866761057,0.943713906484235,-4.22226789731536,465.534202740488,1.87409801344734,0.011859683146703,1.23390520107043,57.3478602365802,445.380103633817,76.0107456705827,0.0106477488676397,1.31158019710486
4,3.926534,22,22.268145,6.31,5.986435,91.927513,NaN,5.579642,NaN,35.689373,400,400.2146,25,30.283453,10.066559,64.715378,49.990845,401.570099,398.857391,400.085175,3740.625,8.919495,9.152568,65.991096,51.167671,3.982506,85.234795,47.179398,26.325289,53.942173,20.356014,6.182749,54.177933,85.465897,90.035583,0,47.067192,403.88590014915,1.81758215376108,0.0591748162989599,0.94371979439023,-4.22253132055363,465.549642062594,1.87414392704659,0.0118612591174508,1.23384935162565,57.345716691422,445.358753664536,75.9929264641598,0.0106470464386313,1.31167490109688
4,3.925892,22,22.264374,6.31,5.973362,91.945511,NaN,5.578509,NaN,35.671257,400,400.149384,25,30.281422,10.048948,64.725632,49.990845,401.446381,398.722198,399.921204,3741.064697,8.893019,9.15184,66.027023,51.169422,4.037293,85.230591,47.181942,26.330379,54.008801,20.358294,6.182703,54.160984,85.370621,90.07399,0,46.988949,403.875091717991,1.8175570429138,0.0591816608357323,0.943703191097591,-4.22722934583339,465.57716640039,1.87423157190406,0.011865166342679,1.23372224256311,57.3384664397541,445.345971318921,75.9779661215695,0.010648405971016,1.31165793175709
4,3.925797,22,22.26265,6.31,5.963554,91.966316,NaN,5.578565,NaN,35.654865,400,400.0849,25,30.28735,10.065801,64.886597,49.990845,401.446381,398.722198,399.921204,3741.064697,8.893019,9.15184,66.04921,51.156712,4.069639,85.217529,47.163555,26.330379,54.008801,20.358294,6.182703,54.160984,85.370621,90.07399,0,46.988949,403.866062116508,1.81752670675447,0.059180332628481,0.943703968614057,-4.22792458653362,465.605263741469,1.87431413185656,0.0118678473277223,1.23362554218442,57.3351514863642,445.333544493031,75.9661074996041,0.0106486137696799,1.31168756272048
4,3.925797,22,22.26265,6.31,5.963554,91.966316,NaN,5.578565,NaN,35.654865,400,400.0849,25,30.28735,10.081043,65.178711,49.990845,401.649475,398.88028,400.090851,3740.785156,8.896369,9.137705,66.040985,51.135723,4.058031,85.212318,47.138901,26.343149,54.00935,20.352043,6.188334,54.177601,85.362595,90.065796,0,46.892639,403.866062116508,1.81752670675447,0.059180332628481,0.943703968614057,-4.22792458653362,465.605263741469,1.87431413185656,0.0118678473277223,1.23362554218442,57.3351514863642,445.333544493031,75.9661074996041,0.0106486137696799,1.31168756272048
4,3.925261,22,22.260448,6.31,5.976165,92.002663,NaN,5.578453,NaN,35.648178,400,400.16806,25,30.283497,10.082172,65.098022,49.990845,401.725464,398.957245,400.246552,3740.843994,8.902039,9.152179,66.043625,51.133797,3.98067,85.177429,47.153362,26.34693,53.915997,20.318937,6.218505,54.182293,85.369095,90.063377,0,46.901066,403.879239457991,1.81758528283724,0.0591930450231152,0.943680452201337,-4.23184744941295,465.653202916239,1.87445258201625,0.0118719665877855,1.23347224067435,57.3309171179181,445.35164957416,75.9768655136995,0.0106510157130316,1.31153246709641
4,3.925316,22,22.258381,6.31,5.994243,92.040634,NaN,5.57956,NaN,35.6605,400,400.237183,25,30.279577,10.071202,64.980881,49.990845,401.725464,398.957245,400.246552,3740.843994,8.902039,9.152179,66.075706,51.12849,3.971489,85.170998,47.152615,26.34693,53.915997,20.318937,6.218505,54.182293,85.369095,90.063377,0,46.901066,403.896168316186,1.81764476399175,0.0591975009129404,0.94367494379663,-4.23144489794265,465.702947648787,1.87459552601607,0.0118761069199015,1.23331684046957,57.3269420395343,445.37021457227,75.9881630663533,0.0106533694038829,1.31137809712859
4,3.925664,22,22.256905,6.31,6.019532,92.088989,NaN,5.579664,NaN,35.655342,400,399.895142,25,30.274891,10.083765,65.019836,49.991772,401.362213,398.228455,399.344391,3737.097656,8.908378,9.156028,66.067482,51.134014,4.06426,85.182274,47.138393,26.333376,53.947926,20.31789,6.219588,54.143398,85.346375,90.066002,0,47.023857,403.919204641748,1.8177199053331,0.0591992002825651,0.943676543786028,-4.22889794519426,465.76465819076,1.8747692971314,0.0118805726486965,1.23314128359908,57.3241033381739,445.394877299586,76.0049302913084,0.0106557674030045,1.31120334373552
4,3.924722,22,22.25367,6.31,6.048323,92.140617,NaN,5.577715,NaN,35.639473,400,399.69577,25,30.277613,10.080624,65.096695,49.991772,401.242188,398.116058,399.285645,3737.465332,8.881751,9.155783,66.039833,51.135616,4.220813,85.168442,47.140564,26.317869,53.904919,20.301441,6.233895,54.156223,85.367371,90.024834,0,47.073212,403.948614589237,1.81784522650663,0.0592235169403158,0.943632725589327,-4.2357926828243,465.832867742901,1.87496656189751,0.0118864969373482,1.23292301466395,57.3178811228161,445.435187603216,76.0312054566368,0.0106601595210071,1.3108986404875
4,3.924095,22,22.25201,6.31,6.074452,92.185127,NaN,5.577218,NaN,35.60688,400,399.583191,25,30.281269,10.072552,64.97628,49.991772,401.242188,398.116058,399.285645,3737.465332,8.881751,9.155783,65.995804,51.13343,4.266845,85.18177,47.152969,26.317869,53.904919,20.301441,6.233895,54.156223,85.367371,90.024834,0,47.073212,403.974761442269,1.81795217321935,0.0592417784885018,0.943600844475232,-4.24038255869505,465.890074869927,1.87512856178508,0.0118908163081691,1.2327566265354,57.3146879846574,445.470762865215,76.0560524167456,0.0106633495452433,1.31065847069145
4,3.924908,22,22.248606,6.31,6.099989,92.224022,NaN,5.576708,NaN,35.580402,400,399.595856,25,30.273403,10.075678,64.849419,49.991772,401.352386,398.204865,399.338409,3737.034424,8.918919,9.168633,65.98555,51.133087,4.307263,85.19635,47.162853,26.302902,53.91993,20.303106,6.247199,54.162952,85.420937,89.978668,0,47.070805,403.996925683469,1.81801430007009,0.0592357638612534,0.943618367876917,-4.23443120096664,465.942801374097,1.87528395880618,0.0118959535712999,1.23257477132366,57.3081395215191,445.488827890382,76.0651344825475,0.0106664414344282,1.31047606990355
4,3.924715,22,22.247135,6.31,6.135358,92.264931,NaN,5.575764,NaN,35.578613,400,399.639252,25,30.269079,10.081725,64.902092,49.991772,401.445892,398.325592,399.444519,3734.097656,8.887444,9.160355,66.000229,51.124031,4.352018,85.197197,47.156956,26.307451,54.008434,20.288092,6.253429,54.081818,85.397102,89.992805,0,47.029877,404.03075877683,1.81813954362526,0.0592495062506519,0.943597751770199,-4.23584392234528,465.995286934545,1.87543238946933,0.0118998843700575,1.23242359371041,57.3053094251478,445.530997435752,76.0952852673649,0.0106699377014921,1.31020389674204
4,3.924133,22,22.244616,6.31,6.163364,92.298126,NaN,5.575907,NaN,35.583523,400,399.6875,25,30.268824,10.096917,64.949806,49.991772,401.445892,398.325592,399.444519,3734.097656,8.887444,9.160355,66.008644,51.102211,4.409202,85.188301,47.163815,26.307451,54.008434,20.288092,6.253429,54.081818,85.397102,89.992805,0,47.029877,404.058567074107,1.81825145632054,0.0592675724869135,0.943566912814313,-4.240104368397,466.039729492057,1.87556221038787,0.0119039989885456,1.23227627243329,57.3004626998023,445.567395551664,76.1195913149877,0.0106736739226968,1.30993988148519
4,3.923228,22,22.241951,6.31,6.188561,92.337036,NaN,5.575894,NaN,35.587151,400,399.657379,25,30.26911,10.099994,64.932518,49.991772,401.165985,398.135895,399.210999,3734.221191,8.902395,9.166252,66.011086,51.101608,4.452058,85.179016,47.173252,26.32869,53.878601,20.287491,6.260786,54.079651,85.338806,90.016144,0,47.007004,404.084490207165,1.81836346836824,0.0592902180906539,0.943526291407597,-4.24673025132699,466.091411654195,1.87571230631082,0.0119086210250927,1.23210933295821,57.2953345744476,445.603674259383,76.1436115682872,0.0106774869882028,1.30967351945409
4,3.923228,22,22.241951,6.31,6.199113,92.345932,NaN,5.575894,NaN,35.589016,400,399.580048,25,30.27742,10.092035,65.055206,49.991772,401.338196,398.243622,399.366669,3735.063965,8.898563,9.172531,66.006233,51.090279,4.457338,85.160507,47.147766,26.345726,53.921715,20.270403,6.2773,54.114742,85.30825,90.016518,0,46.974499,404.094446274929,1.81839910927542,0.059293354349959,0.943522187035861,-4.24673025132699,466.102372380089,1.87574229531569,0.0119092521218299,1.23208264176929,57.2953345744476,445.616123570905,76.1531174816714,0.0106782692815281,1.30960377692525
4,3.923371,22,22.242176,6.31,6.200807,92.310959,NaN,5.574537,NaN,35.598415,400,399.614288,25,30.284485,10.098948,65.222588,49.991772,401.338196,398.243622,399.366669,3735.063965,8.898563,9.172531,66.017097,51.100449,4.461535,85.157715,47.153156,26.345726,53.921715,20.270403,6.2773,54.114742,85.30825,90.016518,0,46.974499,404.095705228266,1.81840058080561,0.0592914622531311,0.943526387319643,-4.24568321065254,466.05896534703,1.87562279452939,0.011906613688094,1.2321918681108,57.2957675499429,445.616877841845,76.1540038245519,0.010678187201548,1.30960485759188
4,3.922587,22,22.24025,6.31,6.191498,92.247757,NaN,5.574841,NaN,35.588428,400,399.63147,25,30.289957,10.097756,65.130524,49.991772,401.354309,398.27478,399.343475,3736.035645,8.890152,9.151184,66.063477,51.11776,4.462994,85.165558,47.150833,26.330816,53.859707,20.230417,6.31208,54.107498,85.292274,90.024063,0,46.994965,404.088782754654,1.81839244174044,0.0593018310366798,0.943503366034928,-4.25142398903961,465.983785871229,1.87542333993414,0.0119034732801854,1.23234589757657,57.2920611643639,445.611978163406,76.1476054569746,0.0106789877011448,1.30958688637913
4,3.92325,22,22.238714,6.31,6.191498,92.247757,NaN,5.57543,NaN,35.588428,400,399.63147,25,30.289957,10.110256,64.862206,49.991772,401.354309,398.27478,399.343475,3736.035645,8.890152,9.151184,66.111015,51.117115,4.440301,85.170441,47.150127,26.330816,53.859707,20.230417,6.31208,54.107498,85.292274,90.024063,0,46.994965,404.087209124243,1.81837273477395,0.0592907224878801,0.943525895702561,-4.2465691662245,465.985941865089,1.87543424435181,0.0119045462849678,1.2323170149728,57.2891051058075,445.603454332216,76.1389775528492,0.010679336095533,1.3095984091992
4,3.922854,22,22.237438,6.31,6.174718,92.237152,NaN,5.575164,NaN,35.595623,400,399.616302,25,30.294769,10.107388,64.76712,49.994869,401.339691,398.195587,399.358856,3735.841553,8.895808,9.167232,66.087753,51.119705,4.338079,85.179672,47.161839,26.351036,53.946457,20.235819,6.299398,54.104145,85.289619,89.998421,0,46.845695,404.072316843886,1.81832782661668,0.0592923691043163,0.943518974506138,-4.24946880372937,465.974664216328,1.8754075371232,0.0119046848445948,1.23232497989982,57.2866492954195,445.586406076568,76.124199284578,0.0106789990784544,1.30966384026697
4,3.923274,22,22.235144,6.31,6.158698,92.24408,NaN,5.574675,NaN,35.586128,400,399.639343,25,30.291893,10.1113,64.922363,49.994869,401.404419,398.297089,399.375366,3733.663574,8.901511,9.156512,66.057899,51.119152,4.274166,85.180038,47.162052,26.324253,53.940098,20.227695,6.312943,54.129173,85.290466,89.981903,0,46.956444,404.05620427313,1.81826122622378,0.0592805709764179,0.943539522741602,-4.24639343785742,465.986421564537,1.8754471892723,0.0119067796709612,1.2322609708754,57.2822339372828,445.56069530626,76.1014023394815,0.0106787034420402,1.30975387811742
4,3.923315,22,22.233297,6.31,6.1644,92.241791,NaN,5.574569,NaN,35.581814,400,399.696686,25,30.291956,10.109161,65.12249,49.994869,401.404419,398.297089,399.375366,3733.663574,8.901511,9.156512,66.007195,51.088093,4.219227,85.174149,47.159771,26.324253,53.940098,20.227695,6.312943,54.129173,85.290466,89.981903,0,46.956444,404.061486975748,1.8182792693381,0.0592815791687835,0.943538683501953,-4.24609323709154,465.986193326463,1.87545258359752,0.0119079079857641,1.23223314144991,57.2786786694734,445.565024416413,76.1021582949325,0.0106800390149953,1.3096860001825
4,3.921607,22,22.230326,6.31,6.177742,92.257965,NaN,5.574039,NaN,35.574062,400,399.691223,25,30.295797,10.081909,65.377083,49.994869,401.400513,398.279633,399.397675,3734.187988,8.881483,9.163447,65.981644,51.061176,4.208481,85.17585,47.14674,26.319878,53.971573,20.226023,6.319685,54.114994,85.22123,90.014885,0,47.029877,404.078130263605,1.81837511375169,0.0593141677932448,0.943475407838053,-4.25860119932031,466.010291974884,1.87552821845305,0.0119111331509596,1.23212864190917,57.2729593235774,445.595325622392,76.1211964369664,0.0106836550473056,1.309446118751
4,3.922153,22,22.228165,6.31,6.18018,92.257149,NaN,5.573143,NaN,35.561981,400,399.670532,25,30.287975,10.066875,65.371696,49.994869,401.312775,398.232239,399.320435,3735.470703,8.907654,9.164827,65.974274,51.054817,4.192994,85.155609,47.137806,26.304409,53.937889,20.207075,6.328551,54.132294,85.165848,90.032753,0,47.128586,404.079134392013,1.81836711531481,0.0593057400006987,0.943493017229612,-4.25460229822693,466.01231872087,1.87554080959619,0.0119125861771115,1.23209050152677,57.2687988835906,445.590223188064,76.1143177538839,0.010684579157793,1.30942372292487
4,3.921551,22,22.226231,6.31,6.175593,92.227715,NaN,5.575321,NaN,35.573566,400,399.641235,25,30.282625,10.071123,65.188751,49.994869,401.312775,398.232239,399.320435,3735.470703,8.907654,9.164827,65.964722,51.038639,4.191655,85.138596,47.135841,26.304409,53.937889,20.207075,6.328551,54.132294,85.165848,90.032753,0,47.128586,404.076235670072,1.81836952018138,0.0593144676963747,0.943474339924485,-4.2590113671265,465.978766659786,1.87545528993152,0.0119118485926316,1.23214268592876,57.2650751936625,445.588996619699,76.1107121333184,0.0106856163667367,1.30938497856583
4,3.921006,22,22.225031,6.31,6.19553,92.185913,NaN,5.574958,NaN,35.602058,400,399.668243,25,30.283978,10.085588,65.094658,49.994869,401.463318,398.297058,399.439575,3735.078125,8.89051,9.164442,65.95047,51.027599,4.199772,85.136711,47.144718,26.317194,54.006702,20.187897,6.341305,54.123436,85.223869,89.989716,0,47.029877,404.096339001548,1.81845306264339,0.0593295345529948,0.943448092146293,-4.26300341367067,465.928943221172,1.87532283272038,0.0119097187358082,1.23224603497807,57.2627646020326,445.616893121612,76.1303629057519,0.0106880619077201,1.30920062548995
4,3.921006,22,22.225031,6.31,6.221003,92.129936,NaN,5.574958,NaN,35.606079,400,399.685028,25,30.284914,10.082364,65.073975,49.994869,401.463318,398.297058,399.439575,3735.078125,8.89051,9.164442,65.969635,51.036674,4.199189,85.131218,47.159824,26.317194,54.006702,20.187897,6.341305,54.123436,85.223869,89.989716,0,47.029877,404.120371329604,1.81853908955204,0.0593371082960681,0.943438271593691,-4.26300341367067,465.859961056322,1.8751339997921,0.0119057413884129,1.23241506313572,57.2627646020326,445.646941621014,76.1533161689963,0.0106899509892439,1.30903274154776
4,3.920566,22,22.222872,6.31,6.234797,92.057793,NaN,5.572226,NaN,35.6236,400,399.679596,25,30.281425,10.068209,65.006432,49.994869,401.430603,398.255188,399.359253,3732.554199,8.892842,9.157264,65.988678,51.042862,4.151846,85.125023,47.137524,26.297691,53.889946,20.165628,6.360307,54.075161,85.209465,89.99527,0,47.029877,404.134428645645,1.81859875211451,0.0593485904444772,0.943418048975408,-4.26622666070489,465.774080147,1.87490590328213,0.0119021228194639,1.23259284981674,57.2586072070083,445.665474066186,76.1644969115276,0.0106923606414966,1.30887848753878
4,3.920362,22,22.219561,6.31,6.230201,92.021446,NaN,5.571864,NaN,35.627071,400,399.719482,25,30.291245,10.059875,64.881645,49.994488,401.502136,398.387878,399.506439,3734.131348,8.907353,9.187448,65.963379,51.024029,4.03069,85.117188,47.120544,26.318775,53.839851,20.15064,6.3713,54.053558,85.145271,90.015129,0,46.980522,404.130576549815,1.81858929782291,0.0593506466566187,0.9434128880409,-4.2677211693578,465.733936685815,1.87480676926805,0.0119018537845369,1.23264063591725,57.2522308692645,445.658631105199,76.1547027673264,0.0106938397371514,1.30883872064383
4,3.920335,22,22.217304,6.31,6.204178,92.000504,NaN,5.570475,NaN,35.614254,400,399.780182,25,30.314299,10.059118,64.785332,49.994488,401.502136,398.387878,399.506439,3734.131348,8.907353,9.187448,65.921555,51.008026,3.98421,85.096603,47.105244,26.318775,53.839851,20.15064,6.3713,54.053558,85.145271,90.015129,0,46.980522,404.10609004968,1.81850222151561,0.0593433617337199,0.943421967612019,-4.26791897645376,465.711299039396,1.87475213202772,0.0119019430416639,1.23266160183275,57.2478838861162,445.625802652908,76.1265087717761,0.0106930772661612,1.30896878354868
4,3.92068,22,22.215773,6.31,6.183277,91.984863,NaN,5.5729,NaN,35.600552,400,399.813599,25,30.324255,10.065342,64.716675,49.994488,401.55954,398.425293,399.532227,3733.258789,8.90287,9.160825,65.915199,51.012711,3.965374,85.113632,47.100895,26.358303,53.925064,20.156458,6.370615,54.093727,85.178047,89.982368,0,46.878197,404.085552662642,1.81842137299906,0.0593313588602446,0.943441758712701,-4.26539152008371,465.69417401837,1.87471022283051,0.0119019014523226,1.23268020225742,57.2449349748475,445.595928137032,76.1015745573858,0.0106920814660285,1.30909962133273
4,3.934373,22,22.210028,6.31,6.183277,91.984863,NaN,5.582303,NaN,35.600552,400,399.813599,25,30.324255,10.066802,64.726006,49.994488,401.277771,398.123383,399.293579,3731.814941,8.892834,9.166639,65.930428,51.007286,3.965833,85.121246,47.111343,26.340809,54.306129,20.204092,6.361825,54.253857,85.181915,89.949524,0,47.01543,404.05303987562,1.81801469632328,0.0591024713915777,0.943907540726175,-4.16521455953944,465.702261398016,1.87475110136187,0.0119059223794468,1.23257152868292,57.2338678603329,445.447779402715,75.9805022225497,0.0106860727632409,1.30979453738875
4,3.959082,22,22.208544,6.31,6.158642,92.011337,NaN,5.614152,NaN,35.575687,400,399.761017,25,30.337061,10.071072,64.708794,49.994488,401.277771,398.123383,399.293579,3731.814941,8.892834,9.166639,65.906181,50.985668,3.977811,85.126793,47.117981,26.340809,54.306129,20.204092,6.361825,54.253857,85.181915,89.949524,0,47.01543,403.971031514056,1.81720011644117,0.0586861376649002,0.944761296612256,-3.98511974336543,465.736979576126,1.8748510203643,0.0119088450459367,1.23246310335191,57.2310087181143,445.161889866173,75.7603092346398,0.0106689179765209,1.3113764479237
4,3.959082,22,22.208544,6.31,6.13583,92.071449,NaN,5.614152,NaN,35.544106,400,399.604462,25,30.34642,10.085388,64.659531,49.994488,401.263977,398.127228,399.284271,3735.098145,8.901568,9.150639,65.880096,50.972195,3.986783,85.122673,47.104614,26.321356,54.872059,20.398344,6.361962,54.504486,85.198341,89.908463,0,47.233315,403.949479507784,1.8171229513156,0.0586794007906118,0.944771086169809,-3.98511974336543,465.81105992342,1.87505387385162,0.0119131208204094,1.23228104575873,57.2310087181143,445.134966948358,75.7397801602899,0.0106672206109036,1.31152974734982
4,3.975106,22,22.205734,6.31,6.125838,92.126945,NaN,5.640697,NaN,35.549221,400,399.563354,25,30.339706,10.096109,64.646492,49.994488,401.29837,398.183411,399.387604,3739.077148,8.891603,9.160641,65.847534,50.979507,3.977354,85.132935,47.103813,26.304274,55.007736,20.493307,6.377098,54.912399,85.095779,89.93895,0,47.382587,403.901873203467,1.81661657505891,0.0584139127344801,0.945325062328556,-3.86878679273991,465.883389578848,1.87526106958056,0.0119190347001039,1.23206056535857,57.2255944179486,444.955337260226,75.5989689668013,0.0106575085618436,1.31248982134508
4,3.984183,22,22.205692,6.31,6.139173,92.144783,NaN,5.655885,NaN,35.539032,400,399.595795,25,30.333305,10.08529,64.69117,49.994488,401.29837,398.183411,399.387604,3739.077148,8.891603,9.160641,65.831665,50.985374,3.945116,85.153061,47.107967,26.304274,55.007736,20.493307,6.377098,54.912399,85.095779,89.93895,0,47.382587,403.892847781835,1.81639464069161,0.0582700434259556,0.945631016222596,-3.80304791208079,465.905425583685,1.87532153200108,0.0119203321213686,1.23200604314486,57.2255134882394,444.87789967866,75.539920066978,0.0106526448799704,1.31293401743717
4,3.989459,22,22.20595,6.31,6.146697,92.130028,NaN,5.665376,NaN,35.538536,400,399.643372,25,30.336613,10.086698,64.684387,49.994488,401.427643,398.290985,399.426788,3741.736328,8.923484,9.176024,65.849106,50.948612,3.916069,85.167892,47.09277,26.290209,55.072765,20.509335,6.411791,55.007103,85.028122,89.980606,0,47.559547,403.887385643687,1.81626508709213,0.0581866528086423,0.945809071071896,-3.76488997449627,465.88688458062,1.87526993281782,0.0119191025625064,1.23205534129634,57.2260106259204,444.833002635049,75.5060862470036,0.0106496616239181,1.31319901186232
4,3.994533,22,22.205811,6.31,6.152272,92.091431,NaN,5.671246,NaN,35.530937,400,399.702057,25,30.342491,10.08844,64.643311,49.994488,401.427643,398.290985,399.426788,3741.736328,8.923484,9.176024,65.907936,50.932346,3.87263,85.174042,47.079914,26.290209,55.072765,20.509335,6.411791,55.007103,85.028122,89.980606,0,47.559547,403.880560334074,1.81613501599128,0.058106174725582,0.945981162845899,-3.728229443933,465.83952405653,1.87514072410955,0.0119164557927705,1.23216914092804,57.2257427887608,444.787506807935,75.4712512941595,0.0106468685165089,1.31345843687325
4,3.995724,22,22.203615,6.31,6.16171,92.027443,NaN,5.672758,NaN,35.524162,400,399.745148,25,30.341137,10.096685,64.592606,49.990166,401.472626,398.366791,399.484436,3740.415527,8.895576,9.165766,65.925354,50.942211,3.887041,85.158943,47.050018,26.280394,54.983334,20.517475,6.427069,55.110336,84.999817,89.989777,0,47.696777,403.886648593101,1.8161320400359,0.0580896986745903,0.946017784915213,-3.71962943511716,465.763762832519,1.87494044258889,0.0119134428942738,1.23232119431792,57.221511166073,444.784131167203,75.4656260046601,0.0106479194635421,1.31342515672109
4,3.996594,22,22.202076,6.31,6.16171,92.027443,NaN,5.673422,NaN,35.524162,400,399.745148,25,30.341137,10.10121,64.694595,49.990166,401.425964,398.231598,399.302246,3739.976318,8.901452,9.163033,65.976158,50.939095,3.879477,85.146202,47.038414,26.262793,54.989273,20.536638,6.430348,55.145275,84.928711,90.017952,0,47.764191,403.884573989504,1.81610652089059,0.0580756475687276,0.946047744733775,-3.71334855456411,465.765927571702,1.87495139151546,0.0119145210381436,1.23229214020558,57.2185453587628,444.77359619204,75.4554637584972,0.0106481400746412,1.31344906136431
4,3.997037,22,22.201401,6.31,6.174603,91.979141,NaN,5.675243,NaN,35.531662,400,399.691223,25,30.334181,10.110789,64.904839,49.990166,401.425964,398.231598,399.302246,3739.976318,8.901452,9.163033,66.019371,50.932663,3.886369,85.123566,47.043053,26.262793,54.989273,20.536638,6.430348,55.145275,84.928711,90.017952,0,47.764191,403.895715122052,1.81613719722093,0.058072276256321,0.946056991544075,-3.7101507617005,465.707351900719,1.87479317976642,0.0119115569239948,1.23242578273957,57.2172445133323,444.783571446834,75.4621194890463,0.0106491588766541,1.31337516536049
4,3.997037,22,22.201401,6.31,6.178585,91.9543,NaN,5.675243,NaN,35.55521,400,399.708923,25,30.324955,10.118231,64.845695,49.990166,401.324005,398.234344,399.294586,3742.034912,8.904634,9.186611,66.0392,50.918686,3.889247,85.087112,47.032696,26.248978,55.017441,20.528925,6.437753,55.152725,85.0326,89.939308,0,47.760578,403.899482317302,1.81615068392549,0.0580734440127209,0.946055138238763,-3.7101507617005,465.676736275214,1.87470932815457,0.0119097888407554,1.2325012094842,57.2172445133323,444.78827309973,75.4656993508058,0.0106494558713743,1.3133479947793
4,3.99595,22,22.200226,6.31,6.171127,91.92379,NaN,5.67282,NaN,35.566914,400,399.653625,25,30.326252,10.124335,64.674988,49.990166,401.46814,398.336487,399.373016,3739.156494,8.902895,9.16791,66.045609,50.920734,3.880707,85.068184,47.005142,26.257092,55.084995,20.532869,6.450459,55.170925,84.976913,89.974266,0,47.723263,403.895018385317,1.8161573051997,0.0580888103116939,0.946021186346545,-3.71799774927928,465.640786213259,1.87461469167749,0.0119084399877829,1.23257173496997,57.21498000195,444.789330022384,75.4648693970037,0.0106501992911212,1.31331364473334
4,3.997255,22,22.199535,6.31,6.169956,91.887733,NaN,5.674059,NaN,35.577362,400,399.634674,25,30.322197,10.119268,64.59478,49.990166,401.46814,398.336487,399.373016,3739.156494,8.902895,9.16791,66.064354,50.905815,3.892363,85.064186,46.993568,26.257092,55.084995,20.532869,6.450459,55.170925,84.976913,89.974266,0,47.723263,403.89079897903,1.81611506484595,0.0580673942325445,0.946066662714702,-3.70857722975376,465.597315105979,1.87449786485097,0.0119063565164713,1.2326684445167,57.2136482310132,444.773868766831,75.4521355892836,0.0106496205168315,1.31338638500143
4,3.996347,22,22.198095,6.31,6.166226,91.85347,NaN,5.671858,NaN,35.572639,400,399.607178,25,30.317081,10.097401,64.532715,49.990166,401.25708,398.100372,399.291504,3737.454346,8.903822,9.158266,66.058029,50.91695,3.907195,85.041969,46.990265,26.289213,55.117622,20.522449,6.470327,55.171268,84.92482,89.985237,0,47.647423,403.889435305285,1.81612906129535,0.0580809607665964,0.946037134769597,-3.71513164054818,465.557108432963,1.87439241255422,0.0119049249252847,1.2327456460364,57.210872796841,444.777214342544,75.4526792452596,0.0106506612547721,1.31333242515451
4,3.995951,22,22.194582,6.31,6.179096,91.815018,NaN,5.670529,NaN,35.575073,400,399.613495,25,30.321106,10.097842,64.570076,49.990166,401.488159,398.313202,399.423065,3737.404297,8.921329,9.159509,66.053703,50.921043,3.926161,85.025513,46.983452,26.295404,55.088326,20.530996,6.472987,55.196842,84.971245,89.952278,0,47.659458,403.902554829427,1.81618426530749,0.0580911316098494,0.946017519699792,-3.71799052959028,465.514659355986,1.87428756713601,0.0119046469405942,1.23279642350164,57.204101279473,444.792716695437,75.4595960992312,0.0106536645458309,1.31315844225247
4,3.99558,22,22.192999,6.31,6.197221,91.779358,NaN,5.670697,NaN,35.570953,400,399.718445,25,30.320671,10.102054,64.74485,49.990166,401.488159,398.313202,399.423065,3737.404297,8.921329,9.159509,66.065628,50.897747,3.931609,85.033577,46.978745,26.295404,55.088326,20.530996,6.472987,55.196842,84.971245,89.952278,0,47.659458,403.920585534437,1.81625652931862,0.0581024414802204,0.945996361194579,-3.72066913024787,465.472929483999,1.8741783856405,0.0119032148530959,1.23287543328022,57.2010496674984,444.816222525991,75.4752954270315,0.0106560618762499,1.31298479021696
4,3.994383,22,22.190599,6.31,6.211397,91.735046,NaN,5.670093,NaN,35.592403,400,399.773071,25,30.318022,10.106689,64.7565,49.990166,401.535583,398.365143,399.536621,3737.71875,8.905441,9.163523,66.127998,50.886745,3.923541,85.017632,46.965767,26.314991,55.037979,20.531006,6.494852,55.147533,84.878098,89.980354,0,47.524635,403.936848059099,1.81633964524983,0.0581259461377633,0.945948668237308,-3.72931270783238,465.421683533023,1.87404577834624,0.0119017379050678,1.23296557228659,57.1964227545122,444.842641718932,75.4920807207401,0.0106591143929749,1.31277493558783
4,3.993402,22,22.188885,6.31,6.217804,91.720215,NaN,5.668007,NaN,35.607601,400,399.77832,25,30.323561,10.105941,64.62252,49.990166,401.535583,398.365143,399.536621,3737.71875,8.905441,9.163523,66.192772,50.879795,3.907947,85.002167,46.958435,26.314991,55.037979,20.531006,6.494852,55.147533,84.878098,89.980354,0,47.524635,403.945245836051,1.8163901198,0.0581436901991248,0.945912012626618,-3.73639802251137,465.405817212511,1.87400788523046,0.0119018818490265,1.23297845035813,57.1931181183727,444.858412372169,75.5017112833056,0.0106610989756552,1.3126430364332
4,3.993332,22,22.185698,6.31,6.21688,91.698036,NaN,5.666704,NaN,35.594021,400,399.75058,25,30.323658,10.107079,64.59726,49.991985,401.518372,398.280853,399.503296,3736.522705,8.90853,9.156872,66.246315,50.871441,3.91369,84.989792,46.970562,26.288771,55.092564,20.540159,6.498277,55.190136,84.892822,89.921967,0,47.64983,403.944538575353,1.81638904504355,0.0581445514155226,0.945910030455874,-3.73690365152044,465.382971285575,1.8739556659166,0.0119025345581225,1.23298584866097,57.1869729483932,444.854639713148,75.4944059235903,0.0106626987062693,1.31258829290652
4,3.992565,22,22.185692,6.31,6.21688,91.698036,NaN,5.666419,NaN,35.594021,400,399.75058,25,30.323658,10.115897,64.726044,49.991985,401.518372,398.280853,399.503296,3736.522705,8.90853,9.156872,66.269775,50.861927,3.893168,85.005035,46.969284,26.288771,55.092564,20.540159,6.498277,55.190136,84.892822,89.921967,0,47.64983,403.94636576816,1.81641155077428,0.0581569609692378,0.945883675553208,-3.74244434581016,465.382979759162,1.87395570871554,0.0119025387656136,1.23298573440609,57.1869613785234,444.862479879775,75.5003707427026,0.0106631975097518,1.31254305545694
4,3.992111,22,22.182684,6.31,6.212507,91.646477,NaN,5.667485,NaN,35.585369,400,399.752655,25,30.316288,10.126614,64.817978,49.991985,401.34491,398.15799,399.371155,3737.287109,8.930378,9.181675,66.231567,50.863674,3.89751,84.99292,46.973774,26.280848,55.051628,20.553913,6.510132,55.160717,84.837524,89.947533,0,47.604084,403.943310990021,1.8164100677148,0.0581630252585936,0.945870075712451,-3.74572435895487,465.323655058989,1.87380290923142,0.0119009697598222,1.23308687744324,57.1811606963082,444.858755100219,75.4933506359275,0.0106646975325466,1.3124923331565
