P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,3.992111,22,22.182684,6.31,6.208955,91.637619,NaN,5.667485,NaN,35.593525,400,399.723541,25,30.311213,10.11647,64.852486,49.991985,401.557922,398.308197,399.521454,3737.296387,8.914254,9.160317,66.216339,50.853081,3.915973,84.970436,46.972771,26.258478,55.082893,20.576199,6.50739,55.131058,84.915131,89.881927,0,47.705204,403.939951256627,1.81639804120921,0.0581619828270065,0.945871700198746,-3.74572435895487,465.312732254707,1.87377296668101,0.011900337618912,1.23311413674781,57.1811606963082,444.854562158141,75.4901560240721,0.0106644325927065,1.31251644376092
4,3.992945,22,22.180439,6.31,6.207677,91.643898,NaN,5.667676,NaN,35.583004,400,399.779755,25,30.31118,10.124239,64.827354,49.991985,401.557922,398.308197,399.521454,3737.296387,8.914254,9.160317,66.201378,50.856651,3.952425,84.954659,46.960091,26.258478,55.082893,20.576199,6.50739,55.131058,84.915131,89.881927,0,47.705204,403.936755412817,1.81636923957971,0.0581481117820738,0.945900947870596,-3.7396991802043,465.323647457376,1.87381021284257,0.0119023604567787,1.23305200538694,57.1768309803836,444.842126712337,75.4775597874174,0.0106649422054349,1.31253411429109
4,3.993348,22,22.177877,6.31,6.214448,91.68589,NaN,5.667613,NaN,35.576096,400,399.751587,25,30.304817,10.153708,64.807388,49.991985,401.425507,398.193542,399.472443,3735.900391,8.937433,9.18154,66.159439,50.862576,3.95684,84.920189,46.945244,26.257339,54.940971,20.570391,6.530716,55.172237,84.847565,89.903816,0,47.784653,403.942200002453,1.81638034102686,0.0581435790334974,0.945911694560348,-3.736788078583,465.379041322341,1.87397041426231,0.0119071543380696,1.23287420653976,57.1718894615842,444.843264410971,75.4748637618068,0.0106664927560109,1.31246610782843
4,3.992713,22,22.177071,6.31,6.214448,91.68589,NaN,5.667802,NaN,35.576096,400,399.751587,25,30.304817,10.155262,64.814735,49.991985,401.264923,398.165619,399.392365,3733.19165,8.893433,9.129482,66.094048,50.861118,3.972111,84.908691,46.952473,26.258381,54.949348,20.607052,6.517083,55.110348,84.876091,89.857147,0,47.799099,403.943712797317,1.81639897345604,0.0581538524147754,0.945889873423116,-3.74137515224868,465.380179572684,1.87397616476502,0.011907719934119,1.23285886177084,57.1703347738109,444.8489004163,75.4780372219109,0.0106673142177354,1.31241436840349
4,3.992825,22,22.173136,6.31,6.20895,91.725174,NaN,5.668594,NaN,35.575439,400,399.70166,25,30.303518,10.138054,64.69735,49.991985,401.264923,398.165619,399.392365,3733.19165,8.893433,9.129482,66.09449,50.862423,3.986324,84.900162,46.95245,26.258381,54.949348,20.607052,6.517083,55.110348,84.876091,89.857147,0,47.799099,403.938245447104,1.81637707119027,0.0581504268578112,0.945896240056677,-3.74056605296801,465.434162673649,1.87413696781865,0.011913284345939,1.23266368132344,57.1627439200033,444.837066942784,75.4635482635551,0.0106688381810332,1.31238801082535
4,3.993071,22,22.170454,6.31,6.195397,91.73896,NaN,5.667566,NaN,35.567799,400,399.723053,25,30.29854,10.124845,64.471107,49.991985,401.740082,398.321899,399.797882,3737.693359,8.965569,9.163834,66.106979,50.852379,4.030175,84.889114,46.9538,26.255711,54.989658,20.60767,6.53662,55.175991,84.866508,89.849327,0,47.764191,403.924839455845,1.81632396119043,0.0581424698903703,0.945910916824005,-3.73878898528039,465.454940246957,1.87420266877445,0.0119161507616091,1.23257057195059,57.157569551492,444.815691199519,75.4435304889671,0.0106690356878578,1.31244659424964
4,3.993539,22,22.171173,6.31,6.198822,91.74099,NaN,5.668189,NaN,35.554192,400,399.868835,25,30.289165,10.111831,64.37352,49.991985,401.740082,398.321899,399.797882,3737.693359,8.965569,9.163834,66.166245,50.858936,4.072197,84.897278,46.958176,26.255711,54.989658,20.60767,6.53662,55.175991,84.866508,89.849327,0,47.764191,403.926963987163,1.81632182627432,0.0581359047884371,0.945925433545195,-3.73540845398168,465.456427884973,1.87420439773322,0.0119157906770354,1.23257803010852,57.1589567643463,444.815714069292,75.4445481029002,0.0106686218864663,1.31246371913787
4,3.993286,22,22.169039,6.31,6.217729,91.753853,NaN,5.666376,NaN,35.556816,400,399.942535,25,30.287769,10.093061,64.416695,49.990398,401.830811,398.318756,399.770691,3736.703125,8.979044,9.135842,66.079445,50.852028,4.029551,84.903999,46.942265,26.246244,55.0322,20.620161,6.538709,55.124962,84.907448,89.795227,0,47.743725,403.94545123768,1.81639326933726,0.0581455446346968,0.945908060934522,-3.73723592569291,465.475292681836,1.87426306595919,0.0119182066645151,1.23249822372985,57.1548393943207,444.838342273742,75.4588220623676,0.0106712850961598,1.31228240237688
4,3.993247,22,22.16641,6.31,6.22792,91.767761,NaN,5.666185,NaN,35.5476,400,399.997375,25,30.291229,10.091377,64.561752,49.990398,401.916504,398.357056,399.81485,3736.936523,9.009903,9.166536,66.051384,50.834347,4.018646,84.883873,46.936588,26.254784,54.983345,20.626835,6.553802,55.104092,84.863968,89.804634,0,47.731689,403.955183857996,1.81642891845604,0.0581491655941896,0.945902058993507,-3.73751763872878,465.496141756213,1.87432878816737,0.011921045142023,1.2324059020688,57.1497665211639,444.84796417625,75.4624983735424,0.0106734123495745,1.31216407792194
4,3.992686,22,22.163797,6.31,6.234388,91.732285,NaN,5.665847,NaN,35.548222,400,400.035339,25,30.290483,10.104258,64.650734,49.990398,401.916504,398.357056,399.81485,3736.936523,9.009903,9.166536,66.075127,50.816883,4.016852,84.870232,46.923527,26.254784,54.983345,20.626835,6.553802,55.104092,84.863968,89.804634,0,47.731689,403.962638054361,1.8164672770648,0.0581601403029491,0.945879838460046,-3.7415702055722,465.456105756006,1.87422760669421,0.0119203505542593,1.23246450031878,57.1447240365724,444.8585473045,75.4669305163488,0.0106755915808862,1.31204067832958
4,3.993322,22,22.165117,6.31,6.237458,91.696747,NaN,5.666843,NaN,35.54805,400,400.070984,25,30.288404,10.121836,64.662392,49.990398,401.987946,398.377136,399.933533,3733.118652,8.988362,9.136429,66.085457,50.818901,4.009277,84.875458,46.931538,26.242529,54.99995,20.595169,6.605835,55.157295,84.856476,89.787338,0,47.860493,403.964027231151,1.81645901068724,0.0581507506197194,0.945900279802188,-3.73697588478859,465.41044121807,1.87409814001911,0.0119168877542101,1.2325981674353,57.1472713911489,444.857074623962,75.4676436119281,0.0106747355563817,1.31208077246147
4,3.993322,22,22.165117,6.31,6.237458,91.696747,NaN,5.666843,NaN,35.54805,400,400.070984,25,30.288404,10.124741,64.717964,49.990398,401.809631,398.256348,399.796234,3733.686035,9.01034,9.158012,66.096146,50.823605,4.048418,84.874519,46.908184,26.251562,54.93626,20.583723,6.629818,55.209881,84.841286,89.792152,0,47.813549,403.964027231151,1.81645901068724,0.0581507506197194,0.945900279802188,-3.73697588478859,465.41044121807,1.87409814001911,0.0119168877542101,1.2325981674353,57.1472713911489,444.857074623962,75.4676436119281,0.0106747355563817,1.31208077246147
4,3.992142,22,22.160347,6.31,6.256222,91.661224,NaN,5.665509,NaN,35.563164,400,400.028992,25,30.288864,10.134708,64.787453,49.990398,401.809631,398.256348,399.796234,3733.686035,9.01034,9.158012,66.097664,50.821655,4.096421,84.886017,46.921284,26.251562,54.93626,20.583723,6.629818,55.209881,84.841286,89.792152,0,47.813549,403.984585460128,1.81655715592352,0.0581753515226152,0.945851237553404,-3.74550038418982,465.373389889088,1.87401216335584,0.0119177041431292,1.23261613459882,57.1380655954775,444.886197603688,75.4832100015635,0.0106793343385168,1.31179946116173
4,3.991883,22,22.158998,6.31,6.286502,91.633141,NaN,5.66652,NaN,35.568619,400,400.012238,25,30.284874,10.13826,64.744408,49.990398,401.957855,398.334595,399.911011,3734.591064,8.988323,9.136886,66.155899,50.868256,4.120779,84.872673,46.948242,26.273077,55.066376,20.59495,6.6494,55.106289,84.762741,89.815788,0,47.653442,404.013841980896,1.81666725284504,0.0581884290618057,0.945828669846756,-3.7473716980345,465.340678761421,1.87392690090821,0.0119166474908939,1.23267648355881,57.1354618193081,444.923141642364,75.5095004863535,0.0106824501715242,1.31155566835352
4,3.991852,22,22.156555,6.31,6.320333,91.594803,NaN,5.666573,NaN,35.579514,400,400.037415,25,30.27025,10.172565,64.642952,49.990398,401.616791,398.05658,399.678925,3732.680908,9.004393,9.151815,66.261833,50.842693,4.141284,84.871185,46.915581,26.257629,55.040493,20.592245,6.659506,55.112789,84.774269,89.788139,0,47.679924,404.045913788799,1.81678266459605,0.0581988562508156,0.945812418724124,-3.7475956839063,465.296870843133,1.87381478236272,0.0119156270807935,1.23274754355201,57.1307461279063,444.960772320637,75.5348007723581,0.0106862422773682,1.31128219748521
4,3.991844,22,22.154963,6.31,6.347935,91.564697,NaN,5.666818,NaN,35.595421,400,399.933441,25,30.270752,10.187368,64.628281,49.990398,401.616791,398.05658,399.678925,3732.680908,9.004393,9.151815,66.260384,50.822395,4.153681,84.854652,46.907509,26.257629,55.040493,20.592245,6.659506,55.112789,84.774269,89.788139,0,47.679924,404.072038953938,1.81687630757737,0.0582070825718412,0.945799827185109,-3.74765348694888,465.262007130378,1.87372439536515,0.0119145958798316,1.23280966785298,57.1276728833365,444.991723728353,75.5561954173056,0.0106891199549114,1.31106758009259
4,3.992574,22,22.153248,6.31,6.370067,91.54406,NaN,5.667267,NaN,35.593239,400,399.94696,25,30.280014,10.194916,64.627151,49.988644,402.044708,398.453705,400.064423,3734.607666,8.998082,9.132391,66.230042,50.81831,4.144008,84.836937,46.916382,26.246849,55.033344,20.624743,6.65303,55.080372,84.798012,89.755486,0,47.795486,404.091236145568,1.8169297880345,0.0582017529224253,0.945814964818154,-3.74237932641813,465.238990237511,1.87366688697219,0.0119143272689338,1.23284040202854,57.1243619949898,445.008539614359,75.5666406833731,0.0106911754958977,1.31093080656092
4,3.992223,22,22.150122,6.31,6.384099,91.525658,NaN,5.666816,NaN,35.603271,400,400.092438,25,30.286354,10.186382,64.622261,49.988644,402.044708,398.453705,400.064423,3734.607666,8.998082,9.132391,66.19342,50.806232,4.141191,84.849472,46.953316,26.246849,55.033344,20.624743,6.65303,55.080372,84.798012,89.755486,0,47.795486,404.105341912193,1.81698755996824,0.0582115513970666,0.945796745401496,-3.74491516614472,465.220724442431,1.87362701353631,0.011915210435705,1.23283734692474,57.118326568542,445.025343383866,75.575119525838,0.0106940475125324,1.31076053613426
4,3.991775,22,22.149385,6.31,6.377729,91.486168,NaN,5.667237,NaN,35.604298,400,400.094574,25,30.276854,10.179961,64.637711,49.988644,401.891205,398.321503,399.964203,3735.143066,9.009185,9.15624,66.156883,50.775654,4.125756,84.872749,46.942379,26.250998,55.010445,20.61433,6.67239,55.06472,84.779091,89.759216,0,47.827991,404.100381901481,1.8169791458272,0.0582169388917695,0.945784246867361,-3.748152041727,465.173080225069,1.87349876619501,0.0119129064330063,1.23294490783633,57.1169035280382,445.021621019338,75.5712564736145,0.0106942390310312,1.31076412846786
4,3.991313,22,22.146984,6.31,6.362288,91.463158,NaN,5.666132,NaN,35.596855,400,400.05954,25,30.265503,10.166417,64.68779,49.988644,402.052307,398.382935,399.99585,3733.61084,9.00583,9.1362,66.096146,50.754055,4.093051,84.892807,46.915966,26.237146,54.936787,20.625177,6.681185,55.108707,84.737877,89.74781,0,47.868919,404.086876205346,1.81694045090384,0.0582198936753916,0.945775285748431,-3.75149036133314,465.148107937138,1.87343812302931,0.0119129501340591,1.23296997452831,57.1122672770003,445.00555984642,75.555669587369,0.0106946143218307,1.31079823042717
4,3.992455,22,22.146133,6.31,6.350358,91.468658,NaN,5.666918,NaN,35.59914,400,400.102875,25,30.257444,10.156882,64.711975,49.988644,402.052307,398.382935,399.99585,3733.61084,9.00583,9.1362,66.064545,50.774929,4.105003,84.906044,46.874619,26.237146,54.936787,20.625177,6.681185,55.108707,84.737877,89.74781,0,47.868919,404.072877929145,1.81686658591269,0.0581978994731794,0.94581965746927,-3.74323903640226,465.156093671091,1.87346280535395,0.0119139419179962,1.23293673501372,57.1106239262645,444.978893438743,75.534145103719,0.0106934212699592,1.31092978998716
4,3.992501,22,22.144979,6.31,6.354964,91.453247,NaN,5.667279,NaN,35.597298,400,400.08371,25,30.262581,10.141171,64.650688,49.988644,401.911591,398.339325,399.873505,3734.050293,9.006609,9.152247,66.096222,50.736507,4.212512,84.908325,46.934166,26.21974,55.009403,20.607666,6.716967,55.138973,84.765343,89.723991,0,47.868919,404.077125006625,1.81688082322168,0.0581985055838119,0.94581918058365,-3.74290670921533,465.138726108646,1.87341894295713,0.0119136518566618,1.23296221071808,57.1083953756963,444.982623698566,75.5353878030334,0.0106943255767066,1.31088097132218
4,3.992501,22,22.144979,6.31,6.360515,91.429947,NaN,5.667279,NaN,35.59399,400,400.077271,25,30.267929,10.141637,64.603012,49.988644,401.999573,398.336578,399.919373,3732.923828,8.987713,9.146169,66.083122,50.695408,4.320754,84.885612,46.916866,26.209749,54.860065,20.59915,6.732819,55.096939,84.808647,89.673248,0,47.895405,404.082375242041,1.81689960708586,0.0582001335605779,0.945816711133874,-3.74290670921533,465.109997251122,1.87334014559103,0.0119119857492228,1.2330341578121,57.1083953756963,444.989173404587,75.5403842896519,0.0106947397107142,1.31084366278102
4,3.991314,22,22.142406,6.31,6.360515,91.429947,NaN,5.666478,NaN,35.59399,400,400.077271,25,30.267929,10.140406,64.574226,49.988644,401.999573,398.336578,399.919373,3732.923828,8.987713,9.146169,66.108345,50.697788,4.385959,84.899979,46.90321,26.209749,54.860065,20.59915,6.732819,55.096939,84.808647,89.673248,0,47.895405,404.085196967958,1.81693442231488,0.0582193573926857,0.945776105991362,-3.75148313520924,465.113640552236,1.87335854618594,0.0119137958972544,1.23298491386068,57.1034261790966,444.998561178119,75.5439728705365,0.0106968240131771,1.31072877802304
4,3.99093,22,22.142366,6.31,6.373444,91.383736,NaN,5.666272,NaN,35.590008,400,400.076385,25,30.260889,10.142906,64.535568,49.988644,401.911163,398.364716,399.880463,3731.635254,9.006597,9.153645,66.099823,50.722359,4.408932,84.920288,46.896519,26.181465,54.959713,20.591427,6.757593,55.039505,84.838341,89.642456,0,48.086807,404.098337500364,1.81698943274046,0.0582293715155111,0.945757251184538,-3.75425806727651,465.056716458923,1.87320253088639,0.0119105186775409,1.23312703029099,57.103348923987,445.017700592687,75.5585200551159,0.0106980573457735,1.31061893419089
4,3.991022,22,22.137915,6.31,6.390324,91.363602,NaN,5.663769,NaN,35.582882,400,400.067322,25,30.255127,10.118949,64.671501,49.988644,401.911163,398.364716,399.880463,3731.635254,9.006597,9.153645,66.012451,50.705223,4.419751,84.894897,46.905598,26.181465,54.959713,20.591427,6.757593,55.039505,84.838341,89.642456,0,48.086807,404.114083223829,1.81704384512847,0.0582328321245643,0.945752948163388,-3.75359322116873,465.038195675543,1.87316626702696,0.011912210202031,1.23310405601888,57.0947516529022,445.031912303671,75.563184633885,0.01070153584079,1.31043197206881
4,3.991075,22,22.136723,6.31,6.392307,91.356949,NaN,5.663892,NaN,35.573208,400,400.019562,25,30.244362,10.099985,64.715523,49.985111,401.856171,398.204529,399.770508,3731.949707,8.979493,9.131785,65.996429,50.704155,4.435781,84.895821,46.911903,26.197712,55.009384,20.603083,6.767223,55.106918,84.845329,89.626961,0,48.051899,404.11583272379,1.81704899952463,0.0582325549589261,0.945753885829056,-3.75321021732765,465.031681017382,1.87315229018894,0.0119125731005685,1.23310180645519,57.092449022305,445.032434040099,75.5619279221739,0.0107022599445129,1.31040057903941
4,3.991075,22,22.136723,6.31,6.392016,91.35434,NaN,5.663892,NaN,35.577103,400,399.961334,25,30.252338,10.074965,64.596733,49.985111,401.730743,398.157349,399.702209,3731.643555,9.007004,9.147154,65.977417,50.692055,4.455944,84.90744,46.973732,26.23139,54.969604,20.61038,6.774708,55.086426,84.783806,89.643143,0,47.846046,404.115557509391,1.81704801500624,0.0582324696057692,0.945754013991461,-3.75321021732765,465.028463844229,1.87314346406183,0.0119123863999627,1.23310988636698,57.092449022305,445.032090726915,75.5616659313491,0.0107022382356734,1.31040252907361
4,3.989714,22,22.13583,6.31,6.396123,91.35495,NaN,5.663642,NaN,35.607365,400,399.910004,25,30.271547,10.071857,64.493523,49.985111,401.947266,398.307678,399.848358,3730.110352,8.986032,9.131739,65.990295,50.686298,4.457023,84.906761,46.941929,26.239698,55.021439,20.630993,6.774388,55.036709,84.703667,89.694725,0,47.772617,404.122675135004,1.81710183352508,0.0582557351600736,0.94570570965903,-3.76304670256911,465.030481565065,1.87315191807469,0.0119130586261798,1.2330908767355,57.0907239150569,445.049902421741,75.5740194517315,0.0107038823215786,1.31028010748613
4,3.99021,22,22.135344,6.31,6.408852,91.36528,NaN,5.663856,NaN,35.616501,400,399.928375,25,30.276354,10.069546,64.424477,49.985111,401.947266,398.307678,399.848358,3730.110352,8.986032,9.131739,65.990631,50.708527,4.477901,84.899696,46.933983,26.239698,55.021439,20.630993,6.774388,55.036709,84.703667,89.694725,0,47.772617,404.133534852589,1.81713034459298,0.058251427555645,0.945717069871205,-3.759461616583,465.043907861129,1.87319034031982,0.0119141399443177,1.23304958403296,57.0897850311277,445.059324779006,75.5805361621095,0.010704759937174,1.31021506142525
4,3.990609,22,22.133041,6.31,6.435649,91.374771,NaN,5.663988,NaN,35.596027,400,399.976929,25,30.271137,10.072305,64.464005,49.985111,401.80011,398.204193,399.757263,3729.879395,9.009148,9.153699,65.942169,50.712414,4.444402,84.888374,46.934067,26.232594,54.894173,20.636015,6.786637,55.029648,84.71138,89.672165,0,47.815952,404.157929682892,1.81720928866039,0.0582528193000721,0.945718976575736,-3.75657789413776,465.058873279387,1.87323892341087,0.0119164404602692,1.23297610101072,57.085335729854,445.084389972893,75.5964721529666,0.0107076805808595,1.31001810032291
4,3.990704,22,22.133644,6.31,6.456951,91.378792,NaN,5.663692,NaN,35.581985,400,399.960052,25,30.273024,10.084291,64.495132,49.985111,401.80011,398.204193,399.757263,3729.879395,9.009148,9.153699,65.887527,50.697739,4.422648,84.877861,47.004997,26.232594,54.894173,20.636015,6.786637,55.029648,84.71138,89.672165,0,47.815952,404.177849785765,1.81727855523774,0.058257526508418,0.945712944590148,-3.75589132611964,465.062976838666,1.87324820942829,0.0119163036064536,1.23297522030467,57.0865007374154,445.109192554722,75.6162426936334,0.0107088988083908,1.30989201585821
4,3.991742,22,22.134375,6.31,6.484634,91.36219,NaN,5.663134,NaN,35.565517,400,399.961823,25,30.278913,10.117527,64.541847,49.985111,401.883362,398.237122,399.807434,3731.646484,8.986677,9.125515,65.877792,50.709435,4.428377,84.857979,47.003819,26.239708,54.988998,20.61725,6.813652,55.073463,84.749191,89.639038,0,47.854473,404.20156676291,1.81734174902814,0.0582488208159264,0.945736324813132,-3.74839048331648,465.041470770902,1.8731868216932,0.0119146009922341,1.2330405755809,57.0879130088375,445.132015857699,75.6346812107478,0.0107099174395564,1.3097802993521
4,3.991742,22,22.134375,6.31,6.514512,91.358253,NaN,5.663134,NaN,35.543674,400,399.928375,25,30.28187,10.165362,64.600151,49.985111,401.730927,398.173859,399.727661,3729.855225,8.986369,9.143327,65.888687,50.701962,4.431888,84.832779,46.939377,26.220886,54.861477,20.582903,6.854624,55.06226,84.69445,89.665779,0,47.860493,404.2298232799,1.81744279161768,0.0582575793531847,0.94572342360211,-3.74839048331648,465.036616266172,1.87317350380952,0.0119143192598444,1.23305275997309,57.0879130088375,445.167259327284,75.6615911815746,0.0107121449526253,1.30958116729756
4,3.990407,22,22.131659,6.31,6.542644,91.349899,NaN,5.662411,NaN,35.527431,400,399.868073,25,30.284309,10.200871,64.685005,49.985111,401.730927,398.173859,399.727661,3729.855225,8.986369,9.143327,65.934799,50.728413,4.450099,84.80397,46.93092,26.220886,54.861477,20.582903,6.854624,55.06226,84.69445,89.665779,0,47.860493,404.259593304705,1.81757705076185,0.0582874676460187,0.945665931196948,-3.75803779614654,465.030164207629,1.87316468099752,0.0119156337085349,1.23302655635409,57.0826655820343,445.211182465585,75.6913702237633,0.0107164969250586,1.30926892962737
4,3.990892,22,22.130947,6.31,6.542644,91.349899,NaN,5.664165,NaN,35.527431,400,399.868073,25,30.284309,10.252222,64.767082,49.985111,401.850342,398.224365,399.733307,3728.994141,8.983535,9.127843,65.955925,50.815243,4.457395,84.788399,46.918449,26.195318,55.010071,20.537464,6.909949,55.049553,84.665169,89.677399,0,47.956795,404.258443463767,1.81756283303934,0.05827960332863,0.945682429260819,-3.75453268106781,465.031173175355,1.87316977668808,0.0119161350896173,1.23301290887938,57.0812898813481,445.205459756964,75.6860125684876,0.0107165486030491,1.3092842676891
4,3.992579,22,22.132114,6.31,6.568471,91.35289,NaN,5.665068,NaN,35.529243,400,399.895081,25,30.28566,10.28056,64.730194,49.991035,401.875153,398.279694,399.902344,3730.332031,8.989136,9.142736,66.056808,50.783035,4.450685,84.755356,46.91655,26.19516,54.973129,20.531639,6.933894,55.023514,84.728264,89.644104,0,48.023006,404.27886914368,1.81760071422734,0.0582598313182187,0.945728776564517,-3.74234320457913,465.033207417615,1.87317154256543,0.0119155273767441,1.23302602105294,57.083544697764,445.21992495565,75.6986782424823,0.0107167852399978,1.30923048608334
4,3.993081,22,22.131933,6.31,6.589438,91.326393,NaN,5.666099,NaN,35.514248,400,399.975372,25,30.288078,10.295815,64.615578,49.991035,401.875153,398.279694,399.902344,3730.332031,8.989136,9.142736,66.173882,50.719505,4.476259,84.739799,46.902149,26.19516,54.973129,20.531639,6.933894,55.023514,84.728264,89.644104,0,48.023006,404.297508650102,1.81765689329843,0.0582578422800414,0.945736907653683,-3.73871674851029,465.000791419436,1.87308319892132,0.011913758345513,1.23310460638767,57.0831949853546,445.239329375255,75.7132493316666,0.0107181163774403,1.30911695363711
4,3.993752,22,22.132088,6.31,6.615062,91.340744,NaN,5.667214,NaN,35.487659,400,400.002686,25,30.293312,10.258217,64.57415,49.991035,401.844604,398.206146,399.853149,3728.716309,8.978999,9.126266,66.193153,50.694553,4.505547,84.75824,46.903831,26.203606,54.961922,20.551222,6.935675,55.144909,84.680092,89.651886,0,48.043472,404.32015266096,1.81772386334936,0.0582544807897602,0.945748821997717,-3.7338699793936,465.018267704832,1.87313064033302,0.0119146764010445,1.23306312285157,57.0834944629772,445.262859517346,75.7314389938072,0.0107195129939071,1.30898828884514
4,3.994915,22,22.132067,6.31,6.63239,91.384377,NaN,5.667398,NaN,35.469315,400,399.946289,25,30.292053,10.224905,64.703789,49.991035,401.671417,398.084412,399.707581,3728.218262,9.001729,9.139364,66.139603,50.753334,4.539144,84.744133,46.967815,26.22694,54.932049,20.552061,6.950448,55.128357,84.700249,89.627945,0,47.918278,404.333786248851,1.8177483809899,0.0582407266647074,0.945780970670222,-3.72547087272028,465.07209674809,1.8732783830265,0.011917813620395,1.23292775760266,57.083453888687,445.271390835698,75.7379275179155,0.0107200641410949,1.30893984062173
4,3.996214,22,22.131372,6.31,6.640933,91.424881,NaN,5.669682,NaN,35.45118,400,399.875,25,30.293236,10.20803,64.653389,49.991035,401.671417,398.084412,399.707581,3728.218262,9.001729,9.139364,66.170135,50.79882,4.541524,84.74884,46.994354,26.22694,54.932049,20.552061,6.950448,55.128357,84.700249,89.627945,0,47.918278,404.338789832272,1.81773922871607,0.0582222092464928,0.945821451015284,-3.71609179876435,465.123016610586,1.87342033230993,0.011921200687535,1.23278945581147,57.0821110553274,445.267452685841,75.7339562567469,0.0107202188721121,1.30894549534617
4,3.997688,22,22.132395,6.31,6.639672,91.440742,NaN,5.672009,NaN,35.444786,400,399.889038,25,30.286846,10.192169,64.505547,49.991035,401.888031,398.238037,399.86911,3730.811523,8.981151,9.131883,66.08992,50.700256,4.515008,84.774536,46.986267,26.211611,54.954296,20.541431,6.977911,55.023857,84.70755,89.629837,0,47.912258,404.334106178367,1.81769182241414,0.0581980060636713,0.945872035759541,-3.70545201499561,465.141121572831,1.87346664662236,0.0119216147059537,1.23276013713476,57.0840876168475,445.252010230703,75.7235761716971,0.0107186493483923,1.30905657409231
4,3.997215,22,22.13245,6.31,6.639647,91.45813,NaN,5.671739,NaN,35.458263,400,399.938416,25,30.271877,10.166034,64.365067,49.991035,401.815277,398.256805,399.880707,3732.693604,9.012769,9.158324,66.094215,50.704243,4.469351,84.795227,46.983551,26.177328,54.965374,20.538097,6.982481,55.121376,84.733116,89.601364,0,48.075974,404.335202801684,1.81770558121304,0.0582056450880035,0.945855984272533,-3.70886594627808,465.162478512439,1.87352504322236,0.0119228194819316,1.23270764428694,57.0841938814886,445.256869291844,75.7273642777944,0.010718924398654,1.3090305523203
4,3.997341,22,22.133047,6.31,6.640101,91.440102,NaN,5.67139,NaN,35.485424,400,399.973724,25,30.269932,10.158513,64.231064,49.991035,401.815277,398.256805,399.880707,3732.693604,9.012769,9.158324,66.16861,50.680073,4.447382,84.789749,46.952717,26.177328,54.965374,20.538097,6.982481,55.121376,84.733116,89.601364,0,48.075974,404.335333802267,1.81770342824539,0.0582037409190748,0.945860069740113,-3.7079564966981,465.139409758036,1.87345981954336,0.0119211098000804,1.23277457359447,57.0853473220974,445.256758078624,75.728106296159,0.0107185708020754,1.3090453358534
4,3.998965,22,22.134205,6.31,6.640624,91.427208,NaN,5.672864,NaN,35.501617,400,400.078613,25,30.272415,10.116139,64.204071,49.991035,402.000916,398.38504,399.983765,3729.513916,8.986778,9.133988,66.192574,50.666485,4.44125,84.760094,47.024212,26.199869,55.022442,20.535795,6.999916,55.141331,84.778671,89.574486,0,48.078381,404.331982046232,1.81765767282843,0.058177650049098,0.945914999984666,-3.69623666834303,465.121874740305,1.87340793739949,0.0119193722077812,1.23283646458897,57.0875845770062,445.242036352648,75.7184648120846,0.0107169685781815,1.30915562368404
4,3.998965,22,22.134205,6.31,6.63843,91.416481,NaN,5.672864,NaN,35.486732,400,400.099213,25,30.275236,10.091545,64.262001,49.991035,402.000916,398.38504,399.983765,3729.513916,8.986778,9.133988,66.222404,50.725731,4.397247,84.751991,47.110741,26.199869,55.022442,20.535795,6.999916,55.141331,84.778671,89.574486,0,48.078381,404.329906707694,1.81765025532942,0.0581770081053126,0.94591593687363,-3.69623666834303,465.108649926083,1.87337166248023,0.0119186049272176,1.23286955547992,57.0875845770062,445.23944862829,75.7164881869085,0.0107168050936337,1.30917018764301
4,3.99911,22,22.135452,6.31,6.629294,91.424423,NaN,5.675337,NaN,35.472889,400,400.041138,25,30.28021,10.074402,64.321442,49.989147,401.833008,398.270782,399.850494,3733.074707,9.004688,9.151565,66.13102,50.840279,4.372745,84.734978,47.044521,26.213316,55.01619,20.529966,7.003011,55.122498,84.847679,89.531464,0,48.029026,404.320921296385,1.81761512484871,0.0581719928390348,0.945924769332567,-3.69519043248198,465.116675799515,1.87338960041975,0.0119182950601409,1.23286890872676,57.0899936734494,445.228529193704,75.7098754928664,0.0107153915214191,1.30926125650385
4,3.998679,22,22.134787,6.31,6.629294,91.424423,NaN,5.675283,NaN,35.472889,400,400.041138,25,30.28021,10.070604,64.40284,49.989147,401.816864,398.179718,399.727753,3732.554688,8.982382,9.123478,66.066216,50.741772,4.388714,84.709709,47.066296,26.195101,55.066132,20.533497,7.013124,55.047371,84.850471,89.531944,0,48.051899,404.321942328404,1.81762773619993,0.058178955009565,0.94591012540542,-3.69830036357416,465.11761730059,1.87339435687866,0.0119187632404239,1.23285618723616,57.0887089645364,445.232216206197,75.7117702297152,0.0107160103832649,1.30922471238253
4,3.998107,22,22.135429,6.31,6.623412,91.464447,NaN,5.675277,NaN,35.460678,400,399.963989,25,30.278263,10.084672,64.51825,49.989147,401.816864,398.179718,399.727753,3732.554688,8.982382,9.123478,66.096031,50.778538,4.402435,84.680191,47.121216,26.195101,55.066132,20.533497,7.013124,55.047371,84.850471,89.531944,0,48.051899,404.317733611646,1.81762458845196,0.0581864757438082,0.945893205747389,-3.70242809346132,465.166050221214,1.87352509847578,0.0119211735643364,1.2327451187935,57.0899492404311,445.231806031442,75.7123464571638,0.0107156118909533,1.30924225758538
4,3.999827,22,22.136633,6.31,6.625719,91.48291,NaN,5.676636,NaN,35.450836,400,400.00119,25,30.269821,10.112558,64.63298,49.989147,401.94455,398.339203,399.890808,3732.952637,9.007534,9.156294,66.182686,50.82143,4.401772,84.675896,47.133877,26.180239,55.069935,20.525373,7.019979,55.083858,84.823769,89.544624,0,48.069954,404.315840908078,1.81758205976179,0.0581593681503144,0.945950666324157,-3.69001740395947,465.187106566373,1.87357891014129,0.0119216460035158,1.2327112978979,57.0922751618747,445.218259622455,75.7036684239181,0.0107140574081896,1.30934714213274
4,3.999431,22,22.135887,6.31,6.637909,91.469612,NaN,5.676497,NaN,35.463997,400,400.025787,25,30.262388,10.130508,64.598999,49.989147,401.94986,398.339905,399.863281,3732.171875,8.977737,9.137649,66.189804,50.862423,4.39544,84.66452,47.17152,26.170214,55.104012,20.49412,7.05564,55.174355,84.781868,89.560928,0,48.148201,404.328310056119,1.81763485967767,0.0581693290397679,0.945931989296545,-3.69287438624104,465.171769263742,1.87353928610633,0.0119212204256723,1.23273796950593,57.0908340299786,445.235880069758,75.7160927915965,0.0107156034878255,1.30923018698701
4,4.000271,22,22.134056,6.31,6.665066,91.433609,NaN,5.676871,NaN,35.474655,400,400.046448,25,30.256958,10.121221,64.536789,49.989147,401.94986,398.339905,399.863281,3732.171875,8.977737,9.137649,66.127472,50.856186,4.375862,84.656052,47.106087,26.170214,55.104012,20.49412,7.05564,55.174355,84.781868,89.560928,0,48.148201,404.352009538538,1.817702098401,0.0581637097330396,0.94594892257719,-3.6868143786038,465.129976985077,1.87343064802084,0.0119199349404343,1.23281387806222,57.087296714479,445.257375600113,75.7299757045948,0.0107180241110924,1.30906579234372
4,3.999912,22,22.132782,6.31,6.702806,91.40049,NaN,5.677967,NaN,35.48011,400,400.013885,25,30.256523,10.114614,64.537582,49.989147,401.801178,398.251495,399.757294,3729.654297,8.997581,9.135184,66.106514,50.760201,4.356455,84.663834,47.098244,26.186827,54.992077,20.466019,7.085598,55.165764,84.770042,89.547905,0,48.145794,404.38855897598,1.81784017249389,0.058180544538979,0.945920727418878,-3.68940419108969,465.090949958897,1.87332776291282,0.011918462952683,1.2328916807079,57.0848353289674,445.304183524954,75.7639721081533,0.0107217204201719,1.30877262875688
4,4.002153,22,22.133583,6.31,6.734286,91.359032,NaN,5.680145,NaN,35.488052,400,399.939117,25,30.248001,10.125192,64.637627,49.989147,401.801178,398.251495,399.757294,3729.654297,8.997581,9.135184,66.142807,50.783482,4.263328,84.678177,47.099705,26.186827,54.992077,20.466019,7.085598,55.165764,84.770042,89.547905,0,48.145794,404.413034791185,1.81788105089061,0.0581535765098402,0.945983400972151,-3.67324061562636,465.038699081109,1.87318180663957,0.0119149326006509,1.23303516923661,57.0863828854189,445.319305658197,75.7766357879347,0.0107222104336652,1.30870675770554
4,4.003211,22,22.131653,6.31,6.749271,91.324028,NaN,5.681814,NaN,35.481888,400,399.931702,25,30.244774,10.141412,64.764076,49.989147,401.78714,398.228607,399.742218,3732.623047,8.968423,9.130196,66.216644,50.739338,4.157826,84.67128,47.182243,26.195084,55.04414,20.491215,7.074969,55.227489,84.748024,89.564133,0,48.107273,404.424707682471,1.81790077606443,0.058140891477104,0.946012928256821,-3.66561202982501,464.998272046975,1.87307720184176,0.0119137862130793,1.23310656434306,57.0826539892033,445.324118782824,75.7776419179803,0.010723635099663,1.30863406930047
4,4.005971,22,22.134108,6.31,6.755339,91.292526,NaN,5.684475,NaN,35.468895,400,399.993073,25,30.247049,10.150151,64.688065,49.989147,401.9263,398.41629,399.902527,3734.271484,9.013497,9.157516,66.264694,50.740585,4.09195,84.689598,47.253349,26.18047,55.120567,20.487659,7.08591,55.18544,84.749283,89.557571,0,48.131348,404.423919353516,1.81784065036946,0.0580981881477392,0.946103886156429,-3.64571864224797,464.955943397497,1.87295303675093,0.0119098025748184,1.23325141654097,57.0873971767472,445.305771919084,75.7670216612864,0.010721050885286,1.30879512447697
4,4.005971,22,22.134108,6.31,6.762681,91.234642,NaN,5.684475,NaN,35.47414,400,400.035828,25,30.246429,10.160557,64.548462,49.989147,401.9263,398.41629,399.902527,3734.271484,9.013497,9.157516,66.280388,50.828987,4.053949,84.696472,47.274174,26.18047,55.120567,20.487659,7.08591,55.18544,84.749283,89.557571,0,48.131348,404.430865636823,1.81786546658852,0.0581003325695647,0.946100774580422,-3.64571864224797,464.88455266448,1.87275713095477,0.0119056574243971,1.2334314539416,57.0873971767472,445.314430803082,75.7736377042233,0.0107215977513805,1.30874653629382
4,4.006264,22,22.133692,6.31,6.753018,91.261414,NaN,5.685787,NaN,35.482773,400,400.0047,25,30.25559,10.144436,64.550133,49.993496,401.866852,398.244934,399.814697,3732.558594,8.977117,9.133955,66.246384,50.861168,4.05357,84.724014,47.287392,26.194067,55.123192,20.482035,7.102121,55.245056,84.814896,89.512291,0,48.055508,404.421030275621,1.81782424734261,0.0580927922166201,0.946114801621706,-3.64360738865741,464.918163227899,1.87285072609567,0.0119078676619923,1.2333401204587,57.0865934732278,445.299602674058,75.7617320388989,0.0107209027517738,1.30881989777431
4,4.007521,22,22.133722,6.31,6.753018,91.261414,NaN,5.687682,NaN,35.482773,400,400.0047,25,30.25559,10.116213,64.594398,49.993496,401.527802,397.98642,399.507965,3733.388184,8.989879,9.14824,66.227318,50.853546,4.063827,84.728928,47.255169,26.182796,55.29686,20.471798,7.114521,55.27063,84.809814,89.504044,0,48.168663,404.418056374791,1.81778753858145,0.0580725592256663,0.946157411539685,-3.63455123708502,464.918120661821,1.87285051125703,0.0119078465434227,1.23334069713183,57.0866514330264,445.286826895509,75.7520125542363,0.0107200783852424,1.30889234701634
4,4.009127,22,22.134253,6.31,6.753173,91.282616,NaN,5.689594,NaN,35.474022,400,399.856445,25,30.256737,10.098375,64.470596,49.993496,401.527802,397.98642,399.507965,3733.388184,8.989879,9.14824,66.155197,50.863682,4.084871,84.677986,47.22366,26.182796,55.29686,20.471798,7.114521,55.27063,84.809814,89.504044,0,48.168663,404.414403135652,1.81774117388815,0.0580467721680795,0.946211798706904,-3.62298385584359,464.943516044141,1.87291846281944,0.0119089909598574,1.23328498679098,57.0876773109079,445.271219620715,75.7408243626334,0.0107187842884166,1.30899262702726
4,4.010443,22,22.135706,6.31,6.753114,91.252541,NaN,5.691258,NaN,35.48753,400,399.760681,25,30.243429,10.10884,64.331329,49.993496,401.629395,398.026154,399.635773,3732.336914,8.982164,9.146137,66.046669,50.856495,4.103623,84.666695,47.265984,26.216282,55.151817,20.463072,7.12482,55.286911,84.772774,89.533112,0,48.020599,404.411233309691,1.81770256271741,0.0580256025173796,0.946256455350298,-3.61350787677861,464.904361664543,1.87280627140034,0.0119058145990364,1.23340645278494,57.0904843660172,445.25930599696,75.7337358796665,0.0107171883801285,1.30909406667882
4,4.009632,22,22.136641,6.31,6.73812,91.234428,NaN,5.690811,NaN,35.496967,400,399.752258,25,30.236086,10.134259,64.396278,49.993496,401.789032,398.2276,399.836212,3735.236084,9.007532,9.159612,66.030647,50.8372,4.119214,84.671036,47.288948,26.196524,55.172504,20.432447,7.151275,55.309052,84.765045,89.536125,0,48.145794,404.39896457012,1.81767554367272,0.0580342595751679,0.946235376272752,-3.61934727504075,464.880693256414,1.87273826384409,0.0119038593094619,1.23348085663839,57.0922906161607,445.250881567426,75.7285959190468,0.0107161136107941,1.30916363775344
4,4.010839,22,22.134493,6.31,6.709416,91.218445,NaN,5.692069,NaN,35.496208,400,399.85083,25,30.229435,10.13782,64.577332,49.993496,401.789032,398.2276,399.836212,3735.236084,9.007532,9.159612,65.978767,50.800076,4.117069,84.694237,47.172665,26.196524,55.172504,20.432447,7.151275,55.309052,84.765045,89.536125,0,48.145794,404.368945711827,1.81754326290384,0.0580064867782412,0.94628872398766,-3.61065690880361,464.864027775872,1.8726995442927,0.0119042262277848,1.23348933961335,57.0881409779633,445.202432652739,75.6886152145536,0.0107142991885377,1.30938553318562
4,4.010839,22,22.134493,6.31,6.689292,91.23761,NaN,5.692069,NaN,35.51123,400,399.974457,25,30.233521,10.13342,64.804153,49.993496,401.956268,398.360596,399.965149,3735.130371,8.98583,9.143353,65.975281,50.79324,4.113261,84.703468,47.215176,26.18585,55.206314,20.447233,7.132889,55.339245,84.842842,89.48407,0,48.133755,404.349902509763,1.81747521485656,0.0580006127398182,0.946297453967476,-3.61065690880361,464.887667026665,1.87276441991367,0.0119055990112154,1.23342961559871,57.0881409779633,445.178695481112,75.6704876595002,0.0107127992083459,1.30951941941457
4,4.011857,22,22.135914,6.31,6.681591,91.244209,NaN,5.692096,NaN,35.506954,400,400.031769,25,30.241446,10.109128,64.818794,49.993496,401.956268,398.360596,399.965149,3735.130371,8.98583,9.143353,65.93856,50.749805,4.096792,84.720047,47.273346,26.18585,55.206314,20.447233,7.132889,55.339245,84.842842,89.48407,0,48.133755,404.340203517914,1.81741945884644,0.0579820186031716,0.946335411082428,-3.60332889530986,464.893789605455,1.87277657946688,0.0119050714879071,1.2334363971618,57.090886189595,445.160769117569,75.6587691833508,0.0107108418702425,1.30965440251929
4,4.012721,22,22.138187,6.31,6.676856,91.236588,NaN,5.693714,NaN,35.510273,400,399.987457,25,30.240585,10.086808,64.62149,49.993496,401.781494,398.231445,399.735687,3733.02002,8.986068,9.133834,65.939064,50.705368,4.110979,84.71595,47.275585,26.171619,55.180069,20.445572,7.127093,55.281933,84.906288,89.441513,0,48.203575,404.333675633672,1.81737823058688,0.0579667699392407,0.946366858861965,-3.59711055978647,464.88116306343,1.87273450283421,0.0119029260918548,1.23350387355107,57.0952770712684,445.148822800071,75.6527996235303,0.0107087684072857,1.30977595244782
4,4.01198,22,22.137812,6.31,6.674285,91.261406,NaN,5.692943,NaN,35.522835,400,399.944763,25,30.238224,10.087674,64.458168,49.992393,401.736633,398.151184,399.765442,3733.117432,8.970108,9.125003,65.964142,50.732864,4.115625,84.737717,47.297226,26.151497,55.164967,20.438492,7.115938,55.351936,84.918007,89.417068,0,48.358868,404.332998164689,1.81739116107584,0.0579779118173513,0.946342784189317,-3.60244358348484,464.912307333611,1.87282119535661,0.0119049673161329,1.23341935355751,57.0945526879638,445.152931420273,75.655416555583,0.0107092455574046,1.30974381268198
4,4.011186,22,22.139225,6.31,6.676676,91.265709,NaN,5.694016,NaN,35.522591,400,399.899261,25,30.23284,10.085034,64.446678,49.992393,401.914276,398.31189,399.92627,3736.353516,9.017042,9.14118,65.995064,50.729965,4.123675,84.709816,47.313526,26.169323,55.239132,20.42848,7.125337,55.332699,84.928398,89.423172,0,48.308308,404.337141935333,1.81742242252701,0.0579913573244124,0.946314742097629,-3.60815888943569,464.915609732279,1.87282564161068,0.0119042811650183,1.23343312786231,57.0972821122452,445.16534897757,75.6668567648171,0.0107092107050427,1.30970724561399
4,4.012637,22,22.139227,6.31,6.688639,91.266762,NaN,5.694041,NaN,35.541931,400,399.962158,25,30.235304,10.084221,64.466064,49.992393,401.914276,398.31189,399.92627,3736.353516,9.017042,9.14118,65.930862,50.770718,4.114321,84.716301,47.275307,26.169323,55.239132,20.42848,7.125337,55.332699,84.928398,89.423172,0,48.308308,404.345025626881,1.8174205306189,0.0579715563213095,0.946358852452533,-3.59771507516479,464.91690569773,1.87282919135534,0.0119043551576344,1.23342988847852,57.0972859754486,445.164691190391,75.6663572985757,0.0107091679804328,1.30971100919981
4,4.013462,22,22.138203,6.31,6.704965,91.279472,NaN,5.695467,NaN,35.549835,400,400.101929,25,30.234722,10.095135,64.519058,49.992393,402.077148,398.478058,400.024353,3735.52417,8.987806,9.139378,65.882492,50.786079,4.13067,84.714264,47.302189,26.171621,55.170586,20.392872,7.164552,55.332916,84.940834,89.408356,0,48.197559,404.358521943549,1.8174516691302,0.0579630832492919,0.946379771622097,-3.59177829083364,464.934035080689,1.87287954072003,0.011905985763549,1.23337065806138,57.0953079780668,445.174456226346,75.6723937350603,0.0107103789498716,1.30963151636184
4,4.01257,22,22.13876,6.31,6.724165,91.302795,NaN,5.694602,NaN,35.550789,400,400.096497,25,30.228767,10.1165,64.685173,49.992393,401.902618,398.36795,399.85199,3736.176025,9.011593,9.161817,65.871887,50.784714,4.140062,84.665863,47.339344,26.168423,55.333378,20.355347,7.181221,55.356091,84.934273,89.389366,0,48.264969,404.378804327601,1.81754261876227,0.057982997735354,0.946341122998529,-3.59819725505736,464.962010181625,1.87295448259526,0.0119072635567192,1.23330886211338,57.0963839096958,445.206779270741,75.697848407762,0.0107120981056507,1.30946236087308
4,4.012518,22,22.138752,6.31,6.724165,91.302795,NaN,5.696084,NaN,35.550789,400,400.096497,25,30.228767,10.123991,64.696152,49.992393,401.902618,398.36795,399.85199,3736.176025,9.011593,9.161817,65.889397,50.762287,4.145629,84.619377,47.335945,26.168423,55.333378,20.355347,7.181221,55.356091,84.934273,89.389366,0,48.264969,404.378927443748,1.8175441359795,0.0579838323288513,0.946339357119261,-3.59857148852126,464.962021527586,1.87295453986406,0.0119072691862221,1.23330870846982,57.0963684566153,445.207299979346,75.6982349719792,0.0107121356432754,1.30945923467338
4,4.012518,22,22.138752,6.31,6.745139,91.32946,NaN,5.696084,NaN,35.540573,400,400.03241,25,30.222748,10.125113,64.491142,49.992393,401.817719,398.301147,399.812836,3734.033691,8.973398,9.124348,65.864845,50.774281,4.161799,84.616928,47.34214,26.161842,55.266529,20.345568,7.183843,55.353767,84.948784,89.383301,0,48.352848,404.398775870237,1.81761505243154,0.057989951727991,0.946330286774892,-3.59857148852126,464.994906600358,1.8730447679273,0.0119091778397336,1.23322592700624,57.0963684566153,445.232039730311,75.7171290831964,0.0107136985386196,1.30931980568622
4,4.011854,22,22.138172,6.31,6.771924,91.315292,NaN,5.696532,NaN,35.559185,400,399.985474,25,30.224178,10.11924,64.383316,49.992393,401.698181,398.20697,399.723633,3735.35083,8.997286,9.148294,65.845001,50.774605,4.150018,84.577339,47.302711,26.161352,55.249012,20.339947,7.175978,55.438454,84.923462,89.396461,0,48.317936,404.425694162523,1.81772497919325,0.0580084264410496,0.946296242672519,-3.6033504885537,464.978256381214,1.87300097996022,0.0119085719119222,1.23325876250715,57.0952480961254,445.269769633316,75.7451445351133,0.0107164182576065,1.30909369761823
4,4.012609,22,22.138086,6.31,6.795633,91.286827,NaN,5.694973,NaN,35.550442,400,399.914734,25,30.224285,10.117881,64.504669,49.992393,401.698181,398.20697,399.723633,3735.35083,8.997286,9.148294,65.815201,50.757271,4.151237,84.590584,47.319031,26.161352,55.249012,20.339947,7.175978,55.438454,84.923462,89.396461,0,48.317936,404.446344090552,1.81778310182655,0.0580032208642902,0.946311689157413,-3.59791658244421,464.943272405916,1.87290527007214,0.0119065946927619,1.23334553951984,57.0950819716787,445.289956617206,75.7604466971036,0.0107177431105132,1.30897818847812
4,4.013275,22,22.13961,6.31,6.830758,91.248138,NaN,5.696477,NaN,35.548298,400,399.934296,25,30.22719,10.114853,64.602463,49.992393,401.950256,398.499481,399.956818,3736.514648,8.977755,9.130882,65.811768,50.755306,4.141789,84.60244,47.320679,26.171846,55.300079,20.308067,7.200071,55.347885,84.850525,89.440643,0,48.22765,404.478008563045,1.81788240585405,0.0580027746224887,0.946319279939125,-3.59312387997028,464.893390160607,1.87276340937631,0.0119027520272648,1.23349525709692,57.0980257737186,445.326239805029,75.7902771135018,0.0107191499074224,1.30881057557339
4,4.014555,22,22.140951,6.31,6.865423,91.211555,NaN,5.697126,NaN,35.564594,400,400.048737,25,30.232475,10.12812,64.568054,49.992393,401.950256,398.499481,399.956818,3736.514648,8.977755,9.130882,65.798935,50.756279,4.118173,84.617119,47.299461,26.171846,55.300079,20.308067,7.200071,55.347885,84.850525,89.440643,0,48.22765,404.507787804988,1.81796224766455,0.0579923429520418,0.946347896530651,-3.58391439138745,464.846358827922,1.87262995728406,0.011899188420631,1.23363518766047,57.1006159514856,445.355538308459,75.8145197938477,0.0107202214724075,1.30867802547355
4,4.016776,22,22.141361,6.31,6.888006,91.208252,NaN,5.699847,NaN,35.570107,400,400.059509,25,30.219414,10.141867,64.66378,50.000839,401.87851,398.352478,399.882385,3737.114502,8.99638,9.157963,65.839172,50.763325,4.097906,84.625603,47.315678,26.158499,55.489101,20.319283,7.189848,55.390415,84.849266,89.442177,0,48.287842,404.523911982853,1.81797384406765,0.057963314499198,0.946413457931958,-3.56793982854867,464.841701854407,1.87261583709842,0.0118986634037248,1.23365340113893,57.101407852121,445.360024595242,75.8185152640445,0.0107202667636078,1.30866258567625
4,4.018429,22,22.143061,6.31,6.883921,91.197479,NaN,5.702321,NaN,35.566483,400,400.024719,25,30.210522,10.137091,64.821983,50.000839,401.814819,398.31543,399.794281,3736.366455,8.971121,9.126704,65.864487,50.754379,4.08929,84.582657,47.331734,26.148155,55.336121,20.337431,7.158919,55.397747,84.913185,89.411316,0,48.40461,404.516140024294,1.81791188414247,0.0579356461499074,0.946471106631953,-3.55605500445768,464.825996864688,1.87256718208033,0.0118966959328602,1.23371982196299,57.1046912153815,445.340225181813,75.8057392059859,0.010718030517407,1.30881382525903
4,4.0197,22,22.144123,6.31,6.87359,91.179939,NaN,5.704012,NaN,35.572598,400,399.978058,25,30.211203,10.138775,64.855782,50.000839,401.814819,398.31543,399.794281,3736.366455,8.971121,9.126704,65.859543,50.733551,4.094598,84.596405,47.333187,26.148155,55.336121,20.337431,7.158919,55.397747,84.913185,89.411316,0,48.40461,404.503358080632,1.81783994838711,0.0579122931251666,0.94651852676682,-3.54691925136893,464.802848076478,1.87250017818988,0.0118946924581066,1.2337951611585,57.1067422477395,445.316261532805,75.788900857223,0.0107159016130345,1.30897347122961
4,4.021342,22,22.144333,6.31,6.86764,91.204872,NaN,5.705711,NaN,35.58448,400,399.942841,25,30.206392,10.127485,64.756134,50.000839,401.774902,398.231018,399.754242,3736.580078,9.001956,9.142427,65.850151,50.714802,4.109478,84.560356,47.334747,26.142706,55.343452,20.350763,7.144018,55.501747,84.954735,89.378799,0,48.47443,404.493844870525,1.8177720244241,0.0578842975934345,0.946576672650981,-3.53512008414606,464.833311052791,1.87258310340015,0.0118963309470922,1.23372122447601,57.1071478096417,445.292785834311,75.7712581016193,0.0107142976357178,1.30911034772879
4,4.022225,22,22.145033,6.31,6.844233,91.234436,NaN,5.706918,NaN,35.585068,400,399.964508,25,30.202339,10.105269,64.645584,50.000839,401.823425,398.297211,399.868896,3737.773438,8.970503,9.126429,65.843124,50.719994,4.123928,84.555588,47.334343,26.153231,55.455666,20.33345,7.149649,55.453053,85.00869,89.330528,0,48.396183,404.469600114824,1.81766718730697,0.0578633694169745,0.946616684262451,-3.52877650436687,464.868789589383,1.87267818743416,0.0118979561655993,1.23364236166297,57.1084996600649,445.256957223993,75.7448611322007,0.0107116293170344,1.30932851817581
4,4.022388,22,22.146812,6.31,6.806876,91.245926,NaN,5.708175,NaN,35.604256,400,399.977417,25,30.192904,10.094053,64.676926,50.000839,401.823425,398.297211,399.868896,3737.773438,8.970503,9.126429,65.814255,50.714077,4.142554,84.628983,47.347111,26.153231,55.455666,20.33345,7.149649,55.453053,85.00869,89.330528,0,48.396183,404.433851372325,1.81753613370237,0.057849888921808,0.946638441995908,-3.52760560918631,464.880438498815,1.87270434703344,0.0118975280085705,1.2336407505652,57.1119351350443,445.213140583743,75.7138645371586,0.0107078307382494,1.30961771013199
4,4.022388,22,22.146812,6.31,6.806876,91.245926,NaN,5.708175,NaN,35.604256,400,399.977417,25,30.192904,10.091633,64.795479,50.000839,401.78949,398.289978,399.83609,3739.608643,9.004665,9.153593,65.827263,50.71566,4.157974,84.599297,47.346645,26.168612,55.372791,20.28639,7.185998,55.468826,84.968407,89.363747,0,48.279415,404.433851372325,1.81753613370237,0.057849888921808,0.946638441995908,-3.52760560918631,464.880438498815,1.87270434703344,0.0118975280085705,1.2336407505652,57.1119351350443,445.213140583743,75.7138645371586,0.0107078307382494,1.30961771013199
