P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,4.051073,22,22.219456,6.31,6.280334,90.923813,NaN,5.746509,NaN,35.655991,400,400.092041,25,30.165648,10.171554,64.442421,49.97578,401.869202,398.358887,400.091156,3747.906738,9.027742,9.115635,65.219627,50.571873,4.82734,84.290222,47.448944,26.004068,55.984535,20.142761,6.547721,55.962925,85.468338,89.033325,0,49.243656,403.866897192749,1.81491890111266,0.0572421218934289,0.947871338303576,-3.32211350980953,464.379234179713,1.87109175049368,0.0118235376292414,1.23607030376967,57.2520286471781,444.378225770665,75.1789884612713,0.0106131567682571,1.31617697316676
4,4.051329,22,22.220032,6.31,6.280334,90.923813,NaN,5.747993,NaN,35.655991,400,400.092041,25,30.165648,10.175042,64.248039,49.97578,401.869202,398.358887,400.091156,3747.906738,9.027742,9.115635,65.22625,50.582886,4.813328,84.280754,47.46278,26.004068,55.984535,20.142761,6.547721,55.962925,85.468338,89.033325,0,49.243656,403.866285822238,1.81491146914465,0.0572380962212884,0.947880205856739,-3.32028461762815,464.378411446129,1.8710876201286,0.011823135328325,1.23608156065915,57.2531379702033,444.376248308035,75.1782906451288,0.0106127010720028,1.31620262102355
4,4.051775,22,22.220903,6.31,6.28526,90.927643,NaN,5.74926,NaN,35.633999,400,400.123108,25,30.162931,10.160455,64.229172,49.97578,401.902039,398.376404,400.178436,3750.811768,9.020903,9.121844,65.234917,50.5765,4.791674,84.272438,47.462776,26.023941,55.826462,20.129665,6.547576,55.925732,85.447983,89.049149,0,49.19791,403.869890006098,1.81491523208612,0.0572325138613773,0.947893130407049,-3.31709855605413,464.381901559453,1.87109437787864,0.0118228016579253,1.23608626182297,57.254815391664,444.378483403196,75.1812054487474,0.010612342525433,1.31621061324934
4,4.05193,22,22.222809,6.31,6.269622,90.975288,NaN,5.750538,NaN,35.651363,400,400.159058,25,30.170109,10.137409,64.363586,49.97578,401.876373,398.354889,400.128876,3749.834717,9.047015,9.12822,65.242455,50.567921,4.690453,84.236809,47.455154,26.024967,55.878151,20.137363,6.527746,55.952003,85.488785,89.013969,0,49.081142,403.854696553243,1.8148576840418,0.0572255378202675,0.947906526236869,-3.31599135542223,464.438070569963,1.87124245579389,0.0118248863329116,1.23597038038313,57.2584858885575,444.360460440202,75.1701757908343,0.0106101088106769,1.31636319716474
4,4.051252,22,22.223019,6.31,6.260053,90.998192,NaN,5.748916,NaN,35.651737,400,400.135101,25,30.175161,10.115203,64.615211,49.97578,401.876373,398.354889,400.128876,3749.834717,9.047015,9.12822,65.216873,50.555458,4.579636,84.245872,47.45097,26.024967,55.878151,20.137363,6.527746,55.952003,85.488785,89.013969,0,49.081142,403.847245702134,1.81484490486186,0.0572334190106144,0.947887947901966,-3.32083470480296,464.466078720927,1.87131869037728,0.0118263812381196,1.23590099735186,57.2588902823096,444.356232020779,75.1672570234924,0.0106097208693318,1.31639324737376
4,4.051638,22,22.224688,6.31,6.268913,91.047546,NaN,5.74894,NaN,35.636944,400,400.168945,25,30.181425,10.102736,64.731796,49.97578,401.988007,398.432526,400.281799,3749.105469,9.027084,9.111181,65.197838,50.561283,4.526436,84.238045,47.447342,26.043552,55.921402,20.141937,6.509162,55.870544,85.474434,89.036179,0,49.048641,403.854721971194,1.81486375544726,0.0572299223100586,0.947896771646259,-3.31807720553439,464.524691341767,1.87147421706506,0.0118287520390863,1.23577545994307,57.2621041392726,444.364568813345,75.1759218263198,0.0106092905767854,1.31638464014869
4,4.052606,22,22.224848,6.31,6.282751,91.094543,NaN,5.749614,NaN,35.613571,400,400.180847,25,30.180754,10.102439,64.598534,49.97578,401.627991,398.167755,399.958771,3750.469727,9.041857,9.120119,65.208237,50.56604,4.489893,84.214874,47.434299,26.056004,55.826263,20.185074,6.458623,55.969654,85.455597,89.059349,0,49.057068,403.865527129398,1.81488260067614,0.057218724058652,0.947923204072032,-3.31116291146645,464.582537518777,1.87163251898628,0.011832006426906,1.23562840854726,57.2624122278883,444.371302896833,75.1812610002701,0.0106096246669596,1.31634881150095
4,4.052497,22,22.226604,6.31,6.282384,91.098503,NaN,5.750503,NaN,35.607857,400,400.055481,25,30.174759,10.10783,64.468094,49.97578,401.627991,398.167755,399.958771,3750.469727,9.041857,9.120119,65.236023,50.579384,4.482851,84.212189,47.434769,26.056004,55.826263,20.185074,6.458623,55.969654,85.455597,89.059349,0,49.057068,403.86543956446,1.81488451930686,0.0572203304786363,0.947919616261749,-3.3119414206007,464.584928006013,1.8716333779366,0.0118310638748371,1.23564992228299,57.265793381885,444.373834195868,75.1856368988154,0.0106087773874749,1.3163765622921
4,4.052291,22,22.22628,6.31,6.280515,91.053795,NaN,5.750677,NaN,35.626652,400,400.010986,25,30.168871,10.103207,64.495895,49.974991,401.678986,398.125977,400.001404,3749.858887,9.033854,9.127713,65.24321,50.584187,4.490338,84.236168,47.444221,26.010944,55.862869,20.162989,6.466089,55.979488,85.462982,89.038719,0,49.237637,403.864159897031,1.81488415821343,0.0572230255363091,0.947913439014669,-3.31341277529805,464.530143417831,1.8714840165846,0.0118280881165222,1.23578647461192,57.2651695406646,444.37336468737,75.1848276428793,0.0106089335530749,1.31637145660756
4,4.051777,22,22.228838,6.31,6.273838,91.007385,NaN,5.749449,NaN,35.631561,400,399.976196,25,30.152515,10.106924,64.583801,49.974991,401.666809,398.136688,399.970215,3750.400879,9.042725,9.13621,65.259193,50.590805,4.506076,84.252914,47.475243,26.000572,55.885319,20.155483,6.464018,55.991016,85.543175,88.984276,0,49.19791,403.859058360371,1.81487642770078,0.0572291668102449,0.947899058586619,-3.3170842693969,464.469136866482,1.87130819303824,0.0118229774919728,1.23598501180364,57.2700946042565,444.373385444455,75.1884166085981,0.0106074676718076,1.31643350737718
4,4.053302,22,22.230558,6.31,6.255949,90.961967,NaN,5.749628,NaN,35.635357,400,399.972992,25,30.143486,10.100677,64.689781,49.974991,401.666809,398.136688,399.970215,3750.400879,9.042725,9.13621,65.278595,50.579002,4.501773,84.252068,47.460403,26.000572,55.885319,20.155483,6.464018,55.991016,85.543175,88.984276,0,49.19791,403.838457784719,1.81477147338081,0.0572000101427056,0.947961133921816,-3.30619225894765,464.410541504486,1.87114169274275,0.0118185221981684,1.23616449686367,57.2734059593047,444.33865129132,75.1644370523928,0.0106042849398482,1.31668040554425
4,4.053103,22,22.230978,6.31,6.235448,90.947037,NaN,5.750883,NaN,35.628269,400,400.064209,25,30.143696,10.092112,64.58725,49.974991,401.992554,398.370056,400.192841,3750.851807,9.027614,9.137869,65.315536,50.58849,4.471368,84.26313,47.450954,25.992678,55.992012,20.142342,6.462708,56.046337,85.563797,88.975883,0,49.22319,403.819499135185,1.81470769144881,0.0571971856139232,0.947964841032892,-3.30761339886493,464.391485330645,1.87108799243681,0.0118171589269707,1.23622075275748,57.27421451434,444.316880977711,75.1484906270277,0.0106026673505562,1.31681933027045
4,4.053435,22,22.230476,6.31,6.213522,90.958229,NaN,5.751261,NaN,35.625721,400,400.136078,25,30.14196,10.098905,64.615913,49.974991,401.992554,398.370056,400.192841,3750.851807,9.027614,9.137869,65.312912,50.585976,4.44587,84.259018,47.448715,25.992678,55.992012,20.142342,6.462708,56.046337,85.563797,88.975883,0,49.22319,403.797920196922,1.81462365481023,0.0571856064802781,0.947987755984184,-3.30524248168126,464.406037799763,1.87112958982737,0.011818311488562,1.23617492066294,57.2732480971115,444.287079909296,75.1251592169409,0.0106010702057469,1.31698348214746
4,4.052873,22,22.231785,6.31,6.213522,90.958229,NaN,5.751612,NaN,35.625721,400,400.136078,25,30.14196,10.127407,64.561638,49.974991,401.936188,398.38443,400.180145,3752.273682,9.032647,9.126719,65.280991,50.573551,4.392266,84.24585,47.435455,26.000586,55.904408,20.138401,6.456378,55.994995,85.57869,88.963776,0,49.276157,403.799263801892,1.81463996933854,0.0571944337389606,0.947968243098426,-3.30925598899682,464.404168445914,1.87112020714726,0.0118173980790674,1.23620049717875,57.2757680602045,444.294149573368,75.1323573034346,0.0106007670542151,1.31697350347319
4,4.052873,22,22.231785,6.31,6.192295,90.948402,NaN,5.751612,NaN,35.624382,400,400.149811,25,30.139395,10.145167,64.55809,49.974991,401.750732,398.14682,400.041656,3749.531738,9.009575,9.111707,65.217484,50.550442,4.369,84.2565,47.433517,26.030127,55.891659,20.141735,6.443977,55.95438,85.516602,89.000046,0,49.132908,403.779141162669,1.81456793629853,0.057188271080611,0.947979304408841,-3.30925598899682,464.392020148209,1.87108684217312,0.0118166936774254,1.23623213107566,57.2757680602045,444.269062421952,75.1133092845204,0.0105991801962496,1.31712212726699
4,4.053858,22,22.232002,6.31,6.170155,90.956245,NaN,5.752784,NaN,35.622868,400,400.105927,25,30.138933,10.165118,64.457565,49.974991,401.750732,398.14682,400.041656,3749.531738,9.009575,9.111707,65.195457,50.544434,4.379451,84.269951,47.441574,26.030127,55.891659,20.141735,6.443977,55.95438,85.516602,89.000046,0,49.132908,403.755796364576,1.81446420008227,0.0571663752831537,0.948025131228968,-3.30222192023905,464.401405910778,1.87111191571775,0.0118171044591429,1.23621112297935,57.2761857964332,444.233166277275,75.0863615613345,0.0105967849503539,1.31734036019198
4,4.055566,22,22.234976,6.31,6.161455,90.978355,NaN,5.754353,NaN,35.6208,400,400.01239,25,30.138121,10.159777,64.51088,49.974991,401.743896,398.20224,400.047363,3749.975098,9.035592,9.121857,65.107819,50.529942,4.382963,84.248474,47.454288,26.018148,55.887184,20.20048,6.380188,55.982288,85.510925,89.011017,0,49.182259,403.743461650764,1.81438509168473,0.057137047141588,0.948089115261204,-3.29002787745259,464.424491575925,1.87116566578999,0.0118166142665994,1.23619808132408,57.2819105660623,444.208769425173,75.072003848665,0.0105935375026906,1.31755787175243
4,4.055245,22,22.234999,6.31,6.150282,91.013329,NaN,5.753889,NaN,35.62645,400,399.995483,25,30.142252,10.151364,64.711937,49.974991,401.738373,398.12149,399.952637,3751.39917,9.005544,9.114937,65.068459,50.54612,4.396903,84.259918,47.457706,26.019173,55.958706,20.201092,6.363053,55.993652,85.457924,89.040764,0,49.124481,403.733636857874,1.81435648267285,0.0571388395902427,0.948083846441479,-3.29231931466529,464.467691577355,1.87128422493701,0.0118191042600725,1.23608612871962,57.2819548372383,444.19883160936,75.0644935981325,0.0105928955594603,1.31761752537183
4,4.05577,22,22.236492,6.31,6.141022,91.012985,NaN,5.754732,NaN,35.633236,400,399.97345,25,30.143757,10.145617,64.826057,49.974991,401.738373,398.12149,399.952637,3751.39917,9.005544,9.114937,65.05587,50.528435,4.400293,84.272392,47.45462,26.019173,55.958706,20.201092,6.363053,55.993652,85.457924,89.040764,0,49.124481,403.723600935164,1.81430981017736,0.0571279169859132,0.948107019243884,-3.28857170919895,464.465135601875,1.87127236078196,0.0118180381432868,1.23611636602364,57.284828534397,444.18416116695,75.0554493112079,0.0105911122106718,1.31774127403606
4,4.056415,22,22.238552,6.31,6.142052,90.99157,NaN,5.756126,NaN,35.620678,400,400.01889,25,30.139048,10.125581,64.660446,49.977722,401.918427,398.357056,400.162964,3754.585693,9.052855,9.146431,65.067329,50.540035,4.399613,84.262436,47.456947,25.995358,55.851627,20.210691,6.352775,56.076576,85.451561,89.037872,0,49.255692,403.723033578748,1.81429458669242,0.0571181018923921,0.948128928077647,-3.2839680170693,464.435722479911,1.87118490469892,0.0118150670396013,1.23622541513313,57.2887933243234,444.181041889859,75.055965165832,0.0105897352183045,1.31781016715512
4,4.055115,22,22.239878,6.31,6.157817,90.952087,NaN,5.754208,NaN,35.636185,400,400.104492,25,30.140554,10.116417,64.513779,49.977722,401.918427,398.357056,400.162964,3754.585693,9.052855,9.146431,65.068855,50.552437,4.406802,84.263702,47.455715,25.995358,55.851627,20.210691,6.352775,56.076576,85.451561,89.037872,0,49.255692,403.741091741595,1.81438583318218,0.0571430662111924,0.948075344540129,-3.29324735059276,464.385015922064,1.87104134564021,0.0118113129154917,1.23637848013296,57.291345259179,444.214219983626,75.0829988460854,0.0105910749279298,1.3176451274538
4,4.056189,22,22.240017,6.31,6.17037,90.922501,NaN,5.753993,NaN,35.630806,400,400.023346,25,30.139088,10.125051,64.355171,49.977722,401.738556,398.151215,399.958923,3752.128906,9.007193,9.110409,65.054871,50.541981,4.394385,84.271088,47.460754,26.016275,55.958076,20.189842,6.354321,55.990891,85.464447,89.040993,0,49.237637,403.750423230994,1.81439727203616,0.0571298635389196,0.94810608340923,-3.28558102985244,464.348236374225,1.87093987626645,0.0118090952458011,1.2364766635104,57.2916127625251,444.218350606381,75.0863281832113,0.0105912566258162,1.3176239596505
4,4.055674,22,22.240433,6.31,6.18633,90.89296,NaN,5.753811,NaN,35.628014,400,399.941528,25,30.132828,10.130653,64.327095,49.977722,401.66568,398.09201,399.933258,3752.500244,9.032519,9.133398,65.079727,50.532166,4.377421,84.275055,47.465984,26.025187,55.888802,20.199436,6.333925,55.996861,85.492546,89.035294,0,49.19791,403.766786863442,1.8144663883563,0.0571425722128307,0.948079770841577,-3.28925695785722,464.311113464884,1.87083655716481,0.0118066872219339,1.23658028049238,57.2924133399569,444.242860706958,75.1055127772571,0.0105925687164147,1.31748845883586
4,4.055009,22,22.241947,6.31,6.189722,90.860764,NaN,5.754736,NaN,35.619167,400,399.877472,25,30.132717,10.141897,64.369644,49.977722,401.596954,397.996307,399.816284,3751.602051,9.000153,9.112308,65.056778,50.542236,4.372634,84.263626,47.472019,26.012264,56.026432,20.211494,6.31553,56.061325,85.495094,89.023544,0,49.182259,403.771593353574,1.81449719995369,0.0571539896686815,0.94805487426509,-3.2940040736799,464.269133323181,1.87071632587391,0.0118033229449661,1.2367141958008,57.2953268770722,444.255194901058,75.1169921675731,0.0105924818812759,1.31745214109179
4,4.055286,22,22.241978,6.31,6.181312,90.831444,NaN,5.754529,NaN,35.612228,400,399.839569,25,30.139845,10.13026,64.465523,49.977722,401.596954,397.996307,399.816284,3751.602051,9.000153,9.112308,65.075958,50.547371,4.380482,84.236168,47.483154,26.012264,56.026432,20.211494,6.31553,56.061325,85.495094,89.023544,0,49.182259,403.762957566666,1.8144606172143,0.0571472026875712,0.948068919201642,-3.29202663112898,464.232827110247,1.87061648194816,0.0118011982692381,1.23680989632558,57.2953865316948,444.242487351245,75.1073902511853,0.0105916604824641,1.31752836620971
4,4.05394,22,22.24332,6.31,6.169914,90.802521,NaN,5.755173,NaN,35.601864,400,399.83371,25,30.151016,10.134248,64.500252,49.977722,401.718048,398.101959,399.933746,3753.639648,9.034116,9.114482,65.051994,50.528221,4.380733,84.239769,47.478409,26.004517,55.985725,20.179007,6.330481,56.069336,85.517281,89.001465,0,49.188278,403.755371715688,1.81446100157343,0.0571650180063755,0.948028108986441,-3.30163640199765,464.195132388701,1.87050856490541,0.0117981879108487,1.23693021301887,57.2979689346819,444.244042563676,75.1104475534235,0.0105909905489087,1.3175518654497
4,4.054486,22,22.243118,6.31,6.15362,90.750336,NaN,5.754587,NaN,35.605984,400,399.923492,25,30.158695,10.145506,64.401855,49.977722,401.718048,398.101959,399.933746,3753.639648,9.034116,9.114482,65.01667,50.530418,4.396413,84.248764,47.479248,26.004517,55.985725,20.179007,6.330481,56.069336,85.517281,89.001465,0,49.188278,403.738617905204,1.81438984575506,0.057151717718909,0.948055674704805,-3.29773793874409,464.130868134185,1.87033263383056,0.0117945836538299,1.23709614578879,57.2975802353313,444.219048567756,75.091196010927,0.0105895254507324,1.31769550323356
4,4.054464,22,22.244188,6.31,6.139806,90.704056,NaN,5.755214,NaN,35.613789,400,400.012146,25,30.163834,10.146463,64.340233,49.977722,401.861633,398.16806,400.028259,3754.902832,9.023888,9.119556,65.034019,50.531891,4.410738,84.248123,47.477936,26.004852,55.982918,20.201712,6.312109,56.016342,85.604103,88.941154,0,49.235229,403.725574070851,1.81434359349354,0.0571480526348718,0.94806220211369,-3.29789501191618,464.072077984478,1.87016760026056,0.0117905155799522,1.23726830001714,57.2996391546417,444.204074848564,75.0813299054952,0.0105879659297782,1.31781071391617
4,4.054464,22,22.244188,6.31,6.141904,90.672707,NaN,5.755214,NaN,35.609093,400,400.098022,25,30.158775,10.171362,64.452477,49.984627,401.946075,398.340973,400.160614,3755.487061,9.061218,9.142151,65.081749,50.560093,4.407906,84.247375,47.483147,25.998125,55.964592,20.233168,6.269675,56.05637,85.620903,88.926582,0,49.325512,403.727563104188,1.81435071522095,0.0571486617209486,0.948061093386182,-3.29789501191618,464.033289253476,1.87006099047715,0.0117882643702279,1.23737085531738,57.2996391546417,444.206554863921,75.0832118368073,0.0105881227913069,1.31779595425212
4,4.054184,22,22.245901,6.31,6.138003,90.659943,NaN,5.75479,NaN,35.589474,400,400.099548,25,30.153782,10.178297,64.622452,49.984627,401.946075,398.340973,400.160614,3755.487061,9.061218,9.142151,65.11203,50.560165,4.415784,84.250458,47.488682,25.998125,55.964592,20.233168,6.269675,56.05637,85.620903,88.926582,0,49.325512,403.724534906621,1.81434560229313,0.0571519235169716,0.948053409351338,-3.29989418189484,464.015038024376,1.87000527451098,0.0117861542139977,1.2374464725969,57.3029351819875,444.206588028126,75.0856336467566,0.0105871445553141,1.31783758724731
4,4.055477,22,22.246267,6.31,6.138003,90.659943,NaN,5.754971,NaN,35.589474,400,400.099548,25,30.153782,10.173363,64.652283,49.984627,401.928345,398.31839,400.110565,3752.936035,9.02094,9.123338,65.102997,50.546204,4.466032,84.229431,47.470909,26.004436,56.013378,20.283363,6.247277,56.07449,85.591866,88.949097,0,49.267731,403.721439960052,1.8143080662069,0.0571316361497365,0.948098418529322,-3.29066318413203,464.014513013492,1.8700026457223,0.01178589925339,1.23745369763981,57.3036393852214,444.193904267105,75.0765213756108,0.0105861329032599,1.31792204434803
4,4.056396,22,22.246628,6.31,6.126379,90.653717,NaN,5.755894,NaN,35.58017,400,400.09436,25,30.150875,10.186071,64.523636,49.984627,401.718567,398.194611,399.964294,3753.362793,9.041721,9.140984,65.093674,50.534077,4.47824,84.212364,47.469669,25.995567,56.050892,20.323351,6.265954,56.099152,85.658417,88.896156,0,49.237637,403.708218979471,1.81424193037276,0.0571138510527632,0.948136590799074,-3.28410362169654,464.006290675668,1.86997887542591,0.0117852005949952,1.23748123475265,57.3043339589577,444.171256696536,75.0598432009041,0.0105844938424005,1.3180658148571
4,4.055583,22,22.247515,6.31,6.127288,90.663033,NaN,5.754548,NaN,35.589577,400,400.075012,25,30.147442,10.179119,64.414093,49.984627,401.718567,398.194611,399.964294,3753.362793,9.041721,9.140984,65.120888,50.54055,4.435724,84.209915,47.476929,25.995567,56.050892,20.323351,6.265954,56.099152,85.658417,88.896156,0,49.237637,403.71102728171,1.81426861424464,0.0571268633130111,0.948107792111463,-3.28990652796699,464.016546569592,1.87000419244715,0.011785251871388,1.23746820622899,57.3060405319335,444.181487254515,75.0688464710231,0.010584633483728,1.31802651172451
4,4.054503,22,22.249556,6.31,6.131836,90.68718,NaN,5.754027,NaN,35.587372,400,400.056702,25,30.14419,10.174601,64.270996,49.984627,401.891663,398.356323,400.100677,3753.349121,9.016689,9.123597,65.156586,50.545418,4.392844,84.19902,47.476917,25.982565,56.09391,20.422915,6.257657,56.044014,85.719498,88.870667,0,49.290604,403.717924640778,1.81431540623454,0.0571451267472565,0.948067775463281,-3.29761656446829,464.043499956497,1.87007166438536,0.0117855644503209,1.23742937198424,57.3099671710932,444.19994182572,75.0857044104876,0.0105846330496047,1.31796642665629
4,4.055614,22,22.248352,6.31,6.128822,90.723,NaN,5.755111,NaN,35.578468,400,400.099182,25,30.139549,10.171413,64.426369,49.984627,401.904175,398.404236,400.167664,3755.703613,9.031904,9.144524,65.154526,50.556114,4.387629,84.200607,47.486156,25.994207,56.100361,20.559977,6.222614,55.994804,85.711006,88.873352,0,49.348385,403.71240746306,1.81427292209524,0.05712682239883,0.948108057370304,-3.28968524458605,464.089548285349,1.87020212158525,0.0117889748097668,1.23728844907725,57.3076508549798,444.183873255864,75.071828053944,0.0105843055591398,1.31803274516912
4,4.055342,22,22.249958,6.31,6.116644,90.761101,NaN,5.754301,NaN,35.582279,400,400.132813,25,30.134632,10.166521,64.544823,49.984627,401.904175,398.404236,400.167664,3755.703613,9.031904,9.144524,65.110275,50.552399,4.365691,84.189087,47.502045,25.994207,56.100361,20.559977,6.222614,55.994804,85.711006,88.873352,0,49.348385,403.701512654608,1.8142394746876,0.0571275534295098,0.948105052701654,-3.29162687194741,464.134387135863,1.87032013848441,0.0117905910068925,1.23719566960588,57.3107405363202,444.173925942068,75.0665287642862,0.0105827577604961,1.3181312932766
4,4.055692,22,22.251656,6.31,6.106304,90.804459,NaN,5.754494,NaN,35.574017,400,400.128479,25,30.129604,10.144092,64.518341,49.984627,401.814362,398.343964,400.043213,3754.809082,9.014147,9.120417,65.083397,50.558952,4.325295,84.158913,47.506157,26.018816,56.075108,20.664345,6.22533,56.055431,85.719772,88.862427,0,49.156979,403.690871033824,1.81419420909339,0.0571190624857814,0.948122751269105,-3.28912847278633,464.185595249389,1.87045534451758,0.0117925195362258,1.23708775597829,57.3140070132521,444.15996069455,75.0583110693053,0.0105809034023579,1.3182561134214
4,4.055435,22,22.252787,6.31,6.096125,90.838364,NaN,5.756063,NaN,35.556824,400,400.03302,25,30.135807,10.126761,64.386307,49.984627,401.814362,398.343964,400.043213,3754.809082,9.014147,9.120417,65.088074,50.540432,4.305709,84.131805,47.508865,26.018816,56.075108,20.664345,6.22533,56.055431,85.719772,88.862427,0,49.156979,403.681835625652,1.81416711007267,0.0571201378567255,0.948119222336877,-3.29096299547314,464.225918200949,1.87056246591068,0.0117941639638502,1.23699966773778,57.3161826282766,444.151721287533,75.053644141761,0.0105797355669367,1.31833295449696
4,4.05559,22,22.251484,6.31,6.069321,90.850861,NaN,5.754912,NaN,35.556854,400,399.997192,25,30.147758,10.121925,64.243835,49.98452,401.746277,398.295929,399.99469,3754.195313,9.028605,9.132557,65.069557,50.545734,4.32765,84.125458,47.506924,25.978485,55.943932,20.771645,6.209615,56.054764,85.666496,88.898521,0,49.345978,403.656050649554,1.81407159741633,0.0571099249539736,0.948138966141643,-3.28985656062576,464.243241205639,1.87061427959452,0.0117959676859356,1.23693346935402,57.3136761426073,444.117086328187,75.0255498263729,0.0105782897546889,1.31850800130298
4,4.054401,22,22.254694,6.31,6.04432,90.81974,NaN,5.755283,NaN,35.553234,400,400.040894,25,30.147726,10.133271,64.357697,49.98452,401.805786,398.307251,400.019257,3755.972656,9.009955,9.130412,65.01757,50.543247,4.340281,84.112648,47.488384,25.992172,56.066574,20.841198,6.186858,56.027664,85.700294,88.876175,0,49.237637,403.635195980479,1.81402122750791,0.0571213139373404,0.948110894404436,-3.29834481592042,464.200149740531,1.87048549072938,0.0117915002578564,1.23709772723527,57.3198507692093,444.102944107185,75.0193198267031,0.010575560090602,1.31867118722761
4,4.054401,22,22.254694,6.31,6.037591,90.772957,NaN,5.755283,NaN,35.546227,400,400.141663,25,30.142521,10.123283,64.556,49.98452,401.805786,398.307251,400.019257,3755.972656,9.009955,9.130412,64.970352,50.533123,4.34447,84.114494,47.496002,25.992172,56.066574,20.841198,6.186858,56.027664,85.700294,88.876175,0,49.237637,403.628816130101,1.81399837630069,0.0571193595301955,0.948114512145892,-3.29834481592042,464.14227103219,1.87032645984822,0.0117881439170566,1.23725021077305,57.3198507692093,444.094988086683,75.01328657373,0.0105750567948852,1.31871880650377
4,4.056099,22,22.253479,6.31,6.037591,90.772957,NaN,5.755541,NaN,35.546227,400,400.141663,25,30.142521,10.115304,64.580399,49.98452,401.928101,398.490417,400.174591,3753.847412,9.048534,9.154104,64.914635,50.538898,4.321611,84.105568,47.511456,25.990149,55.897869,20.866016,6.201023,56.063053,85.695488,88.880447,0,49.284584,403.624745724042,1.81394906532575,0.0570927318214336,0.948173803853974,-3.28622339927404,464.144011529164,1.8703351781986,0.0117889898549662,1.23722629517409,57.3175137294363,444.076535361484,74.9975921982064,0.0105745838240699,1.31879954048756
4,4.056923,22,22.254539,6.31,6.025913,90.714867,NaN,5.757136,NaN,35.522987,400,400.1521,25,30.135891,10.113487,64.438423,49.98452,401.846161,398.347046,400.012604,3754.129883,9.008589,9.132214,64.91098,50.549404,4.318648,84.098976,47.490467,26.016861,55.955029,20.933289,6.16266,56.082947,85.747543,88.847374,0,49.237637,403.611697157068,1.81388547830342,0.0570764275100156,0.948208902730493,-3.28034255825679,464.070615874831,1.87013004965685,0.0117840826377747,1.23743701027888,57.319552634112,444.055518955091,74.9831421705744,0.0105726482842907,1.31895148337902
4,4.056175,22,22.255728,6.31,6.000342,90.70108,NaN,5.75796,NaN,35.54295,400,400.039185,25,30.116665,10.127788,64.457214,49.98452,401.846161,398.347046,400.012604,3754.129883,9.008589,9.132214,64.88868,50.55455,4.330568,84.116257,47.461784,26.016861,55.955029,20.933289,6.16266,56.082947,85.747543,88.847374,0,49.237637,403.589244528906,1.8138203438035,0.0570807240714389,0.948196630572921,-3.28568095326602,464.051850040248,1.87007462458599,0.0117822651790596,1.23750561120542,57.3218395755994,444.034100918049,74.9685705998012,0.0105706136461601,1.31910914465234
4,4.056515,22,22.255211,6.31,5.979799,90.69574,NaN,5.757726,NaN,35.549629,400,400.092346,25,30.100534,10.130557,64.621803,49.98452,401.845947,398.390869,400.090881,3756.380859,9.046165,9.153957,64.908211,50.549004,4.336875,84.128632,47.474453,26.002384,56.064884,20.936604,6.171047,56.142097,85.696831,88.865143,0,49.302639,403.568949831246,1.81374068755691,0.0570694300429163,0.948219706483513,-3.28325431654719,464.045983131837,1.87006017415618,0.0117822416731121,1.23751290711116,57.320845181803,444.00582551922,74.9464120020729,0.0105691197125756,1.31926628618879
4,4.057333,22,22.256378,6.31,5.970539,90.675133,NaN,5.758491,NaN,35.545959,400,400.121857,25,30.099297,10.14273,64.576233,49.98452,401.845947,398.390869,400.090881,3756.380859,9.046165,9.153957,64.924873,50.531582,4.332657,84.144188,47.473339,26.002384,56.064884,20.936604,6.171047,56.142097,85.696831,88.865143,0,49.302639,403.558206291718,1.81368547510575,0.0570539263115802,0.948253392384154,-3.2774167526718,464.018806950497,1.86998170176904,0.011779949752177,1.23760351243528,57.3230897538894,443.987839904858,74.9344157644758,0.0105673147583211,1.31940308130803
4,4.056869,22,22.258654,6.31,5.96138,90.659904,NaN,5.758646,NaN,35.554935,400,400.16272,25,30.108488,10.163032,64.523331,49.98452,402.032471,398.502686,400.199127,3757.150879,9.02764,9.136143,64.944435,50.530273,4.333737,84.137932,47.476028,26.017851,55.963268,20.925789,6.189315,56.010216,85.745605,88.853806,0,49.167816,403.550634863813,1.81366783362504,0.0570585346184353,0.948242164034313,-3.28072792518191,463.996693371244,1.86991355114447,0.0117772721988843,1.23769846754438,57.3274670671029,443.98410412313,74.9347756353756,0.0105657783629602,1.31948146501164
4,4.057374,22,22.259228,6.31,5.961763,90.636543,NaN,5.759015,NaN,35.553471,400,400.241364,25,30.123678,10.162735,64.392075,49.98452,402.073761,398.584412,400.362427,3756.668457,9.042462,9.153307,64.994675,50.538212,4.346756,84.135117,47.472183,26.010286,56.129452,20.94784,6.172201,56.074818,85.786041,88.826721,0,49.179852,403.549785993712,1.81365446933079,0.0570507357192526,0.948259634585939,-3.27712418456872,463.966954698893,1.86982994812988,0.0117751950251187,1.23778660716036,57.328570954134,443.980058689724,74.932514590894,0.0105651945449497,1.3195199132413
4,4.056864,22,22.259003,6.31,5.969398,90.617332,NaN,5.75657,NaN,35.567223,400,400.312622,25,30.132977,10.153583,64.226875,49.98452,402.073761,398.584412,400.362427,3756.668457,9.042462,9.153307,65.046822,50.539764,4.389158,84.112343,47.466164,26.010286,56.129452,20.94784,6.172201,56.074818,85.786041,88.826721,0,49.179852,403.558249850835,1.81369521841711,0.0570609414871799,0.948237600874269,-3.28076360747934,463.943498018031,1.86976619545522,0.011773971648483,1.23784538047741,57.3281382485627,443.994005215105,74.9427688737192,0.0105662056289328,1.31943046880324
4,4.055557,22,22.26017,6.31,5.964334,90.611702,NaN,5.755029,NaN,35.570683,400,400.332031,25,30.124323,10.141581,64.19191,49.981762,402.07077,398.462128,400.288025,3755.347168,9.01551,9.134337,65.048515,50.552143,4.418526,84.101166,47.485268,26.000561,56.08976,20.961803,6.146797,56.055283,85.780449,88.82579,0,49.261711,403.556584603444,1.81371597624512,0.057079952466384,0.948194623715264,-3.29009212146173,463.934853221061,1.86973865360324,0.0117727552473722,1.23788701518697,57.3303825094724,444.002464017184,74.9508159219005,0.0105660744479629,1.31940825277514
4,4.055466,22,22.262012,6.31,5.95013,90.628723,NaN,5.753855,NaN,35.580223,400,400.266937,25,30.122835,10.136182,64.418396,49.981762,401.676849,398.135162,399.923309,3753.684082,9.026546,9.126765,65.014229,50.577057,4.42944,84.105835,47.470692,26.006456,55.985786,20.984112,6.131414,56.059978,85.806496,88.803253,0,49.284584,403.543334816624,1.81367036520363,0.0570772527854578,0.94819920217021,-3.29074170593685,463.953278445729,1.86978334304732,0.0117726964535658,1.23786740576935,57.3339246699059,443.988533050922,74.9428403371913,0.0105641411634265,1.31953730371487
4,4.053842,22,22.261435,6.31,5.936052,90.614891,NaN,5.753356,NaN,35.573456,400,400.07666,25,30.125988,10.135851,64.573288,49.981762,401.676849,398.135162,399.923309,3753.684082,9.026546,9.126765,64.962387,50.553444,4.451671,84.093369,47.475422,26.006456,55.985786,20.984112,6.131414,56.059978,85.806496,88.803253,0,49.284584,403.533884658672,1.81366972356626,0.0570986291701155,0.948150037988714,-3.30233616878161,463.936984460017,1.86974041856028,0.0117721042800206,1.23790154443238,57.3328151263052,443.987700143055,74.941400139409,0.0105644178943551,1.31952814209444
4,4.054691,22,22.262728,6.31,5.950064,90.587166,NaN,5.751517,NaN,35.546246,400,400.0672,25,30.123905,10.163097,64.537216,49.981762,401.923126,398.293762,400.088959,3754.717773,9.010015,9.129004,64.959221,50.550789,4.473474,84.108154,47.480816,25.96891,56.043709,21.017014,6.101961,56.082954,85.813553,88.807304,0,49.409779,403.545132400389,1.81369265663598,0.0570893845627784,0.948172105118101,-3.29627433388669,463.900805034887,1.86963677247165,0.0117692130509306,1.23801856304196,57.3353014713643,443.997049019393,74.9502979911474,0.0105642712336401,1.31950364528944
4,4.054472,22,22.26268,6.31,5.978455,90.567741,NaN,5.749453,NaN,35.539375,400,400.07254,25,30.128355,10.161486,64.545296,49.981762,401.764771,398.184052,399.974548,3752.193848,9.03986,9.140912,64.923065,50.563553,4.493784,84.152878,47.472485,25.970631,56.020863,21.031389,6.080512,56.065311,85.812111,88.798874,0,49.325512,403.572577148378,1.81379546447361,0.0571010676779831,0.948148969877227,-3.29783789431787,463.87682487091,1.86957099884141,0.0117678506750796,1.23808174797933,57.3352091729535,444.032787133883,74.9773174428591,0.0105665597149488,1.3192876073785
4,4.054472,22,22.26268,6.31,5.986588,90.541451,NaN,5.749453,NaN,35.52351,400,400.03775,25,30.125538,10.150225,64.582191,49.981762,401.764771,398.184052,399.974548,3752.193848,9.03986,9.140912,64.885544,50.552559,4.475245,84.174751,47.46611,25.970631,56.020863,21.031389,6.080512,56.065311,85.812111,88.798874,0,49.325512,403.580288425983,1.81382309033951,0.0571034304357904,0.948144552522148,-3.29783789431787,463.844274559641,1.86948150227839,0.0117659613077997,1.23816865367835,57.3352091729535,444.042404553357,74.9846074605823,0.0105671681239406,1.31922984373021
4,4.05368,22,22.262589,6.31,5.980391,90.536392,NaN,5.748139,NaN,35.497112,400,400.175354,25,30.118561,10.156988,64.581596,49.981762,402.296082,398.626434,400.402496,3752.763672,9.027833,9.134124,64.846191,50.539356,4.475459,84.155159,47.461399,25.944855,56.139088,21.012413,6.084409,56.078766,85.73867,88.853226,0,49.45673,403.576312779414,1.81382505128595,0.0571140549154865,0.948120219836685,-3.30349295449224,463.838141432979,1.86946493301431,0.0117656609841529,1.23818358520979,57.3350341901022,444.042991065366,74.9849245321993,0.0105672571887935,1.31922408938476
4,4.052819,22,22.262974,6.31,5.969548,90.51709,NaN,5.747219,NaN,35.495953,400,400.346497,25,30.12174,10.160466,64.466026,49.981762,402.2052,398.536163,400.353973,3754.04126,9.054519,9.15396,64.941208,50.530079,4.488186,84.134796,47.44994,25.971071,55.912346,21.002665,6.08834,56.042202,85.702629,88.878128,0,49.418205,403.568098053096,1.81381324023173,0.0571244165503925,0.948095990940168,-3.30964165094349,463.813687816672,1.86939644757217,0.0117640057622999,1.23825512595562,57.3357744981864,444.039286068884,74.9826555985159,0.0105668029750828,1.31925578440488
4,4.052973,22,22.261921,6.31,5.969548,90.51709,NaN,5.748046,NaN,35.495953,400,400.346497,25,30.12174,10.16983,64.400352,49.981762,402.2052,398.536163,400.353973,3754.04126,9.054519,9.15396,64.943863,50.500549,4.503191,84.137871,47.436012,25.971071,55.912346,21.002665,6.08834,56.042202,85.702629,88.878128,0,49.418205,403.567728572923,1.81380876481041,0.0571219993116291,0.948101377328507,-3.30854181059652,463.815201881994,1.86940401728019,0.0117647381295133,1.2382342218612,57.3337496827833,444.036615329223,74.9791555475597,0.0105672352974351,1.31924598891913
4,4.053126,22,22.263042,6.31,5.962742,90.553841,NaN,5.747819,NaN,35.485332,400,400.246185,25,30.127645,10.174608,64.453697,49.990059,401.892059,398.329681,400.090881,3755.908447,9.019635,9.115306,64.906731,50.507263,4.527169,84.132507,47.43177,25.977432,55.981564,20.996611,6.073836,56.088673,85.709061,88.876183,0,49.395332,403.560908661672,1.81378119978246,0.057117620096543,0.948110426129393,-3.30744914376572,463.859094969212,1.86952108040151,0.0117666000026355,1.23813486019514,57.3359052528168,444.028203726763,74.9743506609709,0.0105660630620102,1.31932402853385
4,4.053923,22,22.263008,6.31,5.952508,90.60247,NaN,5.749703,NaN,35.468204,400,400.154083,25,30.13917,10.164515,64.501038,49.990059,401.894653,398.326752,400.168091,3756.975586,9.033885,9.133804,64.880646,50.519455,4.522788,84.128174,47.421902,25.989464,56.021034,20.982229,6.079411,56.02536,85.718048,88.868408,0,49.22921,403.549292945148,1.81372327455041,0.0571021404805322,0.94814388750385,-3.30175778917601,463.919349153981,1.86968684760005,0.0117701178009096,1.23797362301496,57.3358398755417,444.008003064913,74.958992332938,0.0105648044535671,1.31944462867799
4,4.052807,22,22.26549,6.31,5.939002,90.624886,NaN,5.750936,NaN,35.473873,400,400.133026,25,30.149443,10.153496,64.352486,49.990059,401.894653,398.326752,400.168091,3756.975586,9.033885,9.133804,64.875038,50.540421,4.536194,84.114197,47.410801,25.989464,56.021034,20.982229,6.079411,56.02536,85.718048,88.868408,0,49.22921,403.539166062729,1.81370982566986,0.057115727163148,0.948112188257184,-3.3097273541311,463.943535122584,1.86974530489266,0.0117700017977035,1.23794886229952,57.3406122030726,444.005943368213,74.9609105298327,0.0105632572857115,1.3195179653505
4,4.05521,22,22.264202,6.31,5.917329,90.652374,NaN,5.751972,NaN,35.480927,400,400.114685,25,30.143179,10.16965,64.182281,49.990059,401.940765,398.381836,400.173096,3754.570313,9.013962,9.124623,64.862602,50.532639,4.541107,84.106781,47.413776,25.958828,56.090775,20.991798,6.069768,56.059452,85.754097,88.832779,0,49.366444,403.512847397109,1.81356635945402,0.0570717360618041,0.948208229712896,-3.29256916825415,463.979411235134,1.86984809060547,0.0117728717224276,1.23783287983778,57.3381357229278,443.954643744482,74.9202311085708,0.010560746511295,1.31979526216732
4,4.055278,22,22.264664,6.31,5.905489,90.657173,NaN,5.752471,NaN,35.483761,400,400.136108,25,30.130602,10.205853,64.278015,49.990059,402.024933,398.431122,400.225952,3754.850586,9.025011,9.134412,64.84285,50.538246,4.517332,84.08139,47.406208,25.967896,56.069981,21.009094,6.047642,56.097313,85.761429,88.825592,0,49.448303,403.501457250831,1.81352415290599,0.05706722984855,0.948217132431706,-3.2920837399621,463.984688516329,1.86986110135829,0.011772895010383,1.23782622760471,57.3390240390004,443.940440994328,74.9101181790539,0.0105595840266706,1.31989227617703
4,4.054626,22,22.26454,6.31,5.912642,90.653,NaN,5.753211,NaN,35.4832,400,400.176666,25,30.118132,10.231903,64.465355,49.990059,402.024933,398.431122,400.225952,3754.850586,9.025011,9.134412,64.823875,50.540714,4.504071,84.083313,47.411434,25.967896,56.069981,21.009094,6.047642,56.097313,85.761429,88.825592,0,49.448303,403.509805615632,1.81356740378241,0.0570795301278033,0.948190339752447,-3.29673839758311,463.979701008839,1.86984779333954,0.0117726815907948,1.23783750327066,57.338785617976,443.955364195399,74.9212510334967,0.0105605991943862,1.31979922956987
4,4.052144,22,22.266624,6.31,5.934307,90.635109,NaN,5.751263,NaN,35.485386,400,400.150543,25,30.11133,10.248449,64.540031,49.990059,401.839783,398.290222,400.062653,3755.24707,9.010582,9.112988,64.802849,50.536331,4.489129,84.075409,47.419579,25.963428,55.989281,20.990774,6.046865,56.125027,85.802818,88.805222,0,49.407372,403.536306132259,1.81371314772768,0.0571247701511625,0.948091537425205,-3.3144627575802,463.954562478144,1.86977194912957,0.0117699474542152,1.23793761992286,57.3427924858178,444.008297663575,74.9642843165977,0.0105627589860733,1.31953164911308
4,4.050482,22,22.266697,6.31,5.955452,90.593079,NaN,5.750176,NaN,35.48896,400,400.083191,25,30.111845,10.231146,64.55735,49.990059,401.839783,398.290222,400.062653,3755.24707,9.010582,9.112988,64.80825,50.516754,4.493699,84.069351,47.42009,25.963428,55.989281,20.990774,6.046865,56.125027,85.802818,88.805222,0,49.407372,403.560341359989,1.81383329340882,0.0571570229257153,0.948021890974995,-3.32633601711029,463.902424183703,1.86962838299748,0.011766877670016,1.2380776733942,57.3429328360196,444.050201123817,74.9961459451348,0.0105653679306673,1.31928156829291
4,4.050459,22,22.267561,6.31,5.973909,90.531876,NaN,5.749146,NaN,35.488274,400,400.049408,25,30.118414,10.204412,64.683685,49.990059,401.816132,398.257568,399.983643,3756.133301,9.038601,9.151234,64.781067,50.506859,4.486738,84.062653,47.427567,25.975002,55.986053,21.004318,6.019579,56.05888,85.797318,88.799202,0,49.288197,403.577894078613,1.81389665154655,0.0571627505902471,0.94801110986777,-3.32650035436137,463.825401726911,1.86941382093458,0.0117618790379175,1.2382972072434,57.3445939387374,444.073172494961,75.0147691891237,0.0105663275558499,1.31916486791649
4,4.050158,22,22.266237,6.31,5.984121,90.518723,NaN,5.747413,NaN,35.493538,400,399.987549,25,30.121819,10.190825,64.774269,49.990059,401.686829,398.134369,399.886597,3755.94751,9.010966,9.110632,64.780121,50.50219,4.481813,84.066742,47.422787,25.976334,56.013821,21.011395,5.98957,56.039688,85.792023,88.808693,0,49.278564,403.588297042221,1.81394008550586,0.0571704502736968,0.947995084978453,-3.32865109458947,463.811018007097,1.86937855197709,0.0117618541310962,1.23831450118578,57.3420484312302,444.086895766033,75.0233180891721,0.0105679512382037,1.31905010474278
4,4.048333,22,22.266197,6.31,5.982512,90.524315,NaN,5.748804,NaN,35.485252,400,399.956421,25,30.114067,10.158075,64.787651,49.99033,401.91217,398.351501,400.122986,3758.390137,9.038987,9.148733,64.749344,50.50972,4.488936,84.065384,47.448257,25.981331,55.962574,21.011822,5.988091,56.022366,85.875237,88.742813,0,49.339958,403.591148528081,1.81398768881185,0.0571986806760066,0.947932184705394,-3.34169392034329,463.818000123908,1.86939788031246,0.0117622839016119,1.23829517766225,57.3419715257621,444.10342799041,75.0357959759144,0.0105690195131767,1.31895004027518
4,4.048124,22,22.26683,6.31,5.954653,90.54129,NaN,5.748066,NaN,35.480434,400,400.025513,25,30.113827,10.131557,64.662903,49.99033,401.91217,398.351501,400.122986,3758.390137,9.038987,9.148733,64.828079,50.501183,4.527553,84.029953,47.431171,25.981331,55.962574,21.011822,5.988091,56.022366,85.875237,88.742813,0,49.339958,403.565241284977,1.81389915353487,0.0571938658448263,0.94793986294898,-3.34318787937974,463.838109756061,1.86945112741342,0.0117630638623557,1.23825152427784,57.3431885415908,444.073271183927,75.0138200072489,0.010566751080201,1.3191463540018
4,4.047119,22,22.265303,6.31,5.916513,90.580299,NaN,5.748168,NaN,35.489864,400,400.047913,25,30.105431,10.133225,64.492241,49.99033,401.963043,398.414276,400.134796,3755.939697,9.021972,9.117122,64.883774,50.504219,4.552901,84.013916,47.414528,25.997505,55.921635,21.003494,5.982118,56.000492,85.859589,88.752426,0,49.270138,403.531498797999,1.81379884643152,0.0571985837748989,0.947925311526375,-3.35037257514114,463.888604083191,1.86959489780182,0.0117669288133863,1.23809225353848,57.3402526592303,444.03673594218,74.9839863463043,0.0105653119754777,1.31932824833837
4,4.045959,22,22.265358,6.31,5.879825,90.640625,NaN,5.747473,NaN,35.485638,400,400.134857,25,30.102997,10.146841,64.414574,49.99033,401.963043,398.414276,400.134796,3755.939697,9.021972,9.117122,64.891403,50.505928,4.529237,83.985802,47.415676,25.997505,55.921635,21.003494,5.982118,56.000492,85.859589,88.752426,0,49.270138,403.499506644737,1.8137079779701,0.0572061667480856,0.947904600653037,-3.35866705823923,463.963208279739,1.869799811405,0.0117712239898483,1.2378944083675,57.3403584076743,444.0051607293,74.9601323704557,0.0105632831161422,1.31951943225624
4,4.045959,22,22.265358,6.31,5.850288,90.668839,NaN,5.747473,NaN,35.483707,400,400.191071,25,30.093475,10.174279,64.40094,49.99033,401.998962,398.40155,400.186218,3759.979004,9.031967,9.137923,64.887955,50.50325,4.495978,83.983002,47.414753,25.992565,55.888176,20.969547,5.991403,56.076691,85.860634,88.736847,0,49.237637,403.471508148999,1.81360763035403,0.0571975685744519,0.947920699064164,-3.35866705823923,463.998132922763,1.86989580972494,0.0117732500186818,1.23780158272979,57.3403584076743,443.970230034842,74.9336621943398,0.0105610730359659,1.31972974236533
4,4.046507,22,22.264055,6.31,5.834221,90.65535,NaN,5.746373,NaN,35.487541,400,400.210083,25,30.081623,10.210518,64.519714,49.99033,402.047638,398.481018,400.242462,3757.514648,9.043457,9.124323,64.916527,50.504562,4.472488,83.99762,47.3964,25.997404,55.888317,20.958715,5.999349,56.101913,85.920975,88.685654,0,49.142536,403.454960983154,1.81353708635947,0.057184265185755,0.947948714206445,-3.35474840294154,463.983305982511,1.86985927193513,0.0117731876755446,1.23782018413132,57.337853073757,443.94429953044,74.9121873623718,0.0105601757808411,1.31985402264999
4,4.046872,22,22.263132,6.31,5.833311,90.63308,NaN,5.745959,NaN,35.489067,400,400.243347,25,30.073715,10.232641,64.633453,49.99033,402.047638,398.481018,400.242462,3757.514648,9.043457,9.124323,64.973434,50.517105,4.465465,84.01123,47.408417,25.997404,55.888317,20.958715,5.999349,56.101913,85.920975,88.685654,0,49.142536,403.453221213008,1.81352336912347,0.0571782562556373,0.947962019047233,-3.35213857534853,463.957063970336,1.86979012462573,0.0117722303165378,1.237875216869,57.3360783099167,443.938550406153,74.9065368139209,0.0105603387300734,1.31986599782344
4,4.046134,22,22.263512,6.31,5.833311,90.63308,NaN,5.745501,NaN,35.489067,400,400.243347,25,30.073715,10.228264,64.660645,49.99033,402.00705,398.384674,400.143402,3757.694336,9.019599,9.134289,64.922745,50.524925,4.463741,84.031792,47.441811,25.987656,55.875561,20.936428,6.010365,55.989708,85.97683,88.658615,0,49.296623,403.45499469153,1.81354485306951,0.0571898712521294,0.947936127868515,-3.35741561865439,463.956518445761,1.86978739535007,0.0117719660025473,1.23788273409677,57.3368089891698,443.946429402251,74.9130394625695,0.0105606204882345,1.31982782337394
4,4.045965,22,22.262308,6.31,5.85793,90.629555,NaN,5.744676,NaN,35.483574,400,400.24411,25,30.078688,10.23048,64.599976,49.99033,401.996643,398.466064,400.199646,3756.062256,9.050618,9.142578,64.898888,50.54211,4.457731,84.053093,47.420544,25.987547,55.915188,20.961002,5.97336,56.031895,85.921692,88.670853,0,49.267731,403.47873773015,1.81363341944364,0.0571996987901276,0.947916736488567,-3.35862415105038,463.953883406768,1.86978404812179,0.0117725503070266,1.23787052214219,57.3344938547681,443.97598534846,74.9337464978183,0.0105631781695041,1.31962011618165
4,4.044772,22,22.260921,6.31,5.87586,90.590034,NaN,5.743079,NaN,35.488029,400,400.246124,25,30.085289,10.2265,64.441574,49.99033,401.996643,398.466064,400.199646,3756.062256,9.050618,9.142578,64.928223,50.5392,4.419865,84.090965,47.468128,25.987547,55.915188,20.961002,5.97336,56.031895,85.921692,88.670853,0,49.267731,403.498598701177,1.81372906356968,0.0572237071705071,0.947865175699774,-3.36715648928435,463.906951216114,1.86965951685513,0.0117706760801039,1.23797330917586,57.3318267090043,444.007813267877,74.9559229894753,0.0105659840700674,1.31939452663909
4,4.045346,22,22.260862,6.31,5.880403,90.560707,NaN,5.74235,NaN,35.49649,400,400.224915,25,30.089672,10.202859,64.333778,49.991985,402.004456,398.389282,400.187469,3755.320313,9.021154,9.130253,64.952354,50.631077,4.408268,84.109802,47.508305,25.964844,55.81041,20.983934,5.95242,55.952164,85.901421,88.693405,0,49.284584,403.501526540108,1.81372778563288,0.0572159881752259,0.94788281461994,-3.36305099951403,463.870728533076,1.86956011976844,0.0117686097805849,1.23806894792105,57.3317132513557,444.007306071487,74.9554558685075,0.0105659856685637,1.31939612770127
4,4.046151,22,22.259357,6.31,5.858409,90.56295,NaN,5.740403,NaN,35.47673,400,400.182526,25,30.090614,10.179333,64.270042,49.991985,401.942291,398.421814,400.232483,3755.963379,9.052418,9.148694,64.965324,50.632675,4.408823,84.096252,47.448174,25.969234,55.876606,20.983925,5.940708,55.912434,85.839325,88.724167,0,49.282177,403.478744983409,1.81362963233159,0.0571969099966193,0.947922995037419,-3.35729405244223,463.875667997908,1.86957857045108,0.011769817981685,1.23803170899661,57.3288190370569,443.971549729312,74.926247085548,0.0105645823739413,1.31957430791343
4,4.045368,22,22.260469,6.31,5.870572,90.574738,NaN,5.742568,NaN,35.455254,400,400.161621,25,30.085777,10.149372,64.261726,49.991985,401.942291,398.421814,400.232483,3755.963379,9.052418,9.148694,64.92337,50.576012,4.395543,84.061989,47.428303,25.969234,55.876606,20.983925,5.940708,55.912434,85.839325,88.724167,0,49.282177,403.492155042303,1.81369374799161,0.0572127797233796,0.947888927559444,-3.36289365512448,463.888664157907,1.86961070338109,0.0117698914581698,1.23801482678302,57.3309575017865,443.995042317766,74.9456101828748,0.0105654340772239,1.31946023554923
4,4.045068,22,22.26004,6.31,5.891186,90.603455,NaN,5.741709,NaN,35.454842,400,400.177856,25,30.08256,10.128376,64.285774,49.991985,401.918549,398.327789,400.207672,3755.623047,9.032061,9.138474,64.942543,50.556515,4.414918,84.054916,47.477375,25.978699,55.879707,20.99892,5.929365,55.971203,85.89724,88.687439,0,49.30505,403.51241497221,1.8137725079994,0.0572235060455971,0.947867231840793,-3.36503931687048,463.924830943162,1.86971152225003,0.011772253228106,1.23791161555169,57.3301325108543,444.022005813384,74.9654454061114,0.0105673851810372,1.31928759279814
4,4.045692,22,22.257813,6.31,5.904805,90.652901,NaN,5.741836,NaN,35.458244,400,400.132721,25,30.091854,10.120572,64.355957,49.991985,401.779755,398.268921,400.0737,3752.929199,9.024259,9.1178,64.936104,50.526314,4.437168,84.04129,47.434227,25.945627,55.914204,20.995998,5.934567,55.994946,85.858711,88.69828,0,49.462746,403.523826062027,1.81380060540962,0.0572176420777025,0.947881703770355,-3.36057647741848,463.989232540664,1.86989576597498,0.011777354518527,1.23770485679517,57.3258496576856,444.02943344058,74.9679544160653,0.0105691271496383,1.31918832412178
4,4.043679,22,22.25738,6.31,5.908948,90.67775,NaN,5.741614,NaN,35.456032,400,400.093964,25,30.104963,10.130171,64.321854,49.991985,401.779755,398.268921,400.0737,3752.929199,9.024259,9.1178,64.930748,50.519093,4.467946,84.027176,47.48288,25.945627,55.914204,20.995998,5.934567,55.994946,85.858711,88.69828,0,49.462746,403.532584692447,1.81387327824687,0.0572505654971816,0.947809025849182,-3.37497532032461,464.020608396372,1.86998340895786,0.0117794402883272,1.23761471141807,57.3250168936083,444.054275140153,74.9861798324274,0.0105709462642971,1.31902860545441
