P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,4.043802,22,22.255571,6.31,5.883605,90.681488,NaN,5.742819,NaN,35.451164,400,400.224396,25,30.110096,10.151888,64.36776,49.991985,402.195526,398.578461,400.403381,3756.120605,9.036882,9.147424,64.927628,50.520134,4.497282,84.024605,47.489342,25.941847,55.896904,20.99246,5.929129,55.970806,85.828865,88.71273,0,49.421814,403.508268880417,1.81378361592629,0.0572412474459584,0.947827009638745,-3.37409535269222,464.027829396691,1.87000911340505,0.0117809677822471,1.23756673288959,57.3215376050023,444.021149493105,74.9585325217222,0.0105698837934649,1.31918305771345
4,4.043395,22,22.25523,6.31,5.864713,90.664925,NaN,5.742479,NaN,35.445461,400,400.296021,25,30.112196,10.184001,64.512001,49.991985,402.195526,398.578461,400.403381,3756.120605,9.036882,9.147424,64.885315,50.506435,4.496163,84.017639,47.469982,25.941847,55.896904,20.99246,5.929129,55.970806,85.828865,88.71273,0,49.421814,403.491339876535,1.81373129333685,0.0572421614634573,0.947822988876479,-3.37700719379859,464.007820356108,1.86995522094995,0.0117800157742397,1.23761433966474,57.3208817265876,444.002575517426,74.9439751643896,0.0105689031743976,1.31928628584042
4,4.042808,22,22.256184,6.31,5.864713,90.664925,NaN,5.741005,NaN,35.445461,400,400.296021,25,30.112196,10.228665,64.61264,49.991985,401.884308,398.383179,400.15976,3754.546875,9.036129,9.129339,64.873672,50.509708,4.507522,83.99353,47.435505,25.948147,55.794895,20.990395,5.935656,55.909439,85.890244,88.675026,0,49.339958,403.492749559099,1.813748389457,0.0572514162855618,0.947802427067231,-3.381207222657,464.006451657505,1.86994836999288,0.0117793517464796,1.23763318268814,57.3227166268647,444.009534898903,74.9505876679642,0.0105687985810399,1.3192678808481
4,4.042768,22,22.256376,6.31,5.848913,90.631638,NaN,5.740969,NaN,35.437492,400,400.197998,25,30.108036,10.246842,64.605499,49.991985,401.8573,398.301361,400.142548,3755.251465,9.01985,9.1259,64.927483,50.532635,4.513824,83.991837,47.475937,25.967449,55.891319,20.982254,5.945164,55.976162,85.936302,88.636757,0,49.284584,403.477870293579,1.81369588081879,0.057247444925515,0.947809595769793,-3.38149344267305,463.964977150524,1.86983374425526,0.0117768273942374,1.23774634572744,57.323085907234,443.991459872252,74.9371566232769,0.0105675450047732,1.31938125914891
4,4.042859,22,22.256124,6.31,5.846271,90.590919,NaN,5.73977,NaN,35.437077,400,400.127625,25,30.107124,10.245,64.4981,49.991985,401.8573,398.301361,400.142548,3755.251465,9.01985,9.1259,65.018898,50.591599,4.496748,83.999802,47.467972,25.967449,55.891319,20.982254,5.945164,55.976162,85.936302,88.636757,0,49.284584,403.47514758683,1.81368425473828,0.0572452405024871,0.947814220273361,-3.38084229531307,463.914936545493,1.86969699560534,0.01177407745853,1.23787540518386,57.3226012262179,443.987146703401,74.9335342408236,0.0105674159787856,1.31940101223085
4,4.042859,22,22.256124,6.31,5.842055,90.550423,NaN,5.73977,NaN,35.433498,400,400.128998,25,30.113754,10.233335,64.334778,49.986919,401.988129,398.46048,400.249786,3756.963379,9.058238,9.145565,64.995262,50.63221,4.48046,83.970879,47.392525,25.979015,56.005951,20.981192,5.933815,55.930908,85.91507,88.659859,0,49.30505,403.471151597246,1.81366993189532,0.0572440124494128,0.94781651237542,-3.38084229531307,463.864804839088,1.86955916536774,0.0117711672610499,1.23800899616113,57.3226012262179,443.982161184562,74.929755660899,0.0105671004402871,1.31943100435526
4,4.041899,22,22.254538,6.31,5.829706,90.50071,NaN,5.739155,NaN,35.436085,400,400.236969,25,30.121706,10.237288,64.262169,49.986919,402.11319,398.480591,400.282898,3754.770508,9.03239,9.132492,64.982162,50.685631,4.480667,83.983833,47.489761,25.990795,55.870701,21.020378,5.898332,55.944504,85.881897,88.672874,0,49.237637,403.46175349229,1.81365594507357,0.0572555545358053,0.947789576556677,-3.38771210784165,463.805536175433,1.86940132701447,0.0117686971899889,1.23814189502054,57.3195507106518,443.975616724021,74.9225716677858,0.0105675922352761,1.31943141824944
4,4.043075,22,22.254097,6.31,5.813368,90.480881,NaN,5.739298,NaN,35.44693,400,400.292542,25,30.123158,10.238723,64.257851,49.986919,402.11319,398.480591,400.282898,3754.770508,9.03239,9.132492,64.978561,50.655983,4.485898,83.99881,47.497066,25.990795,55.870701,21.020378,5.898332,55.944504,85.881897,88.672874,0,49.237637,403.443442251385,1.81356617561537,0.057232250617848,0.947839730480966,-3.37929675977466,463.781618695192,1.8693369819089,0.0117675782245417,1.2381988031103,57.3187024589392,443.943905551572,74.897920835513,0.0105658367765487,1.31961151888363
4,4.041889,22,22.253559,6.31,5.801524,90.480545,NaN,5.738292,NaN,35.446682,400,400.288696,25,30.121389,10.221664,64.351166,49.986919,401.799133,398.482483,400.132721,3754.926758,9.021799,9.154133,64.898209,50.562641,4.472193,83.989746,47.44532,25.970266,55.769073,21.011438,5.901988,55.971569,85.849579,88.675339,0,49.247265,403.435066705542,1.81356048694607,0.057247500892979,0.947804593551051,-3.38778367496053,463.781976455075,1.86933970683003,0.0117679285000012,1.23818923075444,57.3176676117935,443.94135718368,74.895235008095,0.0105659827836028,1.31961364517911
4,4.041395,22,22.253975,6.31,5.790392,90.490067,NaN,5.737953,NaN,35.458878,400,400.205353,25,30.121523,10.220166,64.392052,49.986919,401.398682,398.321594,399.765747,3753.740723,8.941643,9.146111,64.880371,50.53418,4.474666,83.964279,47.355404,25.940115,55.852554,20.997677,5.911647,55.885193,85.840263,88.680305,0,49.351994,403.425703238566,1.81353705829294,0.057252049323802,0.947793345310835,-3.39131925997407,463.793168097672,1.86936913765915,0.0117683237195671,1.23816595360306,57.3184677927845,443.933642543878,74.8899725723696,0.0105652567252722,1.31967036883181
4,4.039144,22,22.252581,6.31,5.792294,90.497086,NaN,5.736424,NaN,35.482552,400,400.011902,25,30.12347,10.196434,64.46743,49.986919,401.398682,398.321594,399.765747,3753.740723,8.941643,9.146111,64.854332,50.625416,4.473443,83.961197,47.328522,25.940115,55.852554,20.997677,5.911647,55.885193,85.840263,88.680305,0,49.351994,403.432916534442,1.81360913363536,0.0572881344292228,0.947713320239012,-3.40743398411882,463.803863180954,1.86940306013492,0.0117697987086731,1.23811504286504,57.3157863691102,443.957255262415,74.9059112788648,0.0105675480112674,1.31949384566328
4,4.038598,22,22.251099,6.31,5.797124,90.506828,NaN,5.734357,NaN,35.500195,400,399.840363,25,30.113472,10.176722,64.520157,49.986919,401.279144,398.257263,399.656403,3751.027344,8.942927,9.126974,64.980141,50.665771,4.48525,83.96241,47.391487,25.937752,55.728771,20.951454,5.945588,55.88596,85.917519,88.636169,0,49.407372,403.438806169834,1.81364146205428,0.0572981669103199,0.947691540251599,-3.41134379037197,463.818055395096,1.86944688397901,0.0117715308623174,1.23805340427574,57.3129355234451,443.966941226153,74.9111737211612,0.0105690080309038,1.31939912520603
4,4.037307,22,22.249454,6.31,5.791753,90.507919,NaN,5.732038,NaN,35.496674,400,399.757782,25,30.105053,10.169518,64.409218,49.986919,401.385132,398.326202,399.753052,3749.601563,8.934649,9.13897,65.062363,50.689579,4.495069,83.959793,47.364494,25.946562,55.676182,20.976461,5.910298,55.946495,85.861176,88.655251,0,49.413387,403.436818809257,1.81366086035618,0.0573170017552067,0.947649178831404,-3.42059001701392,463.821770980777,1.8694624263647,0.0117727545904037,1.23801716051191,57.309770942288,443.971954331188,74.9126664188634,0.0105702655332933,1.31932854901345
4,4.03765,22,22.249462,6.31,5.776915,90.537476,NaN,5.732031,NaN,35.49807,400,399.77298,25,30.109581,10.178372,64.320854,49.986919,401.385132,398.326202,399.753052,3749.601563,8.934649,9.13897,65.036667,50.640232,4.502598,83.972549,47.408653,25.946562,55.676182,20.976461,5.910298,55.946495,85.861176,88.655251,0,49.413387,403.421933033476,1.81360044620239,0.0573072531201102,0.947669275873579,-3.41813320753823,463.858350114845,1.86956298303367,0.011774874058392,1.23791969081693,57.3097863328081,443.950935355877,74.8967468335606,0.0105689302038359,1.31945523264525
4,4.03575,22,22.24839,6.31,5.769335,90.565109,NaN,5.729628,NaN,35.501316,400,399.776672,25,30.112873,10.192396,64.306725,49.981964,401.319672,398.19101,399.611115,3750.333252,8.955311,9.137197,65.029915,50.693771,4.487936,83.966759,47.492577,25.944984,55.804226,20.986229,5.899369,55.868416,85.82254,88.674057,0,49.372463,403.419317166868,1.81363011443064,0.0573350832020693,0.947606731310697,-3.43174436778685,463.894096143853,1.86966473808043,0.0117776068294076,1.23780732530571,57.3077239628599,443.960128314069,74.9022106982867,0.0105701249592141,1.31937355405892
4,4.03537,22,22.247065,6.31,5.765681,90.563744,NaN,5.729613,NaN,35.51009,400,399.698181,25,30.121807,10.210868,64.373878,49.981964,401.220215,398.079529,399.482086,3746.933105,8.924232,9.128327,64.982742,50.704376,4.503318,83.962471,47.51062,25.912748,55.751133,20.95145,5.929455,55.777252,85.818863,88.680061,0,49.459133,403.416768091766,1.81362878698446,0.0573400285924562,0.947595382704915,-3.43446718909541,463.894309784428,1.86966961616054,0.0117784314830231,1.23778558608123,57.3051747464748,443.958265711683,74.8989405650872,0.0105707644244852,1.31935220148655
4,4.034315,22,22.245771,6.31,5.771032,90.529449,NaN,5.728521,NaN,35.509995,400,399.587067,25,30.124918,10.217562,64.516975,49.981964,401.220215,398.079529,399.482086,3746.933105,8.924232,9.128327,64.94175,50.656174,4.502679,83.956566,47.448559,25.912748,55.751133,20.95145,5.929455,55.777252,85.818863,88.680061,0,49.459133,403.424374479886,1.81367775014445,0.0573582856276562,0.947555470926712,-3.44202763107694,463.853717530507,1.86956219633176,0.011776867401162,1.23787302475982,57.302685052885,443.973939565368,74.9090062986136,0.0105724966369348,1.31922613679575
4,4.034066,22,22.244606,6.31,5.793134,90.513756,NaN,5.727646,NaN,35.509075,400,399.506165,25,30.120909,10.215336,64.500816,49.981964,401.076141,397.958893,399.359131,3746.529541,8.957399,9.150031,64.945465,50.679432,4.489296,83.948723,47.409447,25.893272,55.795601,20.912071,5.960526,55.760792,85.818298,88.659706,0,49.604794,403.445915502735,1.81376009769408,0.0573686771124997,0.947534800749682,-3.4438122596963,463.83596565674,1.86951715600675,0.0117765505240649,1.23790172683313,57.3004434582393,444.001370325274,74.9281673591868,0.0105748995377582,1.31903271886683
4,4.03319,22,22.243814,6.31,5.828054,90.535156,NaN,5.725575,NaN,35.502022,400,399.498291,25,30.111235,10.234879,64.405258,49.981964,401.234222,398.108185,399.519867,3748.426758,8.932422,9.128435,64.951157,50.704769,4.4812,83.930923,47.462746,25.895283,55.848751,20.909355,5.953314,55.828266,85.814621,88.663544,0,49.599976,403.481106754442,1.81390426788387,0.0573927399442668,0.947485365295778,-3.45009138323741,463.863593989614,1.86959569085571,0.0117786408946535,1.23781541896647,57.2989195041581,444.050717764994,74.9644735747718,0.0105784764101678,1.31871731885095
4,4.031905,22,22.243286,6.31,5.841495,90.564743,NaN,5.724472,NaN,35.49102,400,399.594604,25,30.107651,10.244694,64.317284,49.981964,401.234222,398.108185,399.519867,3748.426758,8.932422,9.128435,64.969711,50.718811,4.487771,83.929085,47.497631,25.895283,55.848751,20.909355,5.953314,55.828266,85.814621,88.663544,0,49.599976,403.49692691045,1.81398741465524,0.0574170251879652,0.947433223498229,-3.45930408928996,463.900974131338,1.86970017841454,0.0117811356525349,1.23770748099473,57.2979035102377,444.079104625332,74.985261403883,0.0105805751709929,1.31853442080767
4,4.031287,22,22.241093,6.31,5.853101,90.583473,NaN,5.723372,NaN,35.47348,400,399.616913,25,30.109329,10.227208,64.399086,49.981964,401.162903,398.035156,399.47937,3748.761963,8.95717,9.150297,64.926956,50.748184,4.48111,83.943962,47.512249,25.919216,55.672245,20.909386,5.956497,55.807983,85.854317,88.639961,0,49.415798,403.50940615708,1.81404486333419,0.0574302106574504,0.947405440329661,-3.463735592864,463.927304591603,1.86977967377339,0.0117840098777199,1.23760247057957,57.2936834618415,444.096784253031,74.9955988459628,0.0105829489181955,1.31837498130511
4,4.030504,22,22.240637,6.31,5.853101,90.583473,NaN,5.721766,NaN,35.47348,400,399.616913,25,30.109329,10.203715,64.572853,49.981964,401.243378,398.109833,399.562317,3746.756836,8.933799,9.109066,64.793427,50.734421,4.488409,83.933731,47.518784,25.910751,55.620445,20.921894,5.942193,55.755817,85.862411,88.621544,0,49.395332,403.511285497915,1.81406771832205,0.0574426292990377,0.947378061317693,-3.46935101262505,463.92795930913,1.86978295110613,0.0117843276420984,1.23759345112117,57.292805926359,444.104258574895,75.0006296307099,0.0105836829205636,1.31831914822755
4,4.030504,22,22.240637,6.31,5.856434,90.571358,NaN,5.721766,NaN,35.466103,400,399.641296,25,30.108883,10.185662,64.593002,49.981964,401.243378,398.109833,399.562317,3746.756836,8.933799,9.109066,64.796089,50.592915,4.501561,83.927528,47.520081,25.910751,55.620445,20.921894,5.942193,55.755817,85.862411,88.621544,0,49.395332,403.514443106052,1.81407903572055,0.0574436022290439,0.94737629638425,-3.46935101262505,463.912965623182,1.86974172879153,0.0117834568783715,1.23763328814785,57.292805926359,444.1081987513,75.0036184453623,0.010583932284479,1.31829560657294
4,4.030093,22,22.239513,6.31,5.844851,90.534142,NaN,5.720343,NaN,35.461742,400,399.639008,25,30.109156,10.167966,64.638054,49.981964,401.040741,397.947174,399.385803,3749.210938,8.932342,9.137989,64.830811,50.615162,4.489947,83.93782,47.532494,25.891434,55.672668,20.91626,5.945163,55.759823,85.799652,88.651825,0,49.534973,403.504456168625,1.8140517026621,0.0574467413294784,0.947368060914724,-3.47229890471436,463.868518470984,1.86962316274264,0.0117815647462385,1.23773355623819,57.290642815854,444.097493148297,74.9939235077101,0.0105838980309792,1.31833206056282
4,4.030338,22,22.237263,6.31,5.833667,90.512909,NaN,5.721611,NaN,35.468948,400,399.548431,25,30.11553,10.169792,64.794792,49.981964,401.040741,397.947174,399.385803,3749.210938,8.932342,9.137989,64.81517,50.6665,4.469117,83.945831,47.466557,25.891434,55.672668,20.91626,5.945163,55.759823,85.799652,88.651825,0,49.534973,403.493272584065,1.81400657209989,0.0574395893398256,0.947382565295327,-3.47054161771075,463.845470393041,1.86956707611604,0.0117816060797032,1.23775896476285,57.2863124786298,444.0794002046,74.9770478644144,0.0105840406687142,1.31838512310555
4,4.030078,22,22.237144,6.31,5.836343,90.515167,NaN,5.721406,NaN,35.456646,400,399.564362,25,30.118399,10.174011,64.807304,49.977043,401.28421,398.210571,399.592072,3748.227051,8.936151,9.122248,64.84388,50.711044,4.498949,83.955345,47.479183,25.935024,55.716557,20.959579,5.905038,55.774235,85.878357,88.601814,0,49.409779,403.496431951738,1.81402324991658,0.0574444954290116,0.947372048928593,-3.47240649635916,463.848436248287,1.86957561712503,0.0117818514018307,1.23774916188189,57.2860834419784,444.085080285712,74.9811895805187,0.0105844683496413,1.31834824839407
4,4.029705,22,22.236586,6.31,5.86027,90.495064,NaN,5.721306,NaN,35.449642,400,399.6138,25,30.116417,10.169665,64.621765,49.977043,401.302307,398.128906,399.608734,3748.303955,8.976339,9.142262,64.860641,50.600288,4.632906,83.976334,47.482296,25.921885,55.718212,20.981035,5.888268,55.83519,85.849243,88.609192,0,49.438667,403.519994691619,1.81411538545877,0.0574573995985502,0.947346337799336,-3.47508204104167,463.824355176444,1.86951120534301,0.0117807945731859,1.23780440849898,57.2850094585017,444.116565928648,75.0042924976754,0.0105867807549902,1.31814649896522
4,4.030747,22,22.235342,6.31,5.885222,90.491028,NaN,5.722199,NaN,35.451591,400,399.640839,25,30.114477,10.155667,64.50779,49.977043,401.473175,398.2435,399.78421,3747.356934,8.981315,9.124396,64.787666,50.652115,4.632508,83.977608,47.435818,25.919422,55.673641,20.97146,5.903327,55.789619,85.855537,88.596802,0,49.383297,403.541132994245,1.81416968828439,0.0574481501265841,0.947369583181614,-3.46760820669658,463.821147549421,1.86950641476522,0.0117813714229126,1.23779306131187,57.2826150508117,444.134154896758,75.0158949248508,0.010588606301925,1.31801111434727
4,4.029441,22,22.233713,6.31,5.896364,90.485718,NaN,5.720565,NaN,35.473648,400,399.767487,25,30.103657,10.152331,64.577469,49.977043,401.473175,398.2435,399.78421,3747.356934,8.981315,9.124396,64.845909,50.673183,4.648335,83.968231,47.406773,25.919422,55.673641,20.97146,5.903327,55.789619,85.855537,88.596802,0,49.383297,403.554821066048,1.81424563548008,0.0574721266023389,0.947318116935707,-3.47697583881376,463.816916504618,1.86950005735582,0.011782125118624,1.23777828294156,57.279479443772,444.158872658787,75.0323694740937,0.0105911036084857,1.31782395358524
4,4.029164,22,22.232101,6.31,5.879776,90.460526,NaN,5.719315,NaN,35.481674,400,399.783173,25,30.093237,10.149418,64.695831,49.977043,401.169891,397.851196,399.459076,3745.42627,8.988234,9.129681,64.882965,50.599289,4.664176,83.953896,47.400742,25.903929,55.719051,20.943956,5.935001,55.74231,85.857697,88.592804,0,49.506081,403.539771410043,1.8141974066335,0.0574716813414127,0.947317155817969,-3.47896299403612,463.788051305467,1.86942589822115,0.0117814367520431,1.23782947860818,57.2763763754538,444.140373351282,75.0160753182435,0.0105908561399758,1.31789478098
4,4.026983,22,22.230564,6.31,5.845428,90.443237,NaN,5.720333,NaN,35.457741,400,399.616058,25,30.089792,10.145544,64.736839,49.977043,401.169891,397.851196,399.459076,3745.42627,8.988234,9.129681,64.925797,50.535423,4.684083,83.93856,47.438221,25.903929,55.719051,20.943956,5.935001,55.74231,85.857697,88.592804,0,49.506081,403.512467155584,1.81414448071774,0.0574962913361547,0.947259027474567,-3.49461280974725,463.76886053323,1.86937809874724,0.0117812645148406,1.23785610072727,57.2734175101793,444.120319017418,74.9987066450518,0.0105904671730467,1.31797677152274
4,4.026671,22,22.231586,6.31,5.815465,90.438339,NaN,5.717768,NaN,35.458282,400,399.623016,25,30.098423,10.129151,64.831863,49.977043,401.390594,398.086365,399.65686,3746.461426,8.965596,9.114908,64.948601,50.556496,4.681844,83.931488,47.45351,25.884756,55.771484,20.919992,5.944476,55.745773,85.846451,88.565742,0,49.573494,403.484833283511,1.81405185757038,0.0574924962247715,0.947263934855107,-3.49685210398121,463.761327515959,1.8693540689633,0.0117801994224781,1.23789258227854,57.2753849719929,444.089155631556,74.9764951067597,0.0105879088573456,1.31818780477535
4,4.027597,22,22.229406,6.31,5.792235,90.447083,NaN,5.716682,NaN,35.443993,400,399.695251,25,30.103607,10.131718,64.830696,49.977043,401.428406,398.131989,399.685913,3746.245117,8.987573,9.142607,64.96843,50.66872,4.671129,83.930038,47.476406,25.906006,55.743004,20.94187,5.929701,55.722172,85.834061,88.584396,0,49.444687,403.460604154476,1.81394591911934,0.0574709981899834,0.947308668795862,-3.4902063818127,463.77528662716,1.86939952484967,0.0117823488145876,1.23782040750728,57.2711881445562,444.049969355668,74.9437153133924,0.0105866762096608,1.31836866395214
4,4.02755,22,22.228073,6.31,5.768857,90.456863,NaN,5.71576,NaN,35.451195,400,399.742737,25,30.105637,10.152174,64.798538,49.97607,401.434875,398.144379,399.669708,3743.609863,8.973267,9.113908,64.999001,50.692146,4.660056,83.925446,47.484829,25.874893,55.592579,20.960018,5.923296,55.73888,85.803841,88.600365,0,49.524136,403.438570751678,1.81386789502436,0.0574649147099866,0.947319490022685,-3.49054366347684,463.789309027435,1.86944240992015,0.0117839822295923,1.23776165904958,57.2686217543655,444.021399442013,74.9201774445305,0.0105856302873146,1.3185069976979
4,4.027115,22,22.225155,6.31,5.73196,90.458382,NaN,5.715384,NaN,35.466743,400,399.760376,25,30.113102,10.166171,64.699059,49.97607,401.434875,398.144379,399.669708,3743.609863,8.973267,9.113908,64.988228,50.712364,4.645942,83.918022,47.47628,25.874893,55.592579,20.960018,5.923296,55.73888,85.803841,88.600365,0,49.524136,403.404662843682,1.81375528038662,0.0574610422918347,0.947324012113419,-3.49366545606847,463.795384568397,1.86946857664304,0.0117861270700624,1.23769876583667,57.2630033678694,443.979114940279,74.8840182610892,0.0105846230986212,1.31868884169358
4,4.025064,22,22.223351,6.31,5.695589,90.463165,NaN,5.713778,NaN,35.458992,400,399.76416,25,30.107182,10.165407,64.589249,49.97607,401.515717,398.182983,399.768433,3744.506592,8.979568,9.134699,64.989342,50.622753,4.603205,83.894409,47.45853,25.865383,55.635101,20.984591,5.899917,55.711205,85.948334,88.490738,0,49.608402,403.375140053671,1.8136916820271,0.0574830021557839,0.94727161549872,-3.50838801146847,463.803897842338,1.86949783770078,0.0117877299225214,1.23764721663783,57.259529603234,443.955071785568,74.8632560184263,0.0105841330954185,1.31878882383323
4,4.024965,22,22.220724,6.31,5.695589,90.463165,NaN,5.712035,NaN,35.458992,400,399.76416,25,30.107182,10.165377,64.63205,49.97607,401.515717,398.182983,399.768433,3744.506592,8.979568,9.134699,64.969269,50.672855,4.568783,83.888153,47.458469,25.865383,55.635101,20.984591,5.899917,55.711205,85.948334,88.490738,0,49.608402,403.375378135098,1.81369457671495,0.0574845760632032,0.947268140717736,-3.5090988019453,463.807674165952,1.8695167402096,0.0117895632007128,1.23759513532993,57.2544706676252,443.953298533251,74.8582262027022,0.0105855259074157,1.31873495159406
4,4.024967,22,22.220968,6.31,5.664371,90.450409,NaN,5.713089,NaN,35.447857,400,399.779114,25,30.084764,10.160705,64.680626,49.97607,401.475861,398.195618,399.736816,3743.838867,8.973555,9.113486,64.971184,50.62928,4.585256,83.894272,47.438919,25.909586,55.579418,20.950439,5.928895,55.756649,85.864487,88.532181,0,49.468765,403.345801243546,1.81358846048029,0.0574754156601114,0.947285064549247,-3.50908444239491,463.791536331715,1.86947156644801,0.0117884749936001,1.23764202817709,57.2549405702258,443.916628923831,74.8307642849987,0.0105830619341995,1.31896121733423
4,4.024967,22,22.220968,6.31,5.639443,90.451706,NaN,5.713089,NaN,35.469593,400,399.794891,25,30.075274,10.154391,64.583275,49.97607,401.409271,398.070007,399.657684,3745.512451,8.965344,9.123302,64.870621,50.561451,4.64441,83.91021,47.451881,25.910852,55.497948,20.90296,5.977182,55.682644,85.80957,88.561455,0,49.454319,403.322187153024,1.81350376202613,0.0574681254614579,0.947298587756963,-3.50908444239491,463.793141550651,1.86947598122873,0.0117885683287722,1.23763775075463,57.2549405702258,443.887156436693,74.808420559867,0.0105811936471861,1.31913851135838
4,4.025225,22,22.219913,6.31,5.637658,90.483818,NaN,5.713312,NaN,35.456928,400,399.777283,25,30.066603,10.140559,64.421646,49.97607,401.409271,398.070007,399.657684,3745.512451,8.965344,9.123302,64.832993,50.595596,4.667863,83.897964,47.398708,25.910852,55.497948,20.90296,5.977182,55.682644,85.80957,88.561455,0,49.454319,403.319875241493,1.81349015124648,0.0574635026497201,0.947308629955529,-3.50723210807257,463.834398950539,1.86959286565814,0.0117916152549837,1.23751103982479,57.2529087890652,443.881304163194,74.802503120444,0.0105814270418933,1.31914778682851
4,4.024604,22,22.218487,6.31,5.648641,90.503899,NaN,5.71345,NaN,35.456245,400,399.72818,25,30.062319,10.153819,64.487488,49.97607,401.435913,398.13147,399.707581,3742.670898,8.985214,9.118035,64.797897,50.668999,4.675589,83.889626,47.382496,25.91629,55.617802,20.883148,5.984721,55.682999,85.83976,88.53714,0,49.345978,403.331773934406,1.81354563174406,0.0574765862687444,0.947280832568143,-3.51169078783164,463.861297334127,1.86967145915353,0.0117940553279196,1.23741674529909,57.2501623895163,443.899100010056,74.8139925347847,0.0105833723384565,1.31900562503014
4,4.021657,22,22.218632,6.31,5.67032,90.529739,NaN,5.711292,NaN,35.43684,400,399.745148,25,30.062635,10.162951,64.505241,49.97607,401.386444,398.10553,399.681976,3744.315918,8.987011,9.140057,64.839607,50.722809,4.680015,83.888596,47.404797,25.901958,55.507156,20.875462,5.982627,55.686306,85.791801,88.550453,0,49.389317,403.359398862738,1.81370549402711,0.0575298176358368,0.947165613867902,-3.53285696321058,463.893062856623,1.86975833674128,0.0117958127414429,1.23733472600531,57.2504416582907,443.954883210301,74.8564931791828,0.0105868252518053,1.31867406756546
4,4.021239,22,22.214916,6.31,5.6917,90.557541,NaN,5.709739,NaN,35.429485,400,399.74704,25,30.056011,10.155561,64.427948,49.97607,401.386444,398.10553,399.681976,3744.315918,8.987011,9.140057,64.82402,50.72459,4.691888,83.877495,47.420403,25.901958,55.507156,20.875462,5.982627,55.686306,85.791801,88.550453,0,49.389317,403.380654218453,1.81379034962466,0.0575427300857622,0.947139485271541,-3.5358601182138,463.932796105166,1.86987964055671,0.0118004068490165,1.23717009049649,57.2432842057762,443.98047935067,74.8706932226919,0.0105905778298867,1.31842937969484
4,4.021524,22,22.214931,6.31,5.714482,90.573936,NaN,5.708689,NaN,35.417847,400,399.752045,25,30.050776,10.157302,64.285507,49.97607,401.467834,398.113159,399.709381,3744.734863,8.96194,9.110522,64.788872,50.733734,4.709565,83.864662,47.428795,25.89291,55.569324,20.888157,5.969296,55.675556,85.794777,88.542831,0,49.465157,403.401546761868,1.81385939151783,0.0575448563003111,0.947137316830963,-3.53381248658462,463.953057542706,1.86993529868177,0.0118015752672171,1.23711670032738,57.2433130994943,444.004523875992,74.8889525003536,0.0105920930872778,1.31828576171069
4,4.02055,22,22.212843,6.31,5.73526,90.623405,NaN,5.70831,NaN,35.419594,400,399.759308,25,30.045841,10.158866,64.133614,49.97607,401.467834,398.113159,399.709381,3744.734863,8.96194,9.110522,64.810448,50.752216,4.700346,83.84465,47.440758,25.89291,55.569324,20.888157,5.969296,55.675556,85.794777,88.542831,0,49.465157,403.423566696751,1.81395845334947,0.0575664516852532,0.947092141268089,-3.54081081701139,464.017246763675,1.87011854035127,0.0118065899534162,1.23691382256454,57.2392909410501,444.036790352592,74.9105036265109,0.0105953353791758,1.31804161453519
4,4.018312,22,22.209698,6.31,5.757785,90.694939,NaN,5.707501,NaN,35.411633,400,399.805023,25,30.039648,10.161082,64.075851,49.976002,401.543488,398.166107,399.792389,3743.537109,8.991211,9.141198,64.786331,50.731354,4.664482,83.828445,47.416595,25.924603,55.564854,20.889408,5.951158,55.704865,85.771042,88.5578,0,49.383297,403.450275241701,1.81410042947098,0.0576087266021639,0.94700189968049,-3.55689609382659,464.110225187449,1.8703843191121,0.0118139276650493,1.23661895206853,57.2332320806893,444.082875827324,74.9410660253284,0.0106000600336922,1.31768953750804
4,4.017754,22,22.209503,6.31,5.774608,90.746216,NaN,5.705997,NaN,35.419823,400,399.863281,25,30.043716,10.166443,64.227852,49.976002,401.661163,398.311615,399.834595,3743.472656,8.966766,9.125771,64.773781,50.708366,4.660776,83.807358,47.413147,25.923908,55.385521,20.903189,5.942622,55.601551,85.77272,88.552994,0,49.325512,403.467546395703,1.81417387843872,0.0576225538430515,0.94697355701255,-3.56090770134153,464.173910168804,1.87055997329892,0.0118177470115267,1.23644872680882,57.2328563891028,444.10823673619,74.9600404857881,0.0106017787397448,1.31753365645433
4,4.016919,22,22.208645,6.31,5.780672,90.786095,NaN,5.704215,NaN,35.423523,400,399.910095,25,30.054653,10.171467,64.345871,49.976002,401.529541,398.15387,399.802246,3742.816895,8.974336,9.130611,64.759369,50.698486,4.630454,83.807426,47.422371,25.930958,55.46516,20.902966,5.938798,55.643707,85.721428,88.57885,0,49.249672,403.475293495092,1.81421890521759,0.0576376574198956,0.946941192006141,-3.56691153175763,464.22444345882,1.87070161966611,0.0118212101158334,1.23630280384168,57.2312033142568,444.123001541661,74.9700456104945,0.0106032066126561,1.31742478428014
4,4.016344,22,22.206707,6.31,5.776217,90.81852,NaN,5.701444,NaN,35.415726,400,399.897369,25,30.052633,10.168892,64.335503,49.976002,401.529541,398.15387,399.802246,3742.816895,8.974336,9.130611,64.722954,50.717422,4.615493,83.806625,47.404335,25.930958,55.46516,20.902966,5.938798,55.643707,85.721428,88.57885,0,49.249672,403.472455354465,1.81422061264885,0.057645534996617,0.946923415174892,-3.57104646208836,464.267300217004,1.87082566906673,0.0118248924827521,1.23616008806179,57.2274692547095,444.121540929103,74.9662226594346,0.010604226662164,1.31738610054693
4,4.017086,22,22.205738,6.31,5.781539,90.836281,NaN,5.700927,NaN,35.406963,400,399.920959,25,30.054171,10.167228,64.204498,49.976002,401.619446,398.269196,399.91925,3739.768555,8.969691,9.102223,64.689499,50.664524,4.586227,83.828728,47.373466,25.906401,55.402653,20.854441,5.988703,55.579899,85.68129,88.598732,0,49.333939,403.4757135736,1.81421696047132,0.0576352449818054,0.946946577566994,-3.56571068913217,464.290640430966,1.87089294286067,0.0118268447178531,1.23608383565948,57.2256021255349,444.119241982999,74.9631204121908,0.0106046373712169,1.31737609156242
4,4.015409,22,22.203209,6.31,5.805026,90.795685,NaN,5.698524,NaN,35.38969,400,399.909668,25,30.057388,10.164287,64.001686,49.976002,401.619446,398.269196,399.91925,3739.768555,8.969691,9.102223,64.68206,50.685043,4.605232,83.837448,47.365639,25.906401,55.402653,20.854441,5.988703,55.579899,85.68129,88.598732,0,49.333939,403.501978806602,1.81434578051429,0.0576689051416596,0.946875765509514,-3.57777118725477,464.244075032375,1.87077322141277,0.0118256991179896,1.23616525757134,57.220728779602,444.161405330226,74.9915883790584,0.010608761005276,1.31706369460271
4,4.015101,22,22.202297,6.31,5.832779,90.723618,NaN,5.69681,NaN,35.380104,400,399.838715,25,30.05946,10.182512,63.992847,49.976002,401.493561,398.061188,399.829437,3739.188965,8.971545,9.102052,64.658546,50.691616,4.595911,83.810783,47.373611,25.889917,55.525608,20.841295,5.99416,55.610954,85.666725,88.597275,0,49.471172,403.528996043227,1.81444899502886,0.057681951891059,0.94685067433394,-3.57998665360805,464.156285617404,1.87053494491126,0.0118211615671148,1.23638045002665,57.2189712582033,444.196372256366,75.0168632512942,0.0106114999578659,1.31683398321788
4,4.013194,22,22.20076,6.31,5.832779,90.723618,NaN,5.696377,NaN,35.380104,400,399.838715,25,30.05946,10.198034,64.144226,49.976002,401.690094,398.152435,399.981232,3737.626953,9.007096,9.091425,64.62117,50.702221,4.505685,83.792305,47.360111,25.908188,55.494743,20.854008,5.973226,55.544468,85.666557,88.597794,0,49.401352,403.533570023156,1.81450482942606,0.0577124458111787,0.946784144927786,-3.59370674364914,464.158486058788,1.87054598565816,0.0118222364465269,1.23635026774627,57.2160091621848,444.214181119049,75.0282370847679,0.0106135111425805,1.31669097271406
4,4.013194,22,22.20076,6.31,5.849669,90.658424,NaN,5.696377,NaN,35.386112,400,399.866028,25,30.051903,10.194411,64.224083,49.976002,401.690094,398.152435,399.981232,3737.626953,9.007096,9.091425,64.621498,50.724632,4.419221,83.792519,47.349281,25.908188,55.494743,20.854008,5.973226,55.544468,85.666557,88.597794,0,49.401352,403.549561134232,1.81456214703932,0.0577173916395823,0.946775489554535,-3.59370674364914,464.077876548022,1.87032443419327,0.0118175521636439,1.23656180010377,57.2160091621848,444.234138299383,75.043394837277,0.0106147751757379,1.31657282604284
4,4.013315,22,22.19795,6.31,5.852926,90.614059,NaN,5.695628,NaN,35.386757,400,399.950745,25,30.047771,10.167473,64.12735,49.985634,401.751434,398.125824,400.050476,3741.010254,8.99861,9.089429,64.643547,50.717678,4.388933,83.793121,47.343231,25.898849,55.428101,20.836107,5.982345,55.601368,85.700203,88.558723,0,49.323105,403.552354658491,1.81456965650176,0.0577164094998624,0.946778041584405,-3.59283604938219,464.027042052816,1.87019382470442,0.0118163283638762,1.23665080403374,57.2105933179245,444.233770053278,75.0391838638961,0.0106163669534886,1.31650652221152
4,4.013365,22,22.197071,6.31,5.82934,90.590065,NaN,5.69573,NaN,35.391022,400,399.940704,25,30.044979,10.16142,64.011635,49.985634,401.578766,398.001129,399.826141,3739.157227,9.019011,9.103457,64.667473,50.701771,4.362514,83.785248,47.343403,25.891298,55.459923,20.825478,5.994662,55.628864,85.684456,88.55397,0,49.421814,403.529903882769,1.81448815090595,0.0577087032207778,0.946791875855545,-3.59247626423729,463.998629519848,1.8701185703502,0.0118152179557342,1.23671165094453,57.208899065674,444.204458523976,75.0156905809484,0.0106150154738752,1.31665859723266
4,4.013774,22,22.195431,6.31,5.809463,90.545158,NaN,5.695509,NaN,35.407738,400,399.86673,25,30.05271,10.155161,63.938519,49.985634,401.578766,398.001129,399.826141,3739.157227,9.019011,9.103457,64.650803,50.688782,4.345204,83.868843,47.341377,25.891298,55.459923,20.825478,5.994662,55.628864,85.684456,88.55397,0,49.421814,403.510103104491,1.81440871276214,0.0576963408688749,0.946816382677938,-3.58953335067662,463.945442581132,1.86997766594464,0.0118131353120074,1.2368258304621,57.2057378575616,444.175061078014,74.9910689481115,0.0106140956704655,1.31679279842672
4,4.012812,22,22.193909,6.31,5.81351,90.528908,NaN,5.695286,NaN,35.394279,400,399.87738,25,30.061901,10.152591,64.083755,49.985634,401.754272,398.216614,400.047424,3739.364746,8.991734,9.088543,64.642319,50.682457,4.327682,83.840721,47.327995,25.903038,55.392376,20.833405,5.986908,55.641609,85.648323,88.572975,0,49.415798,403.516242774252,1.81445062125288,0.0577129143565243,0.946780719394623,-3.59645567911036,463.927528167375,1.86993335184752,0.0118130310175698,1.23684887708156,57.202803932272,444.188035712335,74.998792092566,0.0106157927901941,1.31667875889223
4,4.012202,22,22.192926,6.31,5.835907,90.52459,NaN,5.694113,NaN,35.391914,400,399.967163,25,30.064302,10.144683,64.251404,49.985634,401.840546,398.253876,400.047943,3738.683105,8.999097,9.088697,64.662292,50.666645,4.281372,83.805252,47.335331,25.888615,55.453056,20.82527,6.000926,55.578255,85.568222,88.617989,0,49.430241,403.538910583201,1.81454449640977,0.0577292358982345,0.946747944105769,-3.60084575630947,463.923598306339,1.86992573898373,0.0118134080872952,1.23684358001933,57.2009089382273,444.219675640078,75.0214484250427,0.0106183627111621,1.3164674574338
4,4.011936,22,22.191317,6.31,5.853957,90.514771,NaN,5.693092,NaN,35.389191,400,400.016602,25,30.070963,10.139715,64.316025,49.985634,401.840546,398.253876,400.047943,3738.683105,8.999097,9.088697,64.692978,50.607117,4.277223,83.790466,47.322182,25.888615,55.453056,20.82527,6.000926,55.578255,85.568222,88.617989,0,49.430241,403.556637032463,1.81461353771367,0.0577387803929633,0.946729448658304,-3.60276027801541,463.913763190335,1.86990392164417,0.0118138274082474,1.23684390113545,57.1978070153087,444.242005676311,75.0361604296919,0.0106207028140334,1.316296211436
4,4.01034,22,22.190149,6.31,5.869028,90.54277,NaN,5.691702,NaN,35.379944,400,400.041687,25,30.066618,10.132733,64.401428,49.985634,401.763519,398.27652,400.109619,3740.683594,8.998881,9.100837,64.70723,50.657532,4.296934,83.802887,47.310059,25.879257,55.324677,20.803211,6.017726,55.556969,85.588684,88.60511,0,49.398945,403.574730479602,1.81471142238499,0.0577687559942566,0.946666183795381,-3.61424945177492,463.95006818315,1.87000754334644,0.011816659267917,1.23672939638118,57.19555516302,444.274848247234,75.059479550757,0.0106234552665593,1.31607383050491
4,4.010136,22,22.186594,6.31,5.88387,90.561981,NaN,5.690725,NaN,35.371918,400,400.007172,25,30.064846,10.149883,64.498871,49.985634,401.719788,398.159729,399.909882,3738.208008,8.998691,9.083479,64.688271,50.694294,4.277713,83.78376,47.301041,25.894117,55.375065,20.81966,6.00131,55.504925,85.64946,88.538399,0,49.331532,403.589269665961,1.81476775305447,0.0577763725886109,0.94665156919205,-3.61571824534678,463.9789255682,1.87009843880824,0.0118205296339052,1.23659664484312,57.1887006871709,444.290686139251,75.0665431955924,0.0106265042890076,1.31589392031963
4,4.00972,22,22.187069,6.31,5.896227,90.554092,NaN,5.69006,NaN,35.374989,400,399.951752,25,30.073498,10.159389,64.469986,49.985634,401.719788,398.159729,399.909882,3738.208008,8.998691,9.083479,64.658325,50.735352,4.287394,83.809341,47.285778,25.894117,55.375065,20.81966,6.00131,55.504925,85.64946,88.538399,0,49.331532,403.601964018591,1.81482186021141,0.0577866595629113,0.946630857091917,-3.61871360972231,463.96848858275,1.87006819906062,0.0118196295969431,1.23663171858659,57.1896165971,444.310032344078,75.0819098527293,0.0106274563600256,1.3157914836141
4,4.010465,22,22.186087,6.31,5.893699,90.548309,NaN,5.692288,NaN,35.379379,400,399.910919,25,30.085785,10.162697,64.323547,49.985634,401.584778,398.083893,399.850739,3738.862793,8.984105,9.091963,64.625557,50.744377,4.250703,83.820442,47.309307,25.86941,55.429516,20.807775,6.017143,55.527267,85.593781,88.579391,0,49.506081,403.597786043174,1.81479146149317,0.0577739798385048,0.94665805567353,-3.61334948400406,463.962745839554,1.87005560069076,0.0118199010285952,1.23663120536665,57.1877230562363,444.298403087524,75.0716988184892,0.0106272849592913,1.31583610944381
4,4.009757,22,22.182652,6.31,5.872554,90.560852,NaN,5.691878,NaN,35.36985,400,399.856415,25,30.104237,10.168783,64.350105,49.996769,401.530945,398.082397,399.798737,3737.475098,8.99884,9.09627,64.614738,50.749844,4.222532,83.84391,47.31789,25.840822,55.478119,20.82214,6.007113,55.581715,85.586266,88.564117,0,49.579514,403.579465613967,1.8147404645049,0.0577791314536383,0.946644096780693,-3.6184471854487,463.983183298042,1.87012295800178,0.0118232085795892,1.23652262262075,57.1810989834843,444.276994787416,75.0506259273423,0.0106279061386546,1.31587871951327
4,4.009706,22,22.182276,6.31,5.843064,90.578705,NaN,5.692144,NaN,35.355415,400,399.911438,25,30.11117,10.15419,64.290977,49.996769,401.530945,398.082397,399.798737,3737.475098,8.99884,9.09627,64.584709,50.748405,4.212622,83.879868,47.306522,25.840822,55.478119,20.82214,6.007113,55.581715,85.586266,88.564117,0,49.579514,403.551671133656,1.81464190157645,0.057771308648658,0.946657280202932,-3.61881441942478,464.005797538493,1.87018635522008,0.0118247561536134,1.23645711803476,57.1803738523815,444.242276867453,75.0237181158494,0.010625922682632,1.31607439455767
4,4.010732,22,22.179428,6.31,5.819572,90.586342,NaN,5.691638,NaN,35.336483,400,400.005554,25,30.099607,10.131755,64.194359,49.996769,401.773956,398.322113,400.118805,3738.974609,8.98566,9.091681,64.563362,50.731991,4.218174,83.884087,47.296272,25.843096,55.210129,20.834061,6.007018,55.543236,85.594635,88.563683,0,49.538586,403.526971334087,1.81453212383357,0.0577479876134416,0.946705037606767,-3.61142722483197,464.019323230853,1.87023280073733,0.0118273003315612,1.23637620626947,57.1748810453879,444.201030956569,74.9883947940904,0.0106249481629248,1.31624870133015
4,4.009379,22,22.178822,6.31,5.819572,90.586342,NaN,5.690011,NaN,35.336483,400,400.005554,25,30.099607,10.140786,64.259041,49.996769,401.691559,398.240143,399.978943,3738.229492,9.008531,9.093153,64.575218,50.730141,4.204466,83.909218,47.303486,25.83947,55.315094,20.81592,6.027021,55.522522,85.604439,88.546951,0,49.540989,403.530216374714,1.8145717690523,0.0577696655724314,0.946657850131739,-3.621169122124,464.020191971061,1.87023715962944,0.0118277248634362,1.23636427564512,57.173712206974,444.214189253284,74.9975438413413,0.0106261311761712,1.31615615245293
4,4.008676,22,22.17808,6.31,5.800695,90.574631,NaN,5.689611,NaN,35.324535,400,400.032898,25,30.085037,10.152375,64.251656,49.996769,401.691559,398.240143,399.978943,3738.229492,9.008531,9.093153,64.59594,50.716778,4.197289,83.95977,47.303467,25.83947,55.315094,20.81592,6.027021,55.522522,85.604439,88.546951,0,49.540989,403.514032662295,1.81452831372715,0.0577754019848409,0.946642973833701,-3.62623187134733,464.006776544802,1.87020268954374,0.0118274022914109,1.23638772530765,57.1722810196246,444.198272236209,74.9844121516944,0.010625549450474,1.31623215185689
4,4.008144,22,22.1756,6.31,5.78749,90.569176,NaN,5.69011,NaN,35.319111,400,399.996399,25,30.076733,10.150352,64.199135,49.996769,401.722046,398.207367,400.005432,3740.468018,8.989052,9.085029,64.580048,50.708096,4.20387,83.900467,47.28595,25.840992,55.370014,20.802788,6.031744,55.461815,85.616394,88.532066,0,49.649334,403.502808619923,1.8144990954455,0.0577800611313652,0.946631167914378,-3.63006359339164,464.003587882002,1.87020198763322,0.0118287475286222,1.23635661777287,57.1674972537326,444.185465326793,74.9712107843583,0.0106261656918379,1.31624742165737
4,4.008144,22,22.1756,6.31,5.773534,90.542877,NaN,5.69011,NaN,35.302006,400,399.988037,25,30.083298,10.155477,64.188545,49.996769,401.572266,398.122955,399.846375,3737.875,9.011399,9.109738,64.574684,50.673347,4.228243,83.928192,47.288601,25.86577,55.3111,20.787384,6.048823,55.511799,85.603577,88.520424,0,49.509693,403.489597385437,1.81445173155406,0.0577759697046272,0.946638322889145,-3.63006359339164,463.97107181485,1.87011258557548,0.0118268553489987,1.23644215093878,57.1674972537326,444.168977247875,74.9586846682618,0.010625120262032,1.3163449751006
4,4.007335,22,22.172068,6.31,5.778455,90.532898,NaN,5.689351,NaN,35.27771,400,399.939209,25,30.088394,10.153603,64.201256,49.996769,401.572266,398.122955,399.846375,3737.875,9.011399,9.109738,64.583076,50.651154,4.227346,83.900841,47.287758,25.86577,55.3111,20.787384,6.048823,55.511799,85.603577,88.520424,0,49.509693,403.496196991123,1.81449215182688,0.0577903874035311,0.946607559298285,-3.63589115089673,463.963799611903,1.87010407650098,0.0118286125497584,1.23640501340087,57.1606834941948,444.179294687232,74.9615780843352,0.010627808920026,1.31619778845217
4,4.00688,22,22.171278,6.31,5.79516,90.510719,NaN,5.689355,NaN,35.287518,400,399.96347,25,30.092079,10.167146,64.155251,49.996769,401.802795,398.357819,400.09845,3736.837891,8.987626,9.087609,64.582901,50.654102,4.284433,83.912186,47.278751,25.849659,55.239819,20.76219,6.070873,55.475098,85.643005,88.483536,0,49.503674,403.513101470846,1.81456218281357,0.0578025854334615,0.94658314658827,-3.63916909799661,463.937510071728,1.87003435671412,0.0118275700409176,1.23646164767872,57.1591593445266,444.202834198673,74.9783577784386,0.010629756706841,1.31603939547934
4,4.006167,22,22.169479,6.31,5.804401,90.483696,NaN,5.688717,NaN,35.302967,400,400.026428,25,30.096951,10.178726,64.03331,50.000286,401.850952,398.423767,400.169678,3738.976074,9.023082,9.121743,64.604576,50.671181,4.264915,83.906418,47.277882,25.858347,55.355831,20.771749,6.057728,55.460922,85.640366,88.485519,0,49.450706,403.523558907648,1.81461444765362,0.0578167381352322,0.946553574609303,-3.64430632299093,463.906678050682,1.86995542223543,0.0118268858490302,1.23651422814141,57.1556883629679,444.219116850098,74.9882131056904,0.0106318258253515,1.31589941691603
4,4.006474,22,22.167233,6.31,5.807236,90.460419,NaN,5.688711,NaN,35.313244,400,400.098145,25,30.088778,10.192863,64.018143,50.000286,401.850952,398.423767,400.169678,3738.976074,9.023082,9.121743,64.603531,50.686348,4.229037,83.959152,47.258514,25.858347,55.355831,20.771749,6.057728,55.460922,85.640366,88.485519,0,49.450706,403.525506104783,1.81461506526452,0.0578126417850774,0.946562837706027,-3.64209427624672,463.881119340883,1.8698924381503,0.0118267845124271,1.23654582442396,57.1513546203987,444.216943824512,74.9834185129611,0.0106329825994475,1.31585753045836
4,4.005647,22,22.166327,6.31,5.803815,90.463684,NaN,5.687425,NaN,35.312412,400,400.160706,25,30.079693,10.224084,64.091675,50.000286,401.83548,398.387085,400.232178,3737.070313,8.995523,9.097435,64.580864,50.69363,4.218381,83.871857,47.247032,25.859402,55.343967,20.796959,6.026536,55.461601,85.595673,88.50264,0,49.5121,403.524251378405,1.81462770845032,0.0578249144682812,0.946535741310647,-3.6480534086437,463.886457254428,1.86991006534287,0.0118276548791327,1.23651728198163,57.1496063578248,444.220381966804,74.9847634881351,0.010633722900643,1.31581517495506
4,4.005296,22,22.165474,6.31,5.798981,90.45092,NaN,5.686128,NaN,35.327663,400,400.154144,25,30.079317,10.248199,64.063423,50.000286,401.73819,398.292908,400.087921,3736.319824,8.998244,9.084335,64.548546,50.709377,4.190211,83.908203,47.242664,25.881264,55.196712,20.795321,6.028385,55.398434,85.578911,88.518066,0,49.444687,403.520517683363,1.81462159997937,0.0578291329359994,0.946525958169462,-3.65058290227137,463.871898795329,1.86987280103669,0.0118273338619566,1.23654209030529,57.147960313583,444.217348336995,74.9812642212071,0.0106340222979237,1.31581229687252
4,4.004533,22,22.163313,6.31,5.803025,90.449867,NaN,5.685143,NaN,35.344578,400,400.070526,25,30.076084,10.242001,64.003578,50.000286,401.73819,398.292908,400.087921,3736.319824,8.998244,9.084335,64.552849,50.707165,4.180517,83.937851,47.230507,25.881264,55.196712,20.795321,6.028385,55.398434,85.578911,88.518066,0,49.444687,403.526175298906,1.81465770126968,0.0578425743155816,0.94649730445627,-3.65608207422099,463.873699348029,1.86988478285843,0.0118287735424242,1.23650285036506,57.1437899756552,444.227618194087,74.9860453382611,0.0106359196145856,1.31569909425454
4,4.004197,22,22.161179,6.31,5.825205,90.458809,NaN,5.684586,NaN,35.364098,400,400.108673,25,30.067007,10.215271,64.10466,50.000286,401.822723,398.380066,400.185303,3734.834229,8.986115,9.096758,64.526985,50.707512,4.208169,83.910065,47.232391,25.874929,55.291889,20.796345,6.024879,55.390942,85.598175,88.483452,0,49.409779,403.54797401261,1.81474281051109,0.0578544787053855,0.946474380994957,-3.65850398262035,463.887819356793,1.869930559258,0.0118309143791255,1.23643155441145,57.1396714183853,444.25497852554,75.0038564462329,0.0106388854684781,1.31548594039381
4,4.00365,22,22.159376,6.31,5.869943,90.482307,NaN,5.682969,NaN,35.352516,400,400.152161,25,30.046703,10.187783,64.261932,50.000286,401.822723,398.380066,400.185303,3734.834229,8.986115,9.096758,64.555176,50.699142,4.207895,83.854843,47.241959,25.874929,55.291889,20.796345,6.024879,55.390942,85.598175,88.483452,0,49.409779,403.591627374499,1.81491062057711,0.0578763920408566,0.946432876712596,-3.66244712504181,463.919459349599,1.87002344007161,0.011833871396167,1.23631943451568,57.1361914300748,444.311487033379,75.0442972768162,0.0106435087137401,1.31510981688024
4,4.003581,22,22.157196,6.31,5.89439,90.512634,NaN,5.68331,NaN,35.351593,400,400.240753,25,30.049252,10.174068,64.446457,50.000286,402.063782,398.623718,400.359589,3734.499512,9.01146,9.103104,64.581497,50.681313,4.205389,83.871437,47.239498,25.87641,55.267342,20.788223,6.032806,55.443123,85.587425,88.47628,0,49.339958,403.614929917437,1.81499556389717,0.0578846710599251,0.946418287154252,-3.66294455259776,463.960078459519,1.87014223451455,0.011837584593905,1.23617784772165,57.1319834828464,444.338743953995,75.061977208357,0.0106464949406607,1.31489691497259
4,4.002721,22,22.156841,6.31,5.89439,90.512634,NaN,5.682655,NaN,35.351593,400,400.240753,25,30.049252,10.152036,64.516792,50.000286,401.961578,398.499908,400.277649,3734.126465,8.985003,9.100816,64.587868,50.683056,4.20756,83.915703,47.218971,25.886923,55.377132,20.720503,6.096279,55.447716,85.544197,88.496826,0,49.317085,403.616989468199,1.81502078650458,0.0578985005701918,0.946388397054045,-3.66914492564928,463.960587615789,1.87014479016602,0.0118378337351546,1.23617085425885,57.1312982118642,444.347148878845,75.0678732120316,0.0106472327006814,1.31483901768544
4,4.003806,22,22.15312,6.31,5.905827,90.550026,NaN,5.683174,NaN,35.335716,400,400.258118,25,30.058884,10.158547,64.439819,50.000286,401.961578,398.499908,400.277649,3734.126465,8.985003,9.100816,64.601921,50.671608,4.247266,83.942307,47.215744,25.886923,55.377132,20.720503,6.096279,55.447716,85.544197,88.496826,0,49.317085,403.625215307191,1.81502775520384,0.0578844076827465,0.946420421312771,-3.66132253047903,464.01214206085,1.87029866193563,0.011843137232989,1.23597630286268,57.1241148766028,444.345613265332,75.0615042103682,0.0106492837588092,1.3147577018209
4,4.003946,22,22.152521,6.31,5.912286,90.589699,NaN,5.682476,NaN,35.32518,400,400.239441,25,30.067802,10.169571,64.297211,50.000286,401.876495,398.443726,400.210205,3734.737793,9.016825,9.107354,64.582375,50.668671,4.224504,83.905983,47.198242,25.863066,55.306988,20.703854,6.111145,55.482224,85.505356,88.511223,0,49.491638,403.63099302343,1.81504555551138,0.057884051037067,0.946422078843553,-3.6603133075094,464.062032516401,1.87043777987473,0.0118464127991222,1.23583613655641,57.1229584243326,444.351173654472,75.0648962493812,0.0106499822222246,1.31471058482642
