P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,4.001661,22,22.152363,6.31,5.903832,90.607368,NaN,5.681855,NaN,35.319016,400,400.190125,25,30.064167,10.183335,64.269341,50.001858,401.968903,398.482422,400.266205,3735.382813,8.990913,9.102129,64.581902,50.664948,4.196691,83.815315,47.201561,25.846848,55.181839,20.710749,6.105645,55.396614,85.480949,88.524483,0,49.485619,403.628463270616,1.81508390117991,0.0579183242332686,0.946346887528716,-3.67678865088112,464.08409429139,1.87049894564501,0.0118477949933315,1.2357759420771,57.1226533792652,444.364358098721,75.0747041357864,0.0106509093760607,1.31462953457663
4,4.003487,22,22.150993,6.31,5.898807,90.62204,NaN,5.682461,NaN,35.307613,400,400.177185,25,30.072344,10.193759,64.247955,50.001858,401.968903,398.482422,400.266205,3735.382813,8.990913,9.102129,64.621811,50.667923,4.161349,83.83651,47.197746,25.846848,55.181839,20.710749,6.105645,55.396614,85.480949,88.524483,0,49.485619,403.619335346477,1.81501330128643,0.0578874777259342,0.946412823751237,-3.66362221811352,464.104186958722,1.87055864344751,0.0118498125509094,1.23570168765883,57.1200082940595,444.338315122355,75.0529800447566,0.0106500494007704,1.31474884386068
4,4.002897,22,22.149664,6.31,5.89353,90.637779,NaN,5.683393,NaN,35.303513,400,400.140472,25,30.078136,10.172138,64.075745,50.001858,401.828278,398.38446,400.180756,3734.461426,9.021808,9.117235,64.624863,50.646748,4.19888,83.813507,47.190216,25.844936,55.204605,20.720953,6.102005,55.381145,85.481567,88.52282,0,49.471172,403.615754087735,1.81501270760926,0.0578954176281168,0.946394941002076,-3.66787592901164,464.125537797357,1.87062166456382,0.0118518780967386,1.23562486170734,57.1174422412509,444.336692967321,75.0498883919519,0.0106507141751217,1.31472609003553
4,4.001618,22,22.146694,6.31,5.889958,90.621292,NaN,5.681375,NaN,35.290821,400,400.159485,25,30.079718,10.166981,63.941338,50.001858,401.859711,398.42395,400.192719,3731.510742,8.983096,9.094609,64.593323,50.667717,4.164696,83.84285,47.168831,25.837542,55.295837,20.691772,6.121332,55.454041,85.485573,88.512215,0,49.553032,403.615436581279,1.81503811085564,0.0579149461197348,0.946352264431027,-3.67709875927812,464.109418052444,1.87058702929107,0.0118527783795466,1.23561974419523,57.1117072690006,444.342374806697,75.0500584895161,0.0106527903329293,1.31462071565937
4,4.001798,22,22.144369,6.31,5.886347,90.594788,NaN,5.681337,NaN,35.288754,400,400.157776,25,30.081821,10.162902,63.978584,50.001858,401.859711,398.42395,400.192719,3731.510742,8.983096,9.094609,64.542572,50.674816,4.127076,83.832512,47.157913,25.837542,55.295837,20.691772,6.121332,55.454041,85.485573,88.512215,0,49.553032,403.611588217445,1.81502058351318,0.05791099020513,0.946360311533463,-3.67580064814581,464.079997979477,1.87051372690086,0.0118525049488048,1.23565960025877,57.1072173342247,444.333795003819,75.0402818165656,0.0106535897214492,1.31461454211645
4,4.001798,22,22.144369,6.31,5.889729,90.563698,NaN,5.681337,NaN,35.279591,400,400.103424,25,30.081911,10.136307,64.132706,50.001858,401.764374,398.295227,400.118835,3733.428711,9.0193,9.118215,64.544052,50.662327,4.214178,83.927612,47.155499,25.84531,55.19273,20.698248,6.111479,55.403976,85.437714,88.531807,0,49.569885,403.614788805181,1.81503205359001,0.0579119823663224,0.946358633371393,-3.67580064814581,464.041579762111,1.87040810378106,0.0118502675125588,1.23576000656814,57.1072173342247,444.337788790607,75.0433198343231,0.0106538430258881,1.3145911493205
4,4.000912,22,22.141621,6.31,5.907878,90.55468,NaN,5.682033,NaN,35.29034,400,400.092316,25,30.08869,10.124327,64.223549,50.001858,401.820953,398.316376,400.119904,3733.227539,8.992096,9.099269,64.551201,50.651981,4.236478,83.976341,47.161282,25.869886,55.330151,20.681768,6.12944,55.39761,85.464958,88.50602,0,49.427834,403.634085363914,1.81511959536632,0.0579315673120772,0.946318873750967,-3.68219067175937,464.03437322604,1.87039724371331,0.0118515494214855,1.23573515168083,57.1019100268331,444.365342867779,75.0604407723582,0.0106571790050221,1.31436322127367
4,4.002414,22,22.140715,6.31,5.913538,90.548294,NaN,5.682433,NaN,35.288815,400,400.096466,25,30.094326,10.127375,64.413597,50.001858,401.820953,398.316376,400.119904,3733.227539,8.992096,9.099269,64.587936,50.652596,4.140697,83.887779,47.163422,25.869886,55.330151,20.681768,6.12944,55.39761,85.464958,88.50602,0,49.427834,403.635845804612,1.81509472912881,0.0579090551654553,0.946368241988549,-3.67135856193164,464.027780041828,1.87038206801013,0.0118517264650668,1.23573798716446,57.1001601203499,444.355718754337,75.0518523291722,0.0106570924038822,1.31439753971247
4,4.00076,22,22.141146,6.31,5.902692,90.566116,NaN,5.68222,NaN,35.282585,400,400.129303,25,30.086771,10.134887,64.618538,50.001858,401.816467,398.442535,400.241608,3733.760742,9.000008,9.091331,64.607819,50.656696,4.111967,83.892975,47.173153,25.869694,55.231106,20.678869,6.130137,55.426384,85.431755,88.512749,0,49.36042,403.629541667938,1.81510646847242,0.0579324929421386,0.946316154685916,-3.68328703762955,464.049185388064,1.87043951673654,0.0118527064071064,1.23568886999296,57.1009925886391,444.360265760992,75.0559141405028,0.0106571316157286,1.31438139555114
4,4.000632,22,22.138145,6.31,5.88129,90.580521,NaN,5.682945,NaN,35.279526,400,400.121033,25,30.07851,10.136551,64.564346,50.001858,401.747498,398.34729,400.167725,3732.514404,8.99259,9.106193,64.615326,50.655651,4.119356,83.984955,47.183819,25.878075,55.243031,20.661785,6.141276,55.361889,85.422401,88.516037,0,49.323105,403.609595048255,1.81503764330845,0.0579282740340099,0.946322294871078,-3.68421031784402,464.071283486431,1.8705100526806,0.0118558526383589,1.23558344158144,57.0951959408341,444.333103079748,75.0310540860984,0.0106571438150122,1.31446753472556
4,4.000028,22,22.137064,6.31,5.862158,90.58226,NaN,5.682346,NaN,35.276134,400,400.09201,25,30.072914,10.1533,64.427635,50.001858,401.747498,398.34729,400.167725,3732.514404,8.99259,9.106193,64.620415,50.65556,4.162147,84.024734,47.164989,25.878075,55.243031,20.661785,6.141276,55.361889,85.422401,88.516037,0,49.323105,403.592936831704,1.81499048130092,0.0579323851648247,0.946310790345057,-3.68856735198767,464.074980364686,1.87052374009911,0.0118567377883823,1.23555661294499,57.0931077549411,444.315530501987,75.0161744438801,0.0106566540622875,1.31454420167243
4,3.999804,22,22.134989,6.31,5.849114,90.614174,NaN,5.681269,NaN,35.270836,400,400.042419,25,30.068035,10.167729,64.404274,49.993935,401.756683,398.35199,400.080566,3731.052246,9.000552,9.097489,64.613197,50.658882,4.247112,83.988747,47.153496,25.826168,55.146969,20.673885,6.119681,55.347759,85.417397,88.49427,0,49.608402,403.58112980331,1.81495281415701,0.0579321641067952,0.946309485290081,-3.69018333388027,464.117380669982,1.8706470698256,0.0118604935065594,1.23541310092133,57.0890992102596,444.300205071138,75.0016145139456,0.0106568816377838,1.31458361179574
4,4.0007,22,22.13299,6.31,5.849114,90.614174,NaN,5.680274,NaN,35.270836,400,400.042419,25,30.068035,10.187682,64.455574,49.993935,402.002777,398.513611,400.285645,3733.174561,9.005861,9.118884,64.583214,50.649559,4.24927,83.9384,47.137978,25.784279,55.280361,20.634281,6.16488,55.394684,85.405472,88.499863,0,49.809437,403.578982993563,1.81492651699365,0.0579177371448953,0.946340653587725,-3.68371982242064,464.120242125934,1.87066145416989,0.0118618993929639,1.23537391013244,57.0852371956914,444.288919466025,74.990233778675,0.0106573216592667,1.31460120751309
4,4.000744,22,22.131178,6.31,5.859873,90.637115,NaN,5.680101,NaN,35.258163,400,400.163818,25,30.065378,10.21157,64.591248,49.993935,402.002777,398.513611,400.285645,3733.174561,9.005861,9.118884,64.550865,50.640892,4.224318,83.973488,47.146801,25.784279,55.280361,20.634281,6.16488,55.394684,85.405472,88.499863,0,49.809437,403.589059233679,1.81496171856537,0.057920186205926,0.946336824821682,-3.68340244642695,464.151174833911,1.87075239579752,0.0118648246748686,1.2352646627223,57.0817362151483,444.299243382219,74.9955530020388,0.0106590250739875,1.31449669553352
4,4.000246,22,22.129145,6.31,5.871839,90.647705,NaN,5.682398,NaN,35.252964,400,400.220123,25,30.058916,10.215914,64.453758,49.993935,401.819366,398.439575,400.134003,3731.023438,9.014952,9.106951,64.559334,50.64901,4.168903,83.922318,47.113617,25.790247,55.285027,20.626368,6.164947,55.358948,85.439278,88.470345,0,49.721561,403.601575892523,1.81501691747562,0.0579317157975237,0.946313564121253,-3.68699472192105,464.167164625455,1.87080297995688,0.0118670169107067,1.23519085313481,57.0778079612869,444.31629370784,75.0056816343543,0.01066128348645,1.31434749505879
4,4.000496,22,22.128483,6.31,5.880874,90.636307,NaN,5.681522,NaN,35.256226,400,400.175232,25,30.053953,10.199927,64.120361,49.993935,401.819366,398.439575,400.134003,3731.023438,9.014952,9.106951,64.538864,50.654697,4.131616,83.919968,47.096313,25.790247,55.285027,20.626368,6.164947,55.358948,85.439278,88.470345,0,49.721561,403.609527088971,1.81504022323359,0.0579303416610177,0.946317774420625,-3.68519132793028,464.154032921091,1.87076904265378,0.0118666626564527,1.23521447396161,57.0765287518599,444.323701989715,75.0103925514445,0.0106621367495691,1.31428807615338
4,4.000062,22,22.126867,6.31,5.894435,90.633835,NaN,5.681108,NaN,35.241035,400,400.208099,25,30.049206,10.173416,64.07946,49.993935,401.945282,398.535767,400.275391,3731.150391,8.999079,9.103496,64.530609,50.658241,4.145319,83.942505,47.118587,25.828091,55.140182,20.634933,6.149657,55.338997,85.392548,88.487389,0,49.5121,403.623399237655,1.81509894851047,0.057941309925155,0.946295986847618,-3.68832207507393,464.15329169664,1.87077227672203,0.0118676219643117,1.23519076238577,57.0734059589323,444.342424984599,75.0223797028019,0.0106642602918642,1.3141393803544
4,3.999819,22,22.124233,6.31,5.907943,90.640076,NaN,5.67881,NaN,35.212738,400,400.22052,25,30.048386,10.170767,64.244255,49.993935,401.90625,398.575623,400.227936,3729.708008,9.0258,9.117593,64.581238,50.660107,4.132955,83.949303,47.127792,25.842037,55.179096,20.621178,6.16396,55.362366,85.363785,88.504753,0,49.565067,403.636763477668,1.81515188614394,0.0579491877419092,0.946280887194809,-3.69007511863413,464.164768772746,1.87081241920322,0.0118699249094263,1.23511916598719,57.0683155637369,444.35804732634,75.0305862015171,0.0106667766795569,1.31398423764677
4,3.999819,22,22.123274,6.31,5.909833,90.641159,NaN,5.679903,NaN,35.198704,400,400.217773,25,30.042706,10.195754,64.278519,49.993935,401.875244,398.457947,400.108521,3727.683594,8.994396,9.099213,64.608727,50.677757,4.086388,83.883484,47.106853,25.849621,55.187359,20.604094,6.16988,55.314198,85.308235,88.528801,0,49.491638,403.638551947665,1.81515829507794,0.0579497423500995,0.946279956851084,-3.69007511863413,464.167478311154,1.87082299644224,0.0118706779135504,1.23509692098783,57.0664621046752,444.359255817212,75.0301654340424,0.0106674087060264,1.31395393202414
4,3.998729,22,22.122087,6.31,5.902934,90.629616,NaN,5.680324,NaN,35.193626,400,400.184784,25,30.038774,10.229285,64.207024,49.993935,401.875244,398.457947,400.108521,3727.683594,8.994396,9.099213,64.591011,50.673462,4.156475,83.836739,47.101219,25.849621,55.187359,20.604094,6.16988,55.314198,85.308235,88.528801,0,49.491638,403.63463299422,1.81516688981129,0.0579652801080587,0.946245505511755,-3.69793956952998,464.154919671437,1.87079234763023,0.0118706829578529,1.23511070335442,57.0641678996429,444.360982062707,75.0298200563337,0.0106682056948036,1.31391507945726
4,3.998857,22,22.12178,6.31,5.902139,90.602188,NaN,5.678811,NaN,35.175896,400,400.183594,25,30.037518,10.259229,64.032593,49.980198,402.090088,398.654846,400.406342,3730.798096,9.04008,9.1296,64.562111,50.668274,4.180114,83.872528,47.09219,25.857187,55.175407,20.589724,6.188471,55.349445,85.229431,88.573647,0,49.392925,403.633574303912,1.81516043715108,0.057962983927289,0.946250340775796,-3.69701595253377,464.121481244475,1.87070142645312,0.0118689251401389,1.2351927310711,57.063574521146,444.358407870151,75.0274317598386,0.0106682201287047,1.31392266467198
4,3.997142,22,22.119484,6.31,5.901032,90.573769,NaN,5.677865,NaN,35.183075,400,400.301361,25,30.035631,10.261731,63.895752,49.980198,402.090088,398.654846,400.406342,3730.798096,9.04008,9.1296,64.553772,50.65316,4.174897,83.898468,47.075768,25.857187,55.175407,20.589724,6.188471,55.349445,85.229431,88.573647,0,49.392925,403.636632295253,1.81520702705246,0.0579903086306875,0.946191343716779,-3.70939285966762,464.089664350481,1.87062144624818,0.0118684959639231,1.2352390585308,57.0591365336125,444.372179915657,75.0347047368828,0.0106704241708755,1.31378665006336
4,3.997117,22,22.117359,6.31,5.914055,90.558434,NaN,5.67557,NaN,35.186554,400,400.362274,25,30.028074,10.23892,63.968979,49.980198,402.122284,398.610229,400.361176,3727.978271,9.005397,9.111518,64.56778,50.650925,4.174586,83.873039,47.070797,25.864859,55.120434,20.592651,6.178566,55.281315,85.232224,88.565163,0,49.348385,403.649014336043,1.81525191751372,0.0579945352518065,0.946184100606393,-3.7095733111347,464.073764569984,1.87058466568397,0.0118688882656138,1.23524670346169,57.055028742033,444.385542563472,75.0419065249754,0.0106725035005727,1.31365725312818
4,3.997117,22,22.117359,6.31,5.942754,90.548309,NaN,5.67557,NaN,35.186836,400,400.322418,25,30.025398,10.210712,64.095703,49.980198,402.027863,398.548645,400.343536,3725.838379,9.036368,9.122062,64.558586,50.661427,4.226689,83.860237,47.083656,25.86945,55.153111,20.56119,6.190528,55.312393,85.244888,88.557426,0,49.386906,403.676168672542,1.81534921754156,0.0580029601792978,0.94617010522306,-3.7095733111347,464.061257532197,1.87055027766679,0.011868159197397,1.23527928203543,57.055028742033,444.419422901119,75.0676993130264,0.010674653638421,1.31345992884738
4,3.996108,22,22.114773,6.31,5.978039,90.496086,NaN,5.67445,NaN,35.199299,400,400.327789,25,30.034004,10.19162,64.211235,49.980198,402.027863,398.548645,400.343536,3725.838379,9.036368,9.122062,64.538559,50.640472,4.261177,83.822784,47.080818,25.86945,55.153111,20.56119,6.190528,55.312393,85.244888,88.557426,0,49.386906,403.711966509362,1.81549844766685,0.0580295997045634,0.946118058481975,-3.71685705517001,464.000449240631,1.8703915098617,0.0118662191383395,1.23539677497995,57.0500293686296,444.468628935995,75.1015554411125,0.0106792749429863,1.31311135029653
4,3.995513,22,22.112513,6.31,5.999326,90.451019,NaN,5.673102,NaN,35.209309,400,400.314484,25,30.033001,10.185762,64.195976,49.980198,402.010742,398.500122,400.334961,3725.859863,9.012997,9.111547,64.529709,50.634575,4.245613,83.856461,47.078266,25.878389,55.055351,20.547667,6.198276,55.28389,85.253822,88.52121,0,49.389317,403.733528559812,1.8155880636351,0.058045454511454,0.946087226760784,-3.72115288707857,463.948011035646,1.87025467431779,0.0118645638238427,1.23549785667236,57.0456598442877,444.497424807477,75.1203315394334,0.0106824124856259,1.31288967975126
4,3.995873,22,22.110426,6.31,6.000013,90.420601,NaN,5.673079,NaN,35.200111,400,400.267975,25,30.034935,10.181896,64.143555,49.980198,402.015015,398.477142,400.276581,3725.433105,9.013214,9.086016,64.545372,50.614925,4.358576,83.887993,47.065357,25.893269,55.148598,20.558065,6.192919,55.219833,85.253059,88.521339,0,49.261711,403.733318078954,1.81557982426937,0.0580398436689979,0.946099353698903,-3.71855366970237,463.913421885031,1.87016635103718,0.0118638416739137,1.23555515328636,57.0416244789128,444.492325796667,75.1135342960029,0.0106832994848434,1.3128688347785
4,3.996198,22,22.108446,6.31,5.97512,90.426018,NaN,5.673002,NaN,35.199436,400,400.291809,25,30.032084,10.171753,64.175522,49.980198,402.015015,398.477142,400.276581,3725.433105,9.013214,9.086016,64.592285,50.593857,4.428687,83.889328,47.067665,25.893269,55.148598,20.558065,6.192919,55.219833,85.253059,88.521339,0,49.261711,403.708989594688,1.81548591152399,0.0580272901373384,0.9461225829372,-3.71620730816602,463.922954719561,1.87019903234695,0.0118656272553519,1.23549865510188,57.0377957196334,444.457505598226,75.0842490134762,0.0106822384506763,1.3130229919595
4,3.99684,22,22.108326,6.31,5.951695,90.43734,NaN,5.675426,NaN,35.185375,400,400.372437,25,30.027452,10.170128,64.198997,49.980198,402.161438,398.6138,400.497681,3728.949707,9.025889,9.111079,64.579865,50.577896,4.368201,83.886368,47.065166,25.847715,55.173096,20.563686,6.189541,55.257271,85.196747,88.549263,0,49.401352,403.685290936154,1.81538765949981,0.0580100535602928,0.946156159614677,-3.71157277149121,463.937114910889,1.87023837036943,0.0118665279193243,1.23545969276625,57.0375636646614,444.423163996542,75.0579287511933,0.010680128375086,1.31321958897765
4,3.996097,22,22.106699,6.31,5.951695,90.43734,NaN,5.672655,NaN,35.185375,400,400.372437,25,30.027452,10.169101,64.179115,49.980198,402.088562,398.55011,400.397705,3726.255859,9.020261,9.090158,64.552139,50.57468,4.367037,83.853874,47.056923,25.842186,55.128582,20.550987,6.192746,55.237953,85.238815,88.518242,0,49.520527,403.687068117987,1.81540947152861,0.0580220434450767,0.946130410150453,-3.7169364694775,463.939448016795,1.87025009762944,0.0118676745075598,1.2354276843786,57.0344172849758,444.42902137795,75.0601163280648,0.0106814439953254,1.31314618494645
4,3.995512,22,22.10507,6.31,5.947084,90.450714,NaN,5.673928,NaN,35.184673,400,400.381042,25,30.027334,10.165631,64.124619,49.980198,402.088562,398.55011,400.397705,3726.255859,9.020261,9.090158,64.54261,50.572186,4.346947,83.773407,47.048862,25.842186,55.128582,20.550987,6.192746,55.237953,85.238815,88.518242,0,49.520527,403.68410480621,1.81541101654943,0.0580301328862616,0.946112370841326,-3.72116010738614,463.958305790404,1.87030728005896,0.0118697866346912,1.23535246061298,57.0312668490587,444.427819289328,75.0569252620515,0.0106823128105642,1.31311376643287
4,3.9958,22,22.104345,6.31,5.952837,90.501328,NaN,5.674016,NaN,35.198593,400,400.368866,25,30.03821,10.175493,64.003632,49.978252,401.994781,398.429413,400.340088,3726.950684,9.009571,9.09835,64.514526,50.565369,4.281886,83.810364,47.053265,25.847292,55.223965,20.539722,6.195251,55.275536,85.336426,88.432518,0,49.491638,403.688858959575,1.81542206251361,0.0580271726994067,0.946119565327264,-3.71908071873258,464.021866451265,1.87048444386912,0.0118739450002,1.23517508666071,57.0298646606832,444.43089108793,75.0582518338563,0.0106829284965804,1.3130783840844
4,3.996081,22,22.10166,6.31,5.945252,90.569138,NaN,5.674927,NaN,35.226543,400,400.286957,25,30.045712,10.179312,63.9594,49.978252,401.958771,398.446442,400.257355,3726.168945,9.018939,9.099551,64.521858,50.559284,4.205383,83.814163,47.049305,25.832912,55.234062,20.528681,6.201733,55.350906,85.281235,88.444214,0,49.477192,403.681010462819,1.81538809978432,0.0580204100777895,0.946132979091935,-3.71705198147964,464.109459183626,1.87073406026501,0.0118807225736639,1.23490463006708,57.0246714030576,444.41619678849,75.0433101526606,0.0106835537837298,1.31309881151923
4,3.994542,22,22.100697,6.31,5.934032,90.59124,NaN,5.672923,NaN,35.240585,400,400.247345,25,30.051661,10.183919,64.008537,49.978252,401.958771,398.446442,400.257355,3726.168945,9.018939,9.099551,64.542175,50.554646,4.215718,83.826195,47.06786,25.832912,55.234062,20.528681,6.201733,55.350906,85.281235,88.444214,0,49.477192,403.674076647454,1.81539525585103,0.0580419637007848,0.946085073732836,-3.72816444908335,464.138130077077,1.87081603068509,0.0118829932533123,1.23481497404625,57.0228086684373,444.417659624615,75.0430787519609,0.0106842056034983,1.31306701395222
4,3.993394,22,22.098988,6.31,5.930153,90.575768,NaN,5.673477,NaN,35.241463,400,400.295044,25,30.060904,10.204663,64.03511,49.978252,402.164154,398.59256,400.467743,3731.52832,9.008338,9.1118,64.561142,50.56279,4.114347,83.832191,47.058876,25.813787,55.172012,20.499529,6.228152,55.287788,85.309471,88.427414,0,49.549416,403.673153136337,1.81541582580369,0.0580593715478644,0.946047159804259,-3.73645580835057,464.121470229559,1.8707758115796,0.0118830845663959,1.23483106420102,57.0195027807489,444.422995912624,75.0447552014633,0.010685536496202,1.31299467498081
4,3.993394,22,22.098988,6.31,5.92881,90.593208,NaN,5.673477,NaN,35.259575,400,400.356079,25,30.066559,10.212803,63.988144,49.978252,401.691559,398.439453,400.161896,3725.759033,8.973312,9.091419,64.534355,50.578125,4.058112,83.822113,47.064014,25.793385,55.200146,20.492857,6.225329,55.254406,85.289398,88.437424,0,49.680634,403.671882594565,1.81541127318748,0.0580589770321266,0.946047809385168,-3.73645580835057,464.143005196386,1.87083501676235,0.0118843403857999,1.2347752317638,57.0195027807489,444.421410718253,75.0435478935866,0.0106854358421396,1.31300388198105
4,3.994054,22,22.098476,6.31,5.952484,90.607941,NaN,5.672719,NaN,35.261612,400,400.262695,25,30.066183,10.241647,63.910736,49.978252,401.691559,398.439453,400.161896,3725.759033,8.973312,9.091419,64.568932,50.592934,4.0708,83.827988,47.050251,25.793385,55.200146,20.492857,6.225329,55.254406,85.289398,88.437424,0,49.680634,403.692700812524,1.8154721367389,0.0580552660826703,0.94605924417689,-3.73168877581475,464.161929126775,1.87088871412091,0.0118857623299692,1.23471809141939,57.0185123280804,444.442056335836,75.0585574042956,0.0106870439723185,1.31287164101233
4,3.992494,22,22.095488,6.31,6.009893,90.617111,NaN,5.672279,NaN,35.254936,400,400.137115,25,30.065151,10.284579,63.921665,49.978252,401.460083,398.414032,400.059387,3726.29248,8.90695,9.079825,64.624832,50.593182,4.154304,83.832016,47.050121,25.818533,55.04126,20.461014,6.252227,55.291237,85.247307,88.461418,0,49.604794,403.75073986053,1.81571252174152,0.0580973433011298,0.945977763941116,-3.74295728057456,464.177524496007,1.87094135079243,0.0118885306659885,1.23463036487011,57.0127317362638,444.5225730113,75.1157266582272,0.0106938907631755,1.31233313549715
4,3.992927,22,22.094334,6.31,6.049451,90.627052,NaN,5.673251,NaN,35.250885,400,399.971863,25,30.070393,10.324835,64.183846,49.978252,401.437256,398.343109,399.884064,3723.509766,8.932164,9.10174,64.709206,50.581192,4.202417,83.840446,47.039387,25.824615,55.136803,20.436207,6.267186,55.210751,85.22821,88.467049,0,49.528954,403.78712647658,1.81583384469093,0.0581019580710543,0.945973974654542,-3.73982920983542,464.191447826898,1.87098339732759,0.0118900606816052,1.23457607251029,57.0104990351308,444.563593171863,75.1453769305725,0.0106971647724841,1.31206839695436
4,3.992504,22,22.093037,6.31,6.065483,90.615036,NaN,5.670866,NaN,35.246731,400,399.90683,25,30.072578,10.341806,64.484741,49.978252,401.437256,398.343109,399.884064,3723.509766,8.932164,9.10174,64.746368,50.582363,4.206559,83.848396,47.043625,25.824615,55.136803,20.436207,6.267186,55.210751,85.22821,88.467049,0,49.528954,403.803302158103,1.81590058229935,0.0581135066980798,0.945951811435639,-3.7428850358101,464.178467674252,1.8709519544497,0.011890110958518,1.23458908195135,57.0079895517001,444.585450507176,75.1602273191073,0.0106993056496298,1.31191109794524
4,3.992065,22,22.090878,6.31,6.068247,90.579643,NaN,5.669253,NaN,35.264416,400,399.906097,25,30.07682,10.338983,64.713402,49.989197,401.479889,398.383148,399.913879,3723.912109,8.901758,9.085521,64.747261,50.599174,4.119293,83.80378,47.053314,25.833401,54.963238,20.419157,6.280258,55.243103,85.195587,88.479393,0,49.43626,403.806964785361,1.81592283734433,0.0581214199157497,0.945935361049297,-3.74605671103632,464.137858653111,1.87084737071065,0.0118890862595151,1.23465994596631,57.003811973406,444.590892026835,75.1613638445787,0.0107009059645731,1.31182774499459
4,3.99236,22,22.089884,6.31,6.07163,90.548058,NaN,5.667985,NaN,35.275085,400,399.915863,25,30.091301,10.312991,64.667175,49.989197,401.445251,398.350769,399.825409,3722.487305,8.906931,9.077521,64.768349,50.581547,4.079472,83.841835,47.027451,25.842924,55.023514,20.441645,6.25627,55.192211,85.28833,88.414131,0,49.409779,403.80946067023,1.81592563570725,0.0581176409670774,0.945943951244655,-3.74392537361223,464.100282957321,1.87074730853597,0.0118875129231588,1.23474155353376,57.0018885118049,444.590803027896,75.1599095892764,0.0107014782001265,1.31180432155874
4,3.992144,22,22.089132,6.31,6.086279,90.544373,NaN,5.669157,NaN,35.24564,400,399.891541,25,30.105888,10.293639,64.523506,49.989197,401.445251,398.350769,399.825409,3722.487305,8.906931,9.077521,64.784775,50.571182,4.072725,83.85807,47.011627,25.842924,55.023514,20.441645,6.25627,55.192211,85.28833,88.414131,0,49.409779,403.82383327107,1.81598160420848,0.0581254367539989,0.945929627008591,-3.74548593425874,464.096809223074,1.8707402152994,0.0118877783194072,1.23473862795816,57.0004332909106,444.609492969025,75.1731089978766,0.0107031015722847,1.31167859848881
4,3.990183,22,22.08745,6.31,6.09851,90.58091,NaN,5.66926,NaN,35.233547,400,399.827698,25,30.116997,10.293087,64.463745,49.989197,401.319855,398.239044,399.728271,3725.202393,8.921217,9.103565,64.80941,50.535931,4.068845,83.861763,47.012596,25.847857,55.03019,20.437477,6.251972,55.23336,85.281151,88.410179,0,49.44228,403.840082015113,1.81608062429552,0.0581607715251792,0.945856304627469,-3.75965676368315,464.144326843516,1.87087635977282,0.0118915976081955,1.23458884202484,56.9971782495431,444.642184553705,75.1956894204002,0.0107061543152948,1.31145012177106
4,3.991549,22,22.085577,6.31,6.09851,90.58091,NaN,5.668979,NaN,35.233547,400,399.827698,25,30.116997,10.276837,64.471558,49.989197,401.493958,398.358093,399.842468,3723.203125,8.923383,9.081942,64.822243,50.538334,4.120312,83.869446,47.013931,25.797028,55.087139,20.429968,6.249575,55.294903,85.183952,88.464775,0,49.678226,403.836822678728,1.81604050738628,0.0581386562766478,0.945903391454582,-3.74978503553655,464.147006065755,1.87088984953186,0.0118929202119294,1.23455221256769,56.9935533439995,444.626205027966,75.180893677253,0.010706229733476,1.31149692110212
4,3.990883,22,22.084541,6.31,6.106339,90.620201,NaN,5.668527,NaN,35.199692,400,399.792053,25,30.123634,10.261794,64.51545,49.989197,401.493958,398.358093,399.842468,3723.203125,8.923383,9.081942,64.780708,50.516953,4.122547,83.865601,47.026783,25.797028,55.087139,20.429968,6.249575,55.294903,85.183952,88.464775,0,49.678226,403.845817100202,1.81608658358968,0.0581517359907368,0.945876787126142,-3.75459772146672,464.196991485516,1.87103065402026,0.0118964813527675,1.23440661255167,56.9915482168898,444.641145776804,75.1908418831355,0.0107077806148043,1.31138613675665
4,3.990359,22,22.082306,6.31,6.125419,90.658867,NaN,5.666938,NaN,35.182152,400,399.866577,25,30.119938,10.215836,64.547165,49.989197,401.392883,398.306641,399.802887,3723.327637,8.921352,9.101275,64.753273,50.49659,4.088657,83.859253,47.023201,25.781446,55.087242,20.432884,6.239417,55.213238,85.192093,88.457169,0,49.680634,403.865114128197,1.81616659532671,0.0581658242365513,0.945849878043834,-3.75838471189547,464.247912071597,1.87117793680958,0.0119008438409495,1.23423992050034,56.9872222239067,444.666624270784,75.2071565691188,0.0107106980056458,1.31118613398501
4,3.989575,22,22.080246,6.31,6.158295,90.680603,NaN,5.665723,NaN,35.174377,400,399.870331,25,30.11112,10.184223,64.435928,49.989197,401.457153,398.358551,399.799316,3720.112061,8.916121,9.078905,64.71579,50.513905,4.084082,83.847015,47.017189,25.791779,55.138855,20.426834,6.237268,55.245564,85.181084,88.44899,0,49.643314,403.898078585767,1.81630095489924,0.0581881793806051,0.94580772939407,-3.76405145528946,464.277681091807,1.87126649963899,0.0119038638819295,1.23413071113963,56.9832346401737,444.711224663923,75.2383052796687,0.010714727188764,1.31088104362499
4,3.989268,22,22.078386,6.31,6.199733,90.664841,NaN,5.665589,NaN,35.14674,400,399.882568,25,30.102959,10.168946,64.287476,49.989197,401.457153,398.358551,399.799316,3720.112061,8.916121,9.078905,64.712463,50.526566,3.974405,83.823822,47.020657,25.791779,55.138855,20.426834,6.237268,55.245564,85.181084,88.44899,0,49.643314,403.938001957753,1.81645027706146,0.0582053231613513,0.945778222199541,-3.76627068045713,464.260885443201,1.87122642101741,0.011904043740399,1.23414450093914,56.9796339408413,444.761256081028,75.2738856962785,0.0107189844730777,1.31055032527403
4,3.989268,22,22.078386,6.31,6.232728,90.632294,NaN,5.665589,NaN,35.10862,400,399.846497,25,30.101433,10.171411,64.176384,49.989197,401.198486,398.153076,399.662384,3722.122559,8.905173,9.089108,64.684319,50.537033,4.027898,83.82618,46.991184,25.796112,55.025589,20.406023,6.258458,55.258003,85.181061,88.4347,0,49.602386,403.969207662833,1.81656197884111,0.0582150111981303,0.945763244255721,-3.76627068045713,464.220716059138,1.87111600446357,0.0119017005544094,1.23424794935577,56.9796339408413,444.800177308652,75.3035865986589,0.0107214533873023,1.31032820142838
4,3.989029,22,22.07662,6.31,6.244862,90.614601,NaN,5.667415,NaN,35.08416,400,399.750183,25,30.106323,10.167771,64.192772,49.989197,401.198486,398.153076,399.662384,3722.122559,8.905173,9.089108,64.673668,50.54237,4.101882,83.818604,46.99028,25.796112,55.025589,20.406023,6.258458,55.258003,85.181061,88.4347,0,49.602386,403.981252525543,1.8166100705706,0.0582224481775143,0.945749559981852,-3.76799844152362,464.201402462021,1.87106868996272,0.0119016746020021,1.23426978066787,56.9762149842694,444.815041675467,75.3124731604816,0.0107234249545669,1.31020119292963
4,3.9895,22,22.074068,6.31,6.248151,90.598587,NaN,5.667147,NaN,35.104733,400,399.818268,25,30.109747,10.187022,64.187035,49.995411,401.482391,398.4935,399.973114,3722.592285,8.924065,9.089531,64.680542,50.535683,4.131568,83.801819,46.987602,25.814037,55.014091,20.367281,6.285954,55.212421,85.202759,88.409309,0,49.59396,403.983241794843,1.81660737600958,0.058215778625939,0.945764235310901,-3.76459359921267,464.185285080429,1.87103273187579,0.0119023251574448,1.23427093449624,56.9712739478105,444.811365952495,75.3061158363118,0.0107246787611223,1.3101610443971
4,3.989109,22,22.074184,6.31,6.242446,90.593193,NaN,5.666787,NaN,35.114204,400,399.944672,25,30.101904,10.18788,64.168884,49.995411,401.283386,398.388031,399.949188,3723.810547,8.939445,9.092224,64.682968,50.541733,4.151567,83.804703,46.976727,25.801239,54.978523,20.399158,6.266541,55.227467,85.260445,88.367752,0,49.637295,403.978777125682,1.81659954359055,0.0582204418896125,0.945753395282807,-3.7674201026291,464.178461522865,1.87101359318035,0.0119018546453642,1.23429037793336,56.971498550441,444.80876111021,75.3042891171362,0.0107244459294848,1.31017866190039
4,3.988493,22,22.073137,6.31,6.223466,90.595955,NaN,5.667145,NaN,35.119896,400,399.990173,25,30.095478,10.205212,64.307869,49.995411,401.283386,398.388031,399.949188,3723.810547,8.939445,9.092224,64.725243,50.543419,4.149634,83.809563,46.970482,25.801239,54.978523,20.399158,6.266541,55.227467,85.260445,88.367752,0,49.637295,403.962293623862,1.81655338119459,0.0582248564049786,0.945740832924315,-3.77187354144684,464.183367521028,1.87103050661892,0.0119027937498248,1.23426113428845,56.9694712833256,444.79155313749,75.2896980233243,0.0107239644054703,1.31025166770082
4,3.987372,22,22.070391,6.31,6.196822,90.610809,NaN,5.666617,NaN,35.148266,400,400.006775,25,30.087635,10.198066,64.336342,49.995411,401.487518,398.467255,400.002441,3720.355957,8.911001,9.079241,64.760994,50.542542,4.170292,83.805603,46.958271,25.826914,55.129494,20.385592,6.259912,55.161259,85.241028,88.371559,0,49.44228,403.93976565138,1.81649610607504,0.0582352129071739,0.945714412072131,-3.77997928542385,464.205625875558,1.87110068404249,0.0119058051988208,1.2341602617381,56.964153934645,444.768652000805,75.2683968724646,0.0107241117048294,1.31031649687031
4,3.986907,22,22.067337,6.31,6.196822,90.610809,NaN,5.665404,NaN,35.148266,400,400.006775,25,30.087635,10.170963,64.164627,49.995411,401.316437,398.379089,399.868744,3722.314697,8.93134,9.102556,64.800041,50.522892,4.177287,83.805618,46.937119,25.820019,55.059647,20.395393,6.241012,55.161545,85.182426,88.396477,0,49.526546,403.940873348663,1.81650976583341,0.0582427575241606,0.945698440434593,-3.78334212711445,464.209990798779,1.87112268005123,0.0119079651306735,1.23410066798845,56.9582395441582,444.770135860667,75.2652768595048,0.0107259861069841,1.3102348597155
4,3.987646,22,22.066458,6.31,6.163019,90.601608,NaN,5.66507,NaN,35.147995,400,399.958862,25,30.084684,10.161688,64.111076,49.995411,401.316437,398.379089,399.868744,3722.314697,8.93134,9.102556,64.855362,50.517994,4.178942,83.814407,46.957615,25.820019,55.059647,20.395393,6.241012,55.161545,85.182426,88.396477,0,49.526546,403.907144367371,1.81637361031126,0.0582208383743826,0.945739220298577,-3.7779978807406,464.199892110851,1.8710977953087,0.0119079241722684,1.23411276236102,56.9565371454798,444.721757090904,75.2271324648559,0.0107234280023158,1.3104899687354
4,3.988811,22,22.063871,6.31,6.132473,90.585037,NaN,5.663469,NaN,35.156963,400,399.89975,25,30.090635,10.147686,64.143478,49.995411,401.467285,398.476593,399.960602,3718.57959,8.905553,9.078144,64.841385,50.532257,4.183875,83.812317,46.959763,25.811134,55.086609,20.388308,6.250027,55.193047,85.156906,88.414803,0,49.604794,403.875477651601,1.81623595141164,0.0581929763054008,0.945793319133134,-3.76957446013654,464.18313962565,1.87106020885131,0.0119085606395855,1.23411495949635,56.951526467046,444.671028860174,75.1848215405756,0.0107217155305001,1.31071803724172
4,3.986932,22,22.065359,6.31,6.09707,90.566864,NaN,5.66254,NaN,35.148075,400,399.919373,25,30.092625,10.136807,64.183174,49.995411,401.415314,398.459015,399.962097,3722.776855,8.931185,9.109003,64.790741,50.516785,4.198854,83.809639,46.956295,25.809343,54.99004,20.386658,6.251575,55.089878,85.045502,88.483932,0,49.547012,403.846476129718,1.81617126306353,0.0582130416591284,0.945744950189454,-3.78316132152742,464.158583750828,1.8709878255284,0.0119061986204073,1.2342018489479,56.9544085854591,444.650091332971,75.1709226464441,0.0107195186352926,1.31087371870664
4,3.987512,22,22.062897,6.31,6.06523,90.540733,NaN,5.662111,NaN,35.172588,400,399.935883,25,30.084669,10.15365,64.0868,49.995411,401.415314,398.459015,399.962097,3722.776855,8.931185,9.109003,64.757698,50.512596,4.209672,83.796455,46.932194,25.809343,54.99004,20.386658,6.251575,55.089878,85.045502,88.483932,0,49.547012,403.814979098557,1.81604637426282,0.0581942774578175,0.945779706981881,-3.77896687583114,464.129853508157,1.87091689155944,0.0119060574632996,1.2342369853335,56.9496398336128,444.603953400394,75.1322959328928,0.0107180234286821,1.31107919111212
4,3.98646,22,22.060907,6.31,6.057829,90.550781,NaN,5.661892,NaN,35.192993,400,399.916443,25,30.085915,10.180864,64.103706,49.992809,401.400909,398.344727,399.842621,3717.425293,8.907024,9.075879,64.726532,50.493011,4.125122,83.788216,46.947742,25.802299,55.051151,20.396854,6.234134,55.158951,85.067871,88.452499,0,49.58794,403.810490396718,1.81605222688339,0.0582091644815186,0.945746871119177,-3.7865750777213,464.145101015908,1.87096533046752,0.0119081897151793,1.23416608667842,56.9457850026181,444.603858754671,75.12944810171,0.0107191774685825,1.31103186788887
4,3.98646,22,22.060907,6.31,6.050345,90.588615,NaN,5.661892,NaN,35.209793,400,399.887085,25,30.094172,10.186403,64.143471,49.992809,401.288208,398.330475,399.8414,3720.521973,8.922077,9.096369,64.702789,50.496483,4.033626,83.775185,46.952152,25.812763,55.058113,20.383936,6.243165,55.212624,85.027519,88.483238,0,49.497654,403.803412414105,1.81602687631389,0.0582069644081285,0.9457503539038,-3.7865750777213,464.191792178135,1.87109370174509,0.0119109157895342,1.23404573215669,56.9457850026181,444.595029757499,75.1227138439674,0.0107186166023668,1.31108255696021
4,3.988083,22,22.059315,6.31,6.03402,90.596123,NaN,5.662402,NaN,35.213242,400,399.872803,25,30.08889,10.188251,64.161621,49.992809,401.288208,398.330475,399.8414,3720.521973,8.922077,9.096369,64.697876,50.50742,4.09705,83.780167,46.939911,25.812763,55.058113,20.383936,6.243165,55.212624,85.027519,88.483238,0,49.497654,403.784097629076,1.81592386752027,0.0581758477147489,0.945813987692448,-3.7748379731616,464.203332639991,1.87113064221048,0.0119125834407059,1.23399081741997,56.9427009344644,444.557449907663,75.0918314146301,0.0107171571001639,1.31126019051967
4,3.987074,22,22.058121,6.31,6.02961,90.572662,NaN,5.661323,NaN,35.218452,400,399.950104,25,30.085815,10.181608,64.093239,49.992809,401.598999,398.551636,399.997406,3718.073242,8.911317,9.07898,64.696159,50.498096,4.137046,83.756454,46.934464,25.790377,55.185875,20.375374,6.247984,55.168983,85.006882,88.487732,0,49.6698,403.782336040057,1.81593858593539,0.0581909100449064,0.94578122297774,-3.78213436228145,464.176088098124,1.87105965021632,0.0119117382872124,1.2340420615326,56.9403877647088,444.561295800177,75.0930982907765,0.0107180975989569,1.31120932826267
4,3.988173,22,22.056852,6.31,6.022991,90.57975,NaN,5.662164,NaN,35.217747,400,399.988037,25,30.086504,10.181563,63.970161,49.992809,401.598999,398.551636,399.997406,3718.073242,8.911317,9.07898,64.69973,50.471504,4.113728,83.751709,46.930264,25.790377,55.185875,20.375374,6.247984,55.168983,85.006882,88.487732,0,49.6698,403.773451273893,1.81588385757523,0.0581711474170774,0.945822271670494,-3.77418722422328,464.18664889278,1.87109284134593,0.0119131473362873,1.23399476801685,56.9379291838588,444.540877409411,75.0757556529853,0.0107175399753783,1.31129619653135
4,3.986599,22,22.056393,6.31,6.022991,90.57975,NaN,5.663804,NaN,35.217747,400,399.988037,25,30.086504,10.176448,63.957973,49.992809,401.529449,398.533234,399.896301,3719.736816,8.910872,9.080682,64.65992,50.474133,4.099429,83.731865,46.909973,25.790388,55.028122,20.379778,6.240499,55.134182,84.970825,88.501404,0,49.651741,403.777210246012,1.81593012680376,0.058196667884755,0.945767924443646,-3.78556972325498,464.187305001038,1.87109614855184,0.0119134722915079,1.23398581097484,56.9370398816454,444.556497843546,75.0870277379435,0.0107188002990276,1.31119530634712
4,3.985774,22,22.054399,6.31,6.025692,90.59407,NaN,5.66149,NaN,35.215408,400,400.002258,25,30.085257,10.15553,63.871155,49.992809,401.529449,398.533234,399.896301,3719.736816,8.910872,9.080682,64.619858,50.480122,4.08579,83.739296,46.910713,25.790388,55.028122,20.379778,6.240499,55.134182,84.970825,88.501404,0,49.651741,403.78173478501,1.81596353370238,0.0582108464235725,0.945738182452138,-3.79153714860928,464.207824993332,1.87115909454844,0.0119159158873202,1.2339014458283,56.9331763768269,444.5659939324,75.0914878353739,0.0107205666674308,1.31109272417878
4,3.98621,22,22.052359,6.31,6.060732,90.612434,NaN,5.661385,NaN,35.204071,400,399.93512,25,30.094006,10.136248,63.776688,49.992809,401.398071,398.345978,399.732971,3718.992188,8.896435,9.082168,64.615738,50.465733,4.054384,83.743797,46.910992,25.780165,54.965782,20.381039,6.234056,55.105324,85.080696,88.426643,0,49.713135,403.813832577093,1.81606940923079,0.0582140739173722,0.945736900784258,-3.78838333678129,464.233398331788,1.87123608208728,0.0119186835832119,1.23380344116765,56.9292234503998,444.60067809264,75.1150986437358,0.0107239607776676,1.31084453079909
4,3.985516,22,22.052425,6.31,6.089719,90.654442,NaN,5.66068,NaN,35.204155,400,399.88562,25,30.092756,10.141422,63.75502,49.992809,401.288208,398.400177,399.692047,3718.663086,8.898696,9.068308,64.63958,50.4589,3.963657,83.756821,46.93327,25.760387,55.060684,20.358316,6.261271,55.166298,85.073486,88.417145,0,49.745636,403.842902100317,1.8161879882969,0.0582338581902128,0.945699564589756,-3.79340351962793,464.285130916086,1.87137807291443,0.0119216625830722,1.23367175056499,56.929351343842,444.642047706995,75.1467530368672,0.0107265507815434,1.31060903978842
4,3.985282,22,22.051292,6.31,6.093796,90.669716,NaN,5.660047,NaN,35.200916,400,399.842438,25,30.079159,10.155676,63.832901,49.992809,401.268768,398.368927,399.711884,3717.612793,8.886842,9.070835,64.618217,50.471172,3.902554,83.774002,46.924248,25.761993,54.941521,20.315842,6.280942,55.130718,85.018784,88.433006,0,49.729988,403.847315908231,1.81620867481138,0.0582388553698576,0.945689625140058,-3.79509635480815,464.305591020794,1.87143802402139,0.0119235650559419,1.23360143140225,56.9271557965653,444.648037406638,75.1497435805634,0.010727592505231,1.3105475342094
4,3.985108,22,22.049984,6.31,6.093278,90.675285,NaN,5.659402,NaN,35.195118,400,399.79425,25,30.070045,10.160146,64.022491,49.992809,401.268768,398.368927,399.711884,3717.612793,8.886842,9.070835,64.611069,50.461292,3.966724,83.79258,46.921001,25.761993,54.941521,20.315842,6.280942,55.130718,85.018784,88.433006,0,49.729988,403.847241106914,1.81621203595638,0.0582415280032588,0.945683870748641,-3.79635517909747,464.314327887132,1.87146632506231,0.0119248926880119,1.2335584030731,56.9246210172777,444.647804871132,75.147742457238,0.0107283411415255,1.31051744730548
4,3.984115,22,22.047783,6.31,6.110233,90.667824,NaN,5.657108,NaN,35.195122,400,399.812317,25,30.06452,10.152164,64.043823,50.006542,401.178497,398.288818,399.703888,3719.929199,8.903994,9.069652,64.62677,50.475376,4.007342,83.811157,46.918106,25.753128,55.007931,20.305206,6.300768,55.167755,85.02523,88.41877,0,49.733601,403.865643189243,1.81629864781718,0.0582626395705192,0.945641894878491,-3.80353996539418,464.308266028943,1.87145687791225,0.0119259148846352,1.23353915181874,56.9203554134832,444.675610729545,75.1658932772704,0.0107313926087694,1.31030558755826
4,3.983123,22,22.045853,6.31,6.125565,90.660515,NaN,5.655786,NaN,35.196651,400,399.794342,25,30.056997,10.145642,64.042999,50.006542,401.178497,398.288818,399.703888,3719.929199,8.903994,9.069652,64.630295,50.473202,4.014211,83.808075,46.907959,25.753128,55.007931,20.305206,6.300768,55.167755,85.02523,88.41877,0,49.733601,403.88250675073,1.81637973210385,0.0582832670251907,0.945600758527429,-3.81071888698148,464.302005114747,1.87144599562187,0.0119267562016036,1.23352468849029,56.9166147312022,444.70178294857,75.1831790379874,0.0107341823190626,1.31010981625616
4,3.984637,22,22.044353,6.31,6.137563,90.656616,NaN,5.656723,NaN,35.212669,400,399.738281,25,30.044737,10.153301,63.98671,50.006542,401.352448,398.353394,399.811554,3717.497559,8.888865,9.076941,64.630852,50.489105,4.04762,83.802795,46.912289,25.785034,54.924694,20.29814,6.290699,55.140007,85.013443,88.426155,0,49.6698,403.890243068504,1.81637584293364,0.0582621954001411,0.945647363860775,-3.79976289754848,464.299336878427,1.87144357906464,0.011927538508884,1.23350782128081,56.9137072814977,444.698818051004,75.1788255870345,0.01073487005165,1.31009075966001
4,3.983846,22,22.043791,6.31,6.154441,90.674034,NaN,5.656925,NaN,35.201344,400,399.769592,25,30.031231,10.167571,63.753956,50.006542,401.244812,398.317993,399.79184,3718.067383,8.91957,9.082547,64.624496,50.481594,4.053841,83.79528,46.901306,25.773405,54.965919,20.314379,6.280174,55.140621,85.006638,88.420883,0,49.628872,403.908088750915,1.81645624124345,0.0582800074213074,0.945612488220929,-3.80548653353094,464.321623702464,1.87150668030468,0.0119291912923644,1.23344193390002,56.9126179156312,444.726220551906,75.1989603429498,0.0107369391681572,1.30992099845162
4,3.983846,22,22.043791,6.31,6.161357,90.694176,NaN,5.656925,NaN,35.169338,400,399.80069,25,30.020927,10.170361,63.705914,50.006542,401.244812,398.317993,399.79184,3718.067383,8.91957,9.082547,64.629974,50.476357,4.063485,83.790993,46.896275,25.773405,54.965919,20.314379,6.280174,55.140621,85.006638,88.420883,0,49.628872,403.914628596035,1.81647965570879,0.0582820405956642,0.945609351739714,-3.80548653353094,464.346467050393,1.8715749623805,0.0119306417045847,1.23337844549207,56.9126179156312,444.734377029624,75.2051871478142,0.0107374572951154,1.30987451604215
4,3.983454,22,22.042564,6.31,6.163552,90.751762,NaN,5.655136,NaN,35.163761,400,399.880554,25,30.018038,10.17328,63.950291,50.006542,401.446991,398.467499,399.926819,3717.557617,8.893504,9.078123,64.619637,50.465618,4.021915,83.794731,46.904312,25.78059,54.986183,20.314791,6.266877,55.16761,85.032646,88.389427,0,49.58794,403.917638266974,1.81649861105557,0.0582890564078302,0.9455948875315,-3.80832334849481,464.41923639809,1.87177897188874,0.0119356571313578,1.23317350454449,56.9102394530653,444.739662694543,75.2075131967795,0.0107385099230783,1.30981500356251
4,3.984381,22,22.040451,6.31,6.166687,90.791374,NaN,5.655818,NaN,35.158035,400,399.878418,25,30.021328,10.167923,64.234306,50.006542,401.308838,398.371002,399.826782,3716.466309,8.92215,9.092684,64.585083,50.467751,4.087395,83.797935,46.878307,25.778065,54.968559,20.291048,6.285441,55.048958,84.996445,88.411629,0,49.6698,403.918393910156,1.81648197358587,0.0582749149080974,0.945625320421786,-3.80161520526929,464.471092995177,1.87192839711059,0.0119400060944794,1.23300831983342,56.9061432830295,444.731597859024,75.1984123463701,0.0107392322851779,1.3098103118744
4,3.981921,22,22.039566,6.31,6.176398,90.781944,NaN,5.655407,NaN,35.155197,400,399.821045,25,30.016663,10.163335,64.188049,50.006542,401.308838,398.371002,399.826782,3716.466309,8.92215,9.092684,64.537033,50.464211,4.188763,83.770889,46.865379,25.778065,54.968559,20.291048,6.285441,55.048958,84.996445,88.411629,0,49.6698,403.933437300795,1.81658717237659,0.0583177592860755,0.945536433459106,-3.81941937651573,464.460726646406,1.87190281666889,0.0119399551567049,1.23302072305261,56.9044275657068,444.767294514882,75.2244352572013,0.010742017177969,1.30958593221475
4,3.980716,22,22.037428,6.31,6.190226,90.771072,NaN,5.654354,NaN,35.153378,400,399.69989,25,30.010601,10.166395,64.014877,50.006542,401.121948,398.096069,399.610474,3715.506348,8.880974,9.059791,64.514687,50.47176,4.225577,83.767288,46.840576,25.780603,54.894093,20.28627,6.277307,55.126163,84.984459,88.403282,0,49.678226,403.94938192314,1.81666941583823,0.0583414327691307,0.945488864403336,-3.82814360211142,464.450367889733,1.87188136751467,0.0119406891671757,1.23301337594737,56.9002824719923,444.793649784214,75.2415845490373,0.0107449411210131,1.30938497562249
4,3.980981,22,22.034492,6.31,6.190226,90.771072,NaN,5.654181,NaN,35.153378,400,399.69989,25,30.010601,10.158424,64.042267,50.013733,401.224213,398.221649,399.746094,3718.131348,8.922448,9.092794,64.563766,50.484337,4.267486,83.769127,46.844456,25.777439,54.897938,20.285021,6.270791,55.07132,84.923294,88.440063,0,49.639702,403.948750825254,1.81666162215689,0.0583371197767424,0.945497958568458,-3.82622482286223,464.454551680883,1.87190249814939,0.0119427720229928,1.23295650097741,56.8945897063504,444.787779652466,75.2330133871675,0.0107462850730384,1.3093480707657
4,3.981162,22,22.033136,6.31,6.205675,90.753899,NaN,5.654456,NaN,35.151474,400,399.627991,25,30.004856,10.147388,64.110764,50.013733,401.224213,398.221649,399.746094,3718.131348,8.922448,9.092794,64.602921,50.494049,4.245983,83.745552,46.85611,25.777439,54.897938,20.285021,6.270791,55.07132,84.923294,88.440063,0,49.639702,403.962926808439,1.81670858891229,0.0583387174126857,0.945497260721184,-3.82491431670655,464.435310304004,1.87185407454132,0.0119424980921111,1.23298403849889,56.8919602783158,444.802684981288,75.24250969633,0.0107480250399584,1.30923101562125
4,3.981725,22,22.033175,6.31,6.209686,90.731194,NaN,5.655262,NaN,35.164932,400,399.727539,25,29.999804,10.176422,64.324783,50.013733,401.282593,398.26593,399.865784,3716.477539,8.902565,9.081893,64.613434,50.471504,4.274216,83.752838,46.861073,25.768002,54.859013,20.274818,6.289701,55.0294,84.876312,88.459656,0,49.625256,403.965378738662,1.81670560952444,0.0583307359525056,0.94551478177627,-3.82083828285897,464.407258991931,1.87177685975673,0.0119408359126243,1.23305600130396,56.8920359052909,444.801688903041,75.2418031832253,0.0107479389518557,1.30923760107501
4,3.982241,22,22.029942,6.31,6.215076,90.670731,NaN,5.656016,NaN,35.181236,400,399.781067,25,30.002464,10.213808,64.478706,50.013733,401.334717,398.245514,399.812653,3715.565186,8.904805,9.064102,64.584244,50.46566,4.261806,83.761192,46.851963,25.76363,54.892284,20.277731,6.283791,55.07299,84.924171,88.409584,0,49.657761,403.96924656116,1.81670868127736,0.0583239266848559,0.945530072985388,-3.81710290980811,464.337311803258,1.87159522756006,0.0119387760128053,1.23318323746142,56.8857662537151,444.799283977058,75.2354650818976,0.010749677520552,1.30917392633931
