P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,3.980509,22,22.029383,6.31,6.211183,90.658791,NaN,5.655657,NaN,35.176964,400,399.77887,25,30.013115,10.260513,64.282494,50.013733,401.334717,398.245514,399.812653,3715.565186,8.904805,9.064102,64.551231,50.465687,4.243009,83.754593,46.852757,25.76363,54.892284,20.277731,6.283791,55.07299,84.924171,88.409584,0,49.657761,403.969689250373,1.81674643405663,0.0583509657695248,0.945472406959218,-3.82964249024667,464.323385040913,1.87155878209622,0.0119383126506876,1.23320995241611,56.8846821274653,444.811835724749,75.2442746848888,0.0107508020384647,1.30908936494094
4,3.979997,22,22.02796,6.31,6.202416,90.653305,NaN,5.656698,NaN,35.187889,400,399.760956,25,30.028358,10.28012,64.084007,50.013733,401.387238,398.17337,399.937714,3718.217285,8.928424,9.075139,64.545189,50.45158,4.232368,83.750237,46.857563,25.770176,54.98645,20.2498,6.30455,55.078159,84.935417,88.398918,0,49.698689,403.962619349148,1.81673182125895,0.0583567232328793,0.945458752914171,-3.83335014172218,464.318650268762,1.87155043724726,0.0119389274180145,1.2331995733374,56.881922256262,444.805214892526,75.2372360554446,0.0107512141226015,1.30909288684716
4,3.981164,22,22.026442,6.31,6.194915,90.626579,NaN,5.656428,NaN,35.197662,400,399.765106,25,30.025417,10.268625,63.994183,50.013733,401.379852,398.16745,399.919983,3716.493652,8.938788,9.061346,64.509903,50.443214,4.201674,83.763817,46.854404,25.781637,54.971989,20.242928,6.301097,55.040829,84.965378,88.37841,0,49.6698,403.952748469276,1.81667211139008,0.0583355206505893,0.945502139556371,-3.82489983622264,464.287857596757,1.87147077477213,0.0119380793363888,1.23325424240739,56.878977975454,444.782781317046,75.2179862887657,0.0107506770779566,1.30918385622852
4,3.980889,22,22.02496,6.31,6.194294,90.608688,NaN,5.656297,NaN,35.204144,400,399.764801,25,30.017611,10.267748,64.034424,50.013733,401.379852,398.16745,399.919983,3716.493652,8.938788,9.061346,64.489998,50.435631,4.19844,83.767967,46.869442,25.781637,54.971989,20.242928,6.301097,55.040829,84.965378,88.37841,0,49.6698,403.952816193636,1.81667809686528,0.0583398134377308,0.94549298099922,-3.82689095400997,464.267908934012,1.87142079930622,0.0119378421219439,1.23328181877996,56.8761033605389,444.783273142991,75.2162982225004,0.0107515757398426,1.30914561158557
4,3.980913,22,22.025003,6.31,6.184836,90.621658,NaN,5.655851,NaN,35.213211,400,399.845062,25,30.010284,10.236266,64.066025,50.013733,401.501617,398.252258,400.074768,3717.4729,8.939207,9.072447,64.495926,50.453205,4.191559,83.764297,46.863811,25.774502,54.94067,20.271891,6.282575,55.073208,84.975685,88.357491,0,49.58794,403.943816540355,1.81664537803067,0.0583366412479543,0.945498039152173,-3.82671717952036,464.283842950729,1.8714644612157,0.0119387462779086,1.23324177016462,56.8761867692567,444.771921374516,75.2076871945281,0.0107508291665116,1.30921107450312
4,3.981748,22,22.021955,6.31,6.16046,90.66124,NaN,5.655984,NaN,35.216164,400,399.865173,25,30.004416,10.21762,63.913418,50.013733,401.501617,398.252258,400.074768,3717.4729,8.939207,9.072447,64.509453,50.458927,4.187807,83.763618,46.859188,25.774502,54.94067,20.271891,6.282575,55.073208,84.975685,88.357491,0,49.58794,403.918779484068,1.81653830723101,0.0583158863822745,0.945537672111874,-3.82067177577602,464.337003234377,1.87162059456703,0.011943762507618,1.23305798009898,56.870274121466,444.731347592282,75.1724521950259,0.0107500344001842,1.30936862908285
4,3.979656,22,22.021002,6.31,6.123893,90.691353,NaN,5.657691,NaN,35.206699,400,399.864349,25,30.004889,10.215112,63.774742,49.995766,401.439667,398.285797,399.979919,3712.531738,8.945115,9.053471,64.504829,50.452126,4.173483,83.77742,46.856915,25.764309,54.927193,20.249187,6.291593,55.035717,84.991737,88.351738,0,49.684242,403.889190531196,1.81647605402344,0.0583391748888487,0.945482294602839,-3.83581969840571,464.375491905415,1.87172951205775,0.0119466085574685,1.23294492600407,56.8684253127543,444.708639546971,75.1537821967908,0.0107491486176254,1.30947496394044
4,3.979656,22,22.021002,6.31,6.094156,90.705032,NaN,5.657691,NaN,35.175713,400,399.89801,25,30.01112,10.2033,63.769333,49.995766,401.603088,398.308197,400.051941,3718.772461,8.953907,9.08225,64.469719,50.423523,4.196033,83.817314,46.854828,25.750854,54.923882,20.249811,6.276188,55.00169,84.920464,88.383797,0,49.725174,403.861074523878,1.81637537327588,0.0583304243406735,0.945495780503883,-3.83581969840571,464.392357065601,1.87177586424675,0.0119475937832573,1.2329020247974,56.8684253127543,444.673573409113,75.1270054611294,0.0107469189576738,1.30967466216814
4,3.979622,22,22.020454,6.31,6.069834,90.736465,NaN,5.657055,NaN,35.136799,400,399.970703,25,30.013714,10.177623,63.890816,49.995766,401.603088,398.308197,400.051941,3718.772461,8.953907,9.08225,64.464622,50.425171,4.223035,83.843529,46.841492,25.750854,54.923882,20.249811,6.276188,55.00169,84.920464,88.383797,0,49.725174,403.838159146834,1.81629401775341,0.0583238199053983,0.945505697767889,-3.83606593872906,464.431890305958,1.87188631017131,0.0119502466129573,1.23279294313647,56.8673621698269,444.644651190597,75.1041591466847,0.0107454004047808,1.30982644528917
4,3.97957,22,22.017519,6.31,6.051424,90.767815,NaN,5.654558,NaN,35.133835,400,400.091156,25,30.006643,10.17619,63.885872,49.995766,401.790283,398.521881,400.202118,3715.419922,8.977245,9.085119,64.476807,50.406696,4.213155,83.838982,46.842815,25.77055,54.905746,20.252731,6.276599,55.116722,84.888283,88.396172,0,49.6698,403.820876386647,1.81623320528263,0.0583192478270268,0.945512333085898,-3.83644254474706,464.474717668814,1.87201363945146,0.0119545888993153,1.23263811670402,56.8616677813833,444.62031988346,75.0814902359414,0.0107455707390425,1.3098948682055
4,3.97976,22,22.015846,6.31,6.051424,90.767815,NaN,5.654732,NaN,35.133835,400,400.091156,25,30.006643,10.180029,64.077858,49.995766,401.717743,398.433289,400.168884,3715.185547,8.950923,9.076154,64.468468,50.414066,4.228244,83.847816,46.847347,25.783266,54.92247,20.244188,6.279469,55.068783,84.86647,88.395836,0,49.549416,403.820423025707,1.81622761291406,0.0583161550782164,0.945518879189558,-3.83506650262422,464.4771006873,1.87202568371111,0.0119557777332539,1.23260575051599,56.8584216071822,444.616574663057,75.0762973658989,0.010746311910106,1.3098760780693
4,3.979441,22,22.015808,6.31,6.042235,90.762421,NaN,5.656774,NaN,35.145508,400,400.100769,25,29.999954,10.196198,64.209366,49.995766,401.717743,398.433289,400.168884,3715.185547,8.950923,9.076154,64.431137,50.408634,4.275032,83.845795,46.850967,25.783266,54.92247,20.244188,6.279469,55.068783,84.86647,88.395836,0,49.549416,403.812495900653,1.81620588344086,0.0583186429994368,0.945512104331028,-3.83737683364501,464.47050609645,1.87200768731783,0.0119554164007729,1.23262185705877,56.85834787227,444.608967117477,75.0704366145132,0.0107458501728402,1.30991861236833
4,3.979506,22,22.014771,6.31,6.035381,90.746849,NaN,5.656447,NaN,35.147022,400,399.972778,25,29.995167,10.185917,64.201775,49.995766,401.582672,398.275787,399.967987,3715.935059,8.97363,9.080988,64.410545,50.421005,4.313088,83.857468,46.841022,25.778992,54.948719,20.253141,6.266404,55.005154,84.885231,88.385628,0,49.569885,403.805860218531,1.8161807579949,0.0583155673466099,0.945517494014128,-3.83690606501062,464.452788802457,1.87196240749545,0.0119550321778112,1.23265043132128,56.8563356453857,444.599103692668,75.0614601712543,0.0107458297714658,1.30995004999039
4,3.979229,22,22.01408,6.31,6.029085,90.731934,NaN,5.655669,NaN,35.165787,400,399.961578,25,29.994154,10.18189,64.159996,49.995766,401.727386,398.423187,400.143066,3714.488281,8.946498,9.069288,64.427338,50.405388,4.335273,83.858185,46.831493,25.768032,54.88026,20.213364,6.299219,55.079124,84.864967,88.399506,0,49.686653,403.800568385603,1.8161675893384,0.0583182232494489,0.945510841508407,-3.83891230453213,464.435388159264,1.87191685912004,0.0119544492585918,1.2326836732878,56.854994764883,444.593775709467,75.0564287730895,0.0107458953524546,1.30996389333848
4,3.978645,22,22.011757,6.31,6.030429,90.737946,NaN,5.654505,NaN,35.182159,400,400.017548,25,29.99299,10.166107,64.270744,49.995766,401.727386,398.423187,400.143066,3714.488281,8.946498,9.069288,64.460609,50.390255,4.350564,83.856155,46.836288,25.768032,54.88026,20.213364,6.299219,55.079124,84.864967,88.399506,0,49.686653,403.803233003563,1.816189334079,0.0583281278265759,0.945490092404756,-3.84314241663532,464.446108917133,1.87195395331387,0.0119565333870374,1.232619909005,56.8504867496346,444.598850907892,75.0570620620898,0.0107475786092188,1.30987908707811
4,3.978778,22,22.010391,6.31,6.035783,90.765945,NaN,5.65424,NaN,35.167603,400,399.982971,25,29.994555,10.160105,64.285698,49.995766,401.620056,398.246002,399.923248,3713.723633,8.94727,9.067743,64.478241,50.383789,4.348038,83.843513,46.839298,25.74218,54.871632,20.188787,6.320708,55.000675,84.854454,88.400124,0,49.820271,403.807977744221,1.81620355048534,0.058327538268866,0.945492217756464,-3.84217901021674,464.48256533274,1.87205862404348,0.0119595206147052,1.23250607672024,56.8478357088418,444.60233297736,75.0578145970244,0.0107486002468477,1.30982638744102
4,3.977865,22,22.009348,6.31,6.046266,90.750694,NaN,5.653861,NaN,35.143646,400,399.978546,25,30.001768,10.176145,64.123711,49.992599,401.622314,398.330444,400.027527,3715.567383,8.968886,9.0934,64.486313,50.405636,4.3272,83.854736,46.8563,25.73288,54.857925,20.20462,6.308803,55.041313,84.790451,88.429199,0,49.794991,403.82006782436,1.81626593144514,0.0583454955753294,0.945455956940697,-3.84879296634551,464.46525376894,1.87201448049541,0.0119591640659291,1.23253348477896,56.8458114347603,444.622933781398,75.07208832446,0.0107505220962757,1.30968376222812
4,3.977694,22,22.009748,6.31,6.059412,90.710648,NaN,5.652155,NaN,35.138897,400,399.997864,25,30.006008,10.203828,63.877815,49.992599,401.622314,398.330444,400.027527,3715.567383,8.968886,9.0934,64.46701,50.406216,4.330901,83.853317,46.851292,25.73288,54.857925,20.20462,6.308803,55.041313,84.790451,88.429199,0,49.794991,403.83290468191,1.81631548188127,0.0583521523051838,0.945444066150829,-3.8500318542151,464.415323124812,1.87187594896174,0.0119559955944909,1.23266634123464,56.8465877715162,444.640618725178,75.0861499181431,0.0107514129966846,1.3095925121218
4,3.978609,22,22.006304,6.31,6.063848,90.643593,NaN,5.651421,NaN,35.133205,400,399.930359,25,30.015295,10.232712,63.821217,49.992599,401.589752,398.28476,399.93689,3714.556152,8.945244,9.068668,64.457619,50.394493,4.320086,83.862617,46.838448,25.708366,54.990067,20.223139,6.280628,55.013302,84.778954,88.43544,0,49.846756,403.834915960351,1.81630356503791,0.0583385525303154,0.94547354964709,-3.84340319254994,464.337572536325,1.87167356340565,0.0119536131743383,1.23280959426117,56.8399031367734,444.632765865591,75.0753500435773,0.0107529313140101,1.30955462984188
4,3.978609,22,22.006304,6.31,6.065915,90.611,NaN,5.651421,NaN,35.159504,400,399.981689,25,30.02556,10.249952,63.857048,49.992599,401.876282,398.674286,400.331726,3713.987793,8.970773,9.102363,64.45668,50.397808,4.30514,83.87307,46.819702,25.731804,54.86507,20.190872,6.313204,54.996151,84.699066,88.465424,0,49.780548,403.836870253203,1.81631056428108,0.058339161003264,0.945472606444358,-3.84340319254994,464.297389906279,1.87156310398313,0.0119512639588209,1.23291191148935,56.8399031367734,444.635203186056,75.0772112361829,0.0107530864089372,1.30954073672393
4,3.977839,22,22.00457,6.31,6.085167,90.605278,NaN,5.651716,NaN,35.145115,400,400.160126,25,30.032028,10.238478,63.9342,49.992599,401.876282,398.674286,400.331726,3713.987793,8.970773,9.102363,64.487953,50.411568,4.286961,83.87886,46.79287,25.731804,54.86507,20.190872,6.313204,54.996151,84.699066,88.465424,0,49.780548,403.856908663591,1.8163984188047,0.0583573722056925,0.945437343868364,-3.84898133261652,464.292809832524,1.87155621024476,0.0119520845700042,1.23289620774681,56.8365372065433,444.663932548079,75.0967333160769,0.010755930793021,1.30933550373451
4,3.978052,22,22.004892,6.31,6.114055,90.615753,NaN,5.65073,NaN,35.149185,400,400.233276,25,30.031254,10.218846,64.004524,49.992599,401.900543,398.512238,400.145477,3711.420166,8.956247,9.077058,64.464691,50.395916,4.267403,83.891617,46.810925,25.734127,54.858265,20.184832,6.295738,55.012505,84.726273,88.448845,0,49.832314,403.883712537072,1.81648995271152,0.0583624052445089,0.94543159565904,-3.84743820590131,464.305264775015,1.87158939162752,0.0119526106912418,1.23286955891543,56.8371622686896,444.696156450649,75.1217947573317,0.010757792213048,1.3091599340041
4,3.977427,22,22.001759,6.31,6.114055,90.615753,NaN,5.650615,NaN,35.149185,400,400.233276,25,30.031254,10.233838,63.803871,49.992599,401.636597,398.361145,399.989807,3712.666504,8.957833,9.099555,64.503036,50.386993,4.259548,83.884552,46.819115,25.746201,54.891518,20.208572,6.269514,55.001411,84.740501,88.425072,0,49.782955,403.885202341818,1.81650835025771,0.0583725906039741,0.945410109744929,-3.85196633970548,464.309735209313,1.87161197631623,0.0119548390956839,1.23280872647094,56.8310802150932,444.699193043945,75.1197472881798,0.010759822380013,1.30906761659766
4,3.978226,22,22.001858,6.31,6.129364,90.621391,NaN,5.650891,NaN,35.162762,400,400.157806,25,30.02635,10.255532,63.629238,49.992599,401.636597,398.361145,399.989807,3712.666504,8.957833,9.099555,64.518204,50.364483,4.281266,83.874786,46.816662,25.746201,54.891518,20.208572,6.269514,55.001411,84.740501,88.425072,0,49.782955,403.897771416811,1.816536657619,0.0583640760309878,0.945430674559737,-3.84617767045125,464.316544489323,1.87163036967386,0.0119551750941758,1.23279295619732,56.8312724133072,444.709158276499,75.1274978986258,0.0107603983330024,1.30901338226604
4,3.978829,22,22.001348,6.31,6.12669,90.617378,NaN,5.650196,NaN,35.169048,400,400.062958,25,30.035269,10.256041,63.697029,49.992599,401.817902,398.509857,400.105408,3712.063965,8.947664,9.079016,64.531715,50.366825,4.270918,83.854225,46.817654,25.719137,54.944637,20.236267,6.251781,55.033665,84.788094,88.38427,0,49.838329,403.89380616603,1.81650985893123,0.0583534656380692,0.945452603423288,-3.8418095902382,464.312324931475,1.8716204462383,0.0119552486149474,1.23279564788216,56.8302822937846,444.699276235141,75.1192379547086,0.010760068696411,1.30905729800858
4,3.978251,22,22.000954,6.31,6.120096,90.610397,NaN,5.651541,NaN,35.179352,400,400.093903,25,30.046177,10.237228,63.861832,49.992599,401.817902,398.509857,400.105408,3712.063965,8.947664,9.079016,64.548286,50.366039,4.349139,83.851303,46.803612,25.719137,54.944637,20.236267,6.251781,55.033665,84.788094,88.38427,0,49.838329,403.888949557244,1.81650454670858,0.0583609409369067,0.945435710614761,-3.84599656252931,464.304280913154,1.87159962782785,0.0119550256489433,1.2328099076573,56.8295173651617,444.697002209018,75.1169516142378,0.0107601550724755,1.30906077882556
4,3.977974,22,21.999414,6.31,6.107644,90.637817,NaN,5.653255,NaN,35.197704,400,400.123474,25,30.052912,10.222857,63.948879,49.998047,401.628235,398.368713,400.057617,3716.07959,8.964239,9.08979,64.564636,50.347824,4.420631,83.828552,46.787498,25.738701,54.781113,20.207552,6.283597,55.039188,84.837517,88.345871,0,49.721561,403.877837313612,1.81647054433719,0.0583617891125847,0.945431809415618,-3.84800328719115,464.340279959863,1.87170364940755,0.0119580978888445,1.23269402711733,56.8265274359411,444.683503451018,75.1044932030552,0.0107601993388963,1.30910058984098
4,3.977796,22,21.998451,6.31,6.096692,90.65641,NaN,5.651548,NaN,35.193119,400,400.100616,25,30.058201,10.207152,63.960739,49.998047,401.903748,398.588776,400.22168,3714.125,8.947105,9.088748,64.538445,50.350361,4.447773,83.803947,46.778,25.779724,54.893982,20.176285,6.296426,55.005039,84.813896,88.36068,0,49.581921,403.867907323572,1.81643870518215,0.0583614656658551,0.945430641376234,-3.84929286356174,464.364572084453,1.87177358890406,0.011960123206442,1.23261712590642,56.8246576730822,444.671379293526,75.0938893095695,0.0107599926275869,1.30914643697921
4,3.977711,22,21.998631,6.31,6.086201,90.641312,NaN,5.651873,NaN,35.186363,400,400.171875,25,30.05644,10.177365,64.078865,49.998047,401.903748,398.588776,400.22168,3714.125,8.947105,9.088748,64.517197,50.346733,4.474479,83.787827,46.802029,25.779724,54.893982,20.176285,6.296426,55.005039,84.813896,88.36068,0,49.581921,403.858191480821,1.81640568795764,0.058359762339721,0.945432470748305,-3.84990868807148,464.34570495372,1.87172113573816,0.011958906951403,1.23266789002653,56.8250071665146,444.660075057472,75.0855057077993,0.0107591676434969,1.30921504825148
4,3.977711,22,21.998631,6.31,6.07584,90.618546,NaN,5.651873,NaN,35.171703,400,400.145966,25,30.051088,10.159109,64.070206,49.998047,401.720215,398.41864,400.053223,3712.910156,8.959226,9.069107,64.499237,50.348854,4.495482,83.772896,46.798065,25.750784,54.854046,20.200249,6.266418,55.038109,84.812653,88.350655,0,49.770916,403.848395830633,1.8163706071483,0.058356712030774,0.945437174330826,-3.84990868807148,464.317641224462,1.87164399093978,0.0119572658954466,1.23273924515425,56.8250071665146,444.647858837518,75.0761750056572,0.0107583901537485,1.30928456717248
4,3.976215,22,21.995567,6.31,6.064073,90.58239,NaN,5.650775,NaN,35.176697,400,400.098938,25,30.042173,10.159695,63.941135,49.998047,401.645386,398.322021,400.004852,3713.050781,8.940095,9.069835,64.518364,50.336254,4.504179,83.74604,46.803871,25.75528,54.895718,20.221279,6.241152,55.02216,84.787819,88.365044,0,49.713135,403.840839247733,1.81637481582277,0.0583776327409116,0.945391028961354,-3.86074885143933,464.277441559462,1.87154354839112,0.0119568394702732,1.23279321707965,56.8190576950345,444.6460277679,75.0705032693817,0.0107600708321352,1.30922150141603
4,3.975965,22,21.996021,6.31,6.044195,90.581909,NaN,5.650753,NaN,35.199245,400,400.041595,25,30.038689,10.168358,63.855164,49.998047,401.645386,398.322021,400.004852,3713.050781,8.940095,9.069835,64.507828,50.325287,4.518954,83.724236,46.807659,25.75528,54.895718,20.221279,6.241152,55.02216,84.787819,88.365044,0,49.713135,403.822643140703,1.81631487155118,0.0583758549100669,0.945391459538068,-3.8625606809407,464.276200598811,1.87153864425206,0.0119564816732194,1.2328035469326,56.819939284504,444.625642862476,75.0555670156631,0.01075850689749,1.30934845342308
4,3.976498,22,21.993713,6.31,6.058729,90.609901,NaN,5.650954,NaN,35.2103,400,400.024475,25,30.040272,10.183018,63.859379,49.998047,401.711365,398.467896,400.122437,3711.28833,8.968167,9.075321,64.488159,50.32748,4.526279,83.720016,46.804047,25.752895,54.878807,20.220865,6.22588,55.073776,84.891327,88.276726,0,49.66378,403.835112003641,1.81634838694663,0.058371444624293,0.945403198594406,-3.85869796584859,464.314000848156,1.87165015128843,0.0119601428170438,1.23267090520731,56.8154573944055,444.634829886407,75.0593643860327,0.0107604457196177,1.30924076518117
4,3.977333,22,21.993933,6.31,6.092697,90.643356,NaN,5.649808,NaN,35.214588,400,400.100372,25,30.037518,10.179924,63.83041,49.998047,401.711365,398.467896,400.122437,3711.28833,8.968167,9.075321,64.508087,50.327206,4.518742,83.719482,46.808498,25.752895,54.878807,20.220865,6.22588,55.073776,84.891327,88.276726,0,49.66378,403.865234300726,1.81643880996645,0.0583678350551205,0.945416524087568,-3.85264741821709,464.354924374993,1.87176192421653,0.0119623979858963,1.23257039165146,56.8158846274266,444.66655388932,75.0839036614179,0.0107623360413204,1.30906557388068
4,3.97602,22,21.991558,6.31,6.136733,90.666748,NaN,5.648462,NaN,35.205029,400,400.153534,25,30.036327,10.168315,63.655014,49.998047,401.861633,398.549286,400.230347,3710.673584,8.950484,9.075275,64.522865,50.33466,4.54904,83.748383,46.791981,25.755384,54.833843,20.166924,6.284882,54.985031,84.890602,88.288078,0,49.634888,403.909994790619,1.81662654024663,0.0584022087669842,0.945351581615447,-3.86216207098852,464.387141446163,1.87185829050263,0.0119657748974756,1.23245122767559,56.8112722693438,444.729375437867,75.1285902117357,0.010767728148399,1.30865208606194
4,3.97569,22,21.989578,6.31,6.136733,90.666748,NaN,5.648043,NaN,35.205029,400,400.153534,25,30.036327,10.176126,63.703842,49.998047,401.516144,398.27829,399.944489,3708.062012,8.958176,9.062736,64.510353,50.332458,4.56793,83.751617,46.790913,25.728825,54.85627,20.136087,6.307178,54.96616,84.768974,88.358559,0,49.817863,403.910781064286,1.8166362565527,0.0584075920855436,0.945340248365465,-3.86455379426712,464.389963852835,1.87187256079039,0.0119671848679969,1.23241287800062,56.807426710179,444.730627277343,75.1267876426593,0.0107689702708663,1.30859760910948
4,3.97678,22,21.989403,6.31,6.181292,90.652359,NaN,5.646902,NaN,35.190434,400,400.031403,25,30.047438,10.188067,63.976799,49.998047,401.516144,398.27829,399.944489,3708.062012,8.958176,9.062736,64.460381,50.332138,4.576893,83.766983,46.789703,25.728825,54.85627,20.136087,6.307178,54.96616,84.768974,88.358559,0,49.817863,403.950308561904,1.81675498284762,0.0584029304257802,0.945357803790529,-3.85665443845483,464.37247983799,1.87182507826298,0.0119662723798353,1.2324544402055,56.8070868113806,444.771790262885,75.1580024797797,0.0107716924312594,1.30836037658781
4,3.976542,22,21.988997,6.31,6.19733,90.633575,NaN,5.644177,NaN,35.197414,400,399.956421,25,30.049387,10.204824,64.101585,49.999382,401.645111,398.289673,400.066956,3708.098633,8.939977,9.06574,64.448761,50.340004,4.572376,83.77076,46.800552,25.724073,54.879936,20.14525,6.295509,54.949379,84.739998,88.372566,0,49.875648,403.96603675501,1.8168162641802,0.0584115324487087,0.945342530465976,-3.85837911028091,464.349907840044,1.87176436738916,0.011965207452138,1.2325053017917,56.8062982377167,444.792698151602,75.1734180047209,0.0107732611593987,1.30823246361958
4,3.975022,22,21.986954,6.31,6.182983,90.596245,NaN,5.642517,NaN,35.199558,400,399.966278,25,30.047928,10.244215,63.974304,49.999382,401.645111,398.289673,400.066956,3708.098633,8.939977,9.06574,64.485855,50.357147,4.572225,83.781029,46.800762,25.724073,54.879936,20.14525,6.295509,54.949379,84.739998,88.372566,0,49.875648,403.956093076314,1.81681245677187,0.0584321102320219,0.945296760109175,-3.86939568785647,464.306811056895,1.87165261274626,0.0119639709223591,1.23258253748948,56.8023299401168,444.78917087566,75.1678764944388,0.0107742367366604,1.3082035835057
4,3.974275,22,21.986216,6.31,6.170839,90.610016,NaN,5.640844,NaN,35.202374,400,399.972168,25,30.053232,10.305324,63.861477,49.999382,401.601166,398.32016,400.036835,3704.978516,8.934532,9.062894,64.484276,50.343094,4.566741,83.740196,46.781967,25.682766,54.785027,20.154015,6.274368,54.969364,84.81456,88.309143,0,50.039364,403.946392198467,1.8167933548626,0.0584407292546452,0.945276514594163,-3.87481093942853,464.324837352297,1.87170459660816,0.0119654896187288,1.23252509515918,56.8008963845814,444.781722266046,75.1611549094272,0.0107741963040807,1.30822804502413
4,3.974375,22,21.983538,6.31,6.159173,90.600929,NaN,5.640604,NaN,35.191002,400,400.010986,25,30.055487,10.354609,63.942757,49.999382,401.682648,398.424316,400.153778,3706.022949,8.975285,9.091311,64.454605,50.330791,4.580791,83.743042,46.757824,25.684286,54.841995,20.143589,6.281114,54.9902,84.781364,88.312828,0,49.996029,403.935126405945,1.81675092902001,0.0584356611402125,0.94528511478909,-3.87408596090057,464.317457535819,1.87169311831857,0.0119667421452233,1.23250159540626,56.795694075902,444.76405984702,75.14392371436,0.0107746456329732,1.30826389310448
4,3.97423,22,21.980957,6.31,6.158491,90.604942,NaN,5.640097,NaN,35.186863,400,400.047485,25,30.055336,10.336975,63.990868,49.999382,401.682648,398.424316,400.153778,3706.022949,8.975285,9.091311,64.425087,50.321312,4.592695,83.737862,46.749084,25.684286,54.841995,20.143589,6.281114,54.9902,84.781364,88.312828,0,49.996029,403.934827065852,1.81675289097982,0.0584378276975447,0.945280442194693,-3.87513718432041,464.326084998916,1.87172532796632,0.0119688706462399,1.23243898201589,56.790679713581,444.76196206599,75.1387245584148,0.0107760287805691,1.30821405509786
4,3.97423,22,21.980957,6.31,6.167052,90.631371,NaN,5.640097,NaN,35.194401,400,400.056244,25,30.053392,10.285489,63.956615,49.999382,401.589783,398.33725,400.103027,3707.109619,8.942648,9.056072,64.419662,50.319603,4.563783,83.75985,46.767712,25.718216,54.792961,20.162556,6.259349,54.957649,84.834709,88.270218,0,49.785362,403.942919595471,1.81678186398229,0.058440348812968,0.945276647640801,-3.87513718432041,464.358656036845,1.87181486586944,0.0119707763825343,1.23235637005934,56.790679713581,444.772053148012,75.1464383587701,0.0107766710643624,1.30815701339413
4,3.973546,22,21.982389,6.31,6.173826,90.633461,NaN,5.640242,NaN,35.207302,400,400.034821,25,30.064779,10.259108,63.94521,49.999382,401.589783,398.33725,400.103027,3707.109619,8.942648,9.056072,64.452766,50.323799,4.571533,83.764587,46.758266,25.718216,54.792961,20.162556,6.259349,54.957649,84.834709,88.270218,0,49.785362,403.950951563526,1.81682493185868,0.0584535140625641,0.945250192753444,-3.88009645533214,464.359189913833,1.8718116214138,0.0119699065976624,1.23237758764304,56.7934618597085,444.788597086033,75.161080003926,0.0107768823913988,1.30809775950695
4,3.972334,22,21.979799,6.31,6.172172,90.623962,NaN,5.639859,NaN,35.220554,400,400.031311,25,30.081581,10.242424,64.03196,49.999382,401.6492,398.427246,400.138123,3706.770508,8.976151,9.093727,64.45504,50.329353,4.57583,83.761925,46.761089,25.723404,54.92123,20.121286,6.282577,54.923534,84.829735,88.275146,0,49.762489,403.952273925596,1.81685503356316,0.058472829437132,0.945209363851034,-3.8888855428213,464.351176656976,1.87179811622352,0.0119710674709764,1.23235707654352,56.7884297978868,444.796290404502,75.163354408198,0.0107788942832991,1.30799245058708
4,3.972422,22,21.978418,6.31,6.168334,90.610069,NaN,5.639201,NaN,35.207634,400,400.139282,25,30.08629,10.207737,64.135048,49.999382,401.885345,398.670044,400.400055,3704.09668,8.950045,9.058828,64.437897,50.308163,4.550227,83.764908,46.763184,25.722982,54.725807,20.124445,6.280437,54.951656,84.803345,88.285049,0,49.81546,403.948436673555,1.81683945359146,0.0584702606463295,0.945214072627264,-3.88824732204938,464.33602474806,1.87176100811549,0.0119710499695444,1.23237372503902,56.7857464824937,444.78937515734,75.1561441513373,0.0107792660027053,1.30799850333289
4,3.974191,22,21.977482,6.31,6.154913,90.595955,NaN,5.638468,NaN,35.198708,400,400.23819,25,30.082294,10.162126,64.121147,49.999382,401.885345,398.670044,400.400055,3704.09668,8.950045,9.058828,64.441803,50.298122,4.531739,83.763123,46.770348,25.722982,54.725807,20.124445,6.280437,54.951656,84.803345,88.285049,0,49.81546,403.931537739633,1.81674193019913,0.0584374107610099,0.945280691709783,-3.87541993216377,464.319965820198,1.87171994054077,0.0119706992838551,1.23239970539133,56.7839277347319,444.754399666438,75.1281023681335,0.0107775899395283,1.30817373742609
4,3.974191,22,21.977482,6.31,6.148803,90.574295,NaN,5.638468,NaN,35.189835,400,400.123169,25,30.076857,10.146381,64.201843,49.992786,401.609161,398.352234,400.047821,3705.025879,8.969224,9.081573,64.449486,50.299942,4.516481,83.769455,46.775391,25.714394,54.656776,20.120916,6.28616,54.950275,84.712471,88.324646,0,49.90213,403.925762066318,1.81672125123424,0.0584356113420534,0.945283405468511,-3.87541993216377,464.293271308686,1.87164655056633,0.0119691369719331,1.2324674829898,56.7839277347319,444.747197692566,75.1225970888476,0.0107771314542779,1.30821446148313
4,3.973696,22,21.977222,6.31,6.148803,90.574295,NaN,5.64117,NaN,35.189835,400,400.123169,25,30.076857,10.155474,64.393036,49.992786,401.705597,398.442322,400.166443,3707.330078,8.95429,9.078138,64.45816,50.29821,4.503046,83.771072,46.763119,25.710825,54.76033,20.137981,6.256921,54.915588,84.743019,88.31678,0,49.861202,403.926941140852,1.81673583001975,0.0584436943329564,0.945266417237867,-3.87900883988698,464.293642275428,1.87164842607127,0.0119693223073937,1.23246243791697,56.7834225158637,444.751994896863,75.1259018532421,0.0107775896976536,1.30818111772847
4,3.973025,22,21.974619,6.31,6.132379,90.519928,NaN,5.639966,NaN,35.203121,400,400.053833,25,30.079548,10.15921,64.32029,49.992786,401.705597,398.442322,400.166443,3707.330078,8.95429,9.078138,64.506302,50.29491,4.517366,83.764374,46.767422,25.710825,54.76033,20.137981,6.256921,54.915588,84.743019,88.31678,0,49.861202,403.913014650519,1.81670000814323,0.0584498162752453,0.945250682336569,-3.88387435080222,464.23034892607,1.87148296420201,0.0119672553386495,1.23258230379829,56.7783642303361,444.736713795201,75.110593698136,0.0107781471957069,1.30820529230683
4,3.973241,22,21.974129,6.31,6.102482,90.512627,NaN,5.639392,NaN,35.21788,400,400.119843,25,30.0776,10.161581,64.059402,49.992786,401.800903,398.514465,400.193726,3703.737793,8.953773,9.058725,64.54966,50.292652,4.506393,83.760742,46.755444,25.680004,54.731079,20.128819,6.261994,54.987423,84.673325,88.346428,0,49.926208,403.884239467131,1.81659244971377,0.0584374803477545,0.945271437682117,-3.88230803710542,464.222049425097,1.87146175489477,0.0119670777817722,1.2325956960156,56.777411982362,444.69872895312,75.0808771464359,0.0107760165086807,1.30840859174057
4,3.974346,22,21.973608,6.31,6.077159,90.526047,NaN,5.639446,NaN,35.224167,400,400.149078,25,30.071798,10.158648,63.88979,49.992786,401.685059,398.396149,400.09671,3706.969727,8.946772,9.055603,64.537224,50.281773,4.507326,83.737617,46.766121,25.691683,54.822189,20.138594,6.250883,54.951973,84.665108,88.347458,0,49.992413,403.857667442426,1.81647417160733,0.0584119784443829,0.945320801129752,-3.87429620325349,464.239334362437,1.87151099868626,0.01196841773885,1.23254346287714,56.7763994712253,444.656981424195,75.0482463102334,0.010773663874641,1.30863282984626
4,3.973156,22,21.972378,6.31,6.075925,90.498123,NaN,5.641143,NaN,35.227436,400,400.10257,25,30.075653,10.15534,63.987823,49.992786,401.685059,398.396149,400.09671,3706.969727,8.946772,9.055603,64.492317,50.280678,4.494381,83.721008,46.76683,25.691683,54.822189,20.138594,6.250883,54.951973,84.665108,88.347458,0,49.992413,403.859338406876,1.81650505378676,0.0584310439826203,0.945280429618488,-3.88292440277286,464.206672188039,1.871425231898,0.0119672794291739,1.23260719704217,56.7740090125558,444.666409387783,75.0537356191483,0.0107749875464075,1.30854986963215
4,3.973833,22,21.971823,6.31,6.093233,90.450241,NaN,5.641453,NaN,35.217346,400,400.096436,25,30.071583,10.166148,64.25045,49.992786,401.847992,398.52829,400.166718,3705.252441,8.95235,9.068782,64.466957,50.264484,4.486619,83.700134,46.764618,25.689932,54.87339,20.144211,6.237908,54.912464,84.670807,88.329124,0,49.975559,403.874085410324,1.81654370023027,0.0584250882683076,0.945295929854535,-3.87801551192246,464.148441996054,1.87126691983869,0.0119642183991061,1.23274694821059,56.7729303554033,444.679268355368,75.0627889072721,0.0107761329451615,1.30846366139772
4,3.973649,22,21.970577,6.31,6.115902,90.427437,NaN,5.641189,NaN,35.236919,400,400.141968,25,30.068291,10.16164,64.383965,49.992786,401.717865,398.411072,400.129089,3707.467285,8.955278,9.080542,64.46769,50.251617,4.484493,83.684433,46.761066,25.701321,54.801937,20.135681,6.245261,54.909924,84.675835,88.339043,0,49.949078,403.895952693543,1.81662585607159,0.058434770695901,0.945279455131503,-3.87934962263131,464.122110695309,1.87119859924214,0.0119634601319067,1.23279450191099,56.7705086409626,444.706533995165,75.0818911366775,0.010778602297387,1.30827937480736
4,3.973214,22,21.969658,6.31,6.119091,90.413528,NaN,5.641372,NaN,35.238297,400,400.142609,25,30.076633,10.149163,64.259163,49.992786,401.717865,398.411072,400.129089,3707.467285,8.955278,9.080542,64.451996,50.250904,4.492459,83.671875,46.830177,25.701321,54.801937,20.135681,6.245261,54.909924,84.675835,88.339043,0,49.949078,403.900003756808,1.81664946480092,0.0584428144513307,0.945263089944981,-3.88250382274595,464.106277319608,1.87115807353812,0.0119631109211019,1.23282043426233,56.7687224093731,444.713764758329,75.0861371633783,0.0107796033541002,1.30821645773296
4,3.972968,22,21.96817,6.31,6.086444,90.373589,NaN,5.64343,NaN,35.228653,400,400.199982,25,30.086224,10.14365,64.025925,49.993916,401.877014,398.52359,400.160248,3706.390137,8.957958,9.071994,64.43811,50.263092,4.500553,83.641762,46.808495,25.731585,54.843945,20.118176,6.254666,54.934216,84.661293,88.32972,0,49.748047,403.869729976731,1.81654620295677,0.0584372139913692,0.945269240541617,-3.88428769446205,464.059165635577,1.87103337951498,0.0119612869213261,1.23291744949587,56.7658301016782,444.676202949237,75.0553523655958,0.010778086059665,1.30839355539558
4,3.972968,22,21.96817,6.31,6.06412,90.339302,NaN,5.64343,NaN,35.222061,400,400.220459,25,30.091902,10.142237,63.838467,49.993916,401.877014,398.52359,400.160248,3706.390137,8.957958,9.071994,64.503799,50.287609,4.494375,83.629585,46.769234,25.731585,54.843945,20.118176,6.254666,54.934216,84.661293,88.32972,0,49.748047,403.848627674255,1.81647062848752,0.0584306359216915,0.945279277448728,-3.88428769446205,464.016890737367,1.87091708199456,0.0119588093198287,1.23302583893956,56.7658301016782,444.649888273982,75.035241310309,0.0107764096158217,1.3085427705304
4,3.971811,22,21.967714,6.31,6.06412,90.339302,NaN,5.642562,NaN,35.222061,400,400.220459,25,30.091902,10.148952,63.85891,49.993916,401.877167,398.520294,400.260498,3706.94458,8.965634,9.080641,64.527809,50.294212,4.49009,83.636681,46.776302,25.721989,54.820801,20.135677,6.22465,54.909054,84.673477,88.308716,0,49.742027,403.851386729554,1.81650472623756,0.058449538284389,0.945239479712042,-3.89267882855313,464.017543293327,1.8709203775113,0.011959134526846,1.23301693334086,56.7649437174918,444.661269318043,75.0433030639307,0.0107774029146553,1.30846729065612
4,3.97227,22,21.966721,6.31,6.059768,90.35437,NaN,5.641082,NaN,35.224636,400,400.228516,25,30.088768,10.154002,64.039452,49.993916,401.877777,398.485901,400.146973,3704.084229,8.953273,9.063437,64.512108,50.276325,4.480812,83.641006,46.768154,25.649126,54.829136,20.12422,6.230308,54.957664,84.601166,88.350479,0,50.106777,403.846178436185,1.81647646481904,0.0584407555067337,0.945257225797879,-3.88934971019842,464.037542742709,1.87097866434788,0.0119609316758221,1.23294989675859,56.7630134476422,444.650358827949,75.0335798526685,0.0107772918884208,1.30850537976233
4,3.972859,22,21.965874,6.31,6.048096,90.386902,NaN,5.640839,NaN,35.230122,400,400.184479,25,30.087872,10.164311,64.051636,49.993916,401.877777,398.485901,400.146973,3704.084229,8.953273,9.063437,64.460182,50.262764,4.476097,83.64315,46.76318,25.649126,54.829136,20.12422,6.230308,54.957664,84.601166,88.350479,0,50.106777,403.833740457512,1.81641958970849,0.058427694071177,0.94528275740014,-3.88507813624199,464.07886265604,1.87109511751518,0.0119638864438657,1.23283064380296,56.7613669278724,444.629643529898,75.0165676521248,0.0107764701743949,1.30860263711388
4,3.971678,22,21.965588,6.31,6.022045,90.443565,NaN,5.641711,NaN,35.210629,400,400.145721,25,30.08823,10.185382,63.810287,49.993916,401.636261,398.305725,399.981049,3705.796875,8.966914,9.075891,64.47554,50.257957,4.463551,83.651146,46.766922,25.67425,54.867481,20.109423,6.242535,54.936134,84.597649,88.351692,0,50.057419,403.811932720467,1.81636619594883,0.0584393093106524,0.945253885571756,-3.89364353015793,464.149122154352,1.87128931025059,0.0119681833309276,1.23264657831283,56.7608109485219,444.610745811432,75.0017280270764,0.010775434135567,1.30870310735663
4,3.971225,22,21.963392,6.31,5.999103,90.496193,NaN,5.641335,NaN,35.205578,400,400.060028,25,30.08742,10.191017,63.672565,49.993916,402.006104,398.617828,400.299347,3708.723145,8.955412,9.08371,64.484245,50.258286,4.457223,83.651772,46.753811,25.665342,54.779274,20.058821,6.28525,54.928589,84.571915,88.363914,0,50.074272,403.79132779386,1.81630186877266,0.0584399484467345,0.945248690598392,-3.89692950414815,464.217125124086,1.87148355643029,0.0119735501476648,1.23243860015508,56.7565417644895,444.585984646571,74.979743664373,0.0107751477655601,1.308791166281
4,3.970742,22,21.962307,6.31,5.986609,90.55294,NaN,5.64141,NaN,35.194065,400,400.149933,25,30.083696,10.20291,63.575718,49.993916,402.006104,398.617828,400.299347,3708.723145,8.955412,9.08371,64.48938,50.26712,4.459255,83.660889,46.75769,25.665342,54.779274,20.058821,6.28525,54.928589,84.571915,88.363914,0,50.074272,403.780670808312,1.81627380344987,0.0584441589719453,0.945237727637651,-3.90043340884506,464.288605253636,1.87168367909754,0.0119784202583482,1.23223989391755,56.754432317568,444.575045310919,74.9698709798712,0.0107750887491493,1.3088273423317
4,3.97072,22,21.960888,6.31,5.995776,90.596268,NaN,5.641666,NaN,35.182701,400,400.218994,25,30.073719,10.23677,63.587856,49.993916,401.879913,398.583496,400.240326,3708.143066,8.978157,9.088881,64.52404,50.257671,4.433118,83.675781,46.761902,25.700989,54.72728,20.063829,6.275603,54.887276,84.544167,88.37529,0,49.850368,403.789388292738,1.81630549373846,0.0584472218356862,0.945232801270494,-3.90059301476867,464.344016059943,1.8718406958001,0.0119825592871421,1.23207714169608,56.7516733833264,444.584548326617,74.9751512593285,0.0107765294208726,1.30873924410559
4,3.971766,22,21.961493,6.31,6.002804,90.638275,NaN,5.6424,NaN,35.187355,400,400.214142,25,30.069744,10.277811,63.750572,49.998569,401.816742,398.443695,400.145935,3706.512207,8.945259,9.069145,64.529922,50.250568,4.410513,83.678642,46.756901,25.699774,54.744831,20.091114,6.241683,54.968536,84.573616,88.357483,0,49.838329,403.79353497854,1.8162984505257,0.0584321989888655,0.945265649316686,-3.89300522856422,464.394907051206,1.87197860256595,0.0119851572882521,1.23195802780515,56.7528496908099,444.582748374744,74.974620382471,0.0107760587029336,1.30876399648773
4,3.971275,22,21.959429,6.31,5.996517,90.651123,NaN,5.642191,NaN,35.167606,400,400.16748,25,30.074232,10.313931,63.837112,49.998569,401.816742,398.443695,400.145935,3706.512207,8.945259,9.069145,64.517349,50.247375,4.404327,83.686005,46.759949,25.699774,54.744831,20.091114,6.241683,54.968536,84.573616,88.357483,0,49.838329,403.788764037604,1.8162916378056,0.0584383688056249,0.945251589258077,-3.89656679973655,464.41367562535,1.87203699417627,0.0119875573975895,1.2318781622345,56.7488365270205,444.578152447184,74.9682277172312,0.0107769802263929,1.30874059530923
4,3.971103,22,21.957802,6.31,6.000585,90.648483,NaN,5.641793,NaN,35.159859,400,400.277252,25,30.070663,10.328741,63.89204,49.998569,402.032959,398.754883,400.42215,3708.219727,8.981092,9.093044,64.523994,50.236729,4.380114,83.683311,46.759708,25.702965,54.779152,20.102774,6.222488,54.925724,84.649765,88.310471,0,49.891296,403.793019826917,1.81631048427185,0.0584423793790353,0.945243813544665,-3.89781451756522,464.412741465056,1.87203978773005,0.0119885288008452,1.2318549110403,56.7456728338167,444.582959741391,74.9696300094903,0.0107782442394152,1.3086742223562
4,3.971226,22,21.957678,6.31,6.012341,90.672188,NaN,5.644099,NaN,35.161655,400,400.351624,25,30.066118,10.313178,63.962872,49.998569,402.032959,398.754883,400.42215,3708.219727,8.981092,9.093044,64.513763,50.240452,4.329029,83.695,46.763351,25.702965,54.779152,20.102774,6.222488,54.925724,84.649765,88.310471,0,49.891296,403.803838569951,1.81634666431478,0.0584438352298817,0.945242715996016,-3.89692225002699,464.442118316991,1.87212094408538,0.0119903266949443,1.23177890291792,56.7454317086482,444.595421238318,74.9789794387443,0.0107791116753945,1.30860043796204
4,3.971226,22,21.957678,6.31,6.016907,90.69146,NaN,5.644099,NaN,35.161766,400,400.361511,25,30.068701,10.284351,64.050583,49.998569,402.013184,398.682465,400.352814,3708.445313,8.950466,9.083361,64.522911,50.238621,4.316413,83.674156,46.75819,25.692892,54.765778,20.120274,6.210764,54.897141,84.597725,88.318802,0,49.971951,403.808154543468,1.81636212463155,0.058445181431107,0.945240646952907,-3.89692225002699,464.465856583891,1.87218618924906,0.0119917161594172,1.23171912494656,56.7454317086482,444.600803454517,74.9830924429245,0.0107794547909365,1.30856986677074
4,3.972459,22,21.957615,6.31,6.015035,90.669037,NaN,5.642459,NaN,35.155052,400,400.335938,25,30.069401,10.253347,64.008049,49.998569,402.013184,398.682465,400.352814,3708.445313,8.950466,9.083361,64.569359,50.230728,4.329403,83.686462,46.754047,25.692892,54.765778,20.120274,6.210764,54.897141,84.597725,88.318802,0,49.971951,403.803442772887,1.81631943753314,0.0584244832522706,0.945283965219537,-3.88797898246924,464.43832669609,1.87211073003403,0.0119901444878221,1.23178746523267,56.7453092010796,444.585875000322,74.9715966583066,0.0107785401639602,1.30865316676388
4,3.97213,22,21.956055,6.31,6.009362,90.655869,NaN,5.642669,NaN,35.142273,400,400.272766,25,30.06399,10.230495,63.820118,49.998569,401.789917,398.53421,400.18866,3705.753662,8.970718,9.085231,64.604713,50.230843,4.382984,83.685539,46.745438,25.694342,54.844398,20.099222,6.212613,54.920506,84.54174,88.350105,0,49.931023,403.798865339668,1.81630992619229,0.0584281853219051,0.945275209229081,-3.89036509629182,464.424328484594,1.87207739490211,0.011990309093337,1.23179820033415,56.7422755894366,444.580882426473,74.9656041386928,0.0107791401210106,1.30864410855622
4,3.971747,22,21.954069,6.31,6.01444,90.639931,NaN,5.642828,NaN,35.149292,400,400.318298,25,30.062477,10.189342,63.635635,49.998569,401.8974,398.640228,400.318298,3707.052979,8.975685,9.098309,64.601906,50.224136,4.412319,83.668716,46.748943,25.701984,54.906479,20.123581,6.189138,54.929443,84.495239,88.371284,0,49.914169,403.804579398295,1.81633841147839,0.0584359398572092,0.945259709495592,-3.89314304274956,464.407525257488,1.87203775221864,0.0119905782385071,1.23180931221872,56.7384133153897,444.588657741766,74.9687737936339,0.0107808050922323,1.30855228179958
4,3.971843,22,21.953978,6.31,6.030596,90.638329,NaN,5.641271,NaN,35.134224,400,400.299683,25,30.064005,10.189081,63.644226,49.998569,401.8974,398.640228,400.318298,3707.052979,8.975685,9.098309,64.640106,50.217636,4.433898,83.655533,46.753708,25.701984,54.906479,20.123581,6.189138,54.929443,84.495239,88.371284,0,49.914169,403.819621924517,1.81639028451366,0.058439133866711,0.945255696222244,-3.89244672357421,464.40568154743,1.8720329840827,0.0119905277006886,1.23181252967909,56.7382363363207,444.60661796147,74.9823725975208,0.0107820037816808,1.30844812140457
4,3.970122,22,21.954422,6.31,6.030596,90.638329,NaN,5.640588,NaN,35.134224,400,400.299683,25,30.064005,10.196451,63.778065,49.998569,401.877808,398.651154,400.296112,3704.615234,8.938704,9.062414,64.706978,50.215298,4.433673,83.656105,46.734753,25.702753,54.825462,20.107765,6.196166,54.887081,84.55275,88.327171,0,49.838329,403.82372757916,1.81644102389279,0.0584672671587264,0.945196453305854,-3.90493165362369,464.405048954781,1.8720297817671,0.0119902105396508,1.23182111382854,56.7390998329538,444.624761090623,74.9968587753884,0.0107828989979407,1.30835582741269
4,3.970592,22,21.952606,6.31,6.052106,90.654099,NaN,5.639757,NaN,35.115582,400,400.277893,25,30.06867,10.214549,63.813023,49.998569,401.967529,398.703949,400.383209,3708.315918,8.970712,9.096076,64.625587,50.206001,4.412739,83.645317,46.724705,25.692631,54.726437,20.085493,6.199732,54.904331,84.678223,88.250931,0,49.940651,403.842937797336,1.81649998806966,0.0584659234935162,0.94520294813898,-3.90152164450393,464.427061152137,1.87209627459945,0.0119926451927126,1.23173704590998,56.7355679643924,444.64333124864,75.0085195514429,0.0107851522974058,1.30820704134626
4,3.970253,22,21.951267,6.31,6.065953,90.677803,NaN,5.638742,NaN,35.127716,400,400.311981,25,30.08445,10.221085,63.789337,49.998569,401.967529,398.703949,400.383209,3708.315918,8.970712,9.096076,64.552826,50.208214,4.414388,83.647827,46.770348,25.692631,54.726437,20.085493,6.199732,54.904331,84.678223,88.250931,0,49.940651,403.856834266529,1.81655685810424,0.0584755495832894,0.945185080386645,-3.9039811731364,464.458164001658,1.87218617951742,0.0119953112414223,1.23163767742572,56.7329636429407,444.661687118876,75.0206838654385,0.0107871111514126,1.30807101589677
4,3.969727,22,21.950066,6.31,6.081278,90.680244,NaN,5.638942,NaN,35.130814,400,400.273163,25,30.104519,10.223507,63.779839,50.00309,401.83075,398.613342,400.256989,3706.429688,8.934752,9.053339,64.571404,50.231133,4.392318,83.630257,46.772255,25.667891,54.744152,20.113401,6.177888,54.900883,84.560127,88.318138,0,50.062237,403.872573022982,1.81662424107052,0.0584886718033128,0.945160154351236,-3.9077977516572,464.462880436527,1.87220310266938,0.0119963454721244,1.23160692963959,56.7306276183714,444.683852747862,75.0359552315694,0.0107892316374508,1.30791686096073
4,3.968542,22,21.949514,6.31,6.111608,90.670738,NaN,5.635709,NaN,35.153618,400,400.255615,25,30.114071,10.21833,63.897644,50.00309,401.730377,398.488861,400.107422,3704.853027,8.960665,9.085981,64.599586,50.219971,4.397338,83.635223,46.774502,25.692535,54.817192,20.085478,6.192356,54.942959,84.577522,88.296234,0,49.963524,403.904062883769,1.81676183439769,0.0585170077072318,0.945105994351785,-3.91639735777744,464.45195867844,1.87217490352418,0.0119960544842846,1.23162572458819,56.7295539070166,444.731167591009,75.0713652859415,0.0107925725031739,1.30763639087823
4,3.96851,22,21.947445,6.31,6.153618,90.647614,NaN,5.635913,NaN,35.170036,400,400.177948,25,30.101992,10.232073,63.873512,50.00309,401.730377,398.488861,400.107422,3704.853027,8.960665,9.085981,64.576744,50.213326,4.401821,83.64959,46.717815,25.692535,54.817192,20.085478,6.192356,54.942959,84.577522,88.296234,0,49.963524,403.943842591507,1.8169049402734,0.0585299174871787,0.945086410555106,-3.91662961073411,464.426424783564,1.87211154082671,0.0119958655247575,1.23165745186272,56.7255292395894,444.778769090716,75.1048893378677,0.010796825413629,1.30731866483569
4,3.968498,22,21.947767,6.31,6.170733,90.626129,NaN,5.635775,NaN,35.176197,400,400.163208,25,30.090418,10.224069,63.710903,50.00309,401.522888,398.251526,399.896759,3703.492676,8.923912,9.046422,64.54834,50.221157,4.402919,83.64447,46.695885,25.688261,54.711292,20.08029,6.183503,54.909931,84.644173,88.233826,0,49.931023,403.960046246905,1.81696320445189,0.0585351594137855,0.945078512432013,-3.91671670594201,464.399503131957,1.87203647519907,0.0119940856301612,1.23173034689404,56.7261556217815,444.799408025048,75.1211257619681,0.0107979505692405,1.30721020087978
4,3.968498,22,21.947767,6.31,6.161722,90.593376,NaN,5.635775,NaN,35.200729,400,400.061981,25,30.102339,10.235431,63.691254,50.00309,401.814728,398.528015,400.194733,3703.275635,8.96355,9.087952,64.552086,50.220131,4.394915,83.628189,46.69693,25.685684,54.797577,20.097563,6.165924,54.960678,84.62336,88.242348,0,49.90213,403.951530126689,1.81693271528092,0.0585325030484447,0.94508245099739,-3.91671670594201,464.359158601475,1.87192556537395,0.0119917226329641,1.23183213332701,56.7261556217815,444.788789650769,75.1130030196227,0.010797274042784,1.30726994570186
4,3.967664,22,21.945496,6.31,6.160011,90.543571,NaN,5.635157,NaN,35.21302,400,400.085938,25,30.120476,10.244991,63.822571,50.00309,401.814728,398.528015,400.194733,3703.275635,8.96355,9.087952,64.558372,50.217941,4.369616,83.637787,46.699955,25.685684,54.797577,20.097563,6.165924,54.960678,84.62336,88.242348,0,49.90213,403.951898656049,1.81695151400754,0.0585456576392239,0.94505461511288,-3.92277031868923,464.301042541096,1.87177326911146,0.0119897513912909,1.23194323789469,56.721737717396,444.792884308903,75.1129718862112,0.0107988740218385,1.30719270883336
4,3.967535,22,21.947472,6.31,6.151615,90.500351,NaN,5.633072,NaN,35.223236,400,400.22406,25,30.120024,10.24184,63.773659,50.00309,401.944611,398.681488,400.329895,3704.062744,8.944302,9.060382,64.589561,50.229023,4.334506,83.66713,46.818207,25.667288,54.663467,20.063215,6.188486,54.876503,84.590065,88.270241,0,50.051399,403.944271110581,1.81692690904588,0.0585452952583953,0.945053863241478,-3.92370675597499,464.244974962708,1.87161258500082,0.0119852189443779,1.23211645427863,56.7255817626078,444.786449040308,75.1108016279958,0.0107972988376466,1.3072760777774
