P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
4,3.968533,22,21.944347,6.31,6.134701,90.47451,NaN,5.633882,NaN,35.23534,400,400.282806,25,30.116274,10.220792,63.583778,50.00309,401.944611,398.681488,400.329895,3704.062744,8.944302,9.060382,64.606415,50.278019,4.315074,83.679855,46.798019,25.667288,54.663467,20.063215,6.188486,54.876503,84.590065,88.270241,0,50.051399,403.925909534199,1.81684024980758,0.0585239638452561,0.945095504389822,-3.91646267878531,464.217596193679,1.87154759353202,0.0119855862850336,1.23213658918582,56.7195023615785,444.752896214816,75.080782550673,0.0107970033312568,1.30739041011177
4,3.967348,22,21.94212,6.31,6.111512,90.452171,NaN,5.633617,NaN,35.237659,400,400.016693,25,30.119301,10.214489,63.539818,50.00309,401.173889,398.358124,399.672974,3702.075684,8.876723,9.091578,64.616325,50.242241,4.286652,83.686935,46.72863,25.658663,54.803291,20.065899,6.180276,54.864536,84.598083,88.251419,0,50.086311,403.906816762259,1.81679671916568,0.0585365325763482,0.945065055397538,-3.92506426850343,464.193250843379,1.87148798031042,0.0119855646937957,1.2321632352369,56.7151695085703,444.735333350641,75.0642455975038,0.0107971972441455,1.30743619013576
4,3.968123,22,21.942341,6.31,6.111512,90.452171,NaN,5.632277,NaN,35.237659,400,400.016693,25,30.119301,10.192503,63.537567,50.008797,401.32785,398.457916,399.845245,3701.666504,8.860217,9.079206,64.593536,50.199909,4.262521,83.688782,46.681484,25.659891,54.648823,20.061134,6.182477,54.882618,84.612259,88.228371,0,50.004456,403.904970409738,1.81677386445194,0.0585238396992845,0.945091654588264,-3.91943853344037,464.192935265655,1.87148638390368,0.0119854067053772,1.23216752839399,56.715599502297,444.727613688721,75.0586493179284,0.0107965748286101,1.30748499825639
4,3.968244,22,21.939928,6.31,6.088294,90.438522,NaN,5.632302,NaN,35.250244,400,399.89624,25,30.122448,10.18745,63.564899,50.008797,401.32785,398.457916,399.845245,3701.666504,8.860217,9.079206,64.585289,50.170563,4.279377,83.705605,46.664486,25.659891,54.648823,20.061134,6.182477,54.882618,84.612259,88.228371,0,50.004456,403.882738779337,1.81669171682996,0.058515011740889,0.945106084195191,-3.91856026889275,464.179563319675,1.87145756126261,0.0119861458489157,1.23216337696366,56.7109044031591,444.696405148953,75.0314172620099,0.0107960083555274,1.30760340313498
4,3.968825,22,21.938526,6.31,6.073708,90.426018,NaN,5.633724,NaN,35.251453,400,399.839508,25,30.12421,10.206193,63.644264,50.008797,401.234497,398.380066,399.761932,3699.32959,8.86992,9.062839,64.569427,50.155972,4.315822,83.714943,46.6759,25.654188,54.758518,20.047367,6.189837,54.874367,84.584152,88.246849,0,50.004456,403.8675684274,1.81662521392449,0.0585011995962342,0.945132530126667,-3.91434343326728,464.166158661642,1.87142531493376,0.0119862449382963,1.23217528890946,56.7081762666862,444.671737216772,75.0105979146789,0.0107952623480579,1.30770919149116
4,3.970289,22,21.938063,6.31,6.077173,90.425896,NaN,5.634072,NaN,35.224937,400,399.800446,25,30.11413,10.246338,63.612122,50.008797,401.295105,398.454803,399.898651,3701.843018,8.859964,9.075735,64.593132,50.154865,4.305783,83.732216,46.694706,25.685738,54.727219,20.035292,6.205783,54.833218,84.558769,88.244392,0,49.943062,403.867353393831,1.81659377721005,0.0584782685989674,0.945181300834337,-3.90371997662987,464.166669652058,1.8714282468136,0.0119865672134681,1.23216667220429,56.7072752889771,444.660292528879,75.001200604883,0.0107948055918736,1.30776279580598
4,3.970289,22,21.938063,6.31,6.105671,90.431725,NaN,5.634072,NaN,35.212643,400,399.833527,25,30.10825,10.283509,63.570251,50.008797,401.295105,398.454803,399.898651,3701.843018,8.859964,9.075735,64.631866,50.135254,4.277112,83.734711,46.709091,25.685738,54.727219,20.035292,6.205783,54.833218,84.558769,88.244392,0,49.943062,403.894288989494,1.8166902370959,0.0584866694454171,0.945168606690291,-3.90371997662987,464.173851898388,1.87144800111754,0.0119869883722072,1.2321484187217,56.7072752889771,444.693876393222,75.0268828626508,0.010796947200706,1.30757307473863
4,3.969605,22,21.937675,6.31,6.130303,90.456062,NaN,5.636509,NaN,35.195843,400,399.88147,25,30.111202,10.293851,63.585571,50.008797,401.309814,398.52066,399.882019,3700.362305,8.874356,9.076302,64.652168,50.179768,4.145481,83.721413,46.686371,25.713551,54.717182,20.008839,6.223301,54.901188,84.571373,88.239937,0,49.875648,403.919199571105,1.81679376382352,0.0585051206620256,0.945134220195704,-3.90868302109067,464.204391725757,1.87153327472249,0.0119890240605482,1.23206473359847,56.7065202461045,444.729504419655,75.0535915728403,0.0107994477121128,1.30736283362702
4,3.97003,22,21.936398,6.31,6.135113,90.466835,NaN,5.635064,NaN,35.199562,400,399.874298,25,30.117767,10.322977,63.689358,50.008797,401.252747,398.426575,399.832092,3701.459473,8.863264,9.081584,64.668503,50.263912,4.076689,83.71978,46.682457,25.704226,54.718571,20.021753,6.20717,54.858315,84.561089,88.242981,0,49.881664,403.922733367586,1.81679751431171,0.058499584600245,0.945146679910679,-3.90559918098501,464.219487481517,1.87157900172643,0.0119907155833615,1.2320062714156,56.7040351444628,444.729431212365,75.051755567524,0.0108001965251843,1.30733273254085
4,3.968876,22,21.936621,6.31,6.13405,90.465797,NaN,5.635135,NaN,35.18594,400,399.853638,25,30.120802,10.33209,63.724007,50.008797,401.252747,398.426575,399.832092,3701.459473,8.863264,9.081584,64.728844,50.282116,4.066651,83.705986,46.667038,25.704226,54.718571,20.021753,6.20717,54.858315,84.561089,88.242981,0,49.881664,403.924477336359,1.81682793450996,0.0585181565911171,0.945107557085547,-3.91397330337895,464.217890326784,1.87157387394477,0.0119904811040235,1.23201384292001,56.7044691213377,444.740264560403,75.060353171058,0.0108007556182647,1.30727702252757
4,3.968664,22,21.93504,6.31,6.119126,90.435654,NaN,5.636124,NaN,35.192009,400,399.785461,25,30.117697,10.310586,63.82066,50.008797,401.195862,398.450165,399.761566,3700.110352,8.867069,9.070792,64.747292,50.241524,4.064111,83.690605,46.661381,25.686306,54.829067,20.005693,6.207502,54.827332,84.485374,88.283257,0,49.885277,403.910877543777,1.81678368011111,0.058517227111275,0.945106861606397,-3.91551190658924,464.18301006517,1.87148315726846,0.0119894343378163,1.23207738832175,56.7013922842686,444.723147471726,75.0450560509564,0.010800597240746,1.30733569628851
4,3.969234,22,21.933605,6.315619,6.084139,90.428177,NaN,5.634854,NaN,35.19025,400,399.810425,25,30.11706,10.307073,63.943047,49.997681,401.296265,398.502472,399.84082,3703.447266,8.867811,9.08813,64.777313,50.174057,4.040425,83.69117,46.652153,25.707533,54.724876,20.037998,6.179467,54.81432,84.465569,88.29493,0,49.788975,403.876452225269,1.81664846070247,0.0584975818625928,0.945141940051595,-3.91137523903359,464.175847124837,1.87146818836769,0.011989920618756,1.23207290487769,56.6985994269301,444.674517667294,75.0058609368786,0.0107983429127938,1.30757573791985
5,5.03016,27.5,27.578882,12.92,13.895237,99.003082,NaN,7.103484,NaN,39.258877,400,400.0242,25,31.337782,11.072618,76.139572,49.999931,401.332428,398.378998,400.085907,4545.459961,9.660886,9.913357,68.399155,60.22435,10.151771,90.535355,56.21172,25.191122,69.29126,24.42738,14.72933,69.323608,110.836327,96.065292,0,62.310852,408.917605044381,1.81491324320293,0.0466826891124168,0.975714927018524,3.10480700584543,466.971312163868,1.86288307026184,0.00930519222134,1.31435076176358,66.671161461327,449.434590012564,86.0833185602698,0.00842006605237502,1.41253690489403
5,5.029488,27.5,27.580009,12.92,13.883655,99.009567,NaN,7.103272,NaN,39.241104,400,399.958557,25,31.334568,11.072529,76.208176,49.999931,401.356842,398.359558,400.046936,4548.254395,9.665626,9.934289,68.356758,60.207962,10.140013,90.545715,56.224888,25.191893,69.255775,24.448425,14.719401,69.388206,110.780243,96.110252,0,62.293999,408.907823861903,1.81489009668899,0.0466869521079549,0.975702148295695,3.10073846213538,466.978205994222,1.862898776408,0.00930507797485569,1.31434217794854,66.6729717556834,449.427223953172,86.0795578247943,0.00841925770428655,1.41262161251473
5,5.029165,27.5,27.5826,12.92,13.87691,98.993446,NaN,7.101622,NaN,39.204723,400,399.953857,25,31.344248,11.092011,76.249611,49.999931,401.356842,398.359558,400.046936,4548.254395,9.665626,9.934289,68.345772,60.282314,10.13938,90.534424,56.290806,25.191893,69.255775,24.448425,14.719401,69.388206,110.780243,96.110252,0,62.293999,408.901973187066,1.8148749670736,0.0466887171230002,0.975696920504567,3.0987827494892,466.953269168254,1.8628252916028,0.00930283386914255,1.31448324325142,66.6771334200458,449.423970222259,86.0805972059735,0.00841811775591372,1.4127101651104
5,5.030701,27.5,27.584061,12.92,13.872009,98.997681,NaN,7.102435,NaN,39.177082,400,400.054169,25,31.354591,11.102417,76.220123,49.999931,401.657654,398.599487,400.375458,4547.388184,9.65456,9.924809,68.208473,60.263535,10.137833,90.498779,56.283058,25.189476,69.250656,24.502586,14.692719,69.374588,110.703606,96.188591,0,62.235012,408.893717316128,1.81482122277652,0.0466714002677687,0.975750491820999,3.10808212412377,466.956722790978,1.86283091980093,0.00930241955523893,1.31449372245658,66.6794799273422,449.40589369782,86.0696873639702,0.00841662234603793,1.41288633442387
5,5.031681,27.5,27.586933,12.92,13.867154,98.96312,NaN,7.10307,NaN,39.124565,400,400.061066,25,31.356466,11.111403,76.240005,49.999931,401.497162,398.43161,400.120422,4546.624023,9.635309,9.914342,68.253624,60.187698,10.143547,90.467804,56.382866,25.173878,69.439972,24.59087,14.622277,69.356506,110.703941,96.199875,0,62.363819,408.886763267355,1.81478106076267,0.0466599399501168,0.975786033282121,3.11401418595472,466.907133036825,1.86269048274223,0.00929886612639012,1.31473697583869,66.684092319723,449.393883817511,86.064893570402,0.00841491801953267,1.41304993753288
5,5.031155,27.5,27.588118,12.92,13.867154,98.96312,NaN,7.103938,NaN,39.124565,400,400.061066,25,31.356466,11.122919,76.292351,49.999931,401.497162,398.43161,400.120422,4546.624023,9.635309,9.914342,68.322571,60.247036,10.124235,90.409134,56.378414,25.173878,69.439972,24.59087,14.622277,69.356506,110.703941,96.199875,0,62.363819,408.887953099858,1.81479375788026,0.0466654615299167,0.975768984497286,3.11083035227739,466.90541798842,1.86268291264864,0.00929831087866557,1.31476332764173,66.6859952907797,449.399442004533,86.070356181168,0.00841476685594837,1.4130356648355
5,5.031155,27.5,27.588118,12.92,13.853758,98.979652,NaN,7.103938,NaN,39.096855,400,400.024475,25,31.358728,11.132442,76.236443,49.999931,401.353821,398.347076,400.035278,4547.824707,9.641901,9.904005,68.243179,60.310741,10.09322,90.3899,56.298874,25.191069,69.233681,24.610912,14.606203,69.42321,110.730721,96.202057,0,62.372246,408.874881628608,1.81474821434351,0.0466622276533939,0.975779428369878,3.11083035227739,466.92715294555,1.86274132089379,0.00929936690176266,1.31467742144576,66.6859952907797,449.383082103226,86.0587788623049,0.00841390794456587,1.41316297329462
5,5.029782,27.5,27.590599,12.92,13.843655,98.990875,NaN,7.103644,NaN,39.087772,400,399.971191,25,31.364367,11.14941,76.205429,50.008354,401.451691,398.407867,400.015137,4548.139648,9.63012,9.917883,68.168472,60.369877,10.074391,90.391754,56.284996,25.183853,69.170341,24.639879,14.570312,69.426125,110.760017,96.187233,0,62.351784,408.868129955081,1.81474701528776,0.0466742057104208,0.97574279016787,3.10251850107124,466.938317868527,1.86276512354351,0.00929892132177551,1.31467426994537,66.68997925396,449.384738775425,86.0631529875184,0.00841306765981445,1.41321074773955
5,5.029554,27.5,27.592081,12.92,13.825328,98.996582,NaN,7.102783,NaN,39.071476,400,399.955963,25,31.361359,11.164756,76.285965,50.008354,401.451691,398.407867,400.015137,4548.139648,9.63012,9.917883,68.211288,60.395229,10.05677,90.404587,56.254902,25.183853,69.170341,24.639879,14.570312,69.426125,110.760017,96.187233,0,62.351784,408.850763391128,1.81469020937768,0.0466721748284628,0.975749703102875,3.10113806960453,466.943676639437,1.86277582020424,0.00929859154181586,1.31467756416572,66.6923588839151,449.3655803777,86.0515099463344,0.00841150804773794,1.41339622297922
5,5.027565,27.5,27.593889,12.92,13.793742,98.996185,NaN,7.101159,NaN,39.069477,400,399.953888,25,31.355742,11.159552,76.426559,50.008354,401.110229,398.047241,399.717804,4547.888672,9.64396,9.892431,68.20591,60.347343,10.078469,90.42424,56.253471,25.17152,69.350861,24.626719,14.559987,69.380066,110.768417,96.19957,0,62.328911,408.824446206004,1.814630853378,0.0466854441493917,0.975709856131688,3.08909359422108,466.940538981908,1.86276287163281,0.00929771931911883,1.31471980042219,66.6952618165864,449.345780605655,86.0398361492315,0.00840979303009502,1.4135948370748
5,5.027369,27.5,27.596434,12.92,13.751211,98.957283,NaN,7.101809,NaN,39.078064,400,399.782654,25,31.359142,11.15172,76.396492,50.008354,401.496552,398.460297,400.076996,4549.375977,9.6743,9.929622,68.162674,60.394947,10.206934,90.488693,56.301914,25.178284,69.345879,24.654005,14.522495,69.352501,110.763741,96.212677,0,62.401138,408.783391583258,1.81449095611678,0.0466772276638327,0.975736859103304,3.08790651079806,466.885705437166,1.86260916231446,0.00929404267815069,1.31497870906647,66.6993477972628,449.297672933128,86.0090955109455,0.00840631644481612,1.41403283802694
5,5.02703,27.5,27.595158,12.92,13.709156,98.952438,NaN,7.101924,NaN,39.076332,400,399.86972,25,31.371365,11.146725,76.188782,50.008354,401.496552,398.460297,400.076996,4549.375977,9.6743,9.929622,68.20179,60.414192,10.295446,90.534683,56.370285,25.178284,69.345879,24.654005,14.522495,69.352501,110.763741,96.212677,0,62.401138,408.743124668024,1.8143561100333,0.0466706267268004,0.975758992030046,3.08585325759935,466.881181728,1.8626001923404,0.0092943307054833,1.31497553563968,66.6972992289722,449.248171698074,85.9724443857364,0.0084041931263208,1.41438888421674
5,5.027234,27.5,27.597015,12.92,13.695019,98.965958,NaN,7.101554,NaN,39.065678,400,400.026031,25,31.372425,11.103518,76.162209,50.008354,401.605865,398.618408,400.282471,4551.399902,9.675913,9.938069,68.254944,60.38319,10.323876,90.552887,56.35865,25.221628,69.155609,24.670713,14.487696,69.428177,110.815361,96.200562,0,62.269924,408.728867794877,1.81430309003492,0.0466650656325205,0.975776816077657,3.08708885626834,466.896271651665,1.86263610644056,0.00929432477615453,1.31494647807295,66.7002805426292,449.230691800153,85.9624862806045,0.00840258164602023,1.41457144430144
5,5.029086,27.5,27.59709,12.92,13.699213,98.981071,NaN,7.103045,NaN,39.056602,400,400.116089,25,31.368755,11.111347,76.118607,50.008354,401.605865,398.618408,400.282471,4551.399902,9.675913,9.938069,68.360229,60.358402,10.332974,90.570175,56.445072,25.221628,69.155609,24.670713,14.487696,69.428177,110.815361,96.200562,0,62.269924,408.728761537196,1.81427259671841,0.046646623598995,0.975833791945144,3.09830440268854,466.916035301213,1.86268902956383,0.0092952549744078,1.31486951573189,66.7004009474009,449.21980440275,85.9548868446853,0.00840198173758923,1.41465865690905
5,5.028322,27.5,27.599665,12.92,13.694247,98.970154,NaN,7.103445,NaN,39.04525,400,399.956512,25,31.366875,11.11842,76.085632,50.008354,401.18515,398.131348,399.83078,4547.951172,9.634512,9.906877,68.433365,60.311142,10.355332,90.606049,56.380573,25.200113,69.269646,24.697559,14.483286,69.421989,110.752922,96.244728,0,62.29039,408.725647771618,1.81427416653632,0.0466534477300592,0.975812852974022,3.09367806925786,466.897953196574,1.86263400677824,0.00929335200975469,1.31498360299316,66.7045346707357,449.222531540981,85.9601426758969,0.00840116385664237,1.4147005132735
5,5.027074,27.5,27.599834,12.92,13.669782,98.953171,NaN,7.102306,NaN,39.028553,400,399.86557,25,31.367382,11.129608,76.194504,50.008354,401.47464,398.386444,400.075195,4549.76416,9.641503,9.910831,68.472031,60.25547,10.412538,90.639534,56.32988,25.205887,69.309952,24.6938,14.494242,69.347092,110.619003,96.335266,0,62.235012,408.704604731539,1.81422110328023,0.0466606463361483,0.975791619441915,3.08611976251467,466.875375376222,1.86257290988054,0.00929218802093115,1.31507581590082,66.7048059595959,449.203618307706,85.9469927653323,0.00840010729551458,1.41485307582228
5,5.0269,27.5,27.602119,12.92,13.64346,98.979073,NaN,7.101113,NaN,39.011677,400,399.939514,25,31.357986,11.133856,76.248085,50.008354,401.47464,398.386444,400.075195,4549.76416,9.641503,9.910831,68.491623,60.311886,10.396342,90.652351,56.37714,25.205887,69.309952,24.6938,14.494242,69.347092,110.619003,96.335266,0,62.235012,408.679314434411,1.81413575503662,0.0466561109413245,0.975806885104025,3.08506584633238,466.906129385916,1.86264985005119,0.00929277285291288,1.31499177705125,66.7084738346965,449.174889905907,85.9296440425767,0.00839774548953082,1.41513492392443
5,5.027291,27.5,27.603004,12.92,13.626626,99.009483,NaN,7.102574,NaN,39.002453,400,399.973267,25,31.350304,11.150969,76.134064,50.008354,401.557098,398.428467,400.13974,4550.006836,9.649344,9.911527,68.430092,60.281487,10.408173,90.677856,56.411266,25.199223,69.222748,24.735689,14.453211,69.381187,110.649406,96.346977,0,62.384285,408.662000280887,1.81406902126497,0.0466479321282093,0.97583306442725,3.0874340902264,466.944835470015,1.86275164822029,0.00929430054392683,1.31485327764513,66.7098943625353,449.151670808728,85.9143819629028,0.00839619546978268,1.41533931306852
5,5.027291,27.5,27.603004,12.92,13.609094,99.056885,NaN,7.102574,NaN,38.990856,400,399.980682,25,31.35087,11.13335,76.042343,50.006142,401.479034,398.41803,400.179382,4552.671875,9.662061,9.906222,68.388153,60.271114,10.419395,90.701332,56.458519,25.183956,69.272858,24.794632,14.408359,69.369034,110.702721,96.302612,0,62.366226,408.644891852775,1.81400936176157,0.0466436927847552,0.975847081207102,3.0874340902264,467.007156310318,1.86291909490566,0.0092973264890186,1.31460719705746,66.7098943625353,449.130249658071,85.8992478713304,0.00839506995629723,1.41550795247336
5,5.02711,27.5,27.605419,12.92,13.577299,99.081299,NaN,7.102209,NaN,38.96595,400,399.96402,25,31.354109,11.089556,76.016914,50.006142,401.479034,398.41803,400.179382,4552.671875,9.662061,9.906222,68.375351,60.340855,10.408398,90.717514,56.468235,25.183956,69.272858,24.794632,14.408359,69.369034,110.702721,96.302612,0,62.366226,408.614275432048,1.81390553289078,0.0466379051290621,0.975866664703083,3.08633781066487,467.035759296569,1.86298990704521,0.00929775405492574,1.31453423735626,66.7137705151034,449.094998188543,85.8774714773103,0.00839231694118912,1.41584531681055
5,5.026778,27.5,27.60635,12.92,13.547166,99.089417,NaN,7.10052,NaN,38.964741,400,399.946594,25,31.356472,11.064142,76.048157,50.006142,401.467407,398.327454,400.152588,4551.0625,9.67352,9.901076,68.384453,60.368374,10.507928,90.735237,56.461552,25.206129,69.214447,24.838181,14.358257,69.391182,110.739365,96.304977,0,62.279552,408.585623549161,1.81381100058808,0.0466341044908338,0.975880059168727,3.08432687697933,467.045085096543,1.86301263507215,0.00929783628500037,1.31451283156608,66.7152647206386,449.061840773131,85.8552598763198,0.0083902272844998,1.41613004714678
5,5.026682,27.5,27.60936,12.92,13.529896,99.103401,NaN,7.099041,NaN,38.970142,400,399.94693,25,31.357952,11.056358,76.061012,50.006142,401.343079,398.270142,400.133575,4553.726563,9.686022,9.917122,68.425751,60.378563,10.448143,90.736519,56.375488,25.224119,69.231522,24.866091,14.335185,69.3862,110.679581,96.344177,0,62.300018,408.568988134827,1.81375453602672,0.0466309352015163,0.975890851823209,3.08374538326086,467.059117616348,1.86304281386915,0.00929731984483358,1.3145071401757,66.7200953085189,449.04409509193,85.84662601189,0.00838817265455011,1.41634458619821
5,5.026148,27.5,27.610762,12.92,13.529896,99.103401,NaN,7.099935,NaN,38.970142,400,399.94693,25,31.357952,11.064434,75.900368,50.006142,401.343079,398.270142,400.133575,4553.726563,9.686022,9.917122,68.432961,60.394127,10.365083,90.729164,56.39608,25.224119,69.231522,24.866091,14.335185,69.3862,110.679581,96.344177,0,62.300018,408.570201598694,1.8137674553338,0.0466365459447485,0.97587338313978,3.08051066971427,467.057091772168,1.86303387027742,0.00929666385407591,1.31453821367941,66.7223451457049,449.049909124226,85.8525458817614,0.00838795572314603,1.41633320849043
5,5.026148,27.5,27.610762,12.92,13.504625,99.112579,NaN,7.099935,NaN,38.956211,400,399.953369,25,31.347097,11.07215,76.005417,50.006142,401.390686,398.318359,400.17627,4551.483398,9.653968,9.90358,68.404724,60.417503,10.473502,90.711594,56.446095,25.180614,69.248009,24.918579,14.301954,69.348793,110.714302,96.335495,0,62.482994,408.545540044471,1.81368142683442,0.0466304314331791,0.975893808930764,3.08051066971427,467.069156385823,1.86306627955803,0.00929724930682786,1.31449069721518,66.7223451457049,449.019025612622,85.83074250381,0.00838633255773573,1.41657757451494
5,5.025432,27.5,27.612358,12.92,13.486563,99.100922,NaN,7.100065,NaN,38.943748,400,399.896393,25,31.338707,11.069562,76.218987,50.006142,401.195282,398.073059,399.900757,4554.242188,9.681777,9.922892,68.431145,60.448502,10.35595,90.695641,56.417122,25.175642,69.302841,24.966684,14.265959,69.352058,110.695946,96.344276,0,62.4216,408.529541319804,1.81363726124051,0.0466335846086727,0.975884996083876,3.07617307635786,467.051526677518,1.86301493480646,0.00929575902746034,1.31458643215293,66.7249061794298,449.00450954623,85.8225624864304,0.00838497491954086,1.41673197313438
5,5.02677,27.5,27.61474,12.92,13.482522,99.085007,NaN,7.101377,NaN,38.936386,400,399.816864,25,31.338017,11.065898,76.332283,50.006142,401.195282,398.073059,399.900757,4554.242188,9.681777,9.922892,68.425354,60.455082,10.372004,90.694893,56.44313,25.175642,69.302841,24.966684,14.265959,69.352058,110.695946,96.344276,0,62.4216,408.522555262231,1.81359112365682,0.0466185485505936,0.975932102113504,3.08427841948657,467.027161206263,1.86294353126101,0.00929362944341461,1.31472175413012,66.728728232796,448.989944690034,85.8153674217415,0.0083833220390483,1.41690628688279
5,5.027725,27.5,27.616505,12.92,13.472651,99.055084,NaN,7.102155,NaN,38.917538,400,399.776001,25,31.339108,11.061034,76.281464,50.006142,401.268066,398.214203,400.026337,4550.788574,9.648706,9.902269,68.374382,60.476871,10.375207,90.684509,56.458141,25.196655,69.351639,25.009378,14.247089,69.401421,110.775459,96.297249,0,62.392712,408.510749762032,1.81353440553418,0.0466061307864994,0.975971423551393,3.09006261570806,466.985265863752,1.86282656972883,0.00929089455641947,1.31491627530732,66.7315600884626,448.971064672499,85.804329680516,0.00838167229942257,1.41709970795979
5,5.028734,27.5,27.616842,12.92,13.459588,99.020645,NaN,7.102731,NaN,38.906647,400,399.815338,25,31.336878,11.060242,76.253807,50.007305,401.371704,398.316406,399.985352,4550.687012,9.6448,9.90334,68.355667,60.478432,10.399767,90.689049,56.4468,25.20372,69.3592,25.041248,14.22825,69.433945,110.814453,96.293106,0,62.448086,408.495705171009,1.81346551040085,0.0465923782579278,0.976015154252654,3.09617296496714,466.939490728304,1.86270273925669,0.00928853875941966,1.31510287896617,66.732100770342,448.946617484484,85.7875159433715,0.00838026167048471,1.41730218670112
5,5.028834,27.5,27.616821,12.92,13.439169,98.989616,NaN,7.102505,NaN,38.92905,400,399.870361,25,31.332344,11.058637,76.180435,50.007305,401.371704,398.316406,399.985352,4550.687012,9.6448,9.90334,68.33329,60.483032,10.41586,90.676086,56.452785,25.20372,69.3592,25.041248,14.22825,69.433945,110.814453,96.293106,0,62.448086,408.475548180095,1.81339355321495,0.046586388413916,0.976035128402689,3.09677849865022,466.898712296032,1.86259321791699,0.00928656743687407,1.3152640703378,66.7320670781666,448.920772411442,85.7692546481435,0.00837891070498051,1.41750712778912
5,5.02928,27.5,27.617876,12.92,13.410122,98.979599,NaN,7.10417,NaN,38.95042,400,399.838501,25,31.323267,11.029923,76.166061,50.007305,401.290741,398.215729,399.87915,4550.706543,9.663507,9.902718,68.356766,60.48872,10.294444,90.68338,56.462456,25.205078,69.375046,25.050409,14.223106,69.417976,110.831955,96.290428,0,62.419197,408.446181552114,1.81328382920294,0.0465746801656386,0.976073597157621,3.09947906683942,466.88400942426,1.86255107578736,0.00928543440135641,1.31533981256588,66.7337596810285,448.882275614112,85.7434672656817,0.00837649374914525,1.41783972828898
5,5.028564,27.5,27.61911,12.92,13.379185,98.992081,NaN,7.105272,NaN,38.966507,400,399.820099,25,31.32407,11.01054,76.225571,50.007305,401.274567,398.281311,399.9534,4550.845703,9.674635,9.919566,68.385437,60.491627,10.238862,90.694351,56.401466,25.174015,69.380341,25.077278,14.192874,69.346931,110.847214,96.27565,0,62.482994,408.417615172939,1.81319577440635,0.0465747056525304,0.976075535808446,3.09514353663133,466.898640586332,1.86258731343082,0.00928565448196145,1.31530218186877,66.7357393929276,448.851707734023,85.7235099465872,0.00837442695973869,1.41811404528828
5,5.029354,27.5,27.619307,12.92,13.358733,99.012421,NaN,7.104517,NaN,38.9758,400,399.842743,25,31.322948,11.011399,76.188049,50.007305,401.274567,398.281311,399.9534,4550.845703,9.674635,9.919566,68.413895,60.485317,10.187757,90.712135,56.440914,25.174015,69.380341,25.077278,14.192874,69.346931,110.847214,96.27565,0,62.482994,408.395852418315,1.81310697876944,0.0465614673643283,0.976118401845006,3.0999271254895,466.925107635051,1.86265794073291,0.009286861059921,1.31520054269322,66.7360554337596,448.820007244389,85.7014135168776,0.00837268635491486,1.41837202417737
5,5.030007,27.5,27.619495,12.92,13.336004,99.018913,NaN,7.105347,NaN,38.995621,400,399.73349,25,31.325333,11.022553,76.176857,50.007305,401.078705,398.037323,399.779175,4552.296875,9.67005,9.910087,68.453812,60.468143,10.285496,90.712151,56.443729,25.150673,69.326363,25.079166,14.185203,69.422058,110.869247,96.267052,0,62.669586,408.372177708755,1.81301373264189,0.0465491176296479,0.976158724468744,3.10388072210208,466.933373739623,1.86267968241741,0.00928718761187888,1.31517090795264,66.7363570343354,448.786704215138,85.678179919477,0.00837086456003991,1.41864294333105
5,5.029582,27.5,27.619719,12.92,13.318956,99.00325,NaN,7.104848,NaN,39.007252,400,399.65625,25,31.326775,11.03433,76.30014,50.007305,401.068207,398.054474,399.759155,4554.344727,9.663136,9.91698,68.49189,60.464539,10.293837,90.696579,56.471474,25.143631,69.229721,25.094812,14.16568,69.428932,110.809441,96.315483,0,62.687641,408.356504927671,1.81296592980388,0.046549447825264,0.976158891269844,3.1013075988613,466.912449333344,1.86262289940606,0.00928608289385596,1.3152575045099,66.7367163858625,448.76973898646,85.6665124361166,0.00836988869946951,1.41878428855498
5,5.029365,27.5,27.620131,12.92,13.304979,98.992073,NaN,7.106458,NaN,39.007698,400,399.66156,25,31.323755,11.03049,76.509613,50.007305,401.068207,398.054474,399.759155,4554.344727,9.663136,9.91698,68.506676,60.468147,10.236265,90.667862,56.478367,25.143631,69.229721,25.094812,14.16568,69.428932,110.809441,96.315483,0,62.687641,408.343355870443,1.81292355438371,0.0465483399580174,0.97616337056919,3.09999372838763,466.897151887713,1.86258076555651,0.00928517659358641,1.31532495846689,66.7373773293243,448.754879017874,85.6565739284804,0.00836895361586567,1.41891354420084
5,5.028529,27.5,27.620815,12.92,13.284219,98.984604,NaN,7.105514,NaN,39.008846,400,399.644165,25,31.315689,11.031182,76.51326,50.007305,401.121094,398.006165,399.758881,4551.588867,9.63897,9.893605,68.472977,60.476173,10.207343,90.642151,56.460258,25.168802,69.333435,25.101871,14.158505,69.405685,110.785515,96.331779,0,62.546795,408.324997278105,1.81287304899891,0.0465520822889743,0.976153114533254,3.0949315921809,466.886337169257,1.86254999797332,0.00928437985465719,1.31537916093064,66.7384746047204,448.737330041153,85.6450946391855,0.00836777584416263,1.41907120809706
5,5.030647,27.5,27.618996,12.92,13.260395,98.980858,NaN,7.106562,NaN,38.996166,400,399.688843,25,31.29986,11.032171,76.476273,50.007305,401.260742,398.097748,399.80896,4551.737305,9.649543,9.902606,68.427444,60.485065,10.240907,90.612648,56.448986,25.158283,69.42968,25.122263,14.142569,69.375809,110.804817,96.304726,0,62.687641,408.296908625918,1.81274056832558,0.0465241052736656,0.976242889006108,3.10775522978832,466.884043693768,1.86254837330784,0.00928499110078134,1.31535819082175,66.7355565054507,448.688277150164,85.6081699258859,0.00836587093880834,1.41941958647453
5,5.028632,27.5,27.619661,12.92,13.244967,98.993141,NaN,7.107156,NaN,38.987446,400,399.747589,25,31.284958,11.045083,76.387955,50.007305,401.260742,398.097748,399.80896,4551.737305,9.649543,9.902606,68.385963,60.477211,10.238253,90.619865,56.453178,25.158283,69.42968,25.122263,14.142569,69.375809,110.804817,96.304726,0,62.687641,408.286445622946,1.81273677421361,0.0465414962573648,0.976189318634332,3.09555531114614,466.899237098428,1.86258754150942,0.00928546453896009,1.31530892240276,66.7366233397323,448.687472301727,85.6084666453103,0.00836558126593317,1.4194426201515
5,5.028541,27.5,27.620234,12.92,13.232003,99.028282,NaN,7.105429,NaN,38.998058,400,399.795837,25,31.277054,11.067995,76.363358,49.99984,401.251801,398.228546,399.940033,4553.756836,9.662264,9.902788,68.356781,60.484459,10.249285,90.620155,56.476112,25.174635,69.206726,25.12648,14.118277,69.452057,110.820633,96.313057,0,62.657547,408.273997938539,1.81269478870314,0.0465393108615368,0.976197183977953,3.09500425897386,466.944626032262,1.86270807228766,0.00928744016463126,1.31513855812426,66.7375425638387,448.672889165146,85.59893757166,0.00836460062445761,1.41957409468237
5,5.028541,27.5,27.620234,12.92,13.232003,99.028282,NaN,7.105429,NaN,38.998058,400,399.795837,25,31.277054,11.069488,76.19162,49.99984,401.185822,398.168915,399.905182,4552.019043,9.676537,9.919667,68.345222,60.489723,10.249285,90.593803,56.481098,25.178696,69.231407,25.148554,14.094366,69.469948,110.805489,96.319023,0,62.550407,408.273997938539,1.81269478870314,0.0465393108615368,0.976197183977953,3.09500425897386,466.944626032262,1.86270807228766,0.00928744016463126,1.31513855812426,66.7375425638387,448.672889165146,85.59893757166,0.00836460062445761,1.41957409468237
5,5.027339,27.5,27.620695,12.92,13.216695,99.036804,NaN,7.104603,NaN,38.998005,400,399.713531,25,31.273561,11.053879,75.91494,49.99984,401.185822,398.168915,399.905182,4552.019043,9.676537,9.919667,68.343811,60.477455,10.229626,90.562637,56.456959,25.178696,69.231407,25.148554,14.094366,69.469948,110.805489,96.319023,0,62.550407,408.261798247179,1.81267172402834,0.046548212734435,0.976170338692146,3.08772481125493,466.955166475955,1.86273524251723,0.00928776859042093,1.31510444929798,66.7382821019881,448.665000389848,85.5939794535718,0.00836401397726461,1.41964901574544
5,5.02527,27.5,27.618828,12.92,13.209851,99.043182,NaN,7.102153,NaN,38.983364,400,399.766052,25,31.273428,11.056122,75.799423,49.99984,401.160522,398.06369,399.798798,4551.150391,9.662677,9.901789,68.358696,60.441479,10.183431,90.531265,56.43615,25.175772,69.135933,25.165657,14.073385,69.429344,110.814171,96.311287,0,62.556427,408.259840658945,1.81269852673903,0.046568273213255,0.976107752315027,3.07519160008582,466.966254984763,1.86276969442334,0.00928904862745601,1.31502976363092,66.7352869858597,448.673054078246,85.5972272913761,0.00836513215437201,1.41953772576586
5,5.026175,27.5,27.618183,12.92,13.204575,99.055405,NaN,7.101448,NaN,38.96595,400,399.763916,25,31.267765,11.093695,75.870628,49.99984,401.160522,398.06369,399.798798,4551.150391,9.662677,9.901789,68.368393,60.432373,10.247366,90.5103,56.435863,25.175772,69.135933,25.165657,14.073385,69.429344,110.814171,96.311287,0,62.556427,408.252624577553,1.81265861148022,0.0465574927009015,0.976142066730341,3.08067422892543,466.983261085099,1.86281699510115,0.00929013032383654,1.31495188144691,66.7342522097935,448.658195283028,85.5859223786484,0.008364589867728,1.4196411167395
5,5.025115,27.5,27.619856,12.92,13.197013,99.055893,NaN,7.101147,NaN,38.974941,400,399.793213,25,31.257059,11.129568,76.051392,49.99984,401.30307,398.19635,399.975494,4550.25,9.684612,9.924956,68.402702,60.436852,10.26507,90.509171,56.434956,25.179146,69.328156,25.20665,14.021733,69.350441,110.877693,96.2752,0,62.640694,408.247663213665,1.81265852146142,0.0465667896747742,0.976113398724862,3.07425251069611,466.98148306658,1.86280804253824,0.00928937917496106,1.3149865121041,66.7369361665636,448.659562339539,85.5890589229119,0.0083640397006922,1.41967183440902
5,5.025149,27.5,27.62055,12.92,13.18746,99.058174,NaN,7.100848,NaN,38.982479,400,399.835785,25,31.249428,11.158106,76.208466,49.99984,401.214508,398.152069,400.015778,4553.572754,9.667208,9.91332,68.432327,60.437687,10.309278,90.49913,56.425411,25.183672,69.214355,25.243546,14.022535,69.383484,110.885612,96.27636,0,62.605782,408.238260724979,1.81262513200638,0.0465641173291971,0.976122543203998,3.07445850638959,466.983478789084,1.86281167236163,0.00928920025181054,1.31499007281835,66.7380494935413,448.648164792173,85.5819326290217,0.00836318169154988,1.41978083837017
5,5.023556,27.5,27.620613,12.92,13.186839,99.046417,NaN,7.098778,NaN,39.003151,400,399.837189,25,31.248213,11.148873,76.18438,49.99984,401.214508,398.152069,400.015778,4553.572754,9.667208,9.91332,68.471848,60.437031,10.333119,90.517975,56.413719,25.183672,69.214355,25.243546,14.022535,69.383484,110.885612,96.27636,0,62.605782,408.241292048607,1.8126616285219,0.0465807003747948,0.976070432462016,3.06480585848846,466.9679269558,1.86276973185514,0.00928842047945901,1.31505260983077,66.7381505580334,448.661310117382,85.5912735223269,0.00836385022308846,1.41967665064441
5,5.025355,27.5,27.619068,12.92,13.192623,99.03022,NaN,7.100351,NaN,39.00502,400,399.855652,25,31.254272,11.123137,76.121445,49.99984,401.420776,398.24295,400.110199,4550.997559,9.653217,9.904084,68.489571,60.469097,10.32666,90.55323,56.416225,25.172228,69.268883,25.254574,14.048634,69.38343,110.792969,96.324776,0,62.58532,408.242830065002,1.81263773984348,0.0465632054748556,0.976125012870638,3.07570657522228,466.948861875768,1.86272236324561,0.00928810905889624,1.31510254037444,66.7356720134086,448.651448151102,85.5823196611128,0.0083639055824593,1.41971745881309
5,5.023893,27.5,27.619699,12.92,13.190199,99.012573,NaN,7.099975,NaN,39.022926,400,399.873993,25,31.260185,11.088722,76.127762,49.992149,401.232971,398.142365,399.925598,4548.377441,9.654235,9.894386,68.496674,60.475231,10.30938,90.586868,56.402794,25.16007,69.392693,25.312662,14.027946,69.357658,110.83387,96.301872,0,62.681622,408.243802190357,1.81266491280964,0.0465779739994791,0.97607874743651,3.06684807623174,466.924740198949,1.8626559752537,0.00928668747697455,1.31520847310985,66.7366843010089,448.661723853084,85.5903775056693,0.00836421185949216,1.41965053534711
5,5.024972,27.5,27.619253,12.92,13.182945,98.999275,NaN,7.098477,NaN,39.015469,400,399.828278,25,31.253361,11.057734,76.17424,49.992149,401.232971,398.142365,399.925598,4548.377441,9.654235,9.894386,68.507187,60.485424,10.30644,90.625481,56.384422,25.16007,69.392693,25.312662,14.027946,69.357658,110.83387,96.301872,0,62.681622,408.234257727881,1.81261403031359,0.0465648817691682,0.976120488094267,3.0733861053485,466.907895728874,1.86261182629074,0.00928604697751989,1.31526785345994,66.7359688034748,448.643097571446,85.5766783317184,0.00836339719302163,1.41978926942642
5,5.025522,27.5,27.61945,12.92,13.178473,98.959785,NaN,7.1014,NaN,39.013832,400,399.852417,25,31.245687,11.040763,76.135658,49.992149,401.327759,398.195313,399.940765,4551.529785,9.680813,9.918427,68.493225,60.494076,10.296735,90.657799,56.39172,25.155687,69.400124,25.342243,14.018038,69.373131,110.786476,96.324585,0,62.792374,408.228636410995,1.81258545427723,0.0465580225771369,0.976142426570684,3.07671833050483,466.855666382326,1.86247098217109,0.0092834329323408,1.31547833646689,66.7362848428716,448.633011436347,85.5698305774412,0.00836279295989717,1.4198753790078
5,5.025028,27.5,27.619764,12.92,13.174638,98.944572,NaN,7.099817,NaN,38.997185,400,399.875793,25,31.239536,11.019916,76.12294,49.992149,401.340393,398.351532,400.123962,4548.790527,9.68554,9.918122,68.447914,60.479946,10.279919,90.667175,56.378593,25.121958,69.23436,25.3804,14.005679,69.439262,110.783363,96.322632,0,62.891087,408.226021167042,1.8125843535324,0.0465622802074362,0.976129324089533,3.07372539919811,466.835198472712,1.86241519267817,0.00928231433259274,1.31556485026448,66.7367885767094,448.632879166915,85.5701454764551,0.00836266924797467,1.41988427838126
5,5.025249,27.5,27.618433,12.92,13.163261,98.942673,NaN,7.098002,NaN,38.998421,400,399.913727,25,31.229788,11.014549,76.02626,49.992149,401.340393,398.351532,400.123962,4548.790527,9.68554,9.918122,68.415062,60.472698,10.272112,90.66024,56.378716,25.121958,69.23436,25.3804,14.005679,69.439262,110.783363,96.322632,0,62.891087,408.214410858247,1.81254020947872,0.0465572018994172,0.97614621019915,3.07506436993447,466.834628632559,1.86241698166133,0.0092828153386195,1.31554509136588,66.7346532883022,448.615931063625,85.5564798247674,0.00836227183471988,1.41998757305484
5,5.024503,27.5,27.620062,12.92,13.151838,98.925735,NaN,7.097783,NaN,39.005138,400,399.876465,25,31.231792,11.031864,75.957047,49.992149,401.255066,398.257813,399.999908,4550.057617,9.681107,9.922052,68.384598,60.464447,10.250716,90.691345,56.368458,25.129219,69.193428,25.408113,13.977718,69.442596,110.783058,96.324821,0,62.86219,408.204964632417,1.8125193477527,0.0465622668188721,0.97613116702514,3.07054440607942,466.809984369541,1.86234668498334,0.00928097153041018,1.31567004492251,66.7372666379398,448.609809988988,85.5542866618661,0.00836134390293619,1.42007756496157
5,5.02436,27.5,27.619398,12.92,13.150215,98.90818,NaN,7.097559,NaN,39.030746,400,399.886871,25,31.238003,11.035831,76.109421,49.992149,401.255066,398.257813,399.999908,4550.057617,9.681107,9.922052,68.36515,60.46405,10.249927,90.70639,56.365154,25.129219,69.193428,25.408113,13.977718,69.442596,110.783058,96.324821,0,62.86219,408.203707074741,1.81251728101427,0.0465633752705191,0.976127805536061,3.06967792015109,466.787849541177,1.86228884969761,0.00928016020663595,1.31574714322978,66.7362014214969,448.608513443861,85.5525105629457,0.00836152249482965,1.42007143814183
5,5.023769,27.5,27.617666,12.92,13.150215,98.90818,NaN,7.098392,NaN,39.030746,400,399.886871,25,31.238003,11.034012,76.420174,49.992149,401.240967,398.322083,400.007965,4549.791504,9.672875,9.921252,68.326828,60.421761,10.253096,90.690331,56.372261,25.159071,69.292252,25.420799,13.957231,69.414528,110.767433,96.343391,0,62.765884,408.205057272957,1.81253160959987,0.0465695833911776,0.976108258356653,3.06609664921268,466.790360258283,1.86229991815734,0.00928097003180814,1.31570846381303,66.7334227693385,448.612204857571,85.5528587896673,0.00836236083088074,1.41999845112545
5,5.023892,27.5,27.617073,12.92,13.150926,98.896721,NaN,7.098751,NaN,39.027695,400,399.866943,25,31.241989,11.034251,76.53595,49.992149,401.233154,398.175232,399.899689,4551.235352,9.659653,9.922566,68.281425,60.390423,10.244353,90.681801,56.375431,25.167059,69.324272,25.402044,13.989061,69.491783,110.661873,96.419327,0,62.777927,408.205470286513,1.81253105149608,0.0465684636101908,0.976111727299693,3.06684201636205,466.776142954916,1.86226318420943,0.00928051498086946,1.3157552461951,66.7324713827709,448.611508771143,85.5515977950571,0.008362544681857,1.41998925716376
5,5.023892,27.5,27.617073,12.92,13.139338,98.868149,NaN,7.098751,NaN,39.017834,400,399.836639,25,31.24885,11.051731,76.518791,49.992149,401.233154,398.175232,399.899689,4551.235352,9.659653,9.922566,68.243057,60.389202,10.255532,90.70649,56.361168,25.167059,69.324272,25.402044,13.989061,69.491783,110.661873,96.419327,0,62.777927,408.19415904722,1.81249154247888,0.0465656540080509,0.976121497891501,3.06684201636205,466.738547056197,1.86216212877655,0.00927868861356878,1.31590506828913,66.7324713827709,448.597337021637,85.541618015612,0.00836179844491174,1.42010348187779
5,5.024435,27.5,27.617783,12.92,13.129282,98.845436,NaN,7.098423,NaN,39.009155,400,399.808105,25,31.251434,11.051014,76.417442,49.992149,401.303314,398.276093,399.97287,4551.807617,9.636565,9.907014,68.247154,60.389652,10.249633,90.740196,56.346752,25.165321,69.3144,25.412045,13.971148,69.424126,110.651672,96.416321,0,62.722553,408.183102206467,1.81244408918073,0.0465575124064618,0.976147958937734,3.0701323731754,466.707627361766,1.86207724210606,0.00927690442980433,1.31604021794596,66.7336104775567,448.580909822526,85.5309740889854,0.008360669404409,1.42025370820698
5,5.023094,27.5,27.617399,12.92,13.130128,98.851646,NaN,7.098461,NaN,39.033066,400,399.893311,25,31.249046,11.028929,76.150322,49.994385,401.437683,398.445557,400.107361,4549.4375,9.657549,9.904001,68.217506,60.393951,10.245153,90.752365,56.359268,25.154543,69.347557,25.398497,13.955853,69.398567,110.792931,96.327805,0,62.736992,408.18699251554,1.81247949032698,0.0465718047615962,0.976102865902212,3.0620059715306,466.716356991427,1.86210166659396,0.00927748105804545,1.3159990010658,66.7329944069452,448.593286619827,85.5391896758915,0.0083614639416388,1.42014428241618
5,5.022854,27.5,27.618111,12.92,13.119511,98.876846,NaN,7.096923,NaN,39.033772,400,399.975647,25,31.253828,11.005805,76.038177,49.994385,401.437683,398.445557,400.107361,4549.4375,9.657549,9.904001,68.240158,60.392838,10.217671,90.751923,56.367054,25.154543,69.347557,25.398497,13.955853,69.398567,110.792931,96.327805,0,62.736992,408.177177698505,1.81244911009875,0.0465717519687834,0.976103887224264,3.0605514071944,466.748485900868,1.86218625557852,0.00927875923690916,1.31588264558363,66.7341366985912,448.582984964619,85.5328616594959,0.00836065673852209,1.42024515979176
5,5.0224,27.5,27.618011,12.92,13.111036,98.873123,NaN,7.095252,NaN,39.027683,400,399.895752,25,31.270845,10.982627,76.113152,49.994385,401.293335,398.296692,399.981079,4551.530273,9.675125,9.908925,68.211777,60.392406,10.181028,90.744087,56.361938,25.164976,69.322601,25.407461,13.930339,69.34079,110.798691,96.32692,0,62.788757,408.169942902137,1.81243122327259,0.0465744676918159,0.976096019633937,3.05779971114589,466.743731870679,1.86217372619542,0.00927856799845926,1.31589994252024,66.7339762659278,448.5764857041,85.5281555652036,0.00836035165574075,1.42029510399842
5,5.021243,27.5,27.616423,12.92,13.110215,98.868813,NaN,7.093544,NaN,39.018055,400,399.864685,25,31.267872,10.99127,76.22567,49.994385,401.345825,398.420532,400.057343,4550.506836,9.675738,9.932253,68.239616,60.411476,10.163035,90.732819,56.366127,25.191177,69.351128,25.38579,13.94642,69.371948,110.740295,96.372658,0,62.698475,408.171786012688,1.81245648860029,0.0465864314031154,0.976058413635546,3.05078626992599,466.740363590899,1.86216863291772,0.00927903500979017,1.31588704947843,66.7314285270083,448.584220164505,85.5315367032899,0.00836134939348269,1.420193027384
5,5.021213,27.5,27.618858,12.92,13.112895,98.880981,NaN,7.09318,NaN,39.03233,400,399.886444,25,31.254726,11.014775,76.253929,49.994385,401.345825,398.420532,400.057343,4550.506836,9.675738,9.932253,68.231079,60.419445,10.155456,90.73011,56.35548,25.191177,69.351128,25.38579,13.94642,69.371948,110.740295,96.372658,0,62.698475,408.174470410504,1.81246635425814,0.0465873969716334,0.976055159029943,3.05060440109094,466.752843722575,1.86219610616118,0.00927867429313517,1.31587765392289,66.7353351144637,448.589794742354,85.5386277021148,0.00836073761980658,1.42020888495877
5,5.021184,27.5,27.616972,12.92,13.109921,98.881279,NaN,7.091237,NaN,39.031372,400,399.884705,25,31.244415,11.028128,76.147041,49.994385,401.032745,398.111694,399.939545,4550.291992,9.653402,9.887521,68.227867,60.4207,10.14211,90.743324,56.352371,25.177029,69.278435,25.371851,13.947165,69.303406,110.709381,96.389954,0,62.667171,408.171633900297,1.81245691740328,0.0465869804622798,0.976056708901544,3.05042859378494,466.755970903052,1.86220921587972,0.00927957519294735,1.31583393361607,66.7323093404412,448.584833001752,85.5326820065544,0.00836117753621013,1.42020179796626
5,5.02197,27.5,27.616264,12.92,13.104337,98.867996,NaN,7.090796,NaN,39.014526,400,399.815247,25,31.247952,11.014774,76.10685,49.994385,401.375977,398.393494,400.17688,4550.276855,9.648875,9.892664,68.241501,60.417358,10.137923,90.751862,56.318352,25.166027,69.391464,25.367867,13.93836,69.350815,110.742714,96.361122,0,62.733387,408.1643869446,1.81241881070392,0.0465773624567309,0.976087445850917,3.05519330403251,466.739519127321,1.86216675955141,0.00927905713083974,1.31588778092622,66.7311734251696,448.570573044332,85.5217209806459,0.00836068979421585,1.42029916911852
5,5.020836,27.5,27.617371,12.92,13.097462,98.876541,NaN,7.091294,NaN,39.010857,400,399.89325,25,31.253229,11.009049,76.062531,49.994385,401.375977,398.393494,400.17688,4550.276855,9.648875,9.892664,68.281372,60.419769,10.123939,90.766205,56.290802,25.166027,69.391464,25.367867,13.93836,69.350815,110.742714,96.361122,0,62.733387,408.1602686583,1.81242287765363,0.0465876173285124,0.976055709743303,3.04831884550026,466.749157767282,1.86218990721617,0.00927908575016329,1.31586770206086,66.732949484836,448.572957262822,85.5248390998818,0.00836040377610501,1.42030758850709
5,5.020488,27.5,27.617153,12.92,13.097462,98.876541,NaN,7.089377,NaN,39.010857,400,399.89325,25,31.253229,11.010255,76.051544,49.994385,401.545776,398.561646,400.374603,4549.080078,9.654356,9.896183,68.331963,60.451332,10.127218,90.761276,56.277287,25.179609,69.310684,25.351219,13.939274,69.453133,110.756691,96.35759,0,62.759865,408.161064157099,1.81243132073831,0.0465912771647831,0.976044187696648,3.04620898553753,466.74947392574,1.86219130078243,0.00927918768621589,1.31586282858491,66.7325997327643,448.575803332638,85.5265594991787,0.00836063471208879,1.4202791727197
5,5.019908,27.5,27.617208,12.92,13.088383,98.855255,NaN,7.089674,NaN,38.998024,400,400.026062,25,31.245569,11.019772,76.128868,50.00761,401.5672,398.432098,400.263336,4548.121094,9.675751,9.893755,68.307327,60.477951,10.123982,90.774849,56.287598,25.190369,69.325851,25.351215,13.931179,69.469833,110.781517,96.328201,0,62.622635,408.153528588832,1.81241443591504,0.0465951750114791,0.976032652643808,3.04269230403429,466.721383490038,1.86211565490926,0.00927780112294261,1.31597577383738,66.7326879731935,448.569793160387,85.5223994063238,0.0083602977409689,1.42032905383857
5,5.019538,27.5,27.617027,12.92,13.085087,98.842461,NaN,7.090141,NaN,38.995182,400,400.036407,25,31.241905,11.035728,76.206085,50.00761,401.5672,398.432098,400.263336,4548.121094,9.675751,9.893755,68.293434,60.492283,10.120131,90.830132,56.281437,25.190369,69.325851,25.351215,13.931179,69.469833,110.781517,96.328201,0,62.622635,408.151157477344,1.8124121754337,0.0465982677159474,0.976023184895583,3.0404487416896,466.704809101713,1.86207155136858,0.00927706768645815,1.31603892956085,66.7323975813792,448.568831067686,85.5214866715888,0.00836031436572447,1.42033229655287
5,5.017859,27.5,27.616379,12.92,13.096264,98.858398,NaN,7.088176,NaN,38.984852,400,400.068542,25,31.237621,11.048114,76.152443,50.00761,401.652924,398.611786,400.435883,4552.575684,9.692076,9.910631,68.32058,60.50584,10.134371,90.881584,56.271656,25.176205,69.160736,25.325006,13.949715,69.387337,110.747368,96.346237,0,62.73098,408.165904139541,1.81249103292772,0.0466186511632935,0.975958172707454,3.03026623230727,466.726722170978,1.86213207351939,0.00927838972178163,1.31594072652882,66.7313579329171,448.596573934003,85.5401784630811,0.00836201631824182,1.42009230360087
5,5.017709,27.5,27.616844,12.92,13.100854,98.862099,NaN,7.088065,NaN,38.982536,400,400.174744,25,31.232231,11.042191,76.128334,50.00761,401.652924,398.611786,400.435883,4552.575684,9.692076,9.910631,68.34903,60.498268,10.120964,90.873856,56.255306,25.176205,69.160736,25.325006,13.949715,69.387337,110.747368,96.346237,0,62.73098,408.170726594806,1.81251032299943,0.0466213445042771,0.975949344968597,3.02935641158928,466.730917917408,1.86214219232896,0.00927840890585935,1.31593169933566,66.7321039791194,448.603881986904,85.5459292146276,0.00836222823927863,1.42004500326944
