P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,5.017709,27.5,27.616844,12.92,13.094278,98.894287,NaN,7.088065,NaN,39.000053,400,400.215271,25,31.237518,11.018578,76.127998,50.00761,401.535675,398.49295,400.252106,4552.022949,9.682756,9.914517,68.350189,60.488113,10.110916,90.840424,56.244022,25.191488,69.218605,25.316454,13.92891,69.328438,110.789841,96.320648,0,62.669586,408.164308733714,1.81248790233336,0.0466197484249085,0.975954880703042,3.02935641158928,466.773272409278,1.86225603986184,0.00928046649794389,1.31576288452676,66.7321039791194,448.595839849272,85.5402660461708,0.00836180475530192,1.42010983431733
5,5.016028,27.5,27.615215,12.92,13.084199,98.940887,NaN,7.085391,NaN,38.989838,400,400.135101,25,31.239323,11.001404,76.137054,50.00761,401.518372,398.487183,400.287415,4550.813477,9.685999,9.904493,68.322708,60.464108,10.093047,90.84906,56.263649,25.158106,69.047935,25.29212,13.946106,69.363747,110.753044,96.341278,0,62.835705,408.158314600191,1.81249434424709,0.0466350063656395,0.975907728475571,3.0191589331825,466.836941350632,1.86243122586691,0.00928420607468052,1.31548265721173,66.7294903625303,448.596788305009,85.5388162009191,0.00836246045858096,1.42006150840078
5,5.015278,27.5,27.615536,12.92,13.066916,98.949081,NaN,7.085122,NaN,38.989025,400,400.12442,25,31.231213,10.985911,76.12632,50.00761,401.518372,398.487183,400.287415,4550.813477,9.685999,9.904493,68.32901,60.44664,10.088023,90.871468,56.256611,25.158106,69.047935,25.29212,13.946106,69.363747,110.753044,96.341278,0,62.835705,408.143162582699,1.81245362722258,0.0466387125560071,0.975897451940249,3.01460835365361,466.847255245064,1.8624581433634,0.00928457942041514,1.31544699967067,66.7300053952757,448.582452182573,85.5291385512581,0.00836158610839095,1.42018513106995
5,5.014137,27.5,27.613504,12.92,13.064528,98.944366,NaN,7.082321,NaN,39.016697,400,400.263611,25,31.228577,10.968143,75.96701,50.00761,401.814362,398.730499,400.573456,4550.677734,9.699459,9.935461,68.348587,60.445503,10.084925,90.835579,56.246548,25.157085,69.234703,25.304993,13.900151,69.380363,110.765732,96.334938,0,62.774311,408.143440754281,1.8124731939383,0.0466501592126682,0.975861684794606,3.00768440853352,466.843996527256,1.86245445608203,0.00928522858528736,1.31542632760365,66.7267450371475,448.58777118638,85.530242017151,0.00836262190474482,1.42009147763926
5,5.012888,27.5,27.613487,12.92,13.073661,98.92942,NaN,7.081101,NaN,39.032841,400,400.332062,25,31.226822,10.951421,75.785553,50.00761,401.739105,398.676849,400.545197,4551.445313,9.671651,9.913234,68.41655,60.451153,10.077444,90.854958,56.253807,25.168613,69.123619,25.308559,13.891745,69.319122,110.660805,96.40966,0,62.798393,408.155208230688,1.81253466797211,0.0466655487128406,0.975812666838995,3.00010370594867,466.824360213994,1.8624017250411,0.00928428163638967,1.31550405471426,66.7267177596415,448.609806965097,85.5457380442381,0.00836378870289465,1.41991345352482
5,5.011021,27.5,27.612146,12.92,13.076045,98.931435,NaN,7.07941,NaN,39.028591,400,400.311829,25,31.225142,10.952084,75.784271,50.00761,401.739105,398.676849,400.545197,4551.445313,9.671651,9.913234,68.447411,60.455391,10.063642,90.864174,56.253349,25.168613,69.123619,25.308559,13.891745,69.319122,110.660805,96.40966,0,62.798393,408.161801643977,1.81258814957572,0.0466858286145317,0.975748896906883,2.98876941323994,466.82895390116,1.86241741723986,0.00928503764090346,1.31546361089454,66.724565999467,448.627869199539,85.5567165168521,0.00836523867195593,1.41973454370473
5,5.011847,27.5,27.612598,12.92,13.067574,98.918907,NaN,7.078551,NaN,39.019363,400,400.223022,25,31.221622,10.948494,76.025208,50.00761,401.613037,398.538177,400.37088,4547.923828,9.647166,9.894731,68.493927,60.455624,10.050157,90.740593,56.248604,25.143759,69.157684,25.311884,13.880304,69.307503,110.607246,96.435883,0,62.964512,408.151648022699,1.81253920353039,0.0466750528823135,0.975783326076362,2.99378434002762,466.811818346711,1.86237023533509,0.00928402570380328,1.31553919334853,66.7252912860605,448.610690291738,85.5452045637709,0.00836416589454821,1.4198841473176
5,5.011086,27.5,27.610519,12.92,13.059141,98.910652,NaN,7.077156,NaN,39.014839,400,400.231964,25,31.217464,10.980333,76.252235,50.017124,401.710724,398.646301,400.363831,4548.931641,9.66573,9.905751,68.543404,60.433495,10.164831,90.718811,56.241611,25.141718,69.28923,25.311228,13.871373,69.323845,110.707855,96.360718,0,62.885067,408.145158876707,1.81252894214054,0.0466810354493632,0.975765216646987,2.98916407323139,466.803971500515,1.86235433312848,0.00928447070946932,1.31553597636441,66.7219552024962,448.605270653558,85.5386850777709,0.00836465386679526,1.41987590781034
5,5.010129,27.5,27.60803,12.92,13.048595,98.912704,NaN,7.075862,NaN,39.025917,400,400.258667,25,31.221788,11.006872,76.359802,50.017124,401.710724,398.646301,400.363831,4548.931641,9.66573,9.905751,68.555,60.427975,10.25828,90.748169,56.250713,25.141718,69.28923,25.311228,13.871373,69.323845,110.707855,96.360718,0,62.885067,408.137056365846,1.81251624218996,0.0466885758981954,0.975742389917764,2.98335306899031,466.810277980149,1.86237749473351,0.00928576634822599,1.31546970542826,66.7179609196297,448.598633341746,85.5307747780778,0.00836523033896034,1.41986723947603
5,5.009557,27.5,27.606865,12.92,13.033845,98.898262,NaN,7.074909,NaN,39.012928,400,400.251923,25,31.229069,11.004995,76.310455,50.017124,401.638367,398.62088,400.352295,4549.291016,9.680634,9.906854,68.495239,60.440384,10.298086,90.704109,56.248135,25.146282,69.087776,25.295027,13.88283,69.29097,110.718292,96.347466,0,62.841724,408.123972042096,1.8124798550954,0.0466910313528374,0.975735836983598,2.97987942033723,466.792968017855,1.86233387706553,0.00928538847009214,1.31551923402029,66.7160912493068,448.584607667187,85.5193822377605,0.00836492504293297,1.41995116904027
5,5.009418,27.5,27.606398,12.92,13.033845,98.898262,NaN,7.073119,NaN,39.012928,400,400.251923,25,31.229069,10.996714,76.309044,50.017124,401.780731,398.69043,400.478668,4547.584961,9.696916,9.928426,68.446625,60.459167,10.31681,90.681252,56.265709,25.160143,69.022385,25.273794,13.894185,69.227036,110.698601,96.372162,0,62.87664,408.12428988119,1.81248323353429,0.0466924993339619,0.975731234186621,2.97903525366979,466.793644892576,1.86233686191341,0.00928560699751958,1.31550881030581,66.7153417568916,448.585428762643,85.5193532868769,0.00836514206938598,1.41993288819408
5,5.007409,27.5,27.605103,12.92,13.015253,98.866554,NaN,7.072918,NaN,38.994869,400,400.239807,25,31.231358,10.981496,76.360298,50.017124,401.780731,398.69043,400.478668,4547.584961,9.696916,9.928426,68.375534,60.499153,10.333691,90.689301,56.269699,25.160143,69.022385,25.273794,13.894185,69.227036,110.698601,96.372162,0,62.87664,408.110743709288,1.81246868307578,0.0467092050871644,0.975680317352364,2.96683231428517,466.753807971937,1.86223301470615,0.00928418606864715,1.31564587061624,66.7132633418531,448.579126708528,85.5132311792144,0.00836529199182461,1.41995134021198
5,5.00653,27.5,27.602982,12.92,12.992985,98.856651,NaN,7.071653,NaN,38.983364,400,400.236969,25,31.227423,10.964484,76.301384,50.017124,401.387939,398.33078,400.057007,4546.073242,9.672539,9.896202,68.288109,60.55484,10.340124,90.753235,56.277313,25.17985,69.068909,25.286282,13.886346,69.325233,110.732414,96.330711,0,62.812832,408.091027893876,1.81241413238131,0.0467130816816808,0.97566991317869,2.96149197280096,466.743854852562,1.86221155326426,0.00928454553568174,1.31565035728925,66.7098590504629,448.557787623861,85.4954454863109,0.00836495709578469,1.42007042163677
5,5.00532,27.5,27.603909,12.92,12.996353,98.838654,NaN,7.071465,NaN,38.965435,400,400.082001,25,31.225939,10.953632,76.206398,50.017124,401.387939,398.33078,400.057007,4546.073242,9.672539,9.896202,68.236565,60.574833,10.336783,90.66024,56.292274,25.17985,69.068909,25.286282,13.886346,69.325233,110.732414,96.330711,0,62.812832,408.097081704288,1.81245504496214,0.0467266960537312,0.975626990577425,2.95413947806941,466.718831509715,1.86214197232307,0.00928296082799688,1.31576542729742,66.7113469514215,448.573236434084,85.5075303474405,0.00836542603308618,1.4199689991788
5,5.006748,27.5,27.600214,12.92,13.015345,98.826942,NaN,7.069982,NaN,38.95681,400,400.018066,25,31.225117,10.941393,76.135941,50.017124,401.436859,398.386871,400.110016,4546.500488,9.684566,9.919592,68.228348,60.58057,10.322027,90.612633,56.284603,25.176182,69.062286,25.284826,13.890188,69.215309,110.733559,96.322876,0,62.73098,408.112345126427,1.81248506915496,0.0467162145144073,0.975658348200078,2.96281649285675,466.708781773787,1.86212417714326,0.00928394126446959,1.31574422046177,66.7054159528938,448.580913492016,85.508132258285,0.00836720586922658,1.41981483598204
5,5.006748,27.5,27.600214,12.92,13.027633,98.832176,NaN,7.069982,NaN,38.948532,400,400.068176,25,31.233034,10.938846,76.15303,50.017124,401.665802,398.553589,400.339203,4547.508789,9.673169,9.913281,68.261894,60.573105,10.230408,90.687134,56.269863,25.169775,68.957886,25.286514,13.885766,69.269707,110.686958,96.340553,0,62.780331,408.124333952885,1.81252696300855,0.046719202421716,0.975648043941043,2.96281649285675,466.715668307195,1.86214269034712,0.00928427602410391,1.31571676960945,66.7054159528938,448.595939284025,85.5187156330531,0.00836799750286133,1.41969381134123
5,5.005097,27.5,27.599239,12.92,13.028476,98.834526,NaN,7.0694,NaN,38.924129,400,400.170898,25,31.234606,10.949414,76.267738,50.017124,401.665802,398.553589,400.339203,4547.508789,9.673169,9.913281,68.296814,60.572121,10.200541,90.72142,56.258965,25.169775,68.957886,25.286514,13.885766,69.269707,110.686958,96.340553,0,62.780331,408.128931171157,1.81256998523377,0.046736867840235,0.975592689253161,2.95278428339475,466.720174554734,1.86215723802517,0.0092848827549028,1.3156826458841,66.7038508237207,448.61055426861,85.5277430435003,0.00836913046851079,1.41955183844156
5,5.004718,27.5,27.598068,12.92,13.015847,98.862946,NaN,7.068885,NaN,38.924992,400,400.252167,25,31.231113,10.958766,76.281425,50.013245,401.816986,398.762787,400.561066,4546.076172,9.655827,9.899635,68.337852,60.572735,10.179504,90.645485,56.243385,25.141109,69.054451,25.256081,13.920367,69.181023,110.649277,96.361229,0,62.981365,408.117476977102,1.81253614948631,0.046737805976916,0.975590710142922,2.95048095435163,466.759261995307,1.86226523527092,0.00928724837957439,1.31550760769445,66.7019709994104,448.597438311826,85.5169814068037,0.0083688755092118,1.41962817282328
5,5.004607,27.5,27.597963,12.92,12.992251,98.904785,NaN,7.068316,NaN,38.936275,400,400.28537,25,31.229954,10.973712,76.156685,50.013245,401.615814,398.534576,400.307159,4543.870117,9.663361,9.890661,68.381096,60.564018,10.164719,90.531052,56.227501,25.158552,68.879105,25.245289,13.919066,69.167801,110.703476,96.316597,0,62.888672,408.094710604674,1.81245840252375,0.0467332407727369,0.975606813241798,2.94980633936382,466.814449081693,1.8624138363045,0.00928997217227981,1.31528652680197,66.7018024378822,448.569465950796,85.4971424120396,0.00836744075850886,1.41985086010489
5,5.003604,27.5,27.597397,12.92,12.986591,98.937843,NaN,7.067557,NaN,38.933865,400,400.213043,25,31.222536,10.985413,75.899452,50.013245,401.615814,398.534576,400.307159,4543.870117,9.663361,9.890661,68.396622,60.567188,10.152987,90.554413,56.211311,25.158552,68.879105,25.245289,13.919066,69.167801,110.703476,96.316597,0,62.888672,408.091483016723,1.81246350569788,0.0467424775356014,0.975578334057133,2.94370997577477,466.858746661497,1.86253430638082,0.00929234974154923,1.31510142942269,66.700893801288,448.570822584998,85.4973618165669,0.00836772298724268,1.41982578881951
5,5.003767,27.5,27.593779,12.92,12.980566,98.951233,NaN,7.06692,NaN,38.937611,400,400.175842,25,31.212111,11.000139,75.714638,50.013245,401.685669,398.57074,400.31778,4546.42627,9.685705,9.907513,68.444794,60.55611,10.126737,90.60479,56.219273,25.142651,68.899933,25.2507,13.90752,69.223175,110.71756,96.306908,0,62.885067,408.085232256038,1.81243899743465,0.0467392865353808,0.975588791731016,2.94470077434841,466.881593701517,1.86260474405389,0.00929489956260408,1.31495111582113,66.6950852048687,448.559005348425,85.4843333221776,0.00836844755229314,1.41983064566051
5,5.003021,27.5,27.593498,12.92,12.974678,98.944336,NaN,7.067875,NaN,38.956062,400,400.180115,25,31.209696,11.018479,75.674599,50.013245,401.570526,398.481964,400.268921,4543.119629,9.692523,9.915906,68.492012,60.562473,10.107457,90.553947,56.214851,25.141674,69.164581,25.283554,13.866748,69.189545,110.745758,96.290848,0,63.016277,408.081194675255,1.81243707315719,0.0467457499719518,0.97556901500832,2.94016599753292,466.872931227981,1.8625821658727,0.00929459052492728,1.31498077449131,66.6946340394074,448.558080083354,85.4833161603933,0.00836850344326998,1.41983108289121
5,5.003488,27.5,27.592831,12.92,12.969056,98.943604,NaN,7.069133,NaN,38.949078,400,400.159912,25,31.213188,11.01267,75.8069,50.013245,401.570526,398.481964,400.268921,4543.119629,9.692523,9.915906,68.500366,60.550396,10.019362,90.638138,56.207214,25.141674,69.164581,25.283554,13.866748,69.189545,110.745758,96.290848,0,63.016277,408.074641530487,1.81240654062917,0.0467394388085122,0.975589215502837,2.94300485257889,466.872934429385,1.86258384060946,0.009294856164516,1.31496973772891,66.693563107409,448.546572072053,85.4743435774033,0.00836814533931101,1.4199071939114
5,5.00296,27.5,27.591766,12.92,12.969056,98.943604,NaN,7.068109,NaN,38.949078,400,400.159912,25,31.213188,10.985541,75.891907,50.013245,401.750671,398.640839,400.446014,4545.794434,9.679204,9.919312,68.46151,60.544785,9.93257,90.668694,56.223141,25.147863,68.951752,25.296516,13.862065,69.127045,110.63105,96.351311,0,62.999424,408.075849577181,1.81241938855568,0.0467450276849163,0.97557171488431,2.93979516857274,466.874476441719,1.86259064519049,0.00929535501710973,1.31494602969378,66.6918531014945,448.550288419997,85.4755755852605,0.00836873788324548,1.41985061495277
5,5.001812,27.5,27.588823,12.92,12.968697,98.947113,NaN,7.065722,NaN,38.934547,400,400.223938,25,31.21106,10.966855,75.869766,50.013245,401.750671,398.640839,400.446014,4545.794434,9.679204,9.919312,68.398354,60.565636,9.887959,90.699066,56.21175,25.147863,68.951752,25.296516,13.862065,69.127045,110.63105,96.351311,0,62.999424,408.078125825277,1.81244610217217,0.0467570958991084,0.97553397057874,2.93281564457993,466.88335128613,1.86262184875965,0.00929695792309067,1.31486226420507,66.6871274041386,448.557405485604,85.4767602289932,0.00837020934444577,1.41971972059006
5,5.002448,27.5,27.58963,12.92,12.964277,98.98304,NaN,7.064565,NaN,38.930973,400,400.188263,25,31.206776,10.98757,75.870453,50.013245,401.566498,398.508911,400.302155,4542.779297,9.689581,9.910547,68.394287,60.585098,9.87701,90.701241,56.188148,25.1511,69.098694,25.263569,13.876067,69.140663,110.558487,96.401367,0,62.934418,408.072358797015,1.81241555331682,0.0467492852949705,0.975558759431452,2.93668250062831,466.929419326463,1.86274363285661,0.0092988748854472,1.31469342840661,66.6884232815133,448.547125385602,85.4705692905947,0.00836936683237856,1.41982273706079
5,5.001322,27.5,27.589148,12.92,12.963507,99.039825,NaN,7.064357,NaN,38.920284,400,400.142731,25,31.21517,11.005168,75.790169,50.005913,401.542755,398.49472,400.251556,4544.691406,9.666651,9.921233,68.396103,60.588676,9.887214,90.713898,56.186073,25.16157,69.042191,25.232336,13.890801,69.161018,110.464027,96.459137,0,62.835705,408.074183884062,1.81244033267055,0.0467610226969122,0.975522086657999,2.92983620689768,467.004762634216,1.86294728535821,0.00930272661607723,1.31438821131286,66.6876492918346,448.555608418746,85.4759171885541,0.00836999353923785,1.41974232080054
5,5.001864,27.5,27.586592,12.92,12.962312,99.060516,NaN,7.06383,NaN,38.917278,400,400.141571,25,31.222197,10.98956,75.698753,50.005913,401.769867,398.734619,400.501465,4542.617676,9.658087,9.896933,68.398277,60.572479,9.886377,90.745956,56.177498,25.151625,69.068039,25.187336,13.934643,69.152061,110.472931,96.442307,0,62.995811,408.071778046963,1.81242306633651,0.0467549911955821,0.9755410529491,2.93313181671078,467.035651331005,1.86303666413401,0.00930524502758217,1.31422447358773,66.6835447004358,448.547276907963,85.4667240027216,0.00837050670219011,1.41974559935471
5,5.001124,27.5,27.584059,12.92,12.960636,99.075783,NaN,7.0647,NaN,38.931973,400,400.231812,25,31.230751,10.971578,75.789597,50.005913,401.769867,398.734619,400.501465,4542.617676,9.658087,9.896933,68.361702,60.546074,9.903791,90.696861,56.17894,25.151625,69.068039,25.187336,13.934643,69.152061,110.472931,96.442307,0,62.995811,408.071836179362,1.81243536321017,0.0467624213179697,0.975517933549955,2.92863220764991,467.059374473383,1.86310673174018,0.00930740651281179,1.31408946496128,66.6794767152215,448.54956637802,85.4650415446703,0.00837157133120951,1.41966385905905
5,5.00183,27.5,27.583437,12.92,12.951878,99.064171,NaN,7.065157,NaN,38.951679,400,400.292053,25,31.240522,10.951046,75.998611,50.005913,401.747375,398.66864,400.481598,4540.727539,9.652708,9.895765,68.359779,60.522038,9.917403,90.711021,56.155117,25.134209,69.072418,25.19421,13.927648,69.123375,110.510292,96.417366,0,62.993404,408.061677010216,1.81238831685404,0.0467528117292672,0.975548692218494,2.93292508905955,467.045013661019,1.86306970550163,0.009306956975663,1.31413567950839,66.6784777363146,448.532174464882,85.4519821505199,0.00837088622926341,1.41978849002356
5,5.0033,27.5,27.582777,12.92,12.939355,99.031517,NaN,7.065862,NaN,38.984978,400,400.349274,25,31.236172,10.936813,76.065392,50.005913,401.747375,398.66864,400.481598,4540.727539,9.652708,9.895765,68.341637,60.534321,9.922334,90.746437,56.157803,25.134209,69.072418,25.19421,13.927648,69.123375,110.510292,96.417366,0,62.993404,408.04609551103,1.81230983681728,0.0467342010143044,0.975607989807044,2.94186204018735,467.003053230834,1.86295861880318,0.00930518191762296,1.31428992798094,66.6774177049609,448.503479759836,85.4309142962747,0.00836961919447442,1.42000347122055
5,5.0033,27.5,27.582777,12.92,12.936964,98.991074,NaN,7.065862,NaN,38.987804,400,400.388428,25,31.233459,10.924076,75.991386,50.005913,401.813782,398.796082,400.550018,4541.834961,9.655481,9.899096,68.31813,60.525612,9.935448,90.784981,56.161945,25.150002,68.977341,25.225269,13.882707,69.019852,110.562622,96.367935,0,62.929604,408.043762829915,1.81230168310299,0.0467336191279289,0.975610006709602,2.94186204018735,466.949895167394,1.86281578271514,0.00930259941255969,1.31449947601694,66.6774177049609,448.500556002064,85.4288553340718,0.00836946501902505,1.42002707264007
5,5.001551,27.5,27.582829,12.92,12.951084,98.949371,NaN,7.065541,NaN,38.959358,400,400.251007,25,31.245064,10.917834,75.901047,50.005913,400.898468,397.922791,400.021698,4540.618164,9.673762,9.809695,68.311989,60.501984,9.952775,90.784508,56.145966,25.13612,69.002907,25.205475,13.901101,69.117798,110.595253,96.346687,0,63.083691,408.061540879253,1.8123924004086,0.0467555733069452,0.975540109528125,2.93122866573907,466.894996815338,1.8626681242021,0.00929991105462255,1.31471717330048,66.6775012233883,448.533129877082,85.4518640245916,0.00837116320041233,1.41976558993577
5,5.001637,27.5,27.581184,12.92,12.972019,98.90583,NaN,7.066156,NaN,38.960739,400,399.905182,25,31.256962,10.931948,75.789909,50.005913,400.898468,397.922791,400.021698,4540.618164,9.673762,9.809695,68.320976,60.480724,9.976614,90.791527,56.126625,25.13612,69.002907,25.205475,13.901101,69.117798,110.595253,96.346687,0,63.083691,408.081766888404,1.81246168769579,0.0467597578816657,0.975525385603913,2.93175158531079,466.840130370036,1.86252477567637,0.00929789959364315,1.31490712284219,66.6748590831958,448.556599716186,85.4662561056753,0.00837301374692105,1.41953538234321
5,5.002968,27.5,27.580051,12.92,12.991392,98.884964,NaN,7.066069,NaN,38.955173,400,399.816589,25,31.266966,10.942007,75.704132,50.005913,401.142365,398.062469,400.146179,4539.720215,9.703521,9.853249,68.365387,60.521343,9.952435,90.806976,56.122185,25.14616,69.165451,25.19294,13.906831,69.191673,110.573471,96.355606,0,63.060818,408.097621440082,1.81249534860089,0.0467503779559253,0.97555324110423,2.93984380208747,466.814333870787,1.86245827010228,0.00929709683212133,1.314990613951,66.673039218816,448.567722450837,85.4726181728427,0.00837402252794875,1.41941754117144
5,5.00213,27.5,27.578196,12.92,13.008484,98.865936,NaN,7.06717,NaN,38.962391,400,399.803772,25,31.2689,10.937299,75.799934,50.005913,401.235596,398.111115,400.220367,4543.376953,9.700989,9.864241,68.469734,60.529369,9.911521,90.798836,56.121681,25.172367,68.961617,25.17403,13.925406,69.192383,110.51812,96.372154,0,62.870617,408.116211624427,1.8125740081044,0.0467634101784245,0.975511195983878,2.93474911954814,466.791999493854,1.86240287121047,0.00929674984987109,1.31504849682727,66.6700595112952,448.59437859452,85.4889870798561,0.00837611945545578,1.41915683504209
5,5.002027,27.5,27.577702,12.92,13.008484,98.865936,NaN,7.067759,NaN,38.962391,400,399.803772,25,31.2689,10.938148,75.971687,50.005913,401.235596,398.111115,400.220367,4543.376953,9.700989,9.864241,68.524338,60.522968,9.883338,90.822235,56.127098,25.172367,68.961617,25.17403,13.925406,69.192383,110.51812,96.372154,0,62.870617,408.116447135632,1.81257651433779,0.046764501057517,0.975507786711438,2.93412287849327,466.792715363064,1.86240603003852,0.00929698145458012,1.31503748099557,66.6692659638941,448.59486364167,85.4886864916224,0.0083763292526666,1.41914060969848
5,5.002486,27.5,27.576399,12.92,13.029704,98.85376,NaN,7.067601,NaN,38.965851,400,399.845551,25,31.274565,10.941955,76.11203,50.003002,401.260773,398.157837,400.290924,4539.920898,9.674166,9.836064,68.490288,60.53083,9.873171,90.790619,56.109608,25.15313,69.051926,25.138388,13.945225,69.171532,110.521721,96.37545,0,62.984978,408.136098023876,1.81263768233633,0.0467648028876767,0.975505270577903,2.93691352730872,466.778591606507,1.8623713202832,0.00929681375299331,1.31507195446568,66.6671728024082,448.615709709608,85.5016825455688,0.00837791411720637,1.41894063451026
5,5.000666,27.5,27.57548,12.92,13.029264,98.856186,NaN,7.064138,NaN,38.9347,400,399.875641,25,31.287233,10.931899,76.187447,50.003002,401.34549,398.157379,400.31076,4540.447266,9.684217,9.836376,68.478516,60.50066,9.874371,90.782425,56.123375,25.162535,68.95961,25.14695,13.932537,69.141922,110.504623,96.37384,0,63.028316,408.139828894876,1.81268046601025,0.0467839766227355,0.97544543828014,2.925847059722,466.783113839503,1.86238577341555,0.00929739981340743,1.31503879662897,66.6656964529923,448.630284358193,85.5107598329568,0.00837902517882847,1.41880072953977
5,5.000302,27.5,27.574417,12.92,13.030854,98.893379,NaN,7.062644,NaN,38.916405,400,399.924683,25,31.291965,10.921786,76.166115,50.003002,401.34549,398.157379,400.31076,4540.447266,9.684217,9.836376,68.482956,60.503281,9.994751,90.818451,56.106606,25.162535,68.95961,25.14695,13.932537,69.141922,110.504623,96.37384,0,63.028316,408.142211801497,1.81269474345724,0.0467882213767514,0.975432078827881,2.92363339710363,466.833560132309,1.86252402968727,0.00930027639314823,1.314821247587,66.6639887175934,448.634514406097,85.5123595145405,0.00837964471949508,1.41874029397828
5,4.999412,27.5,27.572128,12.92,13.036674,98.938713,NaN,7.063399,NaN,38.908337,400,399.889771,25,31.294106,10.919187,76.111771,50.003002,401.301575,398.18808,400.247681,4540.394531,9.688389,9.844865,68.497787,60.507851,10.080326,90.824944,56.095615,25.153111,68.983772,25.146946,13.92047,69.102974,110.618378,96.305473,0,63.01989,408.14992272258,1.81273623971644,0.0467990728101536,0.975397819554811,2.91822035196117,466.896473863363,1.86269884547538,0.00930424747370464,1.3145345925166,66.6603111875447,448.647479402892,85.5185231319546,0.00838118220637441,1.41857928222167
5,4.999019,27.5,27.573261,12.92,13.048114,98.963905,NaN,7.063242,NaN,38.900429,400,399.891632,25,31.293924,10.93203,76.104706,50.003002,401.26236,398.048492,400.225067,4539.925781,9.679839,9.832691,68.526085,60.546997,10.135496,90.838196,56.091053,25.104506,68.827141,25.125107,13.938197,69.116623,110.572762,96.32151,0,63.159531,408.161979163431,1.81278479370076,0.0468060244762775,0.975375347174245,2.9158298629842,466.927948788057,1.8627805992657,0.0093053256936073,1.31442903452447,66.6621315099795,448.665844156304,85.5329420336477,0.00838172736628024,1.41846033602568
5,4.997274,27.5,27.571289,12.92,13.05469,98.992432,NaN,7.061562,NaN,38.884048,400,399.874573,25,31.286484,10.931165,76.0569,50.003002,401.26236,398.048492,400.225067,4539.925781,9.679839,9.832691,68.448914,60.561642,10.15574,90.848587,56.092175,25.104506,68.827141,25.125107,13.938197,69.116623,110.572762,96.32151,0,63.159531,408.172379654262,1.81284967771826,0.046826137619245,0.975312260421702,2.90521387143264,466.968295136933,1.86289395168999,0.00930807292797476,1.31423742714172,66.6589631748743,448.687464295088,85.5456228136359,0.00838360278281276,1.41823813493583
5,4.997558,27.5,27.570063,12.92,13.051708,98.98185,NaN,7.060921,NaN,38.883835,400,399.845825,25,31.284245,10.939543,75.93808,50.003002,401.272156,398.162201,400.287598,4541.030273,9.686473,9.836627,68.367676,60.509369,10.158525,90.824402,56.102493,25.094896,68.848053,25.101772,13.954267,69.089935,110.525169,96.342194,0,63.284721,408.168822471531,1.8128326024656,0.046822397915816,0.975324104562251,2.9069418245237,466.956160744771,1.86286441089068,0.00930797213853252,1.31426501735495,66.6569933086741,448.6803116993,85.5389866099696,0.00838368343877267,1.41826486260335
5,4.997808,27.5,27.568415,12.92,13.051841,98.971916,NaN,7.059645,NaN,38.908455,400,399.877838,25,31.293924,10.946722,75.790276,50.003002,401.272156,398.162201,400.287598,4541.030273,9.686473,9.836627,68.308517,60.491005,10.146327,90.824081,56.113918,25.094896,68.848053,25.101772,13.954267,69.089935,110.525169,96.342194,0,63.284721,408.168381057415,1.81282697028071,0.0468197775774005,0.975332253014989,2.90846284795975,466.945488356417,1.86283985361318,0.00930811070579632,1.31427989408573,66.6543452762941,448.676909842806,85.5344466032518,0.00838411933278672,1.41825106684499
5,4.996637,27.5,27.567127,12.92,13.046724,98.967636,NaN,7.059396,NaN,38.921978,400,399.856995,25,31.302504,10.940283,75.706902,50.003002,401.176117,398.008118,400.187408,4538.241211,9.70312,9.851711,68.295296,60.488274,10.131058,90.821709,56.102486,25.097366,68.836304,25.106358,13.941311,69.148163,110.513496,96.338257,0,63.319633,408.166065584807,1.81283803871514,0.0468309593907422,0.975297798884305,2.90133787285896,466.941726295788,1.86283296563026,0.00930844159637532,1.31427347347854,66.652275601073,448.679800004654,85.5348108472991,0.00838475253189543,1.41819587435409
5,4.996637,27.5,27.567127,12.92,13.047952,98.938652,NaN,7.059396,NaN,38.909393,400,399.764252,25,31.306654,10.920817,75.881241,50.003002,401.090729,397.888367,400.083282,4538.236328,9.701055,9.848002,68.263077,60.582409,10.136674,90.825157,56.099968,25.111444,68.886902,25.076141,13.960524,69.143471,110.554047,96.309143,0,63.141468,408.167263249881,1.81284222346781,0.0468312583551784,0.97529678466448,2.90133787285896,466.903631216216,1.86273058788841,0.00930658965755388,1.31442374715084,66.652275601073,448.681301013987,85.5358692453076,0.00838483164936269,1.4181838632153
5,4.996568,27.5,27.566055,12.92,13.052997,98.927963,NaN,7.057832,NaN,38.892471,400,399.741699,25,31.30673,10.90759,76.104073,50.003002,401.090729,397.888367,400.083282,4538.236328,9.701055,9.848002,68.341423,60.613346,10.1255,90.827507,56.093884,25.111444,68.886902,25.076141,13.960524,69.143471,110.554047,96.309143,0,63.141468,408.172341232125,1.81286109529079,0.046833219038157,0.975290340686785,2.9009180010687,466.891132603751,1.86269967826286,0.00930640955391159,1.31445539186398,66.6505529496645,448.68717120382,85.5386156910832,0.00838554132807574,1.41811021863123
5,4.994358,27.5,27.56452,12.92,13.042288,98.953094,NaN,7.059024,NaN,38.885197,400,399.803558,25,31.308886,10.91542,75.994736,50.012978,401.250092,398.06485,400.248047,4539.889648,9.671607,9.834688,68.329758,60.576023,10.101475,90.854446,56.104004,25.153431,68.924347,25.067801,13.959558,69.042877,110.523499,96.337929,0,62.981365,408.166945689102,1.81287841515176,0.0468540816981227,0.975226185293069,2.88746759064873,466.926385299486,1.86279826020832,0.00930873582413633,1.31429093868088,66.6480861778213,448.692096408853,85.5400944620154,0.00838637414400959,1.41803263051452
5,4.995402,27.5,27.562632,12.92,13.031516,98.978081,NaN,7.059283,NaN,38.863918,400,399.735229,25,31.303078,10.928047,75.969093,50.012978,400.95047,397.816162,399.941681,4539.062012,9.656363,9.816754,68.421326,60.58469,10.08649,90.908363,56.159344,25.169577,68.941368,25.050091,13.979432,69.034439,110.506645,96.334236,0,63.005444,408.154055124094,1.81281628297463,0.0468403689523304,0.975269561476554,2.89382210652468,466.961954167502,1.86289856934071,0.00931121829949552,1.31411963488953,66.6450519638228,448.668227518021,85.5208096218467,0.00838582099574954,1.41817658743057
5,4.9957,27.5,27.561115,12.92,13.031516,98.978081,NaN,7.059195,NaN,38.863918,400,399.735229,25,31.303078,10.922942,75.979004,50.012978,400.95047,397.816162,399.941681,4539.062012,9.656363,9.816754,68.551346,60.692245,10.093868,90.937881,56.136585,25.169577,68.941368,25.050091,13.979432,69.034439,110.506645,96.334236,0,63.005444,408.153374214383,1.81280902637196,0.0468372044539734,0.975279408107012,2.89563575734854,466.964147860192,1.86290826024741,0.00931193035105861,1.31408598142408,66.6426138538574,448.664352647378,85.5161058303425,0.00838618329273175,1.41816983016141
5,4.993567,27.5,27.561413,12.92,13.020536,98.981522,NaN,7.0575,NaN,38.829994,400,399.660004,25,31.291145,10.906217,75.887863,50.012978,401.204163,397.963928,400.14389,4539.270508,9.67838,9.82446,68.502136,60.749653,10.08704,90.912079,56.096325,25.171862,68.860367,25.067816,13.961371,69.107056,110.461189,96.35305,0,62.93803,408.147539883854,1.81282355650668,0.0468571887251553,0.975217997508568,2.8826523346039,466.968238698746,1.86291850759074,0.00931201028475674,1.31407479177144,66.6430928062896,448.669814055515,85.5203441846795,0.00838635992045947,1.4181335430457
5,4.995092,27.5,27.560598,12.92,13.020592,98.969093,NaN,7.057143,NaN,38.82478,400,399.750671,25,31.282711,10.886641,75.826958,50.012978,401.242249,398.041107,400.136749,4537.195313,9.684669,9.834613,68.50296,60.701736,10.088239,90.934402,56.074234,25.151882,68.691261,25.089516,13.94665,68.99025,110.492249,96.34433,0,63.01989,408.144109659016,1.81278660402796,0.0468410009374231,0.97526834763337,2.89193533508944,466.953084350939,1.8628798232136,0.00931159883824747,1.31412101718416,66.6417829088463,448.655877028587,85.5094575603292,0.00838592953068624,1.41822480222584
5,4.994378,27.5,27.560207,12.92,13.027028,98.947853,NaN,7.057248,NaN,38.819889,400,399.798401,25,31.290241,10.845839,75.814163,50.012978,401.242249,398.041107,400.136749,4537.195313,9.684669,9.834613,68.437477,60.669865,10.083518,90.942505,56.073769,25.151882,68.691261,25.089516,13.94665,68.99025,110.492249,96.34433,0,63.01989,408.152017942871,1.81282592648736,0.0468501527141626,0.975239434392996,2.88758933421008,466.925736909573,1.86280730838858,0.00931042526884667,1.31422231789944,66.6411544674817,448.669652673757,85.5186631071427,0.00838680188229591,1.4181048113767
5,4.994035,27.5,27.557568,12.92,13.025278,98.922173,NaN,7.055424,NaN,38.819122,400,399.797668,25,31.299999,10.822639,75.752022,50.012978,401.169067,398.011292,400.100769,4537.745605,9.700845,9.852542,68.537613,60.65308,10.072831,90.910622,56.057602,25.159187,68.870918,25.069273,13.956498,69.054184,110.462196,96.353996,0,63.086098,408.151095016863,1.81282831693608,0.0468533707163775,0.975229546297153,2.88550138074055,466.89580515968,1.86273346832302,0.0093100230035677,1.31429679923893,66.6369126858982,448.668296650181,85.5142772425662,0.0083877162579158,1.41804996474101
5,4.993717,27.5,27.556705,12.92,13.038485,98.903984,NaN,7.05501,NaN,38.812359,400,399.735168,25,31.306999,10.820242,75.748688,50.012978,401.045044,397.9328,400.010895,4538.108398,9.689197,9.853493,68.569069,60.64687,10.062706,90.900581,56.042435,25.154194,68.8993,25.003857,14.006732,69.033241,110.397713,96.392693,0,63.098137,408.164701269601,1.81288106763687,0.0468599665920403,0.97520814965859,2.88356551262683,466.873147795951,1.86267473112844,0.00930926550694433,1.31437197523434,66.6355254706004,448.686492834655,85.5259883636231,0.00838899809772439,1.41788297838514
5,4.994229,27.5,27.554066,12.92,13.053676,98.919792,NaN,7.055759,NaN,38.814312,400,399.686523,25,31.311367,10.829037,75.810562,50.012978,401.045044,397.9328,400.010895,4538.108398,9.689197,9.853493,68.475327,60.633625,10.091471,90.912308,56.036488,25.154194,68.8993,25.003857,14.006732,69.033241,110.397713,96.392693,0,63.098137,408.178346152868,1.81292036131807,0.0468582256604732,0.975212547497988,2.88668233580262,466.897743745635,1.86274744204719,0.00931151519637633,1.31423133106268,66.6312832169922,448.69837256187,85.5309384007041,0.00839061066076195,1.41772240311195
5,4.994229,27.5,27.554066,12.92,13.048954,98.919174,NaN,7.055759,NaN,38.813942,400,399.724304,25,31.312265,10.845414,75.797829,50.01379,401.230835,398.067627,400.179901,4536.504883,9.673123,9.83832,68.411568,60.656292,10.077255,90.936737,56.113289,25.163906,68.735405,25.014725,13.995376,68.995102,110.435989,96.360504,0,62.975346,408.173741190043,1.81290427137514,0.0468570757091706,0.975216434301635,2.88668233580262,466.896931549682,1.86274525913247,0.00931147569408964,1.31423453447272,66.6312832169922,448.692601439182,85.5268677668163,0.00839030638053168,1.41776850630799
5,4.993819,27.5,27.553543,12.92,13.04805,98.920784,NaN,7.056265,NaN,38.815845,400,399.732239,25,31.301359,10.864407,75.886894,50.01379,401.017426,397.928253,399.910461,4538.898438,9.679848,9.86628,68.45932,60.686581,10.066194,90.926865,56.103855,25.179422,68.870201,25.020529,13.973215,68.992538,110.426224,96.359474,0,62.954884,408.173796113418,1.81291117619212,0.0468612122424421,0.975203641304307,2.88418646171351,466.899804275099,1.86275428895185,0.00931182421478544,1.31421457010724,66.630442440144,448.69463921888,85.5276255474139,0.00839060929844215,1.41773921650471
5,4.993572,27.5,27.552946,12.92,13.068321,98.923615,NaN,7.056681,NaN,38.843494,400,399.697632,25,31.291473,10.882102,75.961143,50.01379,401.017426,397.928253,399.910461,4538.898438,9.679848,9.86628,68.493637,60.74234,10.026355,90.912865,56.057529,25.179422,68.870201,25.020529,13.973215,68.992538,110.426224,96.359474,0,62.954884,408.194128317815,1.81298626059162,0.0468687741050642,0.97517882780783,2.88268277421724,466.904388643866,1.86276810427708,0.00931228554059709,1.31418663758411,66.6294826835283,448.721070014406,85.5454943535623,0.00839222595582311,1.41751334962197
5,4.993381,27.5,27.552044,12.92,13.092623,98.953156,NaN,7.057717,NaN,38.847912,400,399.64032,25,31.283297,10.875962,75.899651,50.01379,400.990601,397.833099,399.924408,4536.800781,9.665114,9.833324,68.425377,60.7057,9.990351,90.915649,56.05909,25.150782,68.907837,25.030519,13.979154,69.086342,110.391678,96.366478,0,63.16555,408.218262858491,1.81307370694215,0.0468767223871313,0.975152613286453,2.88151996478911,466.944513334026,1.86287819844885,0.0093145971090624,1.31401367461065,66.6280325644573,448.751680450462,85.5659193172979,0.00839417685169094,1.41724685160101
5,4.993903,27.5,27.549524,12.92,13.100694,98.943642,NaN,7.059503,NaN,38.835297,400,399.600586,25,31.283531,10.880093,75.89061,50.01379,401.017883,397.828735,399.88501,4537.560547,9.668234,9.827622,68.415436,60.646397,9.973603,90.919914,56.051422,25.146156,68.912537,24.990938,14.012514,68.931168,110.385521,96.369125,0,63.151104,408.224941871199,1.81308849188792,0.046873139180419,0.975163220249247,2.88469782427558,466.93565663126,1.86286070481875,0.00931517283654051,1.31400697367598,66.62398101373,448.754868565822,85.5648963880254,0.00839528721393212,1.41715886615226
5,4.995376,27.5,27.550016,12.92,13.09907,98.907883,NaN,7.059885,NaN,38.824444,400,399.571075,25,31.285294,10.865918,76.062286,50.01379,401.017883,397.828735,399.88501,4537.560547,9.668234,9.827622,68.513634,60.611473,9.969952,90.919296,56.067238,25.146156,68.912537,24.990938,14.012514,68.931168,110.385521,96.369125,0,63.151104,408.219995953553,1.81304709746344,0.0468570929064864,0.97521311442271,2.89366386463882,466.88795371881,1.86273126570448,0.00931265610462869,1.31420307402667,66.6247720562668,448.740432992615,85.5553495253335,0.00839434222069819,1.41728611549642
5,4.996647,27.5,27.546644,12.92,13.105194,98.871696,NaN,7.060204,NaN,38.834251,400,399.619263,25,31.282516,10.840456,76.126991,50.01379,401.164612,397.968445,400.03421,4536.057129,9.688112,9.829284,68.532837,60.590897,9.997385,90.925011,56.168941,25.120577,68.836662,24.998661,14.027922,69.042351,110.405991,96.357941,0,63.208881,408.223067012174,1.81303702342564,0.0468450861855247,0.97525000489384,2.90139872348652,466.845275792359,1.86262499260417,0.00931192644557293,1.31431581099437,66.6193502727318,448.733988699538,85.5464228777523,0.00839526350763685,1.41725370754117
5,4.996702,27.5,27.547197,12.92,13.105194,98.871696,NaN,7.059716,NaN,38.834251,400,399.619263,25,31.282516,10.819751,76.020332,50.01379,401.092377,397.869843,399.929962,4535.915039,9.706995,9.851123,68.518295,60.685905,9.974978,90.913109,56.214996,25.135372,68.791069,24.97555,14.041115,69.115463,110.351944,96.369225,0,63.24139,408.22294146691,1.8130356847892,0.0468445022602947,0.975251818535369,2.90173340019021,466.844475095218,1.86262145614513,0.00931166663419625,1.31432811186927,66.6202394721969,448.73397278725,85.5471299344251,0.00839505584065102,1.41726757406074
5,4.99618,27.5,27.544924,12.92,13.116642,98.877327,NaN,7.059891,NaN,38.836472,400,399.639343,25,31.27388,10.824783,75.84581,50.01379,401.092377,397.869843,399.929962,4535.915039,9.706995,9.851123,68.537659,60.731628,9.953364,90.909042,56.26326,25.135372,68.791069,24.97555,14.041115,69.115463,110.351944,96.369225,0,63.24139,408.235297422383,1.81308739095984,0.0468528311729826,0.97522522891627,2.89855690041765,466.855166753025,1.86265588495704,0.00931309470002358,1.31424833839209,66.6165844891467,448.750611475941,85.5559185433361,0.00839678331491414,1.41707853886991
5,4.995385,27.5,27.545864,12.92,13.111639,98.91172,NaN,7.059873,NaN,38.840641,400,399.626343,25,31.27421,10.839528,75.63752,50.004002,401.037476,397.83728,399.970734,4538.138184,9.69882,9.855268,68.514801,60.737831,9.943816,90.900223,56.209606,25.13237,68.882065,24.982822,14.018931,69.079376,110.307037,96.407448,0,63.231754,408.232232802093,1.81308969815416,0.0468600569852701,0.975203118728968,2.89371864073723,466.899004475673,1.8627713609458,0.00931485201028531,1.31409095495381,66.618096040772,448.752228367843,85.5582803051201,0.00839651692776026,1.41708900500649
5,4.995366,27.5,27.544014,12.92,13.110874,98.911499,NaN,7.060743,NaN,38.838055,400,399.608459,25,31.275871,10.837945,75.597008,50.004002,400.993561,397.760956,399.895447,4536.700684,9.669983,9.837861,68.503174,60.736893,9.92907,90.885506,56.152477,25.134024,68.984123,24.964052,14.028036,68.999802,110.289764,96.406891,0,63.231754,408.231530134994,1.81308755454247,0.0468600725928097,0.975203118425368,2.89360300218789,466.901390940182,1.8627824069423,0.00931570719299843,1.31405101253809,66.6151211355164,448.749906032907,85.5542389035326,0.00839708655527645,1.41706155826396
5,4.995366,27.5,27.544014,12.92,13.126092,98.879265,NaN,7.060743,NaN,38.8451,400,399.554596,25,31.276564,10.839159,75.625587,50.004002,400.993561,397.760956,399.895447,4536.700684,9.669983,9.837861,68.46273,60.722042,10.010942,90.844238,56.185856,25.134024,68.984123,24.964052,14.028036,68.999802,110.289764,96.406891,0,63.231754,408.246370681353,1.81313939589856,0.0468637768966656,0.975190676943103,2.89360300218789,466.859031128421,1.86266855037029,0.00931364624043225,1.31421805226781,66.6151211355164,448.768502085903,85.5673625568058,0.00839806699669452,1.4169135174288
5,4.994342,27.5,27.543793,12.92,13.143768,98.841614,NaN,7.059355,NaN,38.844563,400,399.549408,25,31.273279,10.858514,75.875984,50.004002,401.046448,397.834534,400.012115,4534.207031,9.671297,9.829535,68.420975,60.727104,9.946429,90.795868,56.138741,25.144993,68.801155,24.941387,14.036929,69.030045,110.390923,96.34713,0,63.243797,408.265943913372,1.81322453087268,0.0468789599180148,0.975142536919485,2.88737019556703,466.809865939888,1.8625369428203,0.00931134200323905,1.31440860008038,66.6147657432464,448.798856760915,85.5885005967377,0.0083997498979693,1.41666663334948
5,4.994053,27.5,27.542631,12.92,13.152295,98.841049,NaN,7.058457,NaN,38.830345,400,399.635651,25,31.282719,10.870899,76.041405,50.004002,401.154724,397.977997,400.145264,4535.532227,9.671025,9.820392,68.466469,60.73423,9.91878,90.778587,56.159676,25.124178,68.756653,24.950354,14.03747,69.022659,110.38739,96.340668,0,63.352135,408.274918069255,1.81326060877426,0.0468841072312523,0.975126086665288,2.88561095536011,466.810806417687,1.86254237973561,0.00931185191860143,1.31438566757722,66.6128970785721,448.810823304737,85.5954396150041,0.00840081552951357,1.41654274142951
5,4.994645,27.5,27.542295,12.92,13.149113,98.835991,NaN,7.057444,NaN,38.815495,400,399.771515,25,31.292213,10.906885,76.03215,50.004002,401.154724,397.977997,400.145264,4535.532227,9.671025,9.820392,68.523781,60.74387,9.937536,90.744347,56.099651,25.124178,68.756653,24.950354,14.03747,69.022659,110.38739,96.340668,0,63.352135,408.270464919676,1.81323536091614,0.0468770408794197,0.975148162290742,2.8892145749748,466.804644902705,1.8625266571011,0.00931168625368418,1.31440447010993,66.6123567289363,448.801483579013,85.5884103056068,0.00840044894500391,1.41660860706094
5,4.992435,27.5,27.541515,12.92,13.146116,98.84687,NaN,7.055984,NaN,38.80481,400,399.93161,25,31.294678,10.892807,75.884285,50.004002,401.287811,398.068176,400.212585,4535.125488,9.687461,9.829807,68.500389,60.767529,9.922109,90.728104,56.026165,25.167477,68.897293,24.932199,14.050313,69.010643,110.362556,96.361511,0,63.086098,408.27258318545,1.8132789540389,0.0468998065895602,0.975077851828478,2.87576020883603,466.820073669596,1.8625700858431,0.00931274876269875,1.31433059047792,66.6111023236072,448.816467036766,85.5979753737142,0.00840153070123605,1.41647025380922
5,4.993042,27.5,27.539583,12.92,13.139196,98.859993,NaN,7.055658,NaN,38.7906,400,399.885529,25,31.291674,10.876464,75.81797,50.004002,401.287811,398.068176,400.212585,4535.125488,9.687461,9.829807,68.474861,60.781502,9.938911,90.707222,56.056175,25.167477,68.897293,24.932199,14.050313,69.010643,110.362556,96.361511,0,63.086098,408.2644510438,1.81324060617135,0.046891666567933,0.975103455751312,2.87945604655539,466.840118628339,1.86262880667405,0.00931449623005367,1.31421948949531,66.6079951241856,448.801086907271,85.5846098276463,0.00840144307563917,1.41654450322693
5,4.992242,27.5,27.538134,12.92,13.13482,98.864029,NaN,7.055058,NaN,38.787697,400,399.840942,25,31.294764,10.868672,75.80719,50.004002,401.253723,398.031891,400.188202,4536.359375,9.709848,9.847634,68.465477,60.757565,10.000648,90.676552,56.107471,25.173471,68.775864,24.925354,14.057234,68.993744,110.285034,96.40242,0,63.077671,408.26200891058,1.81324518024473,0.0468991089101301,0.975080675316954,2.87458501881952,466.847520644484,1.86265233213678,0.00931543550638996,1.3141663310725,66.6056645994047,448.80151037216,85.5830277975153,0.00840200781518756,1.41650520702466
5,4.991138,27.5,27.537413,12.92,13.126443,98.894173,NaN,7.053866,NaN,38.793682,400,399.850342,25,31.293976,10.859098,75.846237,50.004002,401.335724,398.109802,400.278046,4534.817383,9.687104,9.828474,68.497627,60.680244,9.999037,90.69606,56.07613,25.203432,68.867378,24.910959,14.068215,68.979156,110.301346,96.385582,0,63.034328,408.256359203672,1.81324353322585,0.0469088139113257,0.975051135255358,2.86786202140399,466.888175876131,1.86276341741536,0.00931770213749639,1.31399411480803,66.6045049263086,448.800313741489,85.5812470635859,0.00840221464578558,1.41649683270679
5,4.992666,27.5,27.535788,12.92,13.114141,98.905464,NaN,7.054039,NaN,38.805481,400,399.896362,25,31.280823,10.84879,75.817436,50.004002,401.335724,398.109802,400.278046,4534.817383,9.687104,9.828474,68.493889,60.673866,10.01572,90.735786,56.08588,25.203432,68.867378,24.910959,14.068215,68.979156,110.301346,96.385582,0,63.034328,408.240877553118,1.81316441971973,0.0468895641731645,0.975111473740027,2.87716673776231,466.905362911892,1.86281368295014,0.00931918805854736,1.31389960055998,66.6018911412269,448.770568889303,85.5581398386068,0.00840125464771984,1.41669291497342
5,4.993485,27.5,27.535027,12.92,13.114141,98.905464,NaN,7.05536,NaN,38.805481,400,399.896362,25,31.280823,10.834277,75.795639,50.006828,401.488708,398.282776,400.427216,4536.240723,9.713718,9.850144,68.539665,60.734295,10.054382,90.754143,56.109959,25.145424,68.758133,24.927649,14.057784,69.012268,110.267532,96.393677,0,63.249817,408.239008681476,1.81314447740238,0.0468808563897989,0.975138457818054,2.88215312178488,466.906463898894,1.86281854832911,0.00931954587985567,1.31388270755014,66.6006670391483,448.762776152386,85.5516510517375,0.00840112861527338,1.41673600255886
5,4.992182,27.5,27.533253,12.92,13.117986,98.923676,NaN,7.053776,NaN,38.78215,400,400.00824,25,31.266459,10.828119,75.780922,50.006828,401.248566,398.047424,400.218597,4538.641113,9.705086,9.855253,68.563599,60.720158,10.001446,90.780281,56.117409,25.105825,68.794998,24.908684,14.089225,69.023788,110.302437,96.371246,0,63.358154,408.245731186815,1.81318930298998,0.0468956478353221,0.975092396437117,2.87421966770808,466.932957236474,1.86289419864513,0.00932154436448683,1.31374920400694,66.597813366904,448.777364855555,85.5596454182763,0.00840256217703074,1.41657598628046
5,4.992334,27.5,27.5315,12.92,13.134959,98.941254,NaN,7.051255,NaN,38.797096,400,399.974243,25,31.263805,10.855515,75.625031,50.006828,401.248566,398.047424,400.218597,4538.641113,9.705086,9.855253,68.604675,60.698082,9.973223,90.786858,56.179474,25.105825,68.794998,24.908684,14.089225,69.023788,110.302437,96.371246,0,63.358154,408.26193458465,1.81324341349628,0.0468981642257259,0.975083591242474,2.87514521733522,466.958584121925,1.86296746499199,0.00932349237445445,1.31361958269987,66.5949933173653,448.795301986326,85.5700325415293,0.0084041645553511,1.41639000530833
5,4.990563,27.5,27.531553,12.92,13.141556,98.960167,NaN,7.052527,NaN,38.790085,400,399.885071,25,31.263653,10.876108,75.599983,50.006828,401.217255,397.96814,400.12204,4534.279297,9.678397,9.842052,68.599022,60.686394,9.961185,90.798157,56.191032,25.122515,68.826584,24.879095,14.115126,68.922096,110.210312,96.421783,0,63.346115,408.27240646867,1.81330900947873,0.0469186138968648,0.97501994334418,2.864360010442,466.983351079533,1.86303389200832,0.00932467614480221,1.31352321678311,66.595078580723,448.818877671011,85.5867473437099,0.00840538782843782,1.41620420043973
5,4.990563,27.5,27.531553,12.92,13.140625,98.958511,NaN,7.052527,NaN,38.781433,400,399.841858,25,31.263046,10.885098,75.740364,50.006828,401.217255,397.96814,400.12204,4534.279297,9.678397,9.842052,68.57122,60.679657,9.988164,90.806007,56.182423,25.122515,68.826584,24.879095,14.115126,68.922096,110.210312,96.421783,0,63.346115,408.271498724752,1.81330583877608,0.046918387154326,0.975020697981543,2.864360010442,466.981175878017,1.86302804641057,0.00932457032113149,1.31353175347607,66.595078580723,448.817740224817,85.5859441808818,0.00840532785518977,1.41621322407048
5,4.990674,27.5,27.530733,12.92,13.142007,98.928368,NaN,7.05187,NaN,38.785545,400,399.908295,25,31.266796,10.89649,75.86496,50.006828,401.470917,398.230103,400.405365,4533.412598,9.689274,9.824958,68.56736,60.691231,9.994234,90.810593,56.172623,25.122164,68.787399,24.854107,14.126869,69.012863,110.291504,96.35228,0,63.368988,408.27259304832,1.81330784209972,0.0469175423128475,0.975023230515355,2.86503607482518,466.942765554783,1.86292687351234,0.0093230294826398,1.31366908773204,66.5937593957279,448.817769638496,85.5849006063211,0.00840563656188201,1.41619266837305
