P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,4.991033,27.5,27.528973,12.92,13.143873,98.889198,NaN,7.050349,NaN,38.771442,400,399.955627,25,31.271181,10.903424,76.019844,50.006828,401.365631,398.090668,400.287079,4535.654297,9.678316,9.828201,68.523277,60.678474,10.038564,90.828323,56.168777,25.092939,68.820602,24.856808,14.126842,68.921333,110.29882,96.355362,0,63.564007,408.273593691555,1.8133054542095,0.0469141760939346,0.975033531623569,2.86722254676386,466.893851772105,1.86279981542569,0.00932135305624488,1.31383244207509,66.5909278581623,448.815433584749,85.5809665713853,0.00840617270668662,1.41616758080998
5,4.990843,27.5,27.527613,12.92,13.145783,98.838928,NaN,7.050549,NaN,38.772499,400,399.916901,25,31.275965,10.903498,76.01165,50.006828,401.365631,398.090668,400.287079,4535.654297,9.678316,9.828201,68.528954,60.68037,10.135117,90.841034,56.094376,25.092939,68.820602,24.856808,14.126842,68.921333,110.29882,96.355362,0,63.564007,408.275889315231,1.81331658614881,0.0469166632562573,0.975025731275564,2.86606537601756,466.829768146106,1.86263096133235,0.00931877749346771,1.31406252940666,66.5887397433513,448.818283673017,85.5812138471273,0.0084068325331796,1.41611127089947
5,4.990878,27.5,27.528452,12.92,13.144031,98.803719,NaN,7.050941,NaN,38.75481,400,399.976257,25,31.280941,10.876861,75.990982,50.006828,401.431915,398.218628,400.357849,4533.665527,9.706408,9.838551,68.532364,60.686447,10.206322,90.846581,56.115669,25.108791,68.877174,24.869919,14.115723,68.966003,110.237144,96.386009,0,63.377415,408.27410124676,1.81330976704255,0.046915864097542,0.975028302936672,2.86627854156842,466.782282586576,1.86250120053911,0.00931612991505368,1.31426391782821,66.5900896283019,448.816542763501,85.5810735334405,0.00840642638569379,1.41614587055733
5,4.988675,27.5,27.527126,12.92,13.144031,98.803719,NaN,7.049418,NaN,38.75481,400,399.976257,25,31.280941,10.85264,76.029572,50.014069,401.422485,398.203461,400.344696,4536.02002,9.713693,9.857434,68.489151,60.701691,10.198158,90.882202,56.162388,25.106993,68.773872,24.905981,14.062662,69.040672,110.250885,96.369965,0,63.477325,408.279125181629,1.81336342545422,0.0469393195809848,0.974955822326687,2.85285906602019,466.784203641826,1.86250968658259,0.00931675367629545,1.31423439249794,66.5879561821777,448.834677210773,85.5921587961949,0.00840787944708757,1.41596923967728
5,4.98844,27.5,27.526527,12.92,13.14483,98.803505,NaN,7.047972,NaN,38.741779,400,400.013275,25,31.278582,10.832146,76.027054,50.014069,401.422485,398.203461,400.344696,4536.02002,9.713693,9.857434,68.468262,60.711754,10.109916,90.908333,56.182484,25.106993,68.773872,24.905981,14.062662,69.040672,110.250885,96.369965,0,63.477325,408.280440045822,1.81337187119974,0.046942017494062,0.974947446411051,2.85142730694474,466.784790185247,1.86251276391525,0.00931702177362469,1.3142221671637,66.5869924013851,448.837203417169,85.5931655240514,0.00840823711335424,1.41593438423293
5,4.988981,27.5,27.525463,12.92,13.149456,98.803108,NaN,7.048571,NaN,38.745399,400,399.911346,25,31.275208,10.825409,76.033562,50.014069,401.153931,398.011475,400.102875,4533.213867,9.699577,9.829736,68.468605,60.714054,10.055715,90.936867,56.176521,25.082788,68.777214,24.905354,14.06176,69.004875,110.247421,96.36805,0,63.610954,408.283716563938,1.81337444572899,0.0469373818479624,0.974961502642199,2.85472332193547,466.785809866584,1.86251817060931,0.00931749694130206,1.31420053996855,66.5852803982617,448.837232352558,85.5918051194877,0.00840863737825271,1.4159078016885
5,4.988224,27.5,27.524744,12.92,13.145832,98.807793,NaN,7.048167,NaN,38.774254,400,399.816376,25,31.279255,10.819497,75.990814,50.014069,401.31543,398.195862,400.282379,4534.541992,9.715238,9.850924,68.531715,60.706001,9.933164,90.961708,56.167858,25.136715,68.711967,24.878496,14.073902,68.92836,110.285187,96.355156,0,63.307594,408.281909478248,1.81338054548543,0.0469445626857755,0.974939532163926,2.85011126168695,466.793008364565,1.86253932488716,0.00931813505330503,1.31416021226356,66.5841234761434,448.838815996982,85.5919904937293,0.00840899035257603,1.41587744758922
5,4.988021,27.5,27.524191,12.92,13.136647,98.822662,NaN,7.048136,NaN,38.787811,400,399.895172,25,31.27721,10.809558,75.76963,50.014069,401.31543,398.195862,400.282379,4534.541992,9.715238,9.850924,68.559052,60.684483,9.854099,90.978943,56.155972,25.136715,68.711967,24.878496,14.073902,68.92836,110.285187,96.355156,0,63.307594,408.273417572719,1.8133542124,0.0469444877188931,0.974940277330543,2.84887438318702,466.813348905838,1.86259539428858,0.00931934673925647,1.31407076120935,66.5832336418346,448.828904307485,85.5842725639577,0.00840867494454392,1.41594228575697
5,4.988712,27.5,27.524361,12.92,13.127831,98.846306,NaN,7.049459,NaN,38.780727,400,400.034058,25,31.267212,10.822281,75.475098,50.014069,401.590698,398.412445,400.502777,4535.111328,9.685634,9.840373,68.617844,60.684414,9.953641,91.010185,56.148518,25.163378,68.698387,24.850588,14.099448,68.956841,110.24279,96.366974,0,63.276295,408.263246398063,1.81330735406096,0.0469349789244769,0.974970149381708,2.85308448723032,466.844171238682,1.8626778275435,0.0093207794934674,1.31395199479414,66.5835071911168,448.812237826626,85.5727231975421,0.00840773230533278,1.41607862678773
5,4.988712,27.5,27.524361,12.92,13.129193,98.868683,NaN,7.049459,NaN,38.781467,400,400.089294,25,31.26038,10.846445,75.479271,50.014069,401.368744,398.202881,400.272186,4533.058594,9.677503,9.828452,68.637344,60.688068,9.984598,90.98719,56.146484,25.164709,68.965515,24.865942,14.088531,68.894485,110.27668,96.345909,0,63.302784,408.264574306655,1.81331199258092,0.0469353107383282,0.974969046174786,2.85308448723032,466.873572246121,1.86275686091754,0.00932221086677893,1.31383615296193,66.5835071911168,448.813901771737,85.5738982402501,0.00840782005839336,1.41606543111424
5,4.989182,27.5,27.52198,12.92,13.13613,98.88987,NaN,7.050653,NaN,38.78302,400,400.020691,25,31.259487,10.865043,75.589073,50.014069,401.368744,398.202881,400.272186,4533.058594,9.677503,9.828452,68.614899,60.704643,10.007617,90.960442,56.141315,25.164709,68.965515,24.865942,14.088531,68.894485,110.27668,96.345909,0,63.302784,408.270265740502,1.81332416779315,0.0469319950750459,0.974978895151976,2.85594783461949,466.904851885104,1.86284690639041,0.00932468630386512,1.31367376000182,66.5796757573843,448.816267279664,85.5724780394696,0.00840883721971271,1.41598767206101
5,4.989016,27.5,27.520937,12.92,13.148601,98.891708,NaN,7.051501,NaN,38.771591,400,400.011353,25,31.259382,10.865343,75.786789,50.014069,401.376617,398.205505,400.243774,4531.641602,9.680145,9.821939,68.605972,60.716137,10.0401,90.89621,56.143276,25.166426,68.925407,24.855743,14.09655,69.025284,110.285271,96.32267,0,63.282314,408.282803162834,1.81337068154953,0.0469368008113038,0.974963344902979,2.85493654821749,466.908775194839,1.86286006598578,0.0093252947148526,1.31364112438192,66.5779973017334,448.832075931084,85.5822892405367,0.00841006194212797,1.41583655205968
5,4.989996,27.5,27.520283,12.92,13.156824,98.902092,NaN,7.051288,NaN,38.792763,400,400.00708,25,31.263451,10.864887,75.85173,50.014069,401.376617,398.205505,400.243774,4531.641602,9.680145,9.821939,68.551666,60.705978,10.036253,90.885696,56.166664,25.166426,68.925407,24.855743,14.09655,69.025284,110.285271,96.32267,0,63.282314,408.288585817633,1.81337481445324,0.046928368158179,0.97498893073331,2.86090642134508,466.923361661206,1.8629009112997,0.00932626652571195,1.31357300304228,66.5769448188848,448.833008509011,85.5820991060108,0.00841035631034923,1.41581296620991
5,4.989896,27.5,27.51898,12.92,13.160618,98.919044,NaN,7.0504,NaN,38.800568,400,400.052765,25,31.272112,10.873193,75.784134,50.014069,401.488586,398.27713,400.331848,4531.666016,9.702454,9.834425,68.511841,60.68721,10.059549,90.874039,56.161407,25.172729,68.811188,24.878683,14.080811,68.976425,110.307289,96.308907,0,63.173977,408.292512917079,1.81339016988166,0.0469303568598722,0.974982575647243,2.86029729163471,466.947512634357,1.86296908916762,0.00932796369772849,1.31345666573309,66.5748478344581,448.837421088383,85.58352470947,0.00841107756415122,1.41574574851538
5,4.989169,27.5,27.518778,12.92,13.173825,98.907204,NaN,7.05091,NaN,38.780098,400,400.040497,25,31.284029,10.879999,75.843071,50.00668,401.530884,398.322357,400.452393,4533.943359,9.723436,9.852232,68.544708,60.664139,9.948953,90.886093,56.167679,25.157749,68.804352,24.839314,14.097137,68.964561,110.225609,96.370354,0,63.296761,408.30704662833,1.81345284842549,0.0469413151548804,0.974948016655178,2.85586863844389,466.932253068178,1.86292858220246,0.00932730179562691,1.31351325293004,66.5745227377658,448.859736550981,85.5990259230604,0.00841233015825102,1.4155641186751
5,4.989227,27.5,27.516237,12.92,13.194093,98.88343,NaN,7.051225,NaN,38.781265,400,400.079163,25,31.29501,10.892081,76.122208,50.00668,401.530884,398.322357,400.452393,4533.943359,9.723436,9.852232,68.547905,60.647552,9.982063,90.861061,56.146008,25.157749,68.804352,24.839314,14.097137,68.964561,110.225609,96.370354,0,63.296761,408.326674540155,1.81352044655374,0.0469456335346673,0.974933607106292,2.85622197411431,466.904700030126,1.86286089417982,0.00932697776022326,1.31357960286688,66.5704331005488,448.881849886388,85.6113520182787,0.00841444925781864,1.41532640163171
5,4.989311,27.5,27.515358,12.92,13.194093,98.88343,NaN,7.049952,NaN,38.781265,400,400.079163,25,31.29501,10.921959,76.216644,50.00668,401.558502,398.350555,400.51825,4531.541016,9.712595,9.852737,68.516327,60.654457,9.93399,90.869888,56.132294,25.171034,68.825874,24.811398,14.131009,68.925964,110.195793,96.382156,0,63.334084,408.326483121987,1.81351840091094,0.0469447388637839,0.974936366422403,2.85673369610413,466.905971564777,1.86286651570201,0.00932739160781962,1.31356010322343,66.5690183085103,448.880376350074,85.6091705387324,0.00841470127406336,1.41531630440074
5,4.989507,27.5,27.516479,12.92,13.210869,98.839355,NaN,7.049775,NaN,38.776649,400,400.097076,25,31.295582,10.934405,76.137001,50.00668,401.387787,398.141998,400.302673,4533.862305,9.685315,9.833282,68.509323,60.666172,9.969771,90.872841,56.130703,25.151814,68.612228,24.812695,14.121285,68.995995,110.200676,96.369926,0,63.354542,408.342392003562,1.81357074459962,0.0469467365623515,0.97492932621113,2.85792768842714,466.846448678673,1.8627037026793,0.00932404450205762,1.3138128195374,66.5708226040422,448.900098852218,85.6245603909463,0.00841532074854831,1.41518822848227
5,4.988813,27.5,27.515724,12.92,13.207577,98.820366,NaN,7.050999,NaN,38.752903,400,399.992859,25,31.287025,10.940607,75.864517,50.00668,401.387787,398.141998,400.302673,4533.862305,9.685315,9.833282,68.53038,60.683655,9.964668,90.891602,56.13961,25.151814,68.612228,24.812695,14.121285,68.995995,110.200676,96.369926,0,63.354542,408.340763693769,1.81357643682911,0.0469533272595256,0.97490918136434,2.85369981969615,466.822592979109,1.86264146337787,0.0093231849274462,1.31389435922355,66.5696074076096,448.901505709137,85.6245752203181,0.00841567815111052,1.41515845462347
5,4.989253,27.5,27.513645,12.92,13.198403,98.794617,NaN,7.051913,NaN,38.756989,400,399.948669,25,31.282795,10.953758,75.823112,50.00668,401.275391,398.040009,400.19751,4531.375977,9.703087,9.847276,68.524742,60.684132,9.980698,90.881401,56.150467,25.129225,68.6735,24.814138,14.110189,68.954857,110.106049,96.418022,0,63.395473,408.33081725183,1.81353448777849,0.0469464062107425,0.97493099670895,2.85638036495232,466.791771235058,1.86256381062419,0.00932251585822537,1.31398156774876,66.5662610404283,448.884706154947,85.6100075668506,0.00841557223320031,1.41523972673318
5,4.988791,27.5,27.512726,12.92,13.190991,98.758064,NaN,7.050756,NaN,38.774792,400,399.921021,25,31.292816,10.954779,75.867538,50.00668,401.429657,398.170868,400.292175,4530.654297,9.676949,9.824897,68.527954,60.676949,9.980438,90.870827,56.139217,25.121365,68.78479,24.814947,14.105935,68.902519,110.141685,96.409828,0,63.553165,408.324643873949,1.81352050329763,0.0469495222990988,0.974921778712076,2.85356578769256,466.745069675365,1.86244054721632,0.00932060851654256,1.31415081610785,66.5647817436403,448.878915727081,85.6047238658394,0.00841561165865111,1.41526274450616
5,4.988633,27.5,27.511869,12.92,13.192278,98.797485,NaN,7.050382,NaN,38.777294,400,399.937866,25,31.298668,10.937427,75.906296,50.00668,401.429657,398.170868,400.292175,4530.654297,9.676949,9.824897,68.542915,60.669285,9.96467,90.871582,56.133141,25.121365,68.78479,24.814947,14.105935,68.902519,110.141685,96.409828,0,63.553165,408.326258644497,1.81352873328758,0.0469515189391796,0.974915554226737,2.85260318094436,466.798112022961,1.86258530986382,0.0093235357209173,1.31392718686359,66.563402208115,448.881147039924,85.6051886517618,0.00841605088716973,1.41522391952269
5,4.988633,27.5,27.511869,12.92,13.196521,98.825058,NaN,7.050382,NaN,38.777687,400,399.930359,25,31.294899,10.916543,75.901764,50.00668,401.459564,398.117584,400.307556,4530.901367,9.683263,9.822874,68.56311,60.655628,9.956788,90.868614,56.127495,25.099821,68.670616,24.801849,14.118747,68.903458,110.140495,96.394691,0,63.643452,408.330395203962,1.8135431793863,0.0469525523194457,0.97491214542319,2.85260318094436,466.834338967915,1.86268270426418,0.00932530033721061,1.31378437350479,66.563402208115,448.886329678833,85.6088507675585,0.00841632421045607,1.41518298186532
5,4.987722,27.5,27.510559,12.92,13.191353,98.864632,NaN,7.050908,NaN,38.784554,400,399.939728,25,31.286692,10.894045,75.881325,50.002022,401.604736,398.312866,400.502625,4529.790039,9.706948,9.830429,68.595764,60.651817,9.958144,90.857132,56.116322,25.101332,68.800133,24.78578,14.140997,68.849571,110.099472,96.414009,0,63.582058,408.327432780643,1.81354777294959,0.0469610006784674,0.974886374889268,2.84705250688808,466.888221964038,1.86283083754508,0.00932844915247746,1.31355069021763,66.561293393873,448.886875084825,85.6075367141148,0.0084168445482669,1.41514627998185
5,4.988932,27.5,27.510792,12.92,13.178905,98.884399,NaN,7.050642,NaN,38.792156,400,400.030823,25,31.276627,10.866759,75.828491,50.002022,401.604736,398.312866,400.502625,4529.790039,9.706948,9.830429,68.59494,60.638493,9.963514,90.826721,56.126068,25.101332,68.800133,24.78578,14.140997,68.849571,110.099472,96.414009,0,63.582058,408.312539538342,1.81347591812693,0.0469450767516129,0.974936135207646,2.85442480314532,466.913848907844,1.86289913835979,0.00932960372432605,1.31345383271532,66.5616684794702,448.861293361965,85.5897632607077,0.00841540787473137,1.41535417542203
5,4.989611,27.5,27.509872,12.92,13.171797,98.908279,NaN,7.051409,NaN,38.781094,400,400.070892,25,31.268488,10.842394,75.705757,50.002022,401.523865,398.325867,400.461304,4532.58252,9.714757,9.845214,68.567482,60.632629,9.942848,90.806534,56.1073,25.107027,68.790436,24.766409,14.157785,68.946213,110.108437,96.394035,0,63.553165,408.304061877403,1.81343517801323,0.0469361140977985,0.974964180550619,2.85856122082589,466.94654287729,1.8629893217044,0.00933156411131599,1.31331033290319,66.5601874386169,448.845904314223,85.5776968183029,0.00841494133899322,1.41545310200231
5,4.990752,27.5,27.508505,12.92,13.159832,98.930595,NaN,7.051214,NaN,38.780331,400,400.063538,25,31.266081,10.825459,75.546066,50.002022,401.523865,398.325867,400.461304,4532.58252,9.714757,9.845214,68.550827,60.616341,9.870263,90.79213,56.092636,25.107027,68.790436,24.766409,14.157785,68.946213,110.108437,96.394035,0,63.553165,408.289794861358,1.81336664680964,0.0469210530731861,0.975011363022816,2.86551114021739,466.977825146093,1.86307682697073,0.00933363478073828,1.31316517434802,66.5579867250626,448.820170694447,85.5577430989739,0.00841409670055929,1.41562290876543
5,4.989368,27.5,27.508373,12.92,13.148973,98.924866,NaN,7.051126,NaN,38.777008,400,400.006805,25,31.270803,10.844936,75.638855,50.002022,401.37973,398.171753,400.311462,4531.132324,9.712818,9.856958,68.54097,60.6082,9.838508,90.797821,56.094147,25.092472,68.787582,24.750998,14.173205,68.916664,110.114716,96.404091,0,63.719292,408.282363197189,1.81336337423023,0.0469331427367321,0.974974622540817,2.85708093224582,466.970492730564,1.86305745141298,0.00933333070841619,1.31319172997409,66.5577742151033,448.818885730789,85.5566640441184,0.00841407843693185,1.41562981344988
5,4.98951,27.5,27.507843,12.92,13.137644,98.930077,NaN,7.050976,NaN,38.791718,400,400.036591,25,31.276958,10.850268,75.856544,50.002022,401.470337,398.287476,400.442444,4530.447266,9.717221,9.852953,68.521507,60.615417,9.837208,90.792793,56.113354,25.123934,68.871666,24.764727,14.154972,68.81179,110.152252,96.377762,0,63.494179,408.270993803363,1.81332133407851,0.0469288711189311,0.974988462192059,2.85794596353696,466.978101695128,1.86307923087332,0.00933391351771192,1.31315318604203,66.5569209464416,448.803359964667,85.5450090049079,0.00841345813685018,1.41573965534581
5,4.989139,27.5,27.507647,12.92,13.137644,98.930077,NaN,7.051517,NaN,38.791718,400,400.036591,25,31.276958,10.865296,75.989487,50.002022,401.470337,398.287476,400.442444,4530.447266,9.717221,9.852953,68.497917,60.632202,9.819324,90.777641,56.124695,25.123934,68.871666,24.764727,14.154972,68.81179,110.152252,96.377762,0,63.494179,408.271839924711,1.81333037133808,0.0469328218078294,0.974976254513328,2.85568587737055,466.97838496529,1.86308048387181,0.00933400585111824,1.31314884774999,66.5566053943886,448.80643668694,85.5469277804069,0.00841369402189916,1.41571042364817
5,4.98865,27.5,27.507128,12.92,13.137377,98.924713,NaN,7.052962,NaN,38.794594,400,400.041534,25,31.287449,10.858798,76.091438,50.002022,401.424164,398.195496,400.386993,4531.376953,9.67792,9.822619,68.484619,60.635979,9.817501,90.774261,56.108364,25.118118,68.883438,24.722019,14.195024,68.855186,110.168137,96.368965,0,63.520668,408.272694822096,1.81334137439619,0.0469379648903936,0.974960381180415,2.852706753684,466.972091303868,1.86306487091291,0.00933390743003231,1.31316495506497,66.5557698159272,448.809946779223,85.5487333873605,0.00841407397857413,1.41566976079658
5,4.98988,27.5,27.506954,12.92,13.143404,98.923119,NaN,7.052541,NaN,38.804131,400,400.002563,25,31.304646,10.840014,76.141983,50.002022,401.45694,398.225922,400.410828,4531.978027,9.700427,9.849549,68.513222,60.603252,9.919306,90.763283,56.0909,25.113432,68.679321,24.759562,14.173621,68.953903,110.112267,96.386871,0,63.608547,408.275765935732,1.81333193803082,0.0469263346211095,0.974995972370607,2.86019983001012,466.97024960947,1.86306035760384,0.00933388749480413,1.31316930465707,66.55548967671,448.806415576189,85.5460131353929,0.00841395295120512,1.41569341979627
5,4.990726,27.5,27.50667,12.92,13.14325,98.924728,NaN,7.051775,NaN,38.800121,400,399.995026,25,31.305777,10.812063,76.175583,50.002022,401.45694,398.225922,400.410828,4531.978027,9.700427,9.849549,68.52697,60.573185,10.038038,90.762024,56.076408,25.113432,68.679321,24.759562,14.173621,68.953903,110.112267,96.386871,0,63.608547,408.273686408377,1.81331080895741,0.0469172915914742,0.97502393417088,2.86535278573115,466.97277296933,1.86306785193614,0.00933412415924177,1.31315473915556,66.5550324346573,448.798597772702,85.5401222624572,0.00841364700805623,1.4157483194171
5,4.989316,27.5,27.504143,12.92,13.144384,98.918549,NaN,7.052441,NaN,38.788422,400,400.035614,25,31.296938,10.801339,76.167412,50.000767,401.472473,398.241608,400.386169,4531.171387,9.675624,9.832,68.516754,60.566528,10.077907,90.761948,56.059422,25.121605,68.812973,24.743702,14.166572,68.916946,110.058182,96.427895,0,63.657898,408.27800761254,1.81334901313532,0.0469325786907333,0.974976623580077,2.85676415551734,466.968311489342,1.86306220074944,0.00933491973228152,1.31313058755158,66.5509637645296,448.810175001243,85.5450192223898,0.00841520627782619,1.41559400102925
5,4.989316,27.5,27.504143,12.92,13.136608,98.896164,NaN,7.052441,NaN,38.777596,400,400.045837,25,31.298662,10.80892,76.010826,50.000767,401.374542,398.145813,400.288574,4530.940918,9.703831,9.831646,68.519798,60.573303,10.129452,90.787903,56.04332,25.093668,68.809875,24.780155,14.14572,68.953392,109.998306,96.442307,0,63.655491,408.270426169849,1.81332253149238,0.0469306845434214,0.974982917453908,2.85676415551734,466.938915771727,1.86298319218498,0.00933348836346783,1.31324581330731,66.5509637645296,448.800676257354,85.5383093242756,0.00841470503711204,1.41566923015291
5,4.989326,27.5,27.504269,12.92,13.137749,98.86882,NaN,7.053839,NaN,38.777664,400,400.002441,25,31.306646,10.793124,75.884026,50.000767,401.374542,398.145813,400.288574,4530.940918,9.703831,9.831646,68.523521,60.619141,10.162112,90.78598,56.046665,25.093668,68.809875,24.780155,14.14572,68.953392,109.998306,96.442307,0,63.655491,408.271515818364,1.8133261737014,0.0469308559949573,0.974982322603108,2.85682507432699,466.902822194058,1.86288585883628,0.00933168012649941,1.31338954241356,66.5511666422542,448.802088702609,85.5394706486709,0.00841473228118957,1.41566116399312
5,4.988473,27.5,27.505335,12.92,13.148391,98.853081,NaN,7.053437,NaN,38.791416,400,399.920349,25,31.316292,10.797288,75.972923,50.000767,401.404694,398.160614,400.283203,4531.301758,9.700863,9.836383,68.521805,60.625267,10.171519,90.804787,56.038223,25.11944,68.641464,24.782274,14.144419,68.866432,110.07428,96.415176,0,63.559185,408.283836582342,1.81338319381724,0.0469425334502891,0.974945654733976,2.85162836558601,466.880607764319,1.86282347060177,0.00933017103615913,1.31349441079122,66.5528830196741,448.823438734743,85.5559366671986,0.00841545875007952,1.41551852407517
5,4.987847,27.5,27.503355,12.92,13.146332,98.836884,NaN,7.050494,NaN,38.798656,400,399.931549,25,31.315676,10.776152,76.099068,50.000767,401.404694,398.160614,400.283203,4531.301758,9.700863,9.836383,68.487823,60.621983,10.187016,90.809952,56.026752,25.11944,68.641464,24.782274,14.144419,68.866432,110.07428,96.415176,0,63.559185,408.283256584572,1.81339143279595,0.0469487012305153,0.974926728933785,2.84781417099839,466.862197880904,1.86277894709859,0.00933006766194728,1.31353411154158,66.5496949552419,448.824727757413,85.5542770406411,0.00841626996237451,1.41545928824922
5,4.987012,27.5,27.501179,12.92,13.145586,98.794312,NaN,7.048826,NaN,38.798424,400,399.94397,25,31.313494,10.763052,76.132019,50.000767,401.351166,398.158539,400.311768,4529.729492,9.712044,9.84599,68.432281,60.638916,10.179832,90.816269,56.034863,25.100319,68.676727,24.741232,14.173268,68.896782,110.045502,96.421532,0,63.715679,408.284433215952,1.81340923679102,0.0469574180770912,0.974899870548865,2.84272597808013,466.809424437223,1.86264252747756,0.00932836850344389,1.31370589824547,66.5461910730754,448.829282634567,85.5546704203612,0.00841732721240596,1.4153693699164
5,4.986381,27.5,27.499983,12.92,13.156584,98.789162,NaN,7.048276,NaN,38.799305,400,399.923523,25,31.306633,10.773098,76.037979,50.000767,401.373444,398.159393,400.325562,4530.81543,9.701644,9.855115,68.417305,60.636391,10.165189,90.82399,56.037937,25.123137,68.817947,24.747448,14.175081,68.820641,110.052483,96.411499,0,63.666325,408.296593605852,1.81346206124938,0.0469668245112763,0.974870262748048,2.83888045694624,466.804390749595,1.86263199356761,0.00932860247584403,1.31370596493195,66.5442651228057,448.84722451127,85.5657952692156,0.00841872300900414,1.4151979019395
5,4.987616,27.5,27.501335,12.92,13.162273,98.788933,NaN,7.04951,NaN,38.78574,400,399.950897,25,31.303209,10.794662,75.911011,50.000767,401.373444,398.159393,400.325562,4530.81543,9.701644,9.855115,68.393684,60.622757,10.176972,90.801575,56.042202,25.123137,68.817947,24.747448,14.175081,68.820641,110.052483,96.411499,0,63.666325,408.299324386147,1.81345134244354,0.0469550463969402,0.974906277675601,2.84640660428039,466.802132025177,1.86262252990028,0.00932795066140851,1.31373721034673,66.5464422785788,448.844517674622,85.565637353096,0.00841807252390745,1.41525275832803
5,4.988977,27.5,27.500191,12.92,13.162273,98.788933,NaN,7.047991,NaN,38.78574,400,399.950897,25,31.303209,10.782537,75.794525,50.000767,401.437622,398.21579,400.383728,4528.70166,9.675966,9.832422,68.392784,60.609272,10.162783,90.779846,56.049587,25.123228,68.876968,24.791595,14.139021,68.879662,110.084312,96.384575,0,63.590485,408.296221698358,1.81341818884278,0.0469405464456513,0.974951020815374,2.8546989531294,466.803788701778,1.86262985321267,0.009328489788733,1.31371177468964,66.5446000759405,448.831662122577,85.55506912779,0.00841782373353104,1.41532608774918
5,4.988977,27.5,27.500191,12.92,13.172939,98.780624,NaN,7.047991,NaN,38.799313,400,399.989807,25,31.299339,10.755863,75.74733,50.000767,401.318268,398.08194,400.27298,4527.689453,9.675569,9.818055,68.385841,60.589973,10.161599,90.774071,56.051338,25.124588,68.821152,24.80015,14.132872,68.880981,110.101479,96.38179,0,63.588081,408.306620480068,1.81345450788671,0.0469431443514379,0.97494241996716,2.8546989531294,466.792872891932,1.8626005044922,0.00932795786616612,1.31375479371144,66.5446000759405,448.844690113926,85.5642744025401,0.00841851117677954,1.41522308132268
5,4.986916,27.5,27.499617,12.92,13.193045,98.794434,NaN,7.048112,NaN,38.837883,400,399.938385,25,31.28578,10.725792,75.80481,50.000767,401.318268,398.08194,400.27298,4527.689453,9.675569,9.818055,68.427338,60.554935,10.166193,90.781944,56.050671,25.124588,68.821152,24.80015,14.132872,68.880981,110.101479,96.38179,0,63.588081,408.330918821549,1.81357316725194,0.046970003993494,0.974858547748237,2.84214094655118,466.811846499107,1.86265295702409,0.00932911245003671,1.31367054509328,66.5436757287316,448.886773346529,85.5932693096372,0.00842094705251069,1.41487653997596
5,4.988196,27.5,27.498238,12.92,13.221394,98.788696,NaN,7.047244,NaN,38.836445,400,399.986877,25,31.272518,10.691137,75.987785,49.998413,401.635498,398.466064,400.622009,4528.869629,9.689187,9.838387,68.444855,60.551228,10.174701,90.790825,56.044559,25.141027,68.829552,24.766401,14.15486,68.921669,110.096359,96.359131,0,63.63142,408.355639337446,1.81363850098677,0.0469632660928566,0.974877856939425,2.84994066004333,466.806305481582,1.86264151836321,0.00932939509438676,1.31366958311408,66.5414549719549,448.90905047308,85.6072264891222,0.00842264021907138,1.41466677958605
5,4.989467,27.5,27.496445,12.92,13.237861,98.799454,NaN,7.049829,NaN,38.832367,400,400.140411,25,31.275421,10.689127,76.027344,49.998413,401.635498,398.466064,400.622009,4528.869629,9.689187,9.838387,68.438965,60.560623,10.169065,90.79538,56.044258,25.141027,68.829552,24.766401,14.15486,68.921669,110.096359,96.359131,0,63.63142,408.368798098998,1.81366360869521,0.0469537348012693,0.974906385324962,2.85768401944057,466.823033527996,1.86269099070516,0.00933092892381901,1.31357408772958,66.538567359356,448.916547806583,85.6102007285901,0.00842370931418051,1.4145634043912
5,4.989066,27.5,27.495911,12.92,13.249397,98.801285,NaN,7.049646,NaN,38.824623,400,400.076294,25,31.284618,10.696314,75.997543,49.998413,401.39975,398.174927,400.326599,4527.794434,9.678702,9.825622,68.529655,60.56028,10.158754,90.79966,56.020168,25.16811,68.800537,24.756824,14.152756,68.945381,110.128281,96.330711,0,63.508625,408.380957631722,1.81371264092927,0.0469608151415438,0.974884013204037,2.85524115528739,466.826211750217,1.86270087509829,0.00933129786127366,1.31355275732195,66.5377073246684,448.93368904389,85.6216264843218,0.00842481416497026,1.41441522339748
5,4.987241,27.5,27.494818,12.92,13.256938,98.791206,NaN,7.049569,NaN,38.832382,400,399.997681,25,31.289742,10.72629,75.943413,49.998413,401.426483,398.22406,400.336517,4529.496582,9.69436,9.828257,68.622818,60.564449,10.141729,90.799751,56.011749,25.140774,68.815018,24.738493,14.162861,68.928261,110.086578,96.364502,0,63.526688,408.39246397932,1.81378274713188,0.0469821012669089,0.974818168803702,2.8441214873676,466.81455474929,1.86267227661854,0.00933116796451037,1.31358058486537,66.535946945947,448.95792078469,85.6373425030621,0.00842650303860697,1.41419758912028
5,4.984874,27.5,27.494658,12.92,13.252686,98.767715,NaN,7.047244,NaN,38.850704,400,399.984131,25,31.289814,10.751379,76.041313,49.998413,401.426483,398.22406,400.336517,4529.496582,9.69436,9.828257,68.72081,60.581177,10.102343,90.821457,55.989811,25.140774,68.815018,24.738493,14.162861,68.928261,110.086578,96.364502,0,63.526688,408.393707436825,1.81382592722301,0.047006312944587,0.97474397551886,2.82969480024008,466.783927745149,1.86259033173343,0.00932973944216637,1.31369858265681,66.535689245848,448.973278652518,85.6479953244421,0.00842737318349232,1.41407291140891
5,4.984548,27.5,27.495335,12.92,13.251177,98.778053,NaN,7.046871,NaN,38.851826,400,399.967773,25,31.284092,10.775015,76.090446,49.998413,401.345184,398.137573,400.253296,4528.169434,9.707102,9.841667,68.78334,60.595482,10.079463,90.827675,55.996387,25.155926,68.748207,24.740171,14.167439,68.839851,110.05896,96.390289,0,63.518261,408.392978636147,1.81382873326497,0.0470094243944604,0.97473449091338,2.8277074448406,466.796528063693,1.8626225122851,0.00933008217999318,1.31366012248264,66.5367796304267,448.974855984713,85.6499884028095,0.00842720193048755,1.41407721349345
5,4.983931,27.5,27.493008,12.92,13.246556,98.791306,NaN,7.045464,NaN,38.848274,400,399.936829,25,31.285036,10.802723,76.005074,49.998413,401.338379,398.153168,400.311157,4530.146484,9.714307,9.854306,68.767502,60.59317,10.069195,90.819832,56.007286,25.15443,68.68676,24.719774,14.170977,68.818283,109.97287,96.439201,0,63.596508,408.389878942439,1.81382803827692,0.0470148843432134,0.974717940134197,2.82394582868847,466.817306719235,1.86268421664693,0.00933202775348974,1.31353984788979,66.5330316370689,448.972645526931,85.6454085763259,0.00842795997397007,1.41403719063908
5,4.98386,27.5,27.491871,12.92,13.241681,98.830635,NaN,7.045604,NaN,38.857193,400,399.939087,25,31.285173,10.816369,76.021057,49.998413,401.338379,398.153168,400.311157,4530.146484,9.714307,9.854306,68.723564,60.598965,10.065844,90.823906,56.006512,25.15443,68.68676,24.719774,14.170977,68.818283,109.97287,96.439201,0,63.596508,408.385288818516,1.81381317652001,0.0470144544938838,0.974719483390123,2.82351294566092,466.870608088527,1.86283036798776,0.00933508112725696,1.31331150024252,66.5312002218417,448.966354976963,85.6394859304021,0.00842805558192853,1.41405857949228
5,4.983976,27.5,27.491573,12.92,13.253838,98.852188,NaN,7.044037,NaN,38.866993,400,400.026245,25,31.280947,10.7892,76.035973,49.998413,401.63269,398.400299,400.553986,4529.453125,9.698084,9.854057,68.657372,60.601074,10.054346,90.814735,56.013535,25.127413,68.675186,24.727274,14.167277,68.928612,110.00724,96.413147,0,63.657898,408.396874390028,1.81385172498444,0.0470161781453936,0.974713637656002,2.82422018873922,466.899343728025,1.8629083640024,0.0093366007591237,1.31319377630852,66.5307202093595,448.97993476882,85.6487034103192,0.00842888387400811,1.41394453670492
5,4.982983,27.5,27.490908,12.92,13.267366,98.857262,NaN,7.044747,NaN,38.873085,400,400.076141,25,31.277946,10.743509,75.996109,49.998413,401.63269,398.400299,400.553986,4529.453125,9.698084,9.854057,68.653854,60.602348,10.077605,90.823128,55.998039,25.127413,68.675186,24.727274,14.167277,68.928612,110.00724,96.413147,0,63.657898,408.412319976605,1.81392195626415,0.0470300768623483,0.974670401111635,2.8181655373329,466.906968593086,1.86293052976988,0.0093372389958967,1.31315289700995,66.5296490241532,449.004573699306,85.6652684313391,0.0084304333719287,1.41373472347158
5,4.984537,27.5,27.489519,12.92,13.267366,98.857262,NaN,7.04391,NaN,38.873085,400,400.076141,25,31.277946,10.719703,76.002502,49.995472,401.353363,398.128113,400.309845,4527.027832,9.672481,9.825507,68.672791,60.618935,9.999299,90.83007,55.998264,25.135817,68.782494,24.734123,14.146433,68.834953,110.043861,96.372864,0,63.576038,408.408783542612,1.81388409676277,0.0470134855928356,0.974721292554262,2.82764038510624,466.908977447164,1.86293941626863,0.0093378940828119,1.3131221127435,66.5274115431629,448.989818394741,85.6530313386488,0.00843017743482385,1.41381628759014
5,4.982836,27.5,27.488308,12.92,13.277864,98.836609,NaN,7.04424,NaN,38.87458,400,399.960663,25,31.279972,10.692931,75.903252,49.995472,401.359802,398.143982,400.259033,4528.056152,9.680659,9.827035,68.686661,60.608875,9.94676,90.834831,56.004509,25.116838,68.695137,24.718731,14.159121,68.800171,110.00399,96.386673,0,63.730125,408.422886484384,1.81396126140159,0.0470342046788775,0.974657293927035,2.81726915112171,466.88360835715,1.86287425896714,0.00933714379982472,1.3132016648899,66.5254607141181,449.016484960481,85.6703248396779,0.00843203926824614,1.41357724218985
5,4.982836,27.5,27.488308,12.92,13.285234,98.83168,NaN,7.04424,NaN,38.890778,400,399.939026,25,31.288145,10.675044,75.778709,49.995472,401.359802,398.143982,400.259033,4528.056152,9.680659,9.827035,68.7071,60.619846,9.936479,90.826988,55.995193,25.116838,68.695137,24.718731,14.159121,68.800171,110.00399,96.386673,0,63.730125,408.430069687205,1.81398633965448,0.0470360003083181,0.974651477820339,2.81726915112171,466.877135523529,1.8628568581351,0.00933682838284764,1.31322707239174,66.5254607141181,449.025483626951,85.6766908809157,0.00843251383863113,1.41350670211813
5,4.983124,27.5,27.487881,12.92,13.277803,98.856125,NaN,7.043636,NaN,38.873421,400,399.984833,25,31.292953,10.682098,75.689072,49.995472,401.449127,398.234589,400.404907,4526.729492,9.675432,9.831998,68.761971,60.624573,9.947385,90.806595,55.989239,25.103529,68.723595,24.723097,14.165771,68.798492,110.025894,96.376671,0,63.836063,408.422171755756,1.81395403700168,0.0470311139381808,0.974666769611734,2.81902531737597,466.909853351621,1.86294588257385,0.00933859393973185,1.31309166755302,66.5247728316199,449.013532660395,85.6676829692497,0.00843204415673218,1.41358987157367
5,4.985034,27.5,27.487249,12.92,13.263101,98.883324,NaN,7.044359,NaN,38.880039,400,399.950836,25,31.292356,10.692033,75.69252,49.995472,401.381104,398.105865,400.270264,4527.405762,9.682722,9.829082,68.756302,60.625481,9.962027,90.8013,55.998993,25.115644,68.791924,24.707666,14.162296,68.876671,110.015358,96.375954,0,63.715679,408.403495194551,1.81385747541105,0.0470071426323529,0.974740953013315,2.83067015306705,466.946479841195,1.86304592230483,0.00934063201363907,1.31293774305262,66.5237546839379,448.978353012819,85.6419793592969,0.00843042628118986,1.4138503377968
5,4.984661,27.5,27.487877,12.92,13.250735,98.934631,NaN,7.045954,NaN,38.876362,400,399.931824,25,31.28264,10.71261,75.802872,49.995472,401.381104,398.105865,400.270264,4527.405762,9.682722,9.829082,68.680862,60.602829,9.966426,90.821571,56.003124,25.115644,68.791924,24.707666,14.162296,68.876671,110.015358,96.375954,0,63.715679,408.392290576158,1.81382447608972,0.0470081107362823,0.974738544715421,2.8283963246713,467.01292886016,1.86322294352398,0.00934361673801906,1.3126882223944,66.5247663877132,448.967042645083,85.6347941166429,0.00842959348952264,1.41395465953115
5,4.985355,27.5,27.486504,12.92,13.251975,98.970871,NaN,7.046114,NaN,38.867393,400,399.963684,25,31.27298,10.723053,75.9505,49.995472,401.458466,398.233307,400.405304,4525.915039,9.702503,9.830892,68.608978,60.586227,9.9684,90.846565,55.990139,25.143358,68.698929,24.705605,14.167059,68.87661,110.051765,96.348892,0,63.619381,408.391919459507,1.8138117902802,0.0470010073432154,0.974760302779097,2.8326268825848,467.062479436596,1.86335955541006,0.00934658098549687,1.31247228069776,66.5225544677351,448.961333809084,85.6289764973257,0.0084298086373346,1.41396564595255
5,4.986798,27.5,27.486198,12.92,13.253374,98.954117,NaN,7.047859,NaN,38.881458,400,399.983307,25,31.267832,10.725904,75.955132,49.995472,401.458466,398.233307,400.405304,4525.915039,9.702503,9.830892,68.597244,60.578049,9.971919,90.85421,55.980522,25.143358,68.698929,24.705605,14.167059,68.87661,110.051765,96.348892,0,63.619381,408.389998239197,1.81378140516009,0.0469859567279684,0.97480648472093,2.84142183348524,467.04093141634,1.86330241669689,0.00934565449581479,1.31255128550076,66.522061484784,448.950174448785,85.6206877052073,0.0084293349753888,1.41404579839622
5,4.987211,27.5,27.485985,12.92,13.253374,98.954117,NaN,7.04962,NaN,38.881458,400,399.983307,25,31.267832,10.736763,75.859352,49.995472,401.386414,398.153961,400.338715,4527.149414,9.701959,9.853295,68.591118,60.567833,9.937906,90.859711,55.9799,25.136063,68.716171,24.72768,14.153434,68.82988,110.079697,96.325569,0,63.750591,408.389058019938,1.81377134714891,0.0469815531838085,0.974820022510703,2.84393867233302,467.041238982705,1.86330377822409,0.00934575498690637,1.31254658239635,66.5217183271548,448.946386400835,85.6177326510977,0.00842921521988451,1.41407032150416
5,4.986937,27.5,27.485489,12.92,13.248226,98.932343,NaN,7.047964,NaN,38.894577,400,399.976379,25,31.268328,10.742493,75.862091,49.989384,401.32428,398.121094,400.311218,4527.593262,9.699677,9.848969,68.531662,60.549412,9.917556,90.861061,55.993404,25.135565,68.698059,24.716854,14.157134,68.896927,110.05024,96.348335,0,63.733738,408.384663461949,1.8137604978755,0.046983220836429,0.974815139653361,2.84226892292997,467.013374822419,1.86323013904615,0.0093445970288668,1.31264718385658,66.5209192280715,448.942075963978,85.6140412183658,0.00842917432220573,1.41409197157458
5,4.987125,27.5,27.48361,12.92,13.242483,98.917076,NaN,7.047631,NaN,38.891602,400,399.953705,25,31.260851,10.742963,75.935776,49.989384,401.32428,398.121094,400.311218,4527.593262,9.699677,9.848969,68.462608,60.556541,9.90121,90.843063,56.001091,25.135565,68.698059,24.716854,14.157134,68.896927,110.05024,96.348335,0,63.733738,408.378637024447,1.81373637147136,0.0469798177167199,0.974825879691105,2.84341459793535,466.996048703867,1.86318829186656,0.00934450743138984,1.31268393703728,66.5178918814873,448.931836538002,85.6043634589882,0.00842934070167546,1.41412611699696
5,4.987267,27.5,27.48325,12.92,13.243274,98.901901,NaN,7.048253,NaN,38.88652,400,399.929169,25,31.245384,10.745265,75.964668,49.989384,401.342346,398.103424,400.250519,4525.964844,9.680427,9.840881,68.409439,60.563126,9.886332,90.844353,56.016712,25.115601,68.75882,24.720798,14.15038,68.847755,110.025482,96.36676,0,63.750591,408.379084789547,1.8137356056041,0.0469784964699027,0.974829905335833,2.84427992636643,466.976648347098,1.86313705283219,0.00934370687677685,1.31275383450791,66.5173118476459,448.931258322042,85.6034876648489,0.00842944558872786,1.41412177809255
5,4.985671,27.5,27.482777,12.92,13.244099,98.882629,NaN,7.046834,NaN,38.880154,400,399.886597,25,31.236073,10.744995,75.959946,49.989384,401.497803,398.328186,400.439941,4527.324707,9.678008,9.825147,68.381798,60.583691,9.889118,90.852341,56.011738,25.110336,68.637047,24.735199,14.13652,68.833664,110.007172,96.36721,0,63.832451,408.383522792414,1.8137772864985,0.04699571759322,0.974776922072568,2.83455303946829,466.952031698206,1.86307207442056,0.00934269744734356,1.31284233023137,66.5165497375286,448.9458129537,85.6131670448003,0.00843039149069879,1.41399566768177
5,4.985671,27.5,27.482777,12.92,13.243888,98.882797,NaN,7.046834,NaN,38.865185,400,399.972076,25,31.237427,10.730759,75.873764,49.989384,401.497803,398.328186,400.439941,4527.324707,9.678008,9.825147,68.413544,60.591141,9.869058,90.827538,56.006134,25.110336,68.637047,24.735199,14.13652,68.833664,110.007172,96.36721,0,63.832451,408.383317114466,1.81377656833418,0.0469956661957359,0.974777089946158,2.83455303946829,466.952252255646,1.86307266726477,0.00934270819346367,1.31284146716513,66.5165497375286,448.945555302881,85.6129848302144,0.00843037789580175,1.41399769283255
5,4.985206,27.5,27.482855,12.92,13.238664,98.874878,NaN,7.04632,NaN,38.866222,400,400.046661,25,31.244028,10.726768,75.818268,49.989384,401.505402,398.290283,400.42923,4526.17334,9.688857,9.84356,68.458862,60.595695,9.868464,90.832375,56.013496,25.13273,68.479477,24.685658,14.162186,68.930969,110.011986,96.365105,0,63.801151,408.379283601968,1.81377011517578,0.0469993544985681,0.974766002385105,2.83171863069373,466.941742945246,1.86304422274559,0.00934216483070588,1.31288388435854,66.5166754139835,448.943305909865,85.6114951887086,0.00843022986735602,1.41401729894722
5,4.984947,27.5,27.480331,12.92,13.243599,98.846191,NaN,7.044081,NaN,38.872959,400,400.13916,25,31.245499,10.712201,75.793564,49.989384,401.70578,398.53363,400.618134,4529.033203,9.687292,9.834313,68.561691,60.592754,9.865756,90.84465,55.999397,25.147253,68.674789,24.719776,14.129255,68.819046,109.993584,96.366905,0,63.678368,408.384683712305,1.81379322149524,0.0470033202753167,0.974753587222453,2.83013980792572,466.907728349799,1.86295912646085,0.00934152055687516,1.31297550480211,66.5126084945899,448.94946762897,85.6125798393156,0.00843150447625692,1.41390659468717
5,4.984208,27.5,27.480486,12.92,13.243455,98.838997,NaN,7.0446,NaN,38.884438,400,400.220428,25,31.245094,10.71472,75.84938,49.989384,401.70578,398.53363,400.618134,4529.033203,9.687292,9.834313,68.668213,60.598232,9.885548,90.851578,56.000385,25.147253,68.674789,24.719776,14.129255,68.819046,109.993584,96.366905,0,63.678368,408.386225742407,1.8138107353882,0.0470111719886742,0.974729480032696,2.8256346371428,466.898058490832,1.86293274247213,0.00934098706544051,1.31301596120552,66.5128582553907,448.955881689822,85.6173173177748,0.00843178460920817,1.41386002801258
5,4.985271,27.5,27.481045,12.92,13.229246,98.835243,NaN,7.045753,NaN,38.894211,400,400.163452,25,31.253992,10.685524,75.869942,49.989384,401.510681,398.340637,400.364288,4525.759277,9.687451,9.837657,68.690002,60.614067,9.888423,90.857864,56.01004,25.152405,68.860291,24.682655,14.161579,68.791161,109.989212,96.358887,0,63.614567,408.369955206945,1.81373647543811,0.046996366631372,0.974775632023164,2.83211485050924,466.892320844762,1.86291591448852,0.00934048303286453,1.31304767598771,66.5137589954062,448.929711601443,85.5995340185536,0.00843019335931007,1.41407951185369
5,4.984604,27.5,27.481232,12.92,13.211304,98.823723,NaN,7.047279,NaN,38.877033,400,400.095001,25,31.256618,10.677917,75.853325,49.989384,401.511536,398.400269,400.469543,4529.62793,9.71052,9.843267,68.641434,60.584965,9.873089,90.849892,55.98637,25.161951,68.752731,24.675388,14.16657,68.909531,109.861954,96.448387,0,63.674751,408.353984868072,1.81369165378313,0.0469991120887024,0.974768057653297,2.82804883810763,466.876923663397,1.86287405239291,0.00933965753821516,1.31311115334374,66.5140603127284,448.913789737861,85.5885175693234,0.00842928277008925,1.41420938401379
5,4.985491,27.5,27.480473,12.92,13.191458,98.825691,NaN,7.047956,NaN,38.884773,400,400.07785,25,31.247156,10.678534,75.89592,49.989384,401.511536,398.400269,400.469543,4529.62793,9.71052,9.843267,68.573753,60.548111,9.826748,90.844559,55.976086,25.161951,68.752731,24.675388,14.16657,68.909531,109.861954,96.448387,0,63.674751,408.332618570186,1.8136024819242,0.0469848131277191,0.974813029622846,2.83345587293712,466.880605850751,1.86288585718945,0.00934014167297433,1.31308418592161,66.5128373077588,448.881161704475,85.5644632071096,0.00842784615363075,1.41444756685955
5,4.985763,27.5,27.47802,12.92,13.191458,98.825691,NaN,7.048657,NaN,38.884773,400,400.07785,25,31.247156,10.69803,76.033325,49.99284,401.488342,398.277344,400.370728,4528.117188,9.713459,9.864124,68.501625,60.546017,9.784453,90.851685,55.964767,25.171179,68.702934,24.701023,14.137396,68.891754,109.923271,96.406509,0,63.672344,408.331998840123,1.81359585460053,0.0469819119458391,0.974821960098843,2.83511380178254,466.884154304722,1.86290155642157,0.0093412994038869,1.31302980314722,66.5088844955168,448.876716974083,85.5581376641307,0.00842853422417442,1.41442196056332
5,4.985008,27.5,27.479372,12.92,13.184724,98.810532,NaN,7.048738,NaN,38.900272,400,400.064789,25,31.239288,10.716716,76.221329,49.99284,401.488342,398.277344,400.370728,4528.117188,9.713459,9.864124,68.430695,60.532982,9.775971,90.846962,55.968235,25.171179,68.702934,24.701023,14.137396,68.891754,109.923271,96.406509,0,63.672344,408.327154721657,1.81359132589099,0.0469883247153051,0.974802562709852,2.83051165985364,466.862293293203,1.86283939021493,0.00933969103710807,1.31313787450224,66.5110631729566,448.876231987559,85.5595492519992,0.00842800005280969,1.41445920073939
5,4.985702,27.5,27.478304,12.92,13.19068,98.804222,NaN,7.048279,NaN,38.879913,400,400.060425,25,31.236795,10.735793,76.365402,49.99284,401.633606,398.450165,400.560638,4531.141113,9.703158,9.864246,68.372475,60.52668,9.766899,90.828979,55.957832,25.144497,68.560097,24.675848,14.148918,68.912483,109.957848,96.390709,0,63.698826,408.331379414338,1.81359469222896,0.0469823729920053,0.974820580334105,2.83474199287542,466.855552728405,1.86282395005753,0.00933979119295332,1.31314670693025,66.5093421544717,448.876539390513,85.5583806556945,0.00842841801557814,1.41443037961518
5,4.986113,27.5,27.478233,12.92,13.193151,98.788704,NaN,7.047937,NaN,38.879131,400,400.123688,25,31.227222,10.739211,76.250511,49.99284,401.780853,398.556732,400.631805,4528.830566,9.681439,9.853332,68.383751,60.531456,9.773286,90.815384,55.942394,25.148565,68.579025,24.671469,14.149108,68.913864,109.991302,96.358688,0,63.695221,408.332851771645,1.8135930908549,0.0469785917401646,0.974832095775434,2.83724706449573,466.83527745979,1.86276961707813,0.00933883127448735,1.31322515674036,66.5092277401196,448.87590512296,85.5578400939671,0.00842841124161149,1.41443362267609
5,4.986113,27.5,27.478233,12.92,13.194066,98.773605,NaN,7.047937,NaN,38.889988,400,400.208008,25,31.224417,10.726463,75.992615,49.99284,401.780853,398.556732,400.631805,4528.830566,9.681439,9.853332,68.396973,60.536125,9.808227,90.810715,55.954079,25.148565,68.579025,24.671469,14.149108,68.913864,109.991302,96.358688,0,63.695221,408.333743742678,1.81359620589224,0.0469788146645038,0.974831362860243,2.83724706449573,466.81544848492,1.86271630351556,0.00933786453031991,1.3133030832639,66.5092277401196,448.877022512421,85.5586300871639,0.0084284702272933,1.41442481778209
5,4.984661,27.5,27.475208,12.92,13.197264,98.781036,NaN,7.046673,NaN,38.889687,400,400.248505,25,31.21509,10.728041,75.786095,49.99284,401.708862,398.495544,400.526611,4527.140625,9.681862,9.850681,68.420639,60.54015,9.960623,90.789444,55.950123,25.13014,68.690269,24.651863,14.160996,68.875374,109.93219,96.401917,0,63.876991,408.340169193906,1.81364247149946,0.0469950827356264,0.974781139006072,2.8283963246713,466.829586124212,1.86276191089718,0.00933976822714137,1.31319756599373,66.5043528040803,448.891068626602,85.564636094224,0.0084303498007652,1.41423943130502
5,4.983208,27.5,27.475197,12.92,13.200871,98.772751,NaN,7.04512,NaN,38.907448,400,400.235962,25,31.206738,10.718706,75.758942,49.99284,401.667328,398.428589,400.538025,4525.359375,9.679915,9.845275,68.417267,60.54953,9.977697,90.763893,55.949814,25.143175,68.602814,24.647926,14.15123,68.836029,109.877213,96.421753,0,63.791519,408.34699501168,1.81369015942757,0.0470114703615022,0.974730577250042,2.81953751794947,466.818722029022,1.86273272822197,0.00933924292666026,1.31324007069908,66.5043350761819,448.908165997093,85.5767118444026,0.00843125646566263,1.41410459753251
5,4.983083,27.5,27.475754,12.92,13.208712,98.774704,NaN,7.043108,NaN,38.903778,400,400.236328,25,31.208618,10.708345,75.887718,49.99284,401.667328,398.428589,400.538025,4525.359375,9.679915,9.845275,68.423882,60.557152,10.006487,90.739967,55.939739,25.143175,68.602814,24.647926,14.15123,68.836029,109.877213,96.421753,0,63.791519,408.354922542558,1.81371989594602,0.0470147159828421,0.974720227210295,2.81877531233357,466.820480476644,1.86273605754876,0.00933910503955602,1.31324235954113,66.5052327445935,448.919303039015,85.5853103036177,0.00843163471392676,1.41403074849542
5,4.982772,27.5,27.475523,12.92,13.218658,98.79895,NaN,7.044322,NaN,38.884907,400,400.288147,25,31.211445,10.711775,75.926422,49.99284,401.782776,398.604004,400.660645,4526.995117,9.682946,9.8462,68.443344,60.55666,10.064042,90.723297,55.936745,25.129808,68.694984,24.637074,14.156633,68.785919,109.887993,96.425385,0,63.76263,408.365325276656,1.81376132920632,0.0470204609056525,0.974702111342585,2.8168788814304,466.852654101886,1.86282314055705,0.00934076642543313,1.31311218470298,66.5048604639334,448.93397203935,85.5953850103753,0.00843249587340863,1.41390972244855
