P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,4.982571,27.5,27.474188,12.92,13.224703,98.812233,NaN,7.041406,NaN,38.882023,400,400.288452,25,31.213783,10.725335,75.902771,49.99284,401.782776,398.604004,400.660645,4526.995117,9.682946,9.8462,68.471123,60.547211,10.09129,90.748047,55.931885,25.129808,68.694984,24.637074,14.156633,68.785919,109.887993,96.425385,0,63.76263,408.371675005336,1.81378680266204,0.0470240807556742,0.974690716046898,2.81565316576672,466.872027091218,1.86287857749886,0.0093422469702258,1.31301414502286,66.5027089182073,448.941984773667,85.5993208415393,0.00843342121233499,1.41381381906212
5,4.982868,27.5,27.474009,12.92,13.223534,98.819489,NaN,7.042934,NaN,38.875614,400,400.247528,25,31.216578,10.732306,75.968727,49.997932,401.726654,398.580811,400.60083,4527.745605,9.693732,9.847509,68.489639,60.535854,10.098104,90.731522,55.915302,25.147064,68.664375,24.63604,14.159999,68.836136,109.84436,96.440277,0,63.760227,408.369859321091,1.81377558569828,0.0470206240573736,0.974701382327584,2.81746428453715,466.881813116156,1.86290533601924,0.0093427959208325,1.31297281967736,66.5024204268474,448.937809756883,85.5961357016558,0.00843326823258117,1.41384220296945
5,4.983245,27.5,27.471462,12.92,13.223534,98.819489,NaN,7.041568,NaN,38.875614,400,400.247528,25,31.216578,10.731588,76.042381,49.997932,401.499146,398.379791,400.483917,4529.083496,9.706643,9.861044,68.500702,60.534939,10.089093,90.706772,55.929436,25.13422,68.607124,24.597721,14.185653,68.847176,109.899391,96.405617,0,63.893845,408.369000874662,1.81376639822891,0.0470165984429948,0.974713743351402,2.81976312799776,466.885497321026,1.86292163834597,0.00934399854240045,1.31291636747001,66.4983152907739,448.932365782366,85.5889817078273,0.00843393962185118,1.41382212426604
5,4.983812,27.5,27.470573,12.92,13.2118,98.845055,NaN,7.041459,NaN,38.858654,400,400.134003,25,31.218966,10.736063,76.130623,49.997932,401.499146,398.379791,400.483917,4529.083496,9.706643,9.861044,68.534477,60.536301,10.084005,90.698013,55.931709,25.13422,68.607124,24.597721,14.185653,68.847176,109.899391,96.405617,0,63.893845,408.356272192052,1.81371264121359,0.0470076857791905,0.974741680151673,2.82322028968372,466.920347031228,1.86301755819427,0.00934605455310825,1.31276522465368,66.4968823636083,448.912331713857,85.5736590449598,0.00843321673030814,1.41395765183205
5,4.983235,27.5,27.469994,12.92,13.207773,98.849251,NaN,7.041893,NaN,38.873093,400,400.131744,25,31.219763,10.755025,76.27578,49.997932,401.852997,398.699768,400.797394,4526.833984,9.691952,9.862839,68.554352,60.509735,10.075274,90.68116,55.912804,25.118793,68.595169,24.622931,14.166256,68.850723,109.893166,96.387634,0,63.975704,408.353661088375,1.81371299527582,0.0470128642188045,0.974725961389032,2.81970215244667,466.926692434319,1.86303607058149,0.00934659649489152,1.31273085147558,66.4959490855364,448.911970435251,85.572652390848,0.00843341562456455,1.41394619680731
5,4.982725,27.5,27.470518,12.92,13.20155,98.847412,NaN,7.042686,NaN,38.885674,400,400.2789,25,31.224783,10.752509,76.179817,49.997932,401.852997,398.699768,400.797394,4526.833984,9.691952,9.862839,68.562012,60.472477,10.058749,90.666847,55.905685,25.118793,68.595169,24.622931,14.166256,68.850723,109.893166,96.387634,0,63.975704,408.348757009729,1.81370424276461,0.0470167931662,0.974714189108046,2.81659227468293,466.923520723219,1.86302622789436,0.00934623135322155,1.31275189791835,66.4967937109886,448.909272618831,85.57142421097,0.00843307594102112,1.41398034958626
5,4.982635,27.5,27.469015,12.92,13.193834,98.833809,NaN,7.043243,NaN,38.889221,400,400.330017,25,31.228321,10.750335,75.974632,49.997932,401.662384,398.557739,400.631714,4528.42627,9.711992,9.870082,68.569313,60.485172,10.053946,90.691406,55.908245,25.124807,68.683899,24.599997,14.184805,68.859993,109.868584,96.410088,0,63.876991,408.341441108929,1.81368017149044,0.0470158735458005,0.974717387552638,2.81604344748882,466.907836322979,1.8629878407057,0.00934607066513302,1.31278851475088,66.494371016648,448.899370351189,85.562471183167,0.00843311897469128,1.41402111722038
5,4.982635,27.5,27.469015,12.92,13.197041,98.829071,NaN,7.043243,NaN,38.870564,400,400.335388,25,31.219269,10.735192,75.817291,49.997932,401.78064,398.630096,400.783051,4525.607422,9.697936,9.856175,68.588028,60.469193,10.046953,90.718742,55.92173,25.099604,68.622704,24.604593,14.172175,68.849113,109.894058,96.383125,0,63.952831,408.34456702349,1.81369108807633,0.047016655237675,0.974714830255305,2.81604344748882,466.901616273302,1.86297111930778,0.00934576743257695,1.31281286927612,66.494371016648,448.903286281502,85.5652405710618,0.00843332571992985,1.41399031520057
5,4.982053,27.5,27.468102,12.92,13.203715,98.834564,NaN,7.042241,NaN,38.858353,400,400.37738,25,31.21208,10.707195,75.659645,49.997932,401.666718,398.546814,400.645844,4526.092773,9.678671,9.832667,68.613281,60.489479,10.011243,90.713058,55.912834,25.105005,68.671631,24.61729,14.150998,68.810699,109.913101,96.37207,0,64.043114,408.352397820004,1.81372799179595,0.0470244979396814,0.974690419905865,2.81249418217567,466.910147682699,1.86299634826591,0.0093465502036594,1.31276441551319,66.4928992901255,448.915754339744,85.5728740981509,0.00843432770915361,1.41386973767443
5,4.98081,27.5,27.468504,12.92,13.212929,98.836227,NaN,7.039211,NaN,38.851795,400,400.324615,25,31.211504,10.678998,75.711235,49.997932,401.666718,398.546814,400.645844,4526.092773,9.678671,9.832667,68.579338,60.511101,9.973612,90.71701,55.905048,25.105005,68.671631,24.61729,14.150998,68.810699,109.913101,96.37207,0,64.043114,408.364209132656,1.81378965378132,0.047040024741289,0.974642331755687,2.80491281789847,466.911749525735,1.86299964439906,0.00934646676002669,1.31276477205376,66.4935473064158,448.93821348914,85.5892813654339,0.00843536197345855,1.41370319840183
5,4.981084,27.5,27.466867,12.92,13.218369,98.818802,NaN,7.039358,NaN,38.840454,400,400.24234,25,31.217857,10.670738,75.978004,49.997932,401.600403,398.397125,400.520203,4525.636719,9.66546,9.844375,68.499748,60.516739,9.938156,90.729973,55.905514,25.114677,68.523125,24.632738,14.139754,68.750954,109.839813,96.436302,0,63.911896,408.368887290171,1.81380148928881,0.047038422741846,0.974646996620839,2.80658413578067,466.891241457136,1.86294862497114,0.00934612472408553,1.3128180821195,66.4909084419547,448.941078418352,85.5891847721586,0.00843612964970307,1.41364031442601
5,4.979814,27.5,27.4652,12.92,13.226844,98.813873,NaN,7.039096,NaN,38.802895,400,400.240845,25,31.214186,10.667595,76.048798,49.997932,401.600403,398.397125,400.520203,4525.636719,9.66546,9.844375,68.490845,60.511681,9.912031,90.783615,55.908222,25.114677,68.523125,24.632738,14.139754,68.750954,109.839813,96.436302,0,63.911896,408.380038693252,1.81386129345832,0.0470540638907668,0.97459865474481,2.79883692479478,466.88718162825,1.86294189911908,0.00934659668500727,1.31280649318615,66.4882210758359,448.961126431978,85.6012057255959,0.00843781578439529,1.41344187142554
5,4.9792,27.5,27.464031,12.92,13.232868,98.826378,NaN,7.036577,NaN,38.783791,400,400.323669,25,31.210331,10.66762,75.885078,50.003323,401.819092,398.636963,400.779602,4525.433105,9.685071,9.829026,68.45372,60.512718,9.921663,90.831413,55.910275,25.116095,68.668083,24.621246,14.143063,68.756577,109.821457,96.425293,0,63.911896,408.38730730823,1.8138967637644,0.0470620982536342,0.974573773274395,2.79509088163798,466.905288307114,1.86299351448755,0.00934794938249075,1.31271632559635,66.4863364491032,448.972865123981,85.6079952995931,0.00843887577776546,1.41332100348134
5,4.978684,27.5,27.463736,12.92,13.231771,98.828415,NaN,7.037435,NaN,38.789387,400,400.304596,25,31.212721,10.677249,75.743004,50.003323,401.498749,398.303314,400.427765,4525.911621,9.704573,9.851994,68.418846,60.509422,9.939951,90.821854,55.886192,25.14189,68.557686,24.617731,14.153759,68.770531,109.819954,96.407539,0,63.830044,408.387412752394,1.81390561201985,0.0470673497722934,0.974557736998926,2.79194246828223,466.908388864341,1.86300259118346,0.00934821913430517,1.31269932853171,66.485860847871,448.975790562865,85.6096827294081,0.00843914133162896,1.41329080097321
5,4.979043,27.5,27.46508,12.92,13.228452,98.818756,NaN,7.036345,NaN,38.797501,400,400.203003,25,31.217594,10.687218,75.731514,50.003323,401.498749,398.303314,400.427765,4525.911621,9.704573,9.851994,68.408104,60.520695,9.928586,90.758942,55.873241,25.14189,68.557686,24.617731,14.153759,68.770531,109.819954,96.407539,0,63.830044,408.38336097672,1.81388556380474,0.0470627006410165,0.974572120797909,2.79413296055827,466.893765549834,1.8629599009722,0.00934696593759359,1.31277872983768,66.488027618664,448.969732262534,85.6071388371333,0.0084383152482653,1.41337142292582
5,4.977471,27.5,27.463314,12.92,13.228452,98.818756,NaN,7.036922,NaN,38.797501,400,400.203003,25,31.217594,10.665196,75.817039,50.003323,401.467773,398.292816,400.439789,4525.321777,9.696563,9.851168,68.392639,60.539516,9.918333,90.806038,55.872711,25.116564,68.450447,24.624838,14.155817,68.846313,109.828644,96.405373,0,64.031075,408.386939300098,1.81392389735115,0.0470795186865783,0.974520624941727,2.78454027462055,466.896319551326,1.86297120501126,0.00934780027594384,1.31273961135056,66.4851804885172,448.981994495147,85.613525386148,0.0084396277884075,1.4132317812284
5,4.97861,27.5,27.463013,12.92,13.224726,98.801704,NaN,7.038322,NaN,38.801517,400,400.129333,25,31.225412,10.65384,75.878197,50.003323,401.554626,398.340485,400.509033,4526.000977,9.7041,9.858137,68.43412,60.553684,9.924254,90.890167,55.865128,25.098557,68.614662,24.635008,14.160247,68.752838,109.816139,96.419495,0,63.984131,408.380715431402,1.81388344194909,0.0470664234897891,0.97456088031968,2.79149093124101,466.874369379277,1.86291294927366,0.00934685091234271,1.31282061275372,66.4846952029209,448.967226770229,85.6026858971232,0.00843896166065642,1.41334011348951
5,4.979158,27.5,27.461424,12.92,13.227569,98.799156,NaN,7.038378,NaN,38.7981,400,400.10553,25,31.230309,10.668041,75.712814,50.003323,401.554626,398.340485,400.509033,4526.000977,9.7041,9.858137,68.453049,60.609154,9.936357,90.934662,55.85606,25.098557,68.614662,24.635008,14.160247,68.752838,109.816139,96.419495,0,63.984131,408.382238640803,1.81387975487877,0.0470612554288488,0.974576586777761,2.7948346247594,466.873322899122,1.86291412895006,0.00934743859383843,1.31279850218126,66.4821332693485,448.964563044085,85.5987407011456,0.0084394197196451,1.41332182609973
5,4.978411,27.5,27.460953,12.92,13.233088,98.835999,NaN,7.039138,NaN,38.801807,400,400.164276,25,31.222824,10.679917,75.556892,50.003323,401.687836,398.477692,400.629364,4526.934082,9.685869,9.844292,68.398796,60.554474,9.932007,90.934341,55.849831,25.086567,68.719002,24.629152,14.17456,68.738487,109.842514,96.400879,0,64.112938,408.389317639052,1.81391675051587,0.0470705912975563,0.974547754521709,2.79027663717841,466.922367780395,1.86304716529385,0.00935001951777442,1.31259877791466,66.4813738544519,448.97743782165,85.6072399231416,0.00844027684875345,1.41320930395862
5,4.978411,27.5,27.460953,12.92,13.234871,98.862137,NaN,7.039138,NaN,38.798172,400,400.198151,25,31.213112,10.692857,75.564384,50.003323,401.687836,398.477692,400.629364,4526.934082,9.685869,9.844292,68.361267,60.538452,9.922793,90.992073,55.858482,25.086567,68.719002,24.629152,14.17456,68.738487,109.842514,96.400879,0,64.112938,408.391055256444,1.8139228179551,0.0470710260654693,0.974546346846931,2.79027663717841,466.95667473473,1.86313938852052,0.00935169214933089,1.31246471076376,66.4813738544519,448.979614563893,85.6087802154201,0.00844039175508745,1.41319224826914
5,4.976552,27.5,27.460243,12.92,13.238176,98.874847,NaN,7.037329,NaN,38.789909,400,400.123505,25,31.214993,10.692391,75.654724,50.003323,401.479675,398.214935,400.38855,4523.426758,9.672079,9.822869,68.395889,60.579052,9.944925,91.032135,55.848988,25.125891,68.587349,24.662928,14.154716,68.799507,109.863686,96.379486,0,64.004593,408.398506974098,1.81397939933726,0.0470917271754095,0.974482866032936,2.77893126492654,466.974381584257,1.86318877009926,0.00935284087660082,1.31238389285794,66.4802290673828,448.999314684071,85.6218007477687,0.0084416992039493,1.41302047271347
5,4.976717,27.5,27.459892,12.92,13.252806,98.872269,NaN,7.03709,NaN,38.798946,400,400.076202,25,31.222609,10.703704,75.745728,50.007164,401.540771,398.334167,400.390808,4524.105957,9.689501,9.827209,68.442802,60.550438,9.948027,90.974571,55.854958,25.098795,68.577469,24.665012,14.16849,68.709328,109.836655,96.391937,0,64.047928,408.412388151732,1.81402515476878,0.0470935287489153,0.974476758479168,2.77993838152992,466.971505394221,1.86318192132517,0.00935284182238647,1.3123893397325,66.4796631137967,449.015434370975,85.6327542824465,0.00844268232362791,1.41288568581697
5,4.978572,27.5,27.458847,12.92,13.273611,98.852165,NaN,7.03748,NaN,38.792782,400,400.086121,25,31.234039,10.683815,75.814613,50.007164,401.540771,398.334167,400.390808,4524.105957,9.689501,9.827209,68.471092,60.609085,9.963746,90.959122,55.858418,25.098795,68.577469,24.665012,14.16849,68.709328,109.836655,96.391937,0,64.047928,408.42844234159,1.81405071124115,0.0470787490168812,0.974521105649402,2.79125905882438,466.946630421571,1.86311768246149,0.0093520493494158,1.31246925768875,66.4779781148323,449.023721375792,85.6372653750044,0.00844351359707177,1.41279514890608
5,4.977727,27.5,27.459063,12.92,13.292529,98.829498,NaN,7.037559,NaN,38.801022,400,400.078491,25,31.241304,10.681657,75.77346,50.007164,401.56604,398.329987,400.408966,4522.892578,9.672211,9.826969,68.468735,60.554562,9.977725,91.026779,55.85474,25.075539,68.59166,24.6723,14.178541,68.775581,109.859894,96.364136,0,64.123772,408.448799870712,1.81413567440651,0.0470924032399421,0.97447863032103,2.78610260001869,466.916567073414,1.863036322027,0.00935049662287945,1.31259031487888,66.4783264062939,449.054388407424,85.6592537142532,0.0084450506530144,1.41256081824135
5,4.979674,27.5,27.45779,12.92,13.312655,98.810387,NaN,7.038652,NaN,38.812607,400,400.103973,25,31.2451,10.70736,75.807747,50.007164,401.66687,398.37677,400.427368,4523.240234,9.68904,9.836105,68.458565,60.526932,10.009988,90.991158,55.849434,25.114716,68.700844,24.683941,14.191542,68.740417,109.859383,96.372818,0,64.074417,408.463985394709,1.81415668375943,0.0470764779185725,0.97452651406436,2.79798280920323,466.893322224005,1.86297703075573,0.00934987497708503,1.312660265386,66.4762737095822,449.060851681089,85.6621801005697,0.00844587165962377,1.41247904749745
5,4.979064,27.5,27.457649,12.92,13.334008,98.798882,NaN,7.036993,NaN,38.840778,400,400.111847,25,31.242638,10.742023,76.016808,50.007164,401.66687,398.37677,400.427368,4523.240234,9.68904,9.836105,68.482025,60.545353,10.061326,91.057831,55.856876,25.114716,68.700844,24.683941,14.191542,68.740417,109.859383,96.372818,0,64.074417,408.486180794297,1.81424418727101,0.0470882069156531,0.974489892660733,2.79426109145334,466.878423673063,1.86293733042386,0.00934920507203326,1.3127162613606,66.4760463437117,449.092130868267,85.6841442773155,0.00844757537259526,1.41223155827444
5,4.978944,27.5,27.457712,12.92,13.334008,98.798882,NaN,7.036355,NaN,38.840778,400,400.111847,25,31.242638,10.733257,76.150917,50.007164,401.49823,398.239746,400.293182,4521.944336,9.708213,9.856098,68.483017,60.630386,10.087301,91.098763,55.852379,25.112848,68.628288,24.706038,14.182077,68.716309,109.834572,96.381149,0,64.092468,408.486453545579,1.81424711175351,0.0470894907740563,0.974485973551075,2.79352890926322,466.878332548579,1.86293692707708,0.0093491752952286,1.31271765718384,66.4761479328425,449.09323349351,85.6850066442061,0.00844760979595593,1.41222450985583
5,4.979021,27.5,27.456863,12.92,13.356449,98.803711,NaN,7.039056,NaN,38.888824,400,400.067719,25,31.243002,10.709454,76.168152,50.007164,401.49823,398.239746,400.293182,4521.944336,9.708213,9.856098,68.511246,60.602097,10.075512,91.103424,55.85273,25.112848,68.628288,24.706038,14.182077,68.716309,109.834572,96.381149,0,64.092468,408.508146830241,1.81432156562077,0.0470941356843024,0.974471001412918,2.79399872771609,466.885899510677,1.86295940512009,0.00934988574670905,1.31267403207978,66.4747788812382,449.119233517451,85.7023193117793,0.00844930175875332,1.41200107789314
5,4.981231,27.5,27.456535,12.92,13.372535,98.799461,NaN,7.042062,NaN,38.913876,400,400.068542,25,31.241507,10.665609,76.044418,50.007164,401.69339,398.389526,400.478271,4526.18457,9.700438,9.864184,68.559685,60.519531,10.041972,91.157173,55.865108,25.135223,68.552544,24.736675,14.169893,68.83535,109.801743,96.402969,0,64.022652,408.5188013729,1.81432243439953,0.0470744186898929,0.974530603759717,2.8074807627878,466.8807950101,1.86294650605897,0.00934976869221563,1.31268860517969,66.4742499562251,449.119268141403,85.7019191157075,0.00844942728857272,1.41199275530108
5,4.981281,27.5,27.458321,12.92,13.377622,98.763283,NaN,7.043174,NaN,38.94104,400,400.162201,25,31.23954,10.663129,75.91626,50.007164,401.745209,398.348541,400.50116,4524.849609,9.685584,9.844299,68.58992,60.567627,9.990294,91.13282,55.860996,25.101446,68.67318,24.74873,14.176796,68.734825,109.811432,96.408951,0,64.086449,408.523645210876,1.81433851838124,0.0470751232788937,0.974528275048969,2.80778573335868,466.830716495889,1.86280737259332,0.00934660792397327,1.31291432070864,66.4771299506048,449.126549010816,85.7093881353758,0.00844913785506452,1.41197991081131
5,4.981281,27.5,27.458321,12.92,13.375925,98.715836,NaN,7.043174,NaN,38.993507,400,400.197998,25,31.239149,10.647533,75.901886,50.007164,401.745209,398.348541,400.50116,4524.849609,9.685584,9.844299,68.610123,60.48888,9.896959,91.062027,55.853962,25.101446,68.67318,24.74873,14.176796,68.734825,109.811432,96.408951,0,64.086449,408.521991435273,1.81433274657994,0.0470747099185443,0.974529595935176,2.80778573335868,466.768416848253,1.86263985068728,0.00934356854203609,1.31315898359693,66.4771299506048,449.124477750016,85.707921224299,0.00844902858553479,1.41199603753576
5,4.983265,27.5,27.457117,12.92,13.380526,98.652832,NaN,7.042448,NaN,39.041672,400,400.259644,25,31.241093,10.657463,76.095573,49.996937,401.716766,398.48053,400.59787,4525.654297,9.713377,9.869033,68.64164,60.455296,9.838749,91.106361,55.882835,25.097622,68.756004,24.751629,14.181755,68.773026,109.811356,96.401413,0,64.158676,408.521967959117,1.81430007578019,0.0470546286006114,0.974590755061145,2.81988507884819,466.68741771909,1.8624250389675,0.00934009953095882,1.31345799173139,66.4751884718172,449.111736498029,85.697338841629,0.00844881042856462,1.41206570412478
5,4.983684,27.5,27.457661,12.92,13.367662,98.600266,NaN,7.0444,NaN,39.061333,400,400.286804,25,31.241337,10.674138,76.305344,49.996937,401.726196,398.48941,400.625061,4525.566406,9.687819,9.848229,68.556351,60.499046,9.843158,91.194084,55.908863,25.104317,68.656433,24.813101,14.144008,68.790077,109.790306,96.407082,0,64.232109,408.508478630807,1.81424611606725,0.0470470206108602,0.97461447623163,2.8224398632218,466.617578074964,1.86223581872928,0.00933647156881658,1.313742745326,66.4760656940385,449.092833123805,85.6846570870961,0.00844760790172132,1.41222637815621
5,4.984076,27.5,27.456619,12.92,13.351151,98.584236,NaN,7.045135,NaN,39.070366,400,400.273163,25,31.236666,10.667839,76.263908,49.996937,401.726196,398.48941,400.625061,4525.566406,9.687819,9.848229,68.527466,60.493362,9.852884,91.219536,55.988338,25.104317,68.656433,24.813101,14.144008,68.790077,109.790306,96.407082,0,64.232109,408.491495659557,1.81418040425054,0.0470388137253463,0.974640199949043,2.82482987093005,466.598030235862,1.86218585129449,0.00933593573758637,1.31380277331996,66.4743854131574,449.068373866585,85.6659887095187,0.00844671014570243,1.41239154593988
5,4.984312,27.5,27.456999,12.92,13.339858,98.632233,NaN,7.0453,NaN,39.103714,400,400.253418,25,31.231588,10.658455,76.091019,49.996937,401.697083,398.48233,400.547607,4525.112305,9.676435,9.846573,68.517487,60.525211,9.850817,91.148689,55.990753,25.116339,68.6175,24.804569,14.150367,68.824142,109.809464,96.40419,0,64.121361,408.479952480125,1.81413623869453,0.0470335437978154,0.974656767582196,2.82626868390429,466.660531810748,1.86235302110725,0.00933883455533162,1.31356210228388,66.4749981899916,449.052847747844,85.655488755683,0.00844574749575879,1.41252208737145
5,4.983059,27.5,27.45594,12.92,13.335689,98.717316,NaN,7.047509,NaN,39.134274,400,400.230347,25,31.244236,10.6511,75.988892,49.996937,401.697083,398.48233,400.547607,4525.112305,9.676435,9.846573,68.555809,60.466454,9.857668,91.137604,56.083462,25.116339,68.6175,24.804569,14.150367,68.824142,109.809464,96.40419,0,64.121361,408.478737765964,1.81415257224852,0.047045909390962,0.974619090483517,2.81862896719451,466.773808508148,1.86266033251952,0.00934478872042606,1.31309843865861,66.4732904592528,449.057813894412,85.6576325341424,0.00844640888991432,1.41245727090765
5,4.984548,27.5,27.456055,12.92,13.344586,98.793716,NaN,7.047592,NaN,39.148598,400,400.202759,25,31.259865,10.648075,76.016953,49.996937,401.697083,398.480377,400.51004,4525.900391,9.689648,9.848357,68.53598,60.437763,9.853254,91.193367,56.042889,25.116411,68.703674,24.808508,14.150642,68.821144,109.912483,96.325958,0,64.071999,408.48402416044,1.81414657651384,0.047032175587845,0.974660769408416,2.8277074448406,466.873947842812,1.86292930363805,0.00934962775972817,1.31270749765477,66.4734759096655,449.055759715831,85.6563272133374,0.00844625711575524,1.41247613537814
5,4.984092,27.5,27.456884,12.92,13.357101,98.814606,NaN,7.04579,NaN,39.170147,400,400.290924,25,31.261421,10.646118,76.06192,49.996937,401.756256,398.588959,400.670593,4523.794922,9.712071,9.853151,68.502007,60.54879,9.859057,91.192116,56.062267,25.100111,68.640137,24.786442,14.168991,68.932831,109.880852,96.351074,0,64.226089,408.497258390033,1.81420025550864,0.047040091800248,0.974636062032364,2.82492741922852,466.900170422438,1.86299771920903,0.00935057329058607,1.31261853281864,66.4748127451531,449.075720711884,85.6715338034007,0.00844699792005797,1.41234073781411
5,4.984367,27.5,27.456564,12.92,13.357101,98.814606,NaN,7.044567,NaN,39.170147,400,400.290924,25,31.261421,10.646864,76.111694,49.996937,401.756256,398.588959,400.670593,4523.794922,9.712071,9.853151,68.59198,60.571182,9.850825,91.259941,56.050255,25.100111,68.640137,24.786442,14.168991,68.932831,109.880852,96.351074,0,64.226089,408.496633364264,1.81419355903267,0.0470371554977273,0.974645044553596,2.82660399301346,466.900633154858,1.86299976766519,0.00935072454935724,1.31261144737101,66.4742967211588,449.073047576291,85.6692265781486,0.00844697752291395,1.41235372668391
5,4.984031,27.5,27.458748,12.92,13.357245,98.808342,NaN,7.043668,NaN,39.199738,400,400.313904,25,31.261866,10.641533,76.110397,49.996937,401.669159,398.511505,400.58252,4526.164551,9.710902,9.87343,68.591568,60.623589,9.83801,91.315941,56.096184,25.096701,68.590904,24.79895,14.161939,68.823097,109.799103,96.415413,0,64.293503,408.49753737814,1.81420223079866,0.0470407782349592,0.97463395685511,2.82455551509224,466.889252333432,1.86296368096242,0.00934929128085336,1.31269199046738,66.4778184804445,449.078003958498,85.6755650213241,0.00844641558128364,1.41236874084434
5,4.984557,27.5,27.455921,12.92,13.343143,98.802582,NaN,7.043985,NaN,39.234196,400,400.296722,25,31.26877,10.642593,75.913795,50.000961,401.597534,398.374023,400.496002,4525.09082,9.692257,9.857953,68.593925,60.649017,9.832285,91.312164,56.117134,25.092703,68.611336,24.82415,14.135047,68.802681,109.803299,96.411423,0,64.234512,408.482597264279,1.81414144821931,0.0470317281180925,0.974662195899135,2.82776231181572,466.885779906943,1.86296145154201,0.00935025874121541,1.3126589670537,66.4732598195542,449.053806475851,85.6547707512831,0.008446204558525,1.41248808979489
5,4.984557,27.5,27.455921,12.92,13.313856,98.792603,NaN,7.043985,NaN,39.254818,400,400.239746,25,31.274763,10.651449,75.720276,50.000961,401.597534,398.374023,400.496002,4525.09082,9.692257,9.857953,68.601944,60.660652,9.836807,91.303612,56.120941,25.092703,68.611336,24.82415,14.135047,68.802681,109.803299,96.411423,0,64.234512,408.454051995558,1.81404180629574,0.0470245958533358,0.974685222753456,2.82776231181572,466.872680627258,1.86292623346304,0.00934961983918722,1.31271024967733,66.4732598195542,449.01805571062,85.6294627633935,0.00844431759457768,1.41276742884512
5,4.983504,27.5,27.456047,12.92,13.282308,98.786514,NaN,7.042945,NaN,39.273563,400,400.206085,25,31.281265,10.653547,75.687805,50.000961,401.478943,398.252655,400.333099,4524.111816,9.686562,9.86055,68.453819,60.666367,9.829753,91.296196,56.019436,25.101658,68.649445,24.800188,14.146193,68.827759,109.794357,96.406273,0,64.185165,408.425698063451,1.81396010892598,0.0470281535324911,0.974675650604571,2.821342362596,466.86450516319,1.86290393611322,0.00934917040397503,1.31274434703479,66.4734630087878,448.988851600739,85.608956229143,0.00844272843276635,1.41299902830477
5,4.983007,27.5,27.456299,12.92,13.26204,98.750877,NaN,7.042332,NaN,39.302967,400,400.190399,25,31.287909,10.66424,75.777481,50.000961,401.478943,398.252655,400.333099,4524.111816,9.686562,9.86055,68.529701,60.67131,9.827286,91.30056,56.075684,25.101658,68.649445,24.800188,14.146193,68.827759,109.794357,96.406273,0,64.185165,408.407074252189,1.81390324704748,0.047028522847828,0.974675399720238,2.81831188418397,466.817354872696,1.86277652692407,0.00934676902972951,1.31293335989577,66.4738693848113,448.968665033206,85.5949974764084,0.00844156768841735,1.41316334506694
5,4.982856,27.5,27.455046,12.92,13.253052,98.729187,NaN,7.043618,NaN,39.330765,400,400.074219,25,31.29665,10.661022,75.833626,50.000961,401.498932,398.260742,400.389832,4525.13916,9.673989,9.838099,68.562599,60.676083,9.806591,91.298325,55.994438,25.093447,68.639526,24.805815,14.133791,68.753708,109.851067,96.37072,0,64.254982,408.398657523277,1.81387633922789,0.0470279454202588,0.974677568797315,2.81739110961445,466.790690349854,1.86270797595351,0.00934597187245069,1.3130173421071,66.47184876073,448.957954389758,85.5857935301601,0.00844147448365406,1.41321639811399
5,4.982917,27.5,27.457218,12.92,13.257367,98.700737,NaN,7.045106,NaN,39.329689,400,400.072754,25,31.306103,10.643637,75.913048,50.000961,401.658661,398.394135,400.518005,4527.311035,9.682435,9.847015,68.546814,60.668671,9.804384,91.27755,56.072292,25.094193,68.725594,24.793922,14.155157,68.810226,109.82933,96.382034,0,64.316376,408.40272441872,1.81388953739479,0.0470283453843157,0.974676150349678,2.8177630807312,466.75018667984,1.86259359759023,0.00934312233250228,1.31321244626737,66.47535133959,448.964522530168,85.5932578792795,0.0084410025857106,1.41321846046824
5,4.983188,27.5,27.457161,12.92,13.255198,98.683922,NaN,7.044881,NaN,39.310001,400,400.150757,25,31.315948,10.613232,75.965637,50.000961,401.658661,398.394135,400.518005,4527.311035,9.682435,9.847015,68.58744,60.655445,9.842195,91.273338,56.11829,25.094193,68.725594,24.793922,14.155157,68.810226,109.82933,96.382034,0,64.316376,408.399993546111,1.8138755527351,0.0470249228402808,0.974686744692388,2.81941556602118,466.728186872452,1.8625345764599,0.0093420716483972,1.31329808531236,66.4752594241782,448.959457540774,85.5895999997548,0.00844075664857955,1.41325675686551
5,4.983255,27.5,27.456779,12.92,13.259228,98.624786,NaN,7.043451,NaN,39.279167,400,400.209442,25,31.326622,10.604379,76.013321,50.000961,401.601776,398.415131,400.491577,4522.665527,9.689981,9.836187,68.577713,60.645035,9.854267,91.28746,56.092598,25.099562,68.857224,24.750563,14.181026,68.840935,109.739868,96.432899,0,64.209236,408.403769042159,1.81388763493141,0.0470251893167844,0.974685747898594,2.81982410346785,466.651068627589,1.86232811990217,0.00933846098935265,1.31359581467104,66.4746434253589,448.963469473211,85.5919434434671,0.00844111245012582,1.4132158924437
5,4.984715,27.5,27.456438,12.92,13.265418,98.600418,NaN,7.044256,NaN,39.250843,400,400.197479,25,31.335844,10.615022,76.032928,50.000961,401.483643,398.256409,400.293732,4525.371094,9.700798,9.858247,68.553902,60.665878,9.862969,91.28096,56.096802,25.091234,68.695717,24.798304,14.144164,68.798836,109.737007,96.438255,0,64.269424,408.406479679327,1.81387313132125,0.0470111113038259,0.974728666362358,2.82872551967228,466.619552105519,1.86224420047535,0.00933705931113425,1.31371466862454,66.4740935352696,448.95797861259,85.5876159079613,0.00844095106652543,1.4132505259739
5,4.983601,27.5,27.457268,12.92,13.273061,98.600655,NaN,7.043512,NaN,39.20549,400,400.089966,25,31.337517,10.62859,75.968475,50.000961,401.483643,398.256409,400.293732,4525.371094,9.700798,9.858247,68.630501,60.670952,9.89151,91.277374,56.139526,25.091234,68.695717,24.798304,14.144164,68.798836,109.737007,96.438255,0,64.269424,408.416464481864,1.81392627930946,0.0470248650297306,0.974686133463572,2.82193379724606,466.618659292832,1.86223971420621,0.00933668224757635,1.31373195627828,66.4754319670081,448.977745823048,85.6026799167812,0.00844168186990221,1.41311608199981
5,4.983387,27.5,27.457226,12.92,13.273061,98.600655,NaN,7.043111,NaN,39.20549,400,400.089966,25,31.337517,10.629438,75.871124,50.00489,401.456909,398.276306,400.350098,4524.128906,9.70087,9.859599,68.700142,60.68269,9.866781,91.226974,56.14378,25.086597,68.654137,24.807894,14.139591,68.753227,109.780319,96.413399,0,64.363319,408.41695143415,1.81393149295686,0.0470271500798145,0.974679126730829,2.82062897094215,466.618720226959,1.86223998360246,0.00933670209661425,1.31373101917946,66.4753642399867,448.979580780819,85.6039239855031,0.00844179457465307,1.41310067381267
5,4.983819,27.5,27.4571,12.92,13.283484,98.581367,NaN,7.04377,NaN,39.177105,400,400.080627,25,31.338135,10.645455,75.735405,50.00489,401.456909,398.276306,400.350098,4524.128906,9.70087,9.859599,68.702248,60.643394,9.857444,91.168175,56.120323,25.086597,68.654137,24.807894,14.139591,68.753227,109.780319,96.413399,0,64.363319,408.426127606832,1.8139564368792,0.0470250766324298,0.974685032660566,2.82326296881308,466.593562872968,1.86217262563485,0.0093355243612489,1.31382842445929,66.4751610583776,448.98842321627,85.6100182527802,0.00844230888117158,1.41302832237875
5,4.983819,27.5,27.4571,12.92,13.27492,98.565178,NaN,7.04377,NaN,39.153942,400,400.050415,25,31.346087,10.675806,75.658661,50.00489,401.389496,398.173798,400.181458,4523.696777,9.69298,9.849786,68.716019,60.678055,9.838863,91.147156,56.079849,25.093502,68.782707,24.801615,14.14327,68.808266,109.763329,96.42263,0,64.398232,408.417780375234,1.8139272944889,0.0470229903507376,0.97469180120129,2.82326296881308,466.572292623201,1.86211540497812,0.00933448569999827,1.31391261738432,66.4751610583776,448.977968200474,85.6026194535092,0.00844175693336201,1.41311020026503
5,4.984092,27.5,27.457458,12.92,13.250084,98.558029,NaN,7.042231,NaN,39.146606,400,399.993896,25,31.361748,10.699099,75.698624,50.00489,401.755219,398.568695,400.579468,4525.248047,9.708868,9.878856,68.724663,60.690632,9.831559,91.140694,56.045849,25.126144,68.831375,24.819937,14.118929,68.812607,109.768936,96.424911,0,64.188774,408.392951258902,1.81383612276478,0.0470140252606495,0.974720416187224,2.82492741922852,466.562379596895,1.86208783739734,0.00933385779697095,1.31395781919486,66.4757383500229,448.945563314227,85.580154236259,0.0084399110981512,1.41337303322809
5,4.984568,27.5,27.456751,12.92,13.241994,98.576103,NaN,7.043398,NaN,39.141876,400,400.109924,25,31.376209,10.708677,75.776031,50.00489,401.755219,398.568695,400.579468,4525.248047,9.708868,9.878856,68.749695,60.673737,9.835882,91.095039,56.092766,25.126144,68.831375,24.819937,14.118929,68.812607,109.768936,96.424911,0,64.188774,408.383982083271,1.81379699207204,0.047006973749924,0.974742440127304,2.82782937134385,466.587153329007,1.86215625956841,0.00933535158527259,1.31384799924572,66.4745982733198,448.930929492705,85.5688837160386,0.00843940482119131,1.41347041271347
5,4.984394,27.5,27.456671,12.92,13.24409,98.615097,NaN,7.045554,NaN,39.127644,400,400.259827,25,31.38073,10.711265,75.812057,50.00489,401.780884,398.511749,400.566895,4526.51709,9.692513,9.872867,68.776024,60.649544,9.840279,91.076408,56.04356,25.129482,68.7808,24.829113,14.115131,68.888138,109.779129,96.413551,0,64.153862,408.386421261359,1.81380836497415,0.0470093414391622,0.974735071719061,2.82676859826523,466.638497605242,1.86229457719563,0.00933789067118165,1.31364366977304,66.4744692672681,448.934941666489,85.5716185031449,0.00843964683725524,1.41343695309288
5,4.985597,27.5,27.456415,12.92,13.250665,98.701775,NaN,7.044588,NaN,39.116989,400,400.308594,25,31.379581,10.690558,75.735191,50.00489,401.780884,398.511749,400.566895,4526.51709,9.692513,9.872867,68.778076,60.599396,9.812164,91.080307,56.068001,25.129482,68.7808,24.829113,14.115131,68.888138,109.779129,96.413551,0,64.153862,408.390091619912,1.81380143687515,0.0469981064135742,0.974769274958575,2.8341019857898,466.752712973503,1.86260240908204,0.00934356838175343,1.31318923243202,66.4740564456937,448.932240361242,85.5693752793213,0.00843960067321619,1.41345183565381
5,4.98374,27.5,27.455151,12.92,13.26967,98.794563,NaN,7.044203,NaN,39.121502,400,400.138306,25,31.378288,10.655268,75.716797,50.00489,401.12381,398.021454,399.832947,4522.019531,9.618332,9.853773,68.808044,60.59412,9.795656,91.071053,56.110085,25.107195,68.715576,24.793924,14.142356,68.802483,109.857468,96.366798,0,64.360916,408.412843006715,1.81391135338133,0.0470225547957025,0.974693367103441,2.82278130167208,466.876367289346,1.8629380809632,0.00935010932280277,1.31268311503025,66.4720180898646,448.970604016711,85.5948809475768,0.00844210280648689,1.41311985939626
5,4.983784,27.5,27.457602,12.92,13.2799,98.848694,NaN,7.044754,NaN,39.120773,400,399.926849,25,31.391796,10.653114,75.765877,50.00489,401.413208,398.123932,399.922668,4522.64209,9.648978,9.87555,68.839409,60.57761,9.807928,91.062897,56.129536,25.126116,68.735146,24.792461,14.149127,68.784355,109.861351,96.37619,0,64.27906,408.422713965832,1.81394509367174,0.0470245772275652,0.974686718611269,2.82304957270287,466.943874253985,1.86311340339482,0.00935241567783826,1.31245951759241,66.4759705548626,448.984777532478,85.6080890829455,0.00844192720036257,1.41306923725045
5,4.984047,27.5,27.455669,12.92,13.267844,98.886246,NaN,7.043895,NaN,39.10577,400,399.851807,25,31.412563,10.655296,75.923553,50.00489,401.413208,398.123932,399.922668,4522.64209,9.648978,9.87555,68.823029,60.560253,9.803804,91.079605,56.120167,25.126116,68.735146,24.792461,14.149127,68.784355,109.861351,96.37619,0,64.27906,408.410364575866,1.81389766026227,0.0470188324212903,0.974704865918276,2.82465306406016,466.995948246204,1.8632582410414,0.00935573209920545,1.31222449726549,66.4728534386429,448.966128987492,85.5923859402068,0.00844167126417471,1.41316768921519
5,4.984384,27.5,27.456244,12.92,13.256566,98.93264,NaN,7.044404,NaN,39.084778,400,399.799988,25,31.429617,10.647581,75.997879,50.00489,401.315765,398.055603,399.85083,4522.376953,9.659318,9.872244,68.812454,60.574337,9.803822,91.063667,56.136253,25.116859,68.660141,24.768732,14.17355,68.774559,109.734688,96.440575,0,64.234512,408.398604755621,1.8138510692031,0.0470124876362955,0.97472484140332,2.82670763343174,467.05599213164,1.86341817745651,0.00935842754865002,1.31200015063358,66.4737806919096,448.949900416398,85.5816483858651,0.00844059765017477,1.41330907986242
5,4.983641,27.5,27.456654,12.92,13.256566,98.93264,NaN,7.043759,NaN,39.084778,400,399.799988,25,31.429617,10.633273,75.973236,49.999123,401.406708,398.132416,399.978882,4523.326172,9.683094,9.893577,68.833633,60.562908,9.839783,91.05748,56.149036,25.117468,68.744766,24.806831,14.1396,68.810928,109.724251,96.454269,0,64.27906,408.400295885086,1.81386917092476,0.0470204192131736,0.974700500330535,2.82217768526135,467.055400328931,1.86341555574251,0.00935823372837417,1.31200919083408,66.4744418534375,448.956740193615,85.5870197447466,0.00844080426488597,1.41326555993867
5,4.983669,27.5,27.456821,12.92,13.243745,98.951782,NaN,7.044517,NaN,39.059357,400,399.7724,25,31.444487,10.618162,75.859352,49.999123,401.406708,398.132416,399.978882,4523.326172,9.683094,9.893577,68.868927,60.554611,9.89756,91.045242,56.131207,25.117468,68.744766,24.806831,14.1396,68.810928,109.724251,96.454269,0,64.27906,408.387735443979,1.81382485497993,0.0470169964474749,0.974711585239108,2.82234840598096,467.080272891613,1.86348198086483,0.00935937869336046,1.31191522748718,66.4747111533447,448.940983621079,85.5760877894575,0.00843990934799393,1.41339324794633
5,4.983669,27.5,27.456821,12.92,13.225181,98.963791,NaN,7.044517,NaN,39.049549,400,399.805359,25,31.442112,10.625799,75.712883,49.999123,401.339325,398.107147,399.97525,4524.403809,9.668705,9.889472,68.87867,60.568092,9.912007,91.027039,56.035019,25.119867,68.706581,24.77372,14.177407,68.848038,109.708763,96.469765,0,64.351288,408.369640761247,1.81376167179411,0.0470124730175223,0.974726335965292,2.82234840598096,467.096027314008,1.86352431919521,0.00936014641939244,1.31185401785525,66.4747111533447,448.918318672378,85.5600529578522,0.00843871249098998,1.41357113983575
5,4.98394,27.5,27.456984,12.92,13.214898,98.982956,NaN,7.045201,NaN,39.03933,400,399.807251,25,31.44676,10.645703,75.621071,49.999123,401.353394,398.068207,399.894958,4522.491211,9.679335,9.892812,68.845619,60.574383,9.918425,91.031281,56.02206,25.110888,68.744957,24.784752,14.173051,68.815979,109.700256,96.474739,0,64.345268,408.359000426706,1.8137200672344,0.0470070744120053,0.974743410131363,2.82400070084822,467.120932961274,1.86359083763855,0.00936129439033407,1.31176000133527,66.4749740015735,448.903532457022,85.5498046999225,0.00843787019032319,1.41369130832222
5,4.983621,27.5,27.457508,12.92,13.214705,98.986435,NaN,7.043529,NaN,39.043545,400,399.774048,25,31.462105,10.643391,75.731186,49.999123,401.353394,398.068207,399.894958,4522.491211,9.679335,9.892812,68.805969,60.581718,9.949115,91.032715,56.069637,25.110888,68.744957,24.784752,14.173051,68.815979,109.700256,96.474739,0,64.345268,408.359538800119,1.81372718386549,0.0470104326019981,0.97473310062827,2.82205574144496,467.124740797316,1.86359975189707,0.00936126903652439,1.31175382591093,66.4758189768251,448.906527344256,85.55260308927,0.00843783090458306,1.41368071374824
5,4.983097,27.5,27.455914,12.92,13.203629,99.000305,NaN,7.044256,NaN,39.012028,400,399.822083,25,31.465956,10.661491,75.884087,49.999123,401.347229,398.100769,399.915405,4525.581055,9.667144,9.902021,68.77359,60.583355,9.963138,91.034485,56.113838,25.107512,68.628441,24.807066,14.142336,68.794029,109.763359,96.429283,0,64.307945,408.349936141505,1.81370225281064,0.0470133276807292,0.974724736620262,2.81886068009715,467.145232785923,1.86365882672515,0.00936290899845576,1.3116481910721,66.4732485312418,448.896239632586,85.543257637472,0.00843788823353125,1.4137221980545
5,4.982081,27.5,27.455488,12.92,13.186427,99.018738,NaN,7.043857,NaN,38.958115,400,399.861359,25,31.483614,10.6788,75.937553,49.999123,401.347229,398.100769,399.915405,4525.581055,9.667144,9.902021,68.737183,60.593674,9.979858,91.052589,56.136261,25.107512,68.628441,24.807066,14.142336,68.794029,109.763359,96.429283,0,64.307945,408.335483465063,1.81366846216213,0.047019984660932,0.97470511525151,2.81266494446925,467.170023612406,1.86372651199005,0.00936428825432228,1.3115451404175,66.4725615519287,448.883759870828,85.5338774968548,0.00843738960937323,1.41380978111454
5,4.98288,27.5,27.456722,12.92,13.169747,99.018341,NaN,7.044478,NaN,38.929752,400,399.929749,25,31.504883,10.699877,75.865425,49.999123,401.564972,398.256622,400.146515,4523.098145,9.65732,9.881162,68.676888,60.637875,9.987021,91.027039,56.13805,25.104763,68.751945,24.797039,14.150044,68.74781,109.778557,96.414467,0,64.400642,408.317404560023,1.81359220244652,0.0470073860796032,0.974744672705457,2.81753745934981,467.167724089699,1.86371722845867,0.00936367948689559,1.31157428302462,66.4745515086641,448.857448450104,85.516870422822,0.00843553480547073,1.41404728196198
5,4.982374,27.5,27.456423,12.92,13.15482,99.014145,NaN,7.045222,NaN,38.923321,400,399.901062,25,31.519165,10.712394,75.812805,49.999123,401.453918,398.157593,400.021973,4522.460449,9.646734,9.870539,68.668053,60.624207,9.980418,91.024216,56.138611,25.120153,68.700043,24.798927,14.153968,68.809937,109.784637,96.411705,0,64.392212,408.3040077565,1.81355371934329,0.0470091500961704,0.974740004391321,2.81445180581267,467.162651726932,1.86370435144273,0.00936355273892952,1.31158903073022,66.4740693464203,448.843393822575,85.506543336462,0.00843490499418809,1.41415056433237
5,4.983202,27.5,27.455677,12.92,13.146056,99.019432,NaN,7.045334,NaN,38.908504,400,399.881348,25,31.516716,10.710494,75.936783,49.999123,401.453918,398.157593,400.021973,4522.460449,9.646734,9.870539,68.661415,60.613892,10.045732,91.027603,56.1259,25.120153,68.700043,24.798927,14.153968,68.809937,109.784637,96.411705,0,64.392212,408.293577632009,1.81350369487336,0.0469981731531974,0.974774239590145,2.8195009324084,467.170661383675,1.86372775010108,0.0093642432390654,1.31154576941165,66.4728663396729,448.824823355347,85.492443439886,0.0084342049386792,1.41427844189261
5,4.983855,27.5,27.456324,12.92,13.146056,99.019432,NaN,7.04478,NaN,38.908504,400,399.881348,25,31.516716,10.695724,75.95401,49.997681,401.436096,398.134552,399.948822,4524.655273,9.661179,9.879373,68.632294,60.599533,10.074204,91.027214,56.108791,25.094189,68.673088,24.798935,14.159162,68.849335,109.76944,96.429817,0,64.41629,408.292089021515,1.81348777651357,0.0469912033728694,0.974795701265146,2.82348246077623,467.1697287364,1.86372361622069,0.00936393735266359,1.31155999117555,66.4739096997151,448.819660054921,85.4896328319548,0.00843368839106801,1.41433515371504
5,4.983855,27.5,27.456324,12.92,13.148011,99.013329,NaN,7.04478,NaN,38.907146,400,399.868896,25,31.511518,10.687557,75.78978,49.997681,401.436096,398.134552,399.948822,4524.655273,9.661179,9.879373,68.633438,60.625973,10.049722,91.024971,56.084446,25.094189,68.673088,24.798935,14.159162,68.849335,109.76944,96.429817,0,64.41629,408.293994745576,1.81349443297116,0.0469916799253709,0.974794130658658,2.82348246077623,467.161724191153,1.86370210824558,0.00936354740305367,1.31159100084867,66.4739096997151,448.822047329879,85.4913207563737,0.00843381452192198,1.41431633207018
5,4.983408,27.5,27.455421,12.92,13.15061,98.994888,NaN,7.04397,NaN,38.918591,400,399.869507,25,31.503101,10.680146,75.593819,49.997681,401.37619,398.166504,400.000702,4521.699219,9.676112,9.87874,68.644348,60.627029,10.097025,91.035416,56.08239,25.099808,68.776543,24.805574,14.145647,68.829224,109.744324,96.430763,0,64.412682,408.297547174562,1.81351417831338,0.0469970843696764,0.974777353796972,2.8207570165527,467.138838430528,1.8636428847526,0.00936279589968258,1.31166489456833,66.4724535050382,448.828367253778,85.494616856198,0.00843448862659388,1.41424417695508
5,4.983005,27.5,27.455547,12.92,13.140181,98.979134,NaN,7.044543,NaN,38.917671,400,399.876221,25,31.500824,10.661168,75.527725,49.997681,401.583344,398.325684,400.128082,4526.887207,9.687831,9.917461,68.61734,60.603363,10.230575,91.029472,56.089066,25.122972,68.720001,24.83975,14.12363,68.873886,109.787743,96.409225,0,64.395828,408.288299937824,1.81348849428597,0.0469988438959855,0.974772482589567,2.81829968863019,467.117992092642,1.86358654984963,0.00936172945338624,1.3117478264915,66.4726566975064,448.819262168033,85.4883425124069,0.00843396008777417,1.41431906620983
5,4.982357,27.5,27.455379,12.92,13.136026,98.969177,NaN,7.041999,NaN,38.925079,400,399.953827,25,31.507038,10.654561,75.612572,49.997681,401.536713,398.342072,400.191406,4523.21875,9.660735,9.891266,68.556549,60.606003,10.207208,91.010513,56.07798,25.105677,68.669762,24.828512,14.125597,68.78846,109.760406,96.429726,0,64.435555,408.285727108415,1.81349014607311,0.047004749430385,0.974754519958245,2.81434813346215,467.105173120949,1.86355252437955,0.00936117242869681,1.3117948247417,66.4723857740356,448.819712871039,85.4884430232763,0.00843404719417124,1.41431135622059
5,4.981003,27.5,27.453808,12.92,13.129441,98.97142,NaN,7.041632,NaN,38.90247,400,399.995667,25,31.511749,10.680135,75.830666,49.997681,401.536713,398.342072,400.191406,4523.21875,9.660735,9.891266,68.521683,60.608967,10.091467,91.008987,56.085194,25.105677,68.669762,24.828512,14.125597,68.78846,109.760406,96.429726,0,64.435555,408.282395402998,1.81350074261836,0.0470176055586775,0.974715299831838,2.80609006736881,467.110381635627,1.86357047347962,0.00936205858345482,1.31174881488859,66.4698522469342,448.822188152362,85.4881531752366,0.00843476988781041,1.41425297637153
5,4.982775,27.5,27.454481,12.92,13.127928,98.975739,NaN,7.041232,NaN,38.856056,400,400.036224,25,31.509508,10.696474,75.931717,49.997681,401.663269,398.454559,400.27774,4524.734375,9.689713,9.909476,68.516014,60.598927,10.033318,90.982635,56.089375,25.103069,68.76577,24.848907,14.105912,68.82679,109.711479,96.451065,0,64.389809,408.276880428124,1.81345238140352,0.0469983119515664,0.974774769296635,2.81689717540701,467.115076301404,1.8635813961969,0.0093620164492266,1.31174164335508,66.4709375990095,448.805411864027,85.477165501788,0.00843362986700651,1.41440191197192
5,4.982211,27.5,27.453222,12.92,13.141268,98.955635,NaN,7.041632,NaN,38.831131,400,400.130371,25,31.501421,10.695137,76.003967,49.997681,401.663269,398.454559,400.27774,4524.734375,9.689713,9.909476,68.531693,60.594292,9.987431,90.962265,56.101398,25.103069,68.76577,24.848907,14.105912,68.82679,109.711479,96.451065,0,64.389809,408.291169589516,1.81351155373709,0.0470075866063176,0.974745513802719,2.81345775973887,467.090520534584,1.86351857398004,0.00936132657906176,1.31181630203965,66.4689071814648,448.825571151422,85.4897843397853,0.00843516944690557,1.41421181729836
5,4.980962,27.5,27.454332,12.92,13.163792,98.95916,NaN,7.041066,NaN,38.82058,400,400.164612,25,31.49649,10.672081,75.921181,49.997681,401.652618,398.447021,400.334778,4524.260742,9.676146,9.89596,68.548859,60.595383,9.961539,90.940971,56.11515,25.092604,68.682449,24.842258,14.114863,68.744781,109.761688,96.428635,0,64.506569,408.315970804222,1.81361869089152,0.0470264203088352,0.974686451480179,2.80583998102782,467.093543209078,1.86352390465575,0.00936102709645056,1.31182279168988,66.4706973076105,448.864932758764,85.5190610997626,0.00843683072675687,1.41392930835407
5,4.980775,27.5,27.453775,12.92,13.187563,98.96907,NaN,7.039884,NaN,38.798508,400,400.167542,25,31.496393,10.662095,75.851547,49.998013,401.623749,398.38916,400.255829,4522.285645,9.649039,9.883619,68.536537,60.573006,10.038202,90.942444,56.124416,25.134052,68.758736,24.846615,14.101149,68.777382,109.751549,96.424271,0,64.389809,408.339565827619,1.81370416869625,0.0470342145312885,0.974661353173781,2.80469932333273,467.107346615235,1.86356240048208,0.00936192396808432,1.31176005296101,66.469799026992,448.895121900492,85.5396913366343,0.00843863532670534,1.41367816407268
5,4.981855,27.5,27.452999,12.92,13.198325,98.967392,NaN,7.041315,NaN,38.778946,400,400.14798,25,31.502514,10.659336,75.872002,49.998013,401.623749,398.38916,400.255829,4522.285645,9.649039,9.883619,68.540375,60.581059,10.037904,90.956009,56.10955,25.134052,68.758736,24.846615,14.101149,68.777382,109.751549,96.424271,0,64.389809,408.347595218712,1.81371447164749,0.0470252990894819,0.97468821617173,2.8112866279767,467.106264893253,1.86356144587525,0.00936218362934549,1.31175151164285,66.4685475358813,448.898162612941,85.5408353212721,0.00843908842288646,1.41363511151265
5,4.979691,27.5,27.453407,12.92,13.196074,98.939896,NaN,7.039596,NaN,38.79557,400,400.118225,25,31.51288,10.664391,75.883736,49.998013,401.638611,398.400787,400.249084,4524.834961,9.654358,9.875299,68.562782,60.572067,10.098856,90.959686,56.096546,25.108921,68.605049,24.840401,14.090941,68.784569,109.794456,96.393364,0,64.435555,408.350330054221,1.81375956918219,0.04704787654976,0.974619023598874,2.7980865242219,467.069606243329,1.86346190213827,0.00936023280971917,1.3119005983695,66.4692055402172,448.914683288974,85.5530518678542,0.00843980721632939,1.41351542855102
