P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,4.979691,27.5,27.453407,12.92,13.196074,98.939896,NaN,7.039596,NaN,38.79557,400,400.118225,25,31.51288,10.649905,75.808861,49.998013,401.738098,398.493286,400.300568,4522.359375,9.67375,9.888079,68.534706,60.580406,10.031857,90.954933,56.115776,25.128107,68.554413,24.845203,14.077837,68.694283,109.813011,96.393501,0,64.328415,408.350330054221,1.81375956918219,0.04704787654976,0.974619023598874,2.7980865242219,467.069606243329,1.86346190213827,0.00936023280971917,1.3119005983695,66.4692055402172,448.914683288974,85.5530518678542,0.00843980721632939,1.41351542855102
5,4.981573,27.5,27.453701,12.92,13.18114,98.894089,NaN,7.039291,NaN,38.822136,400,400.135712,25,31.516773,10.640317,75.727844,49.998013,401.738098,398.493286,400.300568,4522.359375,9.67375,9.888079,68.662941,60.552483,10.129493,90.92485,56.113056,25.128107,68.554413,24.845203,14.077837,68.694283,109.813011,96.393501,0,64.328415,408.331487556042,1.81366284917196,0.0470241221781429,0.974692660280509,2.80956671477833,467.009082072288,1.86329849254216,0.00935716423658318,1.31214094094409,66.469679685103,448.880238790583,85.5290677981866,0.00843787706752046,1.41379332587931
5,4.979958,27.5,27.453558,12.92,13.179745,98.860893,NaN,7.04087,NaN,38.823875,400,400.108154,25,31.51296,10.6376,75.669922,49.998013,401.545654,398.344971,400.17746,4525.702148,9.684156,9.896474,68.720146,60.54213,10.15959,90.87059,56.111591,25.114851,68.624832,24.849146,14.085052,68.773186,109.801582,96.402519,0,64.480095,408.333807146985,1.81369747822709,0.0470410404063167,0.974640770857889,2.79971542456752,466.965728045364,1.86318231770215,0.00935510803675552,1.31230760898969,66.4694490641639,448.892538987645,85.5375826638625,0.00843858068493196,1.41369310340784
5,4.981592,27.5,27.45458,12.92,13.190606,98.862633,NaN,7.041885,NaN,38.81377,400,400.010895,25,31.498711,10.637993,75.55899,49.998013,401.545654,398.344971,400.17746,4525.702148,9.684156,9.896474,68.747963,60.52153,10.203465,90.848724,56.095566,25.114851,68.624832,24.849146,14.085052,68.773186,109.801582,96.402519,0,64.480095,408.340670680129,1.81369460829513,0.0470262269279035,0.974685736364264,2.80968259777416,466.966534781261,1.86318191627091,0.00935473618827493,1.3123212864486,66.4710972550776,448.892371979693,85.5387907671529,0.00843818668233295,1.41371965364379
5,4.982257,27.5,27.454254,12.92,13.197417,98.875366,NaN,7.043772,NaN,38.806755,400,399.867401,25,31.492924,10.628587,75.556053,49.998013,401.262115,398.027466,399.887421,4522.445313,9.669347,9.896488,68.747643,60.51049,10.324228,90.832336,56.100544,25.084251,68.693665,24.833715,14.096563,68.703712,109.818321,96.38945,0,64.625755,408.345794534706,1.81370158169564,0.0470207838280766,0.974702128218369,2.81373829060948,466.983715097644,1.86322891735581,0.00935570500484701,1.31224890611886,66.470571517029,448.894598175361,85.53994244787,0.00843842713129898,1.41369410757292
5,4.982436,27.5,27.453392,12.92,13.206043,98.906914,NaN,7.043349,NaN,38.797573,400,399.719482,25,31.491016,10.626083,75.604034,49.998013,401.295837,398.065369,399.9039,4524.4375,9.646633,9.885226,68.714188,60.52216,10.281385,90.843307,56.089211,25.102633,68.68647,24.834967,14.092641,68.779648,109.832954,96.373451,0,64.471664,408.353794607524,1.81372658031911,0.0470209746219521,0.974701129713255,2.81482990269041,467.02635602103,1.86334569876815,0.0093581306782826,1.31206858987062,66.4691813490299,448.902837563319,85.5446523501683,0.00843918721759653,1.41360808780542
5,4.983692,27.5,27.453352,12.92,13.203502,98.938652,NaN,7.045259,NaN,38.807858,400,399.734253,25,31.483164,10.639275,75.630859,49.998013,401.295837,398.065369,399.9039,4524.4375,9.646633,9.885226,68.724152,60.535496,10.384234,90.869133,56.094036,25.102633,68.68647,24.834967,14.092641,68.779648,109.832954,96.373451,0,64.471664,408.348457092944,1.8136873196924,0.047006944547415,0.974744359335324,2.82248864032596,467.068053610078,1.86345786775131,0.00936017927249595,1.31190572964697,66.4691168391494,448.888721429288,85.5346149428448,0.00843845667913596,1.41371801990644
5,4.984106,27.5,27.454973,12.92,13.192905,98.963837,NaN,7.04724,NaN,38.81007,400,399.738434,25,31.477743,10.622942,75.799606,49.998013,401.283875,397.981598,399.836182,4522.413086,9.682837,9.899323,68.799225,60.532772,10.506564,90.90773,56.089874,25.093866,68.625832,24.86685,14.075064,68.780464,109.793884,96.396523,0,64.558342,408.337184525533,1.81364115732845,0.0469999431688172,0.974766405991957,2.82501277376844,467.098753796011,1.86353629488084,0.00936102302185237,1.31181308294428,66.4717310363325,448.873531659253,85.5259747739507,0.00843704340878777,1.41387749804042
5,4.984684,27.5,27.454515,12.92,13.1861,98.960289,NaN,7.04729,NaN,38.801331,400,399.824738,25,31.47781,10.597887,75.923569,49.998295,401.436615,398.117981,400.031036,4524.89502,9.670866,9.88306,68.833237,60.528954,10.534197,90.950523,56.089943,25.084583,68.601051,24.883314,14.040605,68.847084,109.792542,96.411926,0,64.703995,408.329234282493,1.81360390569718,0.0469921168480579,0.974790822754035,2.82853653768962,467.094760231994,1.86352671489204,0.00936101274854831,1.31182107044768,66.4709924304424,448.859784183394,85.5156573779147,0.00843648978225219,1.41397434664074
5,4.983399,27.5,27.453856,12.92,13.1861,98.960289,NaN,7.0472,NaN,38.801331,400,399.824738,25,31.47781,10.580015,75.9524,49.998295,401.436615,398.117981,400.031036,4524.89502,9.670866,9.88306,68.860016,60.512806,10.532706,90.993675,56.098061,25.084583,68.601051,24.883314,14.040605,68.847084,109.792542,96.411926,0,64.703995,408.332162022996,1.81363522242109,0.0470058311747294,0.974748636667286,2.82070213989243,467.095710993491,1.86353092778953,0.00936132433332309,1.31180655656491,66.4699296576587,448.870460529436,85.5223528405908,0.00843730211927925,1.41387405747671
5,4.983944,27.5,27.453941,12.92,13.184923,98.922447,NaN,7.046145,NaN,38.800247,400,399.852539,25,31.482391,10.58257,75.978073,49.998295,401.43689,398.080627,400.01712,4521.754883,9.655791,9.860717,68.86869,60.511459,10.404305,91.008339,56.110847,25.074903,68.719421,24.844957,14.080086,68.820534,109.76033,96.42012,0,64.693161,408.329773020901,1.81361793272649,0.0469997268896743,0.974767468984942,2.82402508847383,467.045943257616,1.86339696258348,0.00935886452849724,1.31200138882101,66.4700667388615,448.864330946512,85.5181279373302,0.00843694628224537,1.41392438115592
5,4.983944,27.5,27.453941,12.92,13.181053,98.875633,NaN,7.046145,NaN,38.833763,400,399.819427,25,31.505772,10.600796,76.001785,49.998295,401.43689,398.080627,400.01712,4521.754883,9.655791,9.860717,68.851112,60.509323,10.408548,91.027817,56.104523,25.074903,68.719421,24.844957,14.080086,68.820534,109.76033,96.42012,0,64.693161,408.326000664806,1.81360475800945,0.0469987837060846,0.974770564674468,2.82402508847383,466.98451762706,1.86323186168508,0.00935587007002599,1.31224062574764,66.4700667388615,448.859605617774,85.5147859859007,0.00843669665374264,1.41396156530884
5,4.982922,27.5,27.453398,12.92,13.174681,98.851303,NaN,7.046039,NaN,38.845264,400,399.73288,25,31.52833,10.615621,76.086487,49.998295,401.303223,397.933197,399.834625,4520.839355,9.663933,9.861259,68.848,60.527821,10.461349,91.019646,56.105366,25.123676,68.567268,24.797289,14.116386,68.802719,109.71804,96.456459,0,64.427124,408.32211823805,1.81360797574387,0.0470081403745671,0.974742104877765,2.81779356998868,466.953373998154,1.86314951079427,0.00935457001451973,1.31235318720729,66.4691910255073,448.860301586271,85.514573335944,0.00843693805249995,1.41394266809193
5,4.981514,27.5,27.453388,12.92,13.169827,98.833946,NaN,7.04534,NaN,38.846046,400,399.684204,25,31.539818,10.63804,76.111374,49.998295,401.392151,398.023529,399.88913,4522.485352,9.682311,9.877506,68.830292,60.54998,10.419743,91.024864,56.085743,25.098709,68.726532,24.81267,14.095836,68.818588,109.705276,96.455338,0,64.617325,408.320595245457,1.81362577641681,0.0470219943069779,0.97469975471258,2.80920686536678,466.930609166955,1.86308833894383,0.00935346391695666,1.31244192079211,66.4691748980491,448.866677659487,85.5190698642142,0.00843727865742746,1.41389225233386
5,4.983593,27.5,27.453863,12.92,13.167596,98.822304,NaN,7.046186,NaN,38.82325,400,399.751587,25,31.536045,10.648685,76.12339,49.998295,401.392151,398.023529,399.88913,4522.485352,9.682311,9.877506,68.766922,60.577236,10.283639,91.011002,56.090061,25.098709,68.726532,24.81267,14.095836,68.818588,109.705276,96.455338,0,64.617325,408.313683023586,1.81356749964607,0.0469992501601832,0.974769811610205,2.82188501946388,466.914642634275,1.86304422129796,0.00935249417038946,1.31251214344565,66.4699409467142,448.846176731043,85.5051877272243,0.00843601659761769,1.41406535032757
5,4.982497,27.5,27.454517,12.92,13.160309,98.814484,NaN,7.04537,NaN,38.814461,400,399.844574,25,31.53113,10.658324,76.095016,49.998295,401.420593,398.115295,400.008331,4521.226074,9.691684,9.891122,68.743706,60.587154,10.335577,90.98851,56.08807,25.115622,68.732056,24.821833,14.09119,68.763847,109.7211,96.445557,0,64.590836,408.309077769956,1.81356940806869,0.0470091748373454,0.974739648459708,2.81520189774682,466.903432978917,1.86301244095805,0.00935168440074628,1.31256675285557,66.4709956558191,448.84741290778,85.5069109828385,0.00843583546614505,1.41407178561876
5,4.983365,27.5,27.455055,12.92,13.160419,98.819603,NaN,7.044407,NaN,38.804508,400,399.851929,25,31.526176,10.665243,76.094269,49.998295,401.537994,398.177551,400.042236,4520.643066,9.694613,9.901599,68.741783,60.571438,10.398003,91.003525,56.082191,25.12352,68.701279,24.827255,14.100975,68.753029,109.762856,96.420197,0,64.492134,408.307206730859,1.81354862281197,0.0469999344745032,0.974768073357774,2.82049482748079,466.909374067778,1.86302706044212,0.00935175774789788,1.31255238698821,66.4718632746776,448.840412009004,85.5026586996149,0.00843526288347713,1.41414022428713
5,4.98386,27.5,27.456345,12.92,13.162435,98.833237,NaN,7.045435,NaN,38.801212,400,399.88559,25,31.522453,10.64309,76.076431,49.998295,401.537994,398.177551,400.042236,4520.643066,9.694613,9.901599,68.718712,60.553772,10.40841,91.017052,56.083275,25.12352,68.701279,24.827255,14.100975,68.753029,109.762856,96.420197,0,64.492134,408.308043696846,1.81354342074169,0.0469951424334497,0.97478271863812,2.82351294566092,466.925404117943,1.86306691150704,0.0093520206176363,1.3125109779797,66.473943564209,448.839634384609,85.5037836526051,0.00843473577192949,1.41417825011792
5,4.983406,27.5,27.45406,12.92,13.162435,98.833237,NaN,7.044183,NaN,38.801212,400,399.88559,25,31.522453,10.635894,76.042969,49.988949,401.438751,398.205933,400.075684,4522.619629,9.647396,9.874185,68.691551,60.548771,10.445952,91.038628,56.080719,25.132219,68.658615,24.823307,14.100478,68.80249,109.762749,96.401627,0,64.456017,408.309078418875,1.81355448701442,0.0469999882362073,0.974767804406515,2.82074482173459,466.928707253465,1.8630815363479,0.009353100825712,1.31246042248383,66.47025865192,448.841675888997,85.5022606261558,0.00843570457392152,1.41410566559948
5,4.983387,27.5,27.454536,12.92,13.162544,98.824425,NaN,7.044545,NaN,38.792442,400,399.901306,25,31.520527,10.636118,75.986626,49.988949,401.385864,398.094971,399.986938,4523.148926,9.67962,9.897661,68.686821,60.535549,10.460145,91.057083,56.099987,25.130281,68.660141,24.794352,14.132791,68.736412,109.813515,96.390999,0,64.558342,408.309227971276,1.81355532125186,0.047000217622785,0.974767092914076,2.82062897094215,466.916453482245,1.86304739741583,0.0093523117627388,1.31251615523437,66.471026296887,448.842376626667,85.5033741549851,0.00843556223399305,1.4141119165993
5,4.983387,27.5,27.454536,12.92,13.168691,98.830353,NaN,7.044545,NaN,38.797626,400,399.902588,25,31.506182,10.630836,75.957474,49.988949,401.385864,398.094971,399.986938,4523.148926,9.67962,9.897661,68.670914,60.52047,10.44131,91.082649,56.100246,25.130281,68.660141,24.794352,14.132791,68.736412,109.813515,96.390999,0,64.558342,408.315219849459,1.81357624878014,0.0470017159844429,0.974762168640581,2.82062897094215,466.924233987871,1.8630683140249,0.0093526911985033,1.31248574471693,66.471026296887,448.849882410305,85.5086820379208,0.0084359587711624,1.41405281082149
5,4.982733,27.5,27.454174,12.92,13.169089,98.868591,NaN,7.042921,NaN,38.795246,400,399.901154,25,31.486946,10.623446,75.87529,49.988949,401.651703,398.395691,400.265289,4523.131348,9.659017,9.887154,68.662254,60.536919,10.424658,91.079361,56.09528,25.09985,68.667702,24.816639,14.116323,68.843208,109.803795,96.389252,0,64.654648,408.317098161688,1.81359354577349,0.0470087952417768,0.974740371780972,2.81664105894748,466.974940074457,1.86320553115921,0.00935530935633655,1.3122818117941,66.470442500723,448.855780768943,85.5123834233011,0.00843640678849164,1.41399742810646
5,4.982844,27.5,27.45347,12.92,13.175006,98.894028,NaN,7.043725,NaN,38.817356,400,400.035248,25,31.469923,10.616199,75.824097,49.988949,401.651703,398.395691,400.265289,4523.131348,9.659017,9.887154,68.601723,60.535664,10.425469,91.082863,56.101578,25.09985,68.667702,24.816639,14.116323,68.843208,109.803795,96.389252,0,64.654648,408.322612761305,1.81361098348256,0.0470090524147455,0.974739283878403,2.81731793456726,467.009335635861,1.86329975506812,0.00935726955392622,1.31213615347404,66.4693071430648,448.86144110292,85.5154727143997,0.00843697111769508,1.41393548048936
5,4.981618,27.5,27.456442,12.92,13.179325,98.915382,NaN,7.042095,NaN,38.845291,400,400.064453,25,31.463352,10.590224,75.967239,49.988949,401.586914,398.281921,400.179565,4521.671875,9.658799,9.877458,68.531181,60.527176,10.433412,91.094368,56.097488,25.068138,68.727486,24.830791,14.100775,68.748795,109.777672,96.404175,0,64.718445,408.329615963406,1.81365557365973,0.047023198961425,0.974695585468888,2.80984117397236,467.033063000799,1.86335605428966,0.00935723030889635,1.3120926299843,66.4740999856264,448.879941882644,85.5324151571513,0.0084368284578038,1.41386337121493
5,4.982388,27.5,27.455013,12.92,13.185009,98.918434,NaN,7.042023,NaN,38.848885,400,399.929321,25,31.452127,10.571325,76.166153,49.988949,401.370087,398.084412,399.978546,4523.966309,9.668,9.869215,68.548203,60.521027,10.440234,91.076691,56.096313,25.080284,68.747635,24.87849,14.065332,68.76667,109.75602,96.424706,0,64.732895,408.333401922707,1.81365615143725,0.0470163601579351,0.974716322709881,2.81453718286537,467.039130544694,1.86337595596369,0.00935810105597504,1.31204551914008,66.4717955428868,448.878943463238,85.5298543783732,0.00843731420091529,1.41383592185517
5,4.982889,27.5,27.454777,12.92,13.186998,98.916595,NaN,7.043883,NaN,38.852486,400,399.830872,25,31.441801,10.57162,76.145439,49.988949,401.370087,398.084412,399.978546,4523.966309,9.668,9.869215,68.539268,60.539745,10.46047,91.033058,56.100838,25.080284,68.747635,24.87849,14.065332,68.76667,109.75602,96.424706,0,64.732895,408.33419925738,1.81365071005692,0.0470114950338802,0.974731178847377,2.81759234031904,467.03705840258,1.86337098027802,0.00935809502045739,1.31204970360775,66.4714149530346,448.876792634563,85.5280268170249,0.00843728952444158,1.41384700687589
5,4.982314,27.5,27.453852,12.92,13.192034,98.902916,NaN,7.041901,NaN,38.842316,400,399.852142,25,31.445282,10.564325,76.04612,49.988949,401.450836,398.202454,400.078644,4520.580078,9.684687,9.887505,68.536972,60.553558,10.409734,90.988998,56.101791,25.114635,68.579239,24.894775,14.055278,68.743431,109.817642,96.401329,0,64.677513,408.340417856554,1.81368186877397,0.0470188629006135,0.974708289503746,2.81408590215665,467.020446099629,1.8633286572394,0.00935765746531059,1.31209916438721,66.4699232067691,448.887188186065,85.5341792796906,0.00843818724235697,1.41374242028504
5,4.981795,27.5,27.453072,12.92,13.200001,98.893814,NaN,7.042442,NaN,38.842999,400,399.877747,25,31.446386,10.551153,76.009186,49.993465,401.350189,398.132751,399.981537,4525.688477,9.677803,9.901415,68.544632,60.554123,10.36312,90.967392,56.096405,25.134094,68.548431,24.871244,14.071249,68.770081,109.762817,96.422363,0,64.511391,408.349365454911,1.81372163908993,0.0470263485901425,0.974684913335136,2.81092069522168,467.009629617375,1.86330154626609,0.00935744404759016,1.31212846168309,66.4686652676764,448.900795121416,85.5427922855773,0.00843919995511838,1.41361623223847
5,4.98262,27.5,27.453825,12.92,13.204817,98.88192,NaN,7.044008,NaN,38.854389,400,399.863098,25,31.451015,10.545256,76.034081,49.993465,401.350189,398.132751,399.981537,4525.688477,9.677803,9.901415,68.585869,60.540867,10.322258,90.938271,56.087898,25.134094,68.548431,24.871244,14.071249,68.770081,109.762817,96.422363,0,64.511391,408.352180546013,1.81371792245425,0.0470187107421806,0.974708141727644,2.81595197555737,466.992935139149,1.86325477938223,0.00935632713822146,1.31220590104462,66.4698796632466,448.900097449761,85.5432758422226,0.00843887928488128,1.41364030407465
5,4.983557,27.5,27.455044,12.92,13.205377,98.844353,NaN,7.044971,NaN,38.879784,400,399.912811,25,31.455313,10.548171,76.059227,49.993465,401.553406,398.269379,400.146667,4524.064941,9.657767,9.89909,68.587746,60.539513,10.269106,90.926613,56.089031,25.128872,68.730492,24.878077,14.066802,68.711121,109.738976,96.426712,0,64.521019,408.350592228413,1.81369699211808,0.0470088426138763,0.974738434750294,2.82166551870682,466.941874066599,1.8631144579199,0.0093533470589729,1.31242519705781,66.4718455354088,448.893618561232,85.5402746626145,0.00843807765782028,1.41372131437781
5,4.983615,27.5,27.454618,12.92,13.205377,98.844353,NaN,7.044733,NaN,38.879784,400,399.912811,25,31.455313,10.543428,76.047516,49.993465,401.556122,398.271973,400.12915,4523.369141,9.639118,9.885659,68.599861,60.539883,10.248856,90.902023,56.092171,25.112564,68.788986,24.873898,14.076225,68.882408,109.704254,96.44268,0,64.687141,408.350460121362,1.81369557864176,0.047008223453059,0.974740337636441,2.82201915819121,466.942489770675,1.8631171842004,0.00935354845236188,1.31241577579861,66.4711585370709,448.892752097397,85.5391089570246,0.00843819243856697,1.41371760450549
5,4.98327,27.5,27.45418,12.92,13.208307,98.794205,NaN,7.046052,NaN,38.891445,400,399.954254,25,31.443941,10.547216,75.960976,49.993465,401.556122,398.271973,400.12915,4523.369141,9.639118,9.885659,68.632736,60.528358,10.249081,90.902596,56.078621,25.112564,68.788986,24.873898,14.076225,68.882408,109.704254,96.44268,0,64.687141,408.354101876974,1.81371395995626,0.0470126206764174,0.97472668405197,2.81991556651587,466.877301821321,1.86294303452304,0.00935054543456095,1.3126634426901,66.4704521769576,448.898975705877,85.5429429815076,0.0084386862362244,1.41365788232551
5,4.984108,27.5,27.454359,12.92,13.20723,98.742554,NaN,7.044634,NaN,38.889095,400,399.922516,25,31.438707,10.584898,75.906036,49.993465,401.340454,398.110016,399.888794,4521.321777,9.638985,9.904751,68.720474,60.528378,10.221696,90.904884,56.059074,25.093775,68.612717,24.884977,14.063292,68.832237,109.700218,96.451782,0,64.79789,408.351143416933,1.81368987214522,0.0470034127074643,0.974755034578897,2.82502496727119,466.809235469687,1.86275957035437,0.00934715294760598,1.31293318749698,66.4707408504323,448.89048669606,85.5371704176468,0.00843817039223137,1.41372901391288
5,4.983839,27.5,27.45574,12.92,13.210902,98.743576,NaN,7.045912,NaN,38.895721,400,399.818512,25,31.444613,10.627017,75.848206,49.993465,401.375244,398.024384,399.904633,4523.707031,9.6401,9.881706,68.774445,60.526703,10.225189,90.904099,56.053783,25.09305,68.752731,24.865364,14.075266,68.762787,109.747444,96.44149,0,64.713631,408.355335379679,1.81370892656272,0.0470071787392676,0.974743281570141,2.82338490893858,466.808578211131,1.86275433212864,0.00934656559695874,1.3129585731733,66.4729679351824,448.898486645997,85.5446212956501,0.00843807248327573,1.41370024298848
5,4.983839,27.5,27.45574,12.92,13.206735,98.779472,NaN,7.045912,NaN,38.910503,400,399.757904,25,31.445721,10.634609,75.786797,49.993465,401.375244,398.024384,399.904633,4523.707031,9.6401,9.881706,68.767311,60.509109,10.186966,90.911293,56.056683,25.09305,68.752731,24.865364,14.075266,68.762787,109.747444,96.44149,0,64.713631,408.351273617504,1.81369474239268,0.0470061632807845,0.974746603810923,2.82338490893858,466.855704853991,1.86288104679035,0.00934886459985898,1.3127737588966,66.4729679351824,448.893398886402,85.5410224509354,0.00843780376522372,1.41374022828771
5,4.985406,27.5,27.456459,12.92,13.189239,98.796799,NaN,7.047029,NaN,38.920273,400,399.759216,25,31.442719,10.624684,75.871971,49.993465,401.427643,398.111664,399.941223,4522.208496,9.644904,9.878926,68.74839,60.481758,10.136962,90.887123,56.064083,25.11858,68.804199,24.887642,14.052822,68.850609,109.712906,96.463394,0,64.631775,408.330649128044,1.8135969986953,0.0469851791292231,0.974812015521921,2.83293775598617,466.877410543148,1.8629375978028,0.0093496341840432,1.31270060241376,66.4741273996415,448.858946850371,85.5175886851338,0.00843571304812725,1.4140289857466
5,4.98394,27.5,27.455349,12.92,13.16716,98.77018,NaN,7.046112,NaN,38.903454,400,399.792267,25,31.429287,10.617614,75.916077,49.993465,401.427643,398.111664,399.941223,4522.208496,9.644904,9.878926,68.729012,60.455654,10.09861,90.821281,56.06599,25.11858,68.804199,24.887642,14.052822,68.850609,109.712906,96.463394,0,64.631775,408.312467216118,1.81355755747852,0.0469954402983005,0.974781558731372,2.82400070084822,466.844072108147,1.86285075246077,0.00934845438445455,1.31281289604973,66.4723373946927,448.843864461042,85.5054817963479,0.00843533450517576,1.41412030105808
5,4.982481,27.5,27.455479,12.92,13.155028,98.736259,NaN,7.045295,NaN,38.918488,400,399.817047,25,31.416059,10.607094,75.921173,49.993465,401.436859,398.112152,399.900787,4521.849609,9.662674,9.893327,68.725906,60.448204,10.091956,90.778755,56.066647,25.139814,68.698845,24.876209,14.052853,68.796272,109.700302,96.471252,0,64.628159,408.303966626284,1.81355181884409,0.0470080582152017,0.9747433528873,2.81510432562828,466.799349014656,1.86273017106592,0.00934622024943352,1.31299049337336,66.4725470381831,448.841915930304,85.5042726730049,0.00843518258219042,1.41413886280139
5,4.981969,27.5,27.454971,12.92,13.1576,98.711945,NaN,7.044347,NaN,38.913143,400,399.786591,25,31.417395,10.586607,75.813187,50.002388,401.346375,398.113586,399.869751,4525.015625,9.670546,9.906505,68.740128,60.451591,10.100083,90.726112,56.050747,25.104715,68.543526,24.848537,14.084518,68.761635,109.696533,96.48687,0,64.730484,408.30764056595,1.81357305801337,0.0470141530924927,0.974724474172591,2.81198189093584,466.768159157301,1.8626475756319,0.00934490261498434,1.31310462857356,66.4717278110028,448.849104973845,85.5086969713626,0.00843575378809394,1.41406968631423
5,4.982603,27.5,27.454937,12.92,13.152369,98.727196,NaN,7.044804,NaN,38.913979,400,399.774933,25,31.419691,10.586072,75.6539,50.002388,401.346375,398.113586,399.869751,4525.015625,9.670546,9.906505,68.761681,60.46246,10.087209,90.689117,56.048592,25.104715,68.543526,24.848537,14.084518,68.761635,109.696533,96.48687,0,64.730484,408.301096704111,1.81353979172533,0.0470061072569906,0.97474949203674,2.81584830709249,466.788233945028,1.86270164448745,0.00934589584177649,1.31302518908553,66.4716729803635,448.837145192074,85.5001954053544,0.00843513475142932,1.41416304029155
5,4.982535,27.5,27.455118,12.92,13.148167,98.745651,NaN,7.044594,NaN,38.897282,400,399.797424,25,31.417231,10.589922,75.681549,50.002388,401.446014,398.192719,399.957825,4521.375977,9.661564,9.908933,68.788498,60.473328,10.073426,90.653229,56.058975,25.072227,68.671989,24.821638,14.102094,68.850395,109.698402,96.462463,0,64.814743,408.297155802892,1.8135271432541,0.0470058088931027,0.974750626901858,2.81543363062275,466.812202947938,1.86276564207052,0.00934699253455222,1.31293407562304,66.4719648721992,448.832761507031,85.4973306128873,0.00843483495132553,1.41420205440278
5,4.982476,27.5,27.454922,12.92,13.149958,98.775703,NaN,7.043155,NaN,38.88969,400,399.816162,25,31.415028,10.603617,75.783096,50.002388,401.385284,398.138885,399.886749,4522.505859,9.660518,9.908921,68.789131,60.496338,10.090363,90.622017,56.049747,25.068872,68.716835,24.842251,14.084219,68.778633,109.716331,96.459534,0,64.964012,408.29903606413,1.81353467942497,0.0470068755402499,0.974747252161213,2.81507383427135,466.851940498294,1.86287298174562,0.00934900992694314,1.31277501237798,66.471648790357,448.835299015436,85.4988704455832,0.00843504286448276,1.41417721388986
5,4.982133,27.5,27.454569,12.92,13.149958,98.775703,NaN,7.043822,NaN,38.88969,400,399.816162,25,31.415028,10.602359,75.85923,50.002388,401.385284,398.138885,399.886749,4522.505859,9.660518,9.908921,68.737518,60.503166,10.095837,90.600449,56.034622,25.068872,68.716835,24.842251,14.084219,68.778633,109.716331,96.459534,0,64.964012,408.299817887102,1.81354304205847,0.047010538361163,0.974735982532721,2.81298207248022,466.852451229933,1.86287524229021,0.00934917680209823,1.31276718658956,66.4710795155397,448.838000508523,85.5003224332795,0.00843531859896625,1.41414720182471
5,4.981987,27.5,27.454029,12.92,13.161818,98.80484,NaN,7.042272,NaN,38.895168,400,399.907867,25,31.419268,10.607463,75.86261,50.002388,401.646332,398.385712,400.146881,4519.499512,9.641715,9.883701,68.700417,60.520176,10.094807,90.580238,56.018303,25.097754,68.692223,24.877045,14.050571,68.843224,109.742523,96.429649,0,64.777428,408.311710925799,1.81358697906982,0.0470149892265142,0.9747216897744,2.81209166816848,466.891480077243,1.86298153290515,0.00935129771817597,1.31260546493523,66.4702086578315,448.853303218569,85.5104430399042,0.00843633054189179,1.41401334632685
5,4.981987,27.5,27.454029,12.92,13.171954,98.864967,NaN,7.042272,NaN,38.91114,400,399.995575,25,31.414097,10.621452,75.78569,50.002388,401.469513,398.207855,400.011322,4523.777344,9.644258,9.889588,68.684998,60.521492,10.092584,90.583977,56.020061,25.135008,68.673103,24.853718,14.057915,68.807625,109.763916,96.42498,0,64.602882,408.321590663764,1.81362148537542,0.0470174603791946,0.974713585160205,2.81209166816848,466.970393832441,1.86319367526597,0.00935514603179292,1.31229715937601,66.4702086578315,448.865679415541,85.5191958733272,0.00843698435472219,1.41391594585227
5,4.980832,27.5,27.455187,12.92,13.172921,98.909019,NaN,7.039986,NaN,38.911709,400,399.983337,25,31.398415,10.618293,75.752869,50.002388,401.469513,398.207855,400.011322,4523.777344,9.644258,9.889588,68.713242,60.51992,10.081102,90.583328,56.012497,25.135008,68.673103,24.853718,14.057915,68.807625,109.763916,96.42498,0,64.602882,408.325164880408,1.81365293753665,0.0470300353617095,0.974674895142178,2.80504701390851,467.026526171962,1.86334164141802,0.00935741664918817,1.3120974437028,66.4720761454375,448.877937510915,85.5293687022879,0.00843719549446678,1.41384813159555
5,4.980726,27.5,27.454548,12.92,13.175827,98.89167,NaN,7.038744,NaN,38.915783,400,399.86676,25,31.394655,10.617555,75.708153,50.002388,401.59848,398.335449,400.101288,4518.707031,9.638981,9.882109,68.68364,60.526619,10.083271,90.576607,56.029755,25.102333,68.698631,24.831841,14.082578,68.753693,109.731773,96.453094,0,64.730484,408.328238784965,1.81366541440909,0.047031876653811,0.97466909776536,2.80440042902154,467.004684713158,1.86328454283981,0.00935660904039384,1.31217200607663,66.4710456491298,448.881873568472,85.5313233624889,0.0084376442106769,1.4138013940292
5,4.980733,27.5,27.453888,12.92,13.169531,98.861031,NaN,7.039067,NaN,38.91637,400,399.951019,25,31.398802,10.622595,75.670273,50.002388,401.59848,398.335449,400.101288,4518.707031,9.638981,9.882109,68.634537,60.525341,10.067053,90.603561,56.030186,25.102333,68.698631,24.831841,14.082578,68.753693,109.731773,96.453094,0,64.730484,408.322086302822,1.8136438114962,0.047030266669188,0.974674350389283,2.80444312834578,466.965432324278,1.86318069291878,0.00935496084450324,1.31231419565598,66.4699812647436,448.873568202211,85.5245923773135,0.00843745422339341,1.41385040386441
5,4.981737,27.5,27.454247,12.92,13.156809,98.831688,NaN,7.039964,NaN,38.917103,400,399.952942,25,31.407646,10.618107,75.722237,50.000546,401.501923,398.283325,400.007263,4520.724121,9.651656,9.880757,68.624603,60.521286,10.047132,90.638344,56.031666,25.069826,68.764122,24.846823,14.064121,68.695984,109.660866,96.484924,0,64.974846,408.307398306539,1.81357602159736,0.0470164382095744,0.974717486886713,2.81056695701983,466.926403924278,1.86307487412409,0.00935291327435291,1.31247250341311,66.4705602281151,448.84955712881,85.5080768186499,0.00843605048698067,1.41404822727643
5,4.980895,27.5,27.454454,12.92,13.143543,98.797813,NaN,7.038682,NaN,38.913364,400,399.896667,25,31.418842,10.622489,75.743736,50.000546,401.440216,398.197784,399.935181,4523.194336,9.668477,9.895459,68.594246,60.506027,10.034638,90.674652,56.015049,25.066032,68.703033,24.851212,14.048922,68.867577,109.797226,96.40358,0,64.980865,408.296386934553,1.81355138890069,0.0470221984739081,0.974700447037997,2.80543129993401,466.881641583995,1.86295401341847,0.00935064690606789,1.31265097383909,66.470894056357,448.840897106611,85.5022214429655,0.00843551496577707,1.41412154189543
5,4.981069,27.5,27.45369,12.92,13.143543,98.797813,NaN,7.038888,NaN,38.913364,400,399.896667,25,31.418842,10.629267,75.784874,50.000546,401.440216,398.197784,399.935181,4523.194336,9.668477,9.895459,68.54084,60.491966,10.011638,90.700829,56.015377,25.066032,68.703033,24.851212,14.048922,68.867577,109.797226,96.40358,0,64.980865,408.295990316742,1.81354714574564,0.0470203394300021,0.974706163889472,2.80649264211274,466.882746571266,1.86295890493935,0.00935100809712813,1.31263405055037,66.4696619450666,448.838730815229,85.499697611496,0.00843568839899723,1.41411971240923
5,4.980447,27.5,27.45475,12.92,13.1279,98.770264,NaN,7.040666,NaN,38.921623,400,399.88028,25,31.419601,10.636233,75.83165,50.000546,401.609619,398.350555,400.139374,4523.015625,9.684555,9.913464,68.493744,60.461845,10.004307,90.725143,55.989475,25.052967,68.603683,24.853733,14.054126,68.742996,109.769989,96.413063,0,64.966423,408.282160987185,1.81350905590887,0.0470231704571779,0.97469826087722,2.80269851854951,466.845049115266,1.86285488503568,0.00934874292473496,1.31279918147643,66.4713714107925,448.825964179369,85.4920463788977,0.00843461447024368,1.41424651795296
5,4.980156,27.5,27.455614,12.92,13.120692,98.770668,NaN,7.040943,NaN,38.933186,400,399.951569,25,31.412645,10.637877,75.880936,50.000546,401.609619,398.350555,400.139374,4523.015625,9.684555,9.913464,68.478737,60.44212,10.018151,90.744972,55.986431,25.052967,68.603683,24.853733,14.054126,68.742996,109.769989,96.413063,0,64.966423,408.275798844153,1.81349161197774,0.047024522141216,0.974694477241055,2.80092333006542,466.844329313408,1.86285077792983,0.00934836036863622,1.31281626110018,66.4727647439628,448.82043680084,85.4892600479737,0.008433996909026,1.41431146308362
5,4.981262,27.5,27.454338,12.92,13.12259,98.784836,NaN,7.041286,NaN,38.935696,400,400.033142,25,31.402506,10.620103,75.964813,50.000546,401.662262,398.396545,400.151337,4525.021484,9.665693,9.910358,68.478569,60.431816,10.017512,90.756279,55.987423,25.07239,68.844177,24.83139,14.061117,68.78215,109.742668,96.434174,0,64.94957,408.27512705852,1.81347109974737,0.0470131678904227,0.97472931390492,2.80766984483421,466.864774687194,1.86290895675846,0.00934987084211816,1.31271509947525,66.4707069837972,448.812004208292,85.4816407466875,0.00843403208621784,1.41434637965039
5,4.982994,27.5,27.453678,12.92,13.135159,98.791298,NaN,7.044182,NaN,38.925045,400,400.069702,25,31.395041,10.61642,75.935844,50.000546,401.720612,398.434296,400.216461,4523.76709,9.648922,9.890965,68.424919,60.421432,10.023662,90.791573,55.990116,25.094423,68.75914,24.84516,14.064412,68.841232,109.72477,96.450073,0,64.943558,408.283429699631,1.81347166317315,0.0469977369632923,0.97477615599395,2.81823261304822,466.87421200878,1.86293598931551,0.00935059663313344,1.31266725951714,66.4696425922936,448.81164961666,85.4805329019284,0.00843426202050804,1.41433284351942
5,4.982494,27.5,27.456629,12.92,13.139374,98.808975,NaN,7.043843,NaN,38.923786,400,400.0896,25,31.392355,10.614182,75.730301,50.000546,401.720612,398.434296,400.216461,4523.76709,9.648922,9.890965,68.376816,60.442024,10.013171,90.796707,55.985878,25.094423,68.75914,24.84516,14.064412,68.841232,109.72477,96.450073,0,64.943558,408.28867825901,1.81349820506397,0.0470041028679757,0.974756334876931,2.8151836029931,466.89314775804,1.86297948016403,0.00935033335076707,1.3126418062867,66.474401538957,448.823657391874,85.4928552130356,0.00843378468837405,1.41431118475244
5,4.982494,27.5,27.456629,12.92,13.133804,98.856064,NaN,7.043843,NaN,38.926056,400,400.039825,25,31.388391,10.638,75.661278,50.000546,401.608337,398.349121,400.063049,4523.623535,9.64587,9.892499,68.361778,60.473915,9.995037,90.825974,55.980755,25.071299,68.711143,24.84746,14.051465,68.750656,109.727341,96.450142,0,64.955589,408.283248853769,1.81347924013354,0.0470027448035952,0.974760807996379,2.8151836029931,466.954953057887,1.86314563125127,0.00935334721765565,1.3124002280498,66.474401538957,448.816855801149,85.4880461852513,0.00843342533065007,1.41436481221052
5,4.982562,27.5,27.456102,12.92,13.133061,98.870247,NaN,7.043074,NaN,38.916374,400,400.037354,25,31.381613,10.629678,75.74913,49.998337,401.689514,398.422119,400.168579,4521.449707,9.641324,9.895235,68.36908,60.491173,9.991642,90.844818,55.970093,25.047112,68.602943,24.83186,14.066979,68.752327,109.796303,96.404068,0,65.033836,408.28236956963,1.8134750523267,0.047001837589549,0.974763640331661,2.81559828209856,466.974327722361,1.86319903693347,0.00935450384300118,1.31231593645554,66.4735517022468,448.814909454736,85.4859856877346,0.00843352102130772,1.41436712034196
5,4.982494,27.5,27.456047,12.92,13.133837,98.877396,NaN,7.045033,NaN,38.906193,400,400.119995,25,31.388323,10.624239,75.811966,49.998337,401.689514,398.422119,400.168579,4521.449707,9.641324,9.895235,68.383911,60.510162,9.987899,90.880814,55.982513,25.047112,68.602943,24.83186,14.066979,68.752327,109.796303,96.404068,0,65.033836,408.283281020875,1.81347935249444,0.0470027528496829,0.97476078148593,2.8151836029931,466.98378879269,1.86322460659025,0.00935498723060981,1.31227812719699,66.4734630087878,448.816405267015,85.4869718526148,0.0084336207741716,1.41435396385512
5,4.981705,27.5,27.454409,12.92,13.136771,98.893173,NaN,7.045486,NaN,38.894829,400,400.187958,25,31.394396,10.609775,75.675552,49.998337,401.831207,398.520081,400.290802,4524.254883,9.659825,9.901807,68.407547,60.490955,9.992626,90.898445,55.998024,25.063694,68.687759,24.808512,14.0892,68.774277,109.850136,96.367706,0,65.066345,408.287939708013,1.81350858055758,0.0470118941122638,0.974732492088363,2.81037178977937,467.006857649011,1.86329073297758,0.00935677090214306,1.31216125313961,66.4708214851861,448.82550607652,85.491279666494,0.00843471874726996,1.41424169302953
5,4.982706,27.5,27.454903,12.92,13.137668,98.891968,NaN,7.04522,NaN,38.886074,400,400.147919,25,31.395458,10.585046,75.648239,49.998337,401.653992,398.395447,400.18335,4521.621094,9.684393,9.912425,68.400116,60.491524,9.983377,90.92334,55.984886,25.073893,68.631645,24.839771,14.059329,68.737274,109.894913,96.33535,0,64.966423,408.286532004217,1.81348722762988,0.0470014233684836,0.97476467296526,2.81647641178864,467.004563028269,1.86328332297192,0.00935646026844474,1.31217832023969,66.4716181496673,448.81826474454,85.4868009857889,0.00843415001377703,1.41431099609753
5,4.984096,27.5,27.457293,12.92,13.136108,98.88298,NaN,7.045213,NaN,38.878063,400,400.014984,25,31.391972,10.585475,75.749481,49.998337,401.653992,398.395447,400.18335,4521.621094,9.684393,9.912425,68.42746,60.478474,9.999482,90.919624,55.971912,25.073893,68.631645,24.839771,14.059329,68.737274,109.894913,96.33535,0,64.966423,408.281842226523,1.81344802947463,0.0469862065978049,0.974811622820446,2.82495180625671,466.989316596027,1.86323633194617,0.00935475547506597,1.31227707574875,66.4754722806681,448.806222528441,85.4813907106298,0.00843261338857224,1.41446511599156
5,4.984805,27.5,27.456888,12.92,13.139081,98.865524,NaN,7.045595,NaN,38.861828,400,399.918121,25,31.378456,10.578415,75.765579,49.998337,401.479614,398.189972,399.999725,4523.330078,9.687593,9.901881,68.459206,60.448208,9.994879,90.907387,55.966381,25.142014,68.637978,24.833729,14.076867,68.782349,109.887703,96.341301,0,64.681122,408.283123822777,1.81344087064782,0.0469793667360783,0.974832541352461,2.82927417194458,466.966993902185,1.86317734696098,0.00935383010372307,1.31235749195444,66.4748191954199,448.803313637077,85.4788081959268,0.00843261224336661,1.41447804237468
5,4.983709,27.5,27.455437,12.92,13.139081,98.865524,NaN,7.045606,NaN,38.861828,400,399.918121,25,31.378456,10.569444,75.747543,49.998337,401.479614,398.189972,399.999725,4523.330078,9.687593,9.901881,68.481949,60.43964,9.982126,90.927574,55.974289,25.142014,68.637978,24.833729,14.076867,68.782349,109.887703,96.341301,0,64.681122,408.285622668738,1.81346758639031,0.046991061242784,0.974796508242734,2.82259229146393,466.969090441802,1.86318663106313,0.00935451601873311,1.31232542309256,66.4724793073029,448.811671081536,85.482832463287,0.00843360043690119,1.41437620304249
5,4.985002,27.5,27.457289,12.92,13.131465,98.837639,NaN,7.047566,NaN,38.869396,400,399.875916,25,31.375046,10.556436,75.688728,49.998337,401.474426,398.182953,400.032745,4525.688477,9.686542,9.90461,68.479263,60.419727,9.969349,90.946281,55.966965,25.122261,68.758247,24.878489,14.04792,68.873558,109.871811,96.348503,0,64.800301,408.275250255631,1.81341013549475,0.0469754089519869,0.974845154747479,2.83047508440541,466.929817159119,1.86307640171239,0.00935185613652118,1.31250928421605,66.4754658304856,448.792629367927,85.4717757728338,0.00843189665087991,1.41457229189248
5,4.985002,27.5,27.457289,12.92,13.118258,98.811852,NaN,7.047566,NaN,38.863758,400,399.912109,25,31.382769,10.531324,75.473221,49.998337,401.672302,398.260651,400.135529,4522.569824,9.674277,9.899549,68.531723,60.411667,9.955163,90.952301,55.980812,25.102213,68.719521,24.904324,14.03737,68.835342,109.826317,96.392265,0,64.980865,408.262375405337,1.81336516175787,0.0469721897641894,0.974855808825166,2.83047508440541,466.895969775997,1.86298540794583,0.00935020556142273,1.31264164493793,66.4754658304856,448.776501063989,85.4603747450456,0.00843104439245261,1.41469965272943
5,4.986007,27.5,27.458315,12.92,13.128069,98.804924,NaN,7.049793,NaN,38.860794,400,399.985718,25,31.380785,10.515053,75.500435,49.998337,401.672302,398.260651,400.135529,4522.569824,9.674277,9.899549,68.615135,60.418392,9.948164,90.951187,55.973938,25.102213,68.719521,24.904324,14.03737,68.835342,109.826317,96.392265,0,64.980865,408.26964778719,1.81337407665292,0.0469638633357687,0.974880951387898,2.83660100272834,466.885391777085,1.86295439027626,0.00934927711172338,1.31269996299352,66.4771202756472,448.780563072586,85.4645788816758,0.00843087263275988,1.41469298003789
5,4.984945,27.5,27.458847,12.92,13.13955,98.801186,NaN,7.049849,NaN,38.86002,400,400.096649,25,31.379171,10.521958,75.744644,49.998337,401.814911,398.450073,400.27301,4523.564453,9.666067,9.894304,68.696381,60.422195,9.96526,90.946831,55.971542,25.090376,68.787567,24.943472,14.013506,68.820358,109.808884,96.389511,0,64.986893,408.283261814832,1.81343905531837,0.0469779875887149,0.97483676692825,2.83012761601128,466.879715383553,1.86293779204716,0.00934878636911306,1.3127309610953,66.4779781148323,448.804314486115,85.4820600193326,0.0084319272637053,1.41451863630169
5,4.984257,27.5,27.459246,12.92,13.146952,98.811089,NaN,7.049877,NaN,38.864635,400,400.125793,25,31.374777,10.551466,75.930992,49.993961,401.750061,398.336182,400.1987,4524.923828,9.686051,9.884153,68.713913,60.43008,9.963088,90.954491,55.977314,25.100628,68.783203,24.947432,14.021377,68.803307,109.82402,96.380188,0,64.908646,408.292046004748,1.81348102833021,0.0469871319293778,0.974808194383022,2.82593337198642,466.892138073436,1.86297018743793,0.00934923177460068,1.31268890626262,66.478621484689,448.819704039057,85.4934583170661,0.00843259006349852,1.41440710569285
5,4.986011,27.5,27.456646,12.92,13.152684,98.780373,NaN,7.051791,NaN,38.868378,400,400.104919,25,31.372194,10.54913,76.046272,49.993961,401.750061,398.336182,400.1987,4524.923828,9.686051,9.884153,68.699806,60.426022,9.934187,90.924713,55.980511,25.100628,68.783203,24.947432,14.021377,68.803307,109.82402,96.380188,0,64.908646,408.293635118499,1.81345779775065,0.0469698193026169,0.974861239423169,2.83662538263314,466.855576879505,1.86287842542333,0.0093484940391548,1.3127892087192,66.4744289528077,448.809180141787,85.4826414488642,0.0084330133742366,1.41442577032801
5,4.98619,27.5,27.456984,12.92,13.142854,98.785851,NaN,7.051485,NaN,38.865608,400,400.047882,25,31.376198,10.555914,75.982895,49.993961,401.694092,398.29184,400.154175,4524.385742,9.669788,9.88716,68.692619,60.408733,9.919728,90.923134,55.970287,25.109278,68.695122,24.927662,14.055515,68.801964,109.805672,96.39624,0,64.951981,408.283644060085,1.81341996378605,0.0469655152486401,0.97487504278443,2.83771636696582,466.862279284109,1.86289559631259,0.00934868504930951,1.31276852424713,66.4749740015735,448.795896839182,85.4736895074344,0.00843218418567255,1.41453894887423
5,4.985498,27.5,27.456978,12.92,13.122784,98.808548,NaN,7.053926,NaN,38.865616,400,400.023102,25,31.383553,10.558713,75.800819,49.993961,401.676178,398.30838,400.087646,4525.838379,9.670296,9.891306,68.693451,60.406696,9.910374,90.92128,55.971458,25.093315,68.777596,24.936184,14.073295,68.883057,109.791275,96.407036,0,65.048279,408.265656402377,1.81336848476947,0.0469680029334895,0.97486847323668,2.83349854107399,466.89208254419,1.8629757390581,0.00935014105018298,1.31265172889174,66.4749643262032,448.777430522742,85.4606277316729,0.0084312106424594,1.4146846073543
5,4.986759,27.5,27.458513,12.92,13.112627,98.822472,NaN,7.0546,NaN,38.854576,400,400.002686,25,31.38508,10.557148,75.799706,49.993961,401.676178,398.30838,400.087646,4525.838379,9.670296,9.891306,68.710083,60.397575,9.89381,90.884926,55.983967,25.093315,68.777596,24.936184,14.073295,68.883057,109.791275,96.407036,0,65.048279,408.252878187994,1.81330316173311,0.0469520832324817,0.974918181990754,2.84118415766875,466.908139952207,1.86301504955396,0.0093503068528511,1.31261420914127,66.4774395483189,448.755299491479,85.4469794170674,0.00842946301588054,1.41489754230661
5,4.986131,27.5,27.459742,12.92,13.11042,98.827812,NaN,7.053751,NaN,38.842274,400,400.01355,25,31.384512,10.570804,75.812523,49.993961,401.711761,398.377441,400.120697,4523.452148,9.683657,9.902821,68.7239,60.395348,9.862974,90.877365,55.968754,25.09753,68.654106,24.920172,14.085313,68.82048,109.747902,96.447639,0,64.957993,408.252159126253,1.81331095084276,0.0469582398498918,0.974899297510785,2.83735677207994,466.913372313744,1.86302602669478,0.00935006781342511,1.31261399978706,66.4794212513615,448.759128624101,85.4512825781824,0.0084292025949845,1.4148977247681
5,4.985989,27.5,27.459583,12.92,13.11042,98.827812,NaN,7.053668,NaN,38.842274,400,400.01355,25,31.384512,10.588433,75.622726,49.993961,401.711761,398.377441,400.120697,4523.452148,9.683657,9.902821,68.7089,60.393517,9.842203,90.889046,55.961178,25.09753,68.654106,24.920172,14.085313,68.82048,109.747902,96.447639,0,64.957993,408.252483047781,1.8133144118147,0.0469597537997498,0.974894623645089,2.83649129309009,466.913602203682,1.86302704438078,0.00935014295583595,1.31261048009473,66.4791648759193,448.760235708753,85.4518584438699,0.00842932096842679,1.41488503124196
5,4.987197,27.5,27.459257,12.92,13.108403,98.833397,NaN,7.053792,NaN,38.865166,400,400.139191,25,31.392948,10.585962,75.464653,49.993961,401.790649,398.45462,400.224182,4528.164063,9.701094,9.927001,68.673203,60.392555,9.856347,90.879662,55.976597,25.093681,68.788536,24.904726,14.099329,68.833084,109.76474,96.425728,0,64.990501,408.247760908666,1.81327810184737,0.0469463857480907,0.97493602234512,2.84385335838778,466.921404356769,1.86304883846356,0.00935065448563409,1.31257459694712,66.4786392215844,448.746940279734,85.4420383475021,0.0084287410934238,1.41498209546709
5,4.987197,27.5,27.459257,12.92,13.104769,98.865349,NaN,7.053792,NaN,38.898922,400,400.189667,25,31.40089,10.570453,75.42131,49.993961,401.660492,398.334991,400.136719,4524.712402,9.678021,9.917865,68.612228,60.397984,9.856174,90.882034,55.971886,25.114454,68.808548,24.907848,14.100222,68.729225,109.731537,96.460289,0,65.004951,408.244217985808,1.81326572510905,0.0469455001514915,0.97493896832762,2.84385335838778,466.963341122003,1.86316157189361,0.00935269918104863,1.31241075366341,66.4786392215844,448.7425020996,85.4389018236645,0.00842850653736165,1.41501720655948
5,4.98623,27.5,27.459938,12.92,13.103172,98.896721,NaN,7.053443,NaN,38.9193,400,400.133789,25,31.398191,10.555917,75.618073,49.993961,401.660492,398.334991,400.136719,4524.712402,9.678021,9.917865,68.581779,60.417992,9.853745,90.890205,55.995697,25.114454,68.808548,24.907848,14.100222,68.729225,109.731537,96.460289,0,65.004951,408.244867177153,1.81328385341899,0.0469554178521687,0.974908424806115,2.83796015826744,467.003527968376,1.86326787988007,0.00935438431683022,1.31226518819097,66.4797372847116,448.749576748495,85.4447865124462,0.0084286240148338,1.41497812226995
5,4.987059,27.5,27.460938,12.92,13.107297,98.909096,NaN,7.054828,NaN,38.943081,400,400.005615,25,31.398409,10.541972,75.787849,49.985771,401.631714,398.294556,400.122772,4525.778809,9.660419,9.904054,68.572647,60.431911,9.877655,90.847954,56.000404,25.098989,68.826027,24.947004,14.067604,68.778725,109.769012,96.434311,0,65.045876,408.246997458565,1.81327769807962,0.0469475868881061,0.974932375406807,2.84301239664268,467.018322779672,1.86330513091777,0.00935470323406643,1.31222397624851,66.4813496690793,448.748212314841,85.4451216580612,0.00842817541031516,1.41501370540246
5,4.98655,27.5,27.461552,12.92,13.105755,98.904839,NaN,7.054648,NaN,38.959801,400,399.992828,25,31.393581,10.5354,75.900444,49.985771,401.756653,398.442596,400.26413,4527.15332,9.66369,9.894127,68.585472,60.427071,9.878767,90.795425,55.997009,25.086519,68.739975,24.943066,14.063236,68.806358,109.796776,96.420967,0,65.025406,408.246655336533,1.8132848512393,0.0469526361875069,0.974916867436421,2.83991043487231,467.011849856624,1.86328618950509,0.00935414080776767,1.31225930166851,66.4823396476513,448.751294901287,85.4480979789991,0.00842810715430422,1.41500454063065
5,4.98594,27.5,27.460768,12.92,13.099096,98.889572,NaN,7.055192,NaN,38.969555,400,400.112213,25,31.388935,10.537337,75.934074,49.985771,401.756653,398.442596,400.26413,4527.15332,9.66369,9.894127,68.569481,60.413513,9.901073,90.752876,55.981941,25.086519,68.739975,24.943066,14.063236,68.806358,109.796776,96.420967,0,65.025406,408.24155508258,1.81327703997164,0.0469575161171505,0.974902178931997,2.83619263752024,466.992947513027,1.86323735429695,0.00935353476873061,1.31232010097168,66.4810755673562,448.747833041373,85.4446327213803,0.00842821936957014,1.41501249147565
5,4.98466,27.5,27.461086,12.92,13.101452,98.897148,NaN,7.05211,NaN,38.968826,400,400.184692,25,31.380606,10.527371,75.892273,49.985771,401.697052,398.421722,400.152618,4526.49707,9.671388,9.905393,68.540108,60.404736,9.928764,90.724991,56.002762,25.061699,68.725052,24.928072,14.056138,68.871918,109.780647,96.418602,0,65.199959,408.246772061835,1.813316265966,0.0469717409814715,0.974858133588569,2.82839022842228,467.002430196918,1.86326204291435,0.00935386909637829,1.31228835570285,66.4815882976038,448.762167505781,85.4551765609952,0.00842885714346311,1.41490700471825
5,4.983799,27.5,27.462675,12.92,13.107154,98.901245,NaN,7.048994,NaN,38.985207,400,400.267151,25,31.369064,10.514233,75.931511,49.985771,401.920471,398.670502,400.484222,4525.984375,9.665517,9.893076,68.556549,60.410164,9.933799,90.71698,56.006802,25.077024,68.723534,24.939114,14.034307,68.799118,109.808929,96.416405,0,65.193939,408.254294644252,1.81335667515628,0.046982317247156,0.974825190144187,2.82314102832009,467.005511603314,1.86326633029206,0.00935338027303026,1.31230248496369,66.4841502587355,448.777998081546,85.4684296523311,0.00842909538204144,1.41482124318922
