P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,4.983476,27.5,27.462418,12.92,13.114367,98.90757,NaN,7.049492,NaN,38.989029,400,400.295837,25,31.363968,10.515795,76.038826,49.985771,401.920471,398.670502,400.484222,4525.984375,9.665517,9.893076,68.590485,60.429008,9.943716,90.711952,55.98439,25.077024,68.723534,24.939114,14.034307,68.799118,109.808929,96.416405,0,65.193939,408.262062704804,1.81338911297085,0.0469875228555613,0.974808743840655,2.82117163754356,467.014182969879,1.86329028311998,0.00935390625262878,1.31226445357252,66.4837359037631,448.789414367643,85.4761651599673,0.00842979531895446,1.41472468463338
5,4.984656,27.5,27.462482,12.92,13.114367,98.90757,NaN,7.049784,NaN,38.989029,400,400.295837,25,31.363968,10.524075,76.10051,49.985771,401.609497,398.353027,400.125885,4524.071289,9.66572,9.892442,68.574875,60.459183,9.937831,90.721573,55.985565,25.099894,68.651306,24.966417,14.014918,68.766922,109.812851,96.420578,0,65.021805,408.259371410551,1.81336034557964,0.0469749320622296,0.974847566123116,2.8283658435131,467.014090542219,1.86328987379471,0.0093538760106316,1.31226586659691,66.4838390897522,448.779151681152,85.4689943117673,0.00842922899460335,1.41480734636784
5,4.985082,27.5,27.461931,12.92,13.118272,98.874489,NaN,7.050184,NaN,38.994644,400,400.17099,25,31.357611,10.528161,76.156746,49.985771,401.609497,398.353027,400.125885,4524.071289,9.66572,9.892442,68.564255,60.500854,9.944628,90.74205,55.987167,25.099894,68.651306,24.966417,14.014918,68.766922,109.812851,96.420578,0,65.021805,408.262206593191,1.81336325939448,0.0469713398830287,0.974858429641751,2.83096275426072,466.971472817204,1.86317670784178,0.00935202028506726,1.31242303491839,66.4829507159733,448.779732172979,85.4686888519126,0.0084294671130175,1.41478911070347
5,4.985082,27.5,27.461931,12.92,13.124289,98.842072,NaN,7.050184,NaN,39.004478,400,400.05014,25,31.356434,10.556689,76.135788,49.985771,401.611328,398.399384,400.182587,4526.740723,9.681819,9.903754,68.587532,60.522354,9.951403,90.7612,55.979626,25.091614,68.745483,24.888489,14.080767,68.819786,109.805626,96.419212,0,65.045876,408.26807230175,1.81338374942949,0.0469728065273013,0.974853573125662,2.83096275426072,466.928925306291,1.86306233535813,0.00934994603388529,1.3125892532529,66.4829507159733,448.787080335191,85.4738827800546,0.00842985536019291,1.41473105957478
5,4.986382,27.5,27.463154,12.92,13.124641,98.837936,NaN,7.050589,NaN,38.991856,400,399.99231,25,31.372025,10.575436,76.064735,49.99065,401.190826,397.933502,399.761902,4525.258789,9.677109,9.907465,68.588348,60.51638,9.967496,90.791931,55.982033,25.106987,68.741608,24.897865,14.067214,68.86068,109.775047,96.445,0,65.09523,408.26545063315,1.81335326386772,0.0469590298151377,0.974896057603636,2.83888655158165,466.921728271908,1.8630399141071,0.00934910346733476,1.31263754970728,66.4849225299751,448.777178478858,85.4684725971048,0.00842887174873842,1.41483958631281
5,4.984654,27.5,27.463585,12.92,13.128593,98.852036,NaN,7.050602,NaN,38.990719,400,399.796509,25,31.384319,10.564203,75.977036,49.99065,401.592316,398.37204,400.221466,4527.419434,9.665935,9.909277,68.603081,60.511723,9.956925,90.815559,55.987274,25.127853,68.729874,24.940567,14.019646,68.802734,109.762444,96.447983,0,65.007355,408.273244071101,1.81340883820591,0.0469784211833054,0.974836024322881,2.82835365103119,466.939612965879,1.86308690864525,0.00934980214284491,1.3125747233899,66.4856174028018,448.797472179855,85.4833766514116,0.00842978166462502,1.41468994622122
5,4.985429,27.5,27.463497,12.92,13.130957,98.858086,NaN,7.051624,NaN,38.981781,400,399.875946,25,31.386997,10.562486,75.974197,49.99065,401.592316,398.37204,400.221466,4527.419434,9.665935,9.909277,68.596207,60.501785,9.957576,90.801994,55.996338,25.127853,68.729874,24.940567,14.019646,68.802734,109.762444,96.447983,0,65.007355,408.27378132216,1.81339799818563,0.0469707308105586,0.974859608225796,2.8330779530026,466.947681136667,1.86310881816151,0.00935023084772774,1.31254174246339,66.4854755269896,448.79351042155,85.4804619420901,0.00842960549268644,1.41471905374676
5,4.985618,27.5,27.46349,12.92,13.12921,98.881699,NaN,7.050224,NaN,38.97591,400,400.012421,25,31.382994,10.558463,75.963753,49.99065,401.660187,398.361267,400.242859,4526.112793,9.652686,9.89354,68.615273,60.487911,9.970735,90.797836,55.970184,25.12855,68.671082,24.921417,14.032362,68.849113,109.806442,96.420746,0,64.908646,408.271647235755,1.81338744275296,0.0469682894263308,0.974867234183554,2.83422998802047,466.97868286911,1.86319216929081,0.00935174489352284,1.31242055639488,66.4854642413959,448.789719035649,85.4777729215108,0.00842940782295616,1.41474882621475
5,4.984241,27.5,27.464701,12.92,13.129833,98.898224,NaN,7.049923,NaN,38.971031,400,400.061188,25,31.378235,10.549407,75.91436,49.99065,401.660187,398.361267,400.242859,4526.112793,9.652686,9.89354,68.566528,60.454784,9.982221,90.790123,55.976151,25.12855,68.671082,24.921417,14.032362,68.849113,109.806442,96.420746,0,64.908646,408.27539462976,1.81342312797791,0.0469831297620193,0.974821442637924,2.82583582616786,466.998620695939,1.86324271574579,0.00935222978356088,1.31236269333901,66.4874166115815,448.803537767602,85.4891136536501,0.00842968196251375,1.41466968375485
5,4.984787,27.5,27.466261,12.92,13.130681,98.885147,NaN,7.049894,NaN,38.968353,400,400.026337,25,31.37978,10.557462,75.940773,49.99065,401.466431,398.193817,400.055786,4523.637695,9.650443,9.880189,68.509499,60.427887,10.007753,90.777107,55.968918,25.103477,68.763672,24.937227,14.016449,68.83886,109.824524,96.42247,0,65.068748,408.274976246643,1.81341270634198,0.0469775113072123,0.974838715687706,2.82916444208553,466.979204630316,1.86318660673554,0.00935065631840219,1.31246413471051,66.4899315275131,448.801115134341,85.489427167917,0.00842896675097725,1.41472743589598
5,4.986016,27.5,27.467197,12.92,13.124478,98.862259,NaN,7.048865,NaN,38.963028,400,399.921143,25,31.382132,10.568718,75.973335,49.99065,401.473297,398.187653,399.996796,4525.083496,9.665346,9.894946,68.445999,60.393417,10.020265,90.782722,55.963905,25.099573,68.618637,24.922052,14.031008,68.860931,109.810265,96.430443,0,65.177086,408.266126458468,1.81336162855264,0.0469628921984527,0.974884147398961,2.83665585746752,466.947810777836,1.86309986767977,0.00934874989159049,1.31260218134021,66.4914404171419,448.783585803193,85.4782529674849,0.0084276884406729,1.41488910163031
5,4.985301,27.5,27.464706,12.92,13.118811,98.849449,NaN,7.049167,NaN,38.95372,400,399.86911,25,31.383268,10.577252,75.960693,49.99065,401.473297,398.187653,399.996796,4525.083496,9.665346,9.894946,68.477882,60.378128,10.026655,90.784599,55.955818,25.099573,68.618637,24.922052,14.031008,68.860931,109.810265,96.430443,0,65.177086,408.262232556951,1.8133597567936,0.0469691355086784,0.974865199933201,2.83229771986811,466.934596883633,1.86307060718289,0.0093491069750185,1.31261280088246,66.4874246724088,448.780815107021,85.4730590003465,0.00842847964860969,1.41484929326955
5,4.98586,27.5,27.46641,12.92,13.107836,98.838158,NaN,7.047747,NaN,38.954563,400,399.945496,25,31.379435,10.598938,75.856255,49.99065,401.595551,398.282654,400.162567,4525.064453,9.672522,9.891127,68.506561,60.37804,10.026182,90.775658,55.974148,25.075891,68.698563,24.90308,14.041068,68.773453,109.829414,96.420311,0,65.159035,408.250258192893,1.81330875585793,0.0469604994020637,0.974892468480636,2.8357050317797,466.917312160073,1.86301985988261,0.00934757943305394,1.31270848681301,66.4901717276932,448.763961326167,85.4633613027102,0.00842694784318228,1.41502476084429
5,4.985606,27.5,27.466608,12.92,13.107836,98.838158,NaN,7.049623,NaN,38.954563,400,399.945496,25,31.379435,10.601225,75.694221,49.99065,401.554871,398.24234,400.080566,4524.633301,9.681797,9.917528,68.484779,60.380428,10.017415,90.777374,55.982437,25.067125,68.776108,24.91577,14.032984,68.852921,109.823898,96.420921,0,65.296265,408.250837613018,1.81331494695904,0.0469632077819911,0.974884107973302,2.834156843926,466.917025880241,1.86301859274287,0.00934748590228522,1.31271287041806,66.4904909181203,448.766348397672,85.4653054918048,0.00842699944454712,1.41501078831815
5,4.987133,27.5,27.46747,12.92,13.094776,98.831627,NaN,7.049448,NaN,38.935753,400,399.956635,25,31.381113,10.607627,75.713043,49.99065,401.554871,398.24234,400.080566,4524.633301,9.681797,9.917528,68.444908,60.364902,10.03145,90.769577,55.969677,25.067125,68.776108,24.91577,14.032984,68.852921,109.823898,96.420921,0,65.296265,408.234621414827,1.81323324953602,0.0469437468169048,0.974944968243052,2.84346334935532,466.907205973008,1.86299002807487,0.00934666075270925,1.31276551236685,66.4918805014826,448.73777756044,85.4462360194821,0.008425165480361,1.41525825998144
5,4.987858,27.5,27.468182,12.92,13.088845,98.839584,NaN,7.048908,NaN,38.929947,400,399.935455,25,31.391579,10.606078,75.865814,49.999668,401.497406,398.251526,400.038513,4526.199219,9.673351,9.909236,68.434425,60.336758,10.030174,90.783836,55.967644,25.104483,68.750877,24.920361,14.03057,68.792778,109.722504,96.498161,0,65.177086,408.227184531683,1.81319537955353,0.0469345765616465,0.974973668579336,2.84788119673715,466.916622024686,1.86301355200469,0.00934683368288476,1.3127403939002,66.4930282492526,448.724797521989,85.4379902054455,0.00842421170996406,1.41537873731942
5,4.986692,27.5,27.469536,12.92,13.085173,98.853714,NaN,7.048759,NaN,38.933212,400,399.924072,25,31.398163,10.603193,75.972954,49.999668,401.446136,398.180115,399.938324,4524.570801,9.681222,9.907236,68.412628,60.318302,10.0469,90.789032,55.966881,25.091652,68.745308,24.895779,14.049459,68.847282,109.774483,96.465828,0,65.146996,408.226265376266,1.8132112897545,0.0469461062092601,0.974938240095702,2.84077583947101,466.933213197943,1.86305475020929,0.00934709837623497,1.31269779440392,66.4952108326663,448.731643409199,85.44458668652,0.00842406403356942,1.41535808830755
5,4.984599,27.5,27.470184,12.92,13.089699,98.863365,NaN,7.05019,NaN,38.929314,400,399.897034,25,31.400202,10.604491,76.037102,49.999668,401.446136,398.180115,399.938324,4524.570801,9.681222,9.907236,68.337593,60.323101,10.073687,90.781937,55.95507,25.091652,68.745308,24.895779,14.049459,68.847282,109.774483,96.465828,0,65.146996,408.235453678374,1.81327772611232,0.0469695263616362,0.974865636287004,2.82801835667414,466.944945175484,1.8630846588654,0.00934740984748503,1.31266258905853,66.496255344483,448.756013638991,85.4626481925148,0.00842510782919918,1.41518118773116
5,4.984599,27.5,27.470184,12.92,13.087387,98.832962,NaN,7.05019,NaN,38.935684,400,399.906433,25,31.399773,10.593143,76.181625,49.999668,401.41922,398.148224,399.96402,4528.842285,9.676785,9.910207,68.290436,60.341549,10.07394,90.809952,55.953331,25.124897,68.724388,24.878704,14.057841,68.885262,109.815834,96.440536,0,65.013374,408.233199786858,1.81326985194033,0.0469689626876855,0.974867508777778,2.82801835667414,466.905033921389,1.86297737001812,0.00934546436643948,1.31281875971731,66.496255344483,448.753189869363,85.4606528668594,0.00842495864596043,1.41520353758686
5,4.986654,27.5,27.469873,12.92,13.084718,98.776306,NaN,7.050696,NaN,38.93586,400,399.900665,25,31.399162,10.585114,76.207382,49.999668,401.526642,398.211823,400.073029,4525.420898,9.655002,9.890741,68.275391,60.352409,10.07937,90.810997,55.929832,25.106276,68.87661,24.878462,14.053605,68.816483,109.846176,96.426338,0,65.205978,408.22590849759,1.81321066620061,0.046946400319229,0.974937357864693,2.84054425417315,466.831096729198,1.86277937113339,0.00934198436086675,1.31310354392111,66.4957540459746,448.731703694847,85.4450672285646,0.00842394043677339,1.41536597026473
5,4.986756,27.5,27.470306,12.92,13.085487,98.757576,NaN,7.053324,NaN,38.923111,400,399.925537,25,31.400631,10.575274,76.061287,49.999668,401.526642,398.211823,400.073029,4525.420898,9.655002,9.890741,68.279327,60.418922,10.069559,90.798134,55.926662,25.106276,68.87661,24.878462,14.053605,68.816483,109.846176,96.426338,0,65.205978,408.22642545616,1.81321079934247,0.0469455006311806,0.974940093365193,2.84116587486005,466.80587451105,1.86271046678174,0.00934058044559073,1.31320977482821,66.4964519939903,448.73211619243,85.445921372522,0.00842379933843523,1.41537344324574
5,4.988174,27.5,27.469975,12.92,13.089314,98.766762,NaN,7.053874,NaN,38.920341,400,399.890503,25,31.409279,10.554345,75.820107,49.999668,401.572876,398.268921,400.081726,4527.191406,9.651335,9.887173,68.312668,60.385571,10.070992,90.780312,55.935184,25.088371,68.744843,24.908903,14.032006,68.924652,109.843567,96.419746,0,65.255333,408.226920657663,1.81318927642023,0.0469313246078913,0.974983698061297,2.8498066153993,466.818416583045,1.86274502133145,0.00934132503671587,1.31315502723367,66.4959184595381,448.724119403426,85.4398413683851,0.00842350132329889,1.41542859534037
5,4.98617,27.5,27.47086,12.92,13.095568,98.775642,NaN,7.052348,NaN,38.915215,400,399.949493,25,31.417589,10.543349,75.794144,49.999668,401.700745,398.369781,400.195435,4525.695313,9.665486,9.887914,68.315002,60.334991,10.058785,90.786957,55.94088,25.092892,68.887802,24.900122,14.035104,68.827599,109.827805,96.439552,0,65.165054,408.237590848706,1.81325941808283,0.0469542041043282,0.974912611557059,2.83759447076062,466.828796265315,1.86277070679462,0.00934147574892642,1.31312887372463,66.4973449665724,448.750017697125,85.4592897288517,0.00842453673486589,1.41524540919704
5,4.986439,27.5,27.471931,12.92,13.09856,98.799675,NaN,7.050619,NaN,38.898762,400,400.020782,25,31.425604,10.533735,75.872604,49.999668,401.700745,398.369781,400.195435,4525.695313,9.665486,9.887914,68.417786,60.342518,10.039054,90.801514,55.923977,25.092892,68.887802,24.900122,14.035104,68.827599,109.827805,96.439552,0,65.165054,408.239894044346,1.81326305185394,0.0469520657876662,0.974919043730139,2.83923394349216,466.858803593832,1.86284869513622,0.00934250874114413,1.31302877246223,66.49907122814,448.752223058888,85.4622395581245,0.0084242503475423,1.41525450430423
5,4.986872,27.5,27.471481,12.92,13.102398,98.847862,NaN,7.050549,NaN,38.897835,400,400.025055,25,31.42724,10.532612,75.953041,49.999668,401.652954,398.297089,400.091125,4524.77832,9.660209,9.891077,68.497849,60.376823,9.980418,90.78595,55.929245,25.100288,68.830414,24.90555,14.018183,68.822716,109.830475,96.43866,0,65.267372,408.242647898454,1.81326557031027,0.046948385941645,0.9749301896837,2.84187280420633,466.922719156561,1.8630216537034,0.00934580538456945,1.31277090617143,66.4983459153196,448.752747112184,85.4620251751913,0.00842444731454906,1.41523919852745
5,4.987863,27.5,27.471159,12.92,13.111298,98.868073,NaN,7.05006,NaN,38.91592,400,399.965088,25,31.437948,10.536542,75.93219,50.002892,401.212402,397.93866,399.793121,4526.546875,9.670905,9.896435,68.428368,60.358421,9.941607,90.788605,55.96104,25.120617,68.715408,24.900162,14.025299,68.816872,109.822205,96.432785,0,65.185516,408.249064004026,1.81327173238586,0.0469399947114512,0.974955602018765,2.84791166295611,466.949715927215,1.86309503312336,0.00934725061432108,1.31265999733673,66.4978269073276,448.754685638617,85.4629765754208,0.0084246708609825,1.41521587012068
5,4.986521,27.5,27.470287,12.92,13.128466,98.847183,NaN,7.051109,NaN,38.930599,400,399.766235,25,31.447834,10.531313,75.923088,50.002892,401.212402,397.93866,399.793121,4526.546875,9.670905,9.896435,68.439568,60.35862,9.934162,90.773666,55.92654,25.120617,68.715408,24.900162,14.025299,68.816872,109.822205,96.432785,0,65.185516,408.268862602272,1.81336290224849,0.0469584801546293,0.974897540360583,2.83973369498506,466.923554081159,1.86302689794486,0.00934632579056446,1.31274796030348,66.4964213682969,448.786646591056,85.4844297868187,0.00842668732052348,1.4149414517011
5,4.985444,27.5,27.471233,12.92,13.136116,98.815544,NaN,7.049066,NaN,38.938461,400,399.620056,25,31.452679,10.531868,76.019913,50.002892,401.192017,397.895844,399.764862,4524.290527,9.643538,9.885016,68.411011,60.379646,9.915528,90.727249,55.932049,25.072447,68.624214,24.895182,14.028603,68.889465,109.87413,96.410622,0,65.292656,408.278776408938,1.81341520011739,0.0469718282093332,0.974855942015475,2.8331693855614,466.880649080616,1.86290917955779,0.00934385416966799,1.31293159231755,66.4979461829271,448.806199996167,85.4994782673649,0.00842736417513387,1.41481037879324
5,4.983909,27.5,27.471325,12.92,13.132212,98.79187,NaN,7.047821,NaN,38.939865,400,399.609222,25,31.455151,10.552294,76.089333,50.002892,401.192017,397.895844,399.764862,4524.290527,9.643538,9.885016,68.411072,60.397179,9.909327,90.699776,55.937672,25.072447,68.624214,24.895182,14.028603,68.889465,109.87413,96.410622,0,65.292656,408.278470744803,1.81343932193776,0.0469872523593068,0.974808609665449,2.82381169641627,466.849432166803,1.86282502158453,0.00934229521396994,1.31305554128853,66.4980944711183,448.814928883408,85.5057675319627,0.00842779057839289,1.41474372323118
5,4.983529,27.5,27.470398,12.92,13.121058,98.781006,NaN,7.046215,NaN,38.961994,400,399.648285,25,31.46158,10.556766,75.992531,50.002892,401.212616,397.94873,399.818695,4525.890137,9.66746,9.894222,68.379433,60.414001,9.913668,90.647766,55.947239,25.081509,68.632576,24.863726,14.036953,68.790924,109.84446,96.437119,0,65.240891,408.268464267306,1.8134106051809,0.0469885885118399,0.974805094737521,2.82149479503425,466.83650845224,1.86279260288468,0.00934203738073146,1.31309096473083,66.4966002865566,448.803848338291,85.4967317359808,0.00842755416242169,1.41480827972432
5,4.983377,27.5,27.469501,12.92,13.121058,98.781006,NaN,7.045053,NaN,38.961994,400,399.648285,25,31.46158,10.570063,75.808449,50.002892,401.434662,398.079102,399.9823,4525.637207,9.654709,9.893547,68.355591,60.394524,9.91504,90.597992,56.02248,25.101938,68.668503,24.895798,13.996676,68.799919,109.848,96.416534,0,65.255333,408.268810897375,1.81341431100067,0.0469902108037301,0.974800095388581,2.82056799670033,466.837806630395,1.86279834636364,0.00934246098743157,1.31307106034571,66.4951544155207,448.804421448954,85.4959719300537,0.00842792198042796,1.4147815438976
5,4.983734,27.5,27.469284,12.92,13.119862,98.786171,NaN,7.046389,NaN,38.977638,400,399.72406,25,31.467781,10.570996,75.607887,50.002892,401.434662,398.079102,399.9823,4525.637207,9.654709,9.893547,68.378296,60.395969,9.913624,90.60453,55.984028,25.101938,68.668503,24.895798,13.996676,68.799919,109.848,96.416534,0,65.255333,408.26683089269,1.81340153468419,0.0469861091276942,0.974812801312512,2.82274471912768,466.844902596612,1.86281797003449,0.00934289417662067,1.31303962837582,66.4948046278095,448.799656414113,85.4923221188317,0.00842775195057726,1.41481380859164
5,4.983734,27.5,27.469284,12.92,13.119774,98.823929,NaN,7.046389,NaN,38.971741,400,399.791016,25,31.465321,10.580001,75.559669,50.002892,401.447815,398.072266,399.955719,4527.556641,9.640927,9.876285,68.430542,60.409767,9.902593,90.65229,55.96624,25.100574,68.692703,24.894543,13.992567,68.88475,109.8339,96.425774,0,65.249313,408.26674510916,1.81340123502448,0.0469860876736365,0.974812872236166,2.82274471912768,466.894476676345,1.86295124979461,0.00934531128332062,1.31284526694573,66.4948046278095,448.799548943478,85.4922461578808,0.00842774627385038,1.41481465755171
5,4.98388,27.5,27.470093,12.92,13.119706,98.837593,NaN,7.046082,NaN,38.958553,400,399.809235,25,31.452564,10.565352,75.617432,50.002892,401.419586,398.03299,399.82132,4525.705078,9.639096,9.875569,68.522308,60.40926,9.903009,90.67038,55.971523,25.106695,68.751289,24.875364,14.012204,68.817215,109.871933,96.406258,0,65.142181,408.266345861616,1.81339744407917,0.0469845130662531,0.974817729511622,2.82363488503091,466.911245115625,1.86299429606302,0.00934580371434915,1.31279294045441,66.4961086627977,448.798871140148,85.4928177460533,0.00842740603967805,1.414840044885
5,4.982565,27.5,27.470064,12.92,13.11935,98.839073,NaN,7.046106,NaN,38.949589,400,399.79541,25,31.446569,10.557633,75.700348,50.002892,401.419586,398.03299,399.82132,4525.705078,9.639096,9.875569,68.563416,60.392529,9.902507,90.677895,55.955044,25.106695,68.751289,24.875364,14.012204,68.817215,109.871933,96.406258,0,65.142181,408.268997668573,1.81342829328474,0.046998462442756,0.974774764917708,2.8156165766585,466.913229976436,1.86299970473748,0.00934591212355669,1.31278469217276,66.4960619179934,448.809910664833,85.5005829940048,0.00842800004723969,1.41475213238209
5,4.982896,27.5,27.46966,12.92,13.136327,98.852402,NaN,7.045891,NaN,38.944046,400,399.723511,25,31.439314,10.550502,75.777794,50.010796,401.359619,398.023529,399.807129,4526.910156,9.664005,9.883563,68.574753,60.445526,9.899096,90.698547,55.96851,25.121607,68.69957,24.862043,14.006799,68.854668,109.873329,96.403625,0,65.136162,408.284791667376,1.81347802937243,0.0469990679351829,0.974771995799267,2.81763502549063,466.931311673438,1.86304932706129,0.00934695586205566,1.31270727586958,66.4954107100507,448.82740832207,85.5124270609175,0.0084290762328751,1.41460401475998
5,4.982383,27.5,27.468056,12.92,13.153701,98.85363,NaN,7.043817,NaN,38.917961,400,399.70163,25,31.438412,10.544876,75.850159,50.010796,401.359619,398.023529,399.807129,4526.910156,9.664005,9.883563,68.527199,60.429371,9.87498,90.712997,55.950897,25.121607,68.69957,24.862043,14.006799,68.854668,109.873329,96.403625,0,65.136162,408.302896508652,1.81354969021737,0.0470087811751843,0.974741196621884,2.81450669107829,466.935242411578,1.86306392387015,0.00934779201937356,1.31266547185263,66.4928251384788,448.851758739827,85.5275597168445,0.00843096594866405,1.41437231030332
5,4.981516,27.5,27.469372,12.92,13.151754,98.82695,NaN,7.041793,NaN,38.88588,400,399.673981,25,31.45002,10.551767,75.815735,50.010796,401.243225,397.931061,399.722321,4524.414063,9.664698,9.894564,68.626541,60.490307,9.893703,90.719643,55.928673,25.118784,68.655586,24.864346,14.000461,68.732712,109.837494,96.432159,0,65.226448,408.302974807811,1.81356420052728,0.0470175663445871,0.974714273820507,2.8092190637102,466.898315492477,1.8629613487859,0.00934546307725138,1.31283168217829,66.4949464774958,448.858072811049,85.5337321770397,0.00843080401982514,1.414355089575
5,4.981499,27.5,27.469168,12.92,13.151871,98.783569,NaN,7.042598,NaN,38.894562,400,399.639435,25,31.457743,10.558163,75.754242,50.010796,401.211456,397.918243,399.742279,4525.891113,9.653096,9.887526,68.61142,60.566002,9.898436,90.726509,55.939209,25.098148,68.637436,24.8531,14.016698,68.706024,109.830452,96.440865,0,65.240891,408.303127595857,1.8135650133691,0.0470177764705756,0.974713621698544,2.80911537772903,466.841653920873,1.86280952689278,0.00934278235992072,1.3130504627785,66.4946176435269,448.858192374873,85.5335519234372,0.00843088712003121,1.41434910360321
5,4.980796,27.5,27.468842,12.92,13.154534,98.77182,NaN,7.042447,NaN,38.896446,400,399.627502,25,31.458742,10.549009,75.77224,50.010796,401.211456,397.918243,399.742279,4525.891113,9.653096,9.887526,68.629219,60.454613,9.901032,90.712463,55.939499,25.098148,68.637436,24.8531,14.016698,68.706024,109.830452,96.440865,0,65.240891,408.307325443242,1.81359122154218,0.0470259365206279,0.974688399665592,2.80482742022349,466.826698392604,1.86277013492618,0.00934218400857639,1.31310379104206,66.4940921495168,448.867318037066,85.5395811786336,0.00843149171923463,1.41426914804024
5,4.981909,27.5,27.469498,12.92,13.154833,98.745651,NaN,7.044444,NaN,38.895603,400,399.695496,25,31.457668,10.547083,75.832993,50.010796,401.393829,398.084076,399.872833,4524.961914,9.659431,9.901665,68.714882,60.513176,9.869067,90.727623,55.937,25.104515,68.699181,24.873501,14.001334,68.755257,109.867928,96.425247,0,65.261353,408.305080249951,1.81356510068988,0.0470141192925636,0.974724718528779,2.81161596457463,466.791384123801,1.86267353313237,0.00934019824998486,1.3132533887234,66.4951495797605,448.858501912875,85.534199113693,0.00843077925268547,1.41435482343332
5,4.982237,27.5,27.469593,12.92,13.151867,98.724236,NaN,7.044196,NaN,38.884758,400,399.700775,25,31.449764,10.532606,75.969788,50.010796,401.244476,397.977661,399.745789,4524.855469,9.651377,9.895997,68.802612,60.561798,9.852073,90.734535,55.924194,25.069851,68.668686,24.864552,14.008902,68.71862,109.869789,96.414047,0,65.444336,408.301441610514,1.81354700578027,0.0470098931483757,0.974737869611778,2.81361632090966,466.76312201133,1.86259729762421,0.00933878159514275,1.31336614405212,66.495302711883,448.852091685689,85.5297902480481,0.00843040499202586,1.41440769326432
5,4.982826,27.5,27.470474,12.92,13.131269,98.721458,NaN,7.04386,NaN,38.878754,400,399.698029,25,31.442871,10.510575,76.126198,50.010796,401.244476,397.977661,399.745789,4524.855469,9.651377,9.895997,68.839912,60.558044,9.840472,90.73278,55.936874,25.069851,68.668686,24.864552,14.008902,68.71862,109.869789,96.414047,0,65.444336,408.280020863919,1.8134625139583,0.0469985820629126,0.974773759725327,2.81720817174482,466.758197270043,1.86258184217532,0.00933818759233866,1.31340009706939,66.4967227887838,448.822529648671,85.510035232832,0.00842851223700435,1.41466265863067
5,4.983338,27.5,27.471201,12.92,13.11402,98.729713,NaN,7.044581,NaN,38.85503,400,399.759277,25,31.444679,10.507551,76.164467,50.010796,401.435394,398.133148,399.923187,4527.195801,9.636435,9.88052,68.762794,60.548672,9.807775,90.760468,56.025917,25.080244,68.715591,24.86454,14.024671,68.76564,109.866127,96.427704,0,65.421455,408.26203918089,1.81339129596647,0.0469889111182454,0.974804483805423,2.82033019628142,466.767986214269,1.86260633975354,0.009338373139217,1.31337358198577,66.4978946043248,448.797599891799,85.4933582273605,0.00842692197704104,1.41487752675603
5,4.983986,27.5,27.472157,12.92,13.11402,98.729713,NaN,7.045463,NaN,38.85503,400,399.759277,25,31.444679,10.493722,76.113564,50.018166,401.194855,397.953827,399.691864,4526.410156,9.649148,9.876894,68.71698,60.551331,9.791632,90.782578,56.050152,25.089279,68.693504,24.883293,14.010247,68.852165,109.839592,96.425285,0,65.319138,408.260561275197,1.8133754973933,0.0469819957539053,0.974825802014296,2.8242811573798,466.766601501789,1.86260021562443,0.00933792173905803,1.3133948369705,66.4994354924392,448.792739440325,85.4911646600727,0.00842630556453803,1.41493961263529
5,4.983406,27.5,27.4704,12.92,13.113014,98.763054,NaN,7.044366,NaN,38.851154,400,399.719391,25,31.450619,10.500101,76.104004,50.018166,401.194855,397.953827,399.691864,4526.410156,9.649148,9.876894,68.790794,60.58559,9.767861,90.759094,56.057846,25.089279,68.693504,24.883293,14.010247,68.852165,109.839592,96.425285,0,65.319138,408.260903438521,1.813386212316,0.046987940071537,0.974807531887248,2.82074482173459,466.812932117018,1.86272920732963,0.00934088687863641,1.31318359336844,66.4966035103013,448.795101678451,85.4905522617732,0.00842709141474036,1.41487742976916
5,4.983406,27.5,27.4704,12.92,13.119455,98.786049,NaN,7.044366,NaN,38.86076,400,399.665344,25,31.447226,10.506879,76.038864,50.018166,401.271301,397.957031,399.91153,4522.73291,9.647993,9.848476,68.848473,60.593204,9.754053,90.751854,56.133076,25.073208,68.894051,24.882624,14.014292,68.808167,109.88942,96.404442,0,65.482849,408.267182157113,1.81340814546017,0.0469895104583217,0.974802340554404,2.82074482173459,466.843127410135,1.86281039393864,0.0093423593305363,1.31306501635496,66.4966035103013,448.802967853819,85.4961120000024,0.00842750690386905,1.41481528412146
5,4.984782,27.5,27.471689,12.92,13.120049,98.823944,NaN,7.043785,NaN,38.848007,400,399.693573,25,31.444897,10.501054,76.058563,50.018166,401.445313,398.182709,400.117249,4523.313477,9.689402,9.880354,68.890755,60.587463,9.734982,90.774162,56.073616,25.096933,68.739288,24.90307,14.004125,68.856171,109.828621,96.455017,0,65.400993,408.264623119153,1.81337662346293,0.0469749730396268,0.974847125243347,2.82913396152253,466.891017991197,1.86293590975196,0.00934417649331052,1.31289847748805,66.4986811723138,448.792748939711,85.4905635467447,0.00842648214350101,1.41492794624971
5,4.984793,27.5,27.470968,12.92,13.133452,98.875694,NaN,7.044134,NaN,38.800053,400,399.802856,25,31.449953,10.50418,76.0933,50.018166,401.445313,398.182709,400.117249,4523.313477,9.689402,9.880354,68.926628,60.553551,9.714568,90.835739,56.096634,25.096933,68.739288,24.90307,14.004125,68.856171,109.828621,96.455017,0,65.400993,408.277663840306,1.81342199580606,0.0469781227248375,0.974836680197074,2.82920101872145,466.959995590452,1.86312314491384,0.00934782836898623,1.3126166688617,66.4975190460373,448.808413942356,85.5006989870583,0.00842758082194927,1.41478633199623
5,4.985454,27.5,27.472149,12.92,13.149837,98.921532,NaN,7.04532,NaN,38.779354,400,399.874207,25,31.450203,10.505871,76.081154,50.018166,401.402527,398.124146,400.125336,4526.188477,9.693458,9.888027,68.841805,60.472172,9.701882,90.849907,56.058231,25.101566,68.625275,24.916845,14.004973,68.858665,109.825363,96.441856,0,65.269783,408.292129533843,1.81346167751137,0.0469750655440265,0.974845220642778,2.83323034049744,467.018452340437,1.86327729850939,0.00935020242538405,1.31240788368959,66.4994225981715,448.823641375062,85.5129959124301,0.00842794065587729,1.41469533661127
5,4.985978,27.5,27.469984,12.92,13.150003,98.911507,NaN,7.04687,NaN,38.763187,400,399.8862,25,31.445627,10.491003,75.905624,50.018166,401.31662,398.064758,400.059387,4526.219727,9.691298,9.88479,68.829567,60.546432,9.677353,90.822151,56.043171,25.09861,68.648033,24.899136,14.011825,68.8545,109.863556,96.426941,0,65.374512,408.291096746921,1.81344947305458,0.046969517868585,0.974862312938569,2.83642424817054,467.008422306995,1.86325578172969,0.00935058377640968,1.31241138754274,66.4959329665909,448.817439430658,85.5058008417093,0.00842842779625764,1.41469071028961
5,4.98545,27.5,27.470842,12.92,13.144054,98.882217,NaN,7.046642,NaN,38.779743,400,399.870514,25,31.436357,10.471814,75.774651,50.018166,401.31662,398.064758,400.059387,4526.219727,9.691298,9.88479,68.885201,60.590504,9.687298,90.805977,56.036629,25.09861,68.648033,24.899136,14.011825,68.8545,109.863556,96.426941,0,65.374512,408.286501110294,1.81344208375081,0.0469736988396734,0.974849744210235,2.83320595855116,466.968739754349,1.8631469655047,0.00934830515677107,1.31258042595981,66.4973159532703,448.81551235587,85.5055527794386,0.00842800314236159,1.41472716079827
5,4.98385,27.5,27.471056,12.92,13.145807,98.872932,NaN,7.045906,NaN,38.785744,400,399.837891,25,31.425667,10.450223,75.743507,50.018166,401.309387,398.003418,400.030182,4525.266602,9.666344,9.866311,68.829636,60.58086,9.695939,90.815239,55.976746,25.09516,68.813751,24.860352,14.038716,68.874313,109.809639,96.457253,0,65.429886,408.291857695847,1.81348705058614,0.046991196036597,0.974795736992663,2.82345197584328,466.95624294211,1.86311283669435,0.00934761011537253,1.31263278524085,66.49766088812,448.831820592933,85.5173586187807,0.00842878389497289,1.41460374243235
5,4.983698,27.5,27.470417,12.92,13.149383,98.87233,NaN,7.046337,NaN,38.78809,400,399.816315,25,31.43564,10.432673,75.779747,50.018166,401.309387,398.003418,400.030182,4525.266602,9.666344,9.866311,68.767723,60.565491,9.6873,90.91629,56.002193,25.09516,68.813751,24.860352,14.038716,68.874313,109.809639,96.457253,0,65.429886,408.29569005489,1.81350293141873,0.0469936899512201,0.974787868953339,2.82252522310114,466.956376250008,1.86311480063024,0.00934787337247911,1.31262173964473,66.4966309121403,448.836977935577,85.5201748830378,0.00842929672929276,1.41454724742101
5,4.983872,27.5,27.470154,12.92,13.15344,98.857796,NaN,7.047853,NaN,38.802761,400,399.826263,25,31.4445,10.438498,75.842682,50.018166,401.398071,398.098755,400.07132,4523.480957,9.660704,9.859709,68.788544,60.489471,9.675976,90.926369,56.140747,25.097008,68.626228,24.886642,14.016294,68.796654,109.847702,96.435974,0,65.327568,408.299248140464,1.8135125031596,0.0469928218509492,0.974790329724895,2.82358610933062,466.937678244436,1.86306520003893,0.00934706769759517,1.31269051282222,66.4962069879302,448.840189348535,85.5221037523723,0.00842956530292168,1.41451541221836
5,4.983269,27.5,27.470589,12.92,13.148196,98.817871,NaN,7.046805,NaN,38.829681,400,399.862976,25,31.451962,10.468959,75.903488,50.009903,401.53009,398.162292,400.105042,4524.959473,9.683765,9.868702,68.749634,60.498108,9.687799,90.89917,56.177029,25.086964,68.61969,24.886017,14.023161,68.885597,109.863785,96.426491,0,65.372108,408.295510917759,1.81350934773709,0.0469979796366239,0.974774723547877,2.8199094689885,466.884635778932,1.86292151522392,0.00934430723257994,1.31290534503042,66.4969081534317,448.839424268138,85.5221275972318,0.00842936118887489,1.41453220683078
5,4.983406,27.5,27.46871,12.92,13.139209,98.765251,NaN,7.047251,NaN,38.863758,400,399.886475,25,31.457092,10.507711,75.915237,50.009903,401.53009,398.162292,400.105042,4524.959473,9.683765,9.868702,68.706009,60.523254,9.705637,90.844444,56.205753,25.086964,68.61969,24.886017,14.023161,68.885597,109.863785,96.426491,0,65.372108,408.286438245482,1.81347540874546,0.0469943264039964,0.974786444764183,2.82074482173459,466.818263579544,1.86274778729409,0.0093418256861373,1.31313473715189,66.4938793712525,448.825667630211,85.5099630803122,0.00842934184178932,1.41459424232719
5,4.983702,27.5,27.470282,12.92,13.133322,98.749939,NaN,7.047001,NaN,38.877083,400,399.843628,25,31.455601,10.521284,75.91584,50.009903,401.347931,398.118866,399.997803,4525.629395,9.680231,9.875526,68.607117,60.583191,9.713717,90.816772,56.214867,25.096743,68.621895,24.890598,14.018888,68.846832,109.830132,96.443214,0,65.439522,408.280024762935,1.81344814775689,0.0469897320308049,0.974800910082831,2.8225496116093,466.795880128178,1.86268365348434,0.0093401026596345,1.31324866520148,66.4964133089026,448.817215270096,85.5060293391198,0.00842830381366234,1.4146998556572
5,4.981977,27.5,27.46949,12.92,13.133322,98.749939,NaN,7.046819,NaN,38.877083,400,399.843628,25,31.455601,10.549502,75.842125,50.009903,401.419617,398.124359,400.019623,4526.150879,9.675411,9.865819,68.461113,60.635918,9.710181,90.845161,56.180069,25.075178,68.629669,24.906429,13.99942,68.849037,109.822128,96.432419,0,65.503319,408.283957730039,1.81349020498886,0.04700814807771,0.974744200376209,2.81203068088178,466.797026890209,1.86268872612021,0.00934047667372678,1.3132310714414,66.4951366844033,448.831631978021,85.5151921341486,0.00842936327794026,1.41456648471864
5,4.982337,27.5,27.47014,12.92,13.136999,98.733902,NaN,7.046594,NaN,38.890217,400,399.839386,25,31.449436,10.549524,75.817101,50.009903,401.419617,398.124359,400.019623,4526.150879,9.675411,9.865819,68.482719,60.655468,9.6994,90.921288,56.136658,25.075178,68.629669,24.906429,13.99942,68.849037,109.822128,96.432419,0,65.503319,408.286721140152,1.81349394660733,0.0470052002328801,0.974753081311163,2.81422616563441,466.77502455374,1.86262793043508,0.00933914249604026,1.31332834563126,66.4961844215234,448.833521874126,85.5173720536953,0.00842921845883786,1.41456765716604
5,4.982337,27.5,27.47014,12.92,13.130373,98.765114,NaN,7.046594,NaN,38.895618,400,399.866241,25,31.440454,10.549517,75.87133,50.009903,401.421906,398.165039,400.00351,4525.007813,9.679095,9.877924,68.588852,60.685249,9.701041,90.903404,56.112278,25.121593,68.664207,24.924335,13.98766,68.793091,109.862816,96.404839,0,65.234871,408.280262408606,1.81347138600796,0.0470035846407071,0.974758403353776,2.81422616563441,466.816013642417,1.86273814593108,0.00934114158116725,1.31316719209237,66.4961844215234,448.825430188339,85.5116519291344,0.00842879111736489,1.41463150188568
5,4.98163,27.5,27.470928,12.92,13.096998,98.801979,NaN,7.044044,NaN,38.881031,400,399.816864,25,31.43594,10.548074,76.03521,50.009903,401.421906,398.165039,400.00351,4525.007813,9.679095,9.877924,68.629257,60.69648,9.697784,90.876968,56.09568,25.121593,68.664207,24.924335,13.98766,68.793091,109.862816,96.404839,0,65.234871,408.249342114176,1.81337498131805,0.0470029957983445,0.97476201147311,2.80991436277378,466.863279969621,1.86286324937342,0.00934312986163867,1.31299466270582,66.4974545722316,448.7915187379,85.4887057212699,0.00842670349037367,1.41491882050279
5,4.9829,27.5,27.469753,12.92,13.07809,98.83326,NaN,7.045536,NaN,38.860443,400,399.786865,25,31.440975,10.544071,76.100586,50.009903,401.384186,398.10141,400.023682,4526.916016,9.671479,9.88362,68.652229,60.689293,9.682807,90.825905,56.092484,25.125784,68.671227,24.932875,13.982817,68.774193,109.854271,96.429825,0,65.222832,408.228013377635,1.81327961659861,0.0469848248352167,0.974819088358895,2.81765941698256,466.90604840445,1.86298118007651,0.00934568698430582,1.31280768161457,66.4955606175715,448.75632846498,85.4623106826668,0.00842528661961715,1.41516801155263
5,4.982437,27.5,27.468689,12.92,13.066712,98.852783,NaN,7.046163,NaN,38.821026,400,399.825653,25,31.43796,10.554551,76.070412,50.009903,402.637695,399.141846,401.195099,4529.009766,9.726431,9.90162,68.596954,60.59428,9.67937,90.853668,56.104057,25.113575,68.66626,24.91267,14.005931,68.821152,109.807098,96.447456,0,65.363678,408.217978469772,1.81325215732124,0.0469869922834843,0.974813051400519,2.8148360010054,466.933215518041,1.86305688468998,0.00934743884166227,1.31268382896885,66.4938455200815,448.745584912457,85.45333665372,0.00842511932956596,1.41522667211116
5,4.981025,27.5,27.468386,12.92,13.059589,98.863869,NaN,7.044979,NaN,38.796352,400,400.392487,25,31.421545,10.54225,76.106697,50.009903,402.637695,399.141846,401.195099,4529.009766,9.726431,9.90162,68.568794,60.612801,9.671878,90.862442,56.122982,25.113575,68.66626,24.91267,14.005931,68.821152,109.807098,96.447456,0,65.363678,408.214257418965,1.81326234013164,0.0470003326125405,0.974772308970099,2.80622425940606,466.948205559379,1.86309794097982,0.00934829128411896,1.31262022374511,66.4933570935387,448.748981226698,85.4553428126347,0.00842541278350295,1.4151922730715
5,4.980929,27.5,27.468681,12.92,13.054959,98.891998,NaN,7.045262,NaN,38.757011,400,400.837067,25,31.397104,10.532617,76.128563,50.004166,402.759094,399.156219,401.252808,4528.645508,9.734439,9.907804,68.588196,60.662556,9.682237,90.952438,56.132351,25.129251,68.66201,24.921211,13.989773,68.689796,109.830788,96.44178,0,65.257736,408.209963317834,1.8132489131548,0.0470002284919014,0.974772894362324,2.80563869087752,466.984700027241,1.86319529568241,0.00934995143379114,1.31248251753795,66.4938326243926,448.744414804909,85.4524994625413,0.00842506051600923,1.41523573761125
5,4.980756,27.5,27.469469,12.92,13.062691,98.938744,NaN,7.043525,NaN,38.742859,400,401.108765,25,31.374638,10.532938,76.057602,50.004166,403.012482,399.411591,401.497864,4531.053223,9.747693,9.911357,68.616943,60.692444,9.697965,90.947563,56.121178,25.136297,68.69873,24.920162,13.999187,68.85173,109.858833,96.417023,0,65.214409,408.217895033149,1.8132794672496,0.0470039627807557,0.974760939765726,2.80458342581181,467.044910087145,1.86335514173479,0.00935256866083716,1.31226068074863,66.4951028340723,448.756035627231,85.4617347682639,0.00842537800249857,1.4151632887178
5,4.981055,27.5,27.468628,12.92,13.076613,98.95417,NaN,7.044888,NaN,38.746029,400,401.152771,25,31.368126,10.524149,76.075653,50.004166,403.012482,399.411591,401.497864,4531.053223,9.747693,9.911357,68.6465,60.690681,9.747193,90.821159,56.098526,25.136297,68.69873,24.920162,13.999187,68.85173,109.858833,96.417023,0,65.214409,408.230783376932,1.81331958651532,0.0470041650767808,0.97475953433929,2.80640724779101,467.066366296965,1.8634149187593,0.00935395210414121,1.3121633098313,66.4937471903659,448.769714419872,85.4703084839838,0.0084264171089891,1.41503422531297
5,4.980832,27.5,27.468479,12.92,13.079906,98.945442,NaN,7.044706,NaN,38.743839,400,400.883301,25,31.369637,10.508799,76.06012,50.004166,402.203003,399.213898,400.727661,4527.866211,9.631096,9.931327,68.631744,60.67495,9.764416,90.748482,56.151009,25.155586,68.642822,24.933924,13.988915,68.776627,109.84095,96.435028,0,65.232468,408.234502030355,1.81333624064245,0.0470073504816679,0.974749534799761,2.80504701390851,467.055128631152,1.86338509263367,0.00935346450360325,1.31220460831796,66.4935070071366,448.775561404166,85.4742470425703,0.00842678206842267,1.41498429593985
5,4.98026,27.5,27.469997,12.92,13.079906,98.945442,NaN,7.042072,NaN,38.743839,400,400.883301,25,31.369637,10.499826,75.917969,50.004166,402.022064,399.054596,400.606415,4527.824219,9.649507,9.933887,68.603676,60.669258,9.750303,90.733719,56.163895,25.133842,68.654335,24.882051,14.047057,68.774094,109.865517,96.427498,0,65.290245,408.235807020252,1.81335019440841,0.0470134616772711,0.974730706976217,2.80155777079091,467.052937274461,1.86337538770914,0.00935274751233393,1.31223809523719,66.4959539212167,448.781844774539,85.4806594937428,0.00842654278912019,1.41497222648753
5,4.982305,27.5,27.470478,12.92,13.091931,98.893303,NaN,7.043592,NaN,38.730125,400,400.696167,25,31.367701,10.486477,75.934479,50.004166,402.022064,399.054596,400.606415,4527.824219,9.649507,9.933887,68.607925,60.642841,9.737872,90.773026,56.160782,25.133842,68.654335,24.882051,14.047057,68.774094,109.865517,96.427498,0,65.290245,408.242863152283,1.81334126405773,0.0469945521376508,0.974788312615661,2.81403101632174,466.983816606565,1.86318840524071,0.00934918618763988,1.31251554706677,66.4967292362609,448.779047391977,85.4793073208132,0.00842621403553894,1.41500626034877
5,4.982172,27.5,27.469219,12.92,13.091766,98.852425,NaN,7.04548,NaN,38.718727,400,400.552979,25,31.371975,10.495416,76.101204,50.004166,401.894806,398.868958,400.411041,4525.800781,9.625514,9.913968,68.606201,60.598286,9.721231,90.904785,56.168159,25.095222,68.712509,24.872871,14.057562,68.774483,109.819344,96.446228,0,65.407013,408.243005721459,1.81334394572674,0.0469959319579848,0.974784068400846,2.81321991683023,466.931979394625,1.86305223007086,0.00934716561296822,1.31269739711773,66.4946998522168,448.778948225053,85.4776018436955,0.00842668252441345,1.41497585211849
5,4.984715,27.5,27.469803,12.92,13.092357,98.834511,NaN,7.047403,NaN,38.705196,400,400.441498,25,31.374313,10.482235,76.203674,50.004166,401.982574,398.980072,400.538849,4528.273438,9.652405,9.92983,68.583214,60.593445,9.723895,90.930504,56.181641,25.099216,68.820663,24.886597,14.057569,68.862984,109.825356,96.451195,0,65.468407,408.237780207844,1.81328395053931,0.046968937018466,0.974867303526758,2.82872551967228,466.907618420228,1.86298527511197,0.00934574343274281,1.31280235863186,66.495641212829,448.757924798544,85.4635036658981,0.00842535214366459,1.41515661795369
5,4.984548,27.5,27.470592,12.92,13.107538,98.832802,NaN,7.048029,NaN,38.686092,400,400.437622,25,31.364231,10.507896,76.10688,50.004166,401.982574,398.980072,400.538849,4528.273438,9.652405,9.92983,68.62088,60.619461,9.72693,90.939377,56.181263,25.099216,68.820663,24.886597,14.057569,68.862984,109.825356,96.451195,0,65.468407,408.252960511056,1.81333972253292,0.0469744194251586,0.974849527896364,2.8277074448406,466.904233856918,1.86297419418576,0.00934526144802137,1.31282861941041,66.496912989022,448.778590614619,85.4791325934806,0.00842614701362354,1.41501269660119
5,4.984548,27.5,27.470592,12.92,13.128899,98.819366,NaN,7.048029,NaN,38.693893,400,400.519531,25,31.367941,10.528072,75.953384,50.004166,402.060547,399.022583,400.585327,4528.679199,9.658724,9.945736,68.71553,60.633617,9.728957,91.003685,56.158138,25.110464,68.739632,24.894115,14.051391,68.890282,109.813164,96.458817,0,65.494888,408.273784087648,1.8134124640224,0.0469796266210944,0.974832291489603,2.8277074448406,466.886594227426,1.86292677277815,0.00934440150666488,1.31289771983592,66.496912989022,448.804678500695,85.497570440153,0.00842752500970701,1.41480652588298
5,4.985614,27.5,27.470646,12.92,13.139218,98.780975,NaN,7.04853,NaN,38.698174,400,400.530731,25,31.37211,10.543366,75.805168,50.006706,401.824615,398.877228,400.472656,4529.121582,9.637845,9.932192,68.804237,60.601082,9.732279,91.018143,56.146633,25.110619,68.662621,24.936209,14.029453,68.835571,109.836365,96.449509,0,65.433502,408.281412787181,1.81342161976573,0.0469707712098426,0.974859032398298,2.83420560666713,466.836108824704,1.86279090550371,0.0093419182827908,1.31309662787789,66.4970000295711,448.808007705709,85.4999937030921,0.00842768053048449,1.41478156845983
5,4.986658,27.5,27.471783,12.92,13.142302,98.738358,NaN,7.050787,NaN,38.692333,400,400.444122,25,31.369089,10.55084,75.884247,50.006706,401.824615,398.877228,400.472656,4529.121582,9.637845,9.932192,68.869934,60.612328,9.739519,90.967224,56.14817,25.110619,68.662621,24.936209,14.029453,68.835571,109.836365,96.449509,0,65.433502,408.282038826138,1.81340667982255,0.046960391322686,0.974890877969919,2.84056863164062,466.778497256978,1.86263314257465,0.00933865210479996,1.3133418384342,66.4988326819587,448.80360769734,85.4983602763298,0.00842702031406777,1.41484447357277
5,4.985559,27.5,27.472214,12.92,13.147936,98.718979,NaN,7.048967,NaN,38.697361,400,400.387085,25,31.379128,10.551751,76.051819,50.006706,401.873871,398.933594,400.49176,4530.195313,9.618363,9.919389,68.824867,60.617355,9.736238,90.971878,56.149982,25.118834,68.629471,24.913301,14.037147,68.88678,109.781494,96.479645,0,65.372108,408.29003696904,1.81345264570998,0.0469734824140053,0.974850202353392,2.8338703616372,466.75242064778,1.8625619390445,0.00933720717413344,1.31345161655163,66.4995273639937,448.820456793111,85.5108292577979,0.00842774801643463,1.41472208412996
5,4.985644,27.5,27.471788,12.92,13.149729,98.692879,NaN,7.049143,NaN,38.68988,400,400.412659,25,31.390596,10.560896,76.100128,50.006706,401.969025,398.977997,400.574066,4528.935059,9.629344,9.919649,68.762459,60.625362,9.722612,90.975243,56.12756,25.090652,68.794052,24.902016,14.043409,68.847351,109.843155,96.444885,0,65.589989,408.291591092257,1.81345667943447,0.046973012861198,0.974851553455457,2.83438846641047,466.718755188863,1.86247247502722,0.00933573598066719,1.31357724205883,66.4988407409701,448.82154450577,85.5110449862743,0.00842796575249075,1.41470295420276
5,4.986562,27.5,27.472595,12.92,13.147117,98.679291,NaN,7.047905,NaN,38.696541,400,400.473358,25,31.397457,10.548254,76.139542,50.006706,401.969025,398.977997,400.574066,4528.935059,9.629344,9.919649,68.765015,60.625622,9.718921,91.004066,56.135704,25.090652,68.794052,24.902016,14.043409,68.847351,109.843155,96.444885,0,65.589989,408.286951796284,1.81342541506378,0.0469625880087908,0.974883838720336,2.83998356837344,466.699736008688,1.8624192996514,0.00933448416078519,1.31366562539808,66.5001414485308,448.811011396729,85.5046476765817,0.00842710582818718,1.41480609731501
5,4.986984,27.5,27.474232,12.92,13.130102,98.699684,NaN,7.047638,NaN,38.688251,400,400.450256,25,31.3988,10.529274,76.195915,50.006706,401.791901,398.842316,400.380127,4526.551758,9.642698,9.910059,68.769196,60.642681,9.739459,90.9869,56.145023,25.087772,68.696823,24.913914,14.026677,68.884071,109.801323,96.478142,0,65.610458,408.269401626604,1.81335719087374,0.0469539435604486,0.974911451007921,2.84255534479502,466.724152218398,1.8624808533909,0.00933501817474323,1.31359640119789,66.5027798320316,448.78792232651,85.4904553014314,0.00842527053347468,1.41502908976912
5,4.987111,27.5,27.473841,12.92,13.11622,98.772728,NaN,7.049572,NaN,38.679657,400,400.393158,25,31.40159,10.514948,76.355873,50.006706,401.791901,398.842316,400.380127,4526.551758,9.642698,9.910059,68.7649,60.652901,9.733789,91.012344,56.139862,25.087772,68.696823,24.913914,14.026677,68.884071,109.801323,96.478142,0,65.610458,408.255578131996,1.81330682017336,0.0469492071986378,0.974926859109002,2.84332928286051,466.820654753149,1.8627413299245,0.00933988162032703,1.31321008088048,66.5021496625126,448.769528285067,85.476948987412,0.00842444604401757,1.41516488748343
5,4.986987,27.5,27.473568,12.92,13.105844,98.840927,NaN,7.05047,NaN,38.692482,400,400.363281,25,31.394976,10.506227,76.320816,50.006706,401.738953,398.853516,400.359741,4529.236328,9.652174,9.927805,68.742416,60.650253,9.783516,91.017776,56.162651,25.082195,68.757561,24.894735,14.058048,68.868546,109.839546,96.461845,0,65.555077,408.245745142405,1.81327450411958,0.0469480001224439,0.974931182583282,2.84257362696724,466.910597152954,1.86298382430528,0.00934437615137731,1.31285276395955,66.5017096673868,448.757709038517,85.4682427320992,0.00842392439217537,1.41525166017849
