P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,4.986562,27.5,27.475582,12.92,13.105257,98.855148,NaN,7.050169,NaN,38.706108,400,400.318451,25,31.380358,10.499393,76.193436,50.006706,401.700531,398.837433,400.316406,4529.023438,9.649766,9.924139,68.728813,60.629429,9.773572,91.020134,56.183929,25.09549,68.761536,24.885984,14.061934,68.886017,109.815536,96.458755,0,65.624901,408.246142451397,1.81328286270759,0.0469523869026746,0.974917665953641,2.83998356837344,466.926354947543,1.86302112515085,0.0093443352756114,1.31282426519818,66.5049555488665,448.762403132064,85.4741760127656,0.00842341486495487,1.41526442949664
5,4.987079,27.5,27.477257,12.92,13.109508,98.866898,NaN,7.051648,NaN,38.724293,400,400.286652,25,31.367031,10.493769,76.133133,50.00219,401.764343,398.829254,400.366272,4528.900391,9.656892,9.941176,68.68029,60.600689,9.765578,91.048363,56.17466,25.112507,68.697823,24.902039,14.050783,68.878006,109.861427,96.444672,0,65.511742,408.249107406187,1.81328474084973,0.0469479125619238,0.974931242124366,2.84313427627649,466.93935895477,1.86305187379437,0.00934429632770057,1.31280097258307,66.5076549194666,448.76448756086,85.4778248137084,0.00842289506021617,1.41528945071898
5,4.986791,27.5,27.477354,12.92,13.109675,98.863945,NaN,7.052328,NaN,38.729206,400,400.363678,25,31.37149,10.501026,76.144409,50.00219,401.764343,398.829254,400.366272,4528.900391,9.656892,9.941176,68.630348,60.605995,9.801149,91.005188,56.163101,25.112507,68.697823,24.902039,14.050783,68.878006,109.861427,96.444672,0,65.511742,408.24992722594,1.81329232824413,0.04695102273604,0.974921625892577,2.84137917383936,466.93534200186,1.86304083233961,0.00934406161531972,1.31281829119403,66.5078112368202,448.76729032203,85.4799311815808,0.00842300662067194,1.4152696692047
5,4.987087,27.5,27.476826,12.92,13.109675,98.863945,NaN,7.053412,NaN,38.729206,400,400.363678,25,31.37149,10.512406,76.174347,50.00219,402.047119,399.086304,400.643768,4531.30957,9.648153,9.933975,68.583481,60.587521,9.767212,91.015457,56.105022,25.099674,68.750504,24.920361,14.039871,68.878639,109.804008,96.478706,0,65.497299,408.249251969371,1.81328511465335,0.0469478680012239,0.974931370176382,2.84318302799107,466.936105307574,1.86304421038165,0.00934431085620622,1.31280660320276,66.506960348898,448.764258587143,85.4771031219115,0.00842304504181232,1.41528057935948
5,4.986964,27.5,27.476128,12.92,13.093094,98.855225,NaN,7.051802,NaN,38.74736,400,400.496155,25,31.376141,10.51582,76.208847,50.00219,402.047119,399.086304,400.643768,4531.30957,9.648153,9.933975,68.568054,60.564632,9.738022,90.982971,56.104008,25.099674,68.750504,24.920361,14.039871,68.878639,109.804008,96.478706,0,65.497299,408.233367185834,1.81323163948298,0.0469451379027422,0.974940767480357,2.84243346338593,466.925666625534,1.86301790337907,0.00934408244461935,1.31283595858059,66.5058354789077,448.744493439423,85.4622314248585,0.00842226348517996,1.41541979315475
5,4.987631,27.5,27.47604,12.92,13.096941,98.846436,NaN,7.05197,NaN,38.746113,400,400.588104,25,31.371155,10.533322,76.179497,50.00219,402.055603,399.109863,400.611755,4528.995117,9.667461,9.952825,68.598114,60.564106,9.722954,90.935143,56.145157,25.071405,68.650818,24.91184,14.045656,68.822067,109.830475,96.461586,0,65.718796,408.235595858761,1.8132284870718,0.0469389679631618,0.974959612475245,2.84649800624504,466.914255160419,1.86298744850221,0.00934356161241113,1.31287919055919,66.5056936597153,448.743288832033,85.4612660244618,0.00842223294316617,1.41542715381957
5,4.987512,27.5,27.476952,12.92,13.096163,98.821892,NaN,7.05107,NaN,38.739689,400,400.596497,25,31.361076,10.55823,76.199333,50.00219,401.979095,399.084564,400.620087,4530.237305,9.642968,9.932963,68.607292,60.551144,9.703682,90.960258,56.152683,25.065857,68.779793,24.905561,14.057652,68.848824,109.816803,96.467453,0,65.788612,408.23510887371,1.81322873718864,0.0469400462872668,0.974956324841287,2.84577287833753,466.8807110363,1.86289498175484,0.00934156037935095,1.31302568807756,66.5071634029953,448.744146620927,85.4630570518486,0.00842193531510654,1.41544297707745
5,4.987143,27.5,27.477356,12.92,13.101246,98.813049,NaN,7.052448,NaN,38.753105,400,400.570068,25,31.355009,10.55929,76.177055,50.00219,401.979095,399.084564,400.620087,4530.237305,9.642968,9.932963,68.584465,60.536263,9.720421,90.966721,56.14838,25.065857,68.779793,24.905561,14.057652,68.848824,109.816803,96.467453,0,65.788612,408.240906476039,1.81325504223497,0.0469452170492245,0.974940047389094,2.84352428850769,466.868515247782,1.86286117994885,0.00934080367675844,1.31308019099979,66.5078144598526,448.753920304614,85.4704871580894,0.0084222996735269,1.41537557620304
5,4.987143,27.5,27.477356,12.92,13.110256,98.810104,NaN,7.052448,NaN,38.764942,400,400.190399,25,31.353039,10.553214,76.091965,50.00219,401.174988,397.955597,399.740723,4524.955566,9.632259,9.870969,68.583397,60.554733,9.728141,90.965652,56.117908,25.072044,68.7668,24.905565,14.061609,68.839882,109.906212,96.41964,0,65.677872,408.249690652953,1.81328572869938,0.046947412788049,0.974932742966281,2.84352428850769,466.864648204278,1.86285078359678,0.00934061516974336,1.3130953640851,66.5078144598526,448.764925218003,85.4782626576578,0.0084228809487157,1.41528844024077
5,4.986708,27.5,27.477001,12.92,13.116045,98.819969,NaN,7.052698,NaN,38.792854,400,399.828674,25,31.359592,10.552093,76.02729,50.00219,401.075287,397.855774,399.65625,4524.143555,9.637448,9.859167,68.581886,60.557072,9.735785,90.976143,56.119335,25.085686,68.754555,24.908901,14.065625,68.801056,109.859238,96.454666,0,65.63694,408.256326786487,1.81331604513199,0.0469534598162879,0.974913736677007,2.84087334867127,466.878115193755,1.86288788008206,0.0093414141704067,1.31303667657832,66.5072423682589,448.77549862858,85.4852726048256,0.00842357290390055,1.41519596112482
5,4.988154,27.5,27.478628,12.92,13.12265,98.836609,NaN,7.052612,NaN,38.821095,400,399.651001,25,31.370506,10.521006,76.121704,50.00219,401.075287,397.855774,399.65625,4524.143555,9.637448,9.859167,68.606667,60.559315,9.735929,90.962547,56.124451,25.085686,68.754555,24.908901,14.065625,68.801056,109.859238,96.454666,0,65.63694,408.259467882873,1.81330330406784,0.0469396605233341,0.974955981105995,2.84968475620093,466.897610304991,1.86293620343728,0.0093417111511763,1.31298707691016,66.5098642673818,448.772299686388,85.48512564244,0.00842279213788609,1.41526159764986
5,4.987318,27.5,27.477118,12.92,13.131817,98.846848,NaN,7.053326,NaN,38.839882,400,399.635132,25,31.379366,10.494746,76.241631,50.00219,401.320435,398.099304,399.870667,4526.288574,9.657712,9.882073,68.641212,60.577538,9.771025,90.964874,56.124687,25.110989,68.804871,24.940552,14.028995,68.819221,109.821304,96.478867,0,65.63092,408.270311888151,1.81335489261507,0.0469508017865051,0.974921053533695,2.84459070874283,466.91323726143,1.86298200461188,0.00934307909746717,1.3129009487397,66.5074309174701,448.789529460712,85.4953393595136,0.00842426993086815,1.4150878748882
5,4.986291,27.5,27.478231,12.92,13.13079,98.837631,NaN,7.051147,NaN,38.86433,400,399.717834,25,31.375937,10.479662,76.396385,49.99559,401.279419,398.112335,399.97348,4526.092773,9.655634,9.871763,68.64856,60.576618,9.820946,90.951988,56.128857,25.11202,68.745926,24.929941,14.043424,68.850578,109.813248,96.481911,0,65.49128,408.271652779406,1.81337642139729,0.0469614984882666,0.974888097065522,2.83833193712564,466.899526349904,1.86294235127343,0.00934196393475319,1.31297302021301,66.5092245171763,448.798188362259,85.5029039024224,0.00842430864502558,1.41504698035982
5,4.986709,27.5,27.47814,12.92,13.113266,98.819405,NaN,7.048765,NaN,38.883102,400,399.774261,25,31.371357,10.476025,76.408661,49.99559,401.279419,398.112335,399.97348,4526.092773,9.655634,9.871763,68.693298,60.579861,9.789351,90.954216,56.12212,25.11202,68.745926,24.929941,14.043424,68.850578,109.813248,96.481911,0,65.49128,408.253615216962,1.813306556483,0.0469527719031892,0.974916018886838,2.84087944300938,466.875726896525,1.86287859907947,0.00934084044465576,1.31306483505219,66.5090778730442,448.773055078822,85.4850254956067,0.00842301553123497,1.4152435246923
5,4.986782,27.5,27.480053,12.92,13.102023,98.830833,NaN,7.050201,NaN,38.904827,400,399.739716,25,31.367714,10.483,76.265228,49.99559,401.18869,397.971863,399.863922,4525.021484,9.667368,9.893239,68.754257,60.553436,9.782381,90.956451,56.136395,25.098827,68.806976,24.962215,14.019419,68.790352,109.826996,96.477127,0,65.620087,408.242487635484,1.81326648655266,0.0469492537789799,0.974927530313303,2.84132432561893,466.887965190979,1.86290669614173,0.00934066896415154,1.31304839367826,66.5121605334221,448.760295919488,85.4784955084206,0.00842162238355557,1.4153919543601
5,4.987606,27.5,27.479761,12.92,13.093778,98.8489,NaN,7.05107,NaN,38.906479,400,399.587219,25,31.363766,10.509103,75.9674,49.99559,401.101349,397.853851,399.785645,4525.354492,9.620248,9.865399,68.800369,60.559448,9.816838,90.958244,56.128323,25.103207,68.809364,24.966797,14.016336,68.872025,109.767906,96.519394,0,65.640549,408.232569104465,1.81321832303801,0.0469384635148564,0.974961358031866,2.84634566952843,466.912109453277,1.8629723351038,0.00934196290702046,1.31294894030303,66.5116900087919,448.742777519583,85.4657396450133,0.00842080687458213,1.41552349682737
5,4.987769,27.5,27.478174,12.92,13.083885,98.902817,NaN,7.050274,NaN,38.882965,400,399.557098,25,31.364264,10.521493,75.81308,49.99559,401.101349,397.853851,399.785645,4525.354492,9.620248,9.865399,68.831825,60.574394,9.854658,90.946732,56.136929,25.103207,68.809364,24.966797,14.016336,68.872025,109.767906,96.519394,0,65.640549,408.222551770864,1.81318065380669,0.0469343159631231,0.974974770165726,2.84733889428747,466.985185244228,1.86317274776935,0.00934616104640347,1.31263689402615,66.5091326632078,448.727932610588,85.4531905207934,0.00842061934726538,1.41560180027131
5,4.984993,27.5,27.478041,12.92,13.083885,98.902817,NaN,7.049425,NaN,38.882965,400,399.557098,25,31.364264,10.51501,75.850746,49.99559,401.041626,397.726044,399.660797,4525.818848,9.64486,9.886162,68.882393,60.571709,9.827551,90.953835,56.137344,25.096357,68.611214,24.971424,14.013806,68.839806,109.783379,96.49633,0,65.712776,408.228886745907,1.81324831891755,0.0469639064404681,0.974883322091937,2.83042022118087,466.985377406641,1.86317359836572,0.00934622382607062,1.31263395372504,66.5089183366385,448.752086102067,85.4700812259825,0.00842194522245274,1.41540708907101
5,4.986809,27.5,27.478252,12.92,13.064209,98.930656,NaN,7.049296,NaN,38.8778,400,399.544067,25,31.369732,10.533782,75.924454,49.99559,401.00528,397.670502,399.588348,4525.223145,9.621936,9.856213,68.923309,60.551876,9.792329,90.95768,56.136948,25.091829,68.763351,24.963474,14.029398,68.845871,109.863571,96.448608,0,65.634529,408.205559511035,1.81313702957302,0.046939749327215,0.974959147743276,2.84148886999509,467.021613107381,1.86327045861736,0.00934790442947774,1.31249595346814,66.5092583580703,448.712354737498,85.4422879616345,0.00841976707117795,1.41572729152866
5,4.985939,27.5,27.479158,12.92,13.054268,98.927299,NaN,7.049343,NaN,38.876659,400,399.492767,25,31.372883,10.545116,75.901131,49.99559,401.00528,397.670502,399.588348,4525.223145,9.621936,9.856213,68.905914,60.554462,9.839771,90.969231,56.149921,25.091829,68.763351,24.963474,14.029398,68.845871,109.863571,96.448608,0,65.634529,408.19785363514,1.81312437512559,0.0469465989133431,0.974938564303277,2.83618654249682,467.015898484854,1.86325282388396,0.00934726213905668,1.31253315885192,66.5107183293655,448.708579766267,85.4407991203551,0.00841922705599,1.41577973670568
5,4.986794,27.5,27.477531,12.92,13.065832,98.938004,NaN,7.049383,NaN,38.883266,400,399.418762,25,31.368639,10.539773,75.840088,49.99559,400.994324,397.655304,399.496796,4523.646484,9.634002,9.862439,68.883629,60.551796,9.922469,90.976837,56.143501,25.117188,68.883598,24.957825,14.031624,68.864799,109.815872,96.48912,0,65.63092,408.207176109147,1.81314292377154,0.046940304801942,0.97495733150602,2.84139745654289,467.032298346065,1.86330098731982,0.00934871457552619,1.31244241270519,66.5080964744594,448.713861274118,85.4424150234554,0.00842011772008398,1.41569744251466
5,4.986581,27.5,27.478825,12.92,13.079994,98.916832,NaN,7.049321,NaN,38.877666,400,399.402039,25,31.361778,10.536196,75.766968,49.99559,400.994324,397.655304,399.496796,4523.646484,9.634002,9.862439,68.889427,60.557381,10.015132,90.994812,56.14183,25.117188,68.883598,24.957825,14.031624,68.864799,109.815872,96.48912,0,65.63092,408.221469485731,1.81319635508443,0.0469460269299945,0.974938791148278,2.84009936282013,467.002640955129,1.86321802881165,0.00934675002681138,1.31257943236803,66.5101817222923,448.734111364325,85.4584012906013,0.00842070099350275,1.41556896670874
5,4.986217,27.5,27.479477,12.92,13.098593,98.889267,NaN,7.050231,NaN,38.888115,400,399.404602,25,31.362919,10.53739,75.794075,50.010349,400.966064,397.724091,399.532227,4525.823242,9.624643,9.856906,68.914932,60.549801,10.023867,90.994064,56.14447,25.140478,68.784187,24.958471,14.029626,68.852486,109.842247,96.473991,0,65.532211,408.240432723097,1.81326857516864,0.0469544403729677,0.974911707048078,2.83788092625787,466.965515506797,1.86311660567043,0.00934467939109952,1.31273522859791,66.5112323710534,448.760559864046,85.4779337030636,0.00842185287820701,1.41537558355283
5,4.986217,27.5,27.479477,12.92,13.107992,98.875038,NaN,7.050231,NaN,38.89286,400,399.442444,25,31.375118,10.543671,75.861473,50.010349,401.067749,397.841125,399.617493,4524.62793,9.638662,9.865041,68.904312,60.552834,10.015669,91.025284,56.134663,25.129702,68.658234,24.967039,14.027602,68.859665,109.907356,96.424904,0,65.503319,408.249595882445,1.81330058583747,0.0469567312237135,0.974904093549096,2.83788092625787,466.946836077481,1.8630663964904,0.00934376921264159,1.31280829254311,66.5112323710534,448.772039913121,85.4860449195113,0.00842245919461663,1.41528469597565
5,4.987053,27.5,27.480366,12.92,13.114532,98.857651,NaN,7.051076,NaN,38.89492,400,399.47525,25,31.387911,10.571425,75.86042,50.010349,401.067749,397.841125,399.617493,4524.62793,9.638662,9.865041,68.887375,60.554409,9.956144,91.029655,56.125664,25.129702,68.658234,24.967039,14.027602,68.859665,109.907356,96.424904,0,65.503319,408.254064759857,1.81330248480401,0.0469494139813962,0.974926316790197,2.84297583269318,466.92272410453,1.86299934952775,0.0093422372972405,1.31291733377927,66.5126648922973,448.773469697984,85.488209934176,0.00842220046288574,1.41529541275529
5,4.987105,27.5,27.479877,12.92,13.122934,98.825302,NaN,7.050427,NaN,38.898842,400,399.495392,25,31.390959,10.563033,75.83847,50.010349,401.021851,397.857605,399.629364,4526.985352,9.658649,9.887113,68.901596,60.5415,9.913961,91.026947,56.104942,25.129072,68.800987,24.955135,14.031976,68.849289,109.937279,96.411568,0,65.552673,408.262137457826,1.81332983168557,0.0469509072477771,0.974921228028566,2.8432927191916,466.880957245062,1.86288829841045,0.009340398050568,1.31307297526049,66.5118769300588,448.782865553895,85.4942137752752,0.00842288051924592,1.41520894056654
5,4.986766,27.5,27.480442,12.92,13.121335,98.795532,NaN,7.051394,NaN,38.911285,400,399.491028,25,31.390574,10.555611,75.760536,50.010349,400.872314,397.703766,399.50415,4527.217773,9.64432,9.884533,68.894455,60.548557,9.983501,91.028076,56.124294,25.097107,68.792076,24.944098,14.036173,68.935829,109.96579,96.402878,0,65.77417,408.261351778773,1.81333264722799,0.046954130758144,0.974911365744948,2.84122681752586,466.841047067002,1.86277958294667,0.00933822586355497,1.31323896345351,66.5127873556763,448.784351223225,85.495997396346,0.0084227465453606,1.41521118595258
5,4.986452,27.5,27.479343,12.92,13.112621,98.780647,NaN,7.052768,NaN,38.90696,400,399.441193,25,31.391068,10.547956,75.853806,50.010349,400.872314,397.703766,399.50415,4527.217773,9.64432,9.884533,68.869087,60.562855,10.032433,91.075043,56.12154,25.097107,68.792076,24.944098,14.036173,68.935829,109.96579,96.402878,0,65.77417,408.253572646447,1.81331062319485,0.0469553542031918,0.97490808187274,2.8393131728169,466.823089844899,1.86273406199727,0.00933779154440731,1.3132913787274,66.5110164419508,448.775526820014,85.4883346367327,0.00842269373152239,1.41525377785676
5,4.986498,27.5,27.479956,12.92,13.097811,98.802551,NaN,7.052137,NaN,38.901794,400,399.483246,25,31.39538,10.543036,75.91996,50.010349,401.058594,397.853455,399.665009,4525.392578,9.632045,9.873411,68.796066,60.568626,9.978381,91.076996,56.11647,25.137926,68.780739,24.932642,14.049568,68.844719,109.868309,96.455215,0,65.546654,408.239029215128,1.81325906285394,0.0469512543229536,0.974921593805695,2.83959352142153,466.850967866327,1.8628074756213,0.00933890454582354,1.31319197556802,66.5120042294935,448.757551888229,85.4764307985727,0.00842151392256122,1.4154112814892
5,4.98778,27.5,27.481167,12.92,13.09164,98.773582,NaN,7.051028,NaN,38.915588,400,399.612976,25,31.396069,10.504417,75.941162,50.010349,401.389069,398.09082,399.881317,4526.603027,9.645959,9.880205,68.773407,60.549988,10.035692,91.093903,56.111919,25.129963,68.625198,24.907681,14.064394,68.785919,109.934753,96.438454,0,65.538223,408.230087574074,1.81320680051222,0.0469360886677412,0.974968826896318,2.84740592085791,466.811170582223,1.86269743558429,0.00933647840462106,1.31336837114477,66.5139555769636,448.739829279381,85.4654837715019,0.00842012261387125,1.41558174066378
5,4.986905,27.5,27.481983,12.92,13.088124,98.769714,NaN,7.05055,NaN,38.915966,400,399.725098,25,31.387932,10.491523,76.031166,50.010349,401.389069,398.09082,399.881317,4526.603027,9.645959,9.880205,68.75399,60.531872,10.08574,91.106079,56.119427,25.129963,68.625198,24.907681,14.064394,68.785919,109.934753,96.438454,0,65.538223,408.22865635709,1.81321614952799,0.0469445553716668,0.974942859735395,2.84207391112574,466.804908947673,1.86267855132356,0.00933584568210163,1.31340648265568,66.5152703979319,448.743869077367,85.4693978412579,0.00842002926669771,1.41556996081674
5,4.985539,27.5,27.483261,12.92,13.088124,98.769714,NaN,7.050723,NaN,38.915966,400,399.725098,25,31.387932,10.500817,76.110558,50.010349,401.293365,398.013611,399.754944,4525.625488,9.651542,9.883933,68.737938,60.519806,10.052126,91.12326,56.131756,25.08791,68.753952,24.889528,14.071136,68.856812,109.941994,96.420441,0,65.806679,408.231773421488,1.81324944587934,0.0469591172089358,0.974897867281706,2.83374845363483,466.803058483727,1.86267036798082,0.00933524267219654,1.31343487920649,66.5173295710018,448.756886067599,85.4802540488701,0.00842023639260034,1.41549850566542
5,4.987095,27.5,27.482967,12.92,13.088697,98.780617,NaN,7.0516,NaN,38.927647,400,399.724731,25,31.381266,10.494265,76.102051,50.007874,401.172791,397.96402,399.697723,4526.473633,9.669218,9.896315,68.710358,60.531612,9.983964,91.124359,56.139877,25.06805,68.999321,24.901348,14.063312,68.882034,109.919441,96.433456,0,65.907799,408.22878142479,1.81321347042933,0.0469426702088878,0.974948653119246,2.84323177969299,466.817804184516,1.86271075290397,0.00933607949684078,1.31337201727745,66.5168558719366,448.743736811308,85.4705829114755,0.00841965243413902,1.41559541717182
5,4.987327,27.5,27.480707,12.92,13.092841,98.773293,NaN,7.052245,NaN,38.925171,400,399.674469,25,31.379875,10.508022,76.201569,50.007874,401.172791,397.96402,399.697723,4526.473633,9.669218,9.896315,68.676483,60.541901,9.931406,91.11705,56.134106,25.06805,68.999321,24.901348,14.063312,68.882034,109.919441,96.433456,0,65.907799,408.232292213371,1.81322193091385,0.0469412079447725,0.974952929197271,2.84464555242147,466.81145700609,1.86269936046013,0.00933667697092305,1.31335964553995,66.513214363824,448.744867962056,85.4684455895185,0.00842056166572194,1.41553039445412
5,4.987967,27.5,27.481915,12.92,13.097713,98.76442,NaN,7.052544,NaN,38.942932,400,399.636536,25,31.375603,10.520314,76.255753,50.007874,401.271149,398.065826,399.772797,4525.115723,9.648507,9.883597,68.674164,60.544075,9.992622,91.094742,56.136559,25.091259,68.948372,24.893234,14.073405,68.867584,109.884247,96.440079,0,65.724815,408.23558185131,1.81322292859266,0.0469355763942549,0.974970052150282,2.84854535483026,466.798054167481,1.86266029107662,0.00933553877138511,1.31343232985405,66.5151608308229,448.746242929978,85.4709864609989,0.00842018020509903,1.41554945990358
5,4.986943,27.5,27.482952,12.92,13.094734,98.782021,NaN,7.053026,NaN,38.94836,400,399.667999,25,31.367783,10.532148,76.073486,50.007874,401.271149,398.065826,399.772797,4525.115723,9.648507,9.883597,68.693649,60.524147,10.106453,91.062386,56.123089,25.091259,68.948372,24.893234,14.073405,68.867584,109.884247,96.440079,0,65.724815,408.235014004687,1.81323773709489,0.0469457614071042,0.974938744663919,2.84230548752305,466.819669868874,1.86271580676326,0.00933617646594064,1.31336443284272,66.5168317034973,448.752426780905,85.476702311212,0.00842011702688998,1.41552617478469
5,4.987716,27.5,27.483196,12.92,13.094264,98.818825,NaN,7.051831,NaN,38.946083,400,399.75824,25,31.363943,10.522119,75.771034,50.007874,401.468933,398.209839,400.036316,4527.352539,9.689718,9.890747,68.69017,60.517498,10.15192,91.064728,56.122501,25.060581,68.819237,24.897011,14.07427,68.914467,109.875259,96.452629,0,65.893349,408.232791929868,1.81321729771737,0.0469374099750438,0.974964586516722,2.84701594663244,466.867650403404,1.86284419135869,0.00933841730709098,1.31317995252397,66.5172248419972,448.745302168143,85.4719862433604,0.00841964904021332,1.41558868960529
5,4.987716,27.5,27.483196,12.92,13.091805,98.849411,NaN,7.051831,NaN,38.942036,400,399.798737,25,31.363628,10.513432,75.757851,50.007874,401.409821,398.167725,399.985657,4528.132813,9.680307,9.90374,68.672295,60.526295,10.17076,91.078003,56.111996,25.059658,68.722107,24.866829,14.090266,68.830727,109.901207,96.44442,0,65.995667,408.230394489494,1.81320892217601,0.0469368107265479,0.974966584526121,2.84701594663244,466.90781291555,1.86295215971072,0.00934037462134996,1.31302241376841,66.5172248419972,448.742298523946,85.4698644272141,0.00841949040253179,1.41561249901094
5,4.986499,27.5,27.482471,12.92,13.091825,98.859741,NaN,7.050577,NaN,38.923378,400,399.823456,25,31.364918,10.501432,75.983162,50.007874,401.320648,398.047974,399.889862,4526.478516,9.652039,9.887584,68.632286,60.531986,10.061877,91.055832,56.126999,25.066868,68.613213,24.899767,14.058161,68.85006,109.902939,96.443634,0,65.899368,408.233191038132,1.81323865070434,0.046949784672253,0.974926482289039,2.83959961592967,466.922424474518,1.86299325805595,0.00934137765117317,1.31295320604852,66.5160566961221,448.752349413502,85.4760227460014,0.00842029373250333,1.41551485928472
5,4.984965,27.5,27.483597,12.92,13.099302,98.868858,NaN,7.048174,NaN,38.920307,400,399.795227,25,31.35704,10.484514,76.246246,50.007874,401.320648,398.047974,399.889862,4526.478516,9.652039,9.887584,68.58757,60.541466,10.079876,91.042542,56.12719,25.066868,68.613213,24.899767,14.058161,68.85006,109.902939,96.443634,0,65.899368,408.243980304097,1.81330150847197,0.0469679635497057,0.974869912770205,2.8302495350743,466.932766537724,1.8630182308088,0.00934142960831369,1.31293125847558,66.5178709359363,448.775840581707,85.4940818849813,0.00842111107133506,1.41535672472552
5,4.985257,27.5,27.483524,12.92,13.09851,98.865692,NaN,7.048236,NaN,38.944759,400,399.723755,25,31.351326,10.490582,76.172165,50.007874,401.165649,397.915466,399.82074,4528.114258,9.638518,9.856442,68.556396,60.567242,10.073971,91.037827,56.150909,25.074121,68.701202,24.924953,14.023562,68.859924,109.882195,96.452583,0,65.811493,408.242542034967,1.81329169293968,0.0469646562288116,0.974880166708904,2.83202951119222,466.928715317985,1.8630075242417,0.00934126151126299,1.31294592169771,66.5177533184523,448.772258838754,85.4914564590493,0.00842094936931005,1.41538327223151
5,4.984112,27.5,27.484015,12.92,13.087133,98.864342,NaN,7.048852,NaN,38.949783,400,399.671875,25,31.351271,10.491442,76.032387,50.007874,401.165649,397.915466,399.82074,4528.114258,9.638518,9.856442,68.505035,60.571819,10.00123,91.026085,56.137436,25.074121,68.701202,24.924953,14.023562,68.859924,109.882195,96.452583,0,65.811493,408.234063353763,1.81328086057136,0.0469740960993701,0.97485167830563,2.82504935425567,466.926232910107,1.8629996184963,0.00934094347443968,1.31296373836754,66.5185444116178,448.768787372013,85.4896416104799,0.00842058150143492,1.41542293165128
5,4.983783,27.5,27.48144,12.92,13.084206,98.86869,NaN,7.049274,NaN,38.941223,400,399.73941,25,31.35795,10.510788,75.922798,50.005539,401.435486,398.078705,400.036224,4525.42627,9.664193,9.85954,68.476196,60.569603,10.003254,91.024185,56.116386,25.052017,68.833702,24.900345,14.039638,68.805359,109.887062,96.455841,0,66.007706,408.231960650489,1.81327891389047,0.0469768927516924,0.974843214564017,2.82304347565315,466.935664422979,1.8630314369709,0.00934243669497133,1.31288436321891,66.5143954657195,448.765920815828,85.4842714236389,0.00842139802948494,1.41538179733438
5,4.984629,27.5,27.482367,12.92,13.091146,98.869682,NaN,7.049821,NaN,38.920551,400,399.816986,25,31.367001,10.530199,76.001877,50.005539,401.435486,398.078705,400.036224,4525.42627,9.664193,9.85954,68.461601,60.602955,9.980391,91.04509,56.106903,25.052017,68.833702,24.900345,14.039638,68.805359,109.887062,96.455841,0,66.007706,408.236795860378,1.81328192284095,0.046969559129746,0.974865452409568,2.82820124486426,466.935626642399,1.86302900750715,0.00934206271010353,1.31289978791586,66.5158891253989,448.767780584182,85.4867895753088,0.00842114777708106,1.41539005105485
5,4.98297,27.5,27.483173,12.92,13.087349,98.855598,NaN,7.049139,NaN,38.910172,400,399.869598,25,31.366035,10.536209,76.061455,50.005539,401.484467,398.11972,400.06662,4527.313477,9.682921,9.879734,68.463463,60.609886,9.992736,91.048965,56.115822,25.066973,68.835724,24.883051,14.062044,68.779495,109.866089,96.475662,0,65.958359,408.236879487527,1.81330944271649,0.0469863356087702,0.97481390411261,2.81808626590953,466.915969745917,1.86297414427695,0.00934078133572117,1.31299006757593,66.5171877839903,448.778329094927,85.4952894039255,0.00842140185508474,1.41532651739789
5,4.983584,27.5,27.48197,12.92,13.081156,98.837189,NaN,7.048422,NaN,38.896355,400,399.801392,25,31.367203,10.525338,76.201286,50.005539,401.311249,397.952057,399.912628,4526.886719,9.681783,9.887054,68.456161,60.601948,9.885148,91.021164,56.128342,25.087187,68.720009,24.879328,14.050987,68.795319,109.812775,96.510757,0,65.788612,408.229441453728,1.81327337873334,0.0469782725148429,0.974839130820692,2.82183014437783,466.893538104781,1.86291686420051,0.00934017105925665,1.31305815934838,66.5152494512947,448.764382046611,85.4838727468019,0.00842111753006287,1.41540712163542
5,4.983122,27.5,27.483898,12.92,13.081156,98.837189,NaN,7.048892,NaN,38.896355,400,399.801392,25,31.367203,10.523445,76.220963,50.005539,401.486115,398.08252,400.011017,4528.151855,9.681583,9.87403,68.476425,60.585384,9.947701,91.024681,56.136711,25.088623,68.842903,24.915131,14.020772,68.806541,109.802986,96.5177,0,65.809082,408.230495627597,1.81328464474643,0.0469832030168966,0.974823917517326,2.81901312205122,466.890749347723,1.86290452653277,0.00933926133035947,1.31310089704433,66.5183559037777,448.770046007071,85.4903788645098,0.00842069194189196,1.41541006437684
5,4.983671,27.5,27.484739,12.92,13.074389,98.842865,NaN,7.048026,NaN,38.885323,400,399.814758,25,31.371429,10.527104,76.136856,50.005539,401.486115,398.08252,400.011017,4528.151855,9.681583,9.87403,68.488815,60.594559,9.968148,91.022392,56.142517,25.088623,68.842903,24.915131,14.020772,68.806541,109.802986,96.5177,0,65.809082,408.222646163143,1.81324821000048,0.0469756940350982,0.974847477425942,2.82236060030505,466.896986025644,1.86291918081665,0.00933922774674563,1.31309030812864,66.519710888974,448.757687315366,85.4827401886378,0.00841972322050167,1.41552880741887
5,4.983669,27.5,27.484688,12.92,13.070317,98.85656,NaN,7.048844,NaN,38.885769,400,399.829559,25,31.370977,10.50886,76.080605,50.005539,401.50827,398.088898,400.029236,4528.827148,9.693242,9.888209,68.543816,60.603134,9.798483,91.028748,56.141541,25.126318,68.743042,24.932026,14.019523,68.864876,109.816765,96.508141,0,65.747688,408.218681141811,1.81323438988389,0.0469747224074179,0.974850712273739,2.82234840598096,466.915042064877,1.86296784663812,0.00934012806932947,1.31301868048487,66.5196287208702,448.752688054316,85.4791422537526,0.00841947837601238,1.41556715705107
5,4.984439,27.5,27.485113,12.92,13.067069,98.846214,NaN,7.04877,NaN,38.870064,400,399.85379,25,31.368057,10.497805,76.094795,50.005539,401.50827,398.088898,400.029236,4528.827148,9.693242,9.888209,68.577538,60.620163,9.847926,91.017395,56.14476,25.126318,68.743042,24.932026,14.019523,68.864876,109.816765,96.508141,0,65.747688,408.213757440985,1.81320455113514,0.0469657154926444,0.974878715281729,2.82704293884154,466.900842612506,1.86292860917827,0.00933926558986578,1.31308135278068,66.520313451008,448.742344923694,85.4723879604862,0.0084187724245489,1.41565968559214
5,4.984153,27.5,27.484665,12.92,13.063506,98.83226,NaN,7.049116,NaN,38.861435,400,399.848846,25,31.36618,10.513762,76.13662,50.005539,401.452454,398.023773,399.941559,4528.731445,9.673406,9.884349,68.571854,60.628578,9.863651,91.011337,56.129303,25.123995,68.666153,24.927252,14.035522,68.833748,109.836365,96.500092,0,65.704353,408.210936726906,1.81319938906492,0.0469678976168966,0.974872184469728,2.82529931986596,466.883167463297,1.86288221868181,0.009338584032422,1.31314329330218,66.5195916646223,448.740116533349,85.4702317744102,0.00841882308893308,1.41566624011765
5,4.983932,27.5,27.486525,12.92,13.071891,98.84272,NaN,7.050973,NaN,38.87022,400,399.86615,25,31.366579,10.527879,76.218338,50.01643,401.332886,398.042389,399.990356,4530.637207,9.645744,9.849545,68.596222,60.631573,9.890512,90.995132,56.112991,25.092369,68.781364,24.920769,14.047553,68.87281,109.819107,96.510773,0,65.782593,408.219615357508,1.81323333759374,0.0469723000536146,0.974858099616028,2.82395192561063,466.894212317652,1.86290724075199,0.00933837589335182,1.31313064488057,66.5225882997221,448.75385727094,85.4823547554385,0.00841884980470215,1.4156034491082
5,4.984128,27.5,27.48632,12.92,13.087542,98.878174,NaN,7.049244,NaN,38.878777,400,399.957123,25,31.368456,10.509865,76.161217,50.01643,401.332886,398.042389,399.990356,4530.637207,9.645744,9.849545,68.67775,60.637966,9.95033,90.98201,56.098648,25.092369,68.781364,24.920769,14.047553,68.87281,109.819107,96.510773,0,65.782593,408.234425561671,1.81328186340843,0.0469740251173138,0.974851874034782,2.82514690198929,466.941061177325,1.86303368967591,0.00934074084342596,1.31294365202987,66.5222580341185,448.771087889322,85.4942609874547,0.00841983671305068,1.41546185257496
5,4.98356,27.5,27.484924,12.92,13.102857,98.889656,NaN,7.047437,NaN,38.878288,400,400.352631,25,31.368748,10.487967,76.069,50.01643,402.264618,398.956757,400.744781,4530.250488,9.675333,9.901777,68.685646,60.642849,10.016681,90.956322,56.106895,25.099298,68.734322,24.920155,14.043276,68.874168,109.836571,96.504707,0,65.862045,408.250650993026,1.81334786917617,0.0469838200600425,0.974820794506554,2.82168381045557,466.95815381102,1.86308313865788,0.00934213387619485,1.31285374385689,66.5200089486308,448.79358541367,85.5083431908434,0.00842154927736785,1.41524917477357
5,4.984619,27.5,27.485754,12.92,13.103565,98.888504,NaN,7.046556,NaN,38.88916,400,400.649261,25,31.37207,10.479613,76.05085,50.01643,402.264618,398.956757,400.744781,4530.250488,9.675333,9.901777,68.685287,60.647572,10.093022,90.922974,56.114132,25.099298,68.734322,24.920155,14.043276,68.874168,109.836571,96.504707,0,65.862045,408.248925463857,1.81332446148584,0.0469726934631947,0.974855075597998,2.82814028223351,466.955441719891,1.86307376472616,0.00934166860699087,1.31287803027412,66.5213461676574,448.785889060517,85.5039831094792,0.00842083095538778,1.41533064095466
5,4.985207,27.5,27.486254,12.92,13.098589,98.870201,NaN,7.047859,NaN,38.877598,400,400.779938,25,31.376953,10.471292,76.067276,50.01643,402.390594,399.108643,400.902405,4533.366211,9.700862,9.910938,68.667213,60.618465,10.038032,90.903282,56.108265,25.104359,68.864723,24.924707,14.04036,68.857307,109.830399,96.512161,0,65.864456,408.242733121657,1.81329318084714,0.0469652087228204,0.974878456660146,2.8317247264161,466.930688339327,1.8630059732235,0.00934026195527921,1.31298319046457,66.5221517042443,448.775091267317,85.4970036125428,0.00842007290662373,1.41542851328643
5,4.985207,27.5,27.486254,12.92,13.096252,98.860245,NaN,7.047859,NaN,38.878334,400,400.854065,25,31.366182,10.482048,75.998627,50.01643,402.578827,399.155853,401.085754,4531.576172,9.740833,9.921495,68.590561,60.61084,10.039645,90.848274,56.103008,25.067484,68.75634,24.948687,14.026839,68.894859,109.896317,96.465958,0,65.937889,408.240454828494,1.81328522167267,0.0469646390243655,0.974880348741446,2.8317247264161,466.917616023727,1.86297083402813,0.00933962502765702,1.31303441132722,66.5221517042443,448.772236741459,85.4949869066207,0.00841992217880603,1.41545111804892
5,4.984702,27.5,27.486887,12.92,13.092916,98.870743,NaN,7.048922,NaN,38.889725,400,400.941925,25,31.350639,10.490007,75.977989,50.01643,402.578827,399.155853,401.085754,4531.576172,9.740833,9.921495,68.535522,60.616013,10.105989,90.825516,56.125534,25.067484,68.75634,24.948687,14.026839,68.894859,109.896317,96.465958,0,65.937889,408.238354818616,1.81328617127965,0.0469692119676131,0.974866422933751,2.82864626925902,466.930484762639,1.86300383676334,0.00933999801248634,1.31299442145351,66.5231714951897,448.773110288825,85.4964262620231,0.00841973043246897,1.41545989114147
5,4.986084,27.5,27.487442,12.92,13.092916,98.870743,NaN,7.048288,NaN,38.889725,400,400.941925,25,31.350639,10.493572,75.994637,50.01643,402.078308,399.149841,400.749878,4530.073242,9.656817,9.935067,68.534424,60.611786,10.213988,90.799599,56.125988,25.048601,68.759972,24.931189,14.049188,68.840416,109.910065,96.478188,0,66.042618,408.235201605718,1.8132524819235,0.0469544745169356,0.974911929857572,2.83707031281546,466.929682313393,1.86300028639177,0.00933973620407171,1.31300671323473,66.5240656077913,448.761495120695,85.4889415620012,0.00841890856512036,1.41556566167126
5,4.986617,27.5,27.487509,12.92,13.091421,98.903633,NaN,7.050141,NaN,38.900097,400,400.838715,25,31.344866,10.504932,75.875244,50.01643,402.357635,399.422455,400.877991,4531.143555,9.655677,9.940137,68.583275,60.617397,10.240865,90.775383,56.11438,25.066074,68.793289,24.927221,14.055096,68.863701,109.858795,96.507324,0,66.073914,408.232527912359,1.81323439861403,0.0469484284527224,0.974930696556457,2.84031876192597,466.972767499224,1.8631159269893,0.00934180826836332,1.3128391487334,66.5241735446398,448.755066187892,85.4844870845247,0.00841854390949029,1.41561827113296
5,4.986722,27.5,27.488571,12.92,13.107129,98.894936,NaN,7.049475,NaN,38.902317,400,400.832062,25,31.338037,10.499301,75.945099,50.01643,402.357635,399.422455,400.877991,4531.143555,9.655677,9.940137,68.623291,60.626564,10.245471,90.773575,56.126507,25.066074,68.793289,24.927221,14.055096,68.863701,109.858795,96.507324,0,66.073914,408.247602484842,1.81328533882956,0.0469511376952229,0.974921416807495,2.84095866902737,466.95981458192,1.86307844550018,0.00934075111147353,1.31290732328276,66.525884393537,448.774229566431,85.4994043219828,0.00841915676207157,1.41549277038157
5,4.985762,27.5,27.489601,12.92,13.134125,98.922104,NaN,7.049635,NaN,38.879379,400,400.790802,25,31.333538,10.480336,76.237511,50.01643,402.008453,399.07547,400.543671,4533.354492,9.650449,9.946798,68.60334,60.637718,10.259913,90.789551,56.123547,25.07036,68.769188,24.867235,14.113313,68.857155,109.88279,96.496536,0,66.007706,408.276110333649,1.8134006701349,0.0469679517026636,0.974868005643942,2.83510770660121,466.993993624365,1.86316772414553,0.00934200260996339,1.31279059116725,66.5275436362173,448.816462133132,85.5305810841128,0.00842099934937923,1.41518407849214
5,4.986313,27.5,27.489027,12.92,13.148516,98.970078,NaN,7.050034,NaN,38.864418,400,400.65506,25,31.336849,10.472651,76.313614,50.024075,402.015625,399.03476,400.577759,4532.338379,9.626432,9.934824,68.628494,60.641018,10.263312,90.791153,56.117886,25.063295,68.836861,24.919714,14.052297,68.857903,109.893143,96.483574,0,65.989647,408.288883360941,1.81343624633882,0.0469655835628518,0.974874524301669,2.83846602043673,467.05779624195,1.86334063363346,0.00934534010113632,1.31253202223128,66.526618977585,448.828739376696,85.5385115903835,0.00842186311736901,1.41507281933735
5,4.987542,27.5,27.489466,12.92,13.146594,98.976906,NaN,7.052143,NaN,38.851574,400,400.581207,25,31.337505,10.459341,76.215591,50.024075,402.015625,399.03476,400.577759,4532.338379,9.626432,9.934824,68.64045,60.61866,10.207746,90.79863,56.137241,25.063295,68.836861,24.919714,14.052297,68.857903,109.893143,96.483574,0,65.989647,408.284207461721,1.81339975585746,0.046952015116171,0.974916486726051,2.84595568492318,467.066124359788,1.86336191111941,0.00934556939717237,1.31250676487436,66.527326165758,448.816020516161,85.5300937519388,0.00842102676560892,1.41518422745379
5,4.987377,27.5,27.489672,12.92,13.144127,98.939667,NaN,7.052493,NaN,38.84462,400,400.602203,25,31.336637,10.458964,76.106232,50.024075,402.118774,399.128662,400.722656,4531.662109,9.622033,9.919363,68.623535,60.581249,10.190138,90.798668,56.139324,25.080753,68.88028,24.938452,14.032997,68.862961,109.92244,96.472321,0,66.028175,408.282178573913,1.8133953751717,0.0469531724286847,0.974913051382332,2.84495023825173,467.016946820735,1.86322923459981,0.00934309199554231,1.31270206646248,66.5276580091954,448.814622724635,85.5293735080927,0.0084208755723904,1.41520038130335
5,4.988445,27.5,27.490511,12.92,13.15378,98.913857,NaN,7.051664,NaN,38.802681,400,400.662689,25,31.336237,10.467333,76.123749,50.024075,402.230133,399.23233,400.788239,4532.876953,9.623621,9.932517,68.603592,60.568287,10.166443,90.804405,56.124435,25.100851,68.79644,24.924723,14.041073,68.880661,109.938385,96.455612,0,65.884926,408.289154393067,1.81340222710894,0.0469441445165451,0.974940382251842,2.85145777046523,466.981851915158,1.86313280636543,0.00934104608201062,1.31285305220434,66.5290095238365,448.81778688953,85.532698658097,0.00842072734601904,1.41519613689765
5,4.987966,27.5,27.492216,12.92,13.165233,98.90432,NaN,7.052815,NaN,38.786026,400,400.743317,25,31.337175,10.462399,76.153961,50.024075,402.230133,399.23233,400.788239,4532.876953,9.623621,9.932517,68.572472,60.526649,10.140473,90.792274,56.107388,25.100851,68.79644,24.924723,14.041073,68.880661,109.938385,96.455612,0,65.884926,408.301412262248,1.81345289494363,0.0469520378635272,0.974915398000384,2.84853926169222,466.96686683868,1.86308824999036,0.00933963213768228,1.31293976493152,66.5317559353101,448.837396738402,85.5487692461009,0.0084211217784641,1.41508334180416
5,4.987998,27.5,27.491371,12.92,13.173336,98.907135,NaN,7.054737,NaN,38.789082,400,400.807556,25,31.345203,10.46293,76.096443,50.024075,402.325958,399.321198,400.86673,4533.724609,9.63158,9.925842,68.549667,60.543159,10.145636,90.782089,56.122673,25.085117,68.785378,24.937851,14.013651,68.900467,109.955208,96.455009,0,65.937889,408.309239037395,1.81347970601236,0.0469536707769963,0.974909924906219,2.8487342417904,466.971783945992,1.86310358729132,0.00934021064608055,1.3129066032483,66.5303948291809,448.846302286764,85.5539659374535,0.00842190929181253,1.41499207725002
5,4.987207,27.5,27.491127,12.92,13.176054,98.908569,NaN,7.053568,NaN,38.807228,400,400.789764,25,31.354433,10.465717,75.948685,50.024075,401.213806,398.18808,400.059143,4529.909668,9.65758,9.862017,68.523117,60.540993,10.122262,90.755989,56.133186,25.065924,68.66967,24.94079,14.013469,68.861229,109.984016,96.443375,0,66.132896,408.313691664735,1.81350822965146,0.0469627627647106,0.974881746979628,2.84391429693306,466.974019267601,1.86311020783503,0.00934041741888394,1.31289383803678,66.5300017929119,448.85632842288,85.5607351131533,0.00842253012089812,1.41490686932217
5,4.987043,27.5,27.492195,12.92,13.175928,98.918365,NaN,7.054496,NaN,38.822479,400,400.411591,25,31.353945,10.473664,75.927971,50.024075,401.213806,398.18808,400.059143,4529.909668,9.65758,9.862017,68.526711,60.544319,10.07921,90.776176,56.143745,25.065924,68.66967,24.94079,14.013469,68.861229,109.984016,96.443375,0,66.132896,408.313942604744,1.81351179601789,0.046964480190953,0.974876459929894,2.84291489268344,466.985336915435,1.86313794526592,0.00934054014585013,1.31286715094886,66.5317221094469,448.85850723269,85.563661070032,0.00842224379096286,1.41491608715266
5,4.987116,27.5,27.492886,12.92,13.168886,98.939026,NaN,7.052995,NaN,38.836411,400,400.02298,25,31.351702,10.494411,76.005737,50.024075,401.449493,398.240143,400.04422,4529.904297,9.659086,9.904675,68.507362,60.539158,10.043779,90.820511,56.149387,25.086512,68.718735,24.870163,14.059904,68.929047,109.935318,96.466621,0,66.048637,408.306911112795,1.8134860407037,0.0469619864456724,0.974884520684723,2.84335975255937,467.011462797486,1.86320642652181,0.00934153523654182,1.31277638415953,66.5328351295493,448.84985046977,85.5584398506112,0.00842152731006114,1.41500153906699
5,4.987116,27.5,27.492886,12.92,13.167953,98.902573,NaN,7.052995,NaN,38.84404,400,399.930206,25,31.355417,10.518301,76.094467,50.025589,401.511841,398.275909,400.071747,4529.778809,9.661972,9.908196,68.476044,60.529652,10.056208,90.858673,56.15369,25.074846,68.687508,24.856005,14.071817,68.978889,109.936676,96.468178,0,65.995667,408.306001545188,1.81348286393425,0.0469617591397366,0.974885271255787,2.84335975255937,466.963604749278,1.86307780033463,0.00933920446921152,1.31296357085137,66.5328351295493,448.848710937122,85.557634530622,0.00842146717188081,1.41501053932832
5,4.987508,27.5,27.492371,12.92,13.177664,98.863617,NaN,7.052406,NaN,38.863132,400,399.906799,25,31.358921,10.519261,76.045547,50.025589,401.511841,398.275909,400.071747,4529.778809,9.661972,9.908196,68.478821,60.514217,10.07028,90.870193,56.135777,25.074846,68.687508,24.856005,14.071817,68.978889,109.936676,96.468178,0,65.995667,408.314575217642,1.81350637867642,0.0469599468214893,0.974890342388557,2.84574850405829,466.913197831939,1.86294360257913,0.00933695563698841,1.31315259127951,66.532005601694,448.856712191311,85.5626208366176,0.00842208292969047,1.41493461285882
5,4.988286,27.5,27.492554,12.92,13.177664,98.863617,NaN,7.05216,NaN,38.863132,400,399.906799,25,31.358921,10.521805,75.91893,50.025589,401.376953,398.155792,399.933502,4529.447266,9.633001,9.891005,68.447868,60.498001,10.086205,90.884003,56.127911,25.054661,68.789223,24.855774,14.066607,68.826874,109.894989,96.508026,0,66.141327,408.312802034261,1.81348742715544,0.0469516563882845,0.974915905903219,2.85048901989558,466.912933177951,1.86294243187068,0.00933686934241662,1.31315664684417,66.5323003675171,448.850068204564,85.5581628251134,0.00842166354055539,1.41499160501552
5,4.986791,27.5,27.491146,12.92,13.189964,98.835396,NaN,7.051667,NaN,38.880325,400,399.850128,25,31.359833,10.52739,75.922325,50.025589,401.376953,398.155792,399.933502,4529.447266,9.633001,9.891005,68.433746,60.496845,10.096188,90.888779,56.127289,25.054661,68.789223,24.855774,14.066607,68.826874,109.894989,96.508026,0,66.141327,408.328200106255,1.81356572304084,0.0469705860444827,0.974856913636048,2.84137917383936,466.877909628257,1.86285181616205,0.00933572768388186,1.31327086182063,66.5300323983048,448.876968341164,85.5753480817082,0.0084236122027511,1.41474446213528
5,4.985508,27.5,27.492439,12.92,13.186468,98.767815,NaN,7.050524,NaN,38.902626,400,399.774628,25,31.367451,10.528247,76.008141,50.025589,401.193054,397.938873,399.682739,4530.280762,9.620998,9.875167,68.416092,60.505756,10.085773,90.90773,56.147179,25.058905,68.742455,24.857452,14.045439,68.852234,109.912109,96.491203,0,66.196709,408.327715507555,1.81358507969722,0.0469834159393867,0.974817584081555,2.83355949550941,466.787273028825,1.86260489320415,0.00933079207855839,1.3136487168302,66.5321151323654,448.885001303966,85.5827038716126,0.00842355018559425,1.41471307100791
5,4.984478,27.5,27.493755,12.92,13.194316,98.711411,NaN,7.049579,NaN,38.913425,400,399.672668,25,31.3666,10.509641,76.025902,50.025589,401.127808,397.872681,399.6763,4530.264648,9.624496,9.864707,68.393661,60.530159,10.080005,90.935394,56.14119,25.089893,68.876854,24.847422,14.050053,68.891373,109.941025,96.470322,0,65.981224,408.337712445044,1.81363689527795,0.0469963171038994,0.974777488671642,2.82728069913441,466.711262070115,1.86239720089405,0.00932655908658155,1.31397041126074,66.5342348263246,448.90469822567,85.5983346846068,0.00842409492586004,1.414590316773
5,4.985717,27.5,27.492167,12.92,13.216576,98.689522,NaN,7.050024,NaN,38.939796,400,399.611511,25,31.358849,10.508291,75.894341,50.025589,401.127808,397.872681,399.6763,4530.264648,9.624496,9.864707,68.396248,60.543564,10.061193,90.954018,56.141911,25.089893,68.876854,24.847422,14.050053,68.891373,109.941025,96.470322,0,65.981224,408.356588935754,1.81368248243243,0.0469885221700221,0.974800365755723,2.83483342163066,466.684802061341,1.86233002603384,0.00932590536694863,1.31404871597689,66.5316770082611,448.919714878817,85.6068909874645,0.00842548396018245,1.41443279484645
5,4.984273,27.5,27.491877,12.92,13.222521,98.678459,NaN,7.049618,NaN,38.980743,400,399.584686,25,31.352543,10.513297,75.74411,50.025589,401.196808,397.929504,399.708252,4530.237305,9.624499,9.87057,68.410866,60.551659,10.055736,90.980545,56.146027,25.10125,68.778557,24.841612,14.051304,68.800766,109.935608,96.480881,0,65.9114,408.365672561535,1.81373790028435,0.047005377660528,0.974748259673769,2.82603091755453,466.670685008765,1.86229278734676,0.00932533318057409,1.31409975665572,66.5312098864777,448.939352432149,85.6203993692598,0.00842662894716483,1.41427106231288
5,4.985334,27.5,27.492746,12.92,13.220207,98.66571,NaN,7.04934,NaN,39.018654,400,399.680206,25,31.355133,10.516667,75.753426,50.025589,401.47876,398.267792,400.012787,4530.46875,9.652253,9.877787,68.438736,60.549271,10.071764,90.992912,56.159538,25.116709,68.836235,24.879301,14.009979,68.854317,109.925125,96.484016,0,65.954742,408.361000699021,1.81370417309044,0.0469934923924808,0.974784903689462,2.8324988751732,466.652670563213,1.86224215892932,0.00932410639547566,1.31418546348801,66.5326096281761,448.927984464523,85.6134886219247,0.00842570262338998,1.41438198341803
5,4.985339,27.5,27.4916,12.92,13.237237,98.656479,NaN,7.048181,NaN,39.018845,400,399.834778,25,31.358789,10.521343,75.767876,50.025589,401.47876,398.267792,400.012787,4530.46875,9.652253,9.877787,68.452835,60.552124,10.082932,90.986923,56.174786,25.116709,68.836235,24.879301,14.009979,68.854317,109.925125,96.484016,0,65.954742,408.377589785944,1.81376201813228,0.0469975878720706,0.974771498449559,2.8325293531783,466.642201705288,1.86221687641782,0.00932405507714563,1.31420792719909,66.5307637006094,448.947771843651,85.6259935042618,0.00842717721124215,1.41419799439687
5,4.986467,27.5,27.492252,12.92,13.255661,98.628387,NaN,7.050288,NaN,39.040424,400,399.813232,25,31.354137,10.510857,75.837036,50.025589,401.197662,397.978088,399.68573,4531.25,9.658042,9.895222,68.477554,60.549679,10.071337,90.953262,56.166706,25.105608,68.781166,24.857443,14.034675,68.840393,109.911537,96.49279,0,65.983635,408.392981120739,1.81379725052588,0.0469900434829033,0.974793816484928,2.83940459105304,466.60433460015,1.86211339135079,0.00932194680377997,1.31436883586674,66.53181392245,448.960962025342,85.6361661558437,0.00842762790084383,1.4141103675337
5,4.984902,27.5,27.49214,12.92,13.273675,98.594963,NaN,7.052464,NaN,39.048405,400,399.634796,25,31.356884,10.516025,75.803986,50.026703,401.07605,397.860474,399.622772,4529.300781,9.649265,9.897375,68.521088,60.562092,10.068251,90.923393,56.161236,25.067703,68.755447,24.860573,14.04313,68.888336,109.955238,96.464378,0,66.069099,408.414102445714,1.81389667600785,0.0470111269300233,0.97472824929488,2.82986548871457,466.560562865246,1.86199593077372,0.00931985632782597,1.31454074225699,66.5316335177941,448.996541383899,85.6611837223975,0.00842954656070347,1.41382812158836
