P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
5,4.985968,27.5,27.492716,12.92,13.295317,98.565056,NaN,7.052981,NaN,39.059586,400,399.559143,25,31.366194,10.500463,75.770996,50.026703,401.07605,397.860474,399.622772,4529.300781,9.649265,9.897375,68.555283,60.563202,10.067359,90.907761,56.134583,25.067703,68.755447,24.860573,14.04313,68.888336,109.955238,96.464378,0,66.069099,408.432772189002,1.81394436119477,0.0470050236696956,0.974746023186268,2.83636329811293,466.520409718373,1.86188646985706,0.00931766643939427,1.31470996007251,66.5325613063231,449.014137238769,85.6743762937791,0.00843025794223072,1.41370424686215
5,4.985534,27.5,27.491652,12.92,13.314245,98.549568,NaN,7.050596,NaN,39.076809,400,399.588715,25,31.369898,10.495614,75.862038,50.026703,401.177124,397.938782,399.75412,4527.793457,9.631179,9.88615,68.581261,60.585358,10.078732,90.897934,56.124886,25.065655,68.701027,24.869543,14.044203,68.84761,109.928093,96.484055,0,66.153366,408.452209134416,1.81401933695142,0.0470142634577524,0.974716873642918,2.83371797657355,466.501593052442,1.86183851467343,0.00931717441722691,1.31476717079643,66.5308474614324,449.04014393162,85.6913952840163,0.00843202935072921,1.41347416484653
5,4.985534,27.5,27.491652,12.92,13.321996,98.542038,NaN,7.050596,NaN,39.100201,400,399.587738,25,31.366632,10.485945,76.096436,50.026703,401.408447,398.134796,399.926819,4530.066406,9.632579,9.883221,68.525314,60.612164,10.097659,90.896835,56.127659,25.054008,68.720596,24.876204,14.046353,68.810905,109.954529,96.462051,0,66.270134,408.459764141222,1.8140457098923,0.0470161509017331,0.974710764203927,2.83371797657355,466.49169270722,1.86181187906135,0.00931669126320156,1.31480659587335,66.5308474614324,449.049607722597,85.6980908709686,0.00843252834810872,1.41340003238526
5,4.984873,27.5,27.49267,12.92,13.312918,98.549072,NaN,7.050907,NaN,39.109398,400,399.738281,25,31.367407,10.471715,76.112907,50.026703,401.408447,398.134796,399.926819,4530.066406,9.632579,9.883221,68.517868,60.627323,10.10571,90.86647,56.120819,25.054008,68.720596,24.876204,14.046353,68.810905,109.954529,96.462051,0,66.270134,408.452419053642,1.81403091882327,0.0470209944354529,0.974696297744563,2.82968870421206,466.499461573795,1.86183022856478,0.00931666264433164,1.31479258135645,66.5324872127256,449.045158389275,85.696261757632,0.00843191096180812,1.4134599421315
5,4.983625,27.5,27.492268,12.92,13.312918,98.549072,NaN,7.050379,NaN,39.109398,400,399.738281,25,31.367407,10.448652,76.087631,50.026703,401.405457,398.148895,399.90033,4528.006836,9.646017,9.882991,68.535309,60.64249,10.121124,90.828102,56.113636,25.056953,68.631889,24.896221,14.017373,68.864075,109.970688,96.454605,0,66.165405,408.455257339519,1.81406131485974,0.0470343179914093,0.974655479669596,2.8220801302312,466.500045762943,1.86183280786311,0.00931685216823874,1.31478357204105,66.5318396944924,449.055727021768,85.7032183777147,0.00843261934674439,1.41336727393158
5,4.982094,27.5,27.492241,12.92,13.298017,98.578712,NaN,7.046156,NaN,39.113022,400,399.829071,25,31.362595,10.443303,76.060432,50.026703,401.405457,398.148895,399.90033,4528.006836,9.646017,9.882991,68.560272,60.618614,10.143999,90.798233,56.102043,25.056953,68.631889,24.896221,14.017373,68.864075,109.970688,96.454605,0,66.165405,408.444216296346,1.81404791272349,0.0470470413850077,0.974617130215002,2.81274422670367,466.539052867966,1.86193781406277,0.00931876638635286,1.31462791284627,66.5317962041647,449.050894877557,85.6997645592234,0.00843237472950305,1.41340444945886
5,4.981932,27.5,27.491856,12.92,13.279172,98.592033,NaN,7.046885,NaN,39.109402,400,399.827271,25,31.366997,10.45418,76.06868,50.026703,401.346222,398.10611,399.819672,4529.952148,9.66001,9.900672,68.582397,60.63464,10.154839,90.783768,56.108036,25.068581,68.753174,24.899734,14.02254,68.812012,109.957779,96.464584,0,66.100403,408.426218061889,1.81398773893443,0.0470441805247754,0.97462667336097,2.81175623674767,466.557123671251,1.86198739125424,0.0093198023129786,1.31454969100389,66.5311760602498,449.028977382609,85.6837597776404,0.00843136383725877,1.41356669707332
5,4.980529,27.5,27.492283,12.92,13.266674,98.602966,NaN,7.044403,NaN,39.079014,400,399.789154,25,31.373781,10.490667,76.160217,50.026703,401.399414,398.12088,399.84375,4527.419922,9.642619,9.883813,68.671623,60.647591,10.165071,90.787529,56.115829,25.071047,68.736923,24.868492,14.034872,68.800735,109.993912,96.447189,0,66.190689,408.417229510048,1.81397940365466,0.047056129108134,0.974590606827702,2.80319872919199,466.570875332852,1.862023312667,0.00932030215249126,1.31450215269237,66.5318638557708,449.026346421179,85.6824518443052,0.00843106455361556,1.41359783795954
5,4.981266,27.5,27.492188,12.92,13.25704,98.627968,NaN,7.045563,NaN,39.06562,400,399.769867,25,31.373045,10.538367,76.277718,50.026703,401.399414,398.12088,399.84375,4527.419922,9.642619,9.883813,68.805199,60.665718,10.205985,90.763908,56.117844,25.071047,68.736923,24.868492,14.034872,68.800735,109.993912,96.447189,0,66.190689,408.406163091746,1.8139286582758,0.0470459036803672,0.974622338761522,2.80769424244329,466.603876770824,1.86211232036577,0.00932195011505925,1.31436959013668,66.5317108341551,449.008057573554,85.6693915842097,0.00843013584359789,1.41373893117974
5,4.982279,27.5,27.491362,12.92,13.243744,98.650391,NaN,7.04495,NaN,39.05999,400,399.755707,25,31.383701,10.585139,76.203041,50.024574,401.291962,398.091644,399.795105,4529.813477,9.652213,9.89338,68.875427,60.630955,10.21271,90.743645,56.112606,25.097013,68.70256,24.854752,14.063277,68.827644,109.999481,96.435493,0,66.06308,408.390898628454,1.81385872296309,0.0470318400650098,0.974666038963874,2.81387245682998,466.634546026468,1.86219688260141,0.00932377706256884,1.31423430867166,66.5303803319964,448.982267817212,85.6500799352985,0.00842908625165614,1.41392101015723
5,4.982664,27.5,27.491154,12.92,13.23042,98.667328,NaN,7.046982,NaN,39.044823,400,399.753967,25,31.393227,10.600169,76.026062,50.024574,401.360535,398.153168,399.885559,4530.140625,9.662041,9.909081,68.862526,60.603989,10.220814,90.740227,56.115948,25.099407,68.797607,24.841192,14.083009,68.814613,109.89798,96.50386,0,65.975212,408.377035559962,1.81380399405368,0.0470244808007458,0.974689224087174,2.81622029264605,466.657106174428,1.86225808096789,0.00932496073377561,1.31414151704454,66.5300452847798,448.962456128039,85.6357991517702,0.00842811946386614,1.41407153518928
5,4.984452,27.5,27.492081,12.92,13.233473,98.679222,NaN,7.04783,NaN,39.019001,400,399.78772,25,31.397816,10.592004,76.026901,50.024574,401.360535,398.153168,399.885559,4530.140625,9.662041,9.909081,68.816978,60.58601,10.214203,90.735695,56.120728,25.099407,68.797607,24.841192,14.083009,68.814613,109.89798,96.50386,0,65.975212,408.375940394654,1.813770816326,0.0470061357255652,0.974745412424194,2.82712219243621,466.67139180833,1.86229417659685,0.00932528588847501,1.31410033992827,66.5315384829414,448.951333785216,85.6291359201307,0.00842718430242396,1.41418185142005
5,4.985548,27.5,27.492968,12.92,13.23219,98.662735,NaN,7.049357,NaN,39.02623,400,399.773773,25,31.402084,10.581437,76.196022,50.024574,401.342285,398.069763,399.83255,4528.799805,9.6433,9.898578,68.811722,60.580963,10.212296,90.717972,56.116737,25.096453,68.735031,24.838705,14.100423,68.783089,109.911079,96.506432,0,66.07753,408.372194198523,1.81373974808588,0.0469941287058887,0.974782370334299,2.83380331226624,466.648438787847,1.86223022079736,0.00932381105312721,1.31420590135957,66.5329672084582,448.94093469815,85.6229329431018,0.00842630235079654,1.41428554368096
5,4.986596,27.5,27.494801,12.92,13.226101,98.633652,NaN,7.050657,NaN,39.042118,400,399.775452,25,31.405607,10.565264,76.218613,50.024574,401.496735,398.20871,399.965759,4530.931641,9.63502,9.884207,68.781548,60.587749,10.216844,90.726677,56.103184,25.111372,68.741913,24.865368,14.089214,68.810539,109.913971,96.508942,0,66.091972,408.363872083668,1.81369349319516,0.0469814680490407,0.974821598399109,2.84019077926428,466.607555185222,1.86211566293252,0.00932108264012401,1.31439834836622,66.5359195653738,448.925884292865,85.6146689969625,0.00842481955596021,1.41444926377681
5,4.987241,27.5,27.493988,12.92,13.224591,98.651611,NaN,7.051035,NaN,39.03619,400,399.835114,25,31.413372,10.51914,76.178146,50.024574,401.496735,398.20871,399.965759,4530.931641,9.63502,9.884207,68.771561,60.593407,10.218347,90.733818,56.110428,25.111372,68.741913,24.865368,14.089214,68.810539,109.913971,96.508942,0,66.091972,408.360931119088,1.81367264281225,0.0469742234125066,0.974843964337667,2.8441214873676,466.632339271864,1.86218436239262,0.0093226171620526,1.31428659415915,66.5346101124369,448.917719051318,85.6078418933192,0.00842469431460716,1.41449348876818
5,4.987661,27.5,27.493753,12.92,13.230968,98.673004,NaN,7.051602,NaN,39.034283,400,399.822388,25,31.422791,10.510443,75.893127,50.024574,401.394653,398.13858,399.866852,4529.882813,9.627205,9.88139,68.746506,60.614639,10.234005,90.753357,56.124504,25.123491,68.797752,24.876812,14.073478,68.868401,109.905258,96.512978,0,65.928253,408.366191195668,1.81368412142839,0.0469712994945456,0.97485264819798,2.8466808095032,466.660795477426,1.86226148545692,0.00932409909448537,1.31416998381086,66.5342316049697,448.921639124947,85.6103084899441,0.0084249894298244,1.41445681148334
5,4.985904,27.5,27.495081,12.92,13.241125,98.650345,NaN,7.05262,NaN,39.053612,400,399.804962,25,31.429525,10.517768,75.790756,50.024574,401.212097,397.985382,399.710541,4531.375977,9.655589,9.886369,68.759109,60.623619,10.234369,90.756081,56.129139,25.103937,68.839607,24.854305,14.082365,68.880157,109.893982,96.52137,0,66.024559,408.380093305632,1.81376148843173,0.0469925077255274,0.974786927481822,2.83597321567436,466.62908942269,1.86217288103865,0.00932202075069373,1.31431759931045,66.5363705376354,448.95051509539,85.6324469543678,0.00842601358753333,1.41426232502155
5,4.986187,27.5,27.495659,12.92,13.256348,98.668549,NaN,7.054071,NaN,39.026787,400,399.742767,25,31.432014,10.526485,75.87001,50.024574,401.212097,397.985382,399.710541,4531.375977,9.655589,9.886369,68.779282,60.618954,10.192407,90.760498,56.127567,25.103937,68.839607,24.854305,14.082365,68.880157,109.893982,96.52137,0,66.024559,408.394288189766,1.8138064082752,0.0469931970830584,0.974784093811814,2.83769808256255,466.652175929238,1.86223352411293,0.00932291505695632,1.31423570528854,66.5373014605273,448.967118868421,85.6449370683609,0.00842667210988781,1.41414601816404
5,4.986084,27.5,27.494167,12.92,13.263721,98.739555,NaN,7.05353,NaN,39.009785,400,399.714172,25,31.430178,10.530183,76.020233,50.0299,401.27951,398.051727,399.824615,4531.21582,9.661894,9.901933,68.797493,60.61731,10.114137,90.757332,56.127384,25.117464,68.916862,24.879076,14.059391,68.970032,109.930481,96.494888,0,66.079933,408.401709690891,1.81383401047139,0.0469960914445362,0.974774860929302,2.83707031281546,466.747643408162,1.86249399956017,0.00932816761274378,1.31383356152476,66.5348984204795,448.975765118427,85.6491172099969,0.00842768886575591,1.41404126289504
5,4.986084,27.5,27.494167,12.92,13.275918,98.831429,NaN,7.05353,NaN,38.971031,400,399.72467,25,31.428501,10.547555,76.230537,50.0299,401.27951,398.051727,399.824615,4531.21582,9.661894,9.901933,68.776321,60.59845,10.095814,90.75946,56.107716,25.117464,68.916862,24.879076,14.059391,68.970032,109.930481,96.494888,0,66.079933,408.413598960834,1.81387552041286,0.0469990619853045,0.974765182874463,2.83707031281546,466.868328705423,1.8628184786738,0.00933404931249098,1.31335834769671,66.5348984204795,448.990659096533,85.6596505619796,0.00842847435722261,1.41392427033184
5,4.98511,27.5,27.494728,12.92,13.289671,98.884682,NaN,7.053711,NaN,38.946312,400,399.722534,25,31.421051,10.536989,76.256874,50.0299,401.302155,398.033386,399.81546,4532.012207,9.658703,9.892378,68.738251,60.583179,10.113625,90.76757,56.084656,25.086977,68.788651,24.854317,14.076095,68.821426,109.905952,96.528839,0,66.188278,408.429220872109,1.81394604407311,0.0470128033423105,0.974722402394114,2.83113343729974,466.937450574414,1.86300287828541,0.00933719170986672,1.31309636690155,66.5358019898023,449.016437204004,85.6786104307855,0.00842962284588266,1.41373577547445
5,4.985161,27.5,27.494854,12.92,13.289671,98.884682,NaN,7.053111,NaN,38.946312,400,399.722534,25,31.421051,10.53653,76.109428,50.0299,401.183258,397.93866,399.757355,4531.662109,9.640557,9.896219,68.687714,60.569466,10.112479,90.801407,56.093575,25.050442,68.758873,24.864948,14.059951,68.831688,109.933159,96.510429,0,66.29541,408.429104840053,1.81394480194081,0.0470122591000933,0.974724071829498,2.83144432235696,466.937268402234,1.86300207239167,0.00933713230243029,1.31309915764792,66.5360049282888,449.016097704288,85.6785335619459,0.00842955758031534,1.41374154300128
5,4.984164,27.5,27.493664,12.92,13.288527,98.887794,NaN,7.052797,NaN,38.923794,400,399.686584,25,31.417971,10.552112,76.120316,50.0299,401.183258,397.93866,399.757355,4531.662109,9.640557,9.896219,68.683273,60.541996,10.124276,90.822731,56.101437,25.050442,68.758873,24.864948,14.059951,68.831688,109.933159,96.510429,0,66.29541,408.430258046833,1.81396519317085,0.0470226218290026,0.97469234187736,2.8253663835502,466.943075152897,1.863020667125,0.0093378924341507,1.31305679070429,66.5340882545974,449.022411525384,85.6814577259012,0.00843033785465279,1.41366270619587
5,4.982973,27.5,27.495548,12.92,13.268504,98.861038,NaN,7.052419,NaN,38.928509,400,399.743835,25,31.420479,10.556205,76.227539,50.0299,401.524109,398.214844,400.052124,4531.4375,9.63607,9.885701,68.728737,60.509418,10.129467,90.833496,56.078163,25.041233,68.742966,24.859743,14.059442,68.838158,109.893776,96.517967,0,66.436256,408.413451906639,1.81392607248789,0.0470304609356255,0.974669173933224,2.81810455934186,466.90521628039,1.86291417441943,0.00933529267262988,1.3132362953595,66.537122686007,449.009962065517,85.6750929918854,0.00842897318310108,1.41380678256208
5,4.983351,27.5,27.494698,12.92,13.237395,98.799789,NaN,7.050611,NaN,38.929169,400,399.868286,25,31.422598,10.542507,76.291489,50.0299,401.363434,398.102386,399.91925,4531.331543,9.651795,9.906608,68.764244,60.49807,10.123884,90.817978,56.090714,25.034111,68.748871,24.893488,14.034224,68.854156,109.915352,96.502434,0,66.395332,408.382269983582,1.81381099177721,0.0470188443545494,0.974706204086516,2.82040946323121,466.826002744144,1.86270335636701,0.00933177396333361,1.31353354269332,66.5357536709947,448.967953581595,85.6442814688768,0.00842707729875259,1.4141157503167
5,4.98214,27.5,27.493387,12.92,13.209614,98.764168,NaN,7.05001,NaN,38.913601,400,399.854889,25,31.422482,10.531313,76.234535,50.0299,401.363434,398.102386,399.91925,4531.331543,9.651795,9.906608,68.766449,60.495285,10.118273,90.829536,56.06752,25.034111,68.748871,24.893488,14.034224,68.854156,109.915352,96.502434,0,66.395332,408.357949372622,1.81374594995063,0.0470250065305282,0.974688579147169,2.81302476258628,466.781109015138,1.86258594123468,0.00933011156658494,1.31368867919888,66.5336420940926,448.943512828057,85.6252992100522,0.00842628087069921,1.41427560177875
5,4.982261,27.5,27.492901,12.92,13.200259,98.775398,NaN,7.047175,NaN,38.890759,400,399.864777,25,31.428877,10.525959,76.122612,50.0299,401.554932,398.268646,400.106781,4529.961426,9.636124,9.887536,68.809105,60.493572,10.127211,90.830681,56.067348,25.035875,68.716553,24.882246,14.062258,68.88913,109.911423,96.509018,0,66.342369,408.348555524096,1.81371115806049,0.04702143385464,0.974699995204819,2.81376268449156,466.79656522739,1.86262871841257,0.0093310597614075,1.31361974698037,66.5328592903533,448.930621022745,85.6155537614114,0.00842578345910303,1.41436505603978
5,4.982269,27.5,27.493748,12.92,13.183485,98.785736,NaN,7.048645,NaN,38.885674,400,399.92746,25,31.439106,10.528081,75.989128,50.0299,401.364685,398.086517,399.842316,4528.007813,9.632856,9.883942,68.821541,60.494682,10.142554,90.832214,56.069447,25.046402,68.754242,24.898485,14.063519,68.851471,109.907669,96.510353,0,66.391716,408.332187568144,1.81365386440895,0.0470172595517514,0.974713633301774,2.81381147223362,466.808918733909,1.8626598079644,0.00933132226453878,1.31358509482966,66.53422355159,448.91078001209,85.6026250045228,0.00842441842192491,1.41454222230103
5,4.982658,27.5,27.494654,12.92,13.165033,98.805054,NaN,7.04846,NaN,38.87706,400,399.846313,25,31.451593,10.529554,75.908257,50.0299,401.364685,398.086517,399.842316,4528.007813,9.632856,9.883942,68.81974,60.499149,10.130281,90.84481,56.066212,25.046402,68.754242,24.898485,14.063519,68.851471,109.907669,96.510353,0,66.391716,408.313315527227,1.81358156580559,0.0470086073127174,0.974741154556764,2.81618370407045,466.832982119826,1.86272223092157,0.00933213171465448,1.31350535435007,66.5356828033292,448.885606477798,85.5860054968012,0.0084227498321438,1.41476305299123
5,4.983644,27.5,27.494989,12.92,13.15344,98.813965,NaN,7.048572,NaN,38.867088,400,399.875824,25,31.459906,10.536254,75.908852,50.027786,401.479279,398.237061,399.982819,4532.198242,9.66014,9.88536,68.820366,60.500381,10.120245,90.840347,56.079948,25.073879,68.768265,24.917229,14.063421,68.824326,109.950638,96.491203,0,66.30143,408.299767851546,1.81351806081256,0.0469952552380027,0.974782837596157,2.8221959768012,466.844201688512,1.86275155383196,0.00933254412021896,1.31346675559205,66.5362223614781,448.86310758325,85.5705382881131,0.00842143681257017,1.41494887963481
5,4.98449,27.5,27.494476,12.92,13.140285,98.825966,NaN,7.048829,NaN,38.854588,400,399.791718,25,31.462818,10.546389,76.036499,50.027786,401.185974,397.956543,399.840149,4530.319336,9.671575,9.87786,68.819351,60.507599,10.093326,90.84758,56.084221,25.061691,68.740791,24.927652,14.06881,68.818977,109.961021,96.486168,0,66.276154,408.285015713711,1.81345264822394,0.0469830207934309,0.974821215584937,2.82735385587108,466.860706598968,1.8627972126148,0.00933355402830131,1.31339339905094,66.5353961103916,448.839211327907,85.5529851099695,0.00842036849342118,1.41512493769749
6,5.951486,33,32.959522,18.59,19.548813,107.465118,NaN,8.404832,NaN,42.419518,400,399.963684,25,32.437656,11.245232,88.097694,50.003983,401.279694,398.172211,400.464447,5359.035645,10.53713,10.770067,72.853493,69.711899,15.268408,97.932259,64.455376,26.475765,81.488045,29.151852,20.704546,81.716652,135.402206,104.768089,0.303194969892502,490.954651,412.453220507657,1.81344343829084,0.0396899242125715,0.999888919189252,8.33006390557392,470.648309808285,1.86058292893503,0.00767721844664997,1.386387792348,74.6288366828388,453.000538597515,95.2251997434227,0.00691307019539889,1.5128992339563
6,5.951788,33,32.960854,18.59,19.531647,107.460388,NaN,8.406779,NaN,42.45089,400,399.955322,25,32.437527,11.236697,87.878174,50.003983,401.279694,398.172211,400.464447,5359.035645,10.53713,10.770067,72.857864,69.717407,15.26007,97.946777,64.44117,26.475765,81.488045,29.151852,20.704546,81.716652,135.402206,104.768089,0.303194969892502,490.954651,412.435394995339,1.81337844104606,0.0396839961153067,0.999916966755783,8.33167204492798,470.639844388213,1.86055800077042,0.00767649456800043,1.38645284660584,74.630647300793,452.977516393223,95.2115844781558,0.00691168681970837,1.51315914238254
6,5.951325,33,32.961697,18.59,19.514263,107.44503,NaN,8.405604,NaN,42.478085,400,399.892517,25,32.435101,11.223443,87.818794,50.003983,401.23703,397.93277,400.352783,5358.054199,10.564034,10.764593,72.84333,69.701447,15.260793,97.990456,64.41716,26.48197,81.620819,29.168898,20.701502,81.769287,135.397629,104.776039,0.266580075025559,490.118011,412.419026311228,1.81332879068612,0.0396838895997155,0.999921164052052,8.32920656083303,470.617342706271,1.86049717944556,0.00767532172148001,1.38658160389346,74.6317931710723,452.959809983602,95.2008968490383,0.00691067008292219,1.51335477527336
6,5.949703,33,32.963234,18.59,19.514263,107.44503,NaN,8.402688,NaN,42.478085,400,399.892517,25,32.435101,11.219841,87.614357,50.003983,401.213013,397.898651,400.323151,5359.035645,10.563638,10.763206,72.87648,69.718475,15.243164,98.011581,64.418068,26.4678,81.562843,29.222656,20.655699,81.619667,135.45665,104.734741,0.260652005672455,488.46521,412.42257852916,1.81336292520577,0.0396963347274368,0.999870016331184,8.32056822561407,470.615140700577,1.86048829424624,0.00767480196064675,1.38661807574271,74.6338823019331,452.973445838315,95.211754879477,0.00691088399700095,1.51325751400405
6,5.949803,33,32.96175,18.59,19.492228,107.395607,NaN,8.40164,NaN,42.525135,400,399.898438,25,32.437244,11.222919,87.42218,50.003983,401.213013,397.898651,400.323151,5359.035645,10.563638,10.763206,72.919563,69.717468,15.223295,98.027283,64.426697,26.4678,81.562843,29.222656,20.655699,81.619667,135.45665,104.734741,0.260652005672455,488.46521,412.400327067702,1.81328553533178,0.0396909294507982,0.999897003513882,8.32110085061038,470.548729030751,1.8603167808594,0.0076724459543982,1.38693349270507,74.6318652117331,452.943913683449,95.1904570968002,0.00690994045621361,1.51351332443889
6,5.948178,33,32.963917,18.59,19.488516,107.378029,NaN,8.399559,NaN,42.548996,400,399.849762,25,32.435162,11.205762,87.360786,50.003983,401.13562,397.840851,400.277313,5358.586914,10.552835,10.752177,72.992043,69.738289,15.202503,98.069305,64.425446,26.483147,81.467186,29.222265,20.654757,81.529198,135.538879,104.707733,0.27877351641655,486.679993,412.400175268214,1.81330705979338,0.0397026216036146,0.999849753585389,8.31244484903783,470.521240355951,1.86024017564562,0.0076706963694323,1.38710998204731,74.634810621404,452.953339479174,95.199289965197,0.00690980090326435,1.51347303650639
6,5.947895,33,32.964848,18.59,19.482094,107.366745,NaN,8.399547,NaN,42.553421,400,399.797424,25,32.440098,11.211817,87.332832,50.003983,401.026489,397.655579,400.166138,5357.678223,10.529163,10.741714,72.939255,69.738953,15.200941,98.070442,64.427895,26.466116,81.643822,29.230551,20.646549,81.693054,135.530151,104.705856,0.279649674892425,485.668793,412.394374194684,1.81329107581044,0.0397034425266884,0.999847772975532,8.31093718881897,470.504252153382,1.8601936545999,0.00766972874910846,1.38721242823486,74.6360759855242,452.948095088891,95.1969440676988,0.00690932246655451,1.51354768644321
6,5.947895,33,32.964848,18.59,19.463549,107.372398,NaN,8.399547,NaN,42.584846,400,399.693573,25,32.453663,11.206141,87.431381,50.003983,401.026489,397.655579,400.166138,5357.678223,10.529163,10.741714,72.915588,69.72644,15.199381,98.043686,64.437599,26.466116,81.643822,29.230551,20.646549,81.693054,135.530151,104.705856,0.279649674892425,485.668793,412.375831831548,1.81322770972351,0.0396995378719744,0.999867858523055,8.31093718881897,470.51209395152,1.86021426273343,0.00767005580760209,1.38717219724729,74.6360759855242,452.924754870014,95.1815243767317,0.00690827142890636,1.51377876954709
6,5.949674,33,32.966835,18.59,19.450438,107.376358,NaN,8.400358,NaN,42.600613,400,399.686188,25,32.453373,11.204676,87.605789,50.003983,401.085724,397.733551,400.19162,5361.978027,10.538634,10.761207,72.908768,69.725464,15.209679,98.118889,64.440262,26.47294,81.433502,29.275185,20.614094,81.673935,135.517471,104.724876,0.31644469499588,485.497803,412.358823186593,1.8131454501297,0.0396831221174121,0.999938271758399,8.32041376309633,470.514736934046,1.86021720337662,0.00766961310137551,1.38719131023713,74.6387764841247,452.895829245513,95.1648076665869,0.00690645177401472,1.51411409883798
6,5.950659,33,32.966301,18.59,19.438911,107.379128,NaN,8.404074,NaN,42.583862,400,399.65152,25,32.459911,11.211102,87.879074,50.003983,401.085724,397.733551,400.19162,5361.978027,10.538634,10.761207,72.941719,69.7229,15.221251,98.165611,64.44651,26.47294,81.433502,29.275185,20.614094,81.673935,135.517471,104.724876,0.31644469499588,485.497803,412.345137348824,1.81308531870862,0.039673138387253,0.999981939264034,8.32565984131907,470.519345376496,1.86023039034914,0.00766995388508602,1.38715889259013,74.6380507500506,452.873313634919,95.1492959281507,0.00690557658078834,1.51432443585403
6,5.950996,33,32.967911,18.59,19.424406,107.3843,NaN,8.405301,NaN,42.554474,400,399.648376,25,32.470154,11.195614,88.014938,50.011467,401.191681,397.784027,400.220123,5362.639648,10.554893,10.768653,72.948395,69.729713,15.222426,98.232147,64.427185,26.475382,81.542458,29.29682,20.590851,81.626068,135.520569,104.731071,0.330732762813568,486.363342,412.329893490011,1.81302864820967,0.0396674998480778,1.00000840640623,8.32745454049854,470.524210512969,1.86023993040452,0.00766970877364572,1.38716040906907,74.6402387880131,452.85355393515,95.1381852551802,0.00690426775427102,1.51456012611833
6,5.950062,33,32.968369,18.59,19.41201,107.370987,NaN,8.405407,NaN,42.52684,400,399.846008,25,32.467182,11.172868,88.077866,50.011467,401.28299,398.152679,400.411957,5363.587891,10.534755,10.776361,72.936798,69.712082,15.213445,98.239281,64.400154,26.449881,81.558983,29.335976,20.565065,81.595184,135.44014,104.788544,0.319288820028305,484.397552,412.319545801599,1.81300594399551,0.0396720541337389,0.999992397543566,8.3224803175915,470.505085565638,1.86018874831789,0.00766878377959013,1.38726605517999,74.6408612035995,452.845508498852,95.1334243930786,0.00690378622749475,1.51465130542868
6,5.949183,33,32.970528,18.59,19.407087,107.388962,NaN,8.403666,NaN,42.520699,400,399.943359,25,32.460991,11.161256,88.177017,50.011467,401.361664,398.130493,400.432404,5359.770508,10.50671,10.746082,72.929008,69.706551,15.202042,98.20359,64.383057,26.435516,81.581467,29.354717,20.527206,81.720062,135.461975,104.772469,0.301894456148148,482.354736,412.316550742207,1.81300762695204,0.0396777616872494,0.99996996920264,8.31779846570629,470.526924038079,1.86024178684287,0.00766909380680644,1.38718951273413,74.6437951347339,452.847618785071,95.1374152538353,0.00690331984105894,1.51468325279852
6,5.948955,33,32.971775,18.59,19.394663,107.416595,NaN,8.403398,NaN,42.514736,400,399.946503,25,32.453934,11.155446,88.00309,50.011467,401.361664,398.130493,400.432404,5359.770508,10.50671,10.746082,72.893806,69.694328,15.188993,98.293671,64.359901,26.435516,81.581467,29.354717,20.527206,81.720062,135.461975,104.772469,0.301894456148148,482.354736,412.304627180112,1.81296996198517,0.0396768948057497,0.999976321395809,8.31658397431823,470.563465807182,1.86033529649984,0.0076702704676757,1.38702270075965,74.6454896312399,452.834608171089,95.1303264426188,0.00690240954966019,1.51484319041921
6,5.949343,33,32.972145,18.59,19.382336,107.43148,NaN,8.403336,NaN,42.499672,400,400.027161,25,32.449398,11.151958,87.818146,50.011467,401.383972,398.203278,400.435089,5361.149414,10.542607,10.773282,72.870712,69.696854,15.179888,98.368561,64.359337,26.443277,81.451599,29.415163,20.505293,81.747574,135.447403,104.78511,0.320805341005325,479.795441,412.291449103206,1.81291965259914,0.0396713213125267,1.00000207612214,8.31865071917656,470.583580535121,1.860387404401,0.00767100608465451,1.38692577160677,74.6459923962058,452.81633587601,95.1187102775145,0.00690149024882689,1.51503407271386
6,5.948813,33,32.971012,18.59,19.382336,107.43148,NaN,8.404099,NaN,42.499672,400,400.027161,25,32.449398,11.138279,87.858879,50.011467,401.383972,398.203278,400.435089,5361.149414,10.542607,10.773282,72.924454,69.671646,15.15355,98.330917,64.370049,26.443277,81.451599,29.415163,20.505293,81.747574,135.447403,104.78511,0.320805341005325,479.795441,412.292611937698,1.81293081554385,0.0396753882142005,0.99998530074939,8.31582756263265,470.58520444104,1.86039395504188,0.00767138903088242,1.3868988552917,74.6444528300502,452.819664880066,95.1195441294609,0.00690193477539069,1.51497314600399
6,5.948279,33,32.971558,18.59,19.371731,107.429642,NaN,8.404235,NaN,42.483379,400,400.0112,25,32.455326,11.133204,87.906799,50.011467,401.586456,398.356445,400.592041,5359.429688,10.541698,10.771641,72.931885,69.653587,15.161846,98.367622,64.366524,26.417641,81.529602,29.438263,20.517103,81.680862,135.478668,104.784164,0.33662411570549,478.988892,412.28317878941,1.81290581124701,0.0396772526375812,0.999979997838859,8.31298290535699,470.581872719546,1.86038410017335,0.00767109821531037,1.38692487545931,74.6451947636877,452.810833453591,95.1143719961433,0.00690139497219995,1.51507444561565
6,5.948226,33,32.975624,18.59,19.362839,107.403587,NaN,8.401427,NaN,42.491215,400,400.09668,25,32.471493,11.144532,87.720337,50.011467,401.442993,398.155945,400.461395,5360.435059,10.517161,10.76621,72.947906,69.669334,15.175241,98.40287,64.357506,26.4191,81.421661,29.425793,20.530508,81.615936,135.457535,104.802338,0.330003082752228,477.19162,412.274403235153,1.81287653000743,0.0396757862649307,0.999988053135462,8.31270055984572,470.539903305804,1.86026562447167,0.00766821743627353,1.38720671094475,74.650719462172,452.802856040864,95.1140005686283,0.00689997869990872,1.51525366484574
6,5.948433,33,32.975605,18.59,19.355505,107.381973,NaN,8.402781,NaN,42.497501,400,400.075867,25,32.468811,11.164303,87.535706,50.011467,401.442993,398.155945,400.461395,5360.435059,10.517161,10.76621,72.906128,69.691994,15.177278,98.416649,64.351814,26.4191,81.421661,29.425793,20.530508,81.615936,135.457535,104.802338,0.330003082752228,477.19162,412.266614971545,1.81284709667414,0.03967265258032,1.00000264368163,8.31380329466469,470.509945814808,1.86018693969781,0.00766697368577088,1.3873601056803,74.6506936474514,452.792003798584,95.1068159570463,0.00689949475885569,1.51536132547261
6,5.948433,33,32.975605,18.59,19.343126,107.390823,NaN,8.402781,NaN,42.502296,400,399.924286,25,32.456379,11.185095,87.323135,50.011467,401.205353,397.906708,400.223114,5357.484863,10.51807,10.764956,72.990715,69.693832,15.159713,98.433052,64.369576,26.420643,81.6278,29.423033,20.53846,81.710007,135.463196,104.799019,0.334634274244309,476.277954,412.254235854806,1.81280477480846,0.0396700446748605,1.00001621986601,8.31380329466469,470.522223672879,1.86021920430676,0.00766748561211469,1.38729709048005,74.6506936474514,452.77641869863,95.0965317423984,0.00689879262774298,1.51551669204482
6,5.950212,33,32.974537,18.59,19.333229,107.403297,NaN,8.403457,NaN,42.514851,400,399.837799,25,32.454571,11.207725,87.328606,50.002266,401.340637,398.096527,400.417328,5361.430664,10.533729,10.778982,73.054375,69.715668,15.145971,98.426712,64.377998,26.421373,81.415718,29.456417,20.528658,81.621445,135.516129,104.772324,0.324837654829025,475.729034,412.240432648804,1.81273345873838,0.0396543116109978,1.000083479101,8.32327921578394,470.541059841561,1.86027085393441,0.00766856798982757,1.38718291569418,74.6492425638739,452.749420739406,95.0774329369326,0.00689785372972469,1.51575981852845
6,5.950338,33,32.975353,18.59,19.331903,107.400436,NaN,8.401436,NaN,42.543438,400,399.882019,25,32.450645,11.224822,87.32653,50.002266,401.340637,398.096527,400.417328,5361.430664,10.533729,10.778982,72.961174,69.713783,15.145059,98.438431,64.390617,26.421373,81.415718,29.456417,20.528658,81.621445,135.516129,104.772324,0.324837654829025,475.729034,412.23882987111,1.81272627056918,0.0396530659643859,1.00008893281674,8.32395027838334,470.535920835106,1.8602557055562,0.00766812677392784,1.3872226808133,74.6503512612984,452.747336712017,95.0770406431554,0.00689754778644808,1.51580067807083
6,5.951548,33,32.977882,18.59,19.336876,107.36235,NaN,8.404103,NaN,42.588631,400,399.947601,25,32.447605,11.222421,87.358231,50.002266,401.433716,398.201996,400.496338,5357.940918,10.539007,10.782948,72.933311,69.695267,15.145107,98.439125,64.396622,26.433882,81.638458,29.514057,20.494583,81.717819,135.507874,104.805954,0.338677972555161,476.639069,412.241146525579,1.81271778851464,0.0396448356340917,1.00012182342294,8.33039405845977,470.479452573165,1.86010221718228,0.00766506904057727,1.38755419559444,74.6537872289894,452.745957680418,95.0791762194233,0.0068968285646427,1.51587660604027
6,5.953684,33,32.978348,18.59,19.331287,107.322853,NaN,8.40596,NaN,42.616875,400,400.008057,25,32.450619,11.227383,87.340034,50.002266,401.433716,398.201996,400.496338,5357.940918,10.539007,10.782948,72.885643,69.667847,15.131145,98.469284,64.418999,26.433882,81.638458,29.514057,20.494583,81.717819,135.507874,104.805954,0.338677972555161,476.639069,412.23086606391,1.81265369366086,0.0396272896706741,1.00019572612364,8.34176675748472,470.423973566263,1.85995547019658,0.00766262581996248,1.38784729873476,74.654420319625,452.722677921264,95.0643813576803,0.00689565853971545,1.51612064633243
6,5.955176,33,32.980736,18.59,19.315958,107.326416,NaN,8.407833,NaN,42.63554,400,399.996887,25,32.460766,11.222838,87.289459,50.002266,401.30542,398.058319,400.39447,5356.600098,10.541469,10.773818,72.94458,69.599678,15.105167,98.46508,64.416046,26.426186,81.614021,29.524689,20.499622,81.66066,135.467484,104.83194,0.337422102689743,477.989746,412.212256390252,1.81256985371735,0.0396126353552929,1.00026001280095,8.34970876445806,470.425489160418,1.85995464446694,0.00766202529935833,1.38787883188616,74.6576644251977,452.693453984252,95.0479845758028,0.00689372138375985,1.5164717088408
6,5.954198,33,32.981197,18.59,19.297722,107.330193,NaN,8.408827,NaN,42.646713,400,399.938934,25,32.471165,11.210968,87.303581,50.002266,401.275024,398.056366,400.377899,5359.838867,10.539032,10.774404,73.110664,69.597961,15.102818,98.431427,64.422646,26.42799,81.570213,29.535948,20.481739,81.750999,135.560471,104.783081,0.342426091432571,477.62619,412.196164476348,1.81252807791296,0.0396162843043717,1.00024915220178,8.34450298208509,470.430069134234,1.85996575351823,0.00766208818445059,1.38786283851392,74.6582906673548,452.678390193332,95.0386070589478,0.00689292280219003,1.51663388116297
6,5.955978,33,32.982376,18.59,19.278017,107.354286,NaN,8.4096,NaN,42.670414,400,399.934021,25,32.482391,11.209118,87.409294,50.002266,401.275024,398.056366,400.377899,5359.838867,10.539032,10.774404,73.245148,69.594421,15.099804,98.444267,64.460144,26.42799,81.570213,29.535948,20.481739,81.750999,135.560471,104.783081,0.342426091432571,477.62619,412.17254186579,1.81242319161046,0.0395985067901761,1.00032756850189,8.35397723268107,470.461812448762,1.86004680614542,0.00766308423668723,1.38771886738581,74.6598922305482,452.640586036456,95.0151048013694,0.00689091282045788,1.51704186080204
6,5.955371,33,32.982204,18.59,19.278017,107.354286,NaN,8.410178,NaN,42.670414,400,399.934021,25,32.482391,11.211247,87.536835,50.002266,401.360077,398.099823,400.501312,5360.972656,10.506577,10.760897,73.314117,69.576759,15.140871,98.444321,64.472145,26.41539,81.705658,29.508625,20.50034,81.780724,135.556839,104.786102,0.337494075298309,476.996613,412.17387610839,1.81243597428775,0.0396031530031862,1.00030827655735,8.35074664928237,470.462059348353,1.8600478014171,0.00766314233623022,1.38771476582532,74.6596585880152,452.645173664918,95.0179216158805,0.00689116425585967,1.51699160441558
6,5.954243,33,32.986217,18.59,19.27643,107.394821,NaN,8.411286,NaN,42.682732,400,399.951111,25,32.490803,11.226172,87.706085,50.002266,401.248688,398.033661,400.459167,5362.154785,10.513722,10.766781,73.298676,69.598984,15.137965,98.453529,64.437157,26.406742,81.648613,29.524263,20.477762,81.734436,135.559052,104.79847,0.324779152870178,474.727448,412.174768011199,1.81245430228959,0.0396114553687696,1.00027419216981,8.34474252626228,470.512547620904,1.86017240009171,0.00766413196027171,1.38752126340242,74.6651094680097,452.65468685259,95.0290288586725,0.00689055128993326,1.51699508528451
6,5.953497,33,32.986801,18.59,19.271629,107.445877,NaN,8.4097,NaN,42.67197,400,399.926147,25,32.493065,11.232288,87.790222,50.002266,401.248688,398.033661,400.459167,5362.154785,10.513722,10.766781,73.256439,69.596741,15.148821,98.439888,64.494904,26.406742,81.648613,29.524263,20.477762,81.734436,135.559052,104.79847,0.324779152870178,474.727448,412.171605456073,1.81245359316467,0.0396161576307893,1.00025581497667,8.34077123811721,470.582542509563,1.8603551448152,0.00766688695424992,1.38717176349287,74.665902661594,452.654828171499,95.0298257646798,0.00689040607872638,1.51700805774303
6,5.952622,33,32.986298,18.59,19.267908,107.452415,NaN,8.407883,NaN,42.65958,400,399.981964,25,32.496178,11.232973,87.659744,49.988567,401.418701,398.256317,400.533173,5357.092285,10.522365,10.752892,73.195229,69.592171,15.127236,98.429016,64.401367,26.387451,81.508926,29.501387,20.470396,81.772118,135.547394,104.81031,0.318255126476288,469.913483,412.169806845834,1.81245929750717,0.0396220769936254,1.0002321383805,8.33611274253502,470.592332618618,1.86038188099513,0.00766743475304159,1.38711334699374,74.6652194837355,452.656581804319,95.0303756224024,0.00689061566516262,1.51697807840257
6,5.952191,33,32.986633,18.59,19.260263,107.440781,NaN,8.407372,NaN,42.627388,400,400.035339,25,32.502514,11.223132,87.66291,49.988567,401.28064,398.135864,400.475464,5358.73584,10.533689,10.771592,73.178589,69.604553,15.133629,98.376068,64.410675,26.375717,81.686783,29.514463,20.454365,81.610046,135.555511,104.803375,0.329440921545029,468.625397,412.163107497958,1.8124422271944,0.0396237688452231,1.00022692426669,8.3338179088534,470.575714225721,1.86033754208382,0.00766664909581869,1.38720399738674,74.6656744840967,452.650527709605,95.0267885180031,0.0068902558739719,1.5170470496903
6,5.952191,33,32.986633,18.59,19.250536,107.430824,NaN,8.407372,NaN,42.584087,400,400.003357,25,32.49276,11.212754,87.689873,49.988567,401.28064,398.135864,400.475464,5358.73584,10.533689,10.771592,73.171616,69.605331,15.138895,98.383682,64.537384,26.375717,81.686783,29.514463,20.454365,81.610046,135.555511,104.803375,0.329440921545029,468.625397,412.153378238146,1.81240895400645,0.0396217194648705,1.00023772470355,8.3338179088534,470.561901483014,1.86030124871024,0.00766607344724185,1.38727480923299,74.6656744840967,452.638277426752,95.0187137607388,0.00688970376792818,1.5171699552555
6,5.952347,33,32.988243,18.59,19.247042,107.446091,NaN,8.406829,NaN,42.549019,400,399.97522,25,32.490856,11.221328,87.54229,49.988567,401.302551,398.151947,400.465759,5359.930664,10.540333,10.782025,73.18029,69.631432,15.186087,98.379555,64.548965,26.364698,81.595779,29.529694,20.421085,81.718056,135.490097,104.863449,0.339081317186356,466.104675,412.149540405772,1.81239371483208,0.039619787969907,1.00024656690688,8.3346485361335,470.580772335092,1.86034758901989,0.0076664123715946,1.3872045173338,74.6678611359625,452.633776039454,95.017687319873,0.00688908306596503,1.51725482474249
6,5.953431,33,32.991299,18.59,19.24502,107.457947,NaN,8.406065,NaN,42.529247,400,399.964325,25,32.499607,11.209394,87.353325,49.988567,401.266113,398.137268,400.466858,5359.821777,10.545677,10.774954,73.217789,69.647919,15.243011,98.380432,64.576622,26.395256,81.477448,29.553265,20.405285,81.680984,135.496719,104.859718,0.342704474925995,466.049286,412.145134382434,1.81236395952002,0.0396110577519848,1.00028328627086,8.34041987265118,470.592838561221,1.8603731365025,0.00766606582513929,1.38719287150563,74.6720113981613,452.624926248192,95.0155382391057,0.00688789126984347,1.51741903789607
6,5.953472,33,32.991577,18.59,19.2383,107.45282,NaN,8.41038,NaN,42.513985,400,399.966522,25,32.49966,11.227543,87.414032,49.988567,401.266113,398.137268,400.466858,5359.821777,10.545677,10.774954,73.211761,69.691002,15.25762,98.391113,64.5746,26.395256,81.477448,29.553265,20.405285,81.680984,135.496719,104.859718,0.342704474925995,466.049286,412.13832229052,1.81234010626201,0.039609327977251,1.00029206997479,8.34063814548182,470.585327841374,1.86035284296124,0.0076656756210066,1.38723592530912,74.672388922029,452.616335839997,95.0102123081724,0.00688743198869524,1.5175121906816
6,5.952584,33,32.989933,18.59,19.230268,107.415787,NaN,8.409496,NaN,42.497475,400,400.076141,25,32.491852,11.240146,87.628273,49.988567,401.482574,398.31073,400.640259,5359.234863,10.512145,10.758664,73.216743,69.754974,15.266808,98.367867,64.489212,26.406551,81.52771,29.51659,20.421175,81.755562,135.537064,104.829811,0.33248832821846,463.733215,412.132240893086,1.81233133745198,0.0396144378510781,1.0002727643769,8.33591041890315,470.536307396201,1.86022735082162,0.00766408965318483,1.38746035590685,74.6701563232837,452.611975220575,95.0053570293053,0.00688766197119692,1.51751545298241
6,5.951715,33,32.990177,18.59,19.230268,107.415787,NaN,8.406351,NaN,42.497475,400,400.076141,25,32.491852,11.260287,87.855598,49.988567,401.482574,398.31073,400.640259,5359.234863,10.512145,10.758664,73.167923,69.724709,15.317591,98.37429,64.510109,26.406551,81.52771,29.51659,20.421175,81.755562,135.537064,104.829811,0.33248832821846,463.733215,412.134152002652,1.81234964885702,0.0396210963315391,1.00024512045026,8.33128332820149,470.535957439594,1.86022593987138,0.00766400726802558,1.38746616346092,74.6704876894518,452.618884769828,95.0102044497286,0.00688791008659376,1.51745205182243
6,5.952873,33,32.991924,18.59,19.229563,107.398621,NaN,8.407633,NaN,42.502705,400,400.022369,25,32.494148,11.270514,87.934654,49.988567,401.357758,398.190521,400.554443,5359.514648,10.518389,10.758538,73.10865,69.735794,15.377102,98.33345,64.515617,26.356642,81.555405,29.470753,20.448111,81.627754,135.582413,104.82106,0.31531235575676,459.795563,412.130900104355,1.81232283614353,0.0396120753437162,1.00028274381124,8.33744911863243,470.509632743563,1.86015324788292,0.00766242470744623,1.38763010061845,74.6728601432718,452.610216687487,95.0065983322578,0.00688706617989719,1.51758224112523
6,5.952938,33,32.994488,18.59,19.228794,107.377586,NaN,8.409683,NaN,42.49527,400,400.019592,25,32.50071,11.270796,87.9617,49.988567,401.377899,398.231598,400.563782,5361.713867,10.526203,10.77338,73.076805,69.794472,15.357583,98.302513,64.44014,26.360958,81.679176,29.462805,20.455757,81.706871,135.560883,104.836708,0.320898115634918,459.948456,412.129987929526,1.81231883568365,0.0396114153942048,1.00028566840377,8.33779518514456,470.476762359109,1.86006170708079,0.0076603424146861,1.38784131646648,74.6763418621385,452.610509646091,95.009882174064,0.0068864142960529,1.51764255120667
6,5.95446,33,32.994568,18.59,19.239166,107.365997,NaN,8.410548,NaN,42.489017,400,400.040588,25,32.506626,11.250145,88.026047,49.988567,401.377899,398.231598,400.563782,5361.713867,10.526203,10.77338,73.093712,69.838737,15.40102,98.304733,64.491814,26.360958,81.679176,29.462805,20.455757,81.706871,135.560883,104.836708,0.320898115634918,459.948456,412.137015800817,1.81232225493618,0.0396019444809824,1.0003225354551,8.34589764210045,470.460563340085,1.86001897549658,0.00765964494925628,1.38792601246309,74.6764504916349,452.611823571017,95.0108443795211,0.00688645276129424,1.51763131787352
6,5.952602,33,32.995743,18.59,19.247932,107.361641,NaN,8.409104,NaN,42.495659,400,400.093262,25,32.503792,11.20902,87.959785,49.982635,401.401886,398.245148,400.567444,5361.256836,10.537839,10.770639,73.077866,69.888466,15.436928,98.316833,64.561737,26.370773,81.563171,29.462627,20.432117,81.765091,135.575531,104.822571,0.313062757253647,457.595032,412.149869961082,1.81239138674517,0.0396180217283676,1.00025368574252,8.33600625654532,470.452830514921,1.85999628829073,0.00765899630241257,1.38798517987573,74.6780459561604,452.638085057086,95.0295661896007,0.00688733143449806,1.51739646508333
6,5.951935,33,32.996361,18.59,19.242188,107.384895,NaN,8.40892,NaN,42.520645,400,400.089417,25,32.494217,11.20628,87.767792,49.982635,401.414764,398.273071,400.53598,5362.540039,10.545335,10.782311,73.107147,69.917938,15.431334,98.342026,64.578598,26.356152,81.628777,29.467402,20.424534,81.675911,135.554749,104.847054,0.309893727302551,453.717621,412.145591111899,1.81238579090146,0.0396219221994051,1.00023886143838,8.3324547922378,470.484217850322,1.86007752898461,0.0076601330047302,1.38783378087,74.6788850791542,452.636450412485,95.0292337116484,0.00688709748308508,1.51742811602868
6,5.951518,33,32.998692,18.59,19.233051,107.404907,NaN,8.410847,NaN,42.508987,400,400.099274,25,32.48632,11.203895,87.739456,49.982635,401.414764,398.273071,400.53598,5362.540039,10.545335,10.782311,73.135956,69.941811,15.432746,98.356537,64.586723,26.356152,81.628777,29.467402,20.424534,81.675911,135.554749,104.847054,0.309893727302551,453.717621,412.137368894453,1.81236332087753,0.0396231925204953,1.00023575870593,8.33023430739519,470.50864535163,1.86013702756426,0.00766050375250982,1.38774649830252,74.6820499752513,452.629782710691,95.0276490764109,0.00688619250400773,1.51755256508068
6,5.95188,33,33.000629,18.59,19.231861,107.410767,NaN,8.41221,NaN,42.501572,400,400.118378,25,32.481182,11.219055,87.841621,49.982635,401.330841,398.201721,400.45993,5364.456055,10.551842,10.781543,73.152985,69.960571,15.433179,98.364136,64.589325,26.34495,81.598503,29.469492,20.411474,81.710785,135.53688,104.866447,0.293069630861282,450.655212,412.135382537867,1.81235162160717,0.0396201675983446,1.00024859652047,8.33216192932451,470.513998452474,1.86014719498528,0.00766018897317398,1.38775083754098,74.6846797461167,452.626809092565,95.0280241300831,0.00688555624427129,1.51763021137759
6,5.95188,33,33.000629,18.59,19.227304,107.393539,NaN,8.41221,NaN,42.506397,400,400.023621,25,32.488125,11.234593,87.95887,49.982635,401.330841,398.201721,400.45993,5364.456055,10.551842,10.781543,73.14286,69.977158,15.4253,98.362015,64.599785,26.34495,81.598503,29.469492,20.411474,81.710785,135.53688,104.866447,0.293069630861282,450.655212,412.130824393459,1.8123360317894,0.0396192073251085,1.00025366772658,8.33216192932451,470.490089221956,1.86008436724842,0.00765919260982818,1.38787380630504,74.6846797461167,452.621069292947,95.0242421214651,0.00688529761977913,1.51768789743736
6,5.951828,33,33.001442,18.59,19.216427,107.377304,NaN,8.409354,NaN,42.497314,400,399.989838,25,32.497131,11.230209,88.010857,49.982635,401.32019,398.201782,400.404419,5364.164063,10.548881,10.783643,73.181816,69.976273,15.408089,98.322754,64.592812,26.336597,81.638603,29.471148,20.39854,81.689972,135.575714,104.860672,0.264795958995819,446.562286,412.120058948261,1.81229991535178,0.0396173136383066,1.00026412632342,8.33188503886049,470.466389071518,1.86002044995686,0.0076579791700518,1.38800918609158,74.6857834694304,452.608332025969,95.0168299250296,0.00688451289931044,1.51783601755476
6,5.951688,33,32.999737,18.59,19.213667,107.376938,NaN,8.408232,NaN,42.484322,400,399.992767,25,32.506481,11.207715,87.99762,49.982635,401.262329,398.173523,400.373352,5363.593262,10.546568,10.772539,73.217918,69.961082,15.414312,98.314789,64.589287,26.321323,81.497849,29.462019,20.408936,81.701019,135.612396,104.820869,0.231081217527389,441.706146,412.117606171426,1.81229342301959,0.0396178047903108,1.00026274641713,8.33113955533952,470.468328611692,1.86002897831841,0.00765853333957525,1.38797112943185,74.6834687407488,452.604767944538,95.0124265267235,0.00688479434401518,1.51782979166513
6,5.951061,33,33.000088,18.59,19.207239,107.390808,NaN,8.407225,NaN,42.48505,400,399.978882,25,32.511448,11.187472,88.124519,49.982635,401.347443,398.200195,400.396484,5364.766113,10.511763,10.767255,73.280106,69.920975,15.40379,98.337715,64.566605,26.292694,81.575615,29.471165,20.397282,81.690147,135.644104,104.816437,0.160531640052795,435.487396,412.112555764731,1.812284645286,0.0396212552172986,1.00024995471297,8.3278006901985,470.487075342247,1.86007753616135,0.00765921720821181,1.38788041155475,74.6839452726637,452.601777971617,95.0108797727847,0.00688456860113336,1.5178685270069
6,5.949968,33,33.000351,18.59,19.197819,107.418251,NaN,8.405748,NaN,42.475746,400,399.980255,25,32.50573,11.184822,88.183563,49.982635,401.347443,398.200195,400.396484,5364.766113,10.511763,10.767255,73.278679,69.917442,15.400108,98.326294,64.55201,26.292694,81.575615,29.471165,20.397282,81.690147,135.644104,104.816437,0.160531640052795,435.487396,412.105538014847,1.81227545502062,0.0396276482921429,1.00022566273967,8.32197966691683,470.52478297832,1.86017609280986,0.0076607155550439,1.38769083336309,74.6843023287738,452.598575544642,95.0090870285455,0.00688435610170739,1.51790723292946
