P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.950679,33,33.001659,18.59,19.197819,107.418251,NaN,8.402773,NaN,42.475746,400,399.980255,25,32.50573,11.169432,88.101875,49.988022,401.441925,398.350891,400.563843,5361.260742,10.512623,10.770362,73.266052,69.928246,15.28713,98.326874,64.552917,26.284321,81.503944,29.465561,20.401325,81.768372,135.691544,104.778664,0.154627621173859,429.266205,412.103973795291,1.81226046755949,0.0396221976733376,1.00024829634963,8.32576635383583,470.522906595991,1.86016852944888,0.00766027418613058,1.38772198605732,74.6860780624379,452.593958223285,95.0076220506524,0.00688380893268865,1.51798597505924
6,5.949779,33,33.002811,18.59,19.193068,107.42012,NaN,8.400551,NaN,42.464748,400,400.024872,25,32.497925,11.149801,88.052368,49.988022,401.441925,398.350891,400.563843,5361.260742,10.512623,10.770362,73.282661,69.940018,15.328781,98.316544,64.539146,26.284321,81.503944,29.465561,20.401325,81.768372,135.691544,104.778664,0.154627621173859,429.266205,412.101201754114,1.81226318428396,0.0396280958533848,1.0002249416465,8.32097302123412,470.523847647861,1.86016868344046,0.0076599935557845,1.38773609359422,74.6876419513748,452.595751412376,95.010192124275,0.00688359111009045,1.51799636475748
6,5.950709,33,33.002682,18.59,19.196009,107.39917,NaN,8.402881,NaN,42.465496,400,400.032806,25,32.497787,11.125624,87.945671,49.988022,401.352234,398.257477,400.441895,5363.8125,10.521325,10.783118,73.282372,69.929016,15.386825,98.286697,64.528931,26.308647,81.578346,29.454918,20.398109,81.733643,135.716507,104.76873,0.164947718381882,423.973083,412.102097340212,1.81225364237797,0.0396215861939764,1.00025126999265,8.32592612206707,470.494958132754,1.86009302983629,0.00765882555966217,1.38788253646969,74.6874668311887,452.592149676464,95.0076639440258,0.00688346224716859,1.51802942784764
6,5.951442,33,33.004902,18.59,19.201656,107.417412,NaN,8.405338,NaN,42.460785,400,400.031006,25,32.501099,11.114753,87.784492,49.988022,401.387054,398.340607,400.54422,5364.30127,10.533598,10.784842,73.247192,69.922356,15.376598,98.286659,64.498558,26.33849,81.621346,29.450113,20.400311,81.690178,135.710419,104.78923,0.160351768136025,418.752228,412.106133147124,1.81225751346209,0.0396171585522745,1.00026830730262,8.32982960193112,470.517089768557,1.86014671764985,0.00765913149922309,1.38780522366145,74.690480429196,452.59510293518,95.012285679568,0.00688301990389882,1.51805450342794
6,5.960476,33,32.992886,18.59,19.215418,107.430168,NaN,8.409451,NaN,42.471207,400,400.088379,25,32.500267,11.120802,87.706161,49.988022,401.387054,398.340607,400.54422,5364.30127,10.533598,10.784842,73.216026,69.929611,15.370111,98.287712,64.481911,26.33849,81.621346,29.450113,20.400311,81.690178,135.710419,104.78923,0.160351768136025,418.752228,412.100022871868,1.81211429723974,0.0395509282864198,1.00054064324687,8.3779087314565,470.552025273307,1.8602627046083,0.00766392419249861,1.38742821938021,74.6741664994292,452.534109169607,94.9576209205404,0.00688338591191657,1.51837210869208
6,5.960476,33,32.992886,18.59,19.214901,107.40612,NaN,8.409451,NaN,42.500797,400,400.147797,25,32.500793,11.119649,87.671227,49.988022,401.477295,398.439026,400.622192,5360.230957,10.538576,10.788036,73.186523,69.939911,15.378762,98.258324,64.484039,26.357048,81.35952,29.503094,20.405436,80.649841,135.610199,104.815346,10.353238,399.718719,412.099505592205,1.81211252794663,0.0395508194323137,1.00054122364964,8.3779087314565,470.518658339901,1.86017502797545,0.00766253363506894,1.38759954589164,74.6741664994292,452.533457879615,94.9571919818235,0.00688335654831822,1.51837867516286
6,6.008102,33,32.985001,18.59,19.20343,107.391335,NaN,8.442873,NaN,42.515152,400,400.193329,25,32.500759,11.146436,87.893021,49.988022,401.293671,398.305939,400.520477,5366.922852,10.544345,10.786615,73.176498,69.940056,15.395579,98.249496,64.526566,26.639702,81.343529,29.804308,20.408731,80.777679,135.576126,104.818726,3.044851,437.593109,411.983071062805,1.81107294546575,0.039187345147614,1.00207777484844,8.63046108926153,470.509455257952,1.86016672296363,0.00766434100529816,1.38751714912632,74.6634578405152,452.145496268118,94.6924670620774,0.00686789132190769,1.52212455596957
6,6.036445,33,33.007721,18.59,19.198177,107.373489,NaN,8.479453,NaN,42.493736,400,400.142944,25,32.499813,11.170311,87.95887,49.988022,401.293671,398.305939,400.520477,5366.922852,10.544345,10.786615,73.139664,69.947021,15.401345,98.256561,64.539551,26.639702,81.343529,29.804308,20.408731,80.777679,135.576126,104.818726,3.044851,437.593109,411.915215294158,1.81046196134784,0.0389740312659297,1.00299607787185,8.78003571155483,470.45207884205,1.85997020905209,0.0076556401294408,1.38818630595572,74.6943068550677,451.93637031054,94.5827251585307,0.00685256361677667,1.5248453752267
6,6.038941,33,33.019543,18.59,19.196892,107.377281,NaN,8.482916,NaN,42.467506,400,400.060272,25,32.489902,11.169806,88.014511,49.988022,401.364258,398.308105,400.593781,5362.515625,10.546609,10.778524,73.119034,69.948723,15.425016,98.281746,64.539192,27.32575,81.693123,29.848793,20.406303,82.538994,135.616913,104.861809,0.375536471605301,369.225647,411.908409747053,1.81040541525481,0.0389551682093012,1.00307813829108,8.79318220147258,470.440367249887,1.85991565326209,0.00765187313150083,1.38844143912551,74.7103500199817,451.923675249476,94.5887359841205,0.00684893606977511,1.52527369230821
6,6.022871,33,33.029495,18.59,19.196892,107.377281,NaN,8.467127,NaN,42.467506,400,400.060272,25,32.489902,11.17095,88.231422,49.988022,401.364258,398.308105,400.593781,5362.515625,10.546609,10.778524,73.130478,69.926842,15.449267,98.27916,64.547272,27.32575,81.693123,29.848793,20.406303,82.538994,135.616913,104.861809,0.375536471605301,369.225647,411.943915133478,1.81074132668856,0.0390751507383949,1.00256026009169,8.70846852565688,470.426073384424,1.85985808225021,0.00764851936195789,1.38867923240624,74.7238508977045,452.054037016664,94.6862947774809,0.00685225434407507,1.52417660882818
6,6.000775,33,33.033611,18.59,19.198698,107.339645,NaN,8.441492,NaN,42.461384,400,400.112396,25,32.480457,11.171622,88.469437,50.002609,401.281799,398.187805,400.435883,5357.82959,10.527156,10.762868,73.119873,69.924156,15.458409,98.263672,64.538025,27.865061,81.956322,29.741236,20.423246,82.552795,135.73172,104.850571,0.132973253726959,320.376892,411.994494576656,1.81121030062051,0.0392415335680465,1.00184815329996,8.59170683138211,470.3678875931,1.85969689480089,0.00764495520916486,1.38904806322459,74.7294334361029,452.229392631579,94.8063892678582,0.00685910450333934,1.52247845344632
6,5.981736,33,33.034782,18.59,19.220839,107.295265,NaN,8.417057,NaN,42.443928,400,400.027466,25,32.485321,11.176699,88.261826,50.002609,401.44519,398.282928,400.588898,5359.885742,10.512975,10.770191,73.072121,69.93483,15.459031,98.227066,64.555695,28.160347,81.852707,29.573578,20.439835,82.323555,135.86792,104.83139,0,341.365051,412.05863874438,1.81168573364589,0.0393901889385643,1.00121299918841,8.49083612465927,470.304549999094,1.85952806920449,0.00764199182295186,1.38939575261489,74.7310215346041,452.405162715206,94.9233210408239,0.00686672675671207,1.52071496466567
6,5.969977,33,33.035835,18.59,19.246756,107.211433,NaN,8.404048,NaN,42.435493,400,400.065582,25,32.500347,11.179169,87.988434,50.002609,401.44519,398.282928,400.588898,5359.885742,10.512975,10.770191,73.058929,69.958504,15.445463,98.168091,64.561096,28.160347,81.852707,29.573578,20.439835,82.323555,135.86792,104.83139,0,341.365051,412.110473266658,1.812021624952,0.0394850367560998,1.00080820160512,8.42841336143618,470.186531835539,1.859215709724,0.00763678109831516,1.39002699294413,74.7324495531486,452.529532660753,95.0064086877303,0.00687205784618077,1.51948032224338
6,5.961914,33,33.032734,18.59,19.259447,107.170677,NaN,8.395086,NaN,42.438534,400,400.149689,25,32.510796,11.176383,87.834435,50.002609,401.454559,398.347351,400.692871,5361.587891,10.521176,10.769722,73.118233,69.947372,15.442308,98.100754,64.56366,28.243814,81.764,29.495695,20.414471,82.233078,135.890366,104.83564,0,364.846283,412.140911967338,1.81223469159183,0.0395492111046232,1.00053708761353,8.38555667155435,470.134344142724,1.85908472273013,0.00763546307778156,1.39024783725292,74.7282440194722,452.605847790287,95.0529088651654,0.00687629670542945,1.51863330721783
6,5.95579,33,33.031063,18.59,19.269058,107.16745,NaN,8.388584,NaN,42.445404,400,400.11969,25,32.506847,11.180505,87.84951,50.002609,401.454559,398.347351,400.692871,5361.587891,10.521176,10.769722,73.175354,69.924965,15.45008,98.058708,64.561691,28.243814,81.764,29.495695,20.414471,82.233078,135.890366,104.83564,0,364.846283,412.163993186086,1.81239650349892,0.0395980590391221,1.00033155422472,8.35297668343759,470.132266616599,1.85908261500289,0.00763583885316407,1.39023098088371,74.7259776635133,452.6642810781,95.0893811307538,0.0068793599096916,1.51800392332874
6,5.95579,33,33.031063,18.59,19.282276,107.146835,NaN,8.388584,NaN,42.420414,400,400.041718,25,32.502369,11.180666,87.964561,50.002609,401.322968,398.186188,400.499634,5360.232422,10.526295,10.775457,73.209503,69.897408,15.439598,98.019974,64.542114,28.267929,81.566803,29.428673,20.417387,81.99041,135.86882,104.836617,0,369.445984,412.177215471441,1.81244171938402,0.0396008425880006,1.00031686089865,8.35297668343759,470.103605462207,1.85900725182611,0.0076346434429946,1.39038067843223,74.7259776635133,452.680931597851,95.1003504289058,0.00688010943794938,1.51783659101873
6,5.953334,33,33.030479,18.59,19.288179,107.1521,NaN,8.385083,NaN,42.390141,400,400.046356,25,32.502968,11.181475,88.008354,50.002609,401.380035,398.20694,400.570404,5357.160156,10.496615,10.736415,73.294518,69.875397,15.42923,97.950081,64.543755,28.247932,81.694443,29.321571,20.467499,81.881447,135.820877,104.851898,NaN,368.686401,412.1885177321,1.81251363510207,0.0396208922584797,1.00023228434907,8.33990346647988,470.111767779539,1.85902988713303,0.00763514550472353,1.39032834552033,74.725185563914,452.707013345076,95.1168322385107,0.00688143457747407,1.51756032781673
6,5.951807,33,33.031273,18.59,19.28874,107.149651,NaN,8.383243,NaN,42.360153,400,400.053986,25,32.513348,11.163618,87.90451,50.002609,401.380035,398.20694,400.570404,5357.160156,10.496615,10.736415,73.297806,69.870598,15.415142,97.901222,64.548103,28.247932,81.694443,29.321571,20.467499,81.881447,135.820877,104.851898,NaN,368.686401,412.192434285114,1.81254771942041,0.0396327110131539,1.00018316936196,8.33177321719307,470.107217933357,1.85901632928763,0.00763473601012958,1.39036528535421,74.7262624903212,452.720112035462,95.1264199421627,0.00688181856535278,1.51744845644826
6,5.949105,33,33.031166,18.59,19.28874,107.149651,NaN,8.383967,NaN,42.360153,400,400.053986,25,32.513348,11.175581,87.82592,50.002609,401.221802,398.052612,400.392639,5362.883789,10.536387,10.77121,73.208427,69.862717,15.399162,97.888191,64.551941,28.239143,81.621407,29.309092,20.464386,81.903061,135.848343,104.848442,NaN,368.839233,412.198370990797,1.81260464848133,0.0396534294666256,1.00009738836385,8.31738298580018,470.107372223479,1.85901694980355,0.00763477205438463,1.39036270441506,74.7261173645148,452.741004416518,95.1400601962296,0.00688278648651694,1.51723635506021
6,5.949212,33,33.030003,18.59,19.281742,107.150085,NaN,8.382936,NaN,42.332909,400,400.051178,25,32.50798,11.181035,87.878983,50.002609,401.372284,398.220856,400.541718,5360.638672,10.531278,10.764693,73.147095,69.858551,15.381613,97.913971,64.545944,28.234215,81.699501,29.28199,20.465475,81.815384,135.868423,104.815369,NaN,365.070099,412.191137179124,1.81257846117551,0.0396511340127416,1.00010851259775,8.31795293793954,470.109652607676,1.85902528094616,0.00763518900750176,1.39033150068535,74.7245399378156,452.730559540685,95.1317762498571,0.00688261754101406,1.51731243772602
6,5.947665,33,33.028908,18.59,19.29143,107.169281,NaN,8.382357,NaN,42.333942,400,400.089661,25,32.496471,11.194676,88.012444,50.002609,401.372284,398.220856,400.541718,5360.638672,10.531278,10.764693,73.169304,69.852249,15.377204,97.934921,64.570953,28.234215,81.699501,29.28199,20.465475,81.815384,135.868423,104.815369,NaN,365.070099,412.20422468249,1.81264419375035,0.0396650456096582,1.00004872139741,8.30971184163343,470.137918442197,1.85910180271297,0.00763667100396347,1.39016575722519,74.7230546901239,452.754014397722,95.145917690206,0.00688395659206828,1.51705048200035
6,5.948214,33,33.02998,18.59,19.299067,107.178314,NaN,8.38544,NaN,42.354603,400,400.05545,25,32.499123,11.193662,88.071503,50.011517,401.366882,398.162537,400.446625,5360.322266,10.53205,10.762709,73.174675,69.831795,15.393573,97.966827,64.577469,28.186235,81.58712,29.278479,20.458149,81.773354,135.833603,104.826118,NaN,359.532593,412.210656124471,1.81265873972938,0.0396624418277161,1.00005772446639,8.31263663228248,470.148930531437,1.85912860468924,0.00763683355653613,1.39012606603008,74.7245087413527,452.760109622019,95.1512257477949,0.00688395328720539,1.5170158019237
6,5.947563,33,33.028336,18.59,19.313141,107.187157,NaN,8.386358,NaN,42.367336,400,400.026306,25,32.518139,11.176389,88.052551,50.011517,401.483398,398.267914,400.592987,5361.521973,10.530833,10.754103,73.157509,69.833748,15.384114,97.989151,64.572197,28.192684,81.675743,29.271164,20.469885,81.757629,135.790436,104.847252,NaN,355.137482,412.226160477973,1.81272058366897,0.0396704038904175,1.000021582953,8.30916841523674,470.163592124083,1.85917045534859,0.00763790006240234,1.39002235939514,74.7222788145407,452.781755366266,95.1635172042962,0.00688535301040522,1.51675875681638
6,5.948321,33,33.029072,18.59,19.313656,107.183655,NaN,8.388775,NaN,42.348759,400,400.075195,25,32.534718,11.180174,88.081894,50.011517,401.483398,398.267914,400.592987,5361.521973,10.530833,10.754103,73.146675,69.818108,15.37426,98.021538,64.564392,28.192684,81.675743,29.271164,20.469885,81.757629,135.790436,104.847252,NaN,355.137482,412.225010865598,1.81270637193296,0.0396646949586484,1.00004505389719,8.31320664950209,470.157663599856,1.85915338973499,0.00763744908712092,1.39006546758574,74.7232771414097,452.777027754343,95.161285992048,0.00688494968060304,1.51682414066845
6,5.94828,33,33.027996,18.59,19.306717,107.170189,NaN,8.389125,NaN,42.335861,400,400.114258,25,32.538185,11.200418,88.189285,50.011517,401.461975,398.248199,400.580719,5361.062012,10.528843,10.775355,73.166824,69.804398,15.366817,98.020279,64.560844,28.165014,81.532974,29.290575,20.461433,81.877029,135.819992,104.832695,NaN,352.019623,412.218161576174,1.81268350842252,0.0396635474168351,1.00005139174423,8.31298823261966,470.140495246405,1.85911040937919,0.00763703091540763,1.39013719387356,74.721817623189,452.767866134448,95.1539512746089,0.00688481608992482,1.51688937776989
6,5.94828,33,33.027996,18.59,19.312338,107.171036,NaN,8.389125,NaN,42.30484,400,400.068604,25,32.536053,11.223759,88.24897,50.011517,401.196198,398.045105,400.386017,5361.007813,10.531499,10.763794,73.176376,69.797066,15.360691,98.027069,64.562462,28.125422,81.654747,29.284292,20.46241,81.773026,135.878906,104.790985,NaN,347.358521,412.223782847655,1.81270272910419,0.0396647318642585,1.00004520404541,8.31298823261966,470.141672690007,1.8591135053029,0.00763708002356463,1.39013105026541,74.721817623189,452.774945233215,95.1586182359513,0.00688513463491322,1.51681853461909
6,5.948201,33,33.028442,18.59,19.306633,107.194794,NaN,8.389901,NaN,42.279316,400,399.949493,25,32.528675,11.220158,88.25782,50.011517,401.196198,398.045105,400.386017,5361.007813,10.531499,10.763794,73.171013,69.819717,15.358019,97.984795,64.576378,28.125422,81.654747,29.284292,20.46241,81.773026,135.878906,104.790985,NaN,347.358521,412.218251081925,1.81268488589185,0.0396641359490383,1.00004897839116,8.3125673773223,470.174054790501,1.85919775112577,0.00763830703583331,1.3899695755385,74.7224225967241,452.768680523828,95.1550248877714,0.00688473723326238,1.51689218961549
6,5.947933,33,33.029366,18.59,19.297367,107.218468,NaN,8.391821,NaN,42.268642,400,399.851624,25,32.527729,11.239775,88.180038,50.011517,401.196838,398.014221,400.325653,5360.540039,10.541073,10.771176,73.120659,69.837624,15.337397,97.971603,64.578537,28.115202,81.639122,29.269922,20.483732,81.785385,135.916168,104.753937,NaN,344.194946,412.209573270694,1.81265884807711,0.0396642399911942,1.00005068234959,8.31113963398712,470.205628128079,1.85927890524932,0.00763936778662436,1.38982040630382,74.7236759231845,452.759726847298,95.1502344700424,0.00688409505307794,1.51700453874235
6,5.946951,33,33.027901,18.59,19.291079,107.25219,NaN,8.390236,NaN,42.25885,400,399.917572,25,32.534191,11.264194,88.059288,50.011517,401.196838,398.014221,400.325653,5360.540039,10.541073,10.771176,73.088425,69.82785,15.301908,97.986061,64.606155,28.115202,81.639122,29.269922,20.483732,81.785385,135.916168,104.753937,NaN,344.194946,412.205442120809,1.81265804171304,0.0396704521927645,1.00002645308534,8.30590770768509,470.254600277332,1.85941059144277,0.00764181514830011,1.38954142937916,74.7216887600276,452.758421320372,95.1476106963361,0.00688441567834607,1.51698159156686
6,5.947559,33,33.028435,18.59,19.285149,107.270546,NaN,8.389542,NaN,42.244568,400,399.981232,25,32.539673,11.289969,88.114311,50.011517,401.247284,398.115356,400.401001,5360.499512,10.542631,10.768469,73.087601,69.815666,15.298313,97.995689,64.607758,28.126328,81.716087,29.268236,20.490923,81.772209,135.944611,104.736412,NaN,340.12851,412.198176230311,1.81262494864599,0.0396645354016359,1.00005228211426,8.3091471042585,470.279337081521,1.85947454512485,0.00764269843955031,1.38942175513359,74.7224131016879,452.746600949632,95.140461725999,0.00688374545724718,1.51711310600603
6,5.947245,33,33.030148,18.59,19.285149,107.270546,NaN,8.391284,NaN,42.244568,400,399.981232,25,32.539673,11.29822,88.175896,50.011784,401.213348,398.060669,400.318542,5361.547852,10.540587,10.768064,73.090752,69.81424,15.299835,98.016594,64.601555,28.139297,81.549179,29.30286,20.45266,81.765762,135.959717,104.732254,NaN,335.981445,412.198866061729,1.81263156664548,0.0396669455021639,1.00004231699677,8.3074741579386,470.276872088538,1.85946462416281,0.00764212132717664,1.38946287169976,74.7247366106467,452.750217472832,95.1449073723001,0.00688346464881188,1.51711900579943
6,5.947746,33,33.029987,18.59,19.283155,107.281517,NaN,8.390046,NaN,42.254143,400,399.984924,25,32.54282,11.292397,88.139748,50.011784,401.213348,398.060669,400.318542,5361.547852,10.540587,10.768064,73.051605,69.818771,15.296817,98.006989,64.602539,28.139297,81.549179,29.30286,20.45266,81.765762,135.959717,104.732254,NaN,335.981445,412.195771283481,1.81261418842434,0.0396626799548754,1.0000604164142,8.31014338106166,470.292347090859,1.8595056256841,0.00764281092110633,1.38937986105639,74.7245182359306,452.743706378823,95.1404219229353,0.00688321333040231,1.51718027843555
6,5.948871,33,33.030746,18.59,19.291481,107.279251,NaN,8.392365,NaN,42.25589,400,399.937073,25,32.54361,11.274776,87.941803,50.011784,401.420654,398.26709,400.552216,5361.604492,10.544142,10.762925,73.048027,69.789925,15.304712,98.002151,64.611626,28.129923,81.657387,29.310331,20.454521,81.859711,135.972198,104.726021,NaN,332.089569,412.201626327404,1.8126189531354,0.039655802207211,1.00008693657092,8.31613652117505,470.288106674782,1.85949295453336,0.00764242400502776,1.38941441750877,74.7255477071319,452.745983614813,95.1428364732669,0.00688311929257655,1.51717612959401
6,5.948871,33,33.030746,18.59,19.296196,107.26033,NaN,8.392365,NaN,42.236435,400,400.014801,25,32.544914,11.271167,87.823242,50.011784,401.311707,398.135315,400.384308,5360.688477,10.529807,10.760321,73.040207,69.781738,15.303442,98.041603,64.603767,28.112177,81.671211,29.309702,20.445543,81.65065,135.940506,104.759018,NaN,327.716217,412.206341725048,1.8126350772489,0.0396567957619597,1.00008173563806,8.31613652117505,470.261816272904,1.85942384561066,0.00764132817355647,1.38955097526235,74.7255477071319,452.751922042633,95.1467506821339,0.00688338652005204,1.51711663683144
6,5.948676,33,33.030396,18.59,19.29812,107.249168,NaN,8.392453,NaN,42.226364,400,400.029419,25,32.552956,11.256345,87.802246,50.011784,401.311707,398.135315,400.384308,5360.688477,10.529807,10.760321,73.013123,69.786751,15.303143,98.04866,64.618286,28.112177,81.671211,29.309702,20.445543,81.65065,135.940506,104.759018,NaN,327.716217,412.208694229221,1.81264576577893,0.039658697281318,1.00007342663605,8.31509777211414,470.246809496408,1.85938509914574,0.00764079951444735,1.38962319091628,74.7250729869443,452.755617681653,95.148765432175,0.00688364344168266,1.51707101395385
6,5.949083,33,33.031006,18.59,19.297798,107.269638,NaN,8.393333,NaN,42.224297,400,400.024628,25,32.557621,11.240724,87.664215,50.011784,401.410858,398.261688,400.533813,5362.636719,10.516522,10.749794,72.980148,69.810654,15.302945,98.06089,64.624527,28.135578,81.728096,29.310312,20.443487,81.664612,135.928345,104.763039,NaN,325.101593,412.207478155254,1.81263608843999,0.0396555069182221,1.00008669615854,8.3172657984237,470.274375743667,1.85945633852204,0.0076417796986381,1.38949002120244,74.7259003530593,452.752473428994,95.1474270570436,0.00688334401438848,1.51711750737207
6,5.948178,33,33.031868,18.59,19.296181,107.296776,NaN,8.39502,NaN,42.196556,400,400.046021,25,32.558033,11.221521,87.560074,50.011784,401.410858,398.261688,400.533813,5362.636719,10.516522,10.749794,73.001747,69.821381,15.337505,98.068436,64.619743,28.135578,81.728096,29.310312,20.443487,81.664612,135.928345,104.763039,NaN,325.101593,412.207849032923,1.81264962935495,0.0396621099069108,1.00005976266819,8.31244484903783,470.31084113871,1.85955045916607,0.00764306082208594,1.3893149661434,74.7270694894792,452.758053891432,95.152142886538,0.00688337194414863,1.5170828090661
6,5.95024,33,33.030811,18.59,19.298203,107.30555,NaN,8.399485,NaN,42.160225,400,399.979736,25,32.557781,11.175835,87.52919,50.011784,401.316223,398.083496,400.36731,5361.847656,10.510393,10.750372,73.077469,69.816086,15.370595,98.075325,64.604813,28.137993,81.75843,29.31822,20.439184,81.772209,135.922714,104.77153,NaN,320.90271,412.205341538158,1.81261309546085,0.0396467180158812,1.00012296622409,8.32342834173835,470.324550908101,1.85958861829923,0.00764392486995803,1.3892264002609,74.7256358688833,452.743871018738,95.1415222689227,0.00688300739572411,1.51719889640763
6,5.95024,33,33.030811,18.59,19.299732,107.312096,NaN,8.399485,NaN,42.143524,400,399.971283,25,32.552876,11.174395,87.681763,50.011784,401.493713,398.258911,400.55188,5363.446289,10.506268,10.75671,73.129158,69.769135,15.377606,98.059532,64.57502,28.111782,81.63105,29.311588,20.444494,81.878151,135.917709,104.753006,NaN,319.809723,412.206870724883,1.81261832436194,0.0396470401548005,1.00012127848971,8.32342834173835,470.333644629801,1.85961252028586,0.00764430382795842,1.38917925500456,74.7256358688833,452.745796782248,95.1427915657571,0.00688309405602798,1.51717960027692
6,5.951075,33,33.030994,18.59,19.298954,107.341797,NaN,8.400229,NaN,42.130077,400,400.021759,25,32.543648,11.171266,87.703476,50.011784,401.493713,398.258911,400.55188,5363.446289,10.506268,10.75671,73.212036,69.719734,15.379345,98.051559,64.575066,28.111782,81.63105,29.311588,20.444494,81.878151,135.917709,104.753006,NaN,319.809723,412.204258259364,1.81259807224184,0.0396404738466975,1.00014863883291,8.32787524513043,470.374638435882,1.8597198957802,0.00764596127767321,1.38896993346828,74.7258840771549,452.738464075372,95.1381788479198,0.00688271669813257,1.5172575838597
6,5.950915,33,33.031097,18.59,19.298849,107.353737,NaN,8.398561,NaN,42.11211,400,400.016235,25,32.535793,11.164152,87.721039,50.008553,401.510925,398.261078,400.566559,5362.319824,10.504752,10.759107,73.233467,69.716324,15.383171,98.051613,64.565094,28.114573,81.730705,29.309061,20.446629,81.86235,135.888123,104.779541,NaN,316.895294,412.204504746696,1.81260108386044,0.0396416783956987,1.00014367639169,8.32702318071631,470.391074207831,1.85976288424581,0.00764661751211003,1.3888865824992,74.7260237784556,452.739644112552,95.1390805770471,0.00688274313519481,1.51724829073187
6,5.948658,33,33.030003,18.59,19.298849,107.353737,NaN,8.398121,NaN,42.11211,400,400.016235,25,32.535793,11.168508,87.970352,50.008553,401.350433,398.177521,400.433502,5366.870117,10.540816,10.780159,73.218384,69.700005,15.376576,98.053421,64.54409,28.107317,81.696365,29.256161,20.480536,81.838623,135.942963,104.735847,NaN,314.905457,412.209462821723,1.81264863800588,0.0396589890036398,1.00007205188016,8.31500188628632,470.392646328613,1.85976921448823,0.00764698605942333,1.38886040733238,74.7245399378156,452.756404989491,95.1488114065116,0.0068837806285588,1.51705346560289
6,5.947191,33,33.028706,18.59,19.305111,107.33403,NaN,8.396053,NaN,42.117805,400,400.048828,25,32.532032,11.171061,88.141449,50.008553,401.350433,398.177521,400.433502,5366.870117,10.540816,10.780159,73.205208,69.705383,15.372704,98.056557,64.532852,28.107317,81.696365,29.256161,20.480536,81.838623,135.942963,104.735847,NaN,314.905457,412.21894728504,1.81270096577449,0.039671567158342,1.00001861869627,8.30718644700841,470.36713906223,1.85970478376021,0.00764628258767544,1.38897100343223,74.7227806936838,452.774784620941,95.159366737702,0.00688494353216388,1.51683759093385
6,5.947403,33,33.027573,18.59,19.311527,107.342567,NaN,8.39575,NaN,42.124397,400,400.027252,25,32.530285,11.135498,88.334122,50.008553,401.512878,398.289795,400.57428,5362.030273,10.511994,10.774028,73.141258,69.73204,15.362573,98.07222,64.51889,28.1057,81.546677,29.247868,20.486431,81.77095,135.942245,104.743393,NaN,312.83371,412.22489781576,1.81271843662788,0.039671291908242,1.00001828427734,8.3083159673555,470.380624825246,1.85974250406989,0.00764715838635758,1.38888251751893,74.7212438400672,452.780439225878,95.1617313514136,0.00688549140118398,1.51675317405646
6,5.948034,33,33.026382,18.59,19.319672,107.305107,NaN,8.393555,NaN,42.150898,400,400.05896,25,32.531731,11.109372,88.262802,50.008553,401.512878,398.289795,400.57428,5362.030273,10.511994,10.774028,73.217484,69.791794,15.335629,98.056519,64.502968,28.1057,81.546677,29.247868,20.486431,81.77095,135.942245,104.743393,NaN,312.83371,412.231657342696,1.81273299002178,0.0396681651071126,1.00002933585987,8.31167770720845,470.330305003177,1.85961264191901,0.00764539142240334,1.38912343359991,74.7196282540149,452.784979330689,95.1632916072488,0.00688600417335129,1.51667849940441
6,5.948365,33,33.02494,18.59,19.32468,107.263062,NaN,8.394003,NaN,42.205437,400,400.167938,25,32.53841,11.116761,88.01178,50.008553,401.604065,398.437988,400.653046,5363.63623,10.528952,10.774034,73.137344,69.807007,15.330675,98.048096,64.47229,28.140621,81.778091,29.251762,20.482029,81.794868,135.898087,104.743927,NaN,310.040924,412.235938681572,1.81274313918273,0.0396666801366557,1.00003432434547,8.3134410468333,470.273968054815,1.85946745349921,0.00764344262137308,1.38939186237499,74.7176721072886,452.787724404338,95.1633664576798,0.00688650122618498,1.51661562184251
6,5.947765,33,33.02269,18.59,19.319416,107.225967,NaN,8.395725,NaN,42.247025,400,400.164978,25,32.536957,11.120975,87.676903,50.008553,401.424347,398.233551,400.479034,5363.089844,10.519052,10.76125,73.015892,69.820557,15.327621,98.026726,64.479103,28.122448,81.566315,29.242029,20.481602,81.793159,135.900162,104.745285,NaN,309.056244,412.231992028347,1.81273778295275,0.0396701757349459,1.00002108847597,8.31024460571609,470.225663335766,1.8593449882711,0.00764205188042932,1.38960566676572,74.7146196915104,452.784202135242,95.1583365880663,0.0068869256290123,1.51659556248806
6,5.947765,33,33.021923,18.59,19.308414,107.203995,NaN,8.394153,NaN,42.305141,400,400.078766,25,32.539825,11.132144,87.638016,50.008553,401.424347,398.233551,400.479034,5363.089844,10.519052,10.76125,72.957855,69.849434,15.291135,98.02153,64.488411,28.122448,81.566315,29.242029,20.481602,81.793159,135.900162,104.745285,NaN,309.056244,412.220989729778,1.81270016361578,0.0396678573383846,1.00003318912091,8.31024460571609,470.196233933433,1.85926915769433,0.00764103708370021,1.3897460961107,74.713579107932,452.769818603553,95.1479298796703,0.00688647704583714,1.51672057142186
6,5.946676,33,33.019627,18.59,19.297718,107.171494,NaN,8.392584,NaN,42.349079,400,400.113159,25,32.544987,11.14644,87.723785,50.008553,401.588989,398.423798,400.666077,5364.130371,10.512135,10.760156,72.917503,69.869675,15.276473,98.012604,64.474312,28.114351,81.55912,29.253489,20.469688,81.835815,135.882584,104.751938,NaN,308.791443,412.212685295621,1.81268653998676,0.0396739627017006,1.00001041905603,8.30444243719285,470.154370727043,1.85916370155082,0.00763992694428993,1.38992613830327,74.7104639918716,452.763219926949,95.1408159762778,0.00688677495048599,1.5167301555844
6,5.945427,33,33.018497,18.59,19.294609,107.139267,NaN,8.39237,NaN,42.374809,400,400.123169,25,32.54475,11.162529,87.785316,50.008553,401.380646,398.235229,400.492157,5362.399414,10.534667,10.784018,72.983002,69.893906,15.258511,98.006546,64.449669,28.074348,81.698112,29.281157,20.433615,81.83036,135.800308,104.787743,NaN,307.616516,412.212319636527,1.81270223578802,0.0396828986387415,0.999974222193385,8.29778679496388,470.111203064675,1.85905246348552,0.00763843905091992,1.3901325829734,74.7089307735765,452.768222327169,95.1427541959777,0.00688729291454853,1.51665233692278
6,5.944167,33,33.015865,18.59,19.289528,107.12841,NaN,8.392938,NaN,42.420063,400,400.085632,25,32.546066,11.181914,87.659546,50.008553,401.380646,398.235229,400.492157,5362.399414,10.534667,10.784018,73.036385,69.903847,15.259324,98.00457,64.449272,28.074348,81.698112,29.281157,20.433615,81.83036,135.800308,104.787743,NaN,307.616516,412.210006314541,1.81271142484058,0.0396915071155744,0.999939844666546,8.29107145631212,470.099905353204,1.85902804162092,0.00763869663079849,1.3901479130089,74.7053593865974,452.769793743896,95.140622630742,0.00688804575639044,1.51657193475287
6,5.942807,33,33.01392,18.59,19.279444,107.150803,NaN,8.391762,NaN,42.456978,400,400.016541,25,32.554539,11.179741,87.66497,50.010334,401.355103,398.195679,400.457977,5364.495605,10.498258,10.756289,73.03479,69.885773,15.22235,97.996887,64.441719,28.053555,81.591621,29.246813,20.45616,81.746696,135.839615,104.75428,NaN,306.778687,412.202910304622,1.8127056204676,0.0396998330262368,0.999907789890103,8.28382193665982,470.133836641442,1.85912117381346,0.00764065119245786,1.38993861529584,74.7027200083929,452.766316301607,95.1359887225343,0.00688839336874178,1.51655890925962
6,5.9424,33,33.01371,18.59,19.277912,107.183212,NaN,8.393183,NaN,42.473717,400,399.986267,25,32.553028,11.173814,87.724892,50.010334,401.323547,398.207977,400.42691,5363.597656,10.533663,10.781011,73.04731,69.869308,15.224223,98.008865,64.455238,28.050323,81.600052,29.235147,20.462837,81.770325,135.832138,104.745453,NaN,306.261078,412.202272458242,1.81270896485204,0.0397026387800084,0.999896563375646,8.28165216545671,470.17918188092,1.85924082587428,0.0076426011272964,1.38969887716692,74.7024350273906,452.767403335061,95.1364527488734,0.00688849673581982,1.51654287753137
6,5.9424,33,33.01371,18.59,19.277912,107.183212,NaN,8.393183,NaN,42.473717,400,399.986267,25,32.553028,11.162701,87.702019,50.010334,401.323547,398.207977,400.42691,5363.597656,10.533663,10.781011,73.112541,69.864769,15.211881,98.024498,64.451729,28.050323,81.600052,29.235147,20.462837,81.770325,135.832138,104.745453,NaN,306.261078,412.202272458242,1.81270896485204,0.0397026387800084,0.999896563375646,8.28165216545671,470.17918188092,1.85924082587428,0.0076426011272964,1.38969887716692,74.7024350273906,452.767403335061,95.1364527488734,0.00688849673581982,1.51654287753137
6,5.942671,33,33.011391,18.59,19.286739,107.192894,NaN,8.389961,NaN,42.501522,400,400.202759,25,32.542667,11.150496,87.732605,50.010334,402.887909,399.225708,401.658813,5364.672852,10.626156,10.822015,73.118195,69.8564,15.211024,98.030792,64.433716,28.022835,81.603905,29.250561,20.463289,81.697701,135.88562,104.708527,NaN,304.927246,412.210503303506,1.81273343173253,0.0397024167970772,0.999895463923403,8.28309691515443,470.195976688397,1.85928964371484,0.00764394437419771,1.38957307912879,74.6992878988124,452.774816630994,95.1385502004909,0.00688943162265085,1.51641177495607
6,5.941813,33,33.009701,18.59,19.296097,107.183662,NaN,8.390976,NaN,42.501488,400,400.827759,25,32.540237,11.140239,87.832733,50.010334,402.887909,399.225708,401.658813,5364.672852,10.626156,10.822015,73.123024,69.848953,15.20575,98.022392,64.440727,28.022835,81.603905,29.250561,20.463289,81.697701,135.88562,104.708527,NaN,304.927246,412.221744424232,1.81278352024543,0.0397109870678943,0.999857994843159,8.2785225908143,470.185582232339,1.85926571073979,0.00764397916588192,1.38959918122101,74.6969942464791,452.792099476453,95.1479143848127,0.00689064779201165,1.51619757981114
6,5.941594,33,33.008106,18.59,19.297642,107.188995,NaN,8.389486,NaN,42.48584,400,400.983582,25,32.538059,11.137781,87.644417,50.010334,402.340332,399.268433,401.116699,5366.570801,10.490472,10.862803,73.157928,69.851852,15.184616,97.9991,64.407005,28.004038,81.580292,29.234318,20.49649,81.82547,135.825775,104.738747,NaN,303.340698,412.223770097917,1.81279342073202,0.0397129970324712,0.999849359861556,8.27735493784263,470.195290118046,1.85929444101645,0.00764482628167689,1.38952227094207,74.6948294163918,452.794646703349,95.1476750825249,0.00689117607815047,1.51613297140242
6,5.942018,33,33.007225,18.59,19.307089,107.210617,NaN,8.388673,NaN,42.472954,400,400.928223,25,32.537987,11.164967,87.345314,50.010334,402.298126,399.20462,401.005341,5362.967285,10.481478,10.843049,73.257042,69.863762,15.174015,97.998398,64.429146,28.010254,81.435036,29.276228,20.475647,81.616867,135.726593,104.7948,NaN,303.493561,412.232284701226,1.81281677769518,0.0397117285359859,0.99985244917891,8.27961556955375,470.226601078306,1.8593785334421,0.00764637668068297,1.38934492964328,74.6936336239569,452.802641930089,95.1518885779246,0.00689176446559249,1.51603151909173
6,5.940748,33,33.004784,18.59,19.31941,107.236954,NaN,8.387997,NaN,42.476597,400,400.879547,25,32.531963,11.192904,87.290131,50.010334,402.298126,399.20462,401.005341,5362.967285,10.481478,10.843049,73.220932,69.851357,15.166122,98.004738,64.508133,28.010254,81.435036,29.276228,20.475647,81.616867,135.726593,104.7948,NaN,303.493561,412.247391625812,1.81288567899937,0.0397240947163159,0.999798737340229,8.27284397037454,470.266702448596,1.85948886738011,0.00764872624266362,1.38909639046922,74.6903202522091,452.826336363179,95.1645824522927,0.00689346420184223,1.51573523301069
6,5.941116,33,33.00153,18.59,19.32749,107.280197,NaN,8.38849,NaN,42.466488,400,400.785309,25,32.537178,11.201973,87.596451,50.010334,402.18396,399.039368,400.838257,5360.46875,10.468451,10.838778,73.167801,69.879524,15.161545,98.003128,64.475502,28.010399,81.457169,29.272263,20.471401,81.677002,135.677887,104.80983,NaN,303.049377,412.254662266245,1.81290553999696,0.0397229675854787,0.999801565274738,8.27480624807055,470.331443371245,1.85966559947538,0.00765232892619215,1.3887072346661,74.6859029359595,452.831408144742,95.1640140274094,0.00689453678244326,1.51560484135137
6,5.939915,33,32.999981,18.59,19.332575,107.296921,NaN,8.387055,NaN,42.463524,400,400.712555,25,32.543846,11.204369,87.829254,50.012127,402.378448,399.309692,401.076782,5363.402832,10.464528,10.847633,73.191368,69.872223,15.182051,98.042862,64.473572,27.995872,81.451088,29.273514,20.490244,81.733513,135.675659,104.787445,NaN,300.828339,412.262381984128,1.81294824740992,0.0397332803246107,0.999757991965454,8.26840184195498,470.356893687991,1.85973561282542,0.00765382002524367,1.38855004865691,74.6838000056523,452.846070005764,95.1718251849377,0.00689559874230712,1.51542077608185
6,5.939817,33,32.998577,18.59,19.339954,107.289825,NaN,8.388223,NaN,42.472496,400,400.772064,25,32.542706,11.213688,88.033028,50.012127,402.378448,399.309692,401.076782,5363.402832,10.464528,10.847633,73.179291,69.850807,15.197539,98.024979,64.442642,27.995872,81.451088,29.273514,20.490244,81.733513,135.675659,104.787445,NaN,300.828339,412.26997421145,1.8129755362975,0.0397355905744751,0.999746847213121,8.26787920739724,470.349058681166,1.85971784301641,0.00765388295295418,1.38856738652702,74.6818938403404,452.855152961887,95.1761303392886,0.00689637199384083,1.5152959118296
6,5.940117,33,32.997063,18.59,19.345596,107.264854,NaN,8.389146,NaN,42.509655,400,400.691254,25,32.539303,11.217537,87.949905,50.012127,401.740692,398.920227,400.638641,5362.615723,10.473102,10.839662,73.302032,69.960075,15.199258,97.996811,64.418983,27.979753,81.505722,29.248295,20.513407,81.751472,135.689819,104.768463,NaN,301.87088,412.274956521699,1.81298849476909,0.0397344715945235,0.999750194711435,8.26947908837099,470.316559815111,1.85963546161072,0.00765294778636443,1.38871050641716,74.6798382380896,452.858881756696,95.176770161865,0.00689693284179057,1.51522168175206
6,5.939178,33,32.995064,18.59,19.345465,107.252502,NaN,8.386494,NaN,42.513306,400,400.610687,25,32.549583,11.196602,87.742599,50.012127,401.740692,398.920227,400.638641,5362.615723,10.473102,10.839662,73.373795,69.920959,15.184748,97.977417,64.405167,27.979753,81.505722,29.248295,20.513407,81.751472,135.689819,104.768463,NaN,301.87088,412.276885828075,1.8130078479238,0.0397416710160853,0.999720625777061,8.26447125559588,470.302281161761,1.85960194809249,0.00765290701958646,1.38875140806768,74.6771239884685,452.864631280794,95.1781605169543,0.00689771061892239,1.51511547312358
6,5.938906,33,32.993195,18.59,19.34325,107.222343,NaN,8.387175,NaN,42.505436,400,400.610291,25,32.564362,11.167974,87.677338,50.012127,401.992157,399.101715,400.811676,5362.92334,10.452874,10.850494,73.353638,69.892838,15.175133,97.984749,64.42878,27.996914,81.40773,29.213741,20.545544,81.660271,135.699539,104.764069,NaN,301.815491,412.275268243616,1.8130060133965,0.0397432977707968,0.999714430363748,8.26302052465894,470.263084032801,1.85950266272507,0.00765179057892429,1.38892359632435,74.6745861003191,452.86266635612,95.1746156966169,0.00689810745456021,1.51508921269836
6,5.938906,33,32.993195,18.59,19.345032,107.193451,NaN,8.387175,NaN,42.486034,400,400.62854,25,32.573639,11.153372,87.651382,50.012127,401.972595,399.059845,400.765198,5361.396484,10.465075,10.858047,73.288528,69.912605,15.154432,98.020729,64.505722,27.981621,81.39563,29.209579,20.552896,81.650284,135.651016,104.800194,NaN,302.268158,412.277049733003,1.81301210408051,0.0397436735774651,0.999712491148199,8.26302052465894,470.222952245548,1.85939715213195,0.00765011610484398,1.38913178467403,74.6745861003191,452.864909709761,95.1760963818102,0.00689820844125886,1.51506689621775
6,5.939981,33,32.991756,18.59,19.350628,107.180969,NaN,8.386694,NaN,42.465576,400,400.621887,25,32.573345,11.154059,87.624725,50.012127,401.972595,399.059845,400.765198,5361.396484,10.465075,10.858047,73.147919,69.860458,15.140123,98.041107,64.541008,27.981621,81.39563,29.209579,20.552896,81.650284,135.651016,104.800194,NaN,302.268158,412.280285634517,1.81300856161986,0.0397365792419985,0.999740412242877,8.26875381662762,470.207684617709,1.85935990415076,0.0076498783236979,1.38918725298876,74.6726320022112,452.862612262561,95.1728492065649,0.00689847869495964,1.51505448133033
6,5.938715,33,32.989185,18.59,19.350628,107.180969,NaN,8.388875,NaN,42.465576,400,400.621887,25,32.573345,11.152095,87.725777,50.012127,401.454529,398.85791,400.359131,5360.358398,10.428922,10.854963,73.193306,69.906883,15.141677,98.01696,64.511627,27.991426,81.558189,29.231409,20.524944,81.663971,135.668457,104.766228,NaN,302.24408,412.283063133473,1.81303525820083,0.0397463241647924,0.999700361755419,8.26200178257739,470.211386541093,1.85937480911288,0.00765074636577114,1.38912548933931,74.6691404801417,452.870671522172,95.1750766481797,0.00689950923695808,1.51491132604395
6,5.938889,33,32.988079,18.59,19.353624,107.228897,NaN,8.388288,NaN,42.451881,400,400.46701,25,32.574638,11.162437,87.881897,50.012127,401.381042,398.861755,400.23996,5357.233398,10.412071,10.861578,73.236298,69.997459,15.219366,98.020515,64.498505,27.990974,81.423927,29.254566,20.497643,81.631111,135.701096,104.737465,NaN,302.461975,412.285676516676,1.81304182842084,0.0397456163761011,0.99970260814459,8.26292985229793,470.279547436237,1.85955623765836,0.00765389764861908,1.3887537431612,74.6676384012895,452.872328392417,95.1748401717572,0.00689987111312624,1.51486775349246
6,5.940607,33,32.987003,18.59,19.343252,107.258423,NaN,8.38883,NaN,42.439053,400,400.339233,25,32.583424,11.167017,87.969902,50.012127,401.381042,398.861755,400.23996,5357.233398,10.412071,10.861578,73.239594,70.049217,15.252664,98.001579,64.550209,27.990974,81.423927,29.254566,20.497643,81.631111,135.701096,104.737465,NaN,302.461975,412.271537913675,1.8129701508548,0.0397302069462512,0.999768255287851,8.27209209487256,470.3220958516,1.8596702566102,0.0076559715558613,1.38851577401031,74.6661770162873,452.845186073705,95.1556300498035,0.00689892858051845,1.51511134517709
6,5.940221,33,32.985096,18.59,19.333738,107.283546,NaN,8.389444,NaN,42.41288,400,400.20755,25,32.592243,11.162354,87.903908,50.006336,401.340912,398.81958,400.175995,5359.910156,10.370611,10.833798,73.236862,70.056046,15.168997,97.926605,64.539818,27.960976,81.400162,29.234783,20.51314,81.683289,135.64798,104.778984,NaN,300.760986,412.262873174549,1.81294576994869,0.0397311708465718,0.999766410284747,8.27003369940439,470.359718150019,1.8597729914592,0.00765807062076172,1.38828989196549,74.6635868761669,452.834890929046,95.1465409387742,0.00689896036965484,1.5151670483144
6,5.940152,33,32.983238,18.59,19.331228,107.304245,NaN,8.39003,NaN,42.39674,400,400.131958,25,32.588329,11.15729,87.901543,50.006336,401.320068,398.793457,400.10083,5359.128906,10.372744,10.841456,73.232323,69.93602,15.087987,97.90612,64.542664,27.944899,81.439644,29.227482,20.527407,81.632454,135.601639,104.79821,NaN,300.393829,412.260515186685,1.81293864527319,0.0397311724980559,0.999766963578942,8.2696657371377,470.391122249529,1.85985927787118,0.00765989668423525,1.38809718835474,74.6610631411154,452.830985096587,95.1417276260071,0.00689926716321275,1.51516036007664
6,5.93962,33,32.983189,18.59,19.335686,107.301788,NaN,8.388932,NaN,42.396629,400,400.075653,25,32.585365,11.157206,87.865135,50.006336,401.320068,398.793457,400.10083,5359.128906,10.372744,10.841456,73.233269,69.858513,15.187243,97.925957,64.556366,27.944899,81.439644,29.227482,20.527407,81.632454,135.601639,104.79821,NaN,300.393829,412.266139585135,1.81296510225921,0.0397362066904396,0.99974526298697,8.26682858537839,470.387782073675,1.85985059705509,0.00765977098255276,1.38811360837788,74.6609965820779,452.840695263415,95.1480775515475,0.00689971716659568,1.51506251490625
6,5.939479,33,32.979553,18.59,19.346964,107.271385,NaN,8.388655,NaN,42.361374,400,400.128815,25,32.585274,11.160542,87.933525,50.006336,401.61441,399.016174,400.364288,5357.668945,10.388131,10.849074,73.21801,69.887527,15.245142,97.97068,64.545288,27.922112,81.514626,29.228086,20.526718,81.671341,135.585556,104.80471,NaN,300.16153,412.277724004826,1.81300662391674,0.0397396702172385,0.999728517762268,8.26607660103241,470.350802378369,1.85976071427151,0.00765923868275724,1.38824448820533,74.6560573461269,452.853478681685,95.1521414432669,0.00690123763724252,1.51484621629114
6,5.940878,33,32.978611,18.59,19.344736,107.243782,NaN,8.389643,NaN,42.349144,400,400.246643,25,32.579693,11.163089,88.08358,50.006336,401.606506,398.953979,400.289551,5356.160645,10.414633,10.850581,73.179649,69.941208,15.18257,98.013062,64.554604,27.919147,81.453819,29.235186,20.533077,81.645187,135.559586,104.806763,NaN,300.246979,412.272426923272,1.81296950928607,0.0397284348507,0.999775214465313,8.27353717687822,470.313834528853,1.85966543118263,0.00765795801609732,1.38841994495486,74.6547776177906,452.839159400359,95.1415558908309,0.00690083758443054,1.51496554133102
6,5.940932,33,32.979218,18.59,19.329889,107.212051,NaN,8.391907,NaN,42.344395,400,400.28891,25,32.570522,11.17061,88.313293,50.006336,401.606506,398.953979,400.289551,5356.160645,10.414633,10.850581,73.201622,70.010117,15.264323,97.999405,64.550156,27.919147,81.453819,29.235186,20.533077,81.645187,135.559586,104.806763,NaN,300.246979,412.257464623875,1.8129176204597,0.0397248888860825,0.999793119645457,8.27382512080374,470.268901636175,1.85954608232766,0.00765591431703348,1.38866245887665,74.6556022453432,452.820468333088,95.1299494630264,0.00689983802802767,1.51516645230062
6,5.941249,33,32.977066,18.59,19.318121,107.207947,NaN,8.391551,NaN,42.345757,400,400.333069,25,32.561569,11.173606,88.430855,50.006336,401.746704,399.019409,400.385376,5357.943359,10.404843,10.853888,73.186958,70.027138,15.281232,98.0131,64.566269,27.870058,81.353981,29.266041,20.506516,81.617012,135.538925,104.817207,NaN,300.402283,412.245003121666,1.81287070790346,0.0397199689629774,0.99981601453507,8.2755154180357,470.266298861213,1.8595435711026,0.00765640354510466,1.38864037466879,74.6526786189489,452.801706913077,95.1149777540143,0.00689955218196281,1.51530050346365
6,5.93978,33,32.975582,18.59,19.31834,107.226608,NaN,8.393755,NaN,42.342148,400,400.345642,25,32.556198,11.14505,88.223541,50.006336,401.746704,399.019409,400.385376,5357.943359,10.404843,10.853888,73.220406,70.028214,15.334973,98.00338,64.508881,27.870058,81.353981,29.266041,20.506516,81.617012,135.538925,104.817207,NaN,300.402283,412.248446643071,1.81290243517275,0.0397313172150763,0.999769249513125,8.26768188446141,470.294345495823,1.85962029421758,0.00765798640469552,1.38847070945547,74.6506623980341,452.812367081743,95.1202270829675,0.00690041805536556,1.51515790965542
6,5.93978,33,32.975582,18.59,19.323006,107.265984,NaN,8.393755,NaN,42.350166,400,400.309479,25,32.556351,11.126489,87.918694,50.006336,401.637512,398.939484,400.399384,5358.166504,10.391807,10.840293,73.277374,70.037209,15.241753,98.060806,64.517441,27.897249,81.478203,29.262466,20.516848,81.681686,135.444626,104.859207,NaN,299.900269,412.253111554506,1.81291838518711,0.0397323012567712,0.999764156339839,8.26768188446141,470.34901235481,1.85976400450001,0.00766026756224952,1.38818821747317,74.6506623980341,452.818241028847,95.1241039465187,0.00690068264708769,1.51509942687754
6,5.938589,33,32.973927,18.59,19.321825,107.291733,NaN,8.392767,NaN,42.350197,400,400.262756,25,32.554443,11.116167,87.726776,49.990917,401.597687,398.998901,400.470306,5359.648438,10.420722,10.87028,73.304817,70.02504,15.288527,98.161827,64.539307,27.883272,81.336235,29.301249,20.518139,81.537621,135.47905,104.836578,NaN,298.536407,412.254544850847,1.81293946732731,0.0397412195349596,0.999727735820384,8.26132971917991,470.38713219652,1.85986753972044,0.00766231801429225,1.38796426993926,74.6484137397828,452.824862937452,95.1264831186676,0.00690141111528772,1.51499291981501
6,5.939976,33,32.972668,18.59,19.318531,107.276978,NaN,8.390986,NaN,42.378151,400,400.316437,25,32.555019,11.084414,87.674759,49.990917,401.597687,398.998901,400.470306,5359.648438,10.420722,10.87028,73.292297,70.009178,15.310386,98.205795,64.521446,27.883272,81.336235,29.301249,20.518139,81.537621,135.47905,104.836578,NaN,298.536407,412.248207380222,1.81289895451584,0.0397298492095237,0.999775247989579,8.26872715196271,470.368461209182,1.85982099731897,0.00766188905474309,1.38803979056081,74.6467030513889,452.809074397644,95.1145468930585,0.00690102716697339,1.51511919508583
6,5.939421,33,32.971638,18.59,19.313116,107.265137,NaN,8.389356,NaN,42.392334,400,400.385193,25,32.568272,11.078688,87.779182,49.990917,401.684662,399.161987,400.588806,5356.796875,10.379338,10.843682,73.27951,69.967033,15.302611,98.233742,64.513168,27.884611,81.31749,29.348957,20.502775,81.604805,135.470001,104.842735,NaN,298.477386,412.244011886481,1.81289214893338,0.0397329783035015,0.99976358419406,8.26576727018852,470.353505308942,1.85978375767942,0.00766155137218552,1.38809996402159,74.6453034708521,452.805857341556,95.1111839349483,0.00690114999723636,1.51512595375944
