P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.940243,33,32.970428,18.59,19.298407,107.273537,NaN,8.390831,NaN,42.400879,400,400.406921,25,32.587044,11.090912,87.550758,49.990917,401.674744,399.092041,400.521881,5358.007324,10.388971,10.856975,73.257652,69.976112,15.36154,98.213638,64.493889,27.861921,81.545692,29.346605,20.517651,81.609604,135.409607,104.87571,NaN,298.099426,412.227501441273,1.81282452807874,0.0397235505777539,0.999805705124507,8.27015102000541,470.366903897255,1.85982141530829,0.00766244686294908,1.38801088317394,74.6436592460346,452.780120837353,95.0927423255725,0.0069003050082891,1.51535265052945
6,5.938806,33,32.969139,18.59,19.293299,107.302727,NaN,8.390465,NaN,42.400665,400,400.41507,25,32.600319,11.115505,87.399094,49.990917,401.674744,399.092041,400.521881,5358.007324,10.388971,10.856975,73.219353,70.008957,15.399118,98.191277,64.488686,27.861921,81.545692,29.346605,20.517651,81.609604,135.409607,104.87571,NaN,298.099426,412.225549715739,1.8128373758102,0.0397335319246941,0.999765757011235,8.26248715495348,470.409268261923,1.8599353686361,0.00766457286600138,1.3877713067078,74.6419076027981,452.783962445681,95.0937257484637,0.00690081320973375,1.5152827148608
6,5.938806,33,32.969139,18.59,19.293299,107.302727,NaN,8.390465,NaN,42.400665,400,400.41507,25,32.600319,11.11771,87.564018,49.990917,401.421448,398.831848,400.292023,5356.513672,10.392919,10.8544,73.177696,70.022629,15.419542,98.16758,64.465271,27.870485,81.38958,29.338732,20.542513,81.619865,135.39566,104.872856,NaN,299.23822,412.225549715739,1.8128373758102,0.0397335319246941,0.999765757011235,8.26248715495348,470.409268261923,1.8599353686361,0.00766457286600138,1.3877713067078,74.6419076027981,452.783962445681,95.0937257484637,0.00690081320973375,1.5152827148608
6,5.938001,33,32.964973,18.59,19.306557,107.353447,NaN,8.388556,NaN,42.390137,400,400.280518,25,32.608917,11.117303,87.734276,49.990917,401.360229,398.753754,400.165955,5356.93457,10.39713,10.868752,73.093071,70.013809,15.392332,98.217133,64.45845,27.865753,81.316757,29.347498,20.557205,81.549858,135.450912,104.825783,NaN,299.247833,412.240571653199,1.81289967997595,0.0397425261316633,0.999725771621586,8.25819327951774,470.485625007909,1.86014444956642,0.00766891704016915,1.38731009231004,74.6362458758718,452.80403052912,95.10195604893,0.00690280074326856,1.51498059028382
6,5.938498,33,32.965027,18.59,19.326349,107.372421,NaN,8.38801,NaN,42.393227,400,400.177612,25,32.61076,11.143088,87.920563,49.990917,401.360229,398.753754,400.165955,5356.93457,10.39713,10.868752,73.07766,69.98764,15.345085,98.305557,64.447586,27.865753,81.316757,29.347498,20.557205,81.549858,135.450912,104.825783,NaN,299.247833,412.259267315952,1.81295685046639,0.0397428743347752,0.999719923830502,8.26084433327173,470.511869086358,1.86021331099282,0.00766999661546542,1.38717629395012,74.6363192682954,452.825121354351,95.1159435138983,0.00690373697656605,1.51477206351047
6,5.937276,33,32.964935,18.59,19.325762,107.392128,NaN,8.38482,NaN,42.386974,400,400.153381,25,32.606323,11.155174,87.898987,49.990917,401.554535,398.880157,400.334595,5357.155273,10.398208,10.839756,73.099258,69.96524,15.31753,98.328781,64.424667,27.835426,81.372391,29.338318,20.560844,81.637886,135.459839,104.811157,NaN,299.779907,412.26136220392,1.81298062005175,0.0397521606294773,0.999681884683043,8.25432574489088,470.539336716527,1.8602856785721,0.00767116772850188,1.38703394856083,74.636194229275,452.833811434834,95.121569860047,0.00690415242373612,1.51468339454022
6,5.937482,33,32.963665,18.59,19.317465,107.407478,NaN,8.38625,NaN,42.385895,400,400.222076,25,32.598824,11.154411,87.711411,49.990917,401.610046,398.940887,400.355835,5357.258301,10.387461,10.848913,73.135696,69.952332,15.299339,98.307892,64.415092,27.826468,81.426903,29.327888,20.558138,81.607674,135.486862,104.79879,NaN,299.994171,412.252615689181,1.81294791474143,0.0397488238194885,0.999697442189629,8.2554246947808,470.562447542233,1.86034896896792,0.00767248494846896,1.38689469818695,74.6344681105176,452.820890349971,95.1115112437,0.00690390061563968,1.5147807407846
6,5.936856,33,32.963852,18.59,19.308323,107.418884,NaN,8.386785,NaN,42.373348,400,400.264709,25,32.596542,11.143646,87.794197,49.990917,401.610046,398.940887,400.355835,5357.258301,10.387461,10.848913,73.189415,69.940903,15.292706,98.289482,64.432892,27.826468,81.426903,29.327888,20.558138,81.607674,135.486862,104.79879,NaN,299.994171,412.244850483658,1.81292987197869,0.0397517167203424,0.999687586368131,8.25208507740626,470.577997969165,1.86038945356197,0.0076730813084984,1.38681816935945,74.6347222756002,452.814375030586,95.1074352381456,0.00690355841264236,1.51485014132979
6,5.936762,33,32.964806,18.59,19.303909,107.434158,NaN,8.385069,NaN,42.354881,400,400.243744,25,32.591755,11.120241,87.900665,49.994335,401.567902,398.91571,400.37735,5357.747559,10.385015,10.842303,73.239868,69.972717,15.26529,98.241348,64.439972,27.809998,81.40345,29.327478,20.555456,81.568268,135.497025,104.787598,NaN,300.420319,412.240644191898,1.81291676701563,0.0397515095321412,0.99968942230599,8.2515835781191,470.597812336727,1.86043959414558,0.00767364187808029,1.38673246452315,74.63601890222,452.81020761935,95.1058324709844,0.00690312250535458,1.51491501310554
6,5.937926,33,32.963524,18.59,19.306364,107.433174,NaN,8.387218,NaN,42.345425,400,400.22525,25,32.579247,11.116634,87.920082,49.994335,401.567902,398.91571,400.37735,5357.747559,10.385015,10.842303,73.255379,69.995613,15.260128,98.277878,64.426712,27.809998,81.40345,29.327478,20.555456,81.568268,135.497025,104.787598,NaN,300.420319,412.240543343071,1.81290060237251,0.0397430629140227,0.999723606944077,8.25779320644074,470.598284895608,1.86044342075202,0.00767401847417388,1.38670900473407,74.6342764663484,452.803369961047,95.0997759032259,0.00690314784893458,1.51495160943111
6,5.937155,33,32.964024,18.59,19.308088,107.400894,NaN,8.388508,NaN,42.33847,400,400.155518,25,32.571815,11.110025,87.904068,49.994335,401.501617,398.792206,400.282959,5357.670898,10.387757,10.850355,73.269798,69.996635,15.395508,98.317108,64.429169,27.789808,81.604752,29.397833,20.500313,81.578987,135.5186,104.775963,NaN,300.381805,412.243959253491,1.81292276063325,0.0397493641155096,0.999697310271137,8.25368023165834,470.5528013547,1.86032289746196,0.00767198277692123,1.38694999490356,74.6349560518018,452.811874969444,95.1059918997417,0.00690340102696754,1.51487923600853
6,5.938715,33,32.96545,18.59,19.307777,107.398949,NaN,8.390684,NaN,42.328598,400,400.197571,25,32.561775,11.117981,87.934494,49.994335,401.505249,398.828003,400.348694,5358.508789,10.39402,10.855258,73.279198,69.991974,15.50338,98.348564,64.427864,27.77387,81.51268,29.369944,20.511797,81.613754,135.506378,104.794006,NaN,300.777863,412.240223973573,1.81288878911983,0.0397372864247459,0.999747053598752,8.26200178257739,470.548059078494,1.86030756108105,0.00767138812388057,1.38699771727125,74.6368941713515,452.800349216456,95.1001003009922,0.00690251081317351,1.5150289432862
6,5.938715,33,32.96545,18.59,19.316763,107.379211,NaN,8.390684,NaN,42.303146,400,400.213867,25,32.557293,11.134513,88.126755,49.994335,401.505249,398.828003,400.348694,5358.508789,10.39402,10.855258,73.303482,69.999985,15.541249,98.361816,64.450523,27.77387,81.51268,29.369944,20.511797,81.613754,135.506378,104.794006,NaN,300.777863,412.249207656524,1.81291950652811,0.0397391818341678,0.999737245966698,8.26200178257739,470.520681132835,1.86023561591926,0.00767024640855322,1.38713805160731,74.6368941713515,452.811661021322,95.1075669736939,0.00690302049795653,1.51491634955376
6,5.937996,33,32.967163,18.59,19.316763,107.379211,NaN,8.391336,NaN,42.303146,400,400.213867,25,32.557293,11.141294,88.0979,49.994335,401.519104,398.834595,400.346008,5356.675293,10.401931,10.86564,73.300804,70.012337,15.582932,98.399391,64.450539,27.771673,81.597572,29.358255,20.525827,81.547951,135.460663,104.830765,NaN,300.919891,412.250785771774,1.812934672564,0.0397447175451303,0.999714480385136,8.25816660811222,470.51822408693,1.86022570627396,0.00766966725951823,1.38717881553995,74.6392222473829,452.818428554977,95.114095921386,0.00690287991328808,1.51489103192487
6,5.938479,33,32.969547,18.59,19.321676,107.365547,NaN,8.391143,NaN,42.256546,400,400.217896,25,32.556934,11.135862,87.842522,49.994335,401.10437,398.537048,400.141968,5355.636719,10.405272,10.840237,73.278877,69.992111,15.588634,98.451752,64.452911,27.725634,81.501801,29.307663,20.572311,81.574936,135.462372,104.832726,NaN,301.862488,412.25463731281,1.8129412781684,0.039742034979589,0.999724415782785,8.26074298826893,470.495848581615,1.86016209959787,0.00766807082967493,1.38733284369474,74.6424620482985,452.822506775944,95.1196570218868,0.00690244371139308,1.51490893219006
6,5.938939,33,32.968292,18.59,19.329634,107.361694,NaN,8.392553,NaN,42.233604,400,399.977478,25,32.555843,11.113383,87.58448,49.994335,401.10437,398.537048,400.141968,5355.636719,10.405272,10.840237,73.244194,69.994904,15.599713,98.474236,64.437119,27.725634,81.501801,29.307663,20.572311,81.574936,135.462372,104.832726,NaN,301.862488,412.261583611425,1.81295877777141,0.0397401721390683,0.999730303332538,8.26319653514344,470.492303877006,1.86015531311521,0.00766827213869393,1.38733039932963,74.6407565622998,452.828085075262,95.1218291340757,0.00690302135709882,1.51482265881836
6,5.937484,33,32.968216,18.59,19.334913,107.339478,NaN,8.392412,NaN,42.226719,400,399.911133,25,32.552887,11.090719,87.484772,49.994335,401.135437,398.552124,400.140442,5355.938965,10.415866,10.85036,73.221451,69.978401,15.610999,98.438873,64.458435,27.738323,81.388329,29.30061,20.565348,81.553589,135.464798,104.833649,NaN,302.288605,412.270053855973,1.81300751007713,0.0397524889270638,0.999678508373953,8.25543536405377,470.461590273874,1.86007474732844,0.0076670122465821,1.38748692642604,74.6406532797298,452.845979632483,95.1335513580287,0.00690384724062212,1.51464287217346
6,5.936776,33,32.9702,18.59,19.335289,107.343849,NaN,8.389191,NaN,42.226994,400,399.886139,25,32.5574,11.094989,87.616913,49.994335,401.135437,398.552124,400.140442,5355.938965,10.415866,10.85036,73.187111,69.961052,15.633693,98.465485,64.456627,27.738323,81.388329,29.30061,20.565348,81.553589,135.464798,104.833649,NaN,302.288605,412.271983192122,1.81302372973483,0.0397580217628454,0.999655698617384,8.25165826990673,470.464807298816,1.86007920453818,0.00766659454965261,1.3875030465106,74.6433494182182,452.853322830634,95.1407865476727,0.00690366206174831,1.51461852211479
6,5.936949,33,32.970329,18.59,19.33095,107.352005,NaN,8.387377,NaN,42.241146,400,399.863739,25,32.572105,11.10885,87.763962,49.994335,401.210144,398.614014,400.21875,5354.370117,10.385788,10.819339,73.133087,69.924255,15.645332,98.493492,64.453247,27.756001,81.404175,29.30415,20.547688,81.468712,135.491684,104.830795,NaN,302.455933,412.267266069674,1.8130052503204,0.0397557737789462,0.999665890865256,8.25258123562622,470.475938404956,1.86010819866279,0.00766702292594735,1.38744796779052,74.6435247158065,452.846606126322,95.1365072673922,0.00690332597345407,1.51468844075988
6,5.935749,33,32.971691,18.59,19.325424,107.374741,NaN,8.385771,NaN,42.255772,400,399.967407,25,32.58411,11.105172,87.706451,49.984276,401.338959,398.747162,400.257233,5353.792969,10.382852,10.835786,73.098732,69.91848,15.641594,98.472565,64.466072,27.734751,81.491524,29.263086,20.573944,81.513191,135.504883,104.832138,NaN,302.714752,412.264375144787,1.81301167901422,0.0397638534486449,0.999633929417345,8.24617873916549,470.50552764033,1.8601832155496,0.00766787805918077,1.38731841836592,74.6453754891975,452.849913959572,95.1403297659551,0.00690312081574772,1.5146889462816
6,5.937129,33,32.970558,18.59,19.317591,107.383591,NaN,8.387501,NaN,42.267876,400,400.050476,25,32.593071,11.106633,87.698723,49.984276,401.278107,398.749512,400.272095,5354.969727,10.386066,10.836073,73.146729,69.928925,15.643368,98.468147,64.466431,27.727737,81.380203,29.258118,20.587706,81.459915,135.520416,104.814735,NaN,302.262146,412.253516390268,1.8129557921391,0.0397515691612682,0.999686129945283,8.25354152502791,470.519430309025,1.86022203383555,0.0076687729806502,1.38722844496675,74.6438359012606,452.828549707294,95.1248626598623,0.00690245306222866,1.51487360920104
6,5.936892,33,32.971409,18.59,19.312927,107.390167,NaN,8.387033,NaN,42.285824,400,400.086273,25,32.603645,11.109667,87.702637,49.984276,401.278107,398.749512,400.272095,5354.969727,10.386066,10.836073,73.186508,69.951042,15.65266,98.453506,64.469078,27.727737,81.380203,29.258118,20.587706,81.459915,135.520416,104.814735,NaN,302.262146,412.249374019986,1.81294484982023,0.0397524107348633,0.999683708456285,8.25227713934618,470.527332028821,1.86024108350897,0.00766886572702908,1.38720190255829,74.6449922958697,452.825107315631,95.1236143636842,0.00690207673009026,1.51492872802177
6,5.937501,33,32.972061,18.59,19.32209,107.392746,NaN,8.388741,NaN,42.290165,400,400.016693,25,32.616516,11.098454,87.848663,49.984276,401.138641,398.5961,400.132385,5356.167969,10.39662,10.84435,73.240639,69.965538,15.558699,98.44989,64.489532,27.726559,81.390938,29.237076,20.581188,81.497269,135.474136,104.847031,NaN,301.907013,412.257197580654,1.81296332271951,0.0397496531285151,0.999693004830442,8.25552605277727,470.529974496779,1.86024671354007,0.00766879453244003,1.38719906730425,74.6458782554798,452.832360470118,95.1291868099528,0.00690223394387609,1.51487256069496
6,5.937501,33,32.972061,18.59,19.330967,107.361694,NaN,8.388741,NaN,42.293053,400,399.998901,25,32.629417,11.098881,87.842148,49.984276,401.138641,398.5961,400.132385,5356.167969,10.39662,10.84435,73.25222,69.935867,15.513924,98.423164,64.490334,27.726559,81.390938,29.237076,20.581188,81.497269,135.474136,104.847031,NaN,301.907013,412.266071812554,1.81299366440862,0.0397515256511523,0.999683339858444,8.25552605277727,470.486895759377,1.86013350550866,0.00766699815349665,1.3874201750433,74.6458782554798,452.843534796084,95.1365634937541,0.00690273728030678,1.51476143306045
6,5.939316,33,32.973766,18.59,19.334158,107.351929,NaN,8.390107,NaN,42.302322,400,400.014526,25,32.62719,11.107732,87.690468,49.984276,401.087341,398.596863,400.111328,5354.958008,10.404214,10.847514,73.203484,69.93364,15.492463,98.37262,64.491188,27.716322,81.482788,29.274546,20.55302,81.541046,135.519897,104.827156,NaN,302.632904,412.265279086489,1.81296629039808,0.0397382242670965,0.99973730622891,8.26520726884297,470.470900218768,1.86008803282333,0.00766585688709405,1.38753041913227,74.6481949819446,452.834630212138,95.1327366787542,0.00690189292343695,1.51489179324533
6,5.938602,33,32.976643,18.59,19.336565,107.358719,NaN,8.39091,NaN,42.292336,400,399.976196,25,32.618221,11.112838,87.543533,49.984276,401.007782,398.519348,400.008514,5355.358398,10.414122,10.850624,73.19162,69.936371,15.482497,98.328278,64.478508,27.67738,81.433945,29.251854,20.558973,81.521332,135.559021,104.813461,NaN,303.510468,412.2692521937,1.81298957577115,0.0397442283151471,0.999712087780544,8.26139905954466,470.476192522824,1.86009614550973,0.00766527758472406,1.38755056314395,74.6521039239722,452.845191572005,95.143169993915,0.00690162075048763,1.5148572894144
6,5.939111,33,32.977333,18.59,19.337721,107.346123,NaN,8.393016,NaN,42.264561,400,399.912201,25,32.61694,11.106945,87.477669,49.984276,401.007782,398.519348,400.008514,5355.358398,10.414122,10.850624,73.14135,69.95488,15.462132,98.292816,64.463303,27.67738,81.433945,29.251854,20.558973,81.521332,135.559021,104.813461,NaN,303.510468,412.269290977149,1.81298279221058,0.0397405536486891,0.999726936749231,8.26411391112322,470.457723884769,1.86004621807701,0.00766431556189393,1.38765688064375,74.6530413657799,452.843169437087,95.1426652915749,0.00690135033496417,1.51489431703605
6,5.940771,33,32.978111,18.59,19.33604,107.338707,NaN,8.392859,NaN,42.233589,400,399.947418,25,32.614414,11.096293,87.346001,49.984276,401.108429,398.640533,400.092651,5355.774902,10.425779,10.85513,73.11853,69.9506,15.459856,98.268356,64.463478,27.679916,81.50647,29.222879,20.583778,81.615738,135.466995,104.874901,NaN,302.753265,412.263967653386,1.81294204109782,0.0397274244825157,0.999781310164282,8.2729666154421,470.44631586095,1.8600146687473,0.00766362351558494,1.38772838020213,74.6540983412021,452.82869816684,95.1340492325104,0.00690049637264,1.51505737426528
6,5.940959,33,32.979374,18.59,19.33679,107.342651,NaN,8.394133,NaN,42.204842,400,400.042725,25,32.608986,11.089486,87.454559,49.97543,401.313446,398.766418,400.228333,5357.524902,10.43741,10.858498,73.134201,69.936638,15.442509,98.255386,64.447609,27.654705,81.242523,29.186079,20.592638,81.544823,135.519287,104.853699,NaN,302.59436,412.264304917683,1.81294064069372,0.0397261362962331,0.999786443341027,8.27396909202054,470.449975811201,1.86002174394594,0.00766342505775238,1.38773034340003,74.6558141734641,452.82905393243,95.1358037703315,0.00690018417688604,1.51508481081224
6,5.940819,33,32.979946,18.59,19.338953,107.355354,NaN,8.392982,NaN,42.183537,400,400.0802,25,32.601849,11.081914,87.567741,49.97543,401.313446,398.766418,400.228333,5357.524902,10.43741,10.858498,73.17321,69.911369,15.427304,98.249146,64.430565,27.654705,81.242523,29.186079,20.592638,81.544823,135.519287,104.853699,NaN,302.59436,412.266774678013,1.81295098620636,0.0397276694191068,0.99977965232168,8.27322256922491,470.466782552286,1.86006476213409,0.00766396691250128,1.38765330361077,74.6565912344201,452.833258748161,95.1392673433627,0.00690022491070505,1.51505699123413
6,5.941485,33,32.980911,18.59,19.338953,107.355354,NaN,8.394684,NaN,42.183537,400,400.0802,25,32.601849,11.074237,87.693832,49.97543,401.1922,398.663269,400.168365,5358.248047,10.397734,10.829158,73.265488,69.877159,15.42755,98.239464,64.432137,27.653746,81.337303,29.188555,20.588226,81.519447,135.523499,104.866997,NaN,302.133301,412.265313145667,1.81293694388279,0.0397225461757519,0.999800734616268,8.27677376503431,470.465397413415,1.86005917825484,0.00766364091314389,1.38767631136254,74.6579021537573,452.828752973275,95.137454524089,0.00689977123470871,1.51512550486908
6,5.942554,33,32.980751,18.59,19.340546,107.37912,NaN,8.396029,NaN,42.178699,400,400.03598,25,32.596931,11.079359,87.733124,49.97543,401.273651,398.717987,400.193665,5356.54541,10.397101,10.839385,73.312584,69.89003,15.43575,98.224876,64.430893,27.65213,81.361313,29.191673,20.578754,81.561462,135.517471,104.863701,NaN,301.994873,412.264559861518,1.81291985199202,0.0397146610165255,0.999832838531282,8.28247317328885,470.498604485649,1.86014676877299,0.00766506998306729,1.38750298515582,74.6576848019839,452.822347886864,95.1330346535312,0.00689952434100627,1.5151853458027
6,5.942513,33,32.984016,18.59,19.337084,107.406303,NaN,8.399152,NaN,42.189655,400,400.010284,25,32.595318,11.089796,87.836082,49.97543,401.273651,398.717987,400.193665,5356.54541,10.397101,10.839385,73.306374,69.902245,15.431279,98.246262,64.419685,27.65213,81.361313,29.191673,20.578754,81.561462,135.517471,104.863701,NaN,301.994873,412.261188416813,1.81290888194708,0.0397142464258941,0.999835321698483,8.28225459486703,470.531635597201,1.86022699206637,0.00766553938618553,1.38738706707219,74.6621199220199,452.820560333928,95.135783729206,0.00689859557878149,1.51528324563001
6,5.943377,33,32.985798,18.59,19.338169,107.391319,NaN,8.399449,NaN,42.197083,400,399.855988,25,32.594757,11.09399,87.925156,49.97543,400.995636,398.4711,400.000031,5355.655273,10.404376,10.826263,73.363503,69.898781,15.429397,98.325401,64.422455,27.619251,81.42382,29.1752,20.589239,81.598518,135.500198,104.87207,NaN,301.051086,412.260376996634,1.8128943772173,0.039707832747209,0.999861494529238,8.28686049218925,470.508289617168,1.86016205467172,0.00766407090834463,1.38753624507947,74.6645403698812,452.816447724139,95.135214024158,0.00689794748253415,1.51536793289211
6,5.943888,33,32.98542,18.59,19.340282,107.375381,NaN,8.396651,NaN,42.201385,400,399.849518,25,32.588993,11.083549,87.641632,49.97543,401.083435,398.558777,400.071655,5360.755859,10.422576,10.840588,73.398895,69.879868,15.362181,98.374527,64.400826,27.603857,81.425224,29.16666,20.569326,81.540169,135.583252,104.830948,NaN,301.721619,412.261368191909,1.81289082910027,0.0397043504693106,0.99987536618916,8.2895843417636,470.486716614298,1.86010612444639,0.00766327661465473,1.38764089141862,74.664026952782,452.814880264511,95.1337247890749,0.00689797507604316,1.51537427360423
6,5.943355,33,32.98592,18.59,19.335825,107.350349,NaN,8.396244,NaN,42.236969,400,399.918152,25,32.590706,11.06471,87.433586,49.97543,401.083435,398.558777,400.071655,5360.755859,10.422576,10.840588,73.411285,69.885132,15.285402,98.405334,64.384682,27.603857,81.425224,29.16666,20.569326,81.540169,135.583252,104.830948,NaN,301.721619,412.258081604893,1.81288682804456,0.0397075077474826,0.999863360337883,8.28674321872541,470.451261118491,1.86001193940681,0.00766165942257936,1.38783151172499,74.6647060746379,452.8137516353,95.1335816848169,0.00689779437891237,1.51539778733879
6,5.943816,33,32.987366,18.59,19.330746,107.346565,NaN,8.397924,NaN,42.275181,400,399.948029,25,32.598431,11.060602,87.50737,49.97543,401.229767,398.705109,400.191315,5359.408203,10.409045,10.820207,73.367393,69.88279,15.282845,98.410355,64.372238,27.614975,81.485397,29.16081,20.574152,81.563377,135.562149,104.850494,NaN,302.117676,412.25199137517,1.81285974738775,0.0397028937495513,0.99988351665648,8.289200561624,470.443933363793,1.85998976959414,0.00766095212701027,1.38789304928121,74.6666700354799,452.804775694498,95.1293988816435,0.00689701460052356,1.51552272665375
6,5.942382,33,32.988274,18.59,19.328201,107.337234,NaN,8.397953,NaN,42.281036,400,399.970154,25,32.593533,11.0696,87.535156,49.97543,401.023407,398.456329,399.966217,5358.633789,10.395891,10.813616,73.322273,69.884529,15.295627,98.418449,64.384972,27.643204,81.479317,29.130817,20.586983,81.628319,135.487381,104.90538,NaN,301.644592,412.252594379165,1.81288127761945,0.0397133809552744,0.999840880687308,8.28155620245144,470.429678690479,1.85995047769502,0.00766010550505505,1.38798142660126,74.66790323812,452.813331164861,95.1361369018644,0.00689716407424903,1.51545974215299
6,5.942382,33,32.988274,18.59,19.332321,107.349197,NaN,8.397953,NaN,42.258564,400,399.885254,25,32.583145,11.079206,87.620476,49.97543,401.023407,398.456329,399.966217,5358.633789,10.395891,10.813616,73.294144,69.908897,15.28757,98.440971,64.383537,27.643204,81.479317,29.130817,20.586983,81.628319,135.487381,104.90538,NaN,301.644592,412.256713714316,1.812895361767,0.0397142495649171,0.999836377535875,8.28155620245144,470.446282600687,1.85999411555644,0.00766079782003514,1.38789590562096,74.66790323812,452.818518185934,95.1395596978544,0.00689739765213611,1.5154080582272
6,5.943981,33,32.988045,18.59,19.338383,107.388138,NaN,8.399453,NaN,42.225552,400,399.770813,25,32.570415,11.071746,87.927345,49.969669,400.980927,398.415283,400.001251,5359.933105,10.393586,10.811058,73.238937,69.920753,15.306944,98.458237,64.371513,27.662996,81.604103,29.135366,20.583778,81.587753,135.507034,104.901924,NaN,302.761719,412.259265307444,1.81288237706641,0.0397032354416275,0.999880387876054,8.29008005252592,470.500651820097,1.86013745853319,0.0076631280954743,1.38761244962613,74.6675922244481,452.813578129988,95.1360243019843,0.00689723466621137,1.51545166159299
6,5.944393,33,32.989513,18.59,19.353521,107.414803,NaN,8.399466,NaN,42.193924,400,399.832123,25,32.566776,11.063384,87.952766,49.969669,400.980927,398.415283,400.001251,5359.933105,10.393586,10.811058,73.183693,69.935379,15.334956,98.450935,64.379776,27.662996,81.604103,29.135366,20.583778,81.587753,135.507034,104.901924,NaN,302.761719,412.27349728718,1.81292544161431,0.0397032598622415,0.999876886570314,8.29227603340979,470.535544521424,1.86022619206849,0.00766417456539168,1.38745736786334,74.6695859329915,452.830451023262,95.1489250467878,0.00689761320891594,1.51531959120038
6,5.941945,33,32.989769,18.59,19.365582,107.428871,NaN,8.398424,NaN,42.189884,400,399.95697,25,32.560959,11.055938,87.723579,49.969669,401.246429,398.709747,400.275879,5360.465332,10.393409,10.821553,73.207657,69.950592,15.337324,98.462082,64.368401,27.644901,81.379662,29.122095,20.604446,81.64109,135.542999,104.879539,NaN,302.808655,412.290927344055,1.81301826603368,0.0397246220119708,0.999786265190065,8.27922636577637,470.554695482584,1.86027599803716,0.00766490156722657,1.38736329650467,74.6699336003436,452.86481582637,95.1719137714704,0.00689909393454191,1.51498386558321
6,5.940263,33,32.989925,18.59,19.366386,107.40049,NaN,8.397725,NaN,42.177311,400,399.97757,25,32.556011,11.070129,87.608704,49.969669,401.048492,398.548065,400.135315,5357.32373,10.386814,10.817295,73.230331,69.977203,15.321213,98.449142,64.365868,27.622122,81.351097,29.152515,20.587923,81.518265,135.486786,104.924637,NaN,303.895691,412.295420839834,1.81305647344875,0.039737731614643,0.999732190047209,8.27025767482701,470.515094058451,1.86017162423298,0.00766320771937375,1.38756916304723,74.6701454587762,452.878996269381,95.1814619439842,0.00689969178942509,1.51484670009684
6,5.938955,33,32.991177,18.59,19.366386,107.40049,NaN,8.394979,NaN,42.177311,400,399.97757,25,32.556011,11.082247,87.613503,49.969669,401.048492,398.548065,400.135315,5357.32373,10.386814,10.817295,73.195862,69.98938,15.314673,98.435059,64.347366,27.622122,81.351097,29.152515,20.587923,81.518265,135.486786,104.924637,NaN,303.895691,412.298289870448,1.81308405270476,0.0397477994210692,0.999690828766294,8.26328187330273,470.513297903439,1.86016438324334,0.00766278500141463,1.38759898137887,74.6718457211886,452.89001855195,95.1902439028115,0.0068998627657065,1.51476783124734
6,5.938517,33,32.991779,18.59,19.360735,107.351898,NaN,8.394604,NaN,42.163139,400,399.944214,25,32.56382,11.089634,87.693428,49.969669,400.969604,398.462189,400.044525,5360.994141,10.396062,10.825071,73.121925,69.970314,15.30058,98.437347,64.333717,27.603193,81.365593,29.15876,20.59503,81.582108,135.480988,104.927826,NaN,304.41333,412.293601365204,1.81307397623559,0.0397499800525198,0.999683116059238,8.26094567804745,470.444998907514,1.85998368555096,0.00765977068223865,1.3879602378964,74.6726632358798,452.886722352435,95.1887918022746,0.00689955804258775,1.51481532980379
6,5.93951,33,32.991982,18.59,19.352139,107.31778,NaN,8.397354,NaN,42.159969,400,399.875214,25,32.583668,11.099791,87.726257,49.969669,400.969208,398.47171,400.002472,5356.882813,10.400322,10.811193,73.09774,69.967438,15.29915,98.468391,64.323509,27.558813,81.445053,29.169989,20.604246,81.629097,135.522018,104.90715,NaN,305.012817,412.282829574867,1.81302365770608,0.0397405228690338,0.999723867045508,8.26624193209034,470.397348677978,1.85985804137979,0.00765772751841012,1.38820921357071,74.6729389059789,452.868328435218,95.1768940066044,0.00689867732997865,1.51500316529702
6,5.941779,33,32.99205,18.59,19.345228,107.282112,NaN,8.400153,NaN,42.156429,400,399.811401,25,32.597309,11.098316,87.839218,49.969669,400.969208,398.47171,400.002472,5356.882813,10.400322,10.811193,73.102661,69.931587,15.29792,98.484924,64.341278,27.558813,81.445053,29.169989,20.604246,81.629097,135.522018,104.90715,NaN,305.012817,412.270941735087,1.81295219475794,0.0397216078702399,0.999803194821232,8.27834131348567,470.347731722873,1.8597274880148,0.00765563944166511,1.38846654289364,74.6730312482829,452.842054229798,95.1596346325799,0.00689747683323921,1.51526627516176
6,5.9426,33,32.993637,18.59,19.34285,107.273369,NaN,8.39974,NaN,42.165409,400,399.840881,25,32.59972,11.097409,88.034683,49.969669,401.039978,398.572296,400.060913,5358.661133,10.387094,10.816152,73.119881,69.920181,15.305072,98.503098,64.365005,27.510412,81.609573,29.208063,20.608341,81.515129,135.578568,104.859329,NaN,307.284363,412.266762524968,1.81292675808788,0.0397147930309498,0.999831778971858,8.28271840625303,470.333310394956,1.85968638639799,0.00765459736433944,1.38856728889296,74.6751862990959,452.833780270914,95.1560836616865,0.00689669226943773,1.51538758973083
6,5.943229,33,32.993778,18.59,19.351097,107.296326,NaN,8.400704,NaN,42.196529,400,399.872284,25,32.606834,11.089125,88.088158,49.973499,401.126312,398.656464,400.170349,5359.316895,10.383382,10.8126,73.186783,69.922874,15.317212,98.503975,64.382141,27.472675,81.46566,29.26268,20.573578,81.561333,135.631439,104.852531,NaN,308.627838,412.273627879257,1.81294168949443,0.0397116955664891,0.999842687079637,8.28607155526248,470.364983195172,1.85976935687662,0.00765587915682798,1.38840591432061,74.6753777634797,452.839376873254,95.1599465356982,0.00689690762690784,1.51533531053171
6,5.943764,33,32.995056,18.59,19.359314,107.317673,NaN,8.396764,NaN,42.222046,400,399.928925,25,32.612415,11.077958,87.881905,49.973499,401.126312,398.656464,400.170349,5359.316895,10.383382,10.8126,73.228493,69.886284,15.310513,98.523476,64.403061,27.472675,81.46566,29.26268,20.573578,81.561333,135.631439,104.852531,NaN,308.627838,412.280669697171,1.81295850049742,0.0397093149868065,0.999850652258625,8.28892338488623,470.392783722306,1.85983985644536,0.00765668361828004,1.38828344574309,74.6771131256985,452.846450010154,95.1661516859476,0.00689689425377324,1.51529622313757
6,5.944373,33,32.997692,18.59,19.365818,107.356079,NaN,8.397719,NaN,42.232143,400,399.995117,25,32.617355,11.059863,87.649399,49.973499,401.170074,398.660645,400.219849,5358.28418,10.37984,10.809893,73.221992,69.838249,15.328156,98.54747,64.409935,27.459343,81.591568,29.2791,20.561275,81.577133,135.655945,104.842697,NaN,309.482544,412.285836570944,1.812967897281,0.039706005163412,0.999862828139694,8.29216943507231,470.442311887348,1.85996472195484,0.00765801665863511,1.38807146621825,74.6806922616377,452.8517289923,95.1728062531862,0.00689644759259173,1.51530830011191
6,5.944373,33,32.997692,18.59,19.364904,107.39579,NaN,8.397719,NaN,42.244358,400,399.965088,25,32.612881,11.033482,87.548813,49.973499,401.129852,398.592682,400.174225,5360.200684,10.379704,10.814989,73.18187,69.805145,15.323509,98.547676,64.401878,27.487715,81.547379,29.259323,20.591537,81.609314,135.67746,104.838654,NaN,310.934326,412.284922695864,1.81296477308582,0.0397058125424227,0.999863825448912,8.29216943507231,470.497427957598,1.86010956377875,0.0076603139594817,1.38778772928058,74.6806922616377,452.850578281004,95.1720468651816,0.00689639579473861,1.5153197563371
6,5.944575,33,32.997574,18.59,19.359415,107.454208,NaN,8.398228,NaN,42.26046,400,399.919159,25,32.610531,11.00507,87.483818,49.973499,401.129852,398.592682,400.174225,5360.200684,10.379704,10.814989,73.150009,69.798965,15.326498,98.556023,64.386276,27.487715,81.547379,29.259323,20.591537,81.609314,135.67746,104.838654,NaN,310.934326,412.278991193287,1.8129417534184,0.0397031034606715,0.99987621023195,8.29324606569503,470.578656737385,1.86032323833,0.0076637315002119,1.3873686236916,74.6805320486417,452.842018320134,95.1662561300658,0.0068960410990121,1.51540210035529
6,5.946471,33,32.997963,18.59,19.358238,107.46582,NaN,8.401484,NaN,42.284637,400,399.817749,25,32.610229,11.013163,87.508659,49.973499,400.931641,398.403259,399.984039,5358.405273,10.374011,10.813831,73.1651,69.804344,15.339546,98.541336,64.383476,27.486486,81.490791,29.250174,20.615902,81.583794,135.645874,104.864716,0,311.396545,412.273653787849,1.81289777625163,0.0396882905671342,0.999937518361302,8.30335011103796,470.594208825849,1.86036331599021,0.00766427136144515,1.38729527632584,74.6810602062091,452.826089273677,95.1562132579349,0.00689522304918564,1.51557033943191
6,5.946226,33,33.00066,18.59,19.355444,107.485809,NaN,8.403401,NaN,42.288799,400,399.82666,25,32.606155,11.038706,87.635117,49.973499,400.931641,398.403259,399.984039,5358.405273,10.374011,10.813831,73.178352,69.795975,15.346931,98.505211,64.385124,27.486486,81.490791,29.250174,20.615902,81.583794,135.645874,104.864716,0,311.396545,412.271397626852,1.81289338735585,0.0396895833824277,0.999932817400983,8.30204461041052,470.618073569101,1.86042058393003,0.00766451632228475,1.38721727069761,74.6847218320203,452.826332357995,95.1596183902844,0.00689453405847049,1.51563408716181
6,5.945659,33,33.002228,18.59,19.352825,107.500648,NaN,8.401196,NaN,42.251579,400,399.892029,25,32.596382,11.065215,87.770332,49.973499,401.125305,398.574432,400.147766,5360.443359,10.385884,10.826875,73.171722,69.7967,15.32012,98.43914,64.374359,27.492643,81.567894,29.272856,20.596775,81.583641,135.627808,104.871353,0,312.648529,412.270023138692,1.81289638225038,0.0396933864709313,0.999917728951284,8.29902315176537,470.636411390567,1.86046560246258,0.00766484458052734,1.38714909631446,74.6868505111282,452.828516450817,95.1629458236622,0.00689422549684437,1.51565078712632
6,5.945056,33,33.003937,18.59,19.362095,107.515076,NaN,8.402508,NaN,42.227253,400,399.907745,25,32.591476,11.086666,87.823601,49.973499,401.055511,398.497589,400.055237,5360.841797,10.390752,10.83295,73.150757,69.79512,15.329228,98.424835,64.354538,27.457783,81.584045,29.279728,20.587893,81.519371,135.640701,104.890648,0.17821629345417,311.551819,412.280615457026,1.81294077779536,0.0396999723690896,0.999888508054187,8.29580961349541,470.653976624247,1.86050830561262,0.00766510143339293,1.38708722976057,74.6891704899251,452.846046462438,95.1765681506411,0.00689457110155137,1.515518024024
6,5.945434,33,33.003422,18.59,19.362095,107.515076,NaN,8.402167,NaN,42.227253,400,399.907745,25,32.591476,11.090642,87.729218,49.973499,401.055511,398.497589,400.055237,5360.841797,10.390752,10.83295,73.147842,69.801804,15.339158,98.382912,64.335983,27.457783,81.584045,29.279728,20.587893,81.519371,135.640701,104.890648,0.17821629345417,311.551819,412.279786038395,1.81293281223517,0.0396970683192934,0.999900472743176,8.29782409936325,470.654714272787,1.86051128042121,0.00766527519006037,1.38707500823266,74.6884713870331,452.842757475528,95.1737784868334,0.00689455669486807,1.51553815968176
6,5.947707,33,33.005699,18.59,19.366716,107.51046,NaN,8.403978,NaN,42.199398,400,399.922272,25,32.595787,11.098608,87.682648,49.9814,401.165466,398.636047,400.105225,5363.839844,10.401217,10.826496,73.156326,69.811768,15.340851,98.367516,64.321388,27.454624,81.444542,29.300594,20.593761,81.512672,135.648422,104.888008,0.213234111666679,306.011963,412.279419071376,1.8129007172781,0.0396805867680763,0.999967376194018,8.30993560337441,470.645049735843,1.86048130690332,0.00766424034565725,1.38716182155254,74.6915622871438,452.832505974226,95.1697536276037,0.00689350452194621,1.51569617514173
6,5.948185,33,33.006298,18.59,19.368626,107.501862,NaN,8.406813,NaN,42.176739,400,399.929657,25,32.604614,11.097593,87.705841,49.9814,401.020325,398.511475,399.978668,5364.689941,10.388343,10.821108,73.131432,69.836853,15.265771,98.368034,64.327049,27.446655,81.55941,29.309731,20.582685,81.706116,135.635178,104.884941,0.099060907959938,336.322357,412.280280116503,1.81289717694893,0.0396773200336676,0.999980419662563,8.31248214030273,470.632264459415,1.86044651344703,0.00766354157888132,1.38723711486849,74.6923753596753,452.831614915908,95.1698863225648,0.00689330902577518,1.51571975329139
6,5.947246,33,33.006958,18.59,19.36948,107.489517,NaN,8.405413,NaN,42.161804,400,399.846466,25,32.610867,11.093682,87.684319,49.9814,401.020325,398.511475,399.978668,5364.689941,10.388343,10.821108,73.079758,69.837379,15.233078,98.396011,64.333908,27.446655,81.55941,29.309731,20.582685,81.706116,135.635178,104.884941,0.099060907959938,336.322357,412.283194526702,1.81291987788872,0.0396847082301279,0.999949758808327,8.30747948591488,470.614192676613,1.86039770809817,0.00766260570222963,1.38734053492636,74.693271214997,452.840431165611,95.1764969301727,0.00689353461095322,1.51564806717246
6,5.945834,33,33.006329,18.59,19.367729,107.477043,NaN,8.40178,NaN,42.160389,400,399.874054,25,32.602959,11.099236,87.686729,49.9814,401.002991,398.512268,399.945831,5362.475586,10.374299,10.822512,73.049805,69.823303,15.249216,98.409691,64.354439,27.422699,81.450943,29.285805,20.577869,81.713913,135.631897,104.897865,0.161019295454025,358.164032,412.284541822163,1.81294364224286,0.039695182802252,0.999906978928361,8.29995572418113,470.597787999477,1.86035587593038,0.00766209710063006,1.38741430500845,74.6924174381408,452.848750643839,95.181229586433,0.00689407220841612,1.51554974454302
6,5.944718,33,33.008575,18.59,19.373312,107.459618,NaN,8.401257,NaN,42.179089,400,399.84845,25,32.594601,11.10504,87.777679,49.9814,401.062897,398.586029,400.081329,5363.691406,10.379711,10.818175,73.037781,69.806015,15.244206,98.425064,64.401604,27.4119,81.489624,29.241425,20.620218,81.643761,135.659897,104.890152,0.157606586813927,363.99881,412.292572653368,1.81298624218637,0.0397049332317728,0.999865569766878,8.29400821803864,470.570390985657,1.86027937482587,0.00766033245221022,1.38759176089462,74.6954659826192,452.865990266216,95.1953064121142,0.00689426537011323,1.51543311429339
6,5.943967,33,33.008873,18.59,19.372696,107.426086,NaN,8.400605,NaN,42.188526,400,399.817139,25,32.594559,11.091732,87.835167,49.9814,401.062897,398.586029,400.081329,5363.691406,10.379711,10.818175,73.03656,69.791473,15.242012,98.389786,64.405014,27.4119,81.489624,29.241425,20.620218,81.643761,135.659897,104.890152,0.157606586813927,363.99881,412.293604272564,1.81299996306119,0.0397105750084063,0.999842481268059,8.29000542977462,470.523430739253,1.86015538801483,0.00765829351508517,1.38783792812464,74.6958704484357,452.871249764534,95.1991354478104,0.00689442473442562,1.51538805664739
6,5.944004,33,33.009365,18.59,19.36961,107.410049,NaN,8.400449,NaN,42.205929,400,399.887848,25,32.588184,11.078836,87.891785,49.9814,401.102051,398.639893,400.038788,5362.135742,10.415136,10.854901,73.053482,69.831367,15.254385,98.377296,64.388748,27.412703,81.63443,29.234093,20.628204,81.694893,135.705643,104.867477,0.158298432826996,365.106293,412.29043758113,1.812988635269,0.0397096402570197,0.999847016122913,8.29020264674341,470.500467044215,1.86009405744564,0.00765720025255377,1.3879641499589,74.6965382159876,452.867416390991,95.1971975076725,0.00689412461442527,1.51543827956059
6,5.945046,33,33.011078,18.59,19.374462,107.428337,NaN,8.403091,NaN,42.239243,400,399.928833,25,32.596195,11.052466,87.826508,49.9814,400.965149,398.551178,399.951447,5363.523438,10.409594,10.844563,73.076965,69.813087,15.262391,98.379211,64.395515,27.398617,81.471283,29.246012,20.629911,81.559898,135.698334,104.863678,0.100263968110085,365.868317,412.293002932877,1.81298326121633,0.0397026552598488,0.999874693261011,8.29575631888338,470.523391468196,1.86015084791868,0.00765767998374249,1.38787439350261,74.6988631072331,452.866617792312,95.1987305158717,0.00689364435645109,1.51548822115453
6,5.945046,33,33.011078,18.59,19.375942,107.46347,NaN,8.403091,NaN,42.241161,400,399.903412,25,32.606361,11.04805,87.704788,49.9814,400.965149,398.551178,399.951447,5363.523438,10.409594,10.844563,73.089226,69.776184,15.23826,98.405861,64.411621,27.398617,81.471283,29.246012,20.629911,81.559898,135.698334,104.863678,0.100263968110085,365.868317,412.294482746228,1.81298831997141,0.0397029671245221,0.999873078968048,8.29575631888338,470.572147257053,1.86027895173827,0.00765971088794968,1.38762386980478,74.6988631072331,452.868481181667,95.199960087132,0.00689372820153631,1.51546966625951
6,5.945312,33,33.010441,18.59,19.37332,107.488609,NaN,8.402607,NaN,42.237232,400,399.957886,25,32.600117,11.044346,87.671249,49.9814,401.154938,398.681519,400.101776,5363.461914,10.414936,10.84694,73.071892,69.768539,15.192617,98.397377,64.415092,27.402813,81.544846,29.257658,20.61297,81.557259,135.691818,104.883751,0.080427773296833,366.189728,412.291277506806,1.81297375263804,0.0397003709147886,0.999884355725451,8.29717393206761,470.607941421327,1.8603742740159,0.00766137843654355,1.38742976086956,74.6979985824938,452.862676210189,95.1953636302318,0.0068936322169622,1.51551185825814
6,5.946396,33,33.013466,18.59,19.367016,107.496445,NaN,8.402633,NaN,42.234478,400,399.969513,25,32.595322,11.036503,87.770966,49.9814,401.154938,398.681519,400.101776,5363.461914,10.414936,10.84694,73.026497,69.76712,15.219102,98.394684,64.403481,27.402813,81.544846,29.257658,20.61297,81.557259,135.691818,104.883751,0.080427773296833,366.189728,412.282595762966,1.81292936342271,0.039690716084023,0.999925546224484,8.30295047235074,470.614478169666,1.8603853586081,0.00766081104132588,1.38744590877425,74.7021039042657,452.848410883546,95.1895894709108,0.00689220580297434,1.51572815754435
6,5.946557,33,33.013096,18.59,19.35977,107.51738,NaN,8.403619,NaN,42.235477,400,399.915436,25,32.595966,11.055693,87.972183,49.983818,400.98941,398.578369,400.03653,5364.321289,10.386717,10.848881,73.031441,69.773071,15.205441,98.402779,64.425262,27.415211,81.544243,29.253908,20.632002,81.60141,135.638702,104.911545,0.115648865699768,367.664368,412.274996968307,1.81290120131752,0.0396879529390429,0.999938565470873,8.30380835867675,470.644052846492,1.86046379709315,0.00766214518158418,1.38728828353354,74.7016017865219,452.837782764316,95.1821327762741,0.00689182349413556,1.5158250327275
6,5.947246,33,33.014755,18.59,19.356718,107.527084,NaN,8.404342,NaN,42.271461,400,399.857483,25,32.595684,11.078069,88.184753,49.983818,400.942352,398.538055,399.933655,5364.022461,10.386279,10.833123,73.013718,69.789558,15.21637,98.401657,64.475082,27.394272,81.643936,29.244507,20.638691,81.604027,135.662384,104.909698,0.133754700422287,367.9328,412.270433078801,1.81287625096073,0.0396820194896609,0.999963721886803,8.30747948591488,470.655138453348,1.86048957900224,0.007662146255599,1.38725873094268,74.7038531286732,452.829736074661,95.1788200998056,0.0068910312387332,1.51594598601613
6,5.946742,33,33.016376,18.59,19.354305,107.502319,NaN,8.404839,NaN,42.282898,400,399.859009,25,32.592705,11.088818,88.20652,49.983818,400.929565,398.665924,400.047058,5366.371582,10.368797,10.821157,72.995613,69.811172,15.259063,98.412201,64.503975,27.378025,81.316429,29.247721,20.661034,81.605515,135.634842,104.93058,0.117977671325207,367.731781,412.269126279926,1.8128786210344,0.0396853808323132,0.999950403097539,8.30479410682807,470.618457898816,1.86038995739798,0.00766016920539267,1.38747327532481,74.7060527905122,452.831726054932,95.1820826748379,0.00689070053413455,1.51596590969205
6,5.947737,33,33.014267,18.59,19.354305,107.502319,NaN,8.406293,NaN,42.282898,400,399.859009,25,32.592705,11.096416,88.145027,49.983818,400.929565,398.665924,400.047058,5366.371582,10.368797,10.821157,73.052277,69.817528,15.264364,98.419403,64.465126,27.378025,81.316429,29.247721,20.661034,81.605515,135.634842,104.93058,0.117977671325207,367.731781,412.266942549181,1.81285765708287,0.0396777417840871,0.99998191424719,8.3100954324745,470.621480105161,1.86040214124865,0.00766088030120141,1.38742316142397,74.703190901482,452.822551184544,95.1734936115978,0.00689083443412479,1.51600569119631
6,5.946665,33,33.015903,18.59,19.351921,107.47023,NaN,8.405627,NaN,42.287617,400,399.876617,25,32.583504,11.109872,87.857498,49.983818,400.94931,398.613342,400.000153,5364.764648,10.365478,10.826149,73.16671,69.916985,15.255577,98.412857,64.441856,27.377607,81.523712,29.268286,20.637009,81.680824,135.561539,104.969688,0.0765585079789162,367.187653,412.266911388367,1.81287209353538,0.0396854697738152,0.999950574333297,8.30438382529798,470.574609788532,1.86027571231063,0.007658474554178,1.38769050164414,74.7054109512614,452.828995844778,95.1797127471132,0.00689070030179853,1.5159815397526
6,5.945211,33,33.015308,18.59,19.351767,107.433922,NaN,8.403138,NaN,42.312641,400,399.875977,25,32.577423,11.117707,87.658211,49.983818,400.94931,398.613342,400.000153,5364.764648,10.365478,10.826149,73.316185,69.985344,15.237658,98.416809,64.493423,27.377607,81.523712,29.268286,20.637009,81.680824,135.561539,104.969688,0.0765585079789162,367.187653,412.269948396025,1.81290220645471,0.0396966050353656,0.999904700982315,8.29663567109145,470.525074433211,1.86014675943373,0.00765657648726277,1.38793530517337,74.7046035501737,452.839677408682,95.1860433044043,0.00689133521008754,1.51586040442987
6,5.946627,33,33.016781,18.59,19.358109,107.430305,NaN,8.406149,NaN,42.314438,400,399.901337,25,32.593166,11.107854,87.619598,49.983818,400.948822,398.676331,400.048798,5366.071289,10.398779,10.851937,73.293335,70.011711,15.225784,98.405647,64.486313,27.362583,81.419556,29.317682,20.605005,81.573189,135.671341,104.921806,0.0673715025186539,367.749817,412.273182453166,1.81289404827902,0.0396870654196025,0.999942598840496,8.30418134720156,470.517940850451,1.86012505230614,0.0076558707414942,1.38799623256478,74.7066023493667,452.83768751568,95.1865023388858,0.00689086378892797,1.51591638431215
6,5.946828,33,33.017941,18.59,19.363899,107.441582,NaN,8.407475,NaN,42.318546,400,399.89444,25,32.592617,11.084436,87.636169,49.983818,400.856415,398.556641,399.902649,5364.404297,10.395988,10.850513,73.269966,70.032524,15.227827,98.402405,64.463753,27.346226,81.56089,29.33181,20.590483,81.626274,135.646332,104.931702,0.0945940166711807,368.073669,412.278531039769,1.81290960625727,0.0396867419005052,0.99994262927946,8.30525233853115,470.531928792309,1.86015947250989,0.00765613161719047,1.38794334965397,74.708176356069,452.844217472211,95.1922051938585,0.00689085689034811,1.51587972129006
6,5.945091,33,33.017601,18.59,19.364735,107.43972,NaN,8.406411,NaN,42.322002,400,399.828217,25,32.594383,11.058556,87.760345,49.983818,400.856415,398.556641,399.902649,5364.404297,10.395988,10.850513,73.356613,70.036476,15.222331,98.400154,64.498375,27.346226,81.56089,29.33181,20.590483,81.626274,135.646332,104.931702,0.0945940166711807,368.073669,412.283178364472,1.81294906444792,0.0397002597905021,0.999886732892594,8.29599614405925,470.529832184161,1.86015464764215,0.00765613859847048,1.38794854247288,74.7077150151746,452.858517467364,95.2012302257662,0.00689158842028985,1.51572883493925
6,5.945576,33,33.018497,18.59,19.358845,107.422249,NaN,8.404876,NaN,42.339241,400,399.853577,25,32.594418,11.053396,87.991493,49.981522,400.979919,398.641632,400.003204,5363.140137,10.395939,10.844196,73.305817,69.966393,15.209422,98.387665,64.500893,27.31678,81.37117,29.330818,20.597597,81.566719,135.615707,104.960396,0.0826923176646233,366.74588,412.276224756708,1.81291871028713,0.0396952926224318,0.999908519221075,8.29858083868589,470.504296486935,1.86008574869674,0.00765482645067092,1.38809469164581,74.7089307735765,452.847954017806,95.1953388501548,0.00689088087832444,1.51585610248401
6,5.944788,33,33.02034,18.59,19.352448,107.408669,NaN,8.40543,NaN,42.335358,400,399.88559,25,32.594059,11.064697,87.854126,49.981522,400.979919,398.641632,400.003204,5363.140137,10.395939,10.844196,73.184898,69.924362,15.195234,98.409119,64.516144,27.31678,81.37117,29.330818,20.597597,81.566719,135.615707,104.960396,0.0826923176646233,366.74588,412.271557607105,1.81291344893522,0.0396999984922813,0.99989056397459,8.29438129452251,470.482800121863,1.86002555663399,0.00765341992834861,1.38823574679119,74.7114313841092,452.847285961551,95.1971146718921,0.00689037310168998,1.51590796778307
6,5.945941,33,33.019249,18.59,19.35218,107.387901,NaN,8.405312,NaN,42.340897,400,399.86911,25,32.598232,11.067993,87.752029,49.981522,400.908875,398.519897,399.888214,5362.180176,10.392664,10.840289,73.136551,69.942764,15.207298,98.412796,64.567787,27.29196,81.567719,29.30681,20.624878,81.579124,135.58313,104.978371,0.0642284601926804,366.416016,412.268759312457,1.81288823480803,0.0396910844964375,0.999927363846661,8.30052591527368,470.455534237181,1.85995610173672,0.00765258655576172,1.38835834873281,74.7099511160149,452.837246778596,95.1891801030505,0.00689020420181085,1.51598132891934
6,5.945941,33,33.019249,18.59,19.353897,107.388405,NaN,8.405312,NaN,42.361679,400,399.890106,25,32.602287,11.066826,87.872711,49.981522,401.003876,398.648926,400.012482,5362.512207,10.387456,10.833454,73.094391,69.927452,15.254346,98.417725,64.67691,27.265766,81.488197,29.294542,20.646448,81.641541,135.595673,104.97023,0.0606121905148029,366.365479,412.270476186128,1.81289410440063,0.0396914463084373,0.999925485538416,8.30052591527368,470.45623396888,1.85995794053184,0.00765261570815264,1.3883547398052,74.7099511160149,452.83940878398,95.1906062556824,0.006890301477691,1.51595976374304
