P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,5.978524,33,33.102852,18.59,19.289351,107.391449,NaN,8.449925,NaN,42.520035,400,399.234283,25,32.572651,11.002379,87.996246,49.977821,400.67041,397.662323,399.591187,5380.123535,10.478019,10.809518,73.523773,70.045753,15.681553,98.317757,64.696442,26.935591,81.93544,29.48419,20.571732,82.19873,136.049377,105.011452,0.417114794254303,429.593506,412.134299348938,1.81198777681308,0.0394289685139656,1.00103255304313,8.47379448294458,470.340312011731,1.85948549803415,0.00762467518155355,1.39033447164949,74.8232377276647,452.56307107357,95.1092546422552,0.0068562734446781,1.52079836134373
6,5.982245,33,33.102745,18.59,19.28051,107.351379,NaN,8.453316,NaN,42.520966,400,399.299316,25,32.575626,10.996456,88.049118,49.977821,400.585907,397.627777,399.533691,5377.772461,10.478335,10.809856,73.507889,70.071487,15.685354,98.283272,64.672806,26.943539,82.171486,29.527456,20.562592,82.203674,136.091705,104.98793,0.436600506305695,431.547302,412.117259760849,1.81187935780732,0.0393988597946785,1.00116126048141,8.49353604350802,470.284749514947,1.8593396956612,0.00762239303399441,1.39062224750112,74.8230929257057,452.523072845998,95.0828283703156,0.00685450245039308,1.52120165312497
6,5.986737,33,33.106186,18.59,19.285498,107.315727,NaN,8.459587,NaN,42.519402,400,399.309418,25,32.590298,10.983892,88.266891,49.977821,400.585907,397.627777,399.533691,5377.772461,10.478335,10.809856,73.489624,70.076653,15.679759,98.297951,64.679947,26.943539,82.171486,29.527456,20.562592,82.203674,136.091705,104.98793,0.436600506305695,431.547302,412.112365840133,1.81180212824758,0.0393658474904625,1.00129895049417,8.51735563786769,470.230210170321,1.85918946142329,0.0076191752651486,1.39096398322036,74.8277493519718,452.496993166009,95.0698342106563,0.00685244383332533,1.52155194941312
6,5.989707,33,33.106487,18.59,19.29557,107.309677,NaN,8.462314,NaN,42.532494,400,399.227844,25,32.593513,10.975177,88.339798,49.977821,400.539001,397.580292,399.493378,5380.296875,10.485809,10.813549,73.51841,70.078468,15.629158,98.29686,64.666412,26.944386,82.218277,29.55744,20.569159,82.227875,136.108215,105.008949,0.474756687879562,432.899139,412.115913035067,1.81177428862168,0.0393454689022322,1.00138228046893,8.53309708905988,470.22136109553,1.85916559993798,0.00761872407430715,1.39101523231513,74.8281566470642,452.486948399734,95.063595687098,0.00685191462558713,1.52166158810117
6,5.99257,33,33.108612,18.59,19.298231,107.32592,NaN,8.466916,NaN,42.530651,400,399.196686,25,32.589981,10.95634,88.047333,49.991001,400.318268,397.389679,399.339264,5381.900879,10.486599,10.810364,73.542564,70.077133,15.617332,98.332863,64.630669,26.908957,82.160263,29.593491,20.561216,82.284546,136.039688,105.060883,0.535216748714447,435.339203,412.112274694236,1.81172333945063,0.0393243655425773,1.00147066836198,8.5482657938764,470.240893946542,1.85921268368083,0.00761895146968654,1.39094830729543,74.8310319603085,452.469644335906,95.0547869875332,0.00685058954744944,1.52189040354175
6,5.993136,33,33.111706,18.59,19.298212,107.325058,NaN,8.470791,NaN,42.511055,400,399.145782,25,32.588772,10.944508,87.975113,49.991001,400.318268,397.389679,399.339264,5381.900879,10.486599,10.810364,73.502174,70.073936,15.612678,98.371216,64.639,26.908957,82.160263,29.593491,20.561216,82.284546,136.039688,105.060883,0.535216748714447,435.339203,412.11100948082,1.81171140280335,0.0393200815640955,1.00148876933162,8.55126391291225,470.235238603275,1.85919162456184,0.00761786387540253,1.39102909298838,74.8352180752247,452.467368625749,95.0570226254729,0.00684969116344624,1.52199030397854
6,5.99511,33,33.112064,18.59,19.293093,107.292755,NaN,8.472517,NaN,42.508972,400,399.08963,25,32.590637,10.926101,88.044952,49.991001,400.4021,397.421326,399.417969,5376.121582,10.471908,10.783052,73.434532,70.073769,15.583051,98.399353,64.637154,26.903452,82.363976,29.646137,20.556957,82.365028,136.077637,105.032028,0.563760280609131,436.322662,412.101535994768,1.81165247325114,0.0393040872839444,1.00155770779258,8.56171856193043,470.18978446117,1.85907143595457,0.0076158738184717,1.39127286072341,74.8357024153524,452.445915950559,95.0433602674735,0.0068486342584738,1.52221780193284
6,5.998432,33,33.11533,18.59,19.294037,107.283936,NaN,8.474169,NaN,42.531986,400,399.121979,25,32.600166,10.916078,88.082191,49.991001,400.4021,397.421326,399.417969,5376.121582,10.471908,10.783052,73.433083,70.071243,15.586885,98.403816,64.653488,26.903452,82.363976,29.646137,20.556957,82.365028,136.077637,105.032028,0.563760280609131,436.322662,412.095165330393,1.81158605583071,0.0392791973842055,1.00166281264143,8.57930653359114,470.172806849356,1.85902027209528,0.00761426800579992,1.39141593808618,74.8401207542848,452.423698312549,95.0327055512501,0.00684679500404454,1.52252550594621
6,6.000727,33,33.117092,18.59,19.295622,107.296753,NaN,8.477776,NaN,42.554672,400,399.198639,25,32.606544,10.916452,87.995384,49.991001,400.553375,397.574738,399.620728,5381.111328,10.501132,10.817112,73.366821,70.073189,15.606621,98.444229,64.636719,26.907925,82.21611,29.702005,20.552578,82.278801,136.099182,105.033745,0.599652290344238,438.650787,412.091697990724,1.81154338122998,0.0392622135769945,1.00173437667238,8.59145282902045,470.188100638267,1.85905694575978,0.00761441936181269,1.39136500862776,74.8425042515053,452.409192726846,95.0253044233948,0.0068456895159768,1.52271736694289
6,6.000727,33,33.117092,18.59,19.301405,107.310135,NaN,8.477776,NaN,42.556805,400,399.209259,25,32.612682,10.919083,87.942268,49.991001,400.547302,397.501831,399.588806,5378.295898,10.478031,10.781549,73.314865,70.061821,15.556314,98.428337,64.624321,26.89835,82.347893,29.730715,20.551996,82.400505,136.087921,105.034187,0.599548101425171,439.687256,412.097491001354,1.81156318988129,0.039263425536507,1.00172771269025,8.59145282902045,470.206719232328,1.85910588366364,0.00761519408124773,1.39126750356745,74.8425042515053,452.41648583151,95.0300940732658,0.00684601754204886,1.52264288745528
6,6.001817,33,33.118217,18.59,19.313417,107.339691,NaN,8.479821,NaN,42.54319,400,399.147858,25,32.616444,10.932034,88.047607,49.991001,400.583282,397.648376,399.67804,5379.967285,10.465055,10.7868,73.30027,70.043526,15.484489,98.434967,64.619217,26.878351,82.424568,29.737776,20.57412,82.460083,136.099579,105.035072,0.578629076480865,440.740631,412.107123240748,1.81158149284312,0.0392577227515849,1.0017487278132,8.59722041778764,470.246216118871,1.85920744121954,0.00761652759496303,1.39107949389026,74.8440259958173,452.423994856268,95.0363828088416,0.00684606601706201,1.52259415808671
6,6.002595,33,33.121529,18.59,19.313417,107.339691,NaN,8.480622,NaN,42.54319,400,399.147858,25,32.616444,10.929995,88.141891,49.991001,400.583282,397.648376,399.67804,5379.967285,10.465055,10.7868,73.284523,70.018929,15.464753,98.449875,64.603775,26.878351,82.424568,29.737776,20.57412,82.460083,136.099579,105.035072,0.578629076480865,440.740631,412.105409821547,1.81156519185783,0.0392518573849276,1.00177360256917,8.60133661219265,470.241445903931,1.85918827480008,0.00761541737438179,1.39115927111756,74.8485057006314,452.420260291427,95.0379252570165,0.00684504663768842,1.52271452681345
6,6.003842,33,33.12318,18.59,19.323982,107.365417,NaN,8.481674,NaN,42.520554,400,399.247253,25,32.604767,10.918394,88.139374,49.991001,400.458557,397.580048,399.572021,5379.705078,10.452505,10.786983,73.289543,69.980087,15.436342,98.461365,64.592094,26.851265,82.338196,29.750088,20.589954,82.423645,136.202408,104.983887,0.525769948959351,442.226105,412.113247454421,1.81157525575276,0.0392446725117037,1.00180129574268,8.60793331484592,470.274855443624,1.85927277398877,0.00761635255885314,1.39101194648649,74.8507386171092,452.425095823198,95.043092342553,0.00684483973048561,1.52270614376064
6,6.004135,33,33.123592,18.59,19.325933,107.395233,NaN,8.481424,NaN,42.4814,400,399.232697,25,32.600536,10.911357,88.084732,49.991001,400.458557,397.580048,399.572021,5379.705078,10.452505,10.786983,73.304764,69.965401,15.437283,98.461464,64.606232,26.851265,82.338196,29.750088,20.589954,82.423645,136.202408,104.983887,0.525769948959351,442.226105,412.114556738173,1.81157580089757,0.0392428734708165,1.00180841429597,8.6094831503969,470.315733734261,1.85937937380913,0.00761793915000899,1.39080533069345,74.8512958139266,452.425578547798,95.0439063083255,0.00684475554630056,1.52271144425507
6,6.00517,33,33.125637,18.59,19.31875,107.428436,NaN,8.485217,NaN,42.444099,400,399.415192,25,32.602055,10.932822,88.097763,49.991001,401.378265,398.085388,400.562744,5386.165039,10.601474,10.805575,73.377174,69.992683,15.462736,98.486382,64.606567,26.855696,82.367516,29.770079,20.581987,82.498398,136.196274,104.98494,0.476355016231537,443.74292,412.105081181544,1.81152951716151,0.0392335720549099,1.00184979511926,8.61495736415691,470.358967317659,1.85948888449801,0.00761917374602371,1.39061371299338,74.8540614055896,452.409936964054,95.0361016194012,0.00684352662411334,1.52292201163051
6,6.0056,33,33.127426,18.59,19.299473,107.437485,NaN,8.485963,NaN,42.389782,400,399.851318,25,32.602581,10.932345,88.001434,49.987301,401.522125,398.179779,400.600769,5388.132813,10.609568,10.814553,73.451164,70.00885,15.456655,98.48671,64.599457,26.874128,82.40731,29.750278,20.586924,82.492546,136.296631,104.947968,0.463730037212372,444.667419,412.084820952692,1.81145447379592,0.0392262959276518,1.00188582992021,8.61723146377187,470.368977838733,1.85951160610832,0.00761909739730431,1.3905911110313,74.8564806462745,452.383531765766,95.02092325974,0.00684187950292664,1.52323646305471
6,6.006276,33,33.12991,18.59,19.28714,107.435623,NaN,8.487453,NaN,42.361214,400,400.017273,25,32.607368,10.924152,87.946854,49.987301,401.522125,398.179779,400.600769,5388.132813,10.609568,10.814553,73.45636,70.0168,15.458385,98.483238,64.619232,26.874128,82.40731,29.750278,20.586924,82.492546,136.296631,104.947968,0.463730037212372,444.667419,412.070974965163,1.81139806140621,0.039218622725522,1.00192174996419,8.62080630900709,470.362815903783,1.85949044298019,0.00761815749328157,1.39066424160493,74.8598395019371,452.364461967796,95.0114024578542,0.00684038379233049,1.52349342477582
6,6.004545,33,33.13113,18.59,19.300631,107.444206,NaN,8.48629,NaN,42.34409,400,400.044586,25,32.612583,10.932036,87.897476,49.987301,401.40683,398.028503,400.464508,5386.668945,10.608112,10.8084,73.441841,70.049973,15.455264,98.480911,64.628365,26.858444,82.455315,29.756933,20.570267,82.511047,136.317001,104.929657,0.450549781322479,444.959991,412.088305384638,1.81148054059958,0.0392344844177554,1.00185073132723,8.61165176554283,470.372997206977,1.85951475230184,0.00761824492277342,1.39063134492544,74.8614890860021,452.395663126528,95.0333564642517,0.00684147355218867,1.52320442035934
6,6.004765,33,33.133194,18.59,19.313393,107.45179,NaN,8.485812,NaN,42.350346,400,400.017761,25,32.618427,10.949501,87.937881,49.987301,401.616852,398.23288,400.678345,5388.529297,10.614745,10.809012,73.462463,70.0392,15.457577,98.486008,64.626534,26.832844,82.455704,29.742352,20.555834,82.434921,136.332306,104.938873,0.458830595016479,445.641327,412.100606332556,1.81151964986219,0.0392355005459276,1.00184302653221,8.61281536613905,470.380575541737,1.85953053261376,0.00761799187406132,1.39062595257221,74.864279714571,452.411474859236,95.0462272861639,0.00684165436523955,1.52309401300952
6,6.004585,33,33.132851,18.59,19.311504,107.45459,NaN,8.483466,NaN,42.351753,400,400.097778,25,32.637825,10.934116,87.939369,49.987301,401.616852,398.23288,400.678345,5388.529297,10.614745,10.809012,73.469788,70.033623,15.488361,98.490753,64.620094,26.832844,82.455704,29.742352,20.555834,82.434921,136.332306,104.938873,0.458830595016479,445.641327,412.099110332429,1.81151694950705,0.0392364607806143,1.00183945021964,8.61186333170934,470.384962482064,1.85954274544412,0.00761826860195236,1.39059744055463,74.8638159743256,452.410245930752,95.0450066810435,0.00684168720839333,1.52309805620526
6,6.004175,33,33.135754,18.59,19.30584,107.437775,NaN,8.484013,NaN,42.352077,400,400.173615,25,32.64603,10.919838,88.038765,49.987301,401.691132,398.297028,400.760406,5390.009766,10.584133,10.808222,73.423508,70.033592,15.482645,98.457321,64.633324,26.835014,82.520706,29.730251,20.542189,82.471664,136.235123,105.00502,0.464037418365479,446.334656,412.094339056621,1.81150613587004,0.039238363037467,1.00183287576739,8.6096947275754,470.357402907213,1.85946452375561,0.00761632431395345,1.39078899421187,74.8677407092959,452.40825041273,95.0471983019395,0.00684085194317394,1.52319057961928
6,6.003158,33,33.135426,18.59,19.301802,107.428856,NaN,8.485377,NaN,42.359421,400,400.207397,25,32.649654,10.906008,88.046844,49.987301,401.691132,398.297028,400.760406,5390.009766,10.584133,10.808222,73.399818,70.053383,15.502738,98.414505,64.622818,26.835014,82.520706,29.730251,20.542189,82.471664,136.235123,105.00502,0.464037418365479,446.334656,412.092533974044,1.81151360988963,0.0392451803846125,1.00180500517428,8.60431504430238,470.345470048605,1.85943382600994,0.00761591856040918,1.39084580312409,74.8672972848086,452.410777947601,95.0484620433761,0.00684104980720521,1.52315658532355
6,6.00298,33,33.136787,18.59,19.292965,107.421509,NaN,8.482904,NaN,42.406967,400,400.178009,25,32.651508,10.909827,87.944283,49.987301,401.598145,398.190308,400.603027,5388.527344,10.600402,10.802588,73.420364,70.059082,15.507325,98.352455,64.60363,26.846457,82.189072,29.7293,20.538242,82.531784,136.218384,105.023407,0.470794290304184,446.801758,412.084073128592,1.81148706738585,0.0392446703369,1.00180951488311,8.60337339607787,470.333293044123,1.85939910627076,0.00761503797734078,1.39093182612039,74.8691371963594,452.401936108953,95.0442990643225,0.00684030280417124,1.5232808282375
6,6.002447,33,33.138245,18.59,19.287266,107.401413,NaN,8.482395,NaN,42.422478,400,400.144623,25,32.648476,10.920178,87.952293,49.987301,401.572327,398.168823,400.493164,5387.782227,10.581211,10.808655,73.448967,70.087921,15.490711,98.318283,64.599503,26.842274,82.087975,29.72641,20.534267,82.44593,136.210312,105.042572,0.485741645097732,447.338654,412.079538120923,1.81147871288394,0.039247493541971,1.00179904350678,8.60055361425941,470.303240808189,1.85931722097394,0.00761338768739342,1.39111285219149,74.8711081536712,452.399857309445,95.0446932057302,0.00683983499306675,1.52333832588088
6,6.000159,33,33.139084,18.59,19.276184,107.403664,NaN,8.479505,NaN,42.431629,400,400.08609,25,32.647816,10.920917,87.951881,49.987301,401.572327,398.168823,400.493164,5387.782227,10.581211,10.808655,73.417404,70.067085,15.501155,98.323486,64.619141,26.842274,82.087975,29.72641,20.534267,82.44593,136.210312,105.042572,0.485741645097732,447.338654,412.073477548543,1.81148870141017,0.0392624238124551,1.00173862667681,8.58844701677754,470.30516456614,1.8593205976458,0.00761323691072852,1.3911166773215,74.8722422921102,452.404108912705,95.0484962798982,0.00683981072727797,1.52331567698724
6,6.000159,33,33.139084,18.59,19.275492,107.412178,NaN,8.479505,NaN,42.423725,400,400.03537,25,32.645126,10.900047,87.851494,49.982853,401.552582,398.110626,400.491852,5387.402832,10.58117,10.795123,73.379547,70.061768,15.504028,98.315407,64.611389,26.840759,82.503181,29.672764,20.558512,82.486511,136.229446,105.033089,0.506185352802277,447.413269,412.072784345137,1.81148633088296,0.0392622787623319,1.00173942543907,8.58844701677754,470.317008270153,1.85935171959429,0.00761372924131861,1.3910548128739,74.8722422921102,452.403236088712,95.0479233051377,0.00683977148861224,1.52332460628895
6,5.998731,33,33.137638,18.59,19.279917,107.440849,NaN,8.478935,NaN,42.422451,400,399.945618,25,32.640045,10.884358,87.705963,49.982853,401.295929,397.930542,400.276855,5388.168457,10.579632,10.812378,73.363396,70.099113,15.513276,98.291679,64.611549,26.846388,82.472603,29.682562,20.529293,82.42482,136.280823,105.004799,0.519633531570435,447.365112,412.080363042852,1.81153142300786,0.0392739807030158,1.00168863448246,8.58088919275758,470.358968218564,1.85946486648344,0.00761587105638851,1.39081195714899,74.8702876082787,452.418850000451,95.0564296980909,0.00684084468168017,1.52312900264266
6,5.999575,33,33.138721,18.59,19.272738,107.456505,NaN,8.477346,NaN,42.390705,400,399.955231,25,32.643318,10.873681,87.600601,49.982853,401.295929,397.930542,400.276855,5388.168457,10.579632,10.812378,73.421417,70.150085,15.501128,98.347664,64.611183,26.846388,82.472603,29.682562,20.529293,82.42482,136.280823,105.004799,0.519633531570435,447.365112,412.071312317482,1.81148913845309,0.0392661071386162,1.0017239164313,8.58535630766067,470.379184453174,1.85951581623074,0.0076164133092426,1.3907244680145,74.8717516017742,452.404021544293,95.0480010519769,0.00683989999525119,1.52330755101759
6,5.999686,33,33.139542,18.59,19.270718,107.452965,NaN,8.478868,NaN,42.366116,400,399.954651,25,32.649879,10.869482,87.563301,49.982853,401.383209,398.020264,400.40979,5387.82959,10.592921,10.803914,73.401627,70.107391,15.474916,98.38427,64.617317,26.830471,82.328552,29.692183,20.51783,82.446892,136.297638,105.003075,0.502782642841339,447.929718,412.069044254802,1.81147989184378,0.0392648462568686,1.00172980001754,8.58594377173097,470.373080493222,1.85949813582064,0.0076159337927412,1.390769837671,74.8728613920864,452.401178506983,95.0471250776529,0.00683956140611487,1.52335703855702
6,6.001077,33,33.141926,18.59,19.269978,107.458054,NaN,8.478601,NaN,42.329845,400,399.955841,25,32.654381,10.885655,87.708038,49.982853,401.487122,398.002838,400.502869,5388.932617,10.621293,10.799714,73.356552,70.0298,15.468136,98.409233,64.683578,26.814442,82.424332,29.680908,20.509666,82.438065,136.305649,104.993996,0.500690281391144,448.549652,412.065237883198,1.81144819989335,0.0392541993957736,1.00177517448363,8.59330489408296,470.376729561143,1.85950295311664,0.0076154296894001,1.390790190768,74.87608381307,452.3911401047,95.0434116613898,0.00683849815213784,1.52351902798175
6,6.00014,33,33.142166,18.59,19.269978,107.458054,NaN,8.478326,NaN,42.329845,400,399.955841,25,32.654381,10.88752,87.995972,49.982853,401.487122,398.002838,400.502869,5388.932617,10.621293,10.799714,73.376495,70.018898,15.461794,98.416039,64.67778,26.814442,82.424332,29.680908,20.509666,82.438065,136.305649,104.993996,0.500690281391144,448.549652,412.067302602693,1.81146784003246,0.0392612662740641,1.00174518393315,8.58834646649075,470.376384403342,1.85950156605416,0.00761534933683756,1.39079595352029,74.876408204568,452.398535653299,95.0485555463027,0.00683876901449193,1.52344929250333
6,6.00329,33,33.141445,18.59,19.267033,107.446625,NaN,8.479929,NaN,42.333878,400,400.017273,25,32.66074,10.886363,88.197983,49.982853,401.670563,398.067596,400.662994,5386.648926,10.646592,10.794217,73.291489,70.027809,15.433453,98.457886,64.683403,26.81838,82.461792,29.676107,20.522995,82.362846,136.221191,105.053513,0.499830096960068,449.387512,412.05741059717,1.81139173176403,0.0392369003682306,1.00184943355592,8.60501333150233,470.361525626654,1.85946396847887,0.00761493016044888,1.39086151374529,74.8754336711198,452.370020404389,95.0289698240571,0.00683767210833553,1.52372337028597
6,6.005861,33,33.142967,18.59,19.258438,107.427719,NaN,8.483875,NaN,42.336071,400,400.092651,25,32.666988,10.883968,88.327927,49.982853,401.643494,398.068634,400.59729,5387.716797,10.641468,10.796613,73.283463,70.072006,15.433056,98.48011,64.650528,26.820154,82.52137,29.681925,20.520376,82.467949,136.229202,105.043617,0.513447940349579,450.197632,412.043132215987,1.81130841300235,0.0392157344817666,1.0019417614016,8.61861172882237,470.333038709222,1.85938607360995,0.00761332768905504,1.39103530400031,74.8774908435826,452.340385481083,95.0113596668415,0.00683594904805711,1.52406507587471
6,6.005428,33,33.144207,18.59,19.255692,107.408287,NaN,8.486432,NaN,42.351254,400,400.148712,25,32.66758,10.908302,88.059563,49.982853,401.643494,398.068634,400.59729,5387.716797,10.641468,10.796613,73.251373,70.06089,15.453238,98.493286,64.709732,26.820154,82.52137,29.681925,20.520376,82.467949,136.229202,105.043617,0.513447940349579,450.197632,412.041335464836,1.81130807562431,0.0392184193642791,1.0019310762864,8.61632183882085,470.30422187886,1.85930787263827,0.00761178902196864,1.39120633189583,74.8791667856169,452.34110891157,95.0133308862063,0.00683566340237836,1.52408851762585
6,6.00453,33,33.144398,18.59,19.260002,107.393494,NaN,8.487184,NaN,42.366802,400,400.158051,25,32.663555,10.911889,88.036362,49.982853,401.557648,398.064331,400.535339,5390.041992,10.633597,10.793895,73.215607,70.132713,15.453364,98.514175,64.726608,26.849239,82.358589,29.679262,20.500553,82.560196,136.195801,105.072731,0.515529572963715,450.108551,412.047633300869,1.8113416588348,0.0392260852400737,1.00189730073326,8.61157242794127,470.283365969231,1.85925268610067,0.0076108695990344,1.39131853248325,74.879424928982,452.353603727573,95.0217599424938,0.00683617618844248,1.52396510735795
6,6.003078,33,33.14566,18.59,19.258652,107.388054,NaN,8.484774,NaN,42.379009,400,400.106567,25,32.656391,10.913788,88.038223,49.990185,401.481049,398.033844,400.501251,5391.038086,10.579404,10.786175,73.161346,70.178024,15.584647,98.527,64.761749,26.861038,82.254707,29.652416,20.506233,82.507591,136.241241,105.045654,0.490056604146957,449.172028,412.049481347693,1.81136745981751,0.0392367415901845,1.00185235453583,8.60389183423871,470.273979887143,1.85922549708958,0.00761013251880273,1.39138851758082,74.881130528615,452.363965764273,95.0300823433285,0.00683631824209944,1.52389026257116
6,6.003078,33,33.14566,18.59,19.244209,107.379692,NaN,8.484774,NaN,42.39341,400,400.031097,25,32.651646,10.895949,88.031113,49.990185,401.481049,398.033844,400.501251,5391.038086,10.579404,10.786175,73.133682,70.178856,15.62971,98.530556,64.802292,26.861038,82.254707,29.652416,20.506233,82.507591,136.241241,105.045654,0.490056604146957,449.172028,412.035011473197,1.81131797348472,0.0392337147265222,1.00186910548477,8.60389183423871,470.262344841791,1.8591949215057,0.00760964885186972,1.39144940897445,74.881130528615,452.345746175511,95.0181271044937,0.00683549910452579,1.52407710569632
6,6.001057,33,33.145306,18.59,19.229876,107.371063,NaN,8.482293,NaN,42.405384,400,399.993042,25,32.646313,10.878494,87.994186,49.990185,401.370575,398.026337,400.4646,5386.49707,10.603076,10.778486,73.154617,70.225243,15.641241,98.577377,64.800034,26.830002,82.335419,29.637188,20.481787,82.398003,136.324417,105.00425,0.393074005842209,448.322174,412.025107862201,1.81131122475335,0.0392459440814097,1.00182097250279,8.59319906401214,470.250847641784,1.85916541539168,0.00760926819165165,1.3915037420857,74.8806521025417,452.343019538634,95.0159108534882,0.00683546733456446,1.52409626870099
6,6.000564,33,33.146294,18.59,19.226334,107.351685,NaN,8.480801,NaN,42.413921,400,399.972229,25,32.642048,10.897279,88.143967,49.990185,401.370575,398.026337,400.4646,5386.49707,10.603076,10.778486,73.240929,70.125145,15.651961,98.586243,64.779205,26.830002,82.335419,29.637188,20.481787,82.398003,136.324417,105.00425,0.393074005842209,448.322174,412.022646452291,1.81130942396346,0.0392489190305158,1.00180928186099,8.59059026775435,470.222458164228,1.85908883108029,0.00760781635800033,1.39166884579461,74.8819873575628,452.343031880024,95.0171113190593,0.00683521441030394,1.52412073284252
6,6.026859,33,33.123444,18.59,19.228516,107.344353,NaN,8.492414,NaN,42.411476,400,399.999573,25,32.64463,10.907899,88.32428,49.990185,401.58902,398.165894,400.678467,5386.692871,10.594515,10.791456,73.213455,70.026428,15.676574,98.598862,64.741348,26.8314,82.143639,29.664946,20.489504,82.382889,136.322083,104.991577,8.904683,394.472839,411.966815215164,1.81076636935908,0.039051929339492,1.00265111384187,8.72950748843704,470.245173320553,1.85919423839376,0.00761504531830865,1.39117148049618,74.8510956566741,452.127528785541,94.8481872572315,0.00683138155708044,1.52576982523953
6,6.072246,33,33.133163,18.59,19.231331,107.381126,NaN,8.53313,NaN,42.432888,400,400.142517,25,32.650211,10.904313,88.442459,49.990185,401.630951,398.09671,400.735748,5395.688477,10.631305,10.798845,73.281509,70.093506,15.690951,98.607849,64.732689,27.019976,81.972168,29.980993,20.47691,82.15123,136.213501,105.014771,4.079923,442.326477,411.869309945611,1.8098292828928,0.0387156574450006,1.00411307540456,8.96820540593365,470.282334873015,1.85927245138237,0.00761391641166757,1.39113803327118,74.8642378023915,451.789411661812,94.638626474999,0.00681365342258039,1.52953454086037
6,6.087151,33,33.150421,18.59,19.234982,107.390121,NaN,8.55709,NaN,42.435909,400,400.164703,25,32.666458,10.880611,88.425072,49.990185,401.630951,398.09671,400.735748,5395.688477,10.631305,10.798845,73.274055,70.166092,15.680326,98.607185,64.75708,27.019976,81.972168,29.980993,20.47691,82.15123,136.213501,105.014771,4.079923,442.326477,411.839977511765,1.80953187526734,0.0386068671933234,1.00459195885899,9.04629673499642,470.270000097116,1.85920551852893,0.00760865861329166,1.39148814383496,74.8875644396209,451.691786274894,94.5957704209862,0.00680483358319516,1.53099737270951
6,6.080416,33,33.16087,18.59,19.238476,107.361244,NaN,8.548416,NaN,42.452183,400,400.047577,25,32.684006,10.878084,88.294571,49.990185,401.330139,397.949982,400.419769,5387.223633,10.593921,10.79915,73.236092,70.145035,15.680796,98.603539,64.751747,27.72794,82.322037,30.068386,20.490002,83.14872,136.266113,105.008919,0.45858371257782,376.976837,411.858400761643,1.80968387211506,0.0386570299203878,1.0043690804923,9.01102831299005,470.214758772388,1.85903946163448,0.00760349250141103,1.39195074408637,74.9016816334,451.754797036875,94.6496114858467,0.00680500202359749,1.53059814705768
6,6.061693,33,33.168861,18.59,19.235613,107.351639,NaN,8.527644,NaN,42.483486,400,400.011047,25,32.69244,10.87807,88.197678,49.990185,401.370697,398.019196,400.469757,5384.701172,10.592926,10.80135,73.274582,70.199898,15.683835,98.599594,64.806427,28.326399,82.457664,29.89983,20.551331,83.138748,136.344864,105.061485,0.200793549418449,331.277191,411.896956994872,1.81006371893563,0.0387944316893573,1.00376624751123,8.91282701601074,470.189870012352,1.85895808739791,0.00760026477046205,1.39221392034139,74.9124748183131,451.899964107062,94.7541825878452,0.00680949845559478,1.52927665177962
6,6.039688,33,33.17091,18.59,19.232967,107.341537,NaN,8.501432,NaN,42.501434,400,400.015594,25,32.689514,10.874146,88.30661,49.990185,401.370697,398.019196,400.469757,5384.701172,10.592926,10.80135,73.18557,70.27063,15.710717,98.614799,64.787605,28.326399,82.457664,29.89983,20.551331,83.138748,136.344864,105.061485,0.200793549418449,331.277191,411.942944707041,1.81051358464225,0.0389571394000946,1.00305896594095,8.79711586271623,470.172851098373,1.85890926678095,0.00759899527931465,1.3923373774369,74.9152419019857,452.066892709114,94.8658785226418,0.00681648800602419,1.52758733957438
6,6.024383,33,33.171326,18.59,19.235315,107.325981,NaN,8.483922,NaN,42.504963,400,400.037811,25,32.677086,10.90068,88.341759,49.995529,401.475769,398.03067,400.528229,5384.371094,10.603725,10.802993,73.119926,70.306976,15.70358,98.602928,64.778053,28.632557,82.464905,29.771929,20.536743,83.103294,136.389053,105.075119,0,349.825348,411.979098145172,1.81084145832668,0.0390718711532924,1.00256342105375,8.71644643272271,470.150591019903,1.85884993133093,0.00759795596510034,1.39246140022451,74.915803669898,452.18785219235,94.9455970593494,0.0068218222545058,1.52634367407461
6,6.015222,33,33.1703,18.59,19.251472,107.300125,NaN,8.471662,NaN,42.492092,400,400.061432,25,32.665184,10.898897,88.347984,49.995529,401.475769,398.03067,400.528229,5384.371094,10.603725,10.802993,73.159126,70.338097,15.700466,98.591209,64.819893,28.632557,82.464905,29.771929,20.536743,83.103294,136.389053,105.075119,0,349.825348,412.015508944347,1.8110885142505,0.0391439068129062,1.00225009483779,8.6680859835854,470.116065506375,1.85876123409161,0.0075968022345623,1.39262620113205,74.9144181425555,452.27809941399,95.0035028396756,0.00682614225381065,1.52538645478123
6,6.010949,33,33.168922,18.59,19.251472,107.300125,NaN,8.465857,NaN,42.492092,400,400.061432,25,32.665184,10.864748,88.517494,49.995529,401.507965,398.075958,400.570709,5383.905762,10.606903,10.80228,73.23243,70.327736,15.690387,98.561249,64.835091,28.716923,82.452263,29.702982,20.517256,82.80648,136.469223,105.04261,NaN,368.439606,412.024933411912,1.8111779717833,0.0391760009862084,1.00211299261092,8.64550983765764,470.118053773821,1.85876921184831,0.00759726288319679,1.39259284205077,74.9125571986702,452.310093620134,95.0228163908563,0.00682793319610233,1.52502268558417
6,6.010949,33,33.168922,18.59,19.265528,107.275185,NaN,8.465857,NaN,42.47221,400,400.081543,25,32.659492,10.855502,88.609673,49.995529,401.69046,398.14212,400.658325,5380.861328,10.578363,10.778892,73.236984,70.36219,15.748227,98.564087,64.793098,28.739035,82.255547,29.679705,20.508329,82.688431,136.49411,105.024773,NaN,370.268158,412.039018996862,1.81122614269814,0.0391789442284575,1.00209659399209,8.64550983765764,470.083320225394,1.85867791292453,0.00759581881520144,1.39277595830067,74.9125571986702,452.327829124053,95.0344467521659,0.00682873026238092,1.52484027163133
6,6.007903,33,33.168514,18.59,19.28771,107.251793,NaN,8.46351,NaN,42.467834,400,400.098846,25,32.659992,10.862195,88.417137,49.995529,401.588531,398.087616,400.587433,5381.452637,10.569365,10.780242,73.213516,70.362137,15.744013,98.564438,64.810631,28.735418,82.384857,29.644882,20.516315,82.611786,136.447556,105.038902,NaN,367.370544,412.067960596232,1.81136593743199,0.0392064966019256,1.00197318801685,8.62940900656508,470.051327553802,1.85859462779406,0.00759460041482634,1.39293803823506,74.9120061926471,452.379023028844,95.0675336873269,0.00683113517863189,1.52430432384759
6,6.004034,33,33.168343,18.59,19.316204,107.257469,NaN,8.462084,NaN,42.442207,400,400.073914,25,32.669922,10.879247,88.236191,49.995529,401.588531,398.087616,400.587433,5381.452637,10.569365,10.780242,73.215729,70.358635,15.834042,98.581116,64.854454,28.735418,82.384857,29.644882,20.516315,82.611786,136.447556,105.038902,NaN,367.370544,412.105032538695,1.81154459147589,0.0392415964807428,1.0018164035068,8.60894891326058,470.059480651558,1.85861640189471,0.00759498635107374,1.39289214482165,74.9117752542078,452.444693581343,95.1104193660985,0.00683412911481927,1.52362721992347
6,6.001158,33,33.166248,18.59,19.329206,107.272873,NaN,8.45987,NaN,42.443336,400,400.016479,25,32.675747,10.897012,88.20166,49.995529,401.552032,397.995087,400.541718,5382.615723,10.576175,10.783711,73.210815,70.347733,15.811644,98.574066,64.877548,28.699652,82.506348,29.663183,20.493937,82.507164,136.451691,105.039017,NaN,363.872284,412.12439066145,1.81164937908223,0.0392660005446586,1.00170949871221,8.59373350312313,470.083959914921,1.85868493380885,0.0075965789112071,1.39272815197665,74.9089458204955,452.481851877972,95.1322856567404,0.00683633503288807,1.52319533194273
6,6.001659,33,33.166832,18.59,19.334984,107.279648,NaN,8.460996,NaN,42.405895,400,400.013153,25,32.674599,10.909005,88.226074,49.995529,401.552032,397.995087,400.541718,5382.615723,10.576175,10.783711,73.166725,70.342804,15.757357,98.563835,64.872452,28.699652,82.506348,29.663183,20.493937,82.507164,136.451691,105.039017,NaN,363.872284,412.129075539861,1.81165867098813,0.0392634329133687,1.00171886530482,8.59638443146724,470.092552615899,1.85870635466189,0.00759677598746011,1.39269254102429,74.9097345690924,452.485673180465,95.135498221155,0.00683635693089636,1.52317078483096
6,6.004762,33,33.165993,18.59,19.335543,107.270569,NaN,8.464966,NaN,42.371967,400,399.976013,25,32.679096,10.911974,88.122345,49.995529,401.540863,398.02478,400.575378,5384.442383,10.57622,10.782631,73.1427,70.320694,15.842607,98.553741,64.874817,28.664829,82.482483,29.680687,20.495504,82.583435,136.467468,105.009666,NaN,357.206818,412.122803478335,1.81159558441228,0.0392401626037419,1.00181738289858,8.61279949909505,470.081119133572,1.85867797555949,0.00759653074200375,1.3927388983406,74.908601413765,452.46186629658,95.1188583377985,0.00683550279360755,1.52339324368887
6,6.008832,33,33.166393,18.59,19.340378,107.26223,NaN,8.471893,NaN,42.356316,400,400.015076,25,32.694859,10.931268,88.104729,49.995529,401.637543,398.08847,400.621521,5385.208984,10.586422,10.801985,73.169601,70.279762,15.811862,98.533005,64.872375,28.662918,82.658813,29.727299,20.470612,82.640373,136.492767,104.975754,NaN,351.426239,412.11868507866,1.81152692136279,0.039210535043048,1.00194192669913,8.63432026069376,470.068927360274,1.85864512833678,0.00759591404640117,1.39280986814033,74.9091416583913,452.436853773275,95.1029230213643,0.00683427675961797,1.52365902157278
6,6.014192,33,33.167168,18.59,19.345657,107.226295,NaN,8.478274,NaN,42.342155,400,400.079224,25,32.704403,10.929538,88.159615,49.995529,401.637543,398.08847,400.621521,5385.208984,10.586422,10.801985,73.158791,70.263039,15.80392,98.539703,64.892288,28.662918,82.658813,29.727299,20.470612,82.640373,136.492767,104.975754,NaN,351.426239,412.112169527061,1.81143282717225,0.0391713499743752,1.00210727618478,8.66264515699282,470.017752453919,1.85850904978823,0.00759357324165729,1.39309305872945,74.9101883631305,452.402733907134,95.0814668697013,0.00683254536418407,1.5240277164141
6,6.014648,33,33.168007,18.59,19.345198,107.178879,NaN,8.481788,NaN,42.343208,400,400.15976,25,32.713364,10.933434,88.280174,49.989429,401.691162,398.257355,400.653656,5391.44873,10.604875,10.805816,73.212921,70.266739,15.83666,98.536217,64.9049,28.654366,82.714897,29.750614,20.479353,82.648323,136.54187,104.960884,NaN,345.778015,412.110705111457,1.81142171401085,0.0391678295227441,1.00212240125976,8.66505399887984,469.950476291086,1.85833049667938,0.00759054470433928,1.39346313400033,74.9113214768381,452.399214933252,95.0801697659001,0.00683217226942468,1.52408464197168
6,6.017378,33,33.168777,18.59,19.343517,107.153503,NaN,8.485459,NaN,42.353004,400,400.245361,25,32.72113,10.944851,88.375443,49.989429,401.683655,398.25769,400.659943,5390.417969,10.59669,10.795377,73.246689,70.246964,15.840913,98.552963,64.912788,28.674881,82.800385,29.745592,20.496656,82.745224,136.595779,104.909569,NaN,340.226105,412.103006417801,1.81135884556489,0.0391469871457197,1.00221174129519,8.67947244479882,469.913999675983,1.85823304876258,0.00758881600620894,1.3936694075866,74.9123613762559,452.376591339831,95.0662556711323,0.00683095853834362,1.52433581559906
6,6.019715,33,33.169582,18.59,19.340361,107.136948,NaN,8.487089,NaN,42.359886,400,400.183655,25,32.722424,10.946166,88.451378,49.989429,401.683655,398.25769,400.659943,5390.417969,10.59669,10.795377,73.294746,70.228607,15.92464,98.545029,64.903931,28.674881,82.800385,29.745592,20.496656,82.745224,136.595779,104.909569,NaN,340.226105,412.09469415394,1.81129915575098,0.0391288007625934,1.00229025845579,8.69181130844504,469.88976178034,1.85816770808985,0.0075875868317854,1.39381151291804,74.9134485170654,452.355162813029,95.0531702964648,0.00682978947998498,1.52457582380885
6,6.020875,33,33.169487,18.59,19.329918,107.144348,NaN,8.490774,NaN,42.381428,400,400.129822,25,32.718075,10.970202,88.253464,49.989429,401.634094,398.195343,400.64798,5389.39502,10.594784,10.78547,73.295097,70.236519,15.985114,98.523331,64.89341,28.663912,82.670815,29.767084,20.513376,82.762886,136.578568,104.911255,NaN,336.293335,412.081670639368,1.81123911227481,0.0391179227606988,1.00233961409312,8.69793450641225,469.900213214131,1.85819538039289,0.00758804775618158,1.39375442653687,74.9133202223679,452.332990173395,95.0385132627248,0.00682881746718599,1.52480128413006
6,6.020376,33,33.172626,18.59,19.329918,107.144348,NaN,8.491446,NaN,42.381428,400,400.129822,25,32.718075,10.997633,87.938637,49.989429,401.697815,398.244965,400.695282,5391.158691,10.593121,10.78742,73.303207,70.254913,16.057903,98.498337,64.889153,28.647837,82.697838,29.752493,20.54229,82.803558,136.56041,104.936302,NaN,333.862854,412.082770408836,1.81124954665655,0.0391216623467661,1.00232362305807,8.69530058575367,469.895672037834,1.85817717633637,0.00758699851710778,1.39383089732024,74.9175591475378,452.338975516518,95.0462263365585,0.00682828242723154,1.52481792462798
6,6.018329,33,33.173756,18.59,19.325144,107.142723,NaN,8.489929,NaN,42.40836,400,400.167114,25,32.723557,10.990785,87.774368,49.989429,401.697815,398.244965,400.695282,5391.158691,10.593121,10.78742,73.30069,70.284081,16.072096,98.505615,64.879242,28.647837,82.697838,29.752493,20.54229,82.803558,136.56041,104.936302,NaN,333.862854,412.082496792216,1.81127599674326,0.039136010743772,1.00226360470647,8.68449396344232,469.891772162776,1.85816466710657,0.00758652660930175,1.3938704623308,74.9190850047559,452.349486055756,95.0544829221319,0.00682846528809219,1.52473803753244
6,6.017921,33,33.173676,18.59,19.321945,107.159943,NaN,8.489999,NaN,42.401192,400,400.137177,25,32.730434,10.964726,87.654106,49.989429,401.527466,398.105591,400.56369,5390.907227,10.582064,10.781037,73.365417,70.32373,16.051863,98.48217,64.866028,28.647825,82.530754,29.725042,20.531645,82.681,136.577911,104.931252,NaN,329.45697,412.080189741032,1.81127356830765,0.0391384016748879,1.00225426377577,8.68233969513312,469.915889226861,1.85822824237785,0.00758755191101781,1.39374106167177,74.9189769812382,452.34853726797,95.053764139729,0.00682844314675047,1.52474579546754
6,6.016422,33,33.173504,18.59,19.313341,107.185104,NaN,8.492297,NaN,42.397797,400,400.082367,25,32.744911,10.910882,87.590088,49.989429,401.615387,398.181915,400.630554,5391.027344,10.579018,10.787406,73.409363,70.33535,15.975471,98.464119,64.872269,28.634562,82.542358,29.725039,20.527716,82.828194,136.478622,104.99511,NaN,328.747925,412.074870213377,1.81127544211044,0.0391478477826552,1.00221626765653,8.67442391530057,469.951203480383,1.85832143899468,0.00758906810721146,1.39355086620341,74.9187447297624,452.349109759582,95.0539320868332,0.00682851291895258,1.52473563091053
6,6.017766,33,33.174877,18.59,19.312405,107.216782,NaN,8.49438,NaN,42.387478,400,400.069763,25,32.751637,10.888908,87.718369,49.989429,401.615387,398.181915,400.630554,5391.027344,10.579018,10.787406,73.390343,70.329224,15.938547,98.444199,64.870155,28.634562,82.542358,29.725039,20.527716,82.828194,136.478622,104.99511,NaN,328.747925,412.070969830923,1.81124411792116,0.0391375687037569,1.00226042881371,8.68152125519777,469.993360645156,1.85842953677121,0.00759044520772045,1.39335040078761,74.920598655867,452.338513649717,95.0486395540502,0.00682768521571015,1.52487872431497
6,6.018336,33,33.178341,18.59,19.323433,107.234558,NaN,8.497247,NaN,42.362473,400,400.100311,25,32.746685,10.878516,88.006119,49.99276,401.742065,398.28418,400.767365,5391.68457,10.579878,10.786143,73.389397,70.347725,16.034971,98.401306,64.863152,28.629208,82.616043,29.726686,20.51812,82.806595,136.564835,104.944977,NaN,325.586761,412.080766490263,1.81126998699442,0.039135600370606,1.00226582498514,8.6845309229542,470.013123290641,1.85847457997116,0.00759031764782695,1.39330346077253,74.925275651093,452.35040381369,95.0606165328991,0.00682733246766083,1.52484274592786
6,6.018336,33,33.178341,18.59,19.312281,107.246292,NaN,8.497247,NaN,42.305809,400,400.185303,25,32.755028,10.880939,88.082008,49.99276,401.742065,398.28418,400.767365,5391.68457,10.579878,10.786143,73.392281,70.363159,16.040628,98.378937,64.872261,28.629208,82.616043,29.726686,20.51812,82.806595,136.564835,104.944977,NaN,325.586761,412.069589149209,1.81123176966288,0.0391332677217687,1.00227884250046,8.6845309229542,470.029471806008,1.8585175582227,0.00759099741782103,1.39321697901663,74.925275651093,452.336331960935,95.051388574577,0.00682670026571887,1.52498741976872
6,6.019166,33,33.178902,18.59,19.294636,107.252434,NaN,8.500179,NaN,42.278931,400,400.144287,25,32.765911,10.87697,88.235031,49.99276,401.605713,398.106079,400.622559,5392.166504,10.579853,10.786096,73.360855,70.330688,16.031927,98.362663,64.870552,28.603764,82.684547,29.708544,20.529774,82.844826,136.621262,104.918724,NaN,321.702118,412.050073723254,1.81115393479698,0.0391233533389722,1.00232608647499,8.68891303316883,470.037218544186,1.85853680346656,0.00759116575743332,1.39318534844036,74.9260330498304,452.30805668496,95.0335260991983,0.00682528622282877,1.52529235357713
6,6.01896,33,33.176998,18.59,19.287287,107.277115,NaN,8.497536,NaN,42.249523,400,400.092346,25,32.761005,10.87195,88.467873,49.99276,401.558319,398.095032,400.603363,5390.749023,10.621613,10.80338,73.349106,70.28421,15.943482,98.34523,64.875786,28.627258,82.652473,29.716677,20.497803,82.787201,136.604843,104.912727,NaN,320.35025,412.043161854436,1.81113305561632,0.0391233604678619,1.00232808414348,8.68782546804465,470.074350305957,1.85863821203167,0.00759323137451283,1.39295750982783,74.9234624304452,452.299069855968,95.0253362610501,0.00682536978747082,1.52533743925312
6,6.019725,33,33.177887,18.59,19.284811,107.274994,NaN,8.497009,NaN,42.229202,400,400.09198,25,32.752365,10.872429,88.422577,49.99276,401.558319,398.095032,400.603363,5390.749023,10.621613,10.80338,73.376549,70.265892,15.923366,98.360909,64.874367,28.627258,82.652473,29.716677,20.497803,82.787201,136.604843,104.912727,NaN,320.35025,412.038993074816,1.81110856657831,0.0391171078282162,1.00235552864076,8.69186409848425,470.070112350135,1.85862529762855,0.00759281149692011,1.39299466352239,74.9246627019231,452.290660398054,95.0208963537214,0.00682476431686175,1.5254462276409
6,6.019378,33,33.180206,18.59,19.2728,107.30159,NaN,8.497616,NaN,42.203629,400,399.81839,25,32.754795,10.870526,88.231178,49.99276,400.911957,397.888214,399.981323,5388.785156,10.529273,10.812123,73.404312,70.283249,15.921406,98.377968,64.87471,28.627668,82.843758,29.741623,20.457058,82.821732,136.705688,104.861015,NaN,318.61557,412.027719059838,1.81107465524804,0.0391171963061517,1.00235847952631,8.69003224531968,470.103811197422,1.85870924813058,0.00759357662681435,1.39285533796957,74.9277935117876,452.279757843192,95.0165489991825,0.00682368083956661,1.5256164192255
6,6.019181,33,33.181767,18.59,19.264753,107.297081,NaN,8.498232,NaN,42.190353,400,399.813232,25,32.749901,10.8771,87.955338,49.99276,401.240906,398.217621,400.323669,5392.422852,10.537756,10.818911,73.420555,70.283089,15.882053,98.389732,64.883987,28.61813,82.775932,29.732059,20.449678,82.746498,136.671844,104.899734,NaN,316.660614,412.020087601603,1.81105119283025,0.0391169895943828,1.00236160023862,8.68899222369163,470.095277728759,1.85868370264005,0.0075927940877386,1.3929262959303,74.9299008415659,452.272184920106,95.0134698248316,0.00682294106266751,1.5257334424788
6,6.018024,33,33.182034,18.59,19.264753,107.297081,NaN,8.500368,NaN,42.190353,400,399.813232,25,32.749901,10.862667,87.47924,49.99276,401.240906,398.217621,400.323669,5392.422852,10.537756,10.818911,73.409706,70.300697,15.831038,98.384079,64.894783,28.61813,82.775932,29.732059,20.449678,82.746498,136.671844,104.899734,NaN,316.660614,412.022639714072,1.81107539971414,0.039125664428695,1.00232446088154,8.68288355277849,470.094892356581,1.85868215683087,0.00759270489359958,1.39293276584487,74.9302612778056,452.281279264901,95.0197529578909,0.00682328141128255,1.52564632621125
6,6.01883,33,33.182426,18.59,19.266737,107.269722,NaN,8.498263,NaN,42.196739,400,399.876007,25,32.751923,10.855434,87.271957,49.99276,401.224579,398.152283,400.281799,5390.050293,10.535701,10.816792,73.447845,70.310394,15.801563,98.381454,64.893311,28.610983,82.610741,29.713564,20.457424,82.794914,136.645081,104.906723,NaN,314.171173,412.022850515189,1.81106533698444,0.0391200360224555,1.00234800426369,8.68713912596138,470.056214302324,1.85857970616652,0.00759098974374128,1.39314354472911,74.9307904521535,452.277841948411,95.0179731809592,0.00682302664486088,1.5256915438744
6,6.017254,33,33.181965,18.59,19.272717,107.254242,NaN,8.500551,NaN,42.196121,400,399.874146,25,32.750408,10.841711,87.485725,49.99276,401.145935,398.124634,400.197784,5391.083008,10.522183,10.817834,73.457558,70.303322,15.785689,98.380798,64.918869,28.599131,82.55764,29.713785,20.4678,82.757851,136.640152,104.906799,NaN,312.065765,412.032320372979,1.8111188087712,0.0391331059047438,1.00229041658722,8.6788176491238,470.035313421731,1.85852568328064,0.0075902471746415,1.39324637289964,74.93016813165,452.297214310599,95.0301150215278,0.00682401509547751,1.52548037485857
6,6.018212,33,33.181831,18.59,19.270508,107.242645,NaN,8.501025,NaN,42.186573,400,399.812805,25,32.74316,10.84599,87.815842,49.99276,401.145935,398.124634,400.197784,5391.083008,10.522183,10.817834,73.420631,70.296638,15.680428,98.405441,64.928047,28.599131,82.55764,29.713785,20.4678,82.757851,136.640152,104.906799,NaN,312.065765,412.027993426551,1.8110911927151,0.0391254587370742,1.00232374617096,8.68387620670887,470.019349032665,1.85848398309961,0.00758962016519827,1.39332859433059,74.9299872385421,452.286955282606,95.023228390128,0.00682358841152935,1.52558275305404
6,6.018212,33,33.181831,18.59,19.270403,107.243591,NaN,8.501025,NaN,42.197906,400,399.846954,25,32.738007,10.854536,87.971169,49.98605,401.085785,398.084961,400.113892,5389.958008,10.516159,10.811297,73.331459,70.32312,15.714986,98.399399,64.943909,28.562969,82.618706,29.747723,20.470345,82.760185,136.67981,104.894203,NaN,308.821503,412.027888182551,1.81109083280868,0.0391254367686254,1.00232386927378,8.68387620670887,470.020667118216,1.85848744816112,0.0075896749668703,1.39332161995873,74.9299872385421,452.286822774694,95.0231415329242,0.00682358245731566,1.52558411883305
6,6.018155,33,33.182709,18.59,19.260403,107.231659,NaN,8.498168,NaN,42.199165,400,399.768707,25,32.736485,10.855859,88.054939,49.98605,401.085785,398.084961,400.113892,5389.958008,10.516159,10.811297,73.291534,70.310577,15.748535,98.386147,64.940338,28.562969,82.618706,29.747723,20.470345,82.760185,136.67981,104.894203,NaN,308.821503,412.01799062109,1.81105774785105,0.0391237719016785,1.00233376914752,8.68357524497708,470.002772821509,1.85843865417905,0.00758869040735198,1.39343094631688,74.9311724795996,452.275240966415,95.0166100499122,0.00682283735329961,1.52572542432065
6,6.020463,33,33.183544,18.59,19.251163,107.211311,NaN,8.498718,NaN,42.164902,400,399.701752,25,32.74044,10.863496,88.026894,49.98605,401.120209,398.10614,400.156555,5387.903809,10.513344,10.807614,73.277908,70.316833,15.779011,98.368065,64.91848,28.603407,82.590828,29.79335,20.472357,82.726265,136.658005,104.892288,NaN,307.019501,412.003636819818,1.81097778586199,0.0391045385021826,1.00241874138211,8.69575981835533,469.973210798375,1.85835926963228,0.00758723244851382,1.39360145965064,74.9322996433576,452.24637198818,94.9986987009904,0.00682132637841316,1.52604416053727
6,6.022227,33,33.183517,18.59,19.247206,107.198402,NaN,8.501034,NaN,42.150295,400,399.71579,25,32.742714,10.888035,87.954086,49.98605,400.982544,397.952423,400.067444,5391.60498,10.51434,10.801651,73.252487,70.293411,15.775727,98.338463,64.923004,28.578579,82.784256,29.806211,20.478214,82.764977,136.656693,104.913704,NaN,306.205719,411.995777647967,1.81092732069427,0.0390904972654684,1.00248007633788,8.70507006470751,469.955259217867,1.85831212656134,0.00758649333507933,1.393696193274,74.932263196606,452.227775191602,94.9864805826044,0.00682049748270125,1.52623557854271
6,6.021598,33,33.185162,18.59,19.251316,107.201324,NaN,8.501764,NaN,42.154835,400,399.695343,25,32.73925,10.908938,87.865852,49.98605,400.982544,397.952423,400.067444,5391.60498,10.51434,10.801651,73.228203,70.265968,15.803928,98.266335,64.91465,28.578579,82.784256,29.806211,20.478214,82.764977,136.656693,104.913704,NaN,306.205719,412.001285794298,1.81095456807433,0.0390960676911165,1.00245502284428,8.70175049308568,469.956953313205,1.85831329955624,0.00758611323370716,1.39371461611729,74.9344836924778,452.238928053235,94.9957747761382,0.00682057793393755,1.52616143351378
