P1_Set,P1_Process,P2_Set,P2_Process,T1_Set,T1_Process,T2_Process,P7_Set,P7_Process,T7_Set,T7_Process,Volt_Set,Volt_Process,T_Amb_Set,T_Amb_Process,TWI,TWO,Frequency,Volt1,Volt2,Volt3,Power,Current1,Current2,TC1,TC2,TC3,TC4,TC5,Oiltemp,MF_Suc,Dens_Suc,T_Suc,MF_Dis,Dens_Dis,T_Dis,MF_Oil,Dens_Oil,h1,s1,v1,cp1,te,h2,s2,v2,cp2,tc,h2is,t2is,v2is,cp2is
6,6.022682,33,33.18507,18.59,19.249701,107.219292,NaN,8.503383,NaN,42.15675,400,399.708801,25,32.740101,10.920731,87.926155,49.98605,401.009613,398.021667,400.172485,5394.62207,10.537301,10.833477,73.187798,70.26162,15.824839,98.216125,64.912254,28.588392,82.681488,29.832071,20.46973,82.814766,136.64798,104.911331,NaN,305.300415,411.997274768214,1.81092635820033,0.0390876121007247,1.00249175592796,8.70747117994409,469.982127355345,1.85837966778341,0.00758718522182708,1.39357961659916,74.9343595097039,452.228480056702,94.9888179788497,0.0068201319086768,1.52626708239511
6,6.021246,33,33.183475,18.59,19.239784,107.250587,NaN,8.505903,NaN,42.161644,400,399.795837,25,32.739456,10.92271,88.074295,49.98605,401.148926,398.16333,400.301514,5394.6875,10.544719,10.840821,73.142639,70.272842,15.81834,98.167496,64.911102,28.579315,82.765305,29.832672,20.478056,82.806854,136.608627,104.954803,NaN,303.831818,411.990502244726,1.81092239465704,0.0390962920304122,1.00245730050233,8.69989268426542,470.028039867861,1.85850354980618,0.00758953105521244,1.39330996627419,74.9322065015985,452.225933094488,94.9852229104921,0.00682042543263117,1.52625356506119
6,6.020116,33,33.185078,18.59,19.239784,107.250587,NaN,8.507538,NaN,42.161644,400,399.795837,25,32.739456,10.921324,88.12207,49.98605,401.148926,398.16333,400.301514,5394.6875,10.544719,10.840821,73.084648,70.274834,15.805052,98.165565,64.918762,28.579315,82.765305,29.832672,20.478056,82.806854,136.608627,104.954803,NaN,303.831818,411.992995980369,1.81094603465859,0.0391047580740536,1.00242098883621,8.69392813633516,470.025724258476,1.85849426441489,0.00758899562778138,1.39334888838798,74.9343703082212,452.235729228856,94.9935773655289,0.00682045566024083,1.52619238065168
6,6.021027,33,33.185474,18.59,19.237587,107.278809,NaN,8.505657,NaN,42.157784,400,399.865417,25,32.733227,10.926838,88.076157,49.98605,401.154419,398.202332,400.284149,5394.839844,10.542196,10.844988,73.038734,70.276894,15.781902,98.135277,64.928818,28.560297,82.616364,29.837505,20.45434,82.769676,136.583878,104.957169,NaN,302.959076,411.988783169494,1.81091944360747,0.0390974729444835,1.00245285218385,8.69873678985516,470.064472633672,1.85859533259515,0.00759049787203322,1.39315058175265,74.9349048313917,452.226210059081,94.9878186209671,0.00681992655152874,1.52630063245603
6,6.021391,33,33.185555,18.59,19.238132,107.269753,NaN,8.503931,NaN,42.157791,400,399.913574,25,32.730995,10.904166,88.101257,49.98605,401.154419,398.202332,400.284149,5394.839844,10.542196,10.844988,73.045296,70.275864,15.775368,98.120445,64.926178,28.560297,82.616364,29.837505,20.45434,82.769676,136.583878,104.957169,NaN,302.959076,411.988526172555,1.81091369748174,0.0390948603251189,1.00246390813537,8.70065798486405,470.051738986131,1.85856169875793,0.00758994638604569,1.39321923160881,74.9350141648623,452.224149937163,94.9865667086637,0.00681981324420703,1.52632394838416
6,6.021039,33,33.186142,18.59,19.229252,107.27021,NaN,8.502968,NaN,42.164394,400,399.944122,25,32.724617,10.861702,88.060341,49.982002,401.223114,398.174713,400.229553,5395.789551,10.508622,10.817867,73.066002,70.320694,15.764569,98.080833,64.937065,28.525042,82.746033,29.821014,20.455357,82.797577,136.503265,105.013702,NaN,300.701965,411.98040119731,1.81089061540625,0.039095639345117,1.00246306713352,8.69880012736621,470.051527986505,1.85855997296924,0.00758977680172998,1.39323010888232,74.9358064867876,452.216052941147,94.9819709449897,0.00681929919602754,1.52642231948724
6,6.022177,33,33.185444,18.59,19.216558,107.252747,NaN,8.501799,NaN,42.158607,400,399.879761,25,32.718739,10.85111,87.917313,49.982002,401.171875,398.233582,400.216248,5394.229004,10.53951,10.837322,73.07402,70.343201,15.763621,98.067642,64.93853,28.542902,82.706924,29.829565,20.446495,82.767647,136.62117,104.952087,NaN,299.397003,411.965163472872,1.81082328299696,0.0390844607463421,1.00251465149496,8.70480619744762,470.028205177891,1.85850005608804,0.00758899850129682,1.39334185102409,74.9348643374439,452.190790356742,94.9645789195719,0.00681834220446311,1.52666621743562
6,6.018869,33,33.185974,18.59,19.201029,107.223717,NaN,8.501962,NaN,42.171829,400,399.871887,25,32.71767,10.850111,87.814598,49.982002,401.171875,398.233582,400.216248,5394.229004,10.53951,10.837322,73.05999,70.351563,15.777433,98.07251,64.920349,28.542902,82.706924,29.829565,20.446495,82.767647,136.62117,104.952087,NaN,299.397003,411.956899586884,1.81083925246581,0.0391059942835981,1.00242660168054,8.68734502976014,469.986987374851,1.85839064163389,0.00758713969324974,1.39356891646768,74.9355797249279,452.197030365784,94.969306603384,0.00681848715233798,1.52661488870167
6,6.017937,33,33.185066,18.59,19.197939,107.208015,NaN,8.501484,NaN,42.194626,400,399.90976,25,32.715836,10.865921,87.817627,49.982002,401.158081,398.139313,400.167053,5392.475098,10.545676,10.834084,73.026253,70.351585,15.86485,98.090652,64.924675,28.535538,82.625526,29.7773,20.472202,82.713478,136.658035,104.930405,NaN,298.503815,411.955859869344,1.81084816391157,0.0391123345455554,1.00240027398118,8.68242417833511,469.966417270757,1.85833837296014,0.00758653307067776,1.39366282718256,74.9343541104466,452.199691709436,94.9699530527058,0.00681883899505307,1.52656465559539
6,6.017937,33,33.185066,18.59,19.208662,107.231659,NaN,8.501484,NaN,42.205067,400,399.898621,25,32.717293,10.891091,87.861008,49.982002,401.24704,398.264374,400.293091,5394.176758,10.549862,10.834007,72.99128,70.373428,15.980704,98.127609,64.937645,28.507584,82.613029,29.761473,20.475441,82.670547,136.636826,104.946609,NaN,296.15036,411.966608539654,1.81088492994189,0.0391145789022779,1.0023876251172,8.68242417833511,469.999366969969,1.85842499838634,0.0075879031155853,1.39348821779386,74.9343541104466,452.21322618368,94.9788194278491,0.00681944734450113,1.52642466462593
6,6.018382,33,33.186676,18.59,19.222084,107.267654,NaN,8.500538,NaN,42.195747,400,399.931519,25,32.723869,10.895385,87.970543,49.982002,401.24704,398.264374,400.293091,5394.176758,10.549862,10.834007,72.994041,70.389168,16.012539,98.149361,64.948372,28.507584,82.613029,29.761473,20.475441,82.670547,136.636826,104.946609,NaN,296.15036,411.979080311582,1.81092163464736,0.0391140514440485,1.00238611246978,8.68477379895484,470.047195661784,1.85854751930385,0.00758945043164187,1.39326189630922,74.936527257649,452.227836408096,94.9903358227744,0.00681969221215944,1.52631384637674
6,6.018448,33,33.186932,18.59,19.223597,107.304817,NaN,8.502235,NaN,42.192768,400,399.981628,25,32.73455,10.879496,88.041801,49.982002,401.256805,398.260651,400.247192,5392.581543,10.541152,10.832338,73.001831,70.387482,16.027557,98.159973,64.973785,28.506458,82.750893,29.750605,20.472347,82.757469,136.619705,104.944771,NaN,294.444641,411.980451251712,1.81092544070533,0.0391138732531128,1.00238645153499,8.68512227072807,470.098598880928,1.85868212504879,0.00759151675908918,1.3929945817076,74.9368727914712,452.229412158578,94.9916773809678,0.00681969755527343,1.52630395490965
6,6.018791,33,33.1856,18.59,19.215345,107.314651,NaN,8.503451,NaN,42.16972,400,399.960754,25,32.727146,10.868855,87.945236,49.982002,401.256805,398.260651,400.247192,5392.581543,10.541152,10.832338,73.04425,70.377151,16.04941,98.194717,64.978699,28.506458,82.750893,29.750605,20.472347,82.757469,136.619705,104.944771,NaN,294.444641,411.971422383566,1.8108899705167,0.0391095749938305,1.00240720163377,8.68693322111739,470.114219388818,1.85872583996519,0.00759253088457182,1.39289002943987,74.9350749055564,452.215445927775,94.9809186327409,0.00681941053465555,1.52641505432849
6,6.019701,33,33.186958,18.59,19.208275,107.292297,NaN,8.504703,NaN,42.16951,400,399.960632,25,32.715122,10.84942,87.921844,49.982002,401.316254,398.336426,400.345551,5394.310547,10.544131,10.823613,73.054451,70.358627,16.07527,98.213654,64.980621,28.489244,82.756134,29.781225,20.449181,82.774208,136.629745,104.932564,NaN,294.922546,411.962326336185,1.81084668633728,0.0391012750595614,1.0024448043707,8.69173740231241,470.081120478158,1.85863613160384,0.00759078323732809,1.3930873003571,74.9369078845943,452.200437865123,94.9727273460629,0.00681838867478735,1.52660422553129
6,6.020604,33,33.18697,18.59,19.20837,107.256279,NaN,8.505305,NaN,42.203999,400,399.883911,25,32.711067,10.857428,87.939438,49.983608,401.047058,397.985291,400.046326,5393.513672,10.534061,10.820625,73.035545,70.346916,16.085407,98.214622,64.978249,28.498199,82.662582,29.768751,20.445108,82.782478,136.654282,104.929306,NaN,294.826263,411.960427930497,1.81082811684289,0.0390945290439603,1.00247373477456,8.6965040811607,470.030922150065,1.85850415413164,0.00758869342990541,1.39335286419266,74.936924081412,452.193610234518,94.9682695161186,0.00681807871719659,1.52667518142932
6,6.022224,33,33.187214,18.59,19.20837,107.256279,NaN,8.507377,NaN,42.203999,400,399.883911,25,32.711067,10.871716,87.861298,49.983608,401.047058,397.985291,400.046326,5393.513672,10.534061,10.820625,73.064552,70.324516,16.093725,98.18882,64.969559,28.498199,82.662582,29.768751,20.445108,82.782478,136.654282,104.929306,NaN,294.826263,411.95685106571,1.81079422283938,0.0390823958854548,1.00252584775633,8.7050542327159,470.030569691635,1.85850274084909,0.0075886119427094,1.39335878852069,74.9372534153688,452.181299716186,94.9605010356358,0.0068174629672109,1.5268087290293
6,6.022475,33,33.189079,18.59,19.205078,107.231773,NaN,8.507355,NaN,42.237263,400,399.789673,25,32.706272,10.877506,87.954018,49.983608,401.098663,398.057373,400.208588,5396.891602,10.524837,10.822289,73.075302,70.276382,16.079384,98.15419,64.964828,28.484505,82.767761,29.764349,20.446384,82.820442,136.666321,104.91864,NaN,294.508484,411.952996496956,1.81077768309781,0.0390798278781298,1.00253781980441,8.70637882160116,469.993726655651,1.8584021658687,0.00758656952300217,1.39358490731732,74.9397705775735,452.17648266306,94.9595994416512,0.00681676959173839,1.52690526151797
6,6.023031,33,33.190178,18.59,19.201061,107.21254,NaN,8.508964,NaN,42.266151,400,399.768585,25,32.708363,10.883862,88.037621,49.983608,401.161652,398.09668,400.248047,5396.137695,10.531792,10.82824,73.09404,70.272614,16.083418,98.073601,64.956589,28.457823,82.613533,29.744392,20.468918,82.841537,136.684601,104.911148,NaN,294.514496,411.94774145996,1.81075227636491,0.0390748251867305,1.0025604695143,8.70931282082967,469.965333703452,1.8583253289228,0.00758508812737818,1.39375373377821,74.9412538124564,452.167879380847,94.9552930715472,0.00681610191123486,1.52702188906142
6,6.024193,33,33.190201,18.59,19.200703,107.181686,NaN,8.511074,NaN,42.294525,400,399.799347,25,32.715965,10.902815,87.909081,49.983608,401.161652,398.09668,400.248047,5396.137695,10.531792,10.82824,73.087196,70.253052,16.084946,98.034348,64.929527,28.457823,82.613533,29.744392,20.468918,82.841537,136.684601,104.911148,NaN,294.514496,411.944816330549,1.81072674158836,0.0390660538015885,1.00259829474845,8.71544400177794,469.922294037307,1.85821212414647,0.00758329217450299,1.39398258302823,74.9412848532236,452.158495647755,94.9491759401153,0.00681567421673351,1.52711972699369
6,6.024193,33,33.190201,18.59,19.192245,107.191048,NaN,8.511074,NaN,42.301273,400,399.852478,25,32.719616,10.909397,87.853333,49.983608,401.208313,398.160614,400.342682,5395.738281,10.544866,10.832857,73.146126,70.260162,16.070969,98.001587,64.907341,28.420664,82.721313,29.76832,20.456337,82.917633,136.71962,104.890816,NaN,294.773285,411.936336311739,1.81069773484613,0.0390642845970571,1.00260833003095,8.71544400177794,469.935344177781,1.85824643624915,0.00758383485288913,1.39391327289971,74.9412848532236,452.147818389726,94.9421844313032,0.0068151942332946,1.52723044248681
6,6.025857,33,33.191277,18.59,19.191748,107.224251,NaN,8.510728,NaN,42.29982,400,399.886902,25,32.716015,10.895467,87.810471,49.983608,401.208313,398.160614,400.342682,5395.738281,10.544866,10.832857,73.163933,70.27581,16.075823,98.006577,64.910431,28.420664,82.721313,29.76832,20.456337,82.917633,136.71962,104.890816,NaN,294.773285,411.932162408812,1.81066122570396,0.0390517331918652,1.0026625049365,8.72422236808649,469.980066952306,1.85836187147131,0.00758539977594993,1.39369390858211,74.9427369963651,452.135113055784,94.9351660895608,0.00681434803210794,1.52738919250542
6,6.026478,33,33.191071,18.59,19.190647,107.260475,NaN,8.512666,NaN,42.299358,400,399.858612,25,32.708187,10.861547,87.768967,49.983608,401.064331,398.015137,400.15564,5396.287109,10.542541,10.838628,73.150497,70.28965,16.07802,98.0345,64.910507,28.431938,82.818558,29.781416,20.44549,82.846054,136.682236,104.918304,NaN,294.020935,411.929686645976,1.8106444619903,0.0390468593171834,1.00268381561538,8.72749795572304,470.030844849695,1.85849577052928,0.00758756702239542,1.39342150305758,74.9424589876122,452.128802244025,94.9307854208614,0.0068141169653958,1.52744953362961
6,6.025987,33,33.192314,18.59,19.186657,107.290215,NaN,8.511774,NaN,42.283165,400,399.828003,25,32.700504,10.836246,87.834373,49.983608,401.12149,398.134186,400.231171,5395.932129,10.535223,10.83772,73.10849,70.2929,16.065422,98.043266,64.906387,28.435825,82.761192,29.796013,20.444939,82.918617,136.708664,104.912918,NaN,294.082367,411.926770646889,1.81064104564886,0.039049696264657,1.00267274531595,8.72490810015051,470.07048726569,1.85859749666485,0.00758887422984515,1.39323251130415,74.9441364598221,452.128391726389,94.9320190805437,0.00681378083704022,1.52748492384844
6,6.026454,33,33.192974,18.59,19.183172,107.265602,NaN,8.511713,NaN,42.257961,400,399.846558,25,32.703541,10.824079,87.917915,49.983608,401.101593,398.102966,400.144348,5395.014648,10.505322,10.814723,73.051132,70.279411,16.064651,98.054283,64.909492,28.400707,82.758675,29.850592,20.402189,82.878876,136.671768,104.943245,NaN,294.87561,411.922244575447,1.8106193253774,0.0390454754635988,1.00269193608844,8.7273713677302,470.035240060101,1.85850352875075,0.00758722860284539,1.39342990284851,74.9450271265283,452.120846621856,94.9278774386512,0.00681327296792419,1.52757979535169
6,6.02583,33,33.192867,18.59,19.195101,107.264626,NaN,8.512992,NaN,42.253002,400,399.819763,25,32.712257,10.81502,88.057213,49.983608,401.101593,398.102966,400.144348,5395.014648,10.505322,10.814723,73.028877,70.295998,16.060171,98.058281,64.914551,28.400707,82.758675,29.850592,20.402189,82.878876,136.671768,104.943245,NaN,294.87561,411.935583969427,1.81067329028698,0.0390526363672057,1.00265765055745,8.7240799453989,470.034034629521,1.85850057343351,0.00758720779975423,1.39343450218802,74.9448827318117,452.140637353211,94.9407046061643,0.00681419001609986,1.52737167610779
6,6.026499,33,33.194683,18.59,19.202351,107.267578,NaN,8.512154,NaN,42.249744,400,399.905487,25,32.719574,10.798318,88.120049,49.983509,401.359436,398.327484,400.400696,5393.790527,10.513529,10.817028,73.030739,70.298927,16.034412,98.065521,64.903656,28.358328,82.721062,29.881014,20.393478,82.886574,136.577637,104.997078,NaN,295.237976,411.941375592639,1.81068416469204,0.0390491499080161,1.00267057901638,8.72760871988106,470.035524899836,1.85850086909109,0.00758677251044897,1.39345682734157,74.947333328062,452.145877588588,94.9463301807306,0.00681396149583855,1.52736276657575
6,6.026781,33,33.196182,18.59,19.196804,107.284187,NaN,8.510375,NaN,42.23542,400,399.789795,25,32.721561,10.789152,88.104218,49.983509,401.359436,398.327484,400.400696,5393.790527,10.513529,10.817028,73.036957,70.280518,16.036762,98.0662,64.9077,28.358328,82.721062,29.881014,20.393478,82.886574,136.577637,104.997078,NaN,295.237976,411.935190844061,1.81065924285503,0.0390458815043622,1.00268625300109,8.72909609591483,470.056503103561,1.85855302356548,0.00758723393623529,1.39337076502976,74.9493560446707,452.137725351652,94.9428045117871,0.00681321202102074,1.52748489530825
6,6.028913,33,33.19593,18.59,19.196804,107.284187,NaN,8.512194,NaN,42.23542,400,399.789795,25,32.721561,10.78763,88.048012,49.983509,400.935486,397.92981,400.011719,5393.831055,10.50047,10.802083,73.107727,70.253326,16.053164,98.08947,64.908951,28.369034,82.9422,29.906784,20.388988,82.859726,136.6819,104.937981,NaN,294.944244,411.930481116984,1.81061466357422,0.0390299476416527,1.00275492775404,8.74033936476525,470.056867021567,1.8585544827334,0.00758731805351817,1.39336464945816,74.9490160082153,452.12114460109,94.9316455852122,0.00681253105987881,1.52765074566892
6,6.027299,33,33.195351,18.59,19.185083,107.271301,NaN,8.514064,NaN,42.220455,400,399.710938,25,32.707996,10.813279,87.952606,49.983509,401.137665,398.12439,400.17981,5393.765625,10.502256,10.81636,73.163162,70.220116,16.002108,98.103706,64.898117,28.363155,82.861656,29.898474,20.395433,82.972771,136.701706,104.93364,NaN,294.864777,411.922293834299,1.81060820853028,0.0390395580968892,1.00271688617693,8.73182808818348,470.039747830829,1.85851063761091,0.00758676512998066,1.39344559071732,74.9482347238296,452.118374179233,94.9291322047742,0.00681255444696033,1.52766501812467
6,6.024251,33,33.194653,18.59,19.179966,107.242828,NaN,8.511991,NaN,42.22776,400,399.724609,25,32.705257,10.833605,87.887436,49.983509,401.137665,398.12439,400.17981,5393.765625,10.502256,10.81636,73.117004,70.175766,15.956664,98.089638,64.884598,28.363155,82.861656,29.898474,20.395433,82.972771,136.701706,104.93364,NaN,294.864777,411.923897061887,1.81065440864126,0.0390612820295707,1.00262478128499,8.71575000956932,470.001077935816,1.85841037557102,0.00758534895549221,1.39363875554715,74.9472928457758,452.134904160196,94.9391096310588,0.0068134758873752,1.52747589374095
6,6.022983,33,33.195999,18.59,19.185532,107.236641,NaN,8.509361,NaN,42.222092,400,399.735687,25,32.710045,10.841625,87.927261,49.983509,401.139496,398.097717,400.183685,5394.792969,10.50738,10.815666,73.070755,70.181488,15.939894,98.118591,64.865242,28.366331,82.900253,29.882421,20.389456,82.914177,136.680252,104.944794,NaN,295.275299,411.93227858089,1.81070002503221,0.0390719357502708,1.00257733672677,8.70905953408078,469.990510045014,1.85837990991077,0.00758454122045066,1.39371717955952,74.9491091137036,452.152612485599,94.9523300414893,0.0068139279448962,1.52732583728426
6,6.021475,33,33.196457,18.59,19.178062,107.233856,NaN,8.508934,NaN,42.236557,400,399.764496,25,32.716648,10.82913,87.808983,49.983509,401.266785,398.245148,400.300781,5395.459961,10.50799,10.825034,73.038803,70.16938,15.952621,98.143059,64.862885,28.335262,82.674561,29.850197,20.404097,82.872673,136.757034,104.900909,NaN,295.352325,411.928120485052,1.81070595899316,0.0390816632289481,1.00253764226817,8.70110132498968,469.985966544899,1.8583670522489,0.00758422699411435,1.39374889619685,74.9497271131411,452.155108875202,94.9545179742649,0.00681392312195505,1.52731140529857
6,6.021475,33,33.196457,18.59,19.167133,107.24324,NaN,8.508934,NaN,42.244099,400,399.845154,25,32.713997,10.832335,87.63401,49.983509,401.266785,398.245148,400.300781,5395.459961,10.50799,10.825034,72.986313,70.205841,15.924977,98.165237,64.861633,28.335262,82.674561,29.850197,20.404097,82.872673,136.757034,104.900909,NaN,295.352325,411.917163680313,1.81066847709872,0.03907937622303,1.00255060940549,8.70110132498968,469.999045159201,1.85840143449929,0.00758477063387785,1.39367956266507,74.9497271131411,452.141311787849,94.9454848191263,0.00681330296808802,1.52745455668439
6,6.01888,33,33.195484,18.59,19.156223,107.239769,NaN,8.503592,NaN,42.233845,400,399.845398,25,32.715813,10.843022,87.636261,49.983509,401.285339,398.214478,400.286316,5393.773438,10.513168,10.824167,72.975822,70.217438,15.917953,98.173645,64.853188,28.332878,82.787132,29.856417,20.364428,82.830185,136.727859,104.916359,NaN,295.331879,411.911959371106,1.81068537349781,0.0390965334964289,1.00247997327219,8.68740310502153,469.995613827826,1.85839435409097,0.00758489434346256,1.3936815493748,74.9484141910964,452.14686833878,94.9479468369191,0.0068138013487865,1.52737253833982
6,6.018112,33,33.193249,18.59,19.14819,107.24118,NaN,8.501039,NaN,42.219353,400,399.904724,25,32.720646,10.840778,87.766655,49.985481,401.185822,398.146179,400.149353,5393.029785,10.504087,10.829672,72.974922,70.239059,15.919397,98.210579,64.856033,28.330706,82.780853,29.819338,20.378315,82.744537,136.752075,104.902557,NaN,295.589478,411.905603335956,1.81067390158677,0.0391006083695037,1.00246476254108,8.6833482022513,470.000810121567,1.85841247129053,0.00758572219336152,1.39361680066487,74.9453982322296,452.141122668,94.9414840194968,0.00681411420877573,1.52737620390829
6,6.018049,33,33.194786,18.59,19.144285,107.251907,NaN,8.501946,NaN,42.222172,400,399.874146,25,32.721222,10.839956,87.940498,49.985481,401.185822,398.146179,400.149353,5393.029785,10.504087,10.829672,72.991951,70.233955,15.906383,98.259735,64.853477,28.330706,82.780853,29.819338,20.378315,82.744537,136.752075,104.902557,NaN,295.589478,411.901827907736,1.81066182789227,0.0391002630814706,1.0024673648729,8.68301555599987,470.01353831152,1.8584428665618,0.00758583047637089,1.39357495496913,74.947472316962,452.137725733428,94.9411176021177,0.00681356873903096,1.52744993768878
6,6.016047,33,33.193596,18.59,19.132795,107.22905,NaN,8.500875,NaN,42.237934,400,399.789581,25,32.720928,10.818131,87.897003,49.985481,401.055267,398.000031,400.043121,5396.651367,10.543053,10.828848,73.038597,70.225388,15.800217,98.261841,64.849136,28.336187,82.620865,29.762512,20.417522,82.789085,136.702225,104.926498,NaN,296.160095,411.894733627049,1.81066434203042,0.0391128696785629,1.00241649616552,8.67244341513572,469.983403462379,1.85836601871167,0.00758490359874664,1.39371483995625,74.9458664955956,452.137840330267,94.9397544186954,0.00681387798043328,1.52741895313206
6,6.017819,33,33.194839,18.59,19.134315,107.203415,NaN,8.499143,NaN,42.25642,400,399.797668,25,32.718204,10.815762,87.718788,49.985481,401.44043,398.088318,400.364502,5397.05957,10.59184,10.822593,73.093712,70.215416,15.768574,98.241127,64.819695,28.310854,82.659729,29.71876,20.438904,82.750336,136.723343,104.916908,NaN,297.294067,411.892341530429,1.81063244920673,0.0390998998481238,1.00247178627962,8.68180111066414,469.945875748278,1.85826487829416,0.0075830031764359,1.39393466070545,74.9475438353459,452.126947912002,94.9341258328858,0.00681307069830632,1.52756315121252
6,6.018938,33,33.193977,18.59,19.14616,107.184837,NaN,8.499876,NaN,42.272118,400,399.902679,25,32.714825,10.812931,87.631798,49.985481,401.44043,398.088318,400.364502,5397.05957,10.59184,10.822593,73.103088,70.185791,15.748909,98.225906,64.806488,28.310854,82.659729,29.71876,20.438904,82.750336,136.723343,104.916908,NaN,297.294067,411.901743195312,1.81064964689585,0.0390939922338296,1.00249377998173,8.68770931864668,469.921224818677,1.85820178461898,0.00758221413559845,1.39405122614802,74.9463806348223,452.132690825026,94.9368435915692,0.00681354912955372,1.52748194115597
6,6.021337,33,33.192596,18.59,19.14168,107.150375,NaN,8.504554,NaN,42.274315,400,399.904999,25,32.7136,10.814265,87.691414,49.985481,401.269165,397.943634,400.239227,5398.012695,10.582857,10.813107,73.105812,70.180908,15.745857,98.222809,64.7714,28.283558,82.800354,29.749342,20.4289,82.84285,136.755661,104.886208,NaN,297.164063,411.891950366925,1.81058406493424,0.0390750827791917,1.00257641262037,8.70037297800076,469.875177322301,1.85808346114907,0.00758067714037923,1.39427305973109,74.9445170196651,452.107610659286,94.9187561960246,0.0068127744822013,1.52770781456455
6,6.022443,33,33.193501,18.59,19.129622,107.114586,NaN,8.508253,NaN,42.288719,400,399.87738,25,32.706558,10.814843,87.875626,49.985481,401.269165,397.943634,400.239227,5398.012695,10.582857,10.813107,73.0783,70.161964,15.744877,98.19838,64.75843,28.283558,82.800354,29.749342,20.4289,82.84285,136.755661,104.886208,NaN,297.164063,411.877416364259,1.81051955574858,0.0390642786573532,1.00262643385333,8.70620995203592,469.823962353566,1.85794698125529,0.0075782992202666,1.39456098542902,74.9457382971972,452.084483791973,94.9047133997552,0.0068115033967899,1.52797091327113
6,6.025025,33,33.193451,18.59,19.129622,107.114586,NaN,8.509789,NaN,42.288719,400,399.87738,25,32.706558,10.835876,88.131943,49.985481,401.438416,398.078888,400.362091,5398.278809,10.580669,10.820703,73.069679,70.153305,15.756414,98.147354,64.752518,28.260229,82.970718,29.774918,20.397879,82.834915,136.799194,104.868179,NaN,297.655212,411.871708209565,1.81046552510189,0.0390449595114278,1.00270972177182,8.71983341587952,469.824034761736,1.85794727131572,0.007578315912501,1.39455976399677,74.9456708242022,452.064563853368,94.8916169579529,0.00681062043553536,1.52817692530293
6,6.023536,33,33.194824,18.59,19.122711,107.120415,NaN,8.510635,NaN,42.280468,400,399.94223,25,32.698425,10.878269,88.280647,49.985481,401.543091,398.189301,400.570038,5398.033203,10.594339,10.831722,73.08844,70.152168,15.764018,98.106544,64.748489,28.243181,82.760414,29.81872,20.356565,82.794373,136.747208,104.909752,NaN,298.257111,411.868070687213,1.81047297351522,0.0390546523394697,1.0026699366266,8.71197751537233,469.830175361331,1.85796068320358,0.00757819570198339,1.39454996395225,74.9475235943056,452.068240280953,94.895683153475,0.00681043500625556,1.52817309929162
6,6.023536,33,33.194824,18.59,19.123072,107.125847,NaN,8.510635,NaN,42.285606,400,400.022064,25,32.694397,10.907552,88.294884,49.985481,401.543091,398.189301,400.570038,5398.033203,10.594339,10.831722,73.107658,70.183022,15.778581,98.120079,64.765945,28.243181,82.760414,29.81872,20.356565,82.794373,136.747208,104.909752,NaN,298.257111,411.868432650982,1.81047421195977,0.0390547278861549,1.00266950556417,8.71197751537233,469.837750447064,1.85798060332182,0.00757851079377002,1.39450958612033,74.9475235943056,452.068696085375,94.8959814214718,0.00681045550223178,1.52816835508604
6,6.022892,33,33.196674,18.59,19.124222,107.132675,NaN,8.511458,NaN,42.278088,400,400.072937,25,32.689457,10.915809,88.217575,49.985481,401.604645,398.158081,400.523529,5399.330078,10.604727,10.85093,73.100792,70.188873,15.770787,98.116539,64.774849,28.259668,82.83802,29.769955,20.373428,82.905594,136.685623,104.951653,NaN,297.575714,411.871009515605,1.81049163450906,0.0390597878509683,1.00264735711002,8.70857934038236,469.844593560921,1.85799491151689,0.00757828930056216,1.3945040157225,74.9500199176438,452.076368371928,94.9032391922808,0.00681032791627021,1.5281349076526
6,6.024055,33,33.196087,18.59,19.123184,107.144882,NaN,8.509679,NaN,42.279953,400,400.067841,25,32.688644,10.917786,88.219467,49.988613,401.659393,398.218567,400.578064,5397.443359,10.578935,10.817718,73.077744,70.174034,15.757772,98.100456,64.762436,28.268986,82.666527,29.747295,20.378494,82.85006,136.678665,104.951729,NaN,298.063263,411.867397459542,1.81046373534949,0.0390508681915633,1.00268611672487,8.71471590525437,469.862465412074,1.85804307681733,0.00757919319969148,1.39439900701229,74.9492278566397,452.065700344875,94.8955484915216,0.0068099981724447,1.52823122081447
6,6.02424,33,33.196995,18.59,19.124271,107.171883,NaN,8.507721,NaN,42.292858,400,400.0979,25,32.685486,10.921218,88.17347,49.988613,401.659393,398.218567,400.578064,5397.443359,10.578935,10.817718,73.086807,70.167458,15.776093,98.12027,64.761467,28.268986,82.666527,29.747295,20.378494,82.85006,136.678665,104.951729,NaN,298.063263,411.868078349123,1.81046359321977,0.0390497116489221,1.00269078722866,8.71569197377875,469.898799119189,1.85813680459387,0.00758045574447611,1.39422078562189,74.9504530487714,452.066266373344,94.8970169397741,0.00680979170055623,1.52824810600901
6,6.02505,33,33.197231,18.59,19.113356,107.187889,NaN,8.513644,NaN,42.325317,400,400.124359,25,32.678585,10.938888,88.009247,49.988613,401.620056,398.181915,400.56308,5399.029785,10.615995,10.850492,73.09549,70.162582,15.779734,98.111679,64.771866,28.271772,82.820267,29.742254,20.370693,82.912033,136.661926,104.955368,NaN,298.298004,411.855342689415,1.81040919689785,0.0390413690456856,1.00272997803007,8.71996530219434,469.920772694499,1.85819410923215,0.00758130484326185,1.39410788987844,74.9507714850843,452.046407011971,94.8843084141786,0.00680883841558592,1.52846086532262
6,6.024496,33,33.198574,18.59,19.106991,107.188652,NaN,8.511471,NaN,42.306995,400,400.171448,25,32.67223,10.941855,87.879128,49.988613,401.658447,398.254944,400.65271,5398.780762,10.62103,10.842514,73.073776,70.188759,15.768991,98.193504,64.78141,28.228743,82.888847,29.710365,20.392532,82.928726,136.661285,104.954498,NaN,299.215332,411.850185516061,1.81039895190418,0.0390441806443081,1.00271971128842,8.71704260391505,469.919893743209,1.85818912132126,0.00758090082589797,1.39413495724587,74.9525835588349,452.04355089934,94.8840642440983,0.0068083670092593,1.52852433673611
6,6.023309,33,33.198212,18.59,19.111507,107.179726,NaN,8.512117,NaN,42.293411,400,400.189819,25,32.677238,10.921032,87.923126,49.988613,401.658447,398.254944,400.65271,5398.780762,10.62103,10.842514,73.055321,70.191628,15.768509,98.25238,64.767792,28.228743,82.888847,29.710365,20.392532,82.928726,136.661285,104.954498,NaN,299.215332,411.857338662748,1.81043928689469,0.0390540061524531,1.00267599629336,8.71077974305376,469.907973117992,1.85815850034601,0.00758050422807391,1.39419229686264,74.9520951294736,452.058149259226,94.893177542222,0.00680911589215312,1.52836316173663
6,6.022862,33,33.197731,18.59,19.113388,107.182243,NaN,8.510547,NaN,42.26722,400,400.117981,25,32.690674,10.909663,88.013428,49.988613,401.554291,398.116425,400.467285,5399.251953,10.618542,10.845349,73.053535,70.208244,15.792107,98.240967,64.765282,28.213556,82.75531,29.681238,20.378975,82.918571,136.691498,104.935341,NaN,299.900269,411.86021309926,1.8104550954058,0.0390577449332064,1.00265932380158,8.70842103352857,469.91217812065,1.85817051522902,0.00758081067682058,1.39416191546526,74.9514461305198,452.063639970995,94.8961884617182,0.00680948562527,1.52829391486898
6,6.021033,33,33.197052,18.59,19.113388,107.182243,NaN,8.506536,NaN,42.26722,400,400.117981,25,32.690674,10.911198,88.092209,49.988613,401.72522,398.269043,400.581604,5399.102539,10.62079,10.852151,73.022469,70.194229,15.783615,98.240311,64.773216,28.176041,82.681129,29.684175,20.382605,82.855469,136.719788,104.934456,NaN,300.804321,411.864257134617,1.81049337919161,0.0390714372818996,1.00260031242738,8.69876845862655,469.913160390722,1.85817445130028,0.00758103730865864,1.394145368711,74.9505299594525,452.077267938467,94.9042849422455,0.00681027181117034,1.52813502636735
6,6.020348,33,33.199043,18.59,19.110373,107.200752,NaN,8.508316,NaN,42.241455,400,400.141113,25,32.698051,10.901055,88.092216,49.988613,401.72522,398.269043,400.581604,5399.102539,10.62079,10.852151,72.987831,70.18486,15.74675,98.2491,64.784599,28.176041,82.681129,29.684175,20.382605,82.855469,136.719788,104.934456,NaN,300.804321,411.862748833521,1.81049737645064,0.0390759362691657,1.00258181006235,8.69515278567616,469.936083948141,1.85823075368219,0.00758144562251453,1.39405674063083,74.9532163499832,452.080095043373,94.908542434905,0.00680989039727455,1.52815553716033
6,6.021707,33,33.196396,18.59,19.105164,107.216003,NaN,8.508471,NaN,42.250546,400,400.163544,25,32.703915,10.8991,88.11097,49.988613,401.581665,398.117096,400.432617,5396.749512,10.61149,10.838408,72.931641,70.179565,15.718544,98.261566,64.76693,28.191479,82.651169,29.744593,20.337906,82.82663,136.703598,104.93895,NaN,301.507355,411.85452131921,1.81045105717413,0.0390646691104286,1.00263187451332,8.70232576369654,469.961170960794,1.85830198664781,0.00758321292874668,1.39387941585047,74.9496448036833,452.061244639043,94.8930066377801,0.00680971889035509,1.52828536334244
6,6.020107,33,33.196831,18.59,19.106749,107.217476,NaN,8.507383,NaN,42.262066,400,400.130737,25,32.710396,10.895754,88.135353,49.988613,401.581665,398.117096,400.432617,5396.749512,10.61149,10.838408,72.899712,70.176575,15.69387,98.254471,64.761551,28.191479,82.651169,29.744593,20.337906,82.82663,136.703598,104.93895,NaN,301.507355,411.859648338568,1.81048999000396,0.0390769827290425,1.00257835665063,8.69388062765501,469.962595232172,1.85830486387866,0.00758315308641885,1.3938791049881,74.9502317611363,452.075870028235,94.9031029277998,0.00681026540680735,1.52814403106102
6,6.020107,33,33.196831,18.59,19.114525,107.206207,NaN,8.507383,NaN,42.272682,400,400.13797,25,32.708942,10.897571,88.181625,49.985569,401.700775,398.263794,400.619202,5399.310547,10.574717,10.823502,72.873947,70.17971,15.716044,98.238663,64.755981,28.205025,82.706627,29.791029,20.314724,82.865356,136.737228,104.91906,NaN,302.212769,411.867444351824,1.81051666486971,0.0390786106984596,1.00256908701752,8.69388062765501,469.946887138749,1.85826356611502,0.00758250005122889,1.39396249061805,74.9502317611363,452.085687882466,94.9095278342276,0.0068107068360286,1.52804188139114
6,6.019687,33,33.195225,18.59,19.122362,107.224815,NaN,8.507658,NaN,42.27367,400,400.192474,25,32.70554,10.890852,88.227798,49.985569,401.77121,398.306,400.68158,5399.192871,10.582023,10.826715,72.871429,70.192093,15.826052,98.272827,64.753387,28.177805,82.813141,29.778086,20.325752,82.863403,136.693726,104.924965,NaN,301.566315,411.876229873394,1.81055234071491,0.0390833977800954,1.00254620847714,8.69166349600755,469.975146282231,1.85834106268555,0.00758411441604377,1.39378576010677,74.9480647015168,452.097724948498,94.9154639623375,0.00681165829399571,1.52787644407392
6,6.018416,33,33.192669,18.59,19.120157,107.26516,NaN,8.506697,NaN,42.284218,400,400.218872,25,32.70755,10.86661,88.370384,49.985569,401.77121,398.306,400.68158,5399.192871,10.582023,10.826715,72.877197,70.211342,15.923054,98.249939,64.757828,28.177805,82.813141,29.778086,20.325752,82.863403,136.693726,104.924965,NaN,301.566315,411.876828809125,1.81057138812821,0.039092460349347,1.00250785217986,8.68495331508643,470.035064728116,1.85850367616764,0.00758730483093539,1.39342575658609,74.9446155328353,452.10299447343,94.9158228562658,0.00681254827919906,1.52775761183494
6,6.018752,33,33.19408,18.59,19.118391,107.277771,NaN,8.502886,NaN,42.311047,400,400.149017,25,32.713787,10.824877,88.326126,49.985569,401.534576,398.163116,400.423096,5395.086426,10.592148,10.824965,72.926704,70.203072,15.965124,98.250397,64.784439,28.166401,82.525429,29.796078,20.322399,82.923225,136.803085,104.856346,NaN,300.895782,411.874315647686,1.8105582953404,0.0390895723984954,1.0025207863303,8.68672731527226,470.050598886727,1.85854169602961,0.00758756409500171,1.39336703751052,74.9465196267911,452.099136683771,94.9150036591213,0.00681201430030232,1.52783307017111
6,6.016397,33,33.19191,18.59,19.122627,107.283844,NaN,8.501949,NaN,42.333584,400,400.112671,25,32.727757,10.824981,88.138123,49.985569,401.534576,398.163116,400.423096,5395.086426,10.592148,10.824965,72.97805,70.203239,15.98507,98.324669,64.805725,28.166401,82.525429,29.796078,20.322399,82.923225,136.803085,104.856346,NaN,300.895782,411.883767461581,1.81062213890566,0.0391081150674904,1.00243983673687,8.67429188488092,470.062194207001,1.85857650377436,0.00758864022205091,1.39326963248703,74.9435912547687,452.12115727016,94.926794662412,0.00681355883797752,1.52754991789331
6,6.01516,33,33.191029,18.59,19.121601,107.276413,NaN,8.501608,NaN,42.387314,400,400.119354,25,32.751476,10.848563,88.024544,49.985569,401.645905,398.243561,400.52066,5394.241211,10.593801,10.821966,73.060974,70.220238,15.973786,98.383163,64.80217,28.152613,82.472336,29.789427,20.335155,82.853035,136.800613,104.845566,NaN,301.342438,411.885472821793,1.8106445276124,0.039117179560066,1.00240119141681,8.66775849759375,470.053112919261,1.8585543900302,0.00758850407277915,1.39330299995986,74.942402305996,452.128797778933,94.9307317319644,0.00681412749901715,1.52744852817579
6,6.015953,33,33.189598,18.59,19.112514,107.286179,NaN,8.50257,NaN,42.432335,400,400.220856,25,32.758125,10.862718,88.081505,49.985569,401.707367,398.344452,400.64624,5397.543945,10.588711,10.837558,73.092133,70.223892,15.982459,98.281036,64.798271,28.134565,82.609001,29.770018,20.347956,82.878014,136.783081,104.845291,NaN,302.480042,411.874611151222,1.81059675161029,0.0391093272439744,1.00243753447146,8.67194695502945,470.068785760265,1.85859844221719,0.0075895473947219,1.39319635117922,74.9404710378876,452.110237613539,94.9168514537237,0.00681365875875699,1.5276054061768
6,6.016999,33,33.189777,18.59,19.113041,107.258636,NaN,8.501627,NaN,42.465996,400,400.252014,25,32.766201,10.881207,88.134727,49.985569,401.707367,398.344452,400.64624,5397.543945,10.588711,10.837558,73.110146,70.225876,15.985381,98.328354,64.78936,28.134565,82.609001,29.770018,20.347956,82.878014,136.783081,104.845291,NaN,302.480042,411.872827322032,1.81057665236828,0.039101593026007,1.0024706291078,8.67747106115314,470.030151588146,1.85849652916083,0.00758789257855973,1.39340364274274,74.9407126198302,452.10296175465,94.9123050642702,0.00681328585768128,1.52768547864609
6,6.015963,33,33.188629,18.59,19.113041,107.258636,NaN,8.501499,NaN,42.465996,400,400.252014,25,32.766201,10.88189,88.052254,49.985569,401.784088,398.396301,400.687164,5397.988281,10.601505,10.841084,73.082153,70.244354,15.989839,98.2967,64.764366,28.12426,82.519753,29.765665,20.360416,82.858528,136.732803,104.882751,NaN,303.514069,411.875117331908,1.81059834973149,0.0391093626130602,1.00243723087171,8.67199977020414,470.031809890193,1.8585031783635,0.00758827592440563,1.39337576779863,74.9391632328383,452.110165572365,94.9156328456166,0.00681390318835554,1.5275818766495
6,6.014843,33,33.189449,18.59,19.126957,107.228294,NaN,8.500143,NaN,42.504139,400,400.270111,25,32.769325,10.863704,87.88504,49.99181,401.524261,398.150299,400.497986,5398.759766,10.59686,10.834235,73.05426,70.255585,15.970448,98.202034,64.743179,28.092075,82.607292,29.764185,20.348198,82.825073,136.793015,104.853889,NaN,304.46875,411.891542176146,1.81066953639679,0.0391206799929616,1.00238462811028,8.6660840532607,469.988343585394,1.85838727610894,0.00758624440448977,1.3936195938273,74.9402699435088,452.136926381099,94.9341439347978,0.00681489678937184,1.52732460678642
6,6.014246,33,33.187912,18.59,19.133413,107.19558,NaN,8.496433,NaN,42.536972,400,400.19632,25,32.780788,10.855502,87.781502,49.99181,401.524261,398.150299,400.497986,5398.759766,10.59686,10.834235,73.033249,70.221634,15.959013,98.260452,64.732407,28.092075,82.607292,29.764185,20.348198,82.825073,136.793015,104.853889,NaN,304.46875,411.899332648631,1.81070418175319,0.0391265125623421,1.00235775123509,8.66293042185629,469.944971307217,1.85827631238042,0.00758486189371215,1.39382401427704,74.9381955125695,452.148631369044,94.9399504693235,0.00681581592724114,1.52716471865106
6,6.021156,33,33.187946,18.59,19.13246,107.147011,NaN,8.501165,NaN,42.554729,400,400.105988,25,32.7789,10.840415,87.829498,49.99181,401.458344,398.069305,400.412567,5398.184082,10.601003,10.838932,73.08326,70.197426,15.945198,98.272514,64.727097,28.069189,82.856857,29.779533,20.344505,82.7883,136.78363,104.852959,NaN,305.233124,411.883106638121,1.81055622766109,0.0390745084058683,1.00258155163085,8.69941766304009,469.87721673153,1.85809809369928,0.00758203471524759,1.39418460278431,74.9382414021661,452.094196749889,94.9043539340256,0.00681335969893654,1.52773067295435
6,6.021156,33,33.187946,18.59,19.134951,107.097565,NaN,8.501165,NaN,42.547539,400,400.073639,25,32.770115,10.83499,88.03038,49.99181,401.56427,398.241516,400.595245,5400.953613,10.606423,10.837004,73.183769,70.197899,15.947357,98.280273,64.734474,28.068287,82.975914,29.819286,20.376232,82.864334,136.661469,104.916412,0,305.341461,411.885604065072,1.8105647721913,0.0390750297972703,1.00257858602678,8.69941766304009,469.808270804622,1.85791678696362,0.00757916649229336,1.39455183586521,74.9382414021661,452.097341610688,94.9064124738549,0.00681350111774974,1.52769799076544
6,6.027108,33,33.188786,18.59,19.15185,107.068619,NaN,8.511909,NaN,42.518158,400,400.12558,25,32.767895,10.817341,88.20153,49.99181,401.56427,398.241516,400.595245,5400.953613,10.606423,10.837004,73.204788,70.172356,15.936604,98.269852,64.726959,28.068287,82.975914,29.819286,20.376232,82.864334,136.661469,104.916412,0,305.341461,411.889392079577,1.81049820469668,0.0390340353614304,1.00275036180842,8.73082075278631,469.766683731185,1.85780574023453,0.00757720617907548,1.39478782530719,74.9393751296381,452.073413781515,94.8917669138723,0.00681221039879402,1.52796782678992
6,6.03126,33,33.190487,18.59,19.154215,107.08699,NaN,8.520656,NaN,42.503136,400,399.7659,25,32.767979,10.817446,88.071609,49.99181,400.965912,397.552612,399.908386,5400.566406,10.59895,10.830086,73.242996,70.166168,15.925052,98.213989,64.739029,28.070976,83.03466,29.877804,20.355213,82.962463,136.704117,104.903526,0,305.526855,411.882585191904,1.81041949363491,0.0390035166673046,1.00288148031215,8.75271294977034,469.789841865169,1.85786325630408,0.00757770436388897,1.39469262736293,74.9416708365596,452.045604068543,94.8756257327865,0.00681052502871768,1.52829996842133
6,6.03543,33,33.189922,18.59,19.139114,107.117706,NaN,8.525455,NaN,42.493786,400,399.574219,25,32.765083,10.822319,87.977646,49.99181,401.633453,398.24649,400.599213,5403.678711,10.619401,10.843399,73.282791,70.160988,15.880816,98.212463,64.745415,28.057528,83.197517,29.927961,20.329121,83.013046,136.705444,104.90876,0,304.827454,411.858218295173,1.81028051080343,0.0389692550868525,1.0030342576304,8.7746884981579,469.833495842407,1.85797918503804,0.00757967516157803,1.39445038022823,74.9409083137068,451.994072474309,94.8412296688531,0.00680835139399844,1.52882305769388
6,6.036803,33,33.192329,18.59,19.117764,107.138672,NaN,8.531616,NaN,42.453915,400,399.84259,25,32.771458,10.817743,88.064743,49.99181,401.633453,398.24649,400.599213,5403.678711,10.619401,10.843399,73.250168,70.202766,15.854129,98.224998,64.74437,28.057528,83.197517,29.927961,20.329121,83.013046,136.705444,104.90876,0,304.827454,411.833765359612,1.81017854500118,0.038954561324875,1.0031043770784,8.78192156029729,469.859246130087,1.85804210163681,0.00758008759136491,1.39435340977071,74.9441567024517,451.958189498473,94.8206753311441,0.00680612223672179,1.5292583950031
6,6.039278,33,33.194275,18.59,19.108053,107.180153,NaN,8.534394,NaN,42.421734,400,400.036774,25,32.768661,10.81621,88.171318,49.99181,401.475861,398.040009,400.382324,5402.074219,10.613829,10.846179,73.19799,70.183144,15.855815,98.226364,64.815414,28.072382,83.105209,29.922363,20.348923,83.032715,136.751282,104.886192,0.22599034011364,304.686584,411.818546670471,1.81009349346033,0.0389341004055796,1.00319617474483,8.79495687098984,469.914263919058,1.85818288840535,0.00758184312876757,1.3940931889245,74.9467827656972,451.928218046534,94.8034349497887,0.00680427678611386,1.52962090293871
6,6.039625,33,33.1964,18.59,19.108053,107.180153,NaN,8.534629,NaN,42.421734,400,400.036774,25,32.768661,10.813199,88.154968,49.99181,401.475861,398.040009,400.382324,5402.074219,10.613829,10.846179,73.210739,70.143913,15.876399,98.222984,64.757477,28.072382,83.105209,29.922363,20.348923,83.032715,136.751282,104.886192,0.22599034011364,304.686584,411.817778658349,1.81008624308496,0.0389315174768666,1.00320740231791,8.79678412248865,469.911189840316,1.85817056977902,0.0075811337807384,1.39414497060654,74.9496502010299,451.926996085316,94.8052091077387,0.00680367930238758,1.52968719604018
6,6.04036,33,33.197048,18.59,19.109058,107.201149,NaN,8.535434,NaN,42.370766,400,400.040955,25,32.76577,10.817351,88.086304,49.996952,401.643036,398.184509,400.619415,5403.069336,10.580726,10.81282,73.202927,70.138275,15.886722,98.197418,64.720863,28.042139,82.93692,29.905327,20.356077,83.194572,136.659058,104.94458,0.370865523815155,342.359314,411.817160089116,1.81007433635927,0.0389262573629,1.00322996768948,8.8006542612909,469.939522563595,1.85824377108773,0.00758213448463122,1.39400521814995,74.950524562216,451.923055821129,94.8034179181647,0.00680333659741414,1.5297447712246
6,6.040101,33,33.196693,18.59,19.116219,107.196854,NaN,8.534504,NaN,42.324413,400,400.101288,25,32.766327,10.821159,87.971512,49.996952,401.854675,398.38623,400.800262,5400.317871,10.581474,10.824021,73.181786,70.172501,15.882164,98.21817,64.710724,28.004087,83.154671,29.909643,20.340906,83.101051,136.693069,104.934364,0.533351600170135,379.448151,411.824917385617,1.81010432832453,0.0389296808882127,1.00321291067442,8.79929053903339,469.934048668406,1.85823008699309,0.00758200404823225,1.39402837657256,74.9500455548099,451.933850039506,94.8100445864662,0.0068039128907236,1.52962281975153
6,6.040438,33,33.198368,18.59,19.119804,107.188828,NaN,8.534369,NaN,42.326134,400,400.199158,25,32.771626,10.811138,87.742455,49.996952,401.854675,398.38623,400.800262,5400.317871,10.581474,10.824021,73.138557,70.165359,15.896873,98.257935,64.78653,28.004087,83.154671,29.909643,20.340906,83.101051,136.693069,104.934364,0.533351600170135,379.448151,411.827768112612,1.81010959344534,0.0389279219540988,1.00321947084724,8.80106494883205,469.920437093438,1.85819096051755,0.0075809797807845,1.39412863385888,74.9523056135225,451.936927036356,94.8140841426936,0.00680362375806728,1.52963277514448
6,6.040438,33,33.198368,18.59,19.116508,107.163086,NaN,8.534369,NaN,42.330399,400,400.283722,25,32.780743,10.807236,87.603706,49.996952,401.757843,398.331726,400.730042,5402.611328,10.580477,10.826509,73.076454,70.217834,15.906206,98.278221,64.835526,27.974127,83.071678,29.891958,20.346849,83.117767,136.713745,104.925652,0.541871845722198,388.428497,411.824461494657,1.81009827980104,0.0389272333794892,1.00322346321478,8.80106494883205,469.884546977781,1.8580965937907,0.00757948744832411,1.39431952320965,74.9523056135225,451.932764036355,94.8113626132061,0.00680343646130466,1.52967635377947
6,6.039149,33,33.198742,18.59,19.106117,107.144478,NaN,8.532568,NaN,42.314137,400,400.294708,25,32.777641,10.78739,87.428818,49.996952,401.757843,398.331726,400.730042,5402.611328,10.580477,10.826509,73.048347,70.212677,15.887945,98.310097,64.793976,27.974127,83.071678,29.891958,20.346849,83.117767,136.713745,104.925652,0.541871845722198,388.428497,411.816889999469,1.81008954345337,0.0389346561728269,1.00319434594755,8.79427755537,469.858058791875,1.85802619839231,0.00757828360534527,1.39446680539286,74.9528102313587,451.929803848334,94.8098802884311,0.00680320781664409,1.52971676167352
6,6.037891,33,33.199051,18.59,19.09436,107.122795,NaN,8.530484,NaN,42.286362,400,400.279877,25,32.763062,10.783426,87.454262,49.996952,401.741241,398.275604,400.672394,5402.087402,10.583012,10.834212,73.003662,70.175842,15.774162,98.324425,64.743629,28.009827,83.176964,29.850687,20.349251,83.145256,136.66127,104.963211,0.507528722286224,391.743774,411.807880099976,1.8100754750811,0.0389415659472643,1.00316788056421,8.78765233177717,469.827373345131,1.85794489172607,0.00757692286818753,1.39463552205792,74.9532271437789,451.924837485742,94.8070078977143,0.00680290550313893,1.52977654775488
6,6.038481,33,33.200432,18.59,19.099483,107.127182,NaN,8.531279,NaN,42.274582,400,400.213226,25,32.755352,10.796238,87.731987,49.996952,401.825043,398.374084,400.83432,5403.467285,10.595655,10.833728,72.970291,70.165619,15.736748,98.339546,64.736015,28.000332,82.878998,29.853058,20.34519,83.094276,136.697815,104.947479,0.531852781772614,394.425781,411.811713395414,1.81008073036682,0.0389382431830723,1.00318076719144,8.79075968209952,469.831491764078,1.85795297024883,0.00757671645771177,1.39463663091655,74.9550903827355,451.92771068094,94.8105581857069,0.0068026823120381,1.52978122959351
6,6.041731,33,33.200588,18.59,19.097679,107.120621,NaN,8.534667,NaN,42.250023,400,400.279083,25,32.76318,10.802799,87.926003,49.996952,401.825043,398.374084,400.83432,5403.467285,10.595655,10.833728,72.963257,70.158112,15.718016,98.397995,64.745346,28.000332,82.878998,29.853058,20.34519,83.094276,136.697815,104.947479,0.531852781772614,394.425781,411.802709116816,1.8100066317505,0.0389136803617605,1.0032881541313,8.80787229595478,469.822115466185,1.85792800274184,0.00757628382042254,1.39468924671356,74.9553008521712,451.900552071307,94.7929954991271,0.00680142055782549,1.53006973823024
